Date,LaggedDate,VicFalls,Conversion,Flow,Exceedance,Year,Month,Day,MonthId,WaterYear,WaterMonth,WaterDay,WaterWeek,Volume,Flow_difference,Flow_difference_pct,EWRRefExceedance,EWRBandNo,EWRBandLabel,EWRChannelA,EWRChannelC,EWRChannelD,EWRChannelE,EWRChannelFG,EWRTotal,EWRProportion,FlowAvailableForGeneration,FlowCanal,LowFlowShutoff,Turbines,FlowTurbine1,FlowTurbine2,FlowTurbine3,FlowTurbine4,FlowSpill,SpillChannelA,SpillChannelC,SpillChannelD,SpillChannelE,SpillChannelFG,FlowChannelA,FlowChannelC,FlowChannelD,FlowChannelE,FlowChannelFG,FlowLeftChannel,LevelHeadpond,LevelTailwater,HeadGross,HeadlossLeftChannel,HeadlossCanal,LevelForebay,HeadlossTurbine1,HeadlossTurbine2,HeadlossTurbine3,HeadlossTurbine4,HeadTurbine1,HeadTurbine2,HeadTurbine3,HeadTurbine4,LowHeadShutoff,EffTurbine1,EffTurbine2,EffTurbine3,EffTurbine4,PowerTurbine1,PowerTurbine2,PowerTurbine3,PowerTurbine4,LoadFactorTurbine1,LoadFactorTurbine2,LoadFactorTurbine3,LoadFactorTurbine4,EffGen1,EffGen2,EffGen3,EffGen4,PowerGenerator1,PowerGenerator2,PowerGenerator3,PowerGenerator4,Power,Energy,PerfMwPerCumec,PerfMWhPerm3,ExceedanceRnd
1992-01-27,1992-02-07,672.3268,0.8764068829576366,589.2318351168824,0.488,1992,1,27,1992.01,1991,4,119,17,0.0509096305540986,6.2283437746145855,0.0105702771021852,0.78,4,Mod_Dry,34,5,4,3,45,91.0,0.1544383629271301,498.2318351168824,498.2318351168824,,3,166.07727837229413,166.07727837229413,166.07727837229413,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,5.0,4.0,3.0,45.0,541.2318351168824,990.0,966.251543258026,23.74845674197411,0.23409794290392,0.0696463670233764,989.6962556900728,0.19516392252606,0.19516392252606,0.19516392252606,0.0,23.249548509520853,23.249548509520853,23.249548509520853,23.444712432046916,,0.9221547047914692,0.9221547047914692,0.9221547047914692,0.0,34.91943664094287,34.91943664094287,34.91943664094287,0.0,0.7111901556200176,0.7111901556200176,0.7111901556200176,0.0,0.97,0.97,0.97,0.96,33.871853541714586,33.871853541714586,33.871853541714586,0.0,101.61556062514376,2438.77345500345,0.1724542948447225,5.665343446284138e-05,0.49
1992-01-28,1992-02-08,678.6565,0.8777769920279594,595.7090611902229,0.485,1992,1,28,1992.01,1991,4,120,18,0.0514692628868352,6.477226073340488,0.0108731367295287,0.78,4,Mod_Dry,34,5,4,3,45,91.0,0.1527591334907388,504.7090611902229,504.7090611902229,,3,168.23635373007428,168.23635373007428,168.23635373007428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,5.0,4.0,3.0,45.0,547.7090611902229,990.0,966.280690775356,23.719309224644007,0.2377788866958286,0.0718836244760891,989.690337488828,0.2003025218775768,0.2003025218775768,0.2003025218775768,0.0,23.20934419159448,23.20934419159448,23.20934419159448,23.409646713472057,,0.9229008348849584,0.9229008348849584,0.9229008348849584,0.0,35.34080636945688,35.34080636945688,35.34080636945688,0.0,0.719772023817859,0.719772023817859,0.719772023817859,0.0,0.97,0.97,0.97,0.96,34.28058217837317,34.28058217837317,34.28058217837317,0.0,102.84174653511953,2468.2019168428683,0.1726375394217478,5.660122635393726e-05,0.485
1992-01-29,1992-02-09,678.6565,0.8777769920279594,595.7090611902229,0.485,1992,1,29,1992.01,1991,4,121,18,0.0514692628868352,0.0,0.0,0.78,4,Mod_Dry,34,5,4,3,45,91.0,0.1527591334907388,504.7090611902229,504.7090611902229,,3,168.23635373007428,168.23635373007428,168.23635373007428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,5.0,4.0,3.0,45.0,547.7090611902229,990.0,966.280690775356,23.719309224644007,0.2377788866958286,0.0718836244760891,989.690337488828,0.2003025218775768,0.2003025218775768,0.2003025218775768,0.0,23.20934419159448,23.20934419159448,23.20934419159448,23.409646713472057,,0.9229008348849584,0.9229008348849584,0.9229008348849584,0.0,35.34080636945688,35.34080636945688,35.34080636945688,0.0,0.719772023817859,0.719772023817859,0.719772023817859,0.0,0.97,0.97,0.97,0.96,34.28058217837317,34.28058217837317,34.28058217837317,0.0,102.84174653511953,2468.2019168428683,0.1726375394217478,5.660122635393726e-05,0.485
1992-01-30,1992-02-10,685.0236,0.878477532975807,601.777842158206,0.482,1992,1,30,1992.01,1991,4,122,18,0.051993605562469,6.068780967983116,0.0100847531145682,0.78,4,Mod_Dry,34,5,4,3,45,91.0,0.1512185953434894,510.777842158206,510.777842158206,,3,170.259280719402,170.259280719402,170.259280719402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,5.0,4.0,3.0,45.0,553.777842158206,990.0,966.3071113686328,23.69288863136717,0.2412277151565943,0.0743111368632824,989.6844611479802,0.2051326449553408,0.2051326449553408,0.2051326449553408,0.0,23.17221713439201,23.17221713439201,23.17221713439201,23.377349779347355,,0.923600944238205,0.923600944238205,0.923600944238205,0.0,35.73563070486856,35.73563070486856,35.73563070486856,0.0,0.7278132526449809,0.7278132526449809,0.7278132526449809,0.0,0.97,0.97,0.97,0.96,34.66356178372251,34.66356178372251,34.66356178372251,0.0,103.99068535116751,2495.776448428021,0.1728057732704432,5.655355244930204e-05,0.48
1992-01-31,1992-02-11,685.0236,0.878477532975807,601.777842158206,0.482,1992,1,31,1992.01,1991,4,123,18,0.051993605562469,0.0,0.0,0.78,4,Mod_Dry,34,5,4,3,45,91.0,0.1512185953434894,510.777842158206,510.777842158206,,3,170.259280719402,170.259280719402,170.259280719402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,5.0,4.0,3.0,45.0,553.777842158206,990.0,966.3071113686328,23.69288863136717,0.2412277151565943,0.0743111368632824,989.6844611479802,0.2051326449553408,0.2051326449553408,0.2051326449553408,0.0,23.17221713439201,23.17221713439201,23.17221713439201,23.377349779347355,,0.923600944238205,0.923600944238205,0.923600944238205,0.0,35.73563070486856,35.73563070486856,35.73563070486856,0.0,0.7278132526449809,0.7278132526449809,0.7278132526449809,0.0,0.97,0.97,0.97,0.96,34.66356178372251,34.66356178372251,34.66356178372251,0.0,103.99068535116751,2495.776448428021,0.1728057732704432,5.655355244930204e-05,0.48
1992-02-01,1992-02-12,685.0236,0.878477532975807,601.777842158206,0.482,1992,2,1,1992.02,1991,5,124,18,0.051993605562469,0.0,0.0,0.8300000000000001,4,Mod_Dry,36,6,5,4,54,105.0,0.1744829946271031,496.777842158206,496.777842158206,,3,165.59261405273534,165.59261405273534,165.59261405273534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,6.0,5.0,4.0,54.0,543.777842158206,990.0,966.3071113686328,23.69288863136717,0.2355448136332726,0.0693555684316412,989.695099617935,0.1940104214455101,0.1940104214455101,0.1940104214455101,0.0,23.193977827856717,23.193977827856717,23.193977827856717,23.387988249302225,,0.9219292966072604,0.9219292966072604,0.9219292966072604,0.0,34.72582042909365,34.72582042909365,34.72582042909365,0.0,0.7072468519163676,0.7072468519163676,0.7072468519163676,0.0,0.97,0.97,0.97,0.96,33.68404581622084,33.68404581622084,33.68404581622084,0.0,101.0521374486625,2425.2512987679,0.1679226624334502,5.6504207309722814e-05,0.48
1992-02-02,1992-02-13,691.4282,0.8804892019345739,608.7950640130589,0.48,1992,2,2,1992.02,1991,5,125,18,0.0525998935307282,7.017221854852892,0.0115264105602248,0.8300000000000001,4,Mod_Dry,36,6,5,4,54,105.0,0.1724718319952536,503.7950640130589,503.7950640130589,,3,167.93168800435296,167.93168800435296,167.93168800435296,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,6.0,5.0,4.0,54.0,550.7950640130589,990.0,966.3351802560522,23.66481974394776,0.2395326317101156,0.0715180256052235,989.6889493426849,0.19957741745036,0.19957741745036,0.19957741745036,0.0,23.154191669182136,23.154191669182136,23.154191669182136,23.353769086632497,,0.92274139310131,0.92274139310131,0.92274139310131,0.0,35.186897826751675,35.186897826751675,35.186897826751675,0.0,0.7166374302800749,0.7166374302800749,0.7166374302800749,0.0,0.97,0.97,0.97,0.96,34.13129089194912,34.13129089194912,34.13129089194912,0.0,102.39387267584736,2457.4529442203366,0.1681910362427823,5.6456969195752845e-05,0.48
1992-02-03,1992-02-14,697.8704,0.8821520065429723,615.6277736669467,0.475,1992,2,3,1992.02,1991,5,126,18,0.0531902396448241,6.832709653887832,0.0110987677069688,0.8300000000000001,4,Mod_Dry,36,6,5,4,54,105.0,0.170557607195943,510.6277736669467,510.6277736669467,,3,170.20925788898225,170.20925788898225,170.20925788898225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,6.0,5.0,4.0,54.0,557.6277736669467,990.0,966.3625110946678,23.637488905332248,0.2434155933201651,0.0742511094667787,989.6823332972132,0.2050105892491167,0.2050105892491167,0.2050105892491167,0.0,23.114811613296197,23.114811613296197,23.114811613296197,23.31982220254531,,0.923532197774109,0.923532197774109,0.923532197774109,0.0,35.633975504620814,35.633975504620814,35.633975504620814,0.0,0.7257428819678373,0.7257428819678373,0.7257428819678373,0.0,0.97,0.97,0.97,0.96,34.564956239482186,34.564956239482186,34.564956239482186,0.0,103.69486871844656,2488.6768492427173,0.1684376065439589,5.64092508966341e-05,0.475
1992-02-04,1992-02-15,697.8704,0.8821520065429723,615.6277736669467,0.475,1992,2,4,1992.02,1991,5,127,19,0.0531902396448241,0.0,0.0,0.8300000000000001,4,Mod_Dry,36,6,5,4,54,105.0,0.170557607195943,510.6277736669467,510.6277736669467,,3,170.20925788898225,170.20925788898225,170.20925788898225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,6.0,5.0,4.0,54.0,557.6277736669467,990.0,966.3625110946678,23.637488905332248,0.2434155933201651,0.0742511094667787,989.6823332972132,0.2050105892491167,0.2050105892491167,0.2050105892491167,0.0,23.114811613296197,23.114811613296197,23.114811613296197,23.31982220254531,,0.923532197774109,0.923532197774109,0.923532197774109,0.0,35.633975504620814,35.633975504620814,35.633975504620814,0.0,0.7257428819678373,0.7257428819678373,0.7257428819678373,0.0,0.97,0.97,0.97,0.96,34.564956239482186,34.564956239482186,34.564956239482186,0.0,103.69486871844656,2488.6768492427173,0.1684376065439589,5.64092508966341e-05,0.475
1992-02-05,1992-02-16,704.3503,0.8783280558406197,618.6506296297572,0.474,1992,2,5,1992.02,1991,5,128,19,0.053451414400011,3.022855962810468,0.0048862084964167,0.8300000000000001,4,Mod_Dry,36,6,5,4,54,105.0,0.1697242271665336,513.6506296297572,513.6506296297572,,3,171.2168765432524,171.2168765432524,171.2168765432524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,6.0,5.0,4.0,54.0,560.6506296297572,990.0,966.3746025185188,23.62539748148106,0.2451334525957488,0.0754602518519028,989.6794062955524,0.2074691787655358,0.2074691787655358,0.2074691787655358,0.0,23.09733459826785,23.09733459826785,23.09733459826785,23.304803777033385,,0.923882209413509,0.923882209413509,0.923882209413509,0.0,35.831396899753805,35.831396899753805,35.831396899753805,0.0,0.7297636843127048,0.7297636843127048,0.7297636843127048,0.0,0.97,0.97,0.97,0.96,34.75645499276119,34.75645499276119,34.75645499276119,0.0,104.26936497828358,2502.4647594788057,0.1685432132198515,5.638796260182704e-05,0.475
1992-02-06,1992-02-17,704.3503,0.8783280558406197,618.6506296297572,0.474,1992,2,6,1992.02,1991,5,129,19,0.053451414400011,0.0,0.0,0.8300000000000001,4,Mod_Dry,36,6,5,4,54,105.0,0.1697242271665336,513.6506296297572,513.6506296297572,,3,171.2168765432524,171.2168765432524,171.2168765432524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,6.0,5.0,4.0,54.0,560.6506296297572,990.0,966.3746025185188,23.62539748148106,0.2451334525957488,0.0754602518519028,989.6794062955524,0.2074691787655358,0.2074691787655358,0.2074691787655358,0.0,23.09733459826785,23.09733459826785,23.09733459826785,23.304803777033385,,0.923882209413509,0.923882209413509,0.923882209413509,0.0,35.831396899753805,35.831396899753805,35.831396899753805,0.0,0.7297636843127048,0.7297636843127048,0.7297636843127048,0.0,0.97,0.97,0.97,0.96,34.75645499276119,34.75645499276119,34.75645499276119,0.0,104.26936497828358,2502.4647594788057,0.1685432132198515,5.638796260182704e-05,0.475
1992-02-07,1992-02-18,710.868,0.8775314292741972,623.8090120652902,0.47,1992,2,7,1992.02,1991,5,130,19,0.053897098642441,5.158382435532985,0.0082691694665563,0.8300000000000001,4,Mod_Dry,36,6,5,4,54,105.0,0.1683207487695133,518.8090120652902,518.8090120652902,,3,172.93633735509673,172.93633735509673,172.93633735509673,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,6.0,5.0,4.0,54.0,565.8090120652902,990.0,966.3952360482612,23.60476395173885,0.2480649105358255,0.077523604826116,989.674411484638,0.211664663146436,0.211664663146436,0.211664663146436,0.0,23.06751077323049,23.06751077323049,23.06751077323049,23.27917543637693,,0.9244797748968576,0.9244797748968576,0.9244797748968576,0.0,36.16788413614349,36.16788413614349,36.16788413614349,0.0,0.7366167848501729,0.7366167848501729,0.7366167848501729,0.0,0.97,0.97,0.97,0.96,35.08284761205918,35.08284761205918,35.08284761205918,0.0,105.24854283617756,2525.9650280682613,0.1687191765436723,5.635157767788246e-05,0.47
1992-02-08,1992-02-19,717.4235,0.8782993569127185,630.1125986840717,0.468,1992,2,8,1992.02,1991,5,131,19,0.0544417285263038,6.303586618781537,0.0100039050670403,0.8300000000000001,4,Mod_Dry,36,6,5,4,54,105.0,0.1666368839780099,525.1125986840717,525.1125986840717,,3,175.03753289469057,175.03753289469057,175.03753289469057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,6.0,5.0,4.0,54.0,572.1125986840717,990.0,966.4204503947362,23.579549605263765,0.2516471767356519,0.0800450394736286,989.6683077837909,0.2167938322367264,0.2167938322367264,0.2167938322367264,0.0,23.031063556817777,23.031063556817777,23.031063556817777,23.247857389054506,,0.9252104903367518,0.9252104903367518,0.9252104903367518,0.0,36.578376437452285,36.578376437452285,36.578376437452285,0.0,0.7449771168523887,0.7449771168523887,0.7449771168523887,0.0,0.97,0.97,0.97,0.96,35.48102514432872,35.48102514432872,35.48102514432872,0.0,106.44307543298616,2554.633810391668,0.168927070582753,5.630701115856533e-05,0.47
1992-02-09,1992-02-20,717.4235,0.8782993569127185,630.1125986840717,0.468,1992,2,9,1992.02,1991,5,132,19,0.0544417285263038,0.0,0.0,0.8300000000000001,4,Mod_Dry,36,6,5,4,54,105.0,0.1666368839780099,525.1125986840717,525.1125986840717,,3,175.03753289469057,175.03753289469057,175.03753289469057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,6.0,5.0,4.0,54.0,572.1125986840717,990.0,966.4204503947362,23.579549605263765,0.2516471767356519,0.0800450394736286,989.6683077837909,0.2167938322367264,0.2167938322367264,0.2167938322367264,0.0,23.031063556817777,23.031063556817777,23.031063556817777,23.247857389054506,,0.9252104903367518,0.9252104903367518,0.9252104903367518,0.0,36.578376437452285,36.578376437452285,36.578376437452285,0.0,0.7449771168523887,0.7449771168523887,0.7449771168523887,0.0,0.97,0.97,0.97,0.96,35.48102514432872,35.48102514432872,35.48102514432872,0.0,106.44307543298616,2554.633810391668,0.168927070582753,5.630701115856533e-05,0.47
1992-02-10,1992-02-21,724.0169999999998,0.8797110956815125,636.9257883620418,0.466,1992,2,10,1992.02,1991,5,133,19,0.0550303881144804,6.813189677970057,0.0106969913959541,0.8300000000000001,4,Mod_Dry,36,6,5,4,54,105.0,0.1648543706638485,531.9257883620418,531.9257883620418,,3,177.3085961206806,177.3085961206806,177.3085961206806,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,6.0,5.0,4.0,54.0,578.9257883620418,990.0,966.4477031534482,23.552296846551823,0.2555190453356135,0.0827703153448167,989.6617106393196,0.2224714903017014,0.2224714903017014,0.2224714903017014,0.0,22.99153599556973,22.99153599556973,22.99153599556973,23.214007485871434,,0.9259900182814084,0.9259900182814084,0.9259900182814084,0.0,37.0205427928441,37.0205427928441,37.0205427928441,0.0,0.7539825416057863,0.7539825416057863,0.7539825416057863,0.0,0.97,0.97,0.97,0.96,35.90992650905878,35.90992650905878,35.90992650905878,0.0,107.72977952717632,2585.514708652232,0.1691402381495982,5.62577325865264e-05,0.465
1992-02-11,1992-02-22,730.6486,0.8864028278959922,647.6489852382476,0.462,1992,2,11,1992.02,1991,5,134,20,0.0559568723245846,10.72319687620586,0.0165571121403998,0.89,4,Mod_Dry,36,6,5,4,54,105.0,0.1621248583619322,542.6489852382476,542.6489852382476,,3,180.88299507941588,180.88299507941588,180.88299507941588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,6.0,5.0,4.0,54.0,589.6489852382476,990.0,966.490595940953,23.50940405904703,0.2616129325218804,0.087059594095299,989.6513274733828,0.2314781273048929,0.2314781273048929,0.2314781273048929,0.0,22.92925340512496,22.92925340512496,22.92925340512496,23.16073153242985,,0.9271608722799995,0.9271608722799995,0.9271608722799995,0.0,37.71216361324521,37.71216361324521,37.71216361324521,0.0,0.7680685053614096,0.7680685053614096,0.7680685053614096,0.0,0.97,0.97,0.97,0.96,36.58079870484785,36.58079870484785,36.58079870484785,0.0,109.74239611454357,2633.817506749045,0.1694473373939945,5.617627554822142e-05,0.46
1992-02-12,1992-02-23,730.6486,0.8864028278959922,647.6489852382476,0.462,1992,2,12,1992.02,1991,5,135,20,0.0559568723245846,0.0,0.0,0.89,4,Mod_Dry,36,6,5,4,54,105.0,0.1621248583619322,542.6489852382476,542.6489852382476,,3,180.88299507941588,180.88299507941588,180.88299507941588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,6.0,5.0,4.0,54.0,589.6489852382476,990.0,966.490595940953,23.50940405904703,0.2616129325218804,0.087059594095299,989.6513274733828,0.2314781273048929,0.2314781273048929,0.2314781273048929,0.0,22.92925340512496,22.92925340512496,22.92925340512496,23.16073153242985,,0.9271608722799995,0.9271608722799995,0.9271608722799995,0.0,37.71216361324521,37.71216361324521,37.71216361324521,0.0,0.7680685053614096,0.7680685053614096,0.7680685053614096,0.0,0.97,0.97,0.97,0.96,36.58079870484785,36.58079870484785,36.58079870484785,0.0,109.74239611454357,2633.817506749045,0.1694473373939945,5.617627554822142e-05,0.46
1992-02-13,1992-02-24,737.3183,0.8872912629151888,654.21608557748,0.458,1992,2,13,1992.02,1991,5,136,20,0.0565242697938942,6.567100339232411,0.0100381211712879,0.89,4,Mod_Dry,36,6,5,4,54,105.0,0.1604974293888172,549.21608557748,549.21608557748,,3,183.07202852582668,183.07202852582668,183.07202852582668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,6.0,5.0,4.0,54.0,596.21608557748,990.0,966.51686434231,23.483135657690127,0.2653449509740435,0.089686434230992,989.644968614795,0.2371258335966328,0.2371258335966328,0.2371258335966328,0.0,22.890978438888443,22.890978438888443,22.890978438888443,23.128104272485075,,0.9278827199301298,0.9278827199301298,0.9278827199301298,0.0,38.134507017223534,38.134507017223534,38.134507017223534,0.0,0.7766702040167726,0.7766702040167726,0.7766702040167726,0.0,0.97,0.97,0.97,0.96,36.99047180670683,36.99047180670683,36.99047180670683,0.0,110.97141542012048,2663.3139700828915,0.1696250181958846,5.612616596952718e-05,0.46
1992-02-14,1992-02-25,737.3183,0.8872912629151888,654.21608557748,0.458,1992,2,14,1992.02,1991,5,137,20,0.0565242697938942,0.0,0.0,0.89,4,Mod_Dry,36,6,5,4,54,105.0,0.1604974293888172,549.21608557748,549.21608557748,,3,183.07202852582668,183.07202852582668,183.07202852582668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,6.0,5.0,4.0,54.0,596.21608557748,990.0,966.51686434231,23.483135657690127,0.2653449509740435,0.089686434230992,989.644968614795,0.2371258335966328,0.2371258335966328,0.2371258335966328,0.0,22.890978438888443,22.890978438888443,22.890978438888443,23.128104272485075,,0.9278827199301298,0.9278827199301298,0.9278827199301298,0.0,38.134507017223534,38.134507017223534,38.134507017223534,0.0,0.7766702040167726,0.7766702040167726,0.7766702040167726,0.0,0.97,0.97,0.97,0.96,36.99047180670683,36.99047180670683,36.99047180670683,0.0,110.97141542012048,2663.3139700828915,0.1696250181958846,5.612616596952718e-05,0.46
1992-02-15,1992-02-26,737.3183,0.8872912629151888,654.21608557748,0.458,1992,2,15,1992.02,1991,5,138,20,0.0565242697938942,0.0,0.0,0.89,4,Mod_Dry,36,6,5,4,54,105.0,0.1604974293888172,549.21608557748,549.21608557748,,3,183.07202852582668,183.07202852582668,183.07202852582668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,6.0,5.0,4.0,54.0,596.21608557748,990.0,966.51686434231,23.483135657690127,0.2653449509740435,0.089686434230992,989.644968614795,0.2371258335966328,0.2371258335966328,0.2371258335966328,0.0,22.890978438888443,22.890978438888443,22.890978438888443,23.128104272485075,,0.9278827199301298,0.9278827199301298,0.9278827199301298,0.0,38.134507017223534,38.134507017223534,38.134507017223534,0.0,0.7766702040167726,0.7766702040167726,0.7766702040167726,0.0,0.97,0.97,0.97,0.96,36.99047180670683,36.99047180670683,36.99047180670683,0.0,110.97141542012048,2663.3139700828915,0.1696250181958846,5.612616596952718e-05,0.46
1992-02-16,1992-02-27,737.3183,0.8872912629151888,654.21608557748,0.458,1992,2,16,1992.02,1991,5,139,20,0.0565242697938942,0.0,0.0,0.89,4,Mod_Dry,36,6,5,4,54,105.0,0.1604974293888172,549.21608557748,549.21608557748,,3,183.07202852582668,183.07202852582668,183.07202852582668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,6.0,5.0,4.0,54.0,596.21608557748,990.0,966.51686434231,23.483135657690127,0.2653449509740435,0.089686434230992,989.644968614795,0.2371258335966328,0.2371258335966328,0.2371258335966328,0.0,22.890978438888443,22.890978438888443,22.890978438888443,23.128104272485075,,0.9278827199301298,0.9278827199301298,0.9278827199301298,0.0,38.134507017223534,38.134507017223534,38.134507017223534,0.0,0.7766702040167726,0.7766702040167726,0.7766702040167726,0.0,0.97,0.97,0.97,0.96,36.99047180670683,36.99047180670683,36.99047180670683,0.0,110.97141542012048,2663.3139700828915,0.1696250181958846,5.612616596952718e-05,0.46
1992-02-17,1992-02-28,750.7725,0.8881602932782826,666.8063237852695,0.452,1992,2,17,1992.02,1991,5,140,20,0.0576120663750472,12.590238207789412,0.0188814019284013,0.89,4,Mod_Dry,36,6,5,4,54,105.0,0.1574670129160517,561.8063237852695,561.8063237852695,,3,187.2687745950898,187.2687745950898,187.2687745950898,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,6.0,5.0,4.0,54.0,608.8063237852695,990.0,966.567225295141,23.43277470485896,0.2724998593630465,0.0947225295141077,989.6327776111228,0.2481349404229389,0.2481349404229389,0.2481349404229389,0.0,22.81741737555885,22.81741737555885,22.81741737555885,23.06555231598179,,0.9291597493270688,0.9291597493270688,0.9291597493270688,0.0,38.93686154675827,38.93686154675827,38.93686154675827,0.0,0.7930114367975208,0.7930114367975208,0.7930114367975208,0.0,0.97,0.97,0.97,0.96,37.76875570035553,37.76875570035553,37.76875570035553,0.0,113.30626710106658,2719.350410425598,0.1699238040483167,5.602279958610685e-05,0.45
1992-02-18,1992-02-29,757.5572,0.8885900059140133,673.1577568282033,0.45,1992,2,18,1992.02,1991,5,141,21,0.0581608301899567,6.351433042933878,0.0094352816683873,0.89,4,Mod_Dry,36,6,5,4,54,105.0,0.1559812672957092,568.1577568282033,568.1577568282033,,3,189.38591894273443,189.38591894273443,189.38591894273443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,6.0,5.0,4.0,54.0,615.1577568282033,990.0,966.5926310273128,23.40736897268721,0.276109316214543,0.0972631027312813,989.6266275810542,0.2537665443876736,0.2537665443876736,0.2537665443876736,0.0,22.780230009353744,22.780230009353744,22.780230009353744,23.033996553741417,,0.9297636621696976,0.9297636621696976,0.9297636621696976,0.0,39.33843320299199,39.33843320299199,39.33843320299199,0.0,0.8011900856006514,0.8011900856006514,0.8011900856006514,0.0,0.9701190085600652,0.9701190085600652,0.9701190085600652,0.96,38.16296181719294,38.16296181719294,38.16296181719294,0.0,114.4888854515788,2747.733250837892,0.1700773470858147,5.59747144147684e-05,0.45
1992-02-19,1992-03-01,757.5572,0.8885900059140133,673.1577568282033,0.45,1992,2,19,1992.02,1991,5,142,21,0.0581608301899567,0.0,0.0,0.89,4,Mod_Dry,36,6,5,4,54,105.0,0.1559812672957092,568.1577568282033,568.1577568282033,,3,189.38591894273443,189.38591894273443,189.38591894273443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,6.0,5.0,4.0,54.0,615.1577568282033,990.0,966.5926310273128,23.40736897268721,0.276109316214543,0.0972631027312813,989.6266275810542,0.2537665443876736,0.2537665443876736,0.2537665443876736,0.0,22.780230009353744,22.780230009353744,22.780230009353744,23.033996553741417,,0.9297636621696976,0.9297636621696976,0.9297636621696976,0.0,39.33843320299199,39.33843320299199,39.33843320299199,0.0,0.8011900856006514,0.8011900856006514,0.8011900856006514,0.0,0.9701190085600652,0.9701190085600652,0.9701190085600652,0.96,38.16296181719294,38.16296181719294,38.16296181719294,0.0,114.4888854515788,2747.733250837892,0.1700773470858147,5.59747144147684e-05,0.45
1992-02-20,1992-03-02,764.3804,0.8926299826267534,682.3088631722309,0.445,1992,2,20,1992.02,1991,5,143,21,0.0589514857780807,9.15110634402754,0.0134119704989345,0.89,4,Mod_Dry,36,6,5,4,54,105.0,0.1538892511403527,577.3088631722309,577.3088631722309,,3,192.43628772407692,192.43628772407692,192.43628772407692,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,6.0,5.0,4.0,54.0,624.3088631722309,990.0,966.6292354526888,23.37076454731107,0.2813097998327983,0.1009235452688923,989.6177666548984,0.2620267026094893,0.2620267026094893,0.2620267026094893,0.0,22.726504499599912,22.726504499599912,22.726504499599912,22.9885312022094,,0.9306479449618624,0.9306479449618624,0.9306479449618624,0.0,39.91569870343466,39.91569870343466,39.91569870343466,0.0,0.812947020436551,0.812947020436551,0.812947020436551,0.0,0.9712947020436552,0.9712947020436552,0.9712947020436552,0.96,38.76990667901688,38.76990667901688,38.76990667901688,0.0,116.30972003705062,2791.433280889215,0.1704649115890076,5.596355370038507e-05,0.445
1992-02-21,1992-03-03,764.3804,0.8926299826267534,682.3088631722309,0.445,1992,2,21,1992.02,1991,5,144,21,0.0589514857780807,0.0,0.0,0.94,5,Dry,31,6,4,3,41,85.0,0.1245770128279045,597.3088631722309,597.3088631722309,,3,199.10295439074363,199.10295439074363,199.10295439074363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,6.0,4.0,3.0,41.0,638.3088631722309,990.0,966.6292354526888,23.37076454731107,0.2892658619654488,0.1089235452688923,989.6018105927656,0.2804882722940821,0.2804882722940821,0.2804882722940821,0.0,22.69208686778266,22.69208686778266,22.69208686778266,22.972575140076746,,0.9327408826484622,0.9327408826484622,0.9327408826484622,0.0,41.32871038783281,41.32871038783281,41.32871038783281,0.0,0.8417252624813198,0.8417252624813198,0.8417252624813198,0.0,0.974172526248132,0.974172526248132,0.974172526248132,0.96,40.2612942050925,40.2612942050925,40.2612942050925,0.0,120.78388261527748,2898.81318276666,0.1770222975760887,5.617040123271948e-05,0.445
1992-02-22,1992-03-04,771.2422,0.8877747482097623,684.6893499137433,0.444,1992,2,22,1992.02,1991,5,145,21,0.0591571598325474,2.3804867415124136,0.0034767398409399,0.94,5,Dry,31,6,4,3,41,85.0,0.1241438909641405,599.6893499137433,599.6893499137433,,3,199.89644997124776,199.89644997124776,199.89644997124776,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,6.0,4.0,3.0,41.0,640.6893499137433,990.0,966.6387573996548,23.36124260034512,0.2906186691384076,0.1098757399654973,989.599505590896,0.2827100599194937,0.2827100599194937,0.2827100599194937,0.0,22.678038131321745,22.678038131321745,22.678038131321745,22.96074819124124,,0.9329798846684888,0.9329798846684888,0.9329798846684888,0.0,41.47835673240928,41.47835673240928,41.47835673240928,0.0,0.8447730495399037,0.8447730495399037,0.8447730495399037,0.0,0.9744773049539904,0.9744773049539904,0.9744773049539904,0.96,40.41971728251839,40.41971728251839,40.41971728251839,0.0,121.25915184755516,2910.219644341324,0.1771009755925535,5.616757699678479e-05,0.445
1992-02-23,1992-03-05,778.1427,0.8891770066630039,691.9065967426677,0.441,1992,2,23,1992.02,1991,5,146,21,0.0597807299585664,7.217246828924432,0.0104309553672439,0.94,5,Dry,31,6,4,3,41,85.0,0.1228489515783775,606.9065967426677,606.9065967426677,,3,202.30219891422257,202.30219891422257,202.30219891422257,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,6.0,4.0,3.0,41.0,647.9065967426677,990.0,966.6676263869706,23.332373613029404,0.294720159438236,0.1120719790228003,989.593207861539,0.2895842888946765,0.2895842888946765,0.2895842888946765,0.0,22.635997185673716,22.635997185673716,22.635997185673716,22.92558147456839,,0.933712165932954,0.933712165932954,0.933712165932954,0.0,41.93261547672071,41.93261547672071,41.93261547672071,0.0,0.8540247551266947,0.8540247551266947,0.8540247551266947,0.0,0.9754024755126696,0.9754024755126696,0.9754024755126696,0.96,40.90117694071426,40.90117694071426,40.90117694071426,0.0,122.70353082214277,2944.884739731426,0.1773411778407691,5.61607244017383e-05,0.44
1992-02-24,1992-03-06,785.0819,0.8950098277210273,702.6560160658968,0.4370000000000001,1992,2,24,1992.02,1991,5,147,21,0.0607094797880934,10.749419323229064,0.0152982669719588,0.94,5,Dry,31,6,4,3,41,85.0,0.1209695755199063,617.6560160658968,617.6560160658968,,3,205.88533868863223,205.88533868863223,205.88533868863223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,6.0,4.0,3.0,41.0,658.6560160658968,990.0,966.7106240642636,23.289375935736416,0.3008289485829162,0.115296804819769,989.5838742465974,0.2999028957445788,0.2999028957445788,0.2999028957445788,0.0,22.5733472865892,22.5733472865892,22.5733472865892,22.873250182333777,,0.9347373984098262,0.9347373984098262,0.9347373984098262,0.0,42.60393395503306,42.60393395503306,42.60393395503306,0.0,0.8676972292267426,0.8676972292267426,0.8676972292267426,0.0,0.9767697229226744,0.9767697229226744,0.9767697229226744,0.96,41.61423276467356,41.61423276467356,41.61423276467356,0.0,124.84269829402068,2996.224759056496,0.1776725672869107,5.614537283191432e-05,0.435
1992-02-25,1992-03-07,792.06,0.8911767402221192,705.8654488603318,0.435,1992,2,25,1992.02,1991,5,148,22,0.0609867747815326,3.2094327944349743,0.0045468053431667,0.94,5,Dry,31,6,4,3,41,85.0,0.1204195504075717,620.8654488603318,620.8654488603318,,3,206.95514962011055,206.95514962011055,206.95514962011055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,6.0,4.0,3.0,41.0,661.8654488603318,990.0,966.7234617954412,23.276538204558733,0.3026528376345656,0.1162596346580995,989.5810875277072,0.303048139883125,0.303048139883125,0.303048139883125,0.0,22.55457759238288,22.55457759238288,22.55457759238288,22.857625732266,,0.9349688024620186,0.9349688024620186,0.9349688024620186,0.0,42.80029422864269,42.80029422864269,42.80029422864269,0.0,0.8716964201352888,0.8716964201352888,0.8716964201352888,0.0,0.9771696420135288,0.9771696420135288,0.9771696420135288,0.96,41.82314818947648,41.82314818947648,41.82314818947648,0.0,125.46944456842942,3011.266669642306,0.1777526365272708,5.613555006999712e-05,0.435
1992-02-26,1992-03-08,792.06,0.8911767402221192,705.8654488603318,0.435,1992,2,26,1992.02,1991,5,149,22,0.0609867747815326,0.0,0.0,0.94,5,Dry,31,6,4,3,41,85.0,0.1204195504075717,620.8654488603318,620.8654488603318,,3,206.95514962011055,206.95514962011055,206.95514962011055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,6.0,4.0,3.0,41.0,661.8654488603318,990.0,966.7234617954412,23.276538204558733,0.3026528376345656,0.1162596346580995,989.5810875277072,0.303048139883125,0.303048139883125,0.303048139883125,0.0,22.55457759238288,22.55457759238288,22.55457759238288,22.857625732266,,0.9349688024620186,0.9349688024620186,0.9349688024620186,0.0,42.80029422864269,42.80029422864269,42.80029422864269,0.0,0.8716964201352888,0.8716964201352888,0.8716964201352888,0.0,0.9771696420135288,0.9771696420135288,0.9771696420135288,0.96,41.82314818947648,41.82314818947648,41.82314818947648,0.0,125.46944456842942,3011.266669642306,0.1777526365272708,5.613555006999712e-05,0.435
1992-02-27,1992-03-09,799.0771,0.8911326595966059,712.0837013457431,0.433,1992,2,27,1992.02,1991,5,150,22,0.0615240317962722,6.218252485411313,0.008732474108956,0.94,5,Dry,31,6,4,3,41,85.0,0.1193679898014255,627.0837013457431,627.0837013457431,,3,209.02790044858105,209.02790044858105,209.02790044858105,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,6.0,4.0,3.0,41.0,668.0837013457431,990.0,966.7483348053828,23.25166519461709,0.3061866092867399,0.1181251104037229,989.5756882803096,0.3091420273188282,0.3091420273188282,0.3091420273188282,0.0,22.51821144760773,22.51821144760773,22.51821144760773,22.827353474926557,,0.935417088973455,0.935417088973455,0.935417088973455,0.0,43.17995152288317,43.17995152288317,43.17995152288317,0.0,0.8794287479202275,0.8794287479202275,0.8794287479202275,0.0,0.9779428747920228,0.9779428747920228,0.9779428747920228,0.96,42.227525925668544,42.227525925668544,42.227525925668544,0.0,126.68257777700563,3040.381866648135,0.1779040547306341,5.611628058987823e-05,0.435
1992-02-28,1992-03-10,799.0771,0.8911326595966059,712.0837013457431,0.433,1992,2,28,1992.02,1991,5,151,22,0.0615240317962722,0.0,0.0,0.94,5,Dry,31,6,4,3,41,85.0,0.1193679898014255,627.0837013457431,627.0837013457431,,3,209.02790044858105,209.02790044858105,209.02790044858105,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,6.0,4.0,3.0,41.0,668.0837013457431,990.0,966.7483348053828,23.25166519461709,0.3061866092867399,0.1181251104037229,989.5756882803096,0.3091420273188282,0.3091420273188282,0.3091420273188282,0.0,22.51821144760773,22.51821144760773,22.51821144760773,22.827353474926557,,0.935417088973455,0.935417088973455,0.935417088973455,0.0,43.17995152288317,43.17995152288317,43.17995152288317,0.0,0.8794287479202275,0.8794287479202275,0.8794287479202275,0.0,0.9779428747920228,0.9779428747920228,0.9779428747920228,0.96,42.227525925668544,42.227525925668544,42.227525925668544,0.0,126.68257777700563,3040.381866648135,0.1779040547306341,5.611628058987823e-05,0.435
1992-02-29,1992-03-11,806.1332,0.8935666243082664,720.3337222668207,0.431,1992,2,29,1992.02,1991,5,152,22,0.0622368336038533,8.250020921077635,0.0114530538638613,0.94,5,Dry,31,6,4,3,41,85.0,0.1180008617846089,635.3337222668207,635.3337222668207,,3,211.7779074222736,211.7779074222736,211.7779074222736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,6.0,4.0,3.0,41.0,676.3337222668207,990.0,966.7813348890672,23.21866511093276,0.3108750149327227,0.1206001166800462,989.5685248683872,0.3173337222668206,0.3173337222668206,0.3173337222668206,0.0,22.4698562570531,22.4698562570531,22.4698562570531,22.78718997931992,,0.9360116360369916,0.9360116360369916,0.9360116360369916,0.0,43.68183701645021,43.68183701645021,43.68183701645021,0.0,0.8896504484002079,0.8896504484002079,0.8896504484002079,0.0,0.9789650448400208,0.9789650448400208,0.9789650448400208,0.96,42.76299153350366,42.76299153350366,42.76299153350366,0.0,128.28897460051098,3078.935390412264,0.1780965830626365,5.6089933571877625e-05,0.43
1992-03-01,1992-03-12,813.2284,0.8958086931444238,728.4970702319307,0.424,1992,3,1,1992.03,1991,6,153,22,0.0629421468680388,8.163347965110006,0.0112057389091641,0.95,5,Dry,36,8,6,4,53,107.0,0.1468777355081669,621.4970702319307,621.4970702319307,,3,207.16569007731024,207.16569007731024,207.16569007731024,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,8.0,6.0,4.0,53.0,671.4970702319307,990.0,966.8139882809276,23.18601171907233,0.3081263932110374,0.1164491210695792,989.5754244857194,0.3036671288272921,0.3036671288272921,0.3036671288272921,0.0,22.45776907596443,22.45776907596443,22.45776907596443,22.76143620479172,,0.9349295056500364,0.9349295056500364,0.9349295056500364,0.0,42.65814914380199,42.65814914380199,42.65814914380199,0.0,0.868801408224073,0.868801408224073,0.868801408224073,0.0,0.9768801408224072,0.9768801408224072,0.9768801408224072,0.96,41.67189874282054,41.67189874282054,41.67189874282054,0.0,125.01569622846162,3000.376709483079,0.1716076856543301,5.587569748755936e-05,0.425
1992-03-02,1992-03-13,820.3628,0.8945448145815545,733.8512888156049,0.422,1992,3,2,1992.03,1991,6,154,22,0.0634047513536682,5.3542185836741965,0.007296053935281,0.95,5,Dry,36,8,6,4,53,107.0,0.1458061076280073,626.8512888156049,626.8512888156049,,3,208.95042960520163,208.95042960520163,208.95042960520163,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,8.0,6.0,4.0,53.0,676.8512888156049,990.0,966.8354051552624,23.16459484473762,0.3111691429055733,0.1180553866446814,989.5707754704498,0.3089142630392928,0.3089142630392928,0.3089142630392928,0.0,22.426456052148133,22.426456052148133,22.426456052148133,22.735370315187424,,0.9353154170181684,0.9353154170181684,0.9353154170181684,0.0,42.98339455710533,42.98339455710533,42.98339455710533,0.0,0.8754255510612082,0.8754255510612082,0.8754255510612082,0.0,0.9775425551061208,0.9775425551061208,0.9775425551061208,0.96,42.01809734248727,42.01809734248727,42.01809734248727,0.0,126.0542920274618,3025.3030086590834,0.1717708941152183,5.585867293165837e-05,0.42
1992-03-03,1992-03-14,827.5366,0.8937943571986156,739.6475434553279,0.419,1992,3,3,1992.03,1991,6,155,23,0.0639055477545403,5.7962546397229735,0.0078365090116371,0.95,5,Dry,36,8,6,4,53,107.0,0.1446634967516287,632.6475434553279,632.6475434553279,,3,210.88251448510928,210.88251448510928,210.88251448510928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,8.0,6.0,4.0,53.0,682.6475434553279,990.0,966.8585901738212,23.141409826178688,0.3144630973377376,0.1197942630365983,989.5657426396256,0.3146475434553278,0.3146475434553278,0.3146475434553278,0.0,22.39250492234904,22.39250492234904,22.39250492234904,22.70715246580437,,0.9357330772978286,0.9357330772978286,0.9357330772978286,0.0,43.33451405280075,43.33451405280075,43.33451405280075,0.0,0.882576660953172,0.882576660953172,0.882576660953172,0.0,0.9782576660953172,0.9782576660953172,0.9782576660953172,0.96,42.39232057866759,42.39232057866759,42.39232057866759,0.0,127.17696173600277,3052.247081664066,0.171942654121292,5.583983401344039e-05,0.42
1992-03-04,1992-03-15,827.5366,0.8937943571986156,739.6475434553279,0.419,1992,3,4,1992.03,1991,6,156,23,0.0639055477545403,0.0,0.0,0.95,5,Dry,36,8,6,4,53,107.0,0.1446634967516287,632.6475434553279,632.6475434553279,,3,210.88251448510928,210.88251448510928,210.88251448510928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,8.0,6.0,4.0,53.0,682.6475434553279,990.0,966.8585901738212,23.141409826178688,0.3144630973377376,0.1197942630365983,989.5657426396256,0.3146475434553278,0.3146475434553278,0.3146475434553278,0.0,22.39250492234904,22.39250492234904,22.39250492234904,22.70715246580437,,0.9357330772978286,0.9357330772978286,0.9357330772978286,0.0,43.33451405280075,43.33451405280075,43.33451405280075,0.0,0.882576660953172,0.882576660953172,0.882576660953172,0.0,0.9782576660953172,0.9782576660953172,0.9782576660953172,0.96,42.39232057866759,42.39232057866759,42.39232057866759,0.0,127.17696173600277,3052.247081664066,0.171942654121292,5.583983401344039e-05,0.42
1992-03-05,1992-03-16,834.7498,0.8963571399655789,748.233943314839,0.416,1992,3,5,1992.03,1991,6,157,23,0.0646474127024021,8.586399859511175,0.0114755551204634,0.95,5,Dry,36,8,6,4,53,107.0,0.1430034028207364,641.233943314839,641.233943314839,,3,213.74464777161305,213.74464777161305,213.74464777161305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,8.0,6.0,4.0,53.0,691.233943314839,990.0,966.8929357732592,23.107064226740704,0.3193426638218841,0.1223701829944517,989.5582871531836,0.323233943314839,0.323233943314839,0.323233943314839,0.0,22.342117436609502,22.342117436609502,22.342117436609502,22.665351379924346,,0.9363515809985689,0.9363515809985689,0.9363515809985689,0.0,43.85278972706101,43.85278972706101,43.85278972706101,0.0,0.8931321736672303,0.8931321736672303,0.8931321736672303,0.0,0.979313217366723,0.979313217366723,0.979313217366723,0.96,42.9456165981145,42.9456165981145,42.9456165981145,0.0,128.8368497943435,3092.084395064244,0.1721879245728524,5.581116565158271e-05,0.415
1992-03-06,1992-03-17,849.2947,0.8954821115912885,760.52821131929,0.409,1992,3,6,1992.03,1991,6,158,23,0.0657096374579866,12.294268004450943,0.0161654332100633,0.95,5,Dry,36,8,6,4,53,107.0,0.140691690863626,653.52821131929,653.52821131929,,3,217.84273710643,217.84273710643,217.84273710643,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,8.0,6.0,4.0,53.0,703.52821131929,990.0,966.9421128452772,23.057887154722835,0.3263293752589461,0.126058463395787,989.5476121613452,0.3357556302878044,0.3357556302878044,0.3357556302878044,0.0,22.26974368578026,22.26974368578026,22.26974368578026,22.605499316068062,,0.9372367138863732,0.9372367138863732,0.9372367138863732,0.0,44.59090593069051,44.59090593069051,44.59090593069051,0.0,0.908165090238096,0.908165090238096,0.908165090238096,0.0,0.98,0.98,0.98,0.96,43.6990878120767,43.6990878120767,43.6990878120767,0.0,131.0972634362301,3146.3343224695222,0.1723765949573591,5.572201150513521e-05,0.41
1992-03-07,1992-03-18,863.9982,0.9020463209442272,779.3663976124346,0.405,1992,3,7,1992.03,1991,6,159,23,0.0673372567537143,18.838186293144645,0.02417115537808,0.95,5,Dry,36,8,6,4,53,107.0,0.1372910101433565,672.3663976124346,672.3663976124346,,4,168.09159940310866,168.09159940310866,168.09159940310866,168.09159940310866,0.0,0.0,0.0,0.0,0.0,0.0,36.0,8.0,6.0,4.0,53.0,722.3663976124346,990.0,967.0174655904495,22.98253440955034,0.3370349310171391,0.1317099192837304,989.5312551496992,0.1999580065793986,0.1999580065793986,0.1999580065793986,0.1999580065793986,22.31383155267012,22.31383155267012,22.31383155267012,22.31383155267012,,0.921057375858394,0.921057375858394,0.921057375858394,0.921057375858394,33.880167131572385,33.880167131572385,33.880167131572385,33.880167131572385,0.6900237705004559,0.6900237705004559,0.6900237705004559,0.6900237705004559,0.97,0.97,0.97,0.97,32.863762117625214,32.863762117625214,32.863762117625214,32.863762117625214,131.45504847050086,3154.9211632920205,0.1686691251678407,5.4308620078979526e-05,0.405
1992-03-08,1992-03-19,893.8841,0.8990978772765416,803.6892968412517,0.396,1992,3,8,1992.03,1991,6,160,23,0.0694387552470841,24.32289922881705,0.0302640576705619,0.95,5,Dry,36,8,6,4,53,107.0,0.1331360270947282,696.6892968412517,696.6892968412517,,4,174.17232421031292,174.17232421031292,174.17232421031292,174.17232421031292,0.0,0.0,0.0,0.0,0.0,0.0,36.0,8.0,6.0,4.0,53.0,746.6892968412517,990.0,967.114757187365,22.885242812635056,0.3508573951250437,0.1390067890523755,989.5101358158228,0.2146804710731635,0.2146804710731635,0.2146804710731635,0.2146804710731635,22.180698157384544,22.180698157384544,22.180698157384544,22.180698157384544,,0.9230678789965516,0.9230678789965516,0.9230678789965516,0.9230678789965516,34.97250147601817,34.97250147601817,34.97250147601817,34.97250147601817,0.7122709058252172,0.7122709058252172,0.7122709058252172,0.7122709058252172,0.97,0.97,0.97,0.97,33.92332643173762,33.92332643173762,33.92332643173762,33.92332643173762,135.69330572695048,3256.639337446812,0.1688380152134254,5.410243144978525e-05,0.395
1992-03-09,1992-03-20,932.1467,0.9087491724907756,847.0875422650073,0.377,1992,3,9,1992.03,1991,6,161,23,0.0731883636516966,43.3982454237556,0.0512323027531653,0.95,5,Dry,36,8,6,4,53,107.0,0.1263151618472575,740.0875422650073,740.0875422650073,,4,185.02188556625185,185.02188556625185,185.02188556625185,185.02188556625185,0.0,0.0,0.0,0.0,0.0,0.0,36.0,8.0,6.0,4.0,53.0,790.0875422650073,990.0,967.28835016906,22.71164983094002,0.3782350874160831,0.1600437711325036,989.4617211414514,0.2421582156062298,0.2421582156062298,0.2421582156062298,0.2421582156062298,21.93121275678524,21.93121275678524,21.93121275678524,21.93121275678524,,0.9268055416733972,0.9268055416733972,0.9268055416733972,0.9268055416733972,36.88188182883788,36.88188182883788,36.88188182883788,36.88188182883788,0.7511584893857001,0.7511584893857001,0.7511584893857001,0.7511584893857001,0.97,0.97,0.97,0.97,35.77542537397274,35.77542537397274,35.77542537397274,35.77542537397274,143.10170149589095,3434.440835901383,0.1689337811688916,5.3710500944378575e-05,0.375
1992-03-10,1992-03-21,924.4132,0.9124994692702046,843.5265543863715,0.38,1992,3,10,1992.03,1991,6,162,24,0.0728806942989824,3.5609878786358418,0.0042215480474426,0.95,5,Dry,36,8,6,4,53,107.0,0.1268484073721162,736.5265543863715,736.5265543863715,,4,184.1316385965929,184.1316385965929,184.1316385965929,184.1316385965929,0.0,0.0,0.0,0.0,0.0,0.0,36.0,8.0,6.0,4.0,53.0,786.5265543863715,990.0,967.2741062175454,22.72589378245459,0.3749767351302006,0.1582632771931857,989.4667599876766,0.2398596275792096,0.2398596275792096,0.2398596275792096,0.2398596275792096,21.952794142551976,21.952794142551976,21.952794142551976,21.952794142551976,,0.9264792024929642,0.9264792024929642,0.9264792024929642,0.9264792024929642,36.7276039977794,36.7276039977794,36.7276039977794,36.7276039977794,0.7480163747001913,0.7480163747001913,0.7480163747001913,0.7480163747001913,0.97,0.97,0.97,0.97,35.62577587784602,35.62577587784602,35.62577587784602,35.62577587784602,142.50310351138407,3420.0744842732174,0.1689373058504943,5.3744423991349536e-05,0.38
1992-03-11,1992-03-22,932.1467,0.9087491724907756,847.0875422650073,0.377,1992,3,11,1992.03,1991,6,163,24,0.0731883636516966,3.5609878786358418,0.0042038014974393,0.92,5,Dry,36,8,6,4,53,107.0,0.1263151618472575,740.0875422650073,740.0875422650073,,4,185.02188556625185,185.02188556625185,185.02188556625185,185.02188556625185,0.0,0.0,0.0,0.0,0.0,0.0,36.0,8.0,6.0,4.0,53.0,790.0875422650073,990.0,967.28835016906,22.71164983094002,0.3782350874160831,0.1600437711325036,989.4617211414514,0.2421582156062298,0.2421582156062298,0.2421582156062298,0.2421582156062298,21.93121275678524,21.93121275678524,21.93121275678524,21.93121275678524,,0.9268055416733972,0.9268055416733972,0.9268055416733972,0.9268055416733972,36.88188182883788,36.88188182883788,36.88188182883788,36.88188182883788,0.7511584893857001,0.7511584893857001,0.7511584893857001,0.7511584893857001,0.97,0.97,0.97,0.97,35.77542537397274,35.77542537397274,35.77542537397274,35.77542537397274,143.10170149589095,3434.440835901383,0.1689337811688916,5.3710500944378575e-05,0.375
1992-03-12,1992-03-23,947.7356,0.9111032605413876,863.4849952911484,0.375,1992,3,12,1992.03,1991,6,164,24,0.0746051035931552,16.39745302614108,0.0189898528817078,0.92,5,Dry,36,8,6,4,53,107.0,0.123916455507049,756.4849952911484,756.4849952911484,,4,189.1212488227871,189.1212488227871,189.1212488227871,189.1212488227871,0.0,0.0,0.0,0.0,0.0,0.0,36.0,8.0,6.0,4.0,53.0,806.4849952911484,990.0,967.3539399811646,22.64606001883544,0.3932389796985938,0.1682424976455742,989.4385185226558,0.2530625218686136,0.2530625218686136,0.2530625218686136,0.2530625218686136,21.83151601962267,21.83151601962267,21.83151601962267,21.83151601962267,,0.9281904156094132,0.9281904156094132,0.9281904156094132,0.9281904156094132,37.58374051934878,37.58374051934878,37.58374051934878,37.58374051934878,0.765452963734191,0.765452963734191,0.765452963734191,0.765452963734191,0.97,0.97,0.97,0.97,36.45622830376831,36.45622830376831,36.45622830376831,36.45622830376831,145.82491321507325,3499.797917161758,0.1688794987872421,5.3546231041807314e-05,0.375
1992-03-13,1992-03-24,955.5912,0.91769253620946,876.9389119074414,0.3720000000000001,1992,3,13,1992.03,1991,6,165,24,0.0757675219888029,13.453916616292984,0.0153419085795032,0.92,5,Dry,36,8,6,4,53,107.0,0.1220153405751637,769.9389119074414,769.9389119074414,,4,192.48472797686037,192.48472797686037,192.48472797686037,192.48472797686037,0.0,0.0,0.0,0.0,0.0,0.0,36.0,8.0,6.0,4.0,53.0,819.9389119074414,990.0,967.4077556476298,22.592244352370244,0.4055494961773988,0.1749694559537206,989.4194810478688,0.2621584600970601,0.2621584600970601,0.2621584600970601,0.2621584600970601,21.74956694014207,21.74956694014207,21.74956694014207,21.74956694014207,,0.9293204592569296,0.9293204592569296,0.9293204592569296,0.9293204592569296,38.15496764034845,38.15496764034845,38.15496764034845,38.15496764034845,0.7770869173187057,0.7770869173187057,0.7770869173187057,0.7770869173187057,0.97,0.97,0.97,0.97,37.010318611138,37.010318611138,37.010318611138,37.010318611138,148.041274444552,3552.990586669248,0.1688159487900308,5.3410180468371175e-05,0.37
1992-03-14,1992-03-25,971.4252,0.9180964110207984,891.8619896951615,0.363,1992,3,14,1992.03,1991,6,166,24,0.0770568759096619,14.923077787720104,0.0167324966868705,0.92,5,Dry,36,8,6,4,53,107.0,0.1199737192932424,784.8619896951615,784.8619896951615,,4,196.2154974237904,196.2154974237904,196.2154974237904,196.2154974237904,0.0,0.0,0.0,0.0,0.0,0.0,36.0,8.0,6.0,4.0,53.0,834.8619896951615,990.0,967.4674479587808,22.532552041219333,0.4192043150869897,0.1824309948475807,989.3983646900656,0.272403392786613,0.272403392786613,0.272403392786613,0.272403392786613,21.6585133384982,21.6585133384982,21.6585133384982,21.6585133384982,,0.9305673187872524,0.9305673187872524,0.9305673187872524,0.9305673187872524,38.78362904724201,38.78362904724201,38.78362904724201,38.78362904724201,0.7898906119601223,0.7898906119601223,0.7898906119601223,0.7898906119601223,0.97,0.97,0.97,0.97,37.620120175824745,37.620120175824745,37.620120175824745,37.620120175824745,150.48048070329898,3611.5315368791753,0.1687261958038297,5.325794098517783e-05,0.365
1992-03-15,1992-03-26,955.5912,0.91769253620946,876.9389119074414,0.3720000000000001,1992,3,15,1992.03,1991,6,167,24,0.0757675219888029,14.923077787720104,0.0170172375579283,0.92,5,Dry,36,8,6,4,53,107.0,0.1220153405751637,769.9389119074414,769.9389119074414,,4,192.48472797686037,192.48472797686037,192.48472797686037,192.48472797686037,0.0,0.0,0.0,0.0,0.0,0.0,36.0,8.0,6.0,4.0,53.0,819.9389119074414,990.0,967.4077556476298,22.592244352370244,0.4055494961773988,0.1749694559537206,989.4194810478688,0.2621584600970601,0.2621584600970601,0.2621584600970601,0.2621584600970601,21.74956694014207,21.74956694014207,21.74956694014207,21.74956694014207,,0.9293204592569296,0.9293204592569296,0.9293204592569296,0.9293204592569296,38.15496764034845,38.15496764034845,38.15496764034845,38.15496764034845,0.7770869173187057,0.7770869173187057,0.7770869173187057,0.7770869173187057,0.97,0.97,0.97,0.97,37.010318611138,37.010318611138,37.010318611138,37.010318611138,148.041274444552,3552.990586669248,0.1688159487900308,5.3410180468371175e-05,0.37
