Date,LaggedDate,VicFalls,Conversion,Flow,Exceedance,Year,Month,Day,MonthId,WaterYear,WaterMonth,WaterDay,WaterWeek,Volume,Flow_difference,Flow_difference_pct,EWRRefExceedance,EWRBandNo,EWRBandLabel,EWRChannelA,EWRChannelC,EWRChannelD,EWRChannelE,EWRChannelFG,EWRTotal,EWRProportion,FlowAvailableForGeneration,FlowCanal,LowFlowShutoff,Turbines,FlowTurbine1,FlowTurbine2,FlowTurbine3,FlowTurbine4,FlowSpill,SpillChannelA,SpillChannelC,SpillChannelD,SpillChannelE,SpillChannelFG,FlowChannelA,FlowChannelC,FlowChannelD,FlowChannelE,FlowChannelFG,FlowLeftChannel,LevelHeadpond,LevelTailwater,HeadGross,HeadlossLeftChannel,HeadlossCanal,LevelForebay,HeadlossTurbine1,HeadlossTurbine2,HeadlossTurbine3,HeadlossTurbine4,HeadTurbine1,HeadTurbine2,HeadTurbine3,HeadTurbine4,LowHeadShutoff,EffTurbine1,EffTurbine2,EffTurbine3,EffTurbine4,PowerTurbine1,PowerTurbine2,PowerTurbine3,PowerTurbine4,LoadFactorTurbine1,LoadFactorTurbine2,LoadFactorTurbine3,LoadFactorTurbine4,EffGen1,EffGen2,EffGen3,EffGen4,PowerGenerator1,PowerGenerator2,PowerGenerator3,PowerGenerator4,Power,Energy,PerfMwPerCumec,PerfMWhPerm3,ExceedanceRnd
1992-03-16,1992-03-27,963.4877,0.9186515277026396,885.1094475277025,0.3670000000000001,1992,3,16,1992.03,1991,6,168,24,0.0764734562663935,8.170535620261147,0.0092311020327296,0.92,5,Dry,36,8,6,4,53,107.0,0.1208890045167561,778.1094475277025,778.1094475277025,,4,194.52736188192563,194.52736188192563,194.52736188192563,194.52736188192563,0.0,0.0,0.0,0.0,0.0,0.0,36.0,8.0,6.0,4.0,53.0,828.1094475277025,990.0,967.4404377901108,22.55956220988924,0.413025647268753,0.1790547237638512,989.4079196289672,0.2677144243188377,0.2677144243188377,0.2677144243188377,0.2677144243188377,21.699767414537703,21.699767414537703,21.699767414537703,21.699767414537703,,0.9300040145438736,0.9300040145438736,0.9300040145438736,0.9300040145438736,38.49987316763507,38.49987316763507,38.49987316763507,38.49987316763507,0.7841114698092683,0.7841114698092683,0.7841114698092683,0.7841114698092683,0.97,0.97,0.97,0.97,37.344876972606016,37.344876972606016,37.344876972606016,37.344876972606016,149.3795078904241,3585.1081893701776,0.1687695327483765,5.332708384299976e-05,0.365
1992-03-17,1992-03-28,971.4252,0.9180964110207984,891.8619896951615,0.363,1992,3,17,1992.03,1991,6,169,25,0.0770568759096619,6.752542167458955,0.0075712859674252,0.92,5,Dry,36,8,6,4,53,107.0,0.1199737192932424,784.8619896951615,784.8619896951615,,4,196.2154974237904,196.2154974237904,196.2154974237904,196.2154974237904,0.0,0.0,0.0,0.0,0.0,0.0,36.0,8.0,6.0,4.0,53.0,834.8619896951615,990.0,967.4674479587808,22.532552041219333,0.4192043150869897,0.1824309948475807,989.3983646900656,0.272403392786613,0.272403392786613,0.272403392786613,0.272403392786613,21.6585133384982,21.6585133384982,21.6585133384982,21.6585133384982,,0.9305673187872524,0.9305673187872524,0.9305673187872524,0.9305673187872524,38.78362904724201,38.78362904724201,38.78362904724201,38.78362904724201,0.7898906119601223,0.7898906119601223,0.7898906119601223,0.7898906119601223,0.97,0.97,0.97,0.97,37.620120175824745,37.620120175824745,37.620120175824745,37.620120175824745,150.48048070329898,3611.5315368791753,0.1687261958038297,5.325794098517783e-05,0.365
1992-03-18,1992-03-29,971.4252,0.9180964110207984,891.8619896951615,0.363,1992,3,18,1992.03,1991,6,170,25,0.0770568759096619,0.0,0.0,0.92,5,Dry,36,8,6,4,53,107.0,0.1199737192932424,784.8619896951615,784.8619896951615,,4,196.2154974237904,196.2154974237904,196.2154974237904,196.2154974237904,0.0,0.0,0.0,0.0,0.0,0.0,36.0,8.0,6.0,4.0,53.0,834.8619896951615,990.0,967.4674479587808,22.532552041219333,0.4192043150869897,0.1824309948475807,989.3983646900656,0.272403392786613,0.272403392786613,0.272403392786613,0.272403392786613,21.6585133384982,21.6585133384982,21.6585133384982,21.6585133384982,,0.9305673187872524,0.9305673187872524,0.9305673187872524,0.9305673187872524,38.78362904724201,38.78362904724201,38.78362904724201,38.78362904724201,0.7898906119601223,0.7898906119601223,0.7898906119601223,0.7898906119601223,0.97,0.97,0.97,0.97,37.620120175824745,37.620120175824745,37.620120175824745,37.620120175824745,150.48048070329898,3611.5315368791753,0.1687261958038297,5.325794098517783e-05,0.365
1992-03-19,1992-03-30,979.4038,0.924461588505012,905.4211927358452,0.359,1992,3,19,1992.03,1991,6,171,25,0.078228391052377,13.55920304068377,0.0149755750687841,0.92,5,Dry,36,8,6,4,53,107.0,0.1181770438536852,798.4211927358452,798.4211927358452,,4,199.6052981839613,199.6052981839613,199.6052981839613,199.6052981839613,0.0,0.0,0.0,0.0,0.0,0.0,36.0,8.0,6.0,4.0,53.0,848.4211927358452,990.0,967.5216847709434,22.478315229056648,0.4316111700744553,0.1892105963679226,989.3791782335576,0.2818948349150916,0.2818948349150916,0.2818948349150916,0.2818948349150916,21.575598627699137,21.575598627699137,21.575598627699137,21.575598627699137,,0.931694166620988,0.931694166620988,0.931694166620988,0.931694166620988,39.35020460669261,39.35020460669261,39.35020460669261,39.35020460669261,0.8014298290568759,0.8014298290568759,0.8014298290568759,0.8014298290568759,0.9701429829056876,0.9701429829056876,0.9701429829056876,0.9701429829056876,38.17532487508589,38.17532487508589,38.17532487508589,38.17532487508589,152.70129950034357,3664.8311880082456,0.1686522258651105,5.312612944759076e-05,0.36
1992-03-20,1992-03-31,979.4038,0.924461588505012,905.4211927358452,0.359,1992,3,20,1992.03,1991,6,172,25,0.078228391052377,0.0,0.0,0.92,5,Dry,36,8,6,4,53,107.0,0.1181770438536852,798.4211927358452,798.4211927358452,,4,199.6052981839613,199.6052981839613,199.6052981839613,199.6052981839613,0.0,0.0,0.0,0.0,0.0,0.0,36.0,8.0,6.0,4.0,53.0,848.4211927358452,990.0,967.5216847709434,22.478315229056648,0.4316111700744553,0.1892105963679226,989.3791782335576,0.2818948349150916,0.2818948349150916,0.2818948349150916,0.2818948349150916,21.575598627699137,21.575598627699137,21.575598627699137,21.575598627699137,,0.931694166620988,0.931694166620988,0.931694166620988,0.931694166620988,39.35020460669261,39.35020460669261,39.35020460669261,39.35020460669261,0.8014298290568759,0.8014298290568759,0.8014298290568759,0.8014298290568759,0.9701429829056876,0.9701429829056876,0.9701429829056876,0.9701429829056876,38.17532487508589,38.17532487508589,38.17532487508589,38.17532487508589,152.70129950034357,3664.8311880082456,0.1686522258651105,5.312612944759076e-05,0.36
1992-03-21,1992-04-01,955.5912,0.91769253620946,876.9389119074414,0.3720000000000001,1992,3,21,1992.03,1991,6,173,25,0.0757675219888029,28.48228082840388,0.0324792074358425,0.95,5,Dry,36,8,6,4,53,107.0,0.1220153405751637,769.9389119074414,769.9389119074414,,4,192.48472797686037,192.48472797686037,192.48472797686037,192.48472797686037,0.0,0.0,0.0,0.0,0.0,0.0,36.0,8.0,6.0,4.0,53.0,819.9389119074414,990.0,967.4077556476298,22.592244352370244,0.4055494961773988,0.1749694559537206,989.4194810478688,0.2621584600970601,0.2621584600970601,0.2621584600970601,0.2621584600970601,21.74956694014207,21.74956694014207,21.74956694014207,21.74956694014207,,0.9293204592569296,0.9293204592569296,0.9293204592569296,0.9293204592569296,38.15496764034845,38.15496764034845,38.15496764034845,38.15496764034845,0.7770869173187057,0.7770869173187057,0.7770869173187057,0.7770869173187057,0.97,0.97,0.97,0.97,37.010318611138,37.010318611138,37.010318611138,37.010318611138,148.041274444552,3552.990586669248,0.1688159487900308,5.3410180468371175e-05,0.37
1992-03-22,1992-04-02,955.5912,0.91769253620946,876.9389119074414,0.3720000000000001,1992,3,22,1992.03,1991,6,174,25,0.0757675219888029,0.0,0.0,0.95,5,Dry,36,8,6,4,53,107.0,0.1220153405751637,769.9389119074414,769.9389119074414,,4,192.48472797686037,192.48472797686037,192.48472797686037,192.48472797686037,0.0,0.0,0.0,0.0,0.0,0.0,36.0,8.0,6.0,4.0,53.0,819.9389119074414,990.0,967.4077556476298,22.592244352370244,0.4055494961773988,0.1749694559537206,989.4194810478688,0.2621584600970601,0.2621584600970601,0.2621584600970601,0.2621584600970601,21.74956694014207,21.74956694014207,21.74956694014207,21.74956694014207,,0.9293204592569296,0.9293204592569296,0.9293204592569296,0.9293204592569296,38.15496764034845,38.15496764034845,38.15496764034845,38.15496764034845,0.7770869173187057,0.7770869173187057,0.7770869173187057,0.7770869173187057,0.97,0.97,0.97,0.97,37.010318611138,37.010318611138,37.010318611138,37.010318611138,148.041274444552,3552.990586669248,0.1688159487900308,5.3410180468371175e-05,0.37
1992-03-23,1992-04-03,955.5912,0.91769253620946,876.9389119074414,0.3720000000000001,1992,3,23,1992.03,1991,6,175,25,0.0757675219888029,0.0,0.0,0.95,5,Dry,36,8,6,4,53,107.0,0.1220153405751637,769.9389119074414,769.9389119074414,,4,192.48472797686037,192.48472797686037,192.48472797686037,192.48472797686037,0.0,0.0,0.0,0.0,0.0,0.0,36.0,8.0,6.0,4.0,53.0,819.9389119074414,990.0,967.4077556476298,22.592244352370244,0.4055494961773988,0.1749694559537206,989.4194810478688,0.2621584600970601,0.2621584600970601,0.2621584600970601,0.2621584600970601,21.74956694014207,21.74956694014207,21.74956694014207,21.74956694014207,,0.9293204592569296,0.9293204592569296,0.9293204592569296,0.9293204592569296,38.15496764034845,38.15496764034845,38.15496764034845,38.15496764034845,0.7770869173187057,0.7770869173187057,0.7770869173187057,0.7770869173187057,0.97,0.97,0.97,0.97,37.010318611138,37.010318611138,37.010318611138,37.010318611138,148.041274444552,3552.990586669248,0.1688159487900308,5.3410180468371175e-05,0.37
1992-03-24,1992-04-04,955.5912,0.91769253620946,876.9389119074414,0.3720000000000001,1992,3,24,1992.03,1991,6,176,26,0.0757675219888029,0.0,0.0,0.95,5,Dry,36,8,6,4,53,107.0,0.1220153405751637,769.9389119074414,769.9389119074414,,4,192.48472797686037,192.48472797686037,192.48472797686037,192.48472797686037,0.0,0.0,0.0,0.0,0.0,0.0,36.0,8.0,6.0,4.0,53.0,819.9389119074414,990.0,967.4077556476298,22.592244352370244,0.4055494961773988,0.1749694559537206,989.4194810478688,0.2621584600970601,0.2621584600970601,0.2621584600970601,0.2621584600970601,21.74956694014207,21.74956694014207,21.74956694014207,21.74956694014207,,0.9293204592569296,0.9293204592569296,0.9293204592569296,0.9293204592569296,38.15496764034845,38.15496764034845,38.15496764034845,38.15496764034845,0.7770869173187057,0.7770869173187057,0.7770869173187057,0.7770869173187057,0.97,0.97,0.97,0.97,37.010318611138,37.010318611138,37.010318611138,37.010318611138,148.041274444552,3552.990586669248,0.1688159487900308,5.3410180468371175e-05,0.37
1992-03-25,1992-04-05,955.5912,0.91769253620946,876.9389119074414,0.3720000000000001,1992,3,25,1992.03,1991,6,177,26,0.0757675219888029,0.0,0.0,0.95,5,Dry,36,8,6,4,53,107.0,0.1220153405751637,769.9389119074414,769.9389119074414,,4,192.48472797686037,192.48472797686037,192.48472797686037,192.48472797686037,0.0,0.0,0.0,0.0,0.0,0.0,36.0,8.0,6.0,4.0,53.0,819.9389119074414,990.0,967.4077556476298,22.592244352370244,0.4055494961773988,0.1749694559537206,989.4194810478688,0.2621584600970601,0.2621584600970601,0.2621584600970601,0.2621584600970601,21.74956694014207,21.74956694014207,21.74956694014207,21.74956694014207,,0.9293204592569296,0.9293204592569296,0.9293204592569296,0.9293204592569296,38.15496764034845,38.15496764034845,38.15496764034845,38.15496764034845,0.7770869173187057,0.7770869173187057,0.7770869173187057,0.7770869173187057,0.97,0.97,0.97,0.97,37.010318611138,37.010318611138,37.010318611138,37.010318611138,148.041274444552,3552.990586669248,0.1688159487900308,5.3410180468371175e-05,0.37
1992-03-26,1992-04-06,955.5912,0.91769253620946,876.9389119074414,0.3720000000000001,1992,3,26,1992.03,1991,6,178,26,0.0757675219888029,0.0,0.0,0.95,5,Dry,36,8,6,4,53,107.0,0.1220153405751637,769.9389119074414,769.9389119074414,,4,192.48472797686037,192.48472797686037,192.48472797686037,192.48472797686037,0.0,0.0,0.0,0.0,0.0,0.0,36.0,8.0,6.0,4.0,53.0,819.9389119074414,990.0,967.4077556476298,22.592244352370244,0.4055494961773988,0.1749694559537206,989.4194810478688,0.2621584600970601,0.2621584600970601,0.2621584600970601,0.2621584600970601,21.74956694014207,21.74956694014207,21.74956694014207,21.74956694014207,,0.9293204592569296,0.9293204592569296,0.9293204592569296,0.9293204592569296,38.15496764034845,38.15496764034845,38.15496764034845,38.15496764034845,0.7770869173187057,0.7770869173187057,0.7770869173187057,0.7770869173187057,0.97,0.97,0.97,0.97,37.010318611138,37.010318611138,37.010318611138,37.010318611138,148.041274444552,3552.990586669248,0.1688159487900308,5.3410180468371175e-05,0.37
1992-03-27,1992-04-07,955.5912,0.91769253620946,876.9389119074414,0.3720000000000001,1992,3,27,1992.03,1991,6,179,26,0.0757675219888029,0.0,0.0,0.95,5,Dry,36,8,6,4,53,107.0,0.1220153405751637,769.9389119074414,769.9389119074414,,4,192.48472797686037,192.48472797686037,192.48472797686037,192.48472797686037,0.0,0.0,0.0,0.0,0.0,0.0,36.0,8.0,6.0,4.0,53.0,819.9389119074414,990.0,967.4077556476298,22.592244352370244,0.4055494961773988,0.1749694559537206,989.4194810478688,0.2621584600970601,0.2621584600970601,0.2621584600970601,0.2621584600970601,21.74956694014207,21.74956694014207,21.74956694014207,21.74956694014207,,0.9293204592569296,0.9293204592569296,0.9293204592569296,0.9293204592569296,38.15496764034845,38.15496764034845,38.15496764034845,38.15496764034845,0.7770869173187057,0.7770869173187057,0.7770869173187057,0.7770869173187057,0.97,0.97,0.97,0.97,37.010318611138,37.010318611138,37.010318611138,37.010318611138,148.041274444552,3552.990586669248,0.1688159487900308,5.3410180468371175e-05,0.37
1992-03-28,1992-04-08,955.5912,0.91769253620946,876.9389119074414,0.3720000000000001,1992,3,28,1992.03,1991,6,180,26,0.0757675219888029,0.0,0.0,0.95,5,Dry,36,8,6,4,53,107.0,0.1220153405751637,769.9389119074414,769.9389119074414,,4,192.48472797686037,192.48472797686037,192.48472797686037,192.48472797686037,0.0,0.0,0.0,0.0,0.0,0.0,36.0,8.0,6.0,4.0,53.0,819.9389119074414,990.0,967.4077556476298,22.592244352370244,0.4055494961773988,0.1749694559537206,989.4194810478688,0.2621584600970601,0.2621584600970601,0.2621584600970601,0.2621584600970601,21.74956694014207,21.74956694014207,21.74956694014207,21.74956694014207,,0.9293204592569296,0.9293204592569296,0.9293204592569296,0.9293204592569296,38.15496764034845,38.15496764034845,38.15496764034845,38.15496764034845,0.7770869173187057,0.7770869173187057,0.7770869173187057,0.7770869173187057,0.97,0.97,0.97,0.97,37.010318611138,37.010318611138,37.010318611138,37.010318611138,148.041274444552,3552.990586669248,0.1688159487900308,5.3410180468371175e-05,0.37
1992-03-29,1992-04-09,955.5912,0.91769253620946,876.9389119074414,0.3720000000000001,1992,3,29,1992.03,1991,6,181,26,0.0757675219888029,0.0,0.0,0.95,5,Dry,36,8,6,4,53,107.0,0.1220153405751637,769.9389119074414,769.9389119074414,,4,192.48472797686037,192.48472797686037,192.48472797686037,192.48472797686037,0.0,0.0,0.0,0.0,0.0,0.0,36.0,8.0,6.0,4.0,53.0,819.9389119074414,990.0,967.4077556476298,22.592244352370244,0.4055494961773988,0.1749694559537206,989.4194810478688,0.2621584600970601,0.2621584600970601,0.2621584600970601,0.2621584600970601,21.74956694014207,21.74956694014207,21.74956694014207,21.74956694014207,,0.9293204592569296,0.9293204592569296,0.9293204592569296,0.9293204592569296,38.15496764034845,38.15496764034845,38.15496764034845,38.15496764034845,0.7770869173187057,0.7770869173187057,0.7770869173187057,0.7770869173187057,0.97,0.97,0.97,0.97,37.010318611138,37.010318611138,37.010318611138,37.010318611138,148.041274444552,3552.990586669248,0.1688159487900308,5.3410180468371175e-05,0.37
1992-03-30,1992-04-10,955.5912,0.91769253620946,876.9389119074414,0.3720000000000001,1992,3,30,1992.03,1991,6,182,26,0.0757675219888029,0.0,0.0,0.95,5,Dry,36,8,6,4,53,107.0,0.1220153405751637,769.9389119074414,769.9389119074414,,4,192.48472797686037,192.48472797686037,192.48472797686037,192.48472797686037,0.0,0.0,0.0,0.0,0.0,0.0,36.0,8.0,6.0,4.0,53.0,819.9389119074414,990.0,967.4077556476298,22.592244352370244,0.4055494961773988,0.1749694559537206,989.4194810478688,0.2621584600970601,0.2621584600970601,0.2621584600970601,0.2621584600970601,21.74956694014207,21.74956694014207,21.74956694014207,21.74956694014207,,0.9293204592569296,0.9293204592569296,0.9293204592569296,0.9293204592569296,38.15496764034845,38.15496764034845,38.15496764034845,38.15496764034845,0.7770869173187057,0.7770869173187057,0.7770869173187057,0.7770869173187057,0.97,0.97,0.97,0.97,37.010318611138,37.010318611138,37.010318611138,37.010318611138,148.041274444552,3552.990586669248,0.1688159487900308,5.3410180468371175e-05,0.37
1992-03-31,1992-04-11,955.5912,0.91769253620946,876.9389119074414,0.3720000000000001,1992,3,31,1992.03,1991,6,183,27,0.0757675219888029,0.0,0.0,0.95,5,Dry,36,8,6,4,53,107.0,0.1220153405751637,769.9389119074414,769.9389119074414,,4,192.48472797686037,192.48472797686037,192.48472797686037,192.48472797686037,0.0,0.0,0.0,0.0,0.0,0.0,36.0,8.0,6.0,4.0,53.0,819.9389119074414,990.0,967.4077556476298,22.592244352370244,0.4055494961773988,0.1749694559537206,989.4194810478688,0.2621584600970601,0.2621584600970601,0.2621584600970601,0.2621584600970601,21.74956694014207,21.74956694014207,21.74956694014207,21.74956694014207,,0.9293204592569296,0.9293204592569296,0.9293204592569296,0.9293204592569296,38.15496764034845,38.15496764034845,38.15496764034845,38.15496764034845,0.7770869173187057,0.7770869173187057,0.7770869173187057,0.7770869173187057,0.97,0.97,0.97,0.97,37.010318611138,37.010318611138,37.010318611138,37.010318611138,148.041274444552,3552.990586669248,0.1688159487900308,5.3410180468371175e-05,0.37
1992-04-01,1992-04-12,955.5912,0.91769253620946,876.9389119074414,0.3720000000000001,1992,4,1,1992.04,1991,7,184,27,0.0757675219888029,0.0,0.0,0.98,5,Dry,40,10,8,5,62,125.0,0.1425412857186492,751.9389119074414,751.9389119074414,,4,187.98472797686037,187.98472797686037,187.98472797686037,187.98472797686037,0.0,0.0,0.0,0.0,0.0,0.0,40.0,10.0,8.0,5.0,62.0,809.9389119074414,990.0,967.4077556476298,22.592244352370244,0.3963993603248421,0.1659694559537207,989.4376311837216,0.2500393764184485,0.2500393764184485,0.2500393764184485,0.2500393764184485,21.77983615967326,21.77983615967326,21.77983615967326,21.77983615967326,,0.9277446368053304,0.9277446368053304,0.9277446368053304,0.9277446368053304,37.25154833472093,37.25154833472093,37.25154833472093,37.25154833472093,0.7586873387926869,0.7586873387926869,0.7586873387926869,0.7586873387926869,0.97,0.97,0.97,0.97,36.1340018846793,36.1340018846793,36.1340018846793,36.1340018846793,144.5360075387172,3468.864180929213,0.164818786777673,5.339382009255436e-05,0.37
1992-04-02,1992-04-13,955.5912,0.91769253620946,876.9389119074414,0.3720000000000001,1992,4,2,1992.04,1991,7,185,27,0.0757675219888029,0.0,0.0,0.98,5,Dry,40,10,8,5,62,125.0,0.1425412857186492,751.9389119074414,751.9389119074414,,4,187.98472797686037,187.98472797686037,187.98472797686037,187.98472797686037,0.0,0.0,0.0,0.0,0.0,0.0,40.0,10.0,8.0,5.0,62.0,809.9389119074414,990.0,967.4077556476298,22.592244352370244,0.3963993603248421,0.1659694559537207,989.4376311837216,0.2500393764184485,0.2500393764184485,0.2500393764184485,0.2500393764184485,21.77983615967326,21.77983615967326,21.77983615967326,21.77983615967326,,0.9277446368053304,0.9277446368053304,0.9277446368053304,0.9277446368053304,37.25154833472093,37.25154833472093,37.25154833472093,37.25154833472093,0.7586873387926869,0.7586873387926869,0.7586873387926869,0.7586873387926869,0.97,0.97,0.97,0.97,36.1340018846793,36.1340018846793,36.1340018846793,36.1340018846793,144.5360075387172,3468.864180929213,0.164818786777673,5.339382009255436e-05,0.37
1992-04-03,1992-04-14,947.7356,0.9111032605413876,863.4849952911484,0.375,1992,4,3,1992.04,1991,7,186,27,0.0746051035931552,13.453916616292984,0.015580950091387,0.98,5,Dry,40,10,8,5,62,125.0,0.1447622143773937,738.4849952911484,738.4849952911484,,4,184.6212488227871,184.6212488227871,184.6212488227871,184.6212488227871,0.0,0.0,0.0,0.0,0.0,0.0,40.0,10.0,8.0,5.0,62.0,796.4849952911484,990.0,967.3539399811646,22.64606001883544,0.3840888438460372,0.1592424976455742,989.4566686585084,0.2411228219627907,0.2411228219627907,0.2411228219627907,0.2411228219627907,21.86160585538107,21.86160585538107,21.86160585538107,21.86160585538107,,0.926598963205829,0.926598963205829,0.926598963205829,0.926598963205829,36.67703788156206,36.67703788156206,36.67703788156206,36.67703788156206,0.7469865148994309,0.7469865148994309,0.7469865148994309,0.7469865148994309,0.97,0.97,0.97,0.97,35.576726745115195,35.576726745115195,35.576726745115195,35.576726745115195,142.30690698046078,3415.3657675310587,0.1648053038055142,5.3528096895017766e-05,0.375
1992-04-04,1992-04-15,947.7356,0.9111032605413876,863.4849952911484,0.375,1992,4,4,1992.04,1991,7,187,27,0.0746051035931552,0.0,0.0,0.98,5,Dry,40,10,8,5,62,125.0,0.1447622143773937,738.4849952911484,738.4849952911484,,4,184.6212488227871,184.6212488227871,184.6212488227871,184.6212488227871,0.0,0.0,0.0,0.0,0.0,0.0,40.0,10.0,8.0,5.0,62.0,796.4849952911484,990.0,967.3539399811646,22.64606001883544,0.3840888438460372,0.1592424976455742,989.4566686585084,0.2411228219627907,0.2411228219627907,0.2411228219627907,0.2411228219627907,21.86160585538107,21.86160585538107,21.86160585538107,21.86160585538107,,0.926598963205829,0.926598963205829,0.926598963205829,0.926598963205829,36.67703788156206,36.67703788156206,36.67703788156206,36.67703788156206,0.7469865148994309,0.7469865148994309,0.7469865148994309,0.7469865148994309,0.97,0.97,0.97,0.97,35.576726745115195,35.576726745115195,35.576726745115195,35.576726745115195,142.30690698046078,3415.3657675310587,0.1648053038055142,5.3528096895017766e-05,0.375
1992-04-05,1992-04-16,947.7356,0.9111032605413876,863.4849952911484,0.375,1992,4,5,1992.04,1991,7,188,27,0.0746051035931552,0.0,0.0,0.98,5,Dry,40,10,8,5,62,125.0,0.1447622143773937,738.4849952911484,738.4849952911484,,4,184.6212488227871,184.6212488227871,184.6212488227871,184.6212488227871,0.0,0.0,0.0,0.0,0.0,0.0,40.0,10.0,8.0,5.0,62.0,796.4849952911484,990.0,967.3539399811646,22.64606001883544,0.3840888438460372,0.1592424976455742,989.4566686585084,0.2411228219627907,0.2411228219627907,0.2411228219627907,0.2411228219627907,21.86160585538107,21.86160585538107,21.86160585538107,21.86160585538107,,0.926598963205829,0.926598963205829,0.926598963205829,0.926598963205829,36.67703788156206,36.67703788156206,36.67703788156206,36.67703788156206,0.7469865148994309,0.7469865148994309,0.7469865148994309,0.7469865148994309,0.97,0.97,0.97,0.97,35.576726745115195,35.576726745115195,35.576726745115195,35.576726745115195,142.30690698046078,3415.3657675310587,0.1648053038055142,5.3528096895017766e-05,0.375
1992-04-06,1992-04-17,939.9208,0.9134042636758518,858.5276662376176,0.375,1992,4,6,1992.04,1991,7,189,27,0.0741767903629301,4.957329053530772,0.0057742216686569,0.98,5,Dry,40,10,8,5,62,125.0,0.1455981034924544,733.5276662376176,733.5276662376176,,4,183.3819165594044,183.3819165594044,183.3819165594044,183.3819165594044,0.0,0.0,0.0,0.0,0.0,0.0,40.0,10.0,8.0,5.0,62.0,791.5276662376176,990.0,967.3341106649503,22.665889335049545,0.3795528204154739,0.1567638331188088,989.4636833464656,0.2379253447232633,0.2379253447232633,0.2379253447232633,0.2379253447232633,21.89164733679198,21.89164733679198,21.89164733679198,21.89164733679198,,0.9261442113716176,0.9261442113716176,0.9261442113716176,0.9261442113716176,36.46298902173463,36.46298902173463,36.46298902173463,36.46298902173463,0.7426270676524364,0.7426270676524364,0.7426270676524364,0.7426270676524364,0.97,0.97,0.97,0.97,35.36909935108259,35.36909935108259,35.36909935108259,35.36909935108259,141.47639740433036,3395.433537703929,0.1647895612081223,5.357534703571795e-05,0.375
1992-04-07,1992-04-18,939.9208,0.9134042636758518,858.5276662376176,0.375,1992,4,7,1992.04,1991,7,190,28,0.0741767903629301,0.0,0.0,0.98,5,Dry,40,10,8,5,62,125.0,0.1455981034924544,733.5276662376176,733.5276662376176,,4,183.3819165594044,183.3819165594044,183.3819165594044,183.3819165594044,0.0,0.0,0.0,0.0,0.0,0.0,40.0,10.0,8.0,5.0,62.0,791.5276662376176,990.0,967.3341106649503,22.665889335049545,0.3795528204154739,0.1567638331188088,989.4636833464656,0.2379253447232633,0.2379253447232633,0.2379253447232633,0.2379253447232633,21.89164733679198,21.89164733679198,21.89164733679198,21.89164733679198,,0.9261442113716176,0.9261442113716176,0.9261442113716176,0.9261442113716176,36.46298902173463,36.46298902173463,36.46298902173463,36.46298902173463,0.7426270676524364,0.7426270676524364,0.7426270676524364,0.7426270676524364,0.97,0.97,0.97,0.97,35.36909935108259,35.36909935108259,35.36909935108259,35.36909935108259,141.47639740433036,3395.433537703929,0.1647895612081223,5.357534703571795e-05,0.375
1992-04-08,1992-04-19,939.9208,0.9134042636758518,858.5276662376176,0.375,1992,4,8,1992.04,1991,7,191,28,0.0741767903629301,0.0,0.0,0.98,5,Dry,40,10,8,5,62,125.0,0.1455981034924544,733.5276662376176,733.5276662376176,,4,183.3819165594044,183.3819165594044,183.3819165594044,183.3819165594044,0.0,0.0,0.0,0.0,0.0,0.0,40.0,10.0,8.0,5.0,62.0,791.5276662376176,990.0,967.3341106649503,22.665889335049545,0.3795528204154739,0.1567638331188088,989.4636833464656,0.2379253447232633,0.2379253447232633,0.2379253447232633,0.2379253447232633,21.89164733679198,21.89164733679198,21.89164733679198,21.89164733679198,,0.9261442113716176,0.9261442113716176,0.9261442113716176,0.9261442113716176,36.46298902173463,36.46298902173463,36.46298902173463,36.46298902173463,0.7426270676524364,0.7426270676524364,0.7426270676524364,0.7426270676524364,0.97,0.97,0.97,0.97,35.36909935108259,35.36909935108259,35.36909935108259,35.36909935108259,141.47639740433036,3395.433537703929,0.1647895612081223,5.357534703571795e-05,0.375
1992-04-09,1992-04-20,916.7204,0.9105214280240044,834.6935677067364,0.383,1992,4,9,1992.04,1991,7,192,28,0.072117524249862,23.83409853088119,0.0285543095729894,0.98,5,Dry,40,10,8,5,62,125.0,0.1497555568128181,709.6935677067364,709.6935677067364,,4,177.4233919266841,177.4233919266841,177.4233919266841,177.4233919266841,0.0,0.0,0.0,0.0,0.0,0.0,40.0,10.0,8.0,5.0,62.0,767.6935677067364,990.0,967.2387742708268,22.76122572917313,0.3627939154148163,0.1448467838533682,989.4923593007318,0.2227584798167102,0.2227584798167102,0.2227584798167102,0.2227584798167102,22.0308265500882,22.0308265500882,22.0308265500882,22.0308265500882,,0.9239909129522024,0.9239909129522024,0.9239909129522024,0.9239909129522024,35.41996017922947,35.41996017922947,35.41996017922947,35.41996017922947,0.7213841177032478,0.7213841177032478,0.7213841177032478,0.7213841177032478,0.97,0.97,0.97,0.97,34.357361373852584,34.357361373852584,34.357361373852584,34.357361373852584,137.4294454954103,3298.306691889848,0.164646585061136,5.379060443552186e-05,0.385
1992-04-10,1992-04-21,932.1467,0.9087491724907756,847.0875422650073,0.377,1992,4,10,1992.04,1991,7,193,28,0.0731883636516966,12.393974558270886,0.0146312794603624,0.98,5,Dry,40,10,8,5,62,125.0,0.1475644414103475,722.0875422650073,722.0875422650073,,4,180.52188556625185,180.52188556625185,180.52188556625185,180.52188556625185,0.0,0.0,0.0,0.0,0.0,0.0,40.0,10.0,8.0,5.0,62.0,780.0875422650073,990.0,967.28835016906,22.71164983094002,0.3698372891045371,0.1510437711325036,989.4791189397628,0.2305464647609297,0.2305464647609297,0.2305464647609297,0.2305464647609297,21.96022230594197,21.96022230594197,21.96022230594197,21.96022230594197,,0.9250923746200176,0.9250923746200176,0.9250923746200176,0.9250923746200176,35.9658554079853,35.9658554079853,35.9658554079853,35.9658554079853,0.7325021468021446,0.7325021468021446,0.7325021468021446,0.7325021468021446,0.97,0.97,0.97,0.97,34.886879745745745,34.886879745745745,34.886879745745745,34.886879745745745,139.54751898298298,3349.1404555915915,0.16473801351139,5.36821333268053e-05,0.375
1992-04-11,1992-04-22,932.1467,0.9087491724907756,847.0875422650073,0.377,1992,4,11,1992.04,1991,7,194,28,0.0731883636516966,0.0,0.0,0.98,5,Dry,40,10,8,5,62,125.0,0.1475644414103475,722.0875422650073,722.0875422650073,,4,180.52188556625185,180.52188556625185,180.52188556625185,180.52188556625185,0.0,0.0,0.0,0.0,0.0,0.0,40.0,10.0,8.0,5.0,62.0,780.0875422650073,990.0,967.28835016906,22.71164983094002,0.3698372891045371,0.1510437711325036,989.4791189397628,0.2305464647609297,0.2305464647609297,0.2305464647609297,0.2305464647609297,21.96022230594197,21.96022230594197,21.96022230594197,21.96022230594197,,0.9250923746200176,0.9250923746200176,0.9250923746200176,0.9250923746200176,35.9658554079853,35.9658554079853,35.9658554079853,35.9658554079853,0.7325021468021446,0.7325021468021446,0.7325021468021446,0.7325021468021446,0.97,0.97,0.97,0.97,34.886879745745745,34.886879745745745,34.886879745745745,34.886879745745745,139.54751898298298,3349.1404555915915,0.16473801351139,5.36821333268053e-05,0.375
1992-04-12,1992-04-23,924.4132,0.9124994692702046,843.5265543863715,0.38,1992,4,12,1992.04,1991,7,195,28,0.0728806942989824,3.5609878786358418,0.0042215480474426,0.98,5,Dry,40,10,8,5,62,125.0,0.1481873917898554,718.5265543863715,718.5265543863715,,4,179.63163859659286,179.63163859659286,179.63163859659286,179.63163859659286,0.0,0.0,0.0,0.0,0.0,0.0,40.0,10.0,8.0,5.0,62.0,776.5265543863715,990.0,967.2741062175454,22.72589378245459,0.3678136147605342,0.1492632771931857,989.4829231080464,0.2282790964914821,0.2282790964914821,0.2282790964914821,0.2282790964914821,21.9805377940094,21.9805377940094,21.9805377940094,21.9805377940094,,0.9247637003427424,0.9247637003427424,0.9247637003427424,0.9247637003427424,35.80887022263147,35.80887022263147,35.80887022263147,35.80887022263147,0.7293048925179525,0.7293048925179525,0.7293048925179525,0.7293048925179525,0.97,0.97,0.97,0.97,34.73460411595252,34.73460411595252,34.73460411595252,34.73460411595252,138.93841646381009,3334.521995131442,0.1647113724414777,5.371270461429256e-05,0.38
1992-04-13,1992-04-24,924.4132,0.9124994692702046,843.5265543863715,0.38,1992,4,13,1992.04,1991,7,196,28,0.0728806942989824,0.0,0.0,0.98,5,Dry,40,10,8,5,62,125.0,0.1481873917898554,718.5265543863715,718.5265543863715,,4,179.63163859659286,179.63163859659286,179.63163859659286,179.63163859659286,0.0,0.0,0.0,0.0,0.0,0.0,40.0,10.0,8.0,5.0,62.0,776.5265543863715,990.0,967.2741062175454,22.72589378245459,0.3678136147605342,0.1492632771931857,989.4829231080464,0.2282790964914821,0.2282790964914821,0.2282790964914821,0.2282790964914821,21.9805377940094,21.9805377940094,21.9805377940094,21.9805377940094,,0.9247637003427424,0.9247637003427424,0.9247637003427424,0.9247637003427424,35.80887022263147,35.80887022263147,35.80887022263147,35.80887022263147,0.7293048925179525,0.7293048925179525,0.7293048925179525,0.7293048925179525,0.97,0.97,0.97,0.97,34.73460411595252,34.73460411595252,34.73460411595252,34.73460411595252,138.93841646381009,3334.521995131442,0.1647113724414777,5.371270461429256e-05,0.38
1992-04-14,1992-04-25,909.0679,0.9012241447918772,819.2739407352476,0.39,1992,4,14,1992.04,1991,7,197,29,0.0707852684795253,24.25261365112385,0.0296025693547125,0.98,5,Dry,40,10,8,5,62,125.0,0.1525741193328085,694.2739407352476,694.2739407352476,,4,173.5684851838119,173.5684851838119,173.5684851838119,173.5684851838119,0.0,0.0,0.0,0.0,0.0,0.0,40.0,10.0,8.0,5.0,62.0,752.2739407352476,990.0,967.177095762941,22.822904237058992,0.3540310932542836,0.1382821822205742,989.5076867245252,0.213207103848501,0.213207103848501,0.213207103848501,0.213207103848501,22.117383857735607,22.117383857735607,22.117383857735607,22.117383857735607,,0.9226971969356402,0.9226971969356402,0.9226971969356402,0.9226971969356402,34.737817509920994,34.737817509920994,34.737817509920994,34.737817509920994,0.7074911916480854,0.7074911916480854,0.7074911916480854,0.7074911916480854,0.97,0.97,0.97,0.97,33.69568298462336,33.69568298462336,33.69568298462336,33.69568298462336,134.78273193849344,3234.7855665238426,0.1645148530142851,5.392633305672314e-05,0.39
1992-04-15,1992-04-26,916.7204,0.9105214280240044,834.6935677067364,0.383,1992,4,15,1992.04,1991,7,198,29,0.072117524249862,15.41962697148881,0.01847339858369,0.98,5,Dry,40,10,8,5,62,125.0,0.1497555568128181,709.6935677067364,709.6935677067364,,4,177.4233919266841,177.4233919266841,177.4233919266841,177.4233919266841,0.0,0.0,0.0,0.0,0.0,0.0,40.0,10.0,8.0,5.0,62.0,767.6935677067364,990.0,967.2387742708268,22.76122572917313,0.3627939154148163,0.1448467838533682,989.4923593007318,0.2227584798167102,0.2227584798167102,0.2227584798167102,0.2227584798167102,22.0308265500882,22.0308265500882,22.0308265500882,22.0308265500882,,0.9239909129522024,0.9239909129522024,0.9239909129522024,0.9239909129522024,35.41996017922947,35.41996017922947,35.41996017922947,35.41996017922947,0.7213841177032478,0.7213841177032478,0.7213841177032478,0.7213841177032478,0.97,0.97,0.97,0.97,34.357361373852584,34.357361373852584,34.357361373852584,34.357361373852584,137.4294454954103,3298.306691889848,0.164646585061136,5.379060443552186e-05,0.385
1992-04-16,1992-04-27,916.7204,0.9105214280240044,834.6935677067364,0.383,1992,4,16,1992.04,1991,7,199,29,0.072117524249862,0.0,0.0,0.98,5,Dry,40,10,8,5,62,125.0,0.1497555568128181,709.6935677067364,709.6935677067364,,4,177.4233919266841,177.4233919266841,177.4233919266841,177.4233919266841,0.0,0.0,0.0,0.0,0.0,0.0,40.0,10.0,8.0,5.0,62.0,767.6935677067364,990.0,967.2387742708268,22.76122572917313,0.3627939154148163,0.1448467838533682,989.4923593007318,0.2227584798167102,0.2227584798167102,0.2227584798167102,0.2227584798167102,22.0308265500882,22.0308265500882,22.0308265500882,22.0308265500882,,0.9239909129522024,0.9239909129522024,0.9239909129522024,0.9239909129522024,35.41996017922947,35.41996017922947,35.41996017922947,35.41996017922947,0.7213841177032478,0.7213841177032478,0.7213841177032478,0.7213841177032478,0.97,0.97,0.97,0.97,34.357361373852584,34.357361373852584,34.357361373852584,34.357361373852584,137.4294454954103,3298.306691889848,0.164646585061136,5.379060443552186e-05,0.385
1992-04-17,1992-04-28,916.7204,0.9105214280240044,834.6935677067364,0.383,1992,4,17,1992.04,1991,7,200,29,0.072117524249862,0.0,0.0,0.98,5,Dry,40,10,8,5,62,125.0,0.1497555568128181,709.6935677067364,709.6935677067364,,4,177.4233919266841,177.4233919266841,177.4233919266841,177.4233919266841,0.0,0.0,0.0,0.0,0.0,0.0,40.0,10.0,8.0,5.0,62.0,767.6935677067364,990.0,967.2387742708268,22.76122572917313,0.3627939154148163,0.1448467838533682,989.4923593007318,0.2227584798167102,0.2227584798167102,0.2227584798167102,0.2227584798167102,22.0308265500882,22.0308265500882,22.0308265500882,22.0308265500882,,0.9239909129522024,0.9239909129522024,0.9239909129522024,0.9239909129522024,35.41996017922947,35.41996017922947,35.41996017922947,35.41996017922947,0.7213841177032478,0.7213841177032478,0.7213841177032478,0.7213841177032478,0.97,0.97,0.97,0.97,34.357361373852584,34.357361373852584,34.357361373852584,34.357361373852584,137.4294454954103,3298.306691889848,0.164646585061136,5.379060443552186e-05,0.385
1992-04-18,1992-04-29,916.7204,0.9105214280240044,834.6935677067364,0.383,1992,4,18,1992.04,1991,7,201,29,0.072117524249862,0.0,0.0,0.98,5,Dry,40,10,8,5,62,125.0,0.1497555568128181,709.6935677067364,709.6935677067364,,4,177.4233919266841,177.4233919266841,177.4233919266841,177.4233919266841,0.0,0.0,0.0,0.0,0.0,0.0,40.0,10.0,8.0,5.0,62.0,767.6935677067364,990.0,967.2387742708268,22.76122572917313,0.3627939154148163,0.1448467838533682,989.4923593007318,0.2227584798167102,0.2227584798167102,0.2227584798167102,0.2227584798167102,22.0308265500882,22.0308265500882,22.0308265500882,22.0308265500882,,0.9239909129522024,0.9239909129522024,0.9239909129522024,0.9239909129522024,35.41996017922947,35.41996017922947,35.41996017922947,35.41996017922947,0.7213841177032478,0.7213841177032478,0.7213841177032478,0.7213841177032478,0.97,0.97,0.97,0.97,34.357361373852584,34.357361373852584,34.357361373852584,34.357361373852584,137.4294454954103,3298.306691889848,0.164646585061136,5.379060443552186e-05,0.385
1992-04-19,1992-04-30,916.7204,0.9105214280240044,834.6935677067364,0.383,1992,4,19,1992.04,1991,7,202,29,0.072117524249862,0.0,0.0,0.98,5,Dry,40,10,8,5,62,125.0,0.1497555568128181,709.6935677067364,709.6935677067364,,4,177.4233919266841,177.4233919266841,177.4233919266841,177.4233919266841,0.0,0.0,0.0,0.0,0.0,0.0,40.0,10.0,8.0,5.0,62.0,767.6935677067364,990.0,967.2387742708268,22.76122572917313,0.3627939154148163,0.1448467838533682,989.4923593007318,0.2227584798167102,0.2227584798167102,0.2227584798167102,0.2227584798167102,22.0308265500882,22.0308265500882,22.0308265500882,22.0308265500882,,0.9239909129522024,0.9239909129522024,0.9239909129522024,0.9239909129522024,35.41996017922947,35.41996017922947,35.41996017922947,35.41996017922947,0.7213841177032478,0.7213841177032478,0.7213841177032478,0.7213841177032478,0.97,0.97,0.97,0.97,34.357361373852584,34.357361373852584,34.357361373852584,34.357361373852584,137.4294454954103,3298.306691889848,0.164646585061136,5.379060443552186e-05,0.385
1992-04-20,1992-05-01,909.0679,0.9012241447918772,819.2739407352476,0.39,1992,4,20,1992.04,1991,7,203,29,0.0707852684795253,15.41962697148881,0.0188210880449226,0.98,5,Dry,40,10,8,5,62,125.0,0.1525741193328085,694.2739407352476,694.2739407352476,,4,173.5684851838119,173.5684851838119,173.5684851838119,173.5684851838119,0.0,0.0,0.0,0.0,0.0,0.0,40.0,10.0,8.0,5.0,62.0,752.2739407352476,990.0,967.177095762941,22.822904237058992,0.3540310932542836,0.1382821822205742,989.5076867245252,0.213207103848501,0.213207103848501,0.213207103848501,0.213207103848501,22.117383857735607,22.117383857735607,22.117383857735607,22.117383857735607,,0.9226971969356402,0.9226971969356402,0.9226971969356402,0.9226971969356402,34.737817509920994,34.737817509920994,34.737817509920994,34.737817509920994,0.7074911916480854,0.7074911916480854,0.7074911916480854,0.7074911916480854,0.97,0.97,0.97,0.97,33.69568298462336,33.69568298462336,33.69568298462336,33.69568298462336,134.78273193849344,3234.7855665238426,0.1645148530142851,5.392633305672314e-05,0.39
1992-04-21,1992-05-02,909.0679,0.9012241447918772,819.2739407352476,0.39,1992,4,21,1992.04,1991,7,204,30,0.0707852684795253,0.0,0.0,0.99,5,Dry,40,10,8,5,62,125.0,0.1525741193328085,694.2739407352476,694.2739407352476,,4,173.5684851838119,173.5684851838119,173.5684851838119,173.5684851838119,0.0,0.0,0.0,0.0,0.0,0.0,40.0,10.0,8.0,5.0,62.0,752.2739407352476,990.0,967.177095762941,22.822904237058992,0.3540310932542836,0.1382821822205742,989.5076867245252,0.213207103848501,0.213207103848501,0.213207103848501,0.213207103848501,22.117383857735607,22.117383857735607,22.117383857735607,22.117383857735607,,0.9226971969356402,0.9226971969356402,0.9226971969356402,0.9226971969356402,34.737817509920994,34.737817509920994,34.737817509920994,34.737817509920994,0.7074911916480854,0.7074911916480854,0.7074911916480854,0.7074911916480854,0.97,0.97,0.97,0.97,33.69568298462336,33.69568298462336,33.69568298462336,33.69568298462336,134.78273193849344,3234.7855665238426,0.1645148530142851,5.392633305672314e-05,0.39
1992-04-22,1992-05-03,909.0679,0.9012241447918772,819.2739407352476,0.39,1992,4,22,1992.04,1991,7,205,30,0.0707852684795253,0.0,0.0,0.99,5,Dry,40,10,8,5,62,125.0,0.1525741193328085,694.2739407352476,694.2739407352476,,4,173.5684851838119,173.5684851838119,173.5684851838119,173.5684851838119,0.0,0.0,0.0,0.0,0.0,0.0,40.0,10.0,8.0,5.0,62.0,752.2739407352476,990.0,967.177095762941,22.822904237058992,0.3540310932542836,0.1382821822205742,989.5076867245252,0.213207103848501,0.213207103848501,0.213207103848501,0.213207103848501,22.117383857735607,22.117383857735607,22.117383857735607,22.117383857735607,,0.9226971969356402,0.9226971969356402,0.9226971969356402,0.9226971969356402,34.737817509920994,34.737817509920994,34.737817509920994,34.737817509920994,0.7074911916480854,0.7074911916480854,0.7074911916480854,0.7074911916480854,0.97,0.97,0.97,0.97,33.69568298462336,33.69568298462336,33.69568298462336,33.69568298462336,134.78273193849344,3234.7855665238426,0.1645148530142851,5.392633305672314e-05,0.39
1992-04-23,1992-05-04,909.0679,0.9012241447918772,819.2739407352476,0.39,1992,4,23,1992.04,1991,7,206,30,0.0707852684795253,0.0,0.0,0.99,5,Dry,40,10,8,5,62,125.0,0.1525741193328085,694.2739407352476,694.2739407352476,,4,173.5684851838119,173.5684851838119,173.5684851838119,173.5684851838119,0.0,0.0,0.0,0.0,0.0,0.0,40.0,10.0,8.0,5.0,62.0,752.2739407352476,990.0,967.177095762941,22.822904237058992,0.3540310932542836,0.1382821822205742,989.5076867245252,0.213207103848501,0.213207103848501,0.213207103848501,0.213207103848501,22.117383857735607,22.117383857735607,22.117383857735607,22.117383857735607,,0.9226971969356402,0.9226971969356402,0.9226971969356402,0.9226971969356402,34.737817509920994,34.737817509920994,34.737817509920994,34.737817509920994,0.7074911916480854,0.7074911916480854,0.7074911916480854,0.7074911916480854,0.97,0.97,0.97,0.97,33.69568298462336,33.69568298462336,33.69568298462336,33.69568298462336,134.78273193849344,3234.7855665238426,0.1645148530142851,5.392633305672314e-05,0.39
1992-04-24,1992-05-05,909.0679,0.9012241447918772,819.2739407352476,0.39,1992,4,24,1992.04,1991,7,207,30,0.0707852684795253,0.0,0.0,0.99,5,Dry,40,10,8,5,62,125.0,0.1525741193328085,694.2739407352476,694.2739407352476,,4,173.5684851838119,173.5684851838119,173.5684851838119,173.5684851838119,0.0,0.0,0.0,0.0,0.0,0.0,40.0,10.0,8.0,5.0,62.0,752.2739407352476,990.0,967.177095762941,22.822904237058992,0.3540310932542836,0.1382821822205742,989.5076867245252,0.213207103848501,0.213207103848501,0.213207103848501,0.213207103848501,22.117383857735607,22.117383857735607,22.117383857735607,22.117383857735607,,0.9226971969356402,0.9226971969356402,0.9226971969356402,0.9226971969356402,34.737817509920994,34.737817509920994,34.737817509920994,34.737817509920994,0.7074911916480854,0.7074911916480854,0.7074911916480854,0.7074911916480854,0.97,0.97,0.97,0.97,33.69568298462336,33.69568298462336,33.69568298462336,33.69568298462336,134.78273193849344,3234.7855665238426,0.1645148530142851,5.392633305672314e-05,0.39
1992-04-25,1992-05-06,909.0679,0.9012241447918772,819.2739407352476,0.39,1992,4,25,1992.04,1991,7,208,30,0.0707852684795253,0.0,0.0,0.99,5,Dry,40,10,8,5,62,125.0,0.1525741193328085,694.2739407352476,694.2739407352476,,4,173.5684851838119,173.5684851838119,173.5684851838119,173.5684851838119,0.0,0.0,0.0,0.0,0.0,0.0,40.0,10.0,8.0,5.0,62.0,752.2739407352476,990.0,967.177095762941,22.822904237058992,0.3540310932542836,0.1382821822205742,989.5076867245252,0.213207103848501,0.213207103848501,0.213207103848501,0.213207103848501,22.117383857735607,22.117383857735607,22.117383857735607,22.117383857735607,,0.9226971969356402,0.9226971969356402,0.9226971969356402,0.9226971969356402,34.737817509920994,34.737817509920994,34.737817509920994,34.737817509920994,0.7074911916480854,0.7074911916480854,0.7074911916480854,0.7074911916480854,0.97,0.97,0.97,0.97,33.69568298462336,33.69568298462336,33.69568298462336,33.69568298462336,134.78273193849344,3234.7855665238426,0.1645148530142851,5.392633305672314e-05,0.39
1992-04-26,1992-05-07,909.0679,0.9012241447918772,819.2739407352476,0.39,1992,4,26,1992.04,1991,7,209,30,0.0707852684795253,0.0,0.0,0.99,5,Dry,40,10,8,5,62,125.0,0.1525741193328085,694.2739407352476,694.2739407352476,,4,173.5684851838119,173.5684851838119,173.5684851838119,173.5684851838119,0.0,0.0,0.0,0.0,0.0,0.0,40.0,10.0,8.0,5.0,62.0,752.2739407352476,990.0,967.177095762941,22.822904237058992,0.3540310932542836,0.1382821822205742,989.5076867245252,0.213207103848501,0.213207103848501,0.213207103848501,0.213207103848501,22.117383857735607,22.117383857735607,22.117383857735607,22.117383857735607,,0.9226971969356402,0.9226971969356402,0.9226971969356402,0.9226971969356402,34.737817509920994,34.737817509920994,34.737817509920994,34.737817509920994,0.7074911916480854,0.7074911916480854,0.7074911916480854,0.7074911916480854,0.97,0.97,0.97,0.97,33.69568298462336,33.69568298462336,33.69568298462336,33.69568298462336,134.78273193849344,3234.7855665238426,0.1645148530142851,5.392633305672314e-05,0.39
1992-04-27,1992-05-08,909.0679,0.9012241447918772,819.2739407352476,0.39,1992,4,27,1992.04,1991,7,210,30,0.0707852684795253,0.0,0.0,0.99,5,Dry,40,10,8,5,62,125.0,0.1525741193328085,694.2739407352476,694.2739407352476,,4,173.5684851838119,173.5684851838119,173.5684851838119,173.5684851838119,0.0,0.0,0.0,0.0,0.0,0.0,40.0,10.0,8.0,5.0,62.0,752.2739407352476,990.0,967.177095762941,22.822904237058992,0.3540310932542836,0.1382821822205742,989.5076867245252,0.213207103848501,0.213207103848501,0.213207103848501,0.213207103848501,22.117383857735607,22.117383857735607,22.117383857735607,22.117383857735607,,0.9226971969356402,0.9226971969356402,0.9226971969356402,0.9226971969356402,34.737817509920994,34.737817509920994,34.737817509920994,34.737817509920994,0.7074911916480854,0.7074911916480854,0.7074911916480854,0.7074911916480854,0.97,0.97,0.97,0.97,33.69568298462336,33.69568298462336,33.69568298462336,33.69568298462336,134.78273193849344,3234.7855665238426,0.1645148530142851,5.392633305672314e-05,0.39
1992-04-28,1992-05-09,909.0679,0.9012241447918772,819.2739407352476,0.39,1992,4,28,1992.04,1991,7,211,31,0.0707852684795253,0.0,0.0,0.99,5,Dry,40,10,8,5,62,125.0,0.1525741193328085,694.2739407352476,694.2739407352476,,4,173.5684851838119,173.5684851838119,173.5684851838119,173.5684851838119,0.0,0.0,0.0,0.0,0.0,0.0,40.0,10.0,8.0,5.0,62.0,752.2739407352476,990.0,967.177095762941,22.822904237058992,0.3540310932542836,0.1382821822205742,989.5076867245252,0.213207103848501,0.213207103848501,0.213207103848501,0.213207103848501,22.117383857735607,22.117383857735607,22.117383857735607,22.117383857735607,,0.9226971969356402,0.9226971969356402,0.9226971969356402,0.9226971969356402,34.737817509920994,34.737817509920994,34.737817509920994,34.737817509920994,0.7074911916480854,0.7074911916480854,0.7074911916480854,0.7074911916480854,0.97,0.97,0.97,0.97,33.69568298462336,33.69568298462336,33.69568298462336,33.69568298462336,134.78273193849344,3234.7855665238426,0.1645148530142851,5.392633305672314e-05,0.39
1992-04-29,1992-05-10,909.0679,0.9012241447918772,819.2739407352476,0.39,1992,4,29,1992.04,1991,7,212,31,0.0707852684795253,0.0,0.0,0.99,5,Dry,40,10,8,5,62,125.0,0.1525741193328085,694.2739407352476,694.2739407352476,,4,173.5684851838119,173.5684851838119,173.5684851838119,173.5684851838119,0.0,0.0,0.0,0.0,0.0,0.0,40.0,10.0,8.0,5.0,62.0,752.2739407352476,990.0,967.177095762941,22.822904237058992,0.3540310932542836,0.1382821822205742,989.5076867245252,0.213207103848501,0.213207103848501,0.213207103848501,0.213207103848501,22.117383857735607,22.117383857735607,22.117383857735607,22.117383857735607,,0.9226971969356402,0.9226971969356402,0.9226971969356402,0.9226971969356402,34.737817509920994,34.737817509920994,34.737817509920994,34.737817509920994,0.7074911916480854,0.7074911916480854,0.7074911916480854,0.7074911916480854,0.97,0.97,0.97,0.97,33.69568298462336,33.69568298462336,33.69568298462336,33.69568298462336,134.78273193849344,3234.7855665238426,0.1645148530142851,5.392633305672314e-05,0.39
1992-04-30,1992-05-11,909.0679,0.9012241447918772,819.2739407352476,0.39,1992,4,30,1992.04,1991,7,213,31,0.0707852684795253,0.0,0.0,0.99,5,Dry,40,10,8,5,62,125.0,0.1525741193328085,694.2739407352476,694.2739407352476,,4,173.5684851838119,173.5684851838119,173.5684851838119,173.5684851838119,0.0,0.0,0.0,0.0,0.0,0.0,40.0,10.0,8.0,5.0,62.0,752.2739407352476,990.0,967.177095762941,22.822904237058992,0.3540310932542836,0.1382821822205742,989.5076867245252,0.213207103848501,0.213207103848501,0.213207103848501,0.213207103848501,22.117383857735607,22.117383857735607,22.117383857735607,22.117383857735607,,0.9226971969356402,0.9226971969356402,0.9226971969356402,0.9226971969356402,34.737817509920994,34.737817509920994,34.737817509920994,34.737817509920994,0.7074911916480854,0.7074911916480854,0.7074911916480854,0.7074911916480854,0.97,0.97,0.97,0.97,33.69568298462336,33.69568298462336,33.69568298462336,33.69568298462336,134.78273193849344,3234.7855665238426,0.1645148530142851,5.392633305672314e-05,0.39
1992-05-01,1992-05-12,901.4559,0.907115570001353,817.7246825595828,0.391,1992,5,1,1992.05,1991,8,214,31,0.0706514125731479,1.5492581756648178,0.0018945963216072,0.99,5,Dry,42,9,8,6,82,147.0,0.1797671063809291,670.7246825595828,670.7246825595828,,4,167.6811706398957,167.6811706398957,167.6811706398957,167.6811706398957,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,82.0,729.7246825595828,990.0,967.1708987302384,22.829101269761736,0.3412165718906575,0.1312174047678748,989.5275660233416,0.1989811861229517,0.1989811861229517,0.1989811861229517,0.1989811861229517,22.15768610698026,22.15768610698026,22.15768610698026,22.15768610698026,,0.920535231367534,0.920535231367534,0.920535231367534,0.920535231367534,33.54191215937798,33.54191215937798,33.54191215937798,33.54191215937798,0.6831346671971075,0.6831346671971075,0.6831346671971075,0.6831346671971075,0.97,0.97,0.97,0.97,32.53565479459664,32.53565479459664,32.53565479459664,32.53565479459664,130.14261917838655,3123.4228602812773,0.1591521229015902,5.389801283530434e-05,0.39
