Date,LaggedDate,VicFalls,Conversion,Flow,Exceedance,Year,Month,Day,MonthId,WaterYear,WaterMonth,WaterDay,WaterWeek,Volume,Flow_difference,Flow_difference_pct,EWRRefExceedance,EWRBandNo,EWRBandLabel,EWRChannelA,EWRChannelC,EWRChannelD,EWRChannelE,EWRChannelFG,EWRTotal,EWRProportion,FlowAvailableForGeneration,FlowCanal,LowFlowShutoff,Turbines,FlowTurbine1,FlowTurbine2,FlowTurbine3,FlowTurbine4,FlowSpill,SpillChannelA,SpillChannelC,SpillChannelD,SpillChannelE,SpillChannelFG,FlowChannelA,FlowChannelC,FlowChannelD,FlowChannelE,FlowChannelFG,FlowLeftChannel,LevelHeadpond,LevelTailwater,HeadGross,HeadlossLeftChannel,HeadlossCanal,LevelForebay,HeadlossTurbine1,HeadlossTurbine2,HeadlossTurbine3,HeadlossTurbine4,HeadTurbine1,HeadTurbine2,HeadTurbine3,HeadTurbine4,LowHeadShutoff,EffTurbine1,EffTurbine2,EffTurbine3,EffTurbine4,PowerTurbine1,PowerTurbine2,PowerTurbine3,PowerTurbine4,LoadFactorTurbine1,LoadFactorTurbine2,LoadFactorTurbine3,LoadFactorTurbine4,EffGen1,EffGen2,EffGen3,EffGen4,PowerGenerator1,PowerGenerator2,PowerGenerator3,PowerGenerator4,Power,Energy,PerfMwPerCumec,PerfMWhPerm3,ExceedanceRnd
1992-05-02,1992-05-13,901.4559,0.907115570001353,817.7246825595828,0.391,1992,5,2,1992.05,1991,8,215,31,0.0706514125731479,0.0,0.0,0.99,5,Dry,42,9,8,6,82,147.0,0.1797671063809291,670.7246825595828,670.7246825595828,,4,167.6811706398957,167.6811706398957,167.6811706398957,167.6811706398957,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,82.0,729.7246825595828,990.0,967.1708987302384,22.829101269761736,0.3412165718906575,0.1312174047678748,989.5275660233416,0.1989811861229517,0.1989811861229517,0.1989811861229517,0.1989811861229517,22.15768610698026,22.15768610698026,22.15768610698026,22.15768610698026,,0.920535231367534,0.920535231367534,0.920535231367534,0.920535231367534,33.54191215937798,33.54191215937798,33.54191215937798,33.54191215937798,0.6831346671971075,0.6831346671971075,0.6831346671971075,0.6831346671971075,0.97,0.97,0.97,0.97,32.53565479459664,32.53565479459664,32.53565479459664,32.53565479459664,130.14261917838655,3123.4228602812773,0.1591521229015902,5.389801283530434e-05,0.39
1992-05-03,1992-05-14,901.4559,0.907115570001353,817.7246825595828,0.391,1992,5,3,1992.05,1991,8,216,31,0.0706514125731479,0.0,0.0,0.99,5,Dry,42,9,8,6,82,147.0,0.1797671063809291,670.7246825595828,670.7246825595828,,4,167.6811706398957,167.6811706398957,167.6811706398957,167.6811706398957,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,82.0,729.7246825595828,990.0,967.1708987302384,22.829101269761736,0.3412165718906575,0.1312174047678748,989.5275660233416,0.1989811861229517,0.1989811861229517,0.1989811861229517,0.1989811861229517,22.15768610698026,22.15768610698026,22.15768610698026,22.15768610698026,,0.920535231367534,0.920535231367534,0.920535231367534,0.920535231367534,33.54191215937798,33.54191215937798,33.54191215937798,33.54191215937798,0.6831346671971075,0.6831346671971075,0.6831346671971075,0.6831346671971075,0.97,0.97,0.97,0.97,32.53565479459664,32.53565479459664,32.53565479459664,32.53565479459664,130.14261917838655,3123.4228602812773,0.1591521229015902,5.389801283530434e-05,0.39
1992-05-04,1992-05-15,901.4559,0.907115570001353,817.7246825595828,0.391,1992,5,4,1992.05,1991,8,217,31,0.0706514125731479,0.0,0.0,0.99,5,Dry,42,9,8,6,82,147.0,0.1797671063809291,670.7246825595828,670.7246825595828,,4,167.6811706398957,167.6811706398957,167.6811706398957,167.6811706398957,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,82.0,729.7246825595828,990.0,967.1708987302384,22.829101269761736,0.3412165718906575,0.1312174047678748,989.5275660233416,0.1989811861229517,0.1989811861229517,0.1989811861229517,0.1989811861229517,22.15768610698026,22.15768610698026,22.15768610698026,22.15768610698026,,0.920535231367534,0.920535231367534,0.920535231367534,0.920535231367534,33.54191215937798,33.54191215937798,33.54191215937798,33.54191215937798,0.6831346671971075,0.6831346671971075,0.6831346671971075,0.6831346671971075,0.97,0.97,0.97,0.97,32.53565479459664,32.53565479459664,32.53565479459664,32.53565479459664,130.14261917838655,3123.4228602812773,0.1591521229015902,5.389801283530434e-05,0.39
1992-05-05,1992-05-16,901.4559,0.907115570001353,817.7246825595828,0.391,1992,5,5,1992.05,1991,8,218,32,0.0706514125731479,0.0,0.0,0.99,5,Dry,42,9,8,6,82,147.0,0.1797671063809291,670.7246825595828,670.7246825595828,,4,167.6811706398957,167.6811706398957,167.6811706398957,167.6811706398957,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,82.0,729.7246825595828,990.0,967.1708987302384,22.829101269761736,0.3412165718906575,0.1312174047678748,989.5275660233416,0.1989811861229517,0.1989811861229517,0.1989811861229517,0.1989811861229517,22.15768610698026,22.15768610698026,22.15768610698026,22.15768610698026,,0.920535231367534,0.920535231367534,0.920535231367534,0.920535231367534,33.54191215937798,33.54191215937798,33.54191215937798,33.54191215937798,0.6831346671971075,0.6831346671971075,0.6831346671971075,0.6831346671971075,0.97,0.97,0.97,0.97,32.53565479459664,32.53565479459664,32.53565479459664,32.53565479459664,130.14261917838655,3123.4228602812773,0.1591521229015902,5.389801283530434e-05,0.39
1992-05-06,1992-05-17,909.0679,0.9012241447918772,819.2739407352476,0.39,1992,5,6,1992.05,1991,8,219,32,0.0707852684795253,1.5492581756648178,0.0018910136141697,0.99,5,Dry,42,9,8,6,82,147.0,0.1794271643353828,672.2739407352476,672.2739407352476,,4,168.0684851838119,168.0684851838119,168.0684851838119,168.0684851838119,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,82.0,731.2739407352476,990.0,967.177095762941,22.822904237058992,0.342097000055308,0.1316821822205743,989.526220817724,0.1999029947374723,0.1999029947374723,0.1999029947374723,0.1999029947374723,22.14922206004556,22.14922206004556,22.14922206004556,22.14922206004556,,0.9206635290750133,0.9206635290750133,0.9206635290750133,0.9206635290750133,33.6112297074688,33.6112297074688,33.6112297074688,33.6112297074688,0.6845464298873483,0.6845464298873483,0.6845464298873483,0.6845464298873483,0.97,0.97,0.97,0.97,32.60289281624474,32.60289281624474,32.60289281624474,32.60289281624474,130.41157126497896,3129.877710359495,0.1591794450924957,5.3884933309887614e-05,0.39
1992-05-07,1992-05-18,909.0679,0.9012241447918772,819.2739407352476,0.39,1992,5,7,1992.05,1991,8,220,32,0.0707852684795253,0.0,0.0,0.99,5,Dry,42,9,8,6,82,147.0,0.1794271643353828,672.2739407352476,672.2739407352476,,4,168.0684851838119,168.0684851838119,168.0684851838119,168.0684851838119,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,82.0,731.2739407352476,990.0,967.177095762941,22.822904237058992,0.342097000055308,0.1316821822205743,989.526220817724,0.1999029947374723,0.1999029947374723,0.1999029947374723,0.1999029947374723,22.14922206004556,22.14922206004556,22.14922206004556,22.14922206004556,,0.9206635290750133,0.9206635290750133,0.9206635290750133,0.9206635290750133,33.6112297074688,33.6112297074688,33.6112297074688,33.6112297074688,0.6845464298873483,0.6845464298873483,0.6845464298873483,0.6845464298873483,0.97,0.97,0.97,0.97,32.60289281624474,32.60289281624474,32.60289281624474,32.60289281624474,130.41157126497896,3129.877710359495,0.1591794450924957,5.3884933309887614e-05,0.39
1992-05-08,1992-05-19,901.4559,0.907115570001353,817.7246825595828,0.391,1992,5,8,1992.05,1991,8,221,32,0.0706514125731479,1.5492581756648178,0.0018945963216072,0.99,5,Dry,42,9,8,6,82,147.0,0.1797671063809291,670.7246825595828,670.7246825595828,,4,167.6811706398957,167.6811706398957,167.6811706398957,167.6811706398957,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,82.0,729.7246825595828,990.0,967.1708987302384,22.829101269761736,0.3412165718906575,0.1312174047678748,989.5275660233416,0.1989811861229517,0.1989811861229517,0.1989811861229517,0.1989811861229517,22.15768610698026,22.15768610698026,22.15768610698026,22.15768610698026,,0.920535231367534,0.920535231367534,0.920535231367534,0.920535231367534,33.54191215937798,33.54191215937798,33.54191215937798,33.54191215937798,0.6831346671971075,0.6831346671971075,0.6831346671971075,0.6831346671971075,0.97,0.97,0.97,0.97,32.53565479459664,32.53565479459664,32.53565479459664,32.53565479459664,130.14261917838655,3123.4228602812773,0.1591521229015902,5.389801283530434e-05,0.39
1992-05-09,1992-05-20,901.4559,0.907115570001353,817.7246825595828,0.391,1992,5,9,1992.05,1991,8,222,32,0.0706514125731479,0.0,0.0,0.99,5,Dry,42,9,8,6,82,147.0,0.1797671063809291,670.7246825595828,670.7246825595828,,4,167.6811706398957,167.6811706398957,167.6811706398957,167.6811706398957,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,82.0,729.7246825595828,990.0,967.1708987302384,22.829101269761736,0.3412165718906575,0.1312174047678748,989.5275660233416,0.1989811861229517,0.1989811861229517,0.1989811861229517,0.1989811861229517,22.15768610698026,22.15768610698026,22.15768610698026,22.15768610698026,,0.920535231367534,0.920535231367534,0.920535231367534,0.920535231367534,33.54191215937798,33.54191215937798,33.54191215937798,33.54191215937798,0.6831346671971075,0.6831346671971075,0.6831346671971075,0.6831346671971075,0.97,0.97,0.97,0.97,32.53565479459664,32.53565479459664,32.53565479459664,32.53565479459664,130.14261917838655,3123.4228602812773,0.1591521229015902,5.389801283530434e-05,0.39
1992-05-10,1992-05-21,901.4559,0.907115570001353,817.7246825595828,0.391,1992,5,10,1992.05,1991,8,223,32,0.0706514125731479,0.0,0.0,0.99,5,Dry,42,9,8,6,82,147.0,0.1797671063809291,670.7246825595828,670.7246825595828,,4,167.6811706398957,167.6811706398957,167.6811706398957,167.6811706398957,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,82.0,729.7246825595828,990.0,967.1708987302384,22.829101269761736,0.3412165718906575,0.1312174047678748,989.5275660233416,0.1989811861229517,0.1989811861229517,0.1989811861229517,0.1989811861229517,22.15768610698026,22.15768610698026,22.15768610698026,22.15768610698026,,0.920535231367534,0.920535231367534,0.920535231367534,0.920535231367534,33.54191215937798,33.54191215937798,33.54191215937798,33.54191215937798,0.6831346671971075,0.6831346671971075,0.6831346671971075,0.6831346671971075,0.97,0.97,0.97,0.97,32.53565479459664,32.53565479459664,32.53565479459664,32.53565479459664,130.14261917838655,3123.4228602812773,0.1591521229015902,5.389801283530434e-05,0.39
1992-05-11,1992-05-22,901.4559,0.907115570001353,817.7246825595828,0.391,1992,5,11,1992.05,1991,8,224,32,0.0706514125731479,0.0,0.0,0.99,5,Dry,42,9,8,6,82,147.0,0.1797671063809291,670.7246825595828,670.7246825595828,,4,167.6811706398957,167.6811706398957,167.6811706398957,167.6811706398957,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,82.0,729.7246825595828,990.0,967.1708987302384,22.829101269761736,0.3412165718906575,0.1312174047678748,989.5275660233416,0.1989811861229517,0.1989811861229517,0.1989811861229517,0.1989811861229517,22.15768610698026,22.15768610698026,22.15768610698026,22.15768610698026,,0.920535231367534,0.920535231367534,0.920535231367534,0.920535231367534,33.54191215937798,33.54191215937798,33.54191215937798,33.54191215937798,0.6831346671971075,0.6831346671971075,0.6831346671971075,0.6831346671971075,0.97,0.97,0.97,0.97,32.53565479459664,32.53565479459664,32.53565479459664,32.53565479459664,130.14261917838655,3123.4228602812773,0.1591521229015902,5.389801283530434e-05,0.39
1992-05-12,1992-05-23,893.8841,0.8990978772765416,803.6892968412517,0.396,1992,5,12,1992.05,1991,8,225,33,0.0694387552470841,14.0353857183311,0.0174636961988849,0.99,5,Dry,42,9,8,6,82,147.0,0.1829065045133182,656.6892968412517,656.6892968412517,,3,218.89643228041723,218.89643228041723,218.89643228041723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,82.0,715.6892968412517,990.0,967.114757187365,22.885242812635056,0.3332404004027463,0.1270067890523755,989.5397528105448,0.339001011423685,0.339001011423685,0.339001011423685,0.0,22.08599461175625,22.08599461175625,22.08599461175625,22.42499562317994,,0.9373128248949044,0.9373128248949044,0.9373128248949044,0.0,44.44049666215008,44.44049666215008,44.44049666215008,0.0,0.90510176501324,0.90510176501324,0.90510176501324,0.0,0.98,0.98,0.98,0.96,43.55168672890708,43.55168672890708,43.55168672890708,0.0,130.65506018672124,3135.72144448131,0.1625691180661932,5.526673336791529e-05,0.395
1992-05-13,1992-05-24,893.8841,0.8990978772765416,803.6892968412517,0.396,1992,5,13,1992.05,1991,8,226,33,0.0694387552470841,0.0,0.0,0.99,5,Dry,42,9,8,6,82,147.0,0.1829065045133182,656.6892968412517,656.6892968412517,,3,218.89643228041723,218.89643228041723,218.89643228041723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,82.0,715.6892968412517,990.0,967.114757187365,22.885242812635056,0.3332404004027463,0.1270067890523755,989.5397528105448,0.339001011423685,0.339001011423685,0.339001011423685,0.0,22.08599461175625,22.08599461175625,22.08599461175625,22.42499562317994,,0.9373128248949044,0.9373128248949044,0.9373128248949044,0.0,44.44049666215008,44.44049666215008,44.44049666215008,0.0,0.90510176501324,0.90510176501324,0.90510176501324,0.0,0.98,0.98,0.98,0.96,43.55168672890708,43.55168672890708,43.55168672890708,0.0,130.65506018672124,3135.72144448131,0.1625691180661932,5.526673336791529e-05,0.395
1992-05-14,1992-05-25,886.3526,0.9037319275970654,801.0251437286709,0.398,1992,5,14,1992.05,1991,8,227,33,0.0692085724181571,2.664153112580834,0.0033259294460839,0.99,5,Dry,42,9,8,6,82,147.0,0.1835148386425594,654.0251437286709,654.0251437286709,,3,218.0083812428903,218.0083812428903,218.0083812428903,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,82.0,713.0251437286709,990.0,967.1041005749148,22.895899425085304,0.3317263884245616,0.1262075431186012,989.5420660684568,0.3362658142281021,0.3362658142281021,0.3362658142281021,0.0,22.10169967931393,22.10169967931393,22.10169967931393,22.43796549354204,,0.9371211526306266,0.9371211526306266,0.9371211526306266,0.0,44.282619563899424,44.282619563899424,44.282619563899424,0.0,0.9018863454969333,0.9018863454969333,0.9018863454969333,0.0,0.98,0.98,0.98,0.96,43.39696717262144,43.39696717262144,43.39696717262144,0.0,130.19090151786432,3124.581636428744,0.1625303556787769,5.529472323394487e-05,0.4
1992-05-15,1992-05-26,878.8611,0.9037319275970654,794.2548359930772,0.399,1992,5,15,1992.05,1991,8,228,33,0.0686236178298018,6.770307735593632,0.0085241001109279,0.99,5,Dry,42,9,8,6,82,147.0,0.1850791374989893,647.2548359930772,647.2548359930772,,3,215.7516119976924,215.7516119976924,215.7516119976924,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,82.0,706.2548359930772,990.0,967.0770193439724,22.92298065602768,0.3278788892101653,0.1241764507979231,989.547944659992,0.3293149649528926,0.3293149649528926,0.3293149649528926,0.0,22.141610351066696,22.141610351066696,22.141610351066696,22.47092531601959,,0.93663400067271,0.93663400067271,0.93663400067271,0.0,43.880530714699965,43.880530714699965,43.880530714699965,0.0,0.8936971632321785,0.8936971632321785,0.8936971632321785,0.0,0.9793697163232178,0.9793697163232178,0.9793697163232178,0.96,42.97526291816795,42.97526291816795,42.97526291816795,0.0,128.92578875450386,3094.2189301080925,0.162322950911976,5.5330168439029374e-05,0.4
1992-05-16,1992-05-27,878.8611,0.9037319275970654,794.2548359930772,0.399,1992,5,16,1992.05,1991,8,229,33,0.0686236178298018,0.0,0.0,0.99,5,Dry,42,9,8,6,82,147.0,0.1850791374989893,647.2548359930772,647.2548359930772,,3,215.7516119976924,215.7516119976924,215.7516119976924,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,82.0,706.2548359930772,990.0,967.0770193439724,22.92298065602768,0.3278788892101653,0.1241764507979231,989.547944659992,0.3293149649528926,0.3293149649528926,0.3293149649528926,0.0,22.141610351066696,22.141610351066696,22.141610351066696,22.47092531601959,,0.93663400067271,0.93663400067271,0.93663400067271,0.0,43.880530714699965,43.880530714699965,43.880530714699965,0.0,0.8936971632321785,0.8936971632321785,0.8936971632321785,0.0,0.9793697163232178,0.9793697163232178,0.9793697163232178,0.96,42.97526291816795,42.97526291816795,42.97526291816795,0.0,128.92578875450386,3094.2189301080925,0.162322950911976,5.5330168439029374e-05,0.4
1992-05-17,1992-05-28,863.9982,0.9020463209442272,779.3663976124346,0.405,1992,5,17,1992.05,1991,8,230,33,0.0673372567537143,14.888438380642588,0.0191032592965938,0.99,5,Dry,42,9,8,6,82,147.0,0.1886147522530225,632.3663976124346,632.3663976124346,,3,210.78879920414488,210.78879920414488,210.78879920414488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,82.0,691.3663976124346,990.0,967.0174655904495,22.98253440955034,0.3194179362948418,0.1197099192837304,989.5608721444214,0.3143663976124346,0.3143663976124346,0.3143663976124346,0.0,22.229040156359314,22.229040156359314,22.229040156359314,22.54340655397175,,0.935562090891386,0.935562090891386,0.935562090891386,0.0,42.99119880264733,42.99119880264733,42.99119880264733,0.0,0.8755844969989273,0.8755844969989273,0.8755844969989273,0.0,0.9775584496998928,0.9775584496998928,0.9775584496998928,0.96,42.02640965225581,42.02640965225581,42.02640965225581,0.0,126.07922895676742,3025.901494962418,0.1617714458090666,5.538246209124292e-05,0.405
1992-05-18,1992-05-29,863.9982,0.9020463209442272,779.3663976124346,0.405,1992,5,18,1992.05,1991,8,231,33,0.0673372567537143,0.0,0.0,0.99,5,Dry,42,9,8,6,82,147.0,0.1886147522530225,632.3663976124346,632.3663976124346,,3,210.78879920414488,210.78879920414488,210.78879920414488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,82.0,691.3663976124346,990.0,967.0174655904495,22.98253440955034,0.3194179362948418,0.1197099192837304,989.5608721444214,0.3143663976124346,0.3143663976124346,0.3143663976124346,0.0,22.229040156359314,22.229040156359314,22.229040156359314,22.54340655397175,,0.935562090891386,0.935562090891386,0.935562090891386,0.0,42.99119880264733,42.99119880264733,42.99119880264733,0.0,0.8755844969989273,0.8755844969989273,0.8755844969989273,0.0,0.9775584496998928,0.9775584496998928,0.9775584496998928,0.96,42.02640965225581,42.02640965225581,42.02640965225581,0.0,126.07922895676742,3025.901494962418,0.1617714458090666,5.538246209124292e-05,0.405
1992-05-19,1992-05-30,849.2947,0.8954821115912885,760.52821131929,0.409,1992,5,19,1992.05,1991,8,232,34,0.0657096374579866,18.838186293144645,0.0247698717980047,0.99,5,Dry,42,9,8,6,82,147.0,0.1932867154855423,613.52821131929,613.52821131929,,3,204.50940377309664,204.50940377309664,204.50940377309664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,82.0,672.52821131929,990.0,966.9421128452772,23.057887154722835,0.3087123805366487,0.114058463395787,989.5772291560676,0.2958968947910564,0.2958968947910564,0.2958968947910564,0.0,22.339219415999352,22.339219415999352,22.339219415999352,22.63511631079041,,0.9341517100471382,0.9341517100471382,0.9341517100471382,0.0,41.854040383511816,41.854040383511816,41.854040383511816,0.0,0.8524244477293649,0.8524244477293649,0.8524244477293649,0.0,0.9752424447729364,0.9752424447729364,0.9752424447729364,0.96,40.81783666724128,40.81783666724128,40.81783666724128,0.0,122.45351000172384,2938.884240041372,0.1610111343395183,5.544140149028264e-05,0.41
1992-05-20,1992-05-31,849.2947,0.8954821115912885,760.52821131929,0.409,1992,5,20,1992.05,1991,8,233,34,0.0657096374579866,0.0,0.0,0.99,5,Dry,42,9,8,6,82,147.0,0.1932867154855423,613.52821131929,613.52821131929,,3,204.50940377309664,204.50940377309664,204.50940377309664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,82.0,672.52821131929,990.0,966.9421128452772,23.057887154722835,0.3087123805366487,0.114058463395787,989.5772291560676,0.2958968947910564,0.2958968947910564,0.2958968947910564,0.0,22.339219415999352,22.339219415999352,22.339219415999352,22.63511631079041,,0.9341517100471382,0.9341517100471382,0.9341517100471382,0.0,41.854040383511816,41.854040383511816,41.854040383511816,0.0,0.8524244477293649,0.8524244477293649,0.8524244477293649,0.0,0.9752424447729364,0.9752424447729364,0.9752424447729364,0.96,40.81783666724128,40.81783666724128,40.81783666724128,0.0,122.45351000172384,2938.884240041372,0.1610111343395183,5.544140149028264e-05,0.41
1992-05-21,1992-06-01,834.7498,0.8963571399655789,748.233943314839,0.416,1992,5,21,1992.05,1991,8,234,34,0.0646474127024021,12.294268004450943,0.0164310482226784,0.96,5,Dry,42,9,8,6,82,147.0,0.1964626188284883,601.233943314839,601.233943314839,,3,200.41131443827967,200.41131443827967,200.41131443827967,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,82.0,660.233943314839,990.0,966.8929357732592,23.107064226740704,0.3017256690995867,0.1103701829944517,989.587904147906,0.2841763592934798,0.2841763592934798,0.2841763592934798,0.0,22.410792015353213,22.410792015353213,22.410792015353213,22.69496837464669,,0.932839091063141,0.932839091063141,0.932839091063141,0.0,41.08893437690041,41.08893437690041,41.08893437690041,0.0,0.8368418406700695,0.8368418406700695,0.8368418406700695,0.0,0.973684184067007,0.973684184067007,0.973684184067007,0.96,40.00764554295507,40.00764554295507,40.00764554295507,0.0,120.0229366288652,2880.5504790927653,0.1604083023781806,5.545213305043013e-05,0.415
1992-05-22,1992-06-02,820.3628,0.8945448145815545,733.8512888156049,0.422,1992,5,22,1992.05,1991,8,235,34,0.0634047513536682,14.38265449923415,0.0195988679429138,0.96,5,Dry,42,9,8,6,82,147.0,0.2003130637506269,586.8512888156049,586.8512888156049,,3,195.6170962718683,195.6170962718683,195.6170962718683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,82.0,645.8512888156049,990.0,966.8354051552624,23.16459484473762,0.2935521481832759,0.1047405155262419,989.6017073362904,0.2707278695612312,0.2707278695612312,0.2707278695612312,0.0,22.495574311466864,22.495574311466864,22.495574311466864,22.76630218102809,,0.9313436892436044,0.9313436892436044,0.9313436892436044,0.0,40.19319858027401,40.19319858027401,40.19319858027401,0.0,0.8185987490890836,0.8185987490890836,0.8185987490890836,0.0,0.9718598749089083,0.9718598749089083,0.9718598749089083,0.96,39.062156944414006,39.062156944414006,39.062156944414006,0.0,117.18647083324204,2812.4752999978086,0.159686945596804,5.5468562605315286e-05,0.42
1992-05-23,1992-06-03,806.1332,0.8935666243082664,720.3337222668207,0.431,1992,5,23,1992.05,1991,8,236,34,0.0622368336038533,13.517566548784204,0.0187657000233804,0.96,5,Dry,42,9,8,6,82,147.0,0.2040720786157354,573.3337222668207,573.3337222668207,,3,191.1112407556069,191.1112407556069,191.1112407556069,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,82.0,632.3337222668207,990.0,966.7813348890672,23.21866511093276,0.285870248230107,0.0993334889067282,989.6147962628633,0.2584225748552508,0.2584225748552508,0.2584225748552508,0.0,22.57503879894065,22.57503879894065,22.57503879894065,22.8334613737959,,0.9299764114201462,0.9299764114201462,0.9299764114201462,0.0,39.348245277632245,39.348245277632245,39.348245277632245,0.0,0.8013899241880293,0.8013899241880293,0.8013899241880293,0.0,0.9701389924188027,0.9701389924188027,0.9701389924188027,0.96,38.17326702709006,38.17326702709006,38.17326702709006,0.0,114.5198010812702,2748.4752259504844,0.1589815908116691,5.548436210961966e-05,0.43
1992-05-24,1992-06-04,792.06,0.8911767402221192,705.8654488603318,0.435,1992,5,24,1992.05,1991,8,237,34,0.0609867747815326,14.468273406488947,0.0204972115150967,0.96,5,Dry,42,9,8,6,82,147.0,0.2082549871754476,558.8654488603318,558.8654488603318,,3,186.28848295344392,186.28848295344392,186.28848295344392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,82.0,617.8654488603318,990.0,966.7234617954412,23.276538204558733,0.2776480709319499,0.0935461795441327,989.628805749524,0.2455273646561608,0.2455273646561608,0.2455273646561608,0.0,22.659816589426534,22.659816589426534,22.659816589426534,22.905343954082696,,0.9285537108004652,0.9285537108004652,0.9285537108004652,0.0,38.440420144438576,38.440420144438576,38.440420144438576,0.0,0.7829006139396858,0.7829006139396858,0.7829006139396858,0.0,0.97,0.97,0.97,0.96,37.28720754010542,37.28720754010542,37.28720754010542,0.0,111.86162262031628,2684.6789428875904,0.1584744271035287,5.5599559810778965e-05,0.435
1992-05-25,1992-06-05,778.1427,0.8891770066630039,691.9065967426677,0.441,1992,5,25,1992.05,1991,8,238,34,0.0597807299585664,13.958852117664035,0.0201744746810899,0.96,5,Dry,42,9,8,6,82,147.0,0.2124564221414294,544.9065967426677,544.9065967426677,,3,181.63553224755591,181.63553224755591,181.63553224755591,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,82.0,603.9065967426677,990.0,966.6676263869706,23.332373613029404,0.2697153927356203,0.0879626386970671,989.6423219685672,0.2334196731986942,0.2334196731986942,0.2334196731986942,0.0,22.74127590839804,22.74127590839804,22.74127590839804,22.97469558159673,,0.9270541654433906,0.9270541654433906,0.9270541654433906,0.0,37.554280629784735,37.554280629784735,37.554280629784735,0.0,0.7648529659833958,0.7648529659833958,0.7648529659833958,0.0,0.97,0.97,0.97,0.96,36.42765221089119,36.42765221089119,36.42765221089119,0.0,109.28295663267356,2622.790959184166,0.1579446664436382,5.570932160460728e-05,0.44
1992-05-26,1992-06-06,757.5572,0.8885900059140133,673.1577568282033,0.45,1992,5,26,1992.05,1991,8,239,35,0.0581608301899567,18.748839914464387,0.0278520743826907,0.96,5,Dry,42,9,8,6,82,147.0,0.2183737742139928,526.1577568282033,526.1577568282033,,3,175.38591894273443,175.38591894273443,175.38591894273443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,82.0,585.1577568282033,990.0,966.5926310273128,23.40736897268721,0.2590606116445778,0.0804631027312813,989.660476285624,0.217664797356836,0.217664797356836,0.217664797356836,0.0,22.850180460954476,22.850180460954476,22.850180460954476,23.06784525831131,,0.92498481179965,0.92498481179965,0.92498481179965,0.0,36.35445664858855,36.35445664858855,36.35445664858855,0.0,0.7404166323541455,0.7404166323541455,0.7404166323541455,0.0,0.97,0.97,0.97,0.96,35.26382294913089,35.26382294913089,35.26382294913089,0.0,105.79146884739268,2538.995252337424,0.1571570226656271,5.585115631749735e-05,0.45
1992-05-27,1992-06-07,737.3183,0.8872912629151888,654.21608557748,0.458,1992,5,27,1992.05,1991,8,240,35,0.0565242697938942,18.94167125072329,0.0289532337530395,0.96,5,Dry,42,9,8,6,82,147.0,0.224696401144344,507.21608557748,507.21608557748,,3,169.07202852582668,169.07202852582668,169.07202852582668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,82.0,566.21608557748,990.0,966.51686434231,23.483135657690127,0.2482962464040783,0.072886434230992,989.678817319365,0.2022914278914674,0.2022914278914674,0.2022914278914674,0.0,22.959661549163613,22.959661549163613,22.959661549163613,23.16195297705508,,0.9229247086527768,0.9229247086527768,0.9229247086527768,0.0,35.135182828360875,35.135182828360875,35.135182828360875,0.0,0.7155841716570442,0.7155841716570442,0.7155841716570442,0.0,0.97,0.97,0.97,0.96,34.08112734351005,34.08112734351005,34.08112734351005,0.0,102.24338203053014,2453.8411687327234,0.1562838094087511,5.599376727295578e-05,0.46
1992-05-28,1992-06-08,717.4235,0.8782993569127185,630.1125986840717,0.468,1992,5,28,1992.05,1991,8,241,35,0.0544417285263038,24.103486893408327,0.038252666180213,0.96,5,Dry,42,9,8,6,82,147.0,0.2332916375692139,483.1125986840717,483.1125986840717,,3,161.03753289469057,161.03753289469057,161.03753289469057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,82.0,542.1125986840717,990.0,966.4204503947362,23.579549605263765,0.2345984721656867,0.0666225197368143,989.6987790080976,0.1834863256577883,0.1834863256577883,0.1834863256577883,0.0,23.094842287703493,23.094842287703493,23.094842287703493,23.27832861336128,,0.9199799782186862,0.9199799782186862,0.9199799782186862,0.0,33.555150004210844,33.555150004210844,33.555150004210844,0.0,0.683404277071504,0.683404277071504,0.683404277071504,0.0,0.97,0.97,0.97,0.96,32.54849550408452,32.54849550408452,32.54849550408452,0.0,97.64548651225356,2343.4916762940857,0.1549651391135117,5.614373611304052e-05,0.47
1992-05-29,1992-06-09,697.8704,0.8821520065429723,615.6277736669467,0.475,1992,5,29,1992.05,1991,8,242,35,0.0531902396448241,14.484825017124992,0.0235285437673597,0.96,5,Dry,42,9,8,6,82,147.0,0.2387806500743202,468.6277736669467,468.6277736669467,,3,156.20925788898225,156.20925788898225,156.20925788898225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,82.0,527.6277736669467,990.0,966.3625110946678,23.637488905332248,0.2263668887501998,0.0637255547333893,989.7099075565164,0.1726845525135406,0.1726845525135406,0.1726845525135406,0.0,23.174711909335038,23.174711909335038,23.174711909335038,23.34739646184857,,0.9180525787789278,0.9180525787789278,0.9180525787789278,0.0,32.59322746524685,32.59322746524685,32.59322746524685,0.0,0.6638131866649052,0.6638131866649052,0.6638131866649052,0.0,0.97,0.97,0.97,0.96,31.615430641289443,31.615430641289443,31.615430641289443,0.0,94.84629192386834,2276.3110061728403,0.1540643485899321,5.621986933236858e-05,0.475
1992-05-30,1992-06-10,685.0236,0.878477532975807,601.777842158206,0.482,1992,5,30,1992.05,1991,8,243,35,0.051993605562469,13.849931508740726,0.0230150240478605,0.96,5,Dry,42,9,8,6,82,147.0,0.2442761924779444,454.777842158206,454.777842158206,,3,151.59261405273534,151.59261405273534,151.59261405273534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,82.0,513.777842158206,990.0,966.3071113686328,23.69288863136717,0.2184961090633074,0.0609555684316412,989.7205483225052,0.1626400463539083,0.1626400463539083,0.1626400463539083,0.0,23.250796907518385,23.250796907518385,23.250796907518385,23.41343695387229,,0.9162151449101724,0.9162151449101724,0.9162151449101724,0.0,31.67029075080386,31.67029075080386,31.67029075080386,0.0,0.6450161049043556,0.6450161049043556,0.6450161049043556,0.0,0.97,0.97,0.97,0.96,30.720182028279744,30.720182028279744,30.720182028279744,0.0,92.16054608483924,2211.853106036142,0.1531471244509704,5.62915545065792e-05,0.48
1992-05-31,1992-06-11,691.4282,0.8804892019345739,608.7950640130589,0.48,1992,5,31,1992.05,1991,8,244,35,0.0525998935307282,7.017221854852892,0.0115264105602248,0.96,5,Dry,42,9,8,6,82,147.0,0.2414605647933551,461.7950640130589,461.7950640130589,,3,153.93168800435296,153.93168800435296,153.93168800435296,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,82.0,520.7950640130589,990.0,966.3351802560522,23.66481974394776,0.2224839271401504,0.0623590128026117,989.7151570600572,0.1676924460894024,0.1676924460894024,0.1676924460894024,0.0,23.212284357915568,23.212284357915568,23.212284357915568,23.37997680400497,,0.9171454351679764,0.9171454351679764,0.9171454351679764,0.0,32.13829422079106,32.13829422079106,32.13829422079106,0.0,0.6545477438042986,0.6545477438042986,0.6545477438042986,0.0,0.97,0.97,0.97,0.96,31.17414539416733,31.17414539416733,31.17414539416733,0.0,93.522436182502,2244.538468380048,0.1536189133433839,5.625537499119914e-05,0.48
1992-06-01,1992-06-12,647.3805,0.8756118252012844,566.8540212047202,0.501,1992,6,1,1992.06,1991,9,245,35,0.0489761874320878,41.94104280833869,0.0739891422472446,0.96,5,Dry,39,9,7,5,59,119.0,0.2099305915605791,447.8540212047202,447.8540212047202,,3,149.28467373490673,149.28467373490673,149.28467373490673,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,9.0,7.0,5.0,59.0,502.8540212047202,990.0,966.1508430954212,23.849156904578763,0.2130045488796317,0.059570804240944,989.7274246468794,0.157712121368606,0.157712121368606,0.157712121368606,0.0,23.418869430089558,23.418869430089558,23.418869430089558,23.57658155145816,,0.9154320681188526,0.9154320681188526,0.9154320681188526,0.0,31.38672266583432,31.38672266583432,31.38672266583432,0.0,0.639240787491534,0.639240787491534,0.639240787491534,0.0,0.97,0.97,0.97,0.96,30.44512098585929,30.44512098585929,30.44512098585929,0.0,91.33536295757789,2192.0487109818687,0.1611267796309624,5.665000860466839e-05,0.5
1992-06-02,1992-06-13,629.0591,0.8842087083672124,556.2195342976412,0.513,1992,6,2,1992.06,1991,9,246,36,0.0480573677633162,10.634486907079008,0.0191192258655704,0.96,5,Dry,39,9,7,5,59,119.0,0.2139443019567187,437.2195342976412,437.2195342976412,,2,218.6097671488206,218.6097671488206,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,9.0,7.0,5.0,59.0,492.2195342976412,990.0,966.1029879043392,23.89701209566067,0.2092513084957404,0.0574439068595282,989.7333047846448,0.3381180828183674,0.3381180828183674,0.0,0.0,23.29219879748712,23.29219879748712,23.63031688030549,23.63031688030549,,0.9384400122950288,0.9384400122950288,0.0,0.0,46.86247975426638,46.86247975426638,0.0,0.0,0.9544293228974824,0.9544293228974824,0.0,0.0,0.98,0.98,0.96,0.96,45.925230159181055,45.925230159181055,0.0,0.0,91.85046031836212,2204.4110476406904,0.1651334673715569,5.835516200365303e-05,0.515
1992-06-03,1992-06-14,617.0284,0.8884164098844547,548.1781559247493,0.519,1992,6,3,1992.06,1991,9,247,36,0.0473625926718983,8.041378372891929,0.0146692791129674,0.96,5,Dry,39,9,7,5,59,119.0,0.2170827106367508,429.17815592474926,429.17815592474926,,2,214.58907796237463,214.58907796237463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,9.0,7.0,5.0,59.0,484.17815592474926,990.0,966.0668017016612,23.93319829833865,0.2064132565694931,0.0558356311849498,989.7377511122456,0.3257672338871239,0.3257672338871239,0.0,0.0,23.345182176697048,23.345182176697048,23.67094941058417,23.67094941058417,,0.937532234904141,0.937532234904141,0.0,0.0,46.06062105255255,46.06062105255255,0.0,0.0,0.9380981884430254,0.9380981884430254,0.0,0.0,0.98,0.98,0.96,0.96,45.139408631501496,45.139408631501496,0.0,0.0,90.278817263003,2166.691614312072,0.1646888265927107,5.843132716223342e-05,0.52
1992-06-04,1992-06-15,599.256,0.8886339443648977,532.5192229643311,0.53,1992,6,4,1992.06,1991,9,248,36,0.0460096608641182,15.658932960418156,0.0294053853553884,0.96,5,Dry,39,9,7,5,59,119.0,0.2234661113970167,413.5192229643311,413.5192229643311,,2,206.75961148216555,206.75961148216555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,9.0,7.0,5.0,59.0,468.5192229643311,990.0,965.9963365033394,24.00366349666058,0.2008867332807611,0.0527038445928662,989.7464094221264,0.3024732577575667,0.3024732577575667,0.0,0.0,23.447599661029376,23.447599661029376,23.75007291878694,23.75007291878694,,0.9357308346220584,0.9357308346220584,0.0,0.0,44.48911208150238,44.48911208150238,0.0,0.0,0.9060918957536124,0.9060918957536124,0.0,0.0,0.98,0.98,0.96,0.96,43.599329839872325,43.599329839872325,0.0,0.0,87.19865967974465,2092.767832313872,0.1637474403165073,5.857490671752757e-05,0.53
1992-06-05,1992-06-16,587.589,0.8901106602929673,523.0192327708844,0.536,1992,6,5,1992.06,1991,9,249,36,0.0451888617114044,9.499990193446706,0.0181637492432487,0.96,5,Dry,39,9,7,5,59,119.0,0.227525093808796,404.0192327708844,404.0192327708844,,2,202.0096163854422,202.0096163854422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,9.0,7.0,5.0,59.0,459.0192327708844,990.0,965.953586547469,24.046413452531056,0.1975338919869437,0.0508038465541768,989.7516622614588,0.2887475028623646,0.2887475028623646,0.0,0.0,23.50932821112751,23.50932821112751,23.798075713989878,23.798075713989878,,0.9344363485066668,0.9344363485066668,0.0,0.0,43.52118242938983,43.52118242938983,0.0,0.0,0.8863784608837031,0.8863784608837031,0.0,0.0,0.9786378460883702,0.9786378460883702,0.96,0.96,42.591476231917085,42.591476231917085,0.0,0.0,85.18295246383417,2044.39085913202,0.162867724791967,5.85663486306663e-05,0.535
1992-06-06,1992-06-17,576.0661,0.8889914195501405,512.1178199937132,0.544,1992,6,6,1992.06,1991,9,250,36,0.0442469796474568,10.901412777171233,0.0212869233437435,0.96,5,Dry,39,9,7,5,59,119.0,0.2323684030394819,393.1178199937132,393.1178199937132,,2,196.55890999685656,196.55890999685656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,9.0,7.0,5.0,59.0,448.1178199937132,990.0,965.9045301899716,24.09546981002836,0.1936864451816342,0.0486235639987426,989.7576899908196,0.2733649479911984,0.2733649479911984,0.0,0.0,23.579794852856864,23.579794852856864,23.85315980084806,23.85315980084806,,0.93282495798343,0.93282495798343,0.0,0.0,42.40056211807776,42.40056211807776,0.0,0.0,0.8635552366207282,0.8635552366207282,0.0,0.0,0.9763555236620728,0.9763555236620728,0.96,0.96,41.39802303036205,41.39802303036205,0.0,0.0,82.79604606072411,1987.1051054573784,0.1616738235387718,5.85038390879922e-05,0.545
1992-06-07,1992-06-18,559.0506,0.8753118667840304,489.3436243127323,0.555,1992,6,7,1992.06,1991,9,251,36,0.04227928914062,22.77419568098088,0.0465402930567789,0.96,5,Dry,39,9,7,5,59,119.0,0.2431828966140751,370.3436243127323,370.3436243127323,,2,185.17181215636612,185.17181215636612,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,9.0,7.0,5.0,59.0,425.3436243127323,990.0,965.8020463094072,24.19795369059273,0.1856487249147918,0.0440687248625464,989.7702825502226,0.2425570203359339,0.2425570203359339,0.0,0.0,23.72567922047944,23.72567922047944,23.96823624081537,23.96823624081537,,0.9294550129533576,0.9294550129533576,0.0,0.0,40.04613477351233,40.04613477351233,0.0,0.0,0.8156035595420026,0.8156035595420026,0.0,0.0,0.9715603559542002,0.9715603559542002,0.96,0.96,38.90723695514351,38.90723695514351,0.0,0.0,77.81447391028702,1867.5473738468888,0.159018060201714,5.836507022865272e-05,0.555
1992-06-08,1992-06-19,547.8849,0.8752989863551575,479.5630976092969,0.5630000000000001,1992,6,8,1992.06,1991,9,252,36,0.0414342516334432,9.780526703435443,0.0203946607906092,0.96,5,Dry,39,9,7,5,59,119.0,0.2481425293005969,360.5630976092969,360.5630976092969,,2,180.28154880464845,180.28154880464845,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,9.0,7.0,5.0,59.0,415.5630976092969,990.0,965.7580339392418,24.24196606075816,0.1821968735824417,0.0421126195218593,989.7756905068956,0.2299263959159929,0.2299263959159929,0.0,0.0,23.78773017173784,23.78773017173784,24.01765656765383,24.01765656765383,,0.9277540272909264,0.9277540272909264,0.0,0.0,39.01897276885231,39.01897276885231,0.0,0.0,0.7946837631130816,0.7946837631130816,0.0,0.0,0.97,0.97,0.96,0.96,37.848403585786734,37.848403585786734,0.0,0.0,75.69680717157347,1816.7233721177631,0.1578453545507042,5.831681339663104e-05,0.565
1992-06-09,1992-06-20,536.8608,0.8801028281077824,472.4927083802066,0.5690000000000001,1992,6,9,1992.06,1991,9,253,37,0.0408233700040498,7.070389229090267,0.0149640176529472,0.96,5,Dry,39,9,7,5,59,119.0,0.2518557384894981,353.4927083802066,353.4927083802066,,2,176.7463541901033,176.7463541901033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,9.0,7.0,5.0,59.0,408.4927083802066,990.0,965.7262171877107,24.27378281228914,0.1797015138517539,0.0406985416760413,989.779599944472,0.2210658854752582,0.2210658854752582,0.0,0.0,23.832316871286007,23.832316871286007,24.053382756761263,24.053382756761263,,0.9265187933444752,0.9265187933444752,0.0,0.0,38.27451191322051,38.27451191322051,0.0,0.0,0.7795216275604991,0.7795216275604991,0.0,0.0,0.97,0.97,0.96,0.96,37.12627655582389,37.12627655582389,0.0,0.0,74.25255311164779,1782.0612746795468,0.1571506857030649,5.83483299901494e-05,0.57
1992-06-10,1992-06-21,531.4016,0.8847902403509693,470.1789493868897,0.5740000000000001,1992,6,10,1992.06,1991,9,254,37,0.0406234612270272,2.313758993316867,0.0049210178301984,0.96,5,Dry,39,9,7,5,59,119.0,0.2530951250692427,351.1789493868897,351.1789493868897,,2,175.58947469344486,175.58947469344486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,9.0,7.0,5.0,59.0,406.1789493868897,990.0,965.715805272241,24.28419472775897,0.178884916514413,0.0402357898773779,989.7808792936082,0.2181736867336121,0.2181736867336121,0.0,0.0,23.846900334633585,23.846900334633585,24.065074021367195,24.065074021367195,,0.9261148008110756,0.9261148008110756,0.0,0.0,38.03066685308138,38.03066685308138,0.0,0.0,0.7745553330566471,0.7745553330566471,0.0,0.0,0.97,0.97,0.96,0.96,36.88974684748894,36.88974684748894,0.0,0.0,73.77949369497787,1770.707848679469,0.1569179007082002,5.8358577129810216e-05,0.575
1992-06-11,1992-06-22,520.5884,0.8885427859104034,462.56506724863937,0.581,1992,6,11,1992.06,1991,9,255,37,0.0399656218102824,7.613882138250346,0.0164601321572727,0.95,5,Dry,39,9,7,5,59,119.0,0.2572611042762439,343.56506724863937,343.56506724863937,,2,171.78253362431968,171.78253362431968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,9.0,7.0,5.0,59.0,398.56506724863937,990.0,965.6815428026188,24.31845719738112,0.1761977412732222,0.0387130134497278,989.785089245277,0.20884938204334,0.20884938204334,0.0,0.0,23.89469706061483,23.89469706061483,24.10354644265817,24.10354644265817,,0.9247860479650412,0.9247860479650412,0.0,0.0,37.22721103609346,37.22721103609346,0.0,0.0,0.7581916707962008,0.7581916707962008,0.0,0.0,0.97,0.97,0.96,0.96,36.110394705010656,36.110394705010656,0.0,0.0,72.22078941002131,1733.2989458405114,0.1561310927338163,5.8391647766547e-05,0.58
1992-06-12,1992-06-23,509.9149,0.8935905892579125,455.65515596238953,0.59,1992,6,12,1992.06,1991,9,256,37,0.0393686054751504,6.909911286249838,0.0151647823926306,0.95,5,Dry,39,9,7,5,59,119.0,0.261162412940681,336.6551559623896,336.6551559623896,,2,168.32757798119476,168.32757798119476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,9.0,7.0,5.0,59.0,391.65515596238953,990.0,965.6504482018308,24.349551798169276,0.1737590191876842,0.0373310311924779,989.78890994962,0.2005196355952435,0.2005196355952435,0.0,0.0,23.937942112193923,23.937942112193923,24.138461747789165,24.138461747789165,,0.9235811349438277,0.9235811349438277,0.0,0.0,36.49688842510368,36.49688842510368,0.0,0.0,0.7433174831996675,0.7433174831996675,0.0,0.0,0.97,0.97,0.96,0.96,35.40198177235057,35.40198177235057,0.0,0.0,70.80396354470113,1699.2951250728272,0.155389361051245,5.842110926559852e-05,0.59
1992-06-13,1992-06-24,499.3804,0.8921883077628417,445.541354005931,0.598,1992,6,13,1992.06,1991,9,257,37,0.0384947729861124,10.113801956458529,0.0227000296729445,0.95,5,Dry,39,9,7,5,59,119.0,0.2670908074638923,326.541354005931,326.541354005931,,2,163.2706770029655,163.2706770029655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,9.0,7.0,5.0,59.0,381.541354005931,990.0,965.6049360930268,24.39506390697329,0.1701895446780687,0.0353082708011861,989.7945021845206,0.1886225571068206,0.1886225571068206,0.0,0.0,24.00094353438711,24.00094353438711,24.18956609149393,24.18956609149393,,0.921735272593046,0.921735272593046,0.0,0.0,35.422679969321536,35.422679969321536,0.0,0.0,0.7214395105768133,0.7214395105768133,0.0,0.0,0.97,0.97,0.96,0.96,34.35999957024189,34.35999957024189,0.0,0.0,68.71999914048378,1649.2799793716108,0.1542393282298302,5.84577984257016e-05,0.6
1992-06-14,1992-06-25,494.165,0.8960553284209241,442.799181369126,0.602,1992,6,14,1992.06,1991,9,258,37,0.0382578492702924,2.742172636805037,0.006192813248494,0.95,5,Dry,39,9,7,5,59,119.0,0.2687448509549056,323.799181369126,323.799181369126,,2,161.899590684563,161.899590684563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,9.0,7.0,5.0,59.0,378.799181369126,990.0,965.592596316161,24.407403683838996,0.1692217468736248,0.0347598362738252,989.7960184168526,0.1854690585744949,0.1854690585744949,0.0,0.0,24.017953042117075,24.017953042117075,24.20342210069157,24.20342210069157,,0.9211911809328442,0.9211911809328442,0.0,0.0,35.12935801836899,35.12935801836899,0.0,0.0,0.7154655400889814,0.7154655400889814,0.0,0.0,0.97,0.97,0.96,0.96,34.07547727781792,34.07547727781792,0.0,0.0,68.15095455563583,1635.62290933526,0.1539093960041084,5.846469601885127e-05,0.6
1992-06-15,1992-06-26,488.9841,0.8998924733267547,440.0331111664572,0.609,1992,6,15,1992.06,1991,9,259,37,0.0380188608047818,2.766070202668743,0.0062860501459454,0.95,5,Dry,39,9,7,5,59,119.0,0.2704341945644728,321.0331111664572,321.0331111664572,,2,160.5165555832286,160.5165555832286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,9.0,7.0,5.0,59.0,376.0331111664572,990.0,965.580149000249,24.41985099975102,0.168245514876722,0.0342066222332914,989.79754786289,0.1822880778414258,0.1822880778414258,0.0,0.0,24.03511078479952,24.03511078479952,24.217398862640948,24.217398862640948,,0.9206427965246275,0.9206427965246275,0.0,0.0,34.83339616442699,34.83339616442699,0.0,0.0,0.7094378037561505,0.7094378037561505,0.0,0.0,0.97,0.97,0.96,0.96,33.788394279494185,33.788394279494185,0.0,0.0,67.57678855898837,1621.8429254157209,0.1535720536571739,5.847163268321417e-05,0.61
1992-06-16,1992-06-27,483.8375,0.9000891520783358,435.49688511870175,0.611,1992,6,16,1992.06,1991,9,260,38,0.0376269308742558,4.536226047755463,0.0104162077910592,0.95,5,Dry,39,9,7,5,59,119.0,0.2732510933288641,316.4968851187017,316.4968851187017,,2,158.24844255935088,158.24844255935088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,9.0,7.0,5.0,59.0,371.49688511870175,990.0,965.559735983034,24.440264016965894,0.1666445399597693,0.0332993770237403,989.8000560830166,0.1772115424817589,0.1772115424817589,0.0,0.0,24.06310855750069,24.06310855750069,24.24032009998245,24.24032009998245,,0.919744316779225,0.919744316779225,0.0,0.0,34.34764671288245,34.34764671288245,0.0,0.0,0.6995447395699074,0.6995447395699074,0.0,0.0,0.97,0.97,0.96,0.96,33.31721731149597,33.31721731149597,0.0,0.0,66.63443462299195,1599.2264309518068,0.153007832891456,5.848261402671097e-05,0.61
1992-06-17,1992-06-28,478.7252,0.9002196493164109,430.9578316629287,0.615,1992,6,17,1992.06,1991,9,261,38,0.037234756655677,4.5390534557730575,0.0105324770134894,0.95,5,Dry,39,9,7,5,59,119.0,0.2761291041882612,311.9578316629287,311.9578316629287,,2,155.97891583146435,155.97891583146435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,9.0,7.0,5.0,59.0,366.9578316629287,990.0,965.5393102424832,24.46068975751689,0.1650425671628017,0.0323915663325857,989.8025658665048,0.1721731931458508,0.1721731931458508,0.0,0.0,24.0910824308757,24.0910824308757,24.263255624021557,24.263255624021557,,0.9188464451657138,0.9188464451657138,0.0,0.0,33.861317343551825,33.861317343551825,0.0,0.0,0.6896398644307907,0.6896398644307907,0.0,0.0,0.97,0.97,0.96,0.96,32.84547782324527,32.84547782324527,0.0,0.0,65.69095564649054,1576.582935515773,0.1524301238313969,5.849344311155863e-05,0.615
1992-06-18,1992-06-29,468.6029,0.9015518661337044,422.4698189706656,0.626,1992,6,18,1992.06,1991,9,262,38,0.0365013923590655,8.488012692263112,0.0200914060865788,0.95,5,Dry,39,9,7,5,59,119.0,0.2816769261528308,303.4698189706656,303.4698189706656,,2,151.7349094853328,151.7349094853328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,9.0,7.0,5.0,59.0,358.4698189706656,990.0,965.501114185368,24.49888581463199,0.1620468841276026,0.0306939637941331,989.8072591520784,0.1629474044883188,0.1629474044883188,0.0,0.0,24.14319756222203,24.14319756222203,24.30614496671035,24.30614496671035,,0.9171704704710804,0.9171704704710804,0.0,0.0,32.95103505928483,32.95103505928483,0.0,0.0,0.6711005103723997,0.6711005103723997,0.0,0.0,0.97,0.97,0.96,0.96,31.962504007506283,31.962504007506283,0.0,0.0,63.925008015012565,1534.2001923603016,0.1513126030417127,5.851305652425776e-05,0.625
1992-06-19,1992-06-30,463.5928,0.9065907191323836,420.28892993659525,0.63,1992,6,19,1992.06,1991,9,263,38,0.0363129635465218,2.180889034070333,0.0051890232616865,0.95,5,Dry,39,9,7,5,59,119.0,0.2831385542749183,301.28892993659525,301.28892993659525,,2,150.64446496829763,150.64446496829763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,9.0,7.0,5.0,59.0,356.28892993659525,990.0,965.4913001847146,24.508699815285357,0.161277180721413,0.030257785987319,989.8084650332912,0.1605920443315228,0.1605920443315228,0.0,0.0,24.156572804245044,24.156572804245044,24.317164848576567,24.317164848576567,,0.9167405130673338,0.9167405130673338,0.0,0.0,32.71701116790162,32.71701116790162,0.0,0.0,0.6663342396721307,0.6663342396721307,0.0,0.0,0.97,0.97,0.96,0.96,31.735500832864567,31.735500832864567,0.0,0.0,63.47100166572913,1523.304039977499,0.151017543277441,5.8518027196506e-05,0.63
1992-06-20,1992-07-01,458.6166,0.911126574868046,417.8577719356288,0.633,1992,6,20,1992.06,1991,9,264,38,0.0361029114952383,2.4311580009666045,0.0058181471406044,0.95,5,Dry,39,9,7,5,59,119.0,0.2847858960448676,298.8577719356288,298.8577719356288,,2,149.4288859678144,149.4288859678144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,9.0,7.0,5.0,59.0,353.8577719356288,990.0,965.4803599737104,24.51964002628972,0.1604191496317538,0.0297715543871257,989.8098092959812,0.1580120828130539,0.1580120828130539,0.0,0.0,24.17143723945782,24.17143723945782,24.329449322270875,24.329449322270875,,0.9162614958268436,0.9162614958268436,0.0,0.0,32.456013036430335,32.456013036430335,0.0,0.0,0.6610185954466463,0.6610185954466463,0.0,0.0,0.97,0.97,0.96,0.96,31.482332645337426,31.482332645337426,0.0,0.0,62.96466529067485,1511.1519669761965,0.1506844422182354,5.852343972748502e-05,0.635
1992-06-21,1992-07-02,448.7655,0.9091709283658698,408.00454625357366,0.643,1992,6,21,1992.06,1991,9,265,38,0.0352515927963087,9.853225682054983,0.0241497938504127,0.96,5,Dry,39,9,7,5,59,119.0,0.2916634167258564,289.00454625357366,289.00454625357366,,2,144.50227312678683,144.50227312678683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,9.0,7.0,5.0,59.0,344.00454625357366,990.0,965.436020458141,24.563979541859,0.1569416405742301,0.0278009092507147,989.8152574501752,0.1477945917161094,0.1477945917161094,0.0,0.0,24.23144240031796,24.23144240031796,24.379236992034063,24.379236992034063,,0.9142891456033294,0.9142891456033294,0.0,0.0,31.396136529478568,31.396136529478568,0.0,0.0,0.6394325158753272,0.6394325158753272,0.0,0.0,0.97,0.97,0.96,0.96,30.45425243359421,30.45425243359421,0.0,0.0,60.90850486718842,1461.804116812522,0.1492838877077952,5.854243246031757e-05,0.645
