Date,LaggedDate,VicFalls,Conversion,Flow,Exceedance,Year,Month,Day,MonthId,WaterYear,WaterMonth,WaterDay,WaterWeek,Volume,Flow_difference,Flow_difference_pct,EWRRefExceedance,EWRBandNo,EWRBandLabel,EWRChannelA,EWRChannelC,EWRChannelD,EWRChannelE,EWRChannelFG,EWRTotal,EWRProportion,FlowAvailableForGeneration,FlowCanal,LowFlowShutoff,Turbines,FlowTurbine1,FlowTurbine2,FlowTurbine3,FlowTurbine4,FlowSpill,SpillChannelA,SpillChannelC,SpillChannelD,SpillChannelE,SpillChannelFG,FlowChannelA,FlowChannelC,FlowChannelD,FlowChannelE,FlowChannelFG,FlowLeftChannel,LevelHeadpond,LevelTailwater,HeadGross,HeadlossLeftChannel,HeadlossCanal,LevelForebay,HeadlossTurbine1,HeadlossTurbine2,HeadlossTurbine3,HeadlossTurbine4,HeadTurbine1,HeadTurbine2,HeadTurbine3,HeadTurbine4,LowHeadShutoff,EffTurbine1,EffTurbine2,EffTurbine3,EffTurbine4,PowerTurbine1,PowerTurbine2,PowerTurbine3,PowerTurbine4,LoadFactorTurbine1,LoadFactorTurbine2,LoadFactorTurbine3,LoadFactorTurbine4,EffGen1,EffGen2,EffGen3,EffGen4,PowerGenerator1,PowerGenerator2,PowerGenerator3,PowerGenerator4,Power,Energy,PerfMwPerCumec,PerfMWhPerm3,ExceedanceRnd
1992-06-22,1992-07-03,448.7655,0.9091709283658698,408.00454625357366,0.643,1992,6,22,1992.06,1991,9,266,38,0.0352515927963087,0.0,0.0,0.96,5,Dry,39,9,7,5,59,119.0,0.2916634167258564,289.00454625357366,289.00454625357366,,2,144.50227312678683,144.50227312678683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,9.0,7.0,5.0,59.0,344.00454625357366,990.0,965.436020458141,24.563979541859,0.1569416405742301,0.0278009092507147,989.8152574501752,0.1477945917161094,0.1477945917161094,0.0,0.0,24.23144240031796,24.23144240031796,24.379236992034063,24.379236992034063,,0.9142891456033294,0.9142891456033294,0.0,0.0,31.396136529478568,31.396136529478568,0.0,0.0,0.6394325158753272,0.6394325158753272,0.0,0.0,0.97,0.97,0.96,0.96,30.45425243359421,30.45425243359421,0.0,0.0,60.90850486718842,1461.804116812522,0.1492838877077952,5.854243246031757e-05,0.645
1992-06-23,1992-07-04,439.0488,0.9068394067509818,398.1467533267305,0.657,1992,6,23,1992.06,1991,9,267,39,0.0343998794874295,9.85779292684316,0.0247591945544601,0.96,5,Dry,39,9,7,5,59,119.0,0.2988847680049904,279.1467533267305,279.1467533267305,,2,139.57337666336525,139.57337666336525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,9.0,7.0,5.0,59.0,334.1467533267305,990.0,965.3907337666336,24.609266233366384,0.1534625195943137,0.0258293506653461,989.8207081297404,0.1378723507269285,0.1378723507269285,0.0,0.0,24.29210201237975,24.29210201237975,24.42997436310668,24.42997436310668,,0.9120216424865428,0.9120216424865428,0.0,0.0,30.32574825958274,30.32574825958274,0.0,0.0,0.617632347445677,0.617632347445677,0.0,0.0,0.97,0.97,0.96,0.96,29.415975811795256,29.415975811795256,0.0,0.0,58.83195162359051,1411.9668389661724,0.147764489178972,5.854343132983809e-05,0.655
1992-06-24,1992-07-05,439.0488,0.9068394067509818,398.1467533267305,0.657,1992,6,24,1992.06,1991,9,268,39,0.0343998794874295,0.0,0.0,0.96,5,Dry,39,9,7,5,59,119.0,0.2988847680049904,279.1467533267305,279.1467533267305,,2,139.57337666336525,139.57337666336525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,9.0,7.0,5.0,59.0,334.1467533267305,990.0,965.3907337666336,24.609266233366384,0.1534625195943137,0.0258293506653461,989.8207081297404,0.1378723507269285,0.1378723507269285,0.0,0.0,24.29210201237975,24.29210201237975,24.42997436310668,24.42997436310668,,0.9120216424865428,0.9120216424865428,0.0,0.0,30.32574825958274,30.32574825958274,0.0,0.0,0.617632347445677,0.617632347445677,0.0,0.0,0.97,0.97,0.96,0.96,29.415975811795256,29.415975811795256,0.0,0.0,58.83195162359051,1411.9668389661724,0.147764489178972,5.854343132983809e-05,0.655
1992-06-25,1992-07-06,429.4657,0.9060885103777592,389.1339363713416,0.6629999999999999,1992,6,25,1992.06,1991,9,269,39,0.0336211721024839,9.012816955388873,0.0231612206312125,0.96,5,Dry,39,9,7,5,59,119.0,0.3058073040600628,270.1339363713416,270.1339363713416,,2,135.0669681856708,135.0669681856708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,9.0,7.0,5.0,59.0,325.1339363713416,990.0,965.3456696818566,24.65433031814337,0.1502816168516466,0.0240267872742683,989.825691595874,0.1291299182802013,0.1291299182802013,0.0,0.0,24.350891995737268,24.350891995737268,24.48002191401747,24.48002191401747,,0.9099639933196872,0.9099639933196872,0.0,0.0,29.351272422844115,29.351272422844115,0.0,0.0,0.5977855890599616,0.5977855890599616,0.0,0.0,0.97,0.97,0.96,0.96,28.47073425015879,28.47073425015879,0.0,0.0,56.94146850031758,1366.595244007622,0.1463287140445639,5.855271202089357e-05,0.665
1992-06-26,1992-07-07,420.0154,0.9067213782142306,380.8369423592014,0.675,1992,6,26,1992.06,1991,9,270,39,0.032904311819835,8.29699401214026,0.0217862110769564,0.96,5,Dry,39,9,7,5,59,119.0,0.3124696865351903,261.8369423592014,261.8369423592014,,2,130.9184711796007,130.9184711796007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,9.0,7.0,5.0,59.0,316.8369423592014,990.0,965.304184711796,24.695815288204017,0.1473533502353663,0.0223673884718402,989.8302792612928,0.1213267258176492,0.1213267258176492,0.0,0.0,24.40476782367921,24.40476782367921,24.52609454949686,24.52609454949686,,0.9080795054438746,0.9080795054438746,0.0,0.0,28.4536627103808,28.4536627103808,0.0,0.0,0.5795043321869817,0.5795043321869817,0.0,0.0,0.97,0.97,0.96,0.96,27.600052829069377,27.600052829069377,0.0,0.0,55.20010565813875,1324.8025357953302,0.1449441992580504,5.856073075349782e-05,0.675
1992-06-27,1992-07-08,420.0154,0.9067213782142306,380.8369423592014,0.675,1992,6,27,1992.06,1991,9,271,39,0.032904311819835,0.0,0.0,0.96,5,Dry,39,9,7,5,59,119.0,0.3124696865351903,261.8369423592014,261.8369423592014,,2,130.9184711796007,130.9184711796007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,9.0,7.0,5.0,59.0,316.8369423592014,990.0,965.304184711796,24.695815288204017,0.1473533502353663,0.0223673884718402,989.8302792612928,0.1213267258176492,0.1213267258176492,0.0,0.0,24.40476782367921,24.40476782367921,24.52609454949686,24.52609454949686,,0.9080795054438746,0.9080795054438746,0.0,0.0,28.4536627103808,28.4536627103808,0.0,0.0,0.5795043321869817,0.5795043321869817,0.0,0.0,0.97,0.97,0.96,0.96,27.600052829069377,27.600052829069377,0.0,0.0,55.20010565813875,1324.8025357953302,0.1449441992580504,5.856073075349782e-05,0.675
1992-06-28,1992-07-09,410.6973,0.908236127635729,373.01012538244936,0.6880000000000001,1992,6,28,1992.06,1991,9,272,39,0.0322280748330436,7.826816976752013,0.0209828539338634,0.96,5,Dry,39,9,7,5,59,119.0,0.3190261923265183,254.01012538244936,254.01012538244936,,2,127.00506269122468,127.00506269122468,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,9.0,7.0,5.0,59.0,309.01012538244936,990.0,965.2650506269122,24.73494937308783,0.144591023682976,0.0208020250764898,989.8346069512404,0.1142091128442044,0.1142091128442044,0.0,0.0,24.455347211484145,24.455347211484145,24.569556324328342,24.569556324328342,,0.9063102654118896,0.9063102654118896,0.0,0.0,27.606443774587515,27.606443774587515,0.0,0.0,0.5622493640445522,0.5622493640445522,0.0,0.0,0.97,0.97,0.96,0.96,26.778250461349888,26.778250461349888,0.0,0.0,53.556500922699776,1285.356022144795,0.1435792148210132,5.856776689300021e-05,0.69
1992-06-29,1992-07-10,406.0875,0.9120318780949216,370.3647452958713,0.6890000000000001,1992,6,29,1992.06,1991,9,273,39,0.0319995139935632,2.645380086578029,0.0071426347139621,0.96,5,Dry,39,9,7,5,59,119.0,0.3213048798824929,251.36474529587127,251.36474529587127,,2,125.68237264793564,125.68237264793564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,9.0,7.0,5.0,59.0,306.3647452958713,990.0,965.2518237264792,24.7481762735207,0.1436573869726729,0.0202729490591742,989.836069663968,0.1118282707662841,0.1118282707662841,0.0,0.0,24.47241766672256,24.47241766672256,24.584245937488845,24.584245937488845,,0.9057141691628772,0.9057141691628772,0.0,0.0,27.320025999803736,27.320025999803736,0.0,0.0,0.5564160081426422,0.5564160081426422,0.0,0.0,0.97,0.97,0.96,0.96,26.500425219809625,26.500425219809625,0.0,0.0,53.00085043961925,1272.020410550862,0.1431044696148893,5.857010074392326e-05,0.69
1992-06-30,1992-07-11,401.5105,0.9082764151386006,364.6825175805071,0.6940000000000001,1992,6,30,1992.06,1991,9,274,40,0.0315085695189558,5.682227715364206,0.0155813000114813,0.96,5,Dry,39,9,7,5,59,119.0,0.3263112276110949,245.68251758050712,245.68251758050712,,2,122.84125879025356,122.84125879025356,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,9.0,7.0,5.0,59.0,300.6825175805071,990.0,965.2234125879024,24.776587412097456,0.1416519525104259,0.0191365035161014,989.8392115439736,0.1068437902950412,0.1068437902950412,0.0,0.0,24.508955165775948,24.508955165775948,24.61579895607099,24.61579895607099,,0.9036520465863264,0.9036520465863264,0.0,0.0,26.681423210220345,26.681423210220345,0.0,0.0,0.5434098413486832,0.5434098413486832,0.0,0.0,0.97,0.97,0.96,0.96,25.88098051391373,25.88098051391373,0.0,0.0,51.76196102782747,1242.287064667859,0.141937050811328,5.852399531447432e-05,0.695
1992-07-01,1992-07-12,401.5105,0.9082764151386006,364.6825175805071,0.6940000000000001,1992,7,1,1992.07,1991,10,275,40,0.0315085695189558,0.0,0.0,0.96,5,Dry,37,8,6,4,53,108.0,0.2961480048907416,256.6825175805071,256.6825175805071,,2,128.34125879025356,128.34125879025356,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,8.0,6.0,4.0,53.0,307.6825175805071,990.0,965.2234125879024,24.776587412097456,0.1441224696982133,0.0213365035161014,989.8345410267856,0.1166142658224564,0.1166142658224564,0.0,0.0,24.4945141730607,24.4945141730607,24.61112843888316,24.61112843888316,,0.9069934352614928,0.9069934352614928,0.0,0.0,27.96262688607048,27.96262688607048,0.0,0.0,0.5695036025676269,0.5695036025676269,0.0,0.0,0.97,0.97,0.96,0.96,27.123748079488365,27.123748079488365,0.0,0.0,54.24749615897673,1301.9399078154415,0.148752664424066,5.870578594556156e-05,0.695
1992-07-02,1992-07-13,396.9661,0.9077571128687334,360.34880084276085,0.7000000000000001,1992,7,2,1992.07,1991,10,276,40,0.0311341363928145,4.333716737746272,0.0120264497276273,0.96,5,Dry,37,8,6,4,53,108.0,0.2997096139834972,252.34880084276085,252.34880084276085,,2,126.17440042138044,126.17440042138044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,8.0,6.0,4.0,53.0,303.34880084276085,990.0,965.2017440042138,24.798255995786235,0.1425929665999842,0.0204697601685521,989.8369372732316,0.1127139207584847,0.1127139207584847,0.0,0.0,24.522479348259207,24.522479348259207,24.63519326901769,24.63519326901769,,0.9060184268316728,0.9060184268316728,0.0,0.0,27.492317902907587,27.492317902907587,0.0,0.0,0.5599250082058571,0.5599250082058571,0.0,0.0,0.97,0.97,0.96,0.96,26.66754836582036,26.66754836582036,0.0,0.0,53.33509673164072,1280.0423215593771,0.1480096412334493,5.870962968002939e-05,0.7
1992-07-03,1992-07-14,396.9661,0.9077571128687334,360.34880084276085,0.7000000000000001,1992,7,3,1992.07,1991,10,277,40,0.0311341363928145,0.0,0.0,0.96,5,Dry,37,8,6,4,53,108.0,0.2997096139834972,252.34880084276085,252.34880084276085,,2,126.17440042138044,126.17440042138044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,8.0,6.0,4.0,53.0,303.34880084276085,990.0,965.2017440042138,24.798255995786235,0.1425929665999842,0.0204697601685521,989.8369372732316,0.1127139207584847,0.1127139207584847,0.0,0.0,24.522479348259207,24.522479348259207,24.63519326901769,24.63519326901769,,0.9060184268316728,0.9060184268316728,0.0,0.0,27.492317902907587,27.492317902907587,0.0,0.0,0.5599250082058571,0.5599250082058571,0.0,0.0,0.97,0.97,0.96,0.96,26.66754836582036,26.66754836582036,0.0,0.0,53.33509673164072,1280.0423215593771,0.1480096412334493,5.870962968002939e-05,0.7
1992-07-04,1992-07-15,387.9749,0.9026852126280548,350.2192051008483,0.7090000000000001,1992,7,4,1992.07,1991,10,278,40,0.0302589393207132,10.129595741912569,0.0289235872687098,0.96,5,Dry,37,8,6,4,53,108.0,0.3083782911588203,242.21920510084828,242.21920510084828,,2,121.10960255042414,121.10960255042414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,8.0,6.0,4.0,53.0,293.2192051008483,990.0,965.1510960255042,24.848903974495784,0.1390179179734509,0.0184438410201696,989.8425382410064,0.103830708437738,0.103830708437738,0.0,0.0,24.58761150706447,24.58761150706447,24.691442215502207,24.691442215502207,,0.9023162397452876,0.9023162397452876,0.0,0.0,26.35071444360609,26.35071444360609,0.0,0.0,0.5366744285866821,0.5366744285866821,0.0,0.0,0.97,0.97,0.96,0.96,25.560193010297912,25.560193010297912,0.0,0.0,51.120386020595824,1226.8892644942998,0.1459668267075054,5.86250261288367e-05,0.71
1992-07-05,1992-07-16,383.5279,0.9045977994923856,346.9384943839358,0.7120000000000001,1992,7,5,1992.07,1991,10,279,40,0.029975485914772,3.2807107169124947,0.009456173846428,0.96,5,Dry,37,8,6,4,53,108.0,0.3112943698904825,238.9384943839358,238.9384943839358,,2,119.4692471919679,119.4692471919679,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,8.0,6.0,4.0,53.0,289.9384943839358,990.0,965.1346924719196,24.865307528080397,0.1378600533714093,0.0177876988767871,989.844352247752,0.1010189503386667,0.1010189503386667,0.0,0.0,24.60864082549361,24.60864082549361,24.70965977583228,24.70965977583228,,0.9009729369926536,0.9009729369926536,0.0,0.0,25.977311385675332,25.977311385675332,0.0,0.0,0.5290694783233266,0.5290694783233266,0.0,0.0,0.97,0.97,0.96,0.96,25.197992044105074,25.197992044105074,0.0,0.0,50.39598408821015,1209.5036181170435,0.1452591306643533,5.858781568470631e-05,0.71
1992-07-06,1992-07-17,383.5279,0.9045977994923856,346.9384943839358,0.7120000000000001,1992,7,6,1992.07,1991,10,280,40,0.029975485914772,0.0,0.0,0.96,5,Dry,37,8,6,4,53,108.0,0.3112943698904825,238.9384943839358,238.9384943839358,,2,119.4692471919679,119.4692471919679,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,8.0,6.0,4.0,53.0,289.9384943839358,990.0,965.1346924719196,24.865307528080397,0.1378600533714093,0.0177876988767871,989.844352247752,0.1010189503386667,0.1010189503386667,0.0,0.0,24.60864082549361,24.60864082549361,24.70965977583228,24.70965977583228,,0.9009729369926536,0.9009729369926536,0.0,0.0,25.977311385675332,25.977311385675332,0.0,0.0,0.5290694783233266,0.5290694783233266,0.0,0.0,0.97,0.97,0.96,0.96,25.197992044105074,25.197992044105074,0.0,0.0,50.39598408821015,1209.5036181170435,0.1452591306643533,5.858781568470631e-05,0.71
1992-07-07,1992-07-18,379.1131,0.9090149185803196,344.6194637292325,0.718,1992,7,7,1992.07,1991,10,281,41,0.0297751216662056,2.319030654703284,0.0067292503725945,0.96,5,Dry,37,8,6,4,53,108.0,0.3133891476450546,236.6194637292325,236.6194637292325,,2,118.30973186461624,118.30973186461624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,8.0,6.0,4.0,53.0,287.6194637292325,990.0,965.1230973186462,24.87690268135384,0.1370415955012022,0.0173238927458465,989.845634511753,0.0990941548952629,0.0990941548952629,0.0,0.0,24.6234430382116,24.6234430382116,24.72253719310686,24.72253719310686,,0.9000216778578392,0.9000216778578392,0.0,0.0,25.71348365656412,25.71348365656412,0.0,0.0,0.5236962048180065,0.5236962048180065,0.0,0.0,0.97,0.97,0.96,0.96,24.942079146867197,24.942079146867197,0.0,0.0,49.88415829373439,1197.2197990496252,0.1447514245246704,5.8561161532361926e-05,0.72
1992-07-08,1992-07-19,374.7305,0.908907350449394,340.5953058875766,0.721,1992,7,8,1992.07,1991,10,282,41,0.0294274344286866,4.024157841655892,0.0118150713532857,0.96,5,Dry,37,8,6,4,53,108.0,0.3170918627858263,232.5953058875766,232.5953058875766,,2,116.29765294378832,116.29765294378832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,8.0,6.0,4.0,53.0,283.5953058875766,990.0,965.102976529438,24.89702347056209,0.1356213453420335,0.0165190611775153,989.8478595934804,0.0957541038866885,0.0957541038866885,0.0,0.0,24.6491289601558,24.6491289601558,24.744883064042483,24.744883064042483,,0.8983677629939154,0.8983677629939154,0.0,0.0,25.256047513504743,25.256047513504743,0.0,0.0,0.5143797864257585,0.5143797864257585,0.0,0.0,0.97,0.97,0.96,0.96,24.4983660880996,24.4983660880996,0.0,0.0,48.9967321761992,1175.9215722287809,0.1438561581126781,5.851452302677147e-05,0.72
1992-07-09,1992-07-20,370.3799,0.9134433097017404,338.3210417029997,0.727,1992,7,9,1992.07,1991,10,283,41,0.0292309380031391,2.2742641845769067,0.0067222073245252,0.96,5,Dry,37,8,6,4,53,108.0,0.3192234200283926,230.3210417029997,230.3210417029997,,2,115.16052085149984,115.16052085149984,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,8.0,6.0,4.0,53.0,281.3210417029997,990.0,965.0916052085148,24.90839479148508,0.1348186869480955,0.0160642083405999,989.8491171047114,0.0938664646134897,0.0938664646134897,0.0,0.0,24.663645431582943,24.663645431582943,24.757511896196437,24.757511896196437,,0.8974312425717272,0.8974312425717272,0.0,0.0,24.997741510302514,24.997741510302514,0.0,0.0,0.5091189716965889,0.5091189716965889,0.0,0.0,0.97,0.97,0.96,0.96,24.24780926499344,24.24780926499344,0.0,0.0,48.49561852998688,1163.8948447196851,0.1433420111438398,5.848794815972357e-05,0.725
1992-07-10,1992-07-21,366.0613,0.9164389073302937,335.4728177879068,0.731,1992,7,10,1992.07,1991,10,284,41,0.0289848514568751,2.848223915092888,0.0084901779341585,0.96,5,Dry,37,8,6,4,53,108.0,0.3219336836651842,227.4728177879068,227.4728177879068,,2,113.7364088939534,113.7364088939534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,8.0,6.0,4.0,53.0,278.4728177879068,990.0,965.0773640889396,24.922635911060524,0.1338134603571092,0.0154945635575813,989.8506919760852,0.0915782542303254,0.0915782542303254,0.0,0.0,24.681749632915476,24.681749632915476,24.7733278871458,24.7733278871458,,0.896256452485411,0.896256452485411,0.0,0.0,24.674391381553185,24.674391381553185,0.0,0.0,0.5025334293595354,0.5025334293595354,0.0,0.0,0.97,0.97,0.96,0.96,23.93415964010659,23.93415964010659,0.0,0.0,47.86831928021318,1148.8396627251163,0.142689114414261,5.8454260535043456e-05,0.73
1992-07-11,1992-07-22,366.0613,0.9164389073302937,335.4728177879068,0.731,1992,7,11,1992.07,1991,10,285,41,0.0289848514568751,0.0,0.0,0.96,5,Dry,37,8,6,4,53,108.0,0.3219336836651842,227.4728177879068,227.4728177879068,,2,113.7364088939534,113.7364088939534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,8.0,6.0,4.0,53.0,278.4728177879068,990.0,965.0773640889396,24.922635911060524,0.1338134603571092,0.0154945635575813,989.8506919760852,0.0915782542303254,0.0915782542303254,0.0,0.0,24.681749632915476,24.681749632915476,24.7733278871458,24.7733278871458,,0.896256452485411,0.896256452485411,0.0,0.0,24.674391381553185,24.674391381553185,0.0,0.0,0.5025334293595354,0.5025334293595354,0.0,0.0,0.97,0.97,0.96,0.96,23.93415964010659,23.93415964010659,0.0,0.0,47.86831928021318,1148.8396627251163,0.142689114414261,5.8454260535043456e-05,0.73
1992-07-12,1992-07-23,361.7746,0.9166247913690906,331.6115672476363,0.736,1992,7,12,1992.07,1991,10,286,41,0.0286512394101957,3.861250540270533,0.0116438958155735,0.96,5,Dry,37,8,6,4,53,108.0,0.3256822459373055,223.6115672476363,223.6115672476363,,2,111.80578362381814,111.80578362381814,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,8.0,6.0,4.0,53.0,274.6115672476363,990.0,965.0580578362382,24.94194216376184,0.1324507052390961,0.0147223134495272,989.8528269813114,0.088489253798109,0.088489253798109,0.0,0.0,24.706279891275138,24.706279891275138,24.794769145073246,24.794769145073246,,0.8946605603570887,0.8946605603570887,0.0,0.0,24.23642832360561,24.23642832360561,0.0,0.0,0.4936136114787294,0.4936136114787294,0.0,0.0,0.9693613611478727,0.9693613611478727,0.96,0.96,23.4938571491332,23.4938571491332,0.0,0.0,46.9877142982664,1127.7051431583936,0.1416950400381467,5.836971236007258e-05,0.735
1992-07-13,1992-07-24,361.7746,0.9166247913690906,331.6115672476363,0.736,1992,7,13,1992.07,1991,10,287,41,0.0286512394101957,0.0,0.0,0.96,5,Dry,37,8,6,4,53,108.0,0.3256822459373055,223.6115672476363,223.6115672476363,,2,111.80578362381814,111.80578362381814,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,8.0,6.0,4.0,53.0,274.6115672476363,990.0,965.0580578362382,24.94194216376184,0.1324507052390961,0.0147223134495272,989.8528269813114,0.088489253798109,0.088489253798109,0.0,0.0,24.706279891275138,24.706279891275138,24.794769145073246,24.794769145073246,,0.8946605603570887,0.8946605603570887,0.0,0.0,24.23642832360561,24.23642832360561,0.0,0.0,0.4936136114787294,0.4936136114787294,0.0,0.0,0.9693613611478727,0.9693613611478727,0.96,0.96,23.4938571491332,23.4938571491332,0.0,0.0,46.9877142982664,1127.7051431583936,0.1416950400381467,5.836971236007258e-05,0.735
1992-07-14,1992-07-25,353.2963,0.921778111561846,325.6607962357874,0.746,1992,7,14,1992.07,1991,10,288,42,0.028137092794772,5.950771011848872,0.0182729118169334,0.96,5,Dry,37,8,6,4,53,108.0,0.3316334088976587,217.66079623578744,217.66079623578744,,1,217.66079623578744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,8.0,6.0,4.0,53.0,268.6607962357874,990.0,965.028303981179,24.971696018821035,0.1303504935154733,0.0135321592471574,989.8561173472374,0.3351952524062252,0.0,0.0,0.0,24.492618113652195,24.82781336605842,24.82781336605842,24.82781336605842,,0.9393643785451928,0.0,0.0,0.0,49.11206684517267,0.0,0.0,0.0,1.000245760594148,0.0,0.0,0.0,0.98,0.96,0.96,0.96,48.129825508269214,0.0,0.0,0.0,48.129825508269214,1155.115812198461,0.1477912787310815,6.1423077585531e-05,0.745
1992-07-15,1992-07-26,353.2963,0.921778111561846,325.6607962357874,0.746,1992,7,15,1992.07,1991,10,289,42,0.028137092794772,0.0,0.0,0.96,5,Dry,37,8,6,4,53,108.0,0.3316334088976587,217.66079623578744,217.66079623578744,,1,217.66079623578744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,8.0,6.0,4.0,53.0,268.6607962357874,990.0,965.028303981179,24.971696018821035,0.1303504935154733,0.0135321592471574,989.8561173472374,0.3351952524062252,0.0,0.0,0.0,24.492618113652195,24.82781336605842,24.82781336605842,24.82781336605842,,0.9393643785451928,0.0,0.0,0.0,49.11206684517267,0.0,0.0,0.0,1.000245760594148,0.0,0.0,0.0,0.98,0.96,0.96,0.96,48.129825508269214,0.0,0.0,0.0,48.129825508269214,1155.115812198461,0.1477912787310815,6.1423077585531e-05,0.745
1992-07-16,1992-07-27,349.1046,0.9270188758292952,323.62655383883583,0.7509999999999999,1992,7,16,1992.07,1991,10,290,42,0.0279613342516754,2.0342423969515835,0.0062857709691047,0.96,5,Dry,37,8,6,4,53,108.0,0.3337179805516929,215.62655383883583,215.62655383883583,,1,215.62655383883583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,8.0,6.0,4.0,53.0,266.62655383883583,990.0,965.0181327691942,24.981867230805847,0.1296325462575026,0.0131253107677671,989.8572421429748,0.3289297858236144,0.0,0.0,0.0,24.510179587956888,24.839109373780506,24.839109373780506,24.839109373780506,,0.9388584019740068,0.0,0.0,0.0,48.66172858368163,0.0,0.0,0.0,0.9910739019079762,0.0,0.0,0.0,0.98,0.96,0.96,0.96,47.68849401200799,0.0,0.0,0.0,47.68849401200799,1144.5238562881918,0.1473565547892482,6.143401012718222e-05,0.75
1992-07-17,1992-07-28,344.9443,0.9283094176295976,320.2150422476492,0.757,1992,7,17,1992.07,1991,10,291,42,0.0276665796501968,3.4115115911866383,0.0106538142844277,0.96,5,Dry,37,8,6,4,53,108.0,0.3372733499398648,212.2150422476492,212.2150422476492,,1,212.2150422476492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,8.0,6.0,4.0,53.0,263.2150422476492,990.0,965.0010752112382,24.99892478876177,0.1284285179685937,0.0124430084495298,989.859128473582,0.3186451267429476,0.0,0.0,0.0,24.539408135600727,24.858053262343677,24.858053262343677,24.858053262343677,,0.938011389195207,0.0,0.0,0.0,47.90568551885682,0.0,0.0,0.0,0.9756758761477968,0.0,0.0,0.0,0.98,0.96,0.96,0.96,46.94757180847969,0.0,0.0,0.0,46.94757180847969,1126.7417234035124,0.1466126371795213,6.145178037758347e-05,0.755
1992-07-18,1992-07-29,344.9443,0.9283094176295976,320.2150422476492,0.757,1992,7,18,1992.07,1991,10,292,42,0.0276665796501968,0.0,0.0,0.96,5,Dry,37,8,6,4,53,108.0,0.3372733499398648,212.2150422476492,212.2150422476492,,1,212.2150422476492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,8.0,6.0,4.0,53.0,263.2150422476492,990.0,965.0010752112382,24.99892478876177,0.1284285179685937,0.0124430084495298,989.859128473582,0.3186451267429476,0.0,0.0,0.0,24.539408135600727,24.858053262343677,24.858053262343677,24.858053262343677,,0.938011389195207,0.0,0.0,0.0,47.90568551885682,0.0,0.0,0.0,0.9756758761477968,0.0,0.0,0.0,0.98,0.96,0.96,0.96,46.94757180847969,0.0,0.0,0.0,46.94757180847969,1126.7417234035124,0.1466126371795213,6.145178037758347e-05,0.755
1992-07-19,1992-07-30,340.8154,0.928721014594374,316.52242407738737,0.763,1992,7,19,1992.07,1991,10,293,42,0.0273475374402862,3.692618170261824,0.0116662134792668,0.96,5,Dry,37,8,6,4,53,108.0,0.3412080528411308,208.52242407738737,208.52242407738737,,1,208.52242407738737,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,8.0,6.0,4.0,53.0,259.52242407738737,990.0,964.9826121203868,25.017387879613125,0.127125278446084,0.0117044848154774,989.8611702367384,0.3076559267875188,0.0,0.0,0.0,24.570902189564023,24.87855811635154,24.87855811635154,24.87855811635154,,0.937096839636158,0.0,0.0,0.0,47.08656839314354,0.0,0.0,0.0,0.9589932462962024,0.0,0.0,0.0,0.98,0.96,0.96,0.96,46.14483702528067,0.0,0.0,0.0,46.14483702528067,1107.476088606736,0.1457869443524753,6.147065641267978e-05,0.765
1992-07-20,1992-07-31,340.8154,0.928721014594374,316.52242407738737,0.763,1992,7,20,1992.07,1991,10,294,42,0.0273475374402862,0.0,0.0,0.96,5,Dry,37,8,6,4,53,108.0,0.3412080528411308,208.52242407738737,208.52242407738737,,1,208.52242407738737,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,8.0,6.0,4.0,53.0,259.52242407738737,990.0,964.9826121203868,25.017387879613125,0.127125278446084,0.0117044848154774,989.8611702367384,0.3076559267875188,0.0,0.0,0.0,24.570902189564023,24.87855811635154,24.87855811635154,24.87855811635154,,0.937096839636158,0.0,0.0,0.0,47.08656839314354,0.0,0.0,0.0,0.9589932462962024,0.0,0.0,0.0,0.98,0.96,0.96,0.96,46.14483702528067,0.0,0.0,0.0,46.14483702528067,1107.476088606736,0.1457869443524753,6.147065641267978e-05,0.765
1992-07-21,1992-08-01,336.7179,0.9260439379072553,311.8155700798613,0.7659999999999999,1992,7,21,1992.07,1991,10,295,43,0.0269408652549,4.706853997526082,0.0150949934806673,0.97,5,Dry,37,8,6,4,53,108.0,0.3463585861743188,203.8155700798613,203.8155700798613,,1,203.8155700798613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,8.0,6.0,4.0,53.0,254.8155700798613,990.0,964.9590778503992,25.04092214960076,0.1254640836316134,0.0107631140159722,989.8637728023524,0.2939125304284032,0.0,0.0,0.0,24.61078242152476,24.90469495195316,24.90469495195316,24.90469495195316,,0.9358846815198838,0.0,0.0,0.0,46.038781132554014,0.0,0.0,0.0,0.9376533835550716,0.0,0.0,0.0,0.98,0.96,0.96,0.96,45.118005509902936,0.0,0.0,0.0,45.118005509902936,1082.8321322376703,0.1446945240686584,6.149078455289572e-05,0.765
1992-07-22,1992-08-02,332.6514,0.9289857410847936,309.0284073518941,0.77,1992,7,22,1992.07,1991,10,296,43,0.0267000543952036,2.7871627279672,0.0090191149475569,0.97,5,Dry,37,8,6,4,53,108.0,0.3494824340760983,201.0284073518941,201.0284073518941,,1,201.0284073518941,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,8.0,6.0,4.0,53.0,252.0284073518941,990.0,964.9451420367594,25.05485796324058,0.1244804074280986,0.0102056814703788,989.8653139111016,0.2859412450264171,0.0,0.0,0.0,24.634230629315727,24.920171874342145,24.920171874342145,24.920171874342145,,0.9350818549965508,0.0,0.0,0.0,45.41347805306919,0.0,0.0,0.0,0.9249180866205536,0.0,0.0,0.0,0.98,0.96,0.96,0.96,44.50520849200781,0.0,0.0,0.0,44.50520849200781,1068.1250038081876,0.1440165610449179,6.149657193874265e-05,0.77
1992-07-23,1992-08-03,328.6161,0.9312389803097992,306.020121877383,0.775,1992,7,23,1992.07,1991,10,297,43,0.0264401385302058,3.008285474511069,0.0098303518607068,0.97,5,Dry,37,8,6,4,53,108.0,0.3529179693722027,198.02012187738305,198.02012187738305,,1,198.02012187738305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,8.0,6.0,4.0,53.0,249.02012187738305,990.0,964.9301006093868,25.06989939061316,0.1234186901465914,0.0098020121877383,989.8667792976656,0.2774563412566724,0.0,0.0,0.0,24.65922234702223,24.936678688278903,24.936678688278903,24.936678688278903,,0.9342179115870328,0.0,0.0,0.0,44.73789946277584,0.0,0.0,0.0,0.9111588485290396,0.0,0.0,0.0,0.98,0.96,0.96,0.96,43.843141473520326,0.0,0.0,0.0,43.843141473520326,1052.235395364488,0.1432688190716018,6.150208521158473e-05,0.775
1992-07-24,1992-08-04,328.6161,0.9312389803097992,306.020121877383,0.775,1992,7,24,1992.07,1991,10,298,43,0.0264401385302058,0.0,0.0,0.97,5,Dry,37,8,6,4,53,108.0,0.3529179693722027,198.02012187738305,198.02012187738305,,1,198.02012187738305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,8.0,6.0,4.0,53.0,249.02012187738305,990.0,964.9301006093868,25.06989939061316,0.1234186901465914,0.0098020121877383,989.8667792976656,0.2774563412566724,0.0,0.0,0.0,24.65922234702223,24.936678688278903,24.936678688278903,24.936678688278903,,0.9342179115870328,0.0,0.0,0.0,44.73789946277584,0.0,0.0,0.0,0.9111588485290396,0.0,0.0,0.0,0.98,0.96,0.96,0.96,43.843141473520326,0.0,0.0,0.0,43.843141473520326,1052.235395364488,0.1432688190716018,6.150208521158473e-05,0.775
1992-07-25,1992-08-05,324.6118,0.9312809696570542,302.30479186612183,0.7809999999999999,1992,7,25,1992.07,1991,10,299,43,0.0261191340172329,3.7153300112611873,0.0122900136260709,0.97,5,Dry,37,8,6,4,53,108.0,0.3572553360246723,194.30479186612183,194.30479186612183,,1,194.30479186612183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,8.0,6.0,4.0,53.0,245.30479186612183,990.0,964.9115239593306,25.088476040669438,0.1221074349107166,0.0094304791866121,989.8684620859028,0.2671090338758514,0.0,0.0,0.0,24.68982909269629,24.95693812657214,24.95693812657214,24.95693812657214,,0.9331547095949508,0.0,0.0,0.0,43.90297461615219,0.0,0.0,0.0,0.8941542691680691,0.0,0.0,0.0,0.9794154269168068,0.96,0.96,0.96,42.99925062659644,0.0,0.0,0.0,42.99925062659644,1031.9820150383143,0.1422380715871649,6.14716506497451e-05,0.78
1992-07-26,1992-08-06,320.6383,0.9330769620260724,299.18021087320443,0.7859999999999999,1992,7,26,1992.07,1991,10,300,43,0.0258491702194448,3.124580992917401,0.0104438090467207,0.97,5,Dry,37,8,6,4,53,108.0,0.3609864425350361,191.18021087320443,191.18021087320443,,1,191.18021087320443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,8.0,6.0,4.0,53.0,242.18021087320443,990.0,964.8967208434927,25.103279156507256,0.1210046733324829,0.0091180210873204,989.8698773055802,0.258610173575116,0.0,0.0,0.0,24.71454628851233,24.973156462087445,24.973156462087445,24.973156462087445,,0.9322629400584004,0.0,0.0,0.0,43.19890097455107,0.0,0.0,0.0,0.8798146837994109,0.0,0.0,0.0,0.977981468379941,0.96,0.96,0.96,42.24772460749112,0.0,0.0,0.0,42.24772460749112,1013.9453905797868,0.1412116278820196,6.138438180413814e-05,0.785
1992-07-27,1992-08-07,316.6956,0.9306200236043244,294.72326674738565,0.794,1992,7,27,1992.07,1991,10,301,43,0.0254640902469741,4.4569441258187785,0.0151224712422821,0.97,5,Dry,37,8,6,4,53,108.0,0.3664454496311259,186.72326674738565,186.72326674738565,,1,186.72326674738565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,8.0,6.0,4.0,53.0,237.72326674738565,990.0,964.8788930669896,25.121106933010424,0.1194316794656481,0.0086723266747385,989.8718959938597,0.2466838895480458,0.0,0.0,0.0,24.74631903732203,24.99300292687008,24.99300292687008,24.99300292687008,,0.9309922307021586,0.0,0.0,0.0,42.18847243777024,0.0,0.0,0.0,0.8592356911969498,0.0,0.0,0.0,0.9759235691196948,0.96,0.96,0.96,41.17272459717661,0.0,0.0,0.0,41.17272459717661,988.1453903322384,0.1396996071995453,6.12503634007908e-05,0.795
1992-07-28,1992-08-08,312.7836,0.9288272938647332,290.5219447532691,0.797,1992,7,28,1992.07,1991,10,302,44,0.0251010960266824,4.20132199411654,0.014461289654675,0.97,5,Dry,37,8,6,4,53,108.0,0.3717447234208793,182.5219447532691,182.5219447532691,,1,182.5219447532691,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,8.0,6.0,4.0,53.0,233.5219447532691,990.0,964.8620877790132,25.13791222098689,0.1179488884306826,0.0082521944753269,989.873798917094,0.2357066174634343,0.0,0.0,0.0,24.77600452061752,25.011711138080955,25.011711138080955,25.011711138080955,,0.9296046225884772,0.0,0.0,0.0,41.22715187975793,0.0,0.0,0.0,0.8396568610948663,0.0,0.0,0.0,0.9739656861094866,0.96,0.96,0.96,40.15383126690845,0.0,0.0,0.0,40.15383126690845,963.6919504058028,0.1382127305426438,6.110959443075902e-05,0.795
1992-07-29,1992-08-09,293.6805,0.9321845933144058,273.7644374568714,0.8280000000000001,1992,7,29,1992.07,1991,10,303,44,0.0236532473962736,16.757507296397705,0.0612114102622904,0.97,5,Dry,37,8,6,4,53,108.0,0.3944997421990364,165.7644374568714,165.7644374568714,,1,165.7644374568714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,8.0,6.0,4.0,53.0,216.7644374568714,990.0,964.7950577498276,25.204942250172508,0.1120344541889519,0.0065764437456871,989.8813891020654,0.1944193611473539,0.0,0.0,0.0,24.891911991090595,25.08633135223795,25.08633135223795,25.08633135223795,,0.9235003240510732,0.0,0.0,0.0,37.37019573693462,0.0,0.0,0.0,0.7611037828296257,0.0,0.0,0.0,0.97,0.96,0.96,0.96,36.24908986482658,0.0,0.0,0.0,36.24908986482658,869.978156755838,0.1324097833946647,6.074397973170992e-05,0.83
1992-07-30,1992-08-10,305.0513,0.9297058187130764,283.6079686159883,0.8130000000000001,1992,7,30,1992.07,1991,10,304,44,0.0245037284884213,9.843531159116877,0.0347082319553765,0.97,5,Dry,37,8,6,4,53,108.0,0.380807353640456,175.60796861598828,175.60796861598828,,1,175.60796861598828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,8.0,6.0,4.0,53.0,226.60796861598828,990.0,964.834431874464,25.165568125536083,0.1155086533474114,0.0075607968615988,989.8769305497908,0.2182199215399707,0.0,0.0,0.0,24.82427875378704,25.04249867532701,25.04249867532701,25.04249867532701,,0.9270931021573564,0.0,0.0,0.0,39.63536918136961,0.0,0.0,0.0,0.8072376615350226,0.0,0.0,0.0,0.9707237661535022,0.96,0.96,0.96,38.47499484462356,0.0,0.0,0.0,38.47499484462356,923.3998762709656,0.1356626015565859,6.085998632170239e-05,0.815
1992-07-31,1992-08-11,301.2308,0.93390939438871,281.3222739992266,0.8160000000000001,1992,7,31,1992.07,1991,10,305,44,0.0243062444735331,2.2856946167617025,0.008124826322028,0.97,5,Dry,37,8,6,4,53,108.0,0.3839013472509358,173.32227399922658,173.32227399922658,,1,173.32227399922658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,8.0,6.0,4.0,53.0,224.32227399922655,990.0,964.8252890959968,25.174710904003064,0.1147019348857449,0.0073322273999226,989.8779658377144,0.2126063485581128,0.0,0.0,0.0,24.84007039315928,25.05267674171739,25.05267674171739,25.05267674171739,,0.9262605968886376,0.0,0.0,0.0,39.10921416919768,0.0,0.0,0.0,0.796521673507081,0.0,0.0,0.0,0.97,0.96,0.96,0.96,37.93593774412175,0.0,0.0,0.0,37.93593774412175,910.462505858922,0.1348486815666293,6.079865121389583e-05,0.815
1992-08-01,1992-08-12,297.4406,0.927655743202664,275.9224808516464,0.8220000000000001,1992,8,1,1992.08,1991,11,306,44,0.0238397023455822,5.399793147580169,0.0195699644730414,0.96,5,Dry,34,7,5,3,44,93.0,0.3370511881197631,182.9224808516464,182.9224808516464,,1,182.9224808516464,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,7.0,5.0,3.0,44.0,228.9224808516464,990.0,964.8036899234066,25.196310076593363,0.1163255427676192,0.0082922480851646,989.8753822091472,0.2367400005972477,0.0,0.0,0.0,24.83495228514335,25.0716922857406,25.0716922857406,25.0716922857406,,0.9298190421830368,0.0,0.0,0.0,41.42547989831671,0.0,0.0,0.0,0.8436961282752894,0.0,0.0,0.0,0.9743696128275288,0.96,0.96,0.96,40.36372880971743,0.0,0.0,0.0,40.36372880971743,968.7294914332184,0.1462864812070878,6.129452672731592e-05,0.82
1992-08-02,1992-08-13,293.6805,0.9321845933144058,273.7644374568714,0.8280000000000001,1992,8,2,1992.08,1991,11,307,44,0.0236532473962736,2.1580433947750066,0.0078828478045654,0.96,5,Dry,34,7,5,3,44,93.0,0.3397081113380591,180.7644374568714,180.7644374568714,,1,180.7644374568714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,7.0,5.0,3.0,44.0,226.7644374568714,990.0,964.7950577498276,25.204942250172508,0.1155638778300218,0.0080764437456871,989.8763596784244,0.2311722486387282,0.0,0.0,0.0,24.85012967995803,25.08130192859676,25.08130192859676,25.08130192859676,,0.9290345535136876,0.0,0.0,0.0,40.92721753807086,0.0,0.0,0.0,0.8335482186979809,0.0,0.0,0.0,0.973354821869798,0.96,0.96,0.96,39.83670453639544,0.0,0.0,0.0,39.83670453639544,956.0809088734904,0.1455145339783998,6.121641743138785e-05,0.83
1992-08-03,1992-08-14,293.6805,0.9321845933144058,273.7644374568714,0.8280000000000001,1992,8,3,1992.08,1991,11,308,44,0.0236532473962736,0.0,0.0,0.96,5,Dry,34,7,5,3,44,93.0,0.3397081113380591,180.7644374568714,180.7644374568714,,1,180.7644374568714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,7.0,5.0,3.0,44.0,226.7644374568714,990.0,964.7950577498276,25.204942250172508,0.1155638778300218,0.0080764437456871,989.8763596784244,0.2311722486387282,0.0,0.0,0.0,24.85012967995803,25.08130192859676,25.08130192859676,25.08130192859676,,0.9290345535136876,0.0,0.0,0.0,40.92721753807086,0.0,0.0,0.0,0.8335482186979809,0.0,0.0,0.0,0.973354821869798,0.96,0.96,0.96,39.83670453639544,0.0,0.0,0.0,39.83670453639544,956.0809088734904,0.1455145339783998,6.121641743138785e-05,0.83
1992-08-04,1992-08-15,293.6805,0.9321845933144058,273.7644374568714,0.8280000000000001,1992,8,4,1992.08,1991,11,309,45,0.0236532473962736,0.0,0.0,0.96,5,Dry,34,7,5,3,44,93.0,0.3397081113380591,180.7644374568714,180.7644374568714,,1,180.7644374568714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,7.0,5.0,3.0,44.0,226.7644374568714,990.0,964.7950577498276,25.204942250172508,0.1155638778300218,0.0080764437456871,989.8763596784244,0.2311722486387282,0.0,0.0,0.0,24.85012967995803,25.08130192859676,25.08130192859676,25.08130192859676,,0.9290345535136876,0.0,0.0,0.0,40.92721753807086,0.0,0.0,0.0,0.8335482186979809,0.0,0.0,0.0,0.973354821869798,0.96,0.96,0.96,39.83670453639544,0.0,0.0,0.0,39.83670453639544,956.0809088734904,0.1455145339783998,6.121641743138785e-05,0.83
1992-08-05,1992-08-16,293.6805,0.9321845933144058,273.7644374568714,0.8280000000000001,1992,8,5,1992.08,1991,11,310,45,0.0236532473962736,0.0,0.0,0.96,5,Dry,34,7,5,3,44,93.0,0.3397081113380591,180.7644374568714,180.7644374568714,,1,180.7644374568714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,7.0,5.0,3.0,44.0,226.7644374568714,990.0,964.7950577498276,25.204942250172508,0.1155638778300218,0.0080764437456871,989.8763596784244,0.2311722486387282,0.0,0.0,0.0,24.85012967995803,25.08130192859676,25.08130192859676,25.08130192859676,,0.9290345535136876,0.0,0.0,0.0,40.92721753807086,0.0,0.0,0.0,0.8335482186979809,0.0,0.0,0.0,0.973354821869798,0.96,0.96,0.96,39.83670453639544,0.0,0.0,0.0,39.83670453639544,956.0809088734904,0.1455145339783998,6.121641743138785e-05,0.83
1992-08-06,1992-08-17,293.6805,0.9321845933144058,273.7644374568714,0.8280000000000001,1992,8,6,1992.08,1991,11,311,45,0.0236532473962736,0.0,0.0,0.96,5,Dry,34,7,5,3,44,93.0,0.3397081113380591,180.7644374568714,180.7644374568714,,1,180.7644374568714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,7.0,5.0,3.0,44.0,226.7644374568714,990.0,964.7950577498276,25.204942250172508,0.1155638778300218,0.0080764437456871,989.8763596784244,0.2311722486387282,0.0,0.0,0.0,24.85012967995803,25.08130192859676,25.08130192859676,25.08130192859676,,0.9290345535136876,0.0,0.0,0.0,40.92721753807086,0.0,0.0,0.0,0.8335482186979809,0.0,0.0,0.0,0.973354821869798,0.96,0.96,0.96,39.83670453639544,0.0,0.0,0.0,39.83670453639544,956.0809088734904,0.1455145339783998,6.121641743138785e-05,0.83
1992-08-07,1992-08-18,289.9506,0.935581823043148,271.2725109404546,0.835,1992,8,7,1992.08,1991,11,312,45,0.0234379449452552,2.491926516416811,0.0091860635188494,0.96,5,Dry,34,7,5,3,44,93.0,0.3428286916266789,178.2725109404546,178.2725109404546,,1,178.2725109404546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,7.0,5.0,3.0,44.0,224.2725109404546,990.0,964.7850900437618,25.214909956238216,0.1146843713941368,0.0078272510940454,989.877488377512,0.2248812773511364,0.0,0.0,0.0,24.86751705639897,25.09239833375011,25.09239833375011,25.09239833375011,,0.9281274053368698,0.0,0.0,0.0,40.35181761986343,0.0,0.0,0.0,0.8218292794269538,0.0,0.0,0.0,0.9721829279426952,0.96,0.96,0.96,39.22934820148848,0.0,0.0,0.0,39.22934820148848,941.5043568357236,0.1446123238417603,6.112575129835855e-05,0.835
1992-08-08,1992-08-19,286.2506,0.9441456049247084,270.26224589706084,0.836,1992,8,8,1992.08,1991,11,313,45,0.023350658045506,1.0102650433937583,0.0037380916451739,0.96,5,Dry,34,7,5,3,44,93.0,0.3441102166945746,177.26224589706084,177.26224589706084,,1,177.26224589706084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,7.0,5.0,3.0,44.0,223.26224589706084,990.0,964.7810489835882,25.21895101641178,0.1143278060613467,0.007726224589706,989.8779459693488,0.222355614742652,0.0,0.0,0.0,24.87454137101797,25.096896985760623,25.096896985760623,25.096896985760623,,0.927759262171519,0.0,0.0,0.0,40.11855922480167,0.0,0.0,0.0,0.8170785992831298,0.0,0.0,0.0,0.971707859928313,0.96,0.96,0.96,38.98351932773931,0.0,0.0,0.0,38.98351932773931,935.6044638657434,0.1442433041224248,6.10888986203239e-05,0.835
1992-08-09,1992-08-20,278.9403,0.9468161724841248,264.1051871975735,0.852,1992,8,9,1992.08,1991,11,314,45,0.0228186881738703,6.157058699487322,0.0233129033352961,0.96,5,Dry,34,7,5,3,44,93.0,0.352132424913063,171.1051871975735,171.1051871975735,,1,171.1051871975735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,7.0,5.0,3.0,44.0,217.1051871975735,990.0,964.7564207487904,25.243579251209667,0.1121547192080041,0.0071105187197573,989.8807347620724,0.2071966567620793,0.0,0.0,0.0,24.917117356519867,25.124314013281943,25.124314013281943,25.124314013281943,,0.9255110953217116,0.0,0.0,0.0,38.69735686078014,0.0,0.0,0.0,0.7881335409527523,0.0,0.0,0.0,0.97,0.96,0.96,0.96,37.53643615495673,0.0,0.0,0.0,37.53643615495673,900.8744677189616,0.1421268417832181,6.093788266501588e-05,0.85
1992-08-10,1992-08-21,278.9403,0.9468161724841248,264.1051871975735,0.852,1992,8,10,1992.08,1991,11,315,45,0.0228186881738703,0.0,0.0,0.96,5,Dry,34,7,5,3,44,93.0,0.352132424913063,171.1051871975735,171.1051871975735,,1,171.1051871975735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,7.0,5.0,3.0,44.0,217.1051871975735,990.0,964.7564207487904,25.243579251209667,0.1121547192080041,0.0071105187197573,989.8807347620724,0.2071966567620793,0.0,0.0,0.0,24.917117356519867,25.124314013281943,25.124314013281943,25.124314013281943,,0.9255110953217116,0.0,0.0,0.0,38.69735686078014,0.0,0.0,0.0,0.7881335409527523,0.0,0.0,0.0,0.97,0.96,0.96,0.96,37.53643615495673,0.0,0.0,0.0,37.53643615495673,900.8744677189616,0.1421268417832181,6.093788266501588e-05,0.85
1992-08-11,1992-08-22,278.9403,0.9468161724841248,264.1051871975735,0.852,1992,8,11,1992.08,1991,11,316,46,0.0228186881738703,0.0,0.0,0.95,5,Dry,34,7,5,3,44,93.0,0.352132424913063,171.1051871975735,171.1051871975735,,1,171.1051871975735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,7.0,5.0,3.0,44.0,217.1051871975735,990.0,964.7564207487904,25.243579251209667,0.1121547192080041,0.0071105187197573,989.8807347620724,0.2071966567620793,0.0,0.0,0.0,24.917117356519867,25.124314013281943,25.124314013281943,25.124314013281943,,0.9255110953217116,0.0,0.0,0.0,38.69735686078014,0.0,0.0,0.0,0.7881335409527523,0.0,0.0,0.0,0.97,0.96,0.96,0.96,37.53643615495673,0.0,0.0,0.0,37.53643615495673,900.8744677189616,0.1421268417832181,6.093788266501588e-05,0.85
1992-08-12,1992-08-23,275.3297,0.9493451834369376,261.382924552137,0.855,1992,8,12,1992.08,1991,11,317,46,0.0225834846813046,2.7222626454365013,0.0104148450022162,0.95,5,Dry,34,7,5,3,44,93.0,0.3557998295387871,168.382924552137,168.382924552137,,1,168.382924552137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,7.0,5.0,3.0,44.0,214.382924552137,990.0,964.7455316982084,25.254468301791466,0.1111939173942037,0.0068382924552137,989.8819677901506,0.200651360434086,0.0,0.0,0.0,24.935784731507987,25.136436091942077,25.136436091942077,25.136436091942077,,0.9245146137409176,0.0,0.0,0.0,38.06918402412132,0.0,0.0,0.0,0.7753397968252814,0.0,0.0,0.0,0.97,0.96,0.96,0.96,36.92710850339768,0.0,0.0,0.0,36.92710850339768,886.2506040815442,0.1412759022674106,6.091787612737782e-05,0.855
1992-08-13,1992-08-24,275.3297,0.9493451834369376,261.382924552137,0.855,1992,8,13,1992.08,1991,11,318,46,0.0225834846813046,0.0,0.0,0.95,5,Dry,34,7,5,3,44,93.0,0.3557998295387871,168.382924552137,168.382924552137,,1,168.382924552137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,7.0,5.0,3.0,44.0,214.382924552137,990.0,964.7455316982084,25.254468301791466,0.1111939173942037,0.0068382924552137,989.8819677901506,0.200651360434086,0.0,0.0,0.0,24.935784731507987,25.136436091942077,25.136436091942077,25.136436091942077,,0.9245146137409176,0.0,0.0,0.0,38.06918402412132,0.0,0.0,0.0,0.7753397968252814,0.0,0.0,0.0,0.97,0.96,0.96,0.96,36.92710850339768,0.0,0.0,0.0,36.92710850339768,886.2506040815442,0.1412759022674106,6.091787612737782e-05,0.855
1992-08-14,1992-08-25,271.7487,0.9523418217225876,258.7976520087449,0.862,1992,8,14,1992.08,1991,11,319,46,0.0223601171335555,2.5852725433921364,0.0099895517726906,0.95,5,Dry,34,7,5,3,44,93.0,0.3593541103566793,165.79765200874488,165.79765200874488,,1,165.79765200874488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,7.0,5.0,3.0,44.0,211.79765200874488,990.0,964.735190608035,25.264809391964945,0.1102814651908779,0.0065797652008744,989.8831387696084,0.1944984117808127,0.0,0.0,0.0,24.95344974979244,25.14794816157325,25.14794816157325,25.14794816157325,,0.9235669044749776,0.0,0.0,0.0,37.47279018131347,0.0,0.0,0.0,0.763193282715142,0.0,0.0,0.0,0.97,0.96,0.96,0.96,36.348606475874064,0.0,0.0,0.0,36.348606475874064,872.3665554209775,0.140451840245621,6.089854114251684e-05,0.86
1992-08-15,1992-08-26,271.7487,0.9523418217225876,258.7976520087449,0.862,1992,8,15,1992.08,1991,11,320,46,0.0223601171335555,0.0,0.0,0.95,5,Dry,34,7,5,3,44,93.0,0.3593541103566793,165.79765200874488,165.79765200874488,,1,165.79765200874488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,7.0,5.0,3.0,44.0,211.79765200874488,990.0,964.735190608035,25.264809391964945,0.1102814651908779,0.0065797652008744,989.8831387696084,0.1944984117808127,0.0,0.0,0.0,24.95344974979244,25.14794816157325,25.14794816157325,25.14794816157325,,0.9235669044749776,0.0,0.0,0.0,37.47279018131347,0.0,0.0,0.0,0.763193282715142,0.0,0.0,0.0,0.97,0.96,0.96,0.96,36.348606475874064,0.0,0.0,0.0,36.348606475874064,872.3665554209775,0.140451840245621,6.089854114251684e-05,0.86
1992-08-16,1992-08-27,268.1972,0.9570673705328404,256.6827889882703,0.865,1992,8,16,1992.08,1991,11,321,46,0.0221773929685865,2.1148630204745587,0.0082392085141758,0.95,5,Dry,34,7,5,3,44,93.0,0.3623149038023341,163.68278898827032,163.68278898827032,,1,163.68278898827032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,7.0,5.0,3.0,44.0,209.68278898827032,990.0,964.7267311559532,25.273268844046925,0.1095350404366692,0.006368278898827,989.8840966806646,0.1895704146730217,0.0,0.0,0.0,24.967795110038487,25.15736552471151,25.15736552471151,25.15736552471151,,0.9227566701615202,0.0,0.0,0.0,36.98359297610637,0.0,0.0,0.0,0.753229999513368,0.0,0.0,0.0,0.97,0.96,0.96,0.96,35.87408518682318,0.0,0.0,0.0,35.87408518682318,860.9780444837563,0.139760384123232,6.08800945084125e-05,0.865
1992-08-17,1992-08-28,268.1972,0.9570673705328404,256.6827889882703,0.865,1992,8,17,1992.08,1991,11,322,46,0.0221773929685865,0.0,0.0,0.95,5,Dry,34,7,5,3,44,93.0,0.3623149038023341,163.68278898827032,163.68278898827032,,1,163.68278898827032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,7.0,5.0,3.0,44.0,209.68278898827032,990.0,964.7267311559532,25.273268844046925,0.1095350404366692,0.006368278898827,989.8840966806646,0.1895704146730217,0.0,0.0,0.0,24.967795110038487,25.15736552471151,25.15736552471151,25.15736552471151,,0.9227566701615202,0.0,0.0,0.0,36.98359297610637,0.0,0.0,0.0,0.753229999513368,0.0,0.0,0.0,0.97,0.96,0.96,0.96,35.87408518682318,0.0,0.0,0.0,35.87408518682318,860.9780444837563,0.139760384123232,6.08800945084125e-05,0.865
1992-08-18,1992-08-29,264.675,0.9437959007304476,249.7991800258312,0.875,1992,8,18,1992.08,1991,11,323,47,0.0215826491542318,6.8836089624391255,0.0275565714896554,0.95,5,Dry,34,7,5,3,44,93.0,0.3722990603507308,156.7991800258312,156.7991800258312,,1,156.7991800258312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,7.0,5.0,3.0,44.0,202.7991800258312,990.0,964.698795080155,25.301204919844963,0.1071055232158779,0.0056799180025831,989.8872145587816,0.1739941796573452,0.0,0.0,0.0,25.0144252989692,25.188419478626543,25.188419478626543,25.188419478626543,,0.920050198675878,0.0,0.0,0.0,35.39032408450306,0.0,0.0,0.0,0.7207805312526081,0.0,0.0,0.0,0.97,0.96,0.96,0.96,34.328614361967965,0.0,0.0,0.0,34.328614361967965,823.8867446872312,0.1374248480656266,6.081489845856877e-05,0.875
1992-08-19,1992-08-30,264.675,0.9437959007304476,249.7991800258312,0.875,1992,8,19,1992.08,1991,11,324,47,0.0215826491542318,0.0,0.0,0.95,5,Dry,34,7,5,3,44,93.0,0.3722990603507308,156.7991800258312,156.7991800258312,,1,156.7991800258312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,7.0,5.0,3.0,44.0,202.7991800258312,990.0,964.698795080155,25.301204919844963,0.1071055232158779,0.0056799180025831,989.8872145587816,0.1739941796573452,0.0,0.0,0.0,25.0144252989692,25.188419478626543,25.188419478626543,25.188419478626543,,0.920050198675878,0.0,0.0,0.0,35.39032408450306,0.0,0.0,0.0,0.7207805312526081,0.0,0.0,0.0,0.97,0.96,0.96,0.96,34.328614361967965,0.0,0.0,0.0,34.328614361967965,823.8867446872312,0.1374248480656266,6.081489845856877e-05,0.875
