Date,LaggedDate,VicFalls,Conversion,Flow,Exceedance,Year,Month,Day,MonthId,WaterYear,WaterMonth,WaterDay,WaterWeek,Volume,Flow_difference,Flow_difference_pct,EWRRefExceedance,EWRBandNo,EWRBandLabel,EWRChannelA,EWRChannelC,EWRChannelD,EWRChannelE,EWRChannelFG,EWRTotal,EWRProportion,FlowAvailableForGeneration,FlowCanal,LowFlowShutoff,Turbines,FlowTurbine1,FlowTurbine2,FlowTurbine3,FlowTurbine4,FlowSpill,SpillChannelA,SpillChannelC,SpillChannelD,SpillChannelE,SpillChannelFG,FlowChannelA,FlowChannelC,FlowChannelD,FlowChannelE,FlowChannelFG,FlowLeftChannel,LevelHeadpond,LevelTailwater,HeadGross,HeadlossLeftChannel,HeadlossCanal,LevelForebay,HeadlossTurbine1,HeadlossTurbine2,HeadlossTurbine3,HeadlossTurbine4,HeadTurbine1,HeadTurbine2,HeadTurbine3,HeadTurbine4,LowHeadShutoff,EffTurbine1,EffTurbine2,EffTurbine3,EffTurbine4,PowerTurbine1,PowerTurbine2,PowerTurbine3,PowerTurbine4,LoadFactorTurbine1,LoadFactorTurbine2,LoadFactorTurbine3,LoadFactorTurbine4,EffGen1,EffGen2,EffGen3,EffGen4,PowerGenerator1,PowerGenerator2,PowerGenerator3,PowerGenerator4,Power,Energy,PerfMwPerCumec,PerfMWhPerm3,ExceedanceRnd
1992-10-01,1992-10-12,164.2633,1.065629690591449,175.04384955453037,0.985,1992,10,1,1992.1,1992,1,1,1,0.0151237886015114,0.0,0.0,0.97,5,Dry,24,4,2,2,20,52.0,0.2970684210404133,123.04384955453035,123.04384955453035,,1,123.04384955453035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,4.0,2.0,2.0,20.0,153.04384955453037,990.0,964.4499123008908,25.5500876991091,0.0895452308850113,0.002304384955453,989.9081503841596,0.1071962982248828,0.0,0.0,0.0,25.35104178504373,25.4,25.4,25.4,,0.904898571722236,0.0,0.0,0.0,27.681799794471917,0.0,0.0,0.0,0.5637841098670451,0.0,0.0,0.0,0.97,0.96,0.96,0.96,26.851345800637755,0.0,0.0,0.0,26.851345800637755,644.4322992153061,0.1533978249962614,6.061828521984177e-05,0.985
1992-10-02,1992-10-13,161.6793,1.0585027423930735,171.1379824381925,0.987,1992,10,2,1992.1,1992,1,2,1,0.0147863216826598,3.905867116337873,0.0228229120192444,0.97,5,Dry,24,4,2,2,20,52.0,0.3038483874775146,119.1379824381925,119.1379824381925,,1,119.1379824381925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,4.0,2.0,2.0,20.0,149.1379824381925,990.0,964.4577240351236,25.542275964876357,0.0881667241420305,0.0019137982438192,989.9099194776142,0.1004690508473995,0.0,0.0,0.0,25.351726391643105,25.4,25.4,25.4,,0.9016188104969104,0.0,0.0,0.0,26.70665176637438,0.0,0.0,0.0,0.5439236612296208,0.0,0.0,0.0,0.97,0.96,0.96,0.96,25.90545221338315,0.0,0.0,0.0,25.90545221338315,621.7308531211957,0.1513717284983131,6.04002082366568e-05,0.985
1992-10-03,1992-10-14,161.6793,1.0585027423930735,171.1379824381925,0.987,1992,10,3,1992.1,1992,1,3,1,0.0147863216826598,0.0,0.0,0.97,5,Dry,24,4,2,2,20,52.0,0.3038483874775146,119.1379824381925,119.1379824381925,,1,119.1379824381925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,4.0,2.0,2.0,20.0,149.1379824381925,990.0,964.4577240351236,25.542275964876357,0.0881667241420305,0.0019137982438192,989.9099194776142,0.1004690508473995,0.0,0.0,0.0,25.351726391643105,25.4,25.4,25.4,,0.9016188104969104,0.0,0.0,0.0,26.70665176637438,0.0,0.0,0.0,0.5439236612296208,0.0,0.0,0.0,0.97,0.96,0.96,0.96,25.90545221338315,0.0,0.0,0.0,25.90545221338315,621.7308531211957,0.1513717284983131,6.04002082366568e-05,0.985
1992-10-04,1992-10-15,161.6793,1.0585027423930735,171.1379824381925,0.987,1992,10,4,1992.1,1992,1,4,1,0.0147863216826598,0.0,0.0,0.97,5,Dry,24,4,2,2,20,52.0,0.3038483874775146,119.1379824381925,119.1379824381925,,1,119.1379824381925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,4.0,2.0,2.0,20.0,149.1379824381925,990.0,964.4577240351236,25.542275964876357,0.0881667241420305,0.0019137982438192,989.9099194776142,0.1004690508473995,0.0,0.0,0.0,25.351726391643105,25.4,25.4,25.4,,0.9016188104969104,0.0,0.0,0.0,26.70665176637438,0.0,0.0,0.0,0.5439236612296208,0.0,0.0,0.0,0.97,0.96,0.96,0.96,25.90545221338315,0.0,0.0,0.0,25.90545221338315,621.7308531211957,0.1513717284983131,6.04002082366568e-05,0.985
1992-10-05,1992-10-16,161.6793,1.0585027423930735,171.1379824381925,0.987,1992,10,5,1992.1,1992,1,5,1,0.0147863216826598,0.0,0.0,0.97,5,Dry,24,4,2,2,20,52.0,0.3038483874775146,119.1379824381925,119.1379824381925,,1,119.1379824381925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,4.0,2.0,2.0,20.0,149.1379824381925,990.0,964.4577240351236,25.542275964876357,0.0881667241420305,0.0019137982438192,989.9099194776142,0.1004690508473995,0.0,0.0,0.0,25.351726391643105,25.4,25.4,25.4,,0.9016188104969104,0.0,0.0,0.0,26.70665176637438,0.0,0.0,0.0,0.5439236612296208,0.0,0.0,0.0,0.97,0.96,0.96,0.96,25.90545221338315,0.0,0.0,0.0,25.90545221338315,621.7308531211957,0.1513717284983131,6.04002082366568e-05,0.985
1992-10-06,1992-10-17,161.6793,1.0585027423930735,171.1379824381925,0.987,1992,10,6,1992.1,1992,1,6,1,0.0147863216826598,0.0,0.0,0.97,5,Dry,24,4,2,2,20,52.0,0.3038483874775146,119.1379824381925,119.1379824381925,,1,119.1379824381925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,4.0,2.0,2.0,20.0,149.1379824381925,990.0,964.4577240351236,25.542275964876357,0.0881667241420305,0.0019137982438192,989.9099194776142,0.1004690508473995,0.0,0.0,0.0,25.351726391643105,25.4,25.4,25.4,,0.9016188104969104,0.0,0.0,0.0,26.70665176637438,0.0,0.0,0.0,0.5439236612296208,0.0,0.0,0.0,0.97,0.96,0.96,0.96,25.90545221338315,0.0,0.0,0.0,25.90545221338315,621.7308531211957,0.1513717284983131,6.04002082366568e-05,0.985
1992-10-07,1992-10-18,161.6793,1.0585027423930735,171.1379824381925,0.987,1992,10,7,1992.1,1992,1,7,1,0.0147863216826598,0.0,0.0,0.97,5,Dry,24,4,2,2,20,52.0,0.3038483874775146,119.1379824381925,119.1379824381925,,1,119.1379824381925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,4.0,2.0,2.0,20.0,149.1379824381925,990.0,964.4577240351236,25.542275964876357,0.0881667241420305,0.0019137982438192,989.9099194776142,0.1004690508473995,0.0,0.0,0.0,25.351726391643105,25.4,25.4,25.4,,0.9016188104969104,0.0,0.0,0.0,26.70665176637438,0.0,0.0,0.0,0.5439236612296208,0.0,0.0,0.0,0.97,0.96,0.96,0.96,25.90545221338315,0.0,0.0,0.0,25.90545221338315,621.7308531211957,0.1513717284983131,6.04002082366568e-05,0.985
1992-10-08,1992-10-19,161.6793,1.0585027423930735,171.1379824381925,0.987,1992,10,8,1992.1,1992,1,8,2,0.0147863216826598,0.0,0.0,0.97,5,Dry,24,4,2,2,20,52.0,0.3038483874775146,119.1379824381925,119.1379824381925,,1,119.1379824381925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,4.0,2.0,2.0,20.0,149.1379824381925,990.0,964.4577240351236,25.542275964876357,0.0881667241420305,0.0019137982438192,989.9099194776142,0.1004690508473995,0.0,0.0,0.0,25.351726391643105,25.4,25.4,25.4,,0.9016188104969104,0.0,0.0,0.0,26.70665176637438,0.0,0.0,0.0,0.5439236612296208,0.0,0.0,0.0,0.97,0.96,0.96,0.96,25.90545221338315,0.0,0.0,0.0,25.90545221338315,621.7308531211957,0.1513717284983131,6.04002082366568e-05,0.985
1992-10-09,1992-10-20,161.6793,1.0585027423930735,171.1379824381925,0.987,1992,10,9,1992.1,1992,1,9,2,0.0147863216826598,0.0,0.0,0.97,5,Dry,24,4,2,2,20,52.0,0.3038483874775146,119.1379824381925,119.1379824381925,,1,119.1379824381925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,4.0,2.0,2.0,20.0,149.1379824381925,990.0,964.4577240351236,25.542275964876357,0.0881667241420305,0.0019137982438192,989.9099194776142,0.1004690508473995,0.0,0.0,0.0,25.351726391643105,25.4,25.4,25.4,,0.9016188104969104,0.0,0.0,0.0,26.70665176637438,0.0,0.0,0.0,0.5439236612296208,0.0,0.0,0.0,0.97,0.96,0.96,0.96,25.90545221338315,0.0,0.0,0.0,25.90545221338315,621.7308531211957,0.1513717284983131,6.04002082366568e-05,0.985
1992-10-10,1992-10-21,161.6793,1.0585027423930735,171.1379824381925,0.987,1992,10,10,1992.1,1992,1,10,2,0.0147863216826598,0.0,0.0,0.97,5,Dry,24,4,2,2,20,52.0,0.3038483874775146,119.1379824381925,119.1379824381925,,1,119.1379824381925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,4.0,2.0,2.0,20.0,149.1379824381925,990.0,964.4577240351236,25.542275964876357,0.0881667241420305,0.0019137982438192,989.9099194776142,0.1004690508473995,0.0,0.0,0.0,25.351726391643105,25.4,25.4,25.4,,0.9016188104969104,0.0,0.0,0.0,26.70665176637438,0.0,0.0,0.0,0.5439236612296208,0.0,0.0,0.0,0.97,0.96,0.96,0.96,25.90545221338315,0.0,0.0,0.0,25.90545221338315,621.7308531211957,0.1513717284983131,6.04002082366568e-05,0.985
1992-10-11,1992-10-22,159.1211,1.0632992128626273,169.1933403798354,0.989,1992,10,11,1992.1,1992,1,11,2,0.0146183046088177,1.9446420583570896,0.0114936087554711,0.95,5,Dry,24,4,2,2,20,52.0,0.3073407019641619,117.1933403798354,117.1933403798354,,1,117.1933403798354,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,4.0,2.0,2.0,20.0,147.1933403798354,990.0,964.4616133192404,25.53838668075969,0.087480397108805,0.0017193340379835,989.9108002688532,0.0972409450305267,0.0,0.0,0.0,25.35194600458238,25.4,25.4,25.4,,0.8999858019660105,0.0,0.0,0.0,26.223375393651477,0.0,0.0,0.0,0.5340809652474842,0.0,0.0,0.0,0.97,0.96,0.96,0.96,25.43667413184193,0.0,0.0,0.0,25.43667413184193,610.4801791642063,0.1503408708329603,6.029133388893732e-05,0.99
1992-10-12,1992-10-23,156.5885,1.0617930438264065,166.26458004321125,0.99,1992,10,12,1992.1,1992,1,12,2,0.0143652597157334,2.928760336624152,0.0176150586965845,0.95,5,Dry,24,4,2,2,20,52.0,0.3127545264691102,114.26458004321124,114.26458004321124,,1,114.26458004321124,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,4.0,2.0,2.0,20.0,144.26458004321125,990.0,964.4674708399136,25.532529160086483,0.0864467429284762,0.0014264580043211,989.9121267990672,0.092423328069138,0.0,0.0,0.0,25.352232631084554,25.4,25.4,25.4,,0.8975263745689783,0.0,0.0,0.0,25.498448636318884,0.0,0.0,0.0,0.5193166728374518,0.0,0.0,0.0,0.97,0.96,0.96,0.96,24.733495177229315,0.0,0.0,0.0,24.733495177229315,593.6038842535036,0.1487598571553918,6.012725312087061e-05,0.99
1992-10-13,1992-10-24,156.5885,1.0617930438264065,166.26458004321125,0.99,1992,10,13,1992.1,1992,1,13,2,0.0143652597157334,0.0,0.0,0.95,5,Dry,24,4,2,2,20,52.0,0.3127545264691102,114.26458004321124,114.26458004321124,,1,114.26458004321124,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,4.0,2.0,2.0,20.0,144.26458004321125,990.0,964.4674708399136,25.532529160086483,0.0864467429284762,0.0014264580043211,989.9121267990672,0.092423328069138,0.0,0.0,0.0,25.352232631084554,25.4,25.4,25.4,,0.8975263745689783,0.0,0.0,0.0,25.498448636318884,0.0,0.0,0.0,0.5193166728374518,0.0,0.0,0.0,0.97,0.96,0.96,0.96,24.733495177229315,0.0,0.0,0.0,24.733495177229315,593.6038842535036,0.1487598571553918,6.012725312087061e-05,0.99
1992-10-14,1992-10-25,154.0815,1.0635632001099886,163.87541321774722,0.991,1992,10,14,1992.1,1992,1,14,2,0.0141588357020133,2.389166825464031,0.0145791658342881,0.95,5,Dry,24,4,2,2,20,52.0,0.3173142265759275,111.87541321774722,111.87541321774722,,1,111.87541321774722,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,4.0,2.0,2.0,20.0,141.87541321774722,990.0,964.4722491735644,25.52775082643552,0.0856035287378982,0.0011875413217747,989.9132089299404,0.0886006611483955,0.0,0.0,0.0,25.35235909522744,25.4,25.4,25.4,,0.8955199549512822,0.0,0.0,0.0,24.90961397237441,0.0,0.0,0.0,0.5073241134903139,0.0,0.0,0.0,0.97,0.96,0.96,0.96,24.16232555320318,0.0,0.0,0.0,24.16232555320318,579.8958132768763,0.1474432624075084,5.999313794755472e-05,0.99
1992-10-15,1992-10-26,154.0815,1.0635632001099886,163.87541321774722,0.991,1992,10,15,1992.1,1992,1,15,3,0.0141588357020133,0.0,0.0,0.95,5,Dry,24,4,2,2,20,52.0,0.3173142265759275,111.87541321774722,111.87541321774722,,1,111.87541321774722,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,4.0,2.0,2.0,20.0,141.87541321774722,990.0,964.4722491735644,25.52775082643552,0.0856035287378982,0.0011875413217747,989.9132089299404,0.0886006611483955,0.0,0.0,0.0,25.35235909522744,25.4,25.4,25.4,,0.8955199549512822,0.0,0.0,0.0,24.90961397237441,0.0,0.0,0.0,0.5073241134903139,0.0,0.0,0.0,0.97,0.96,0.96,0.96,24.16232555320318,0.0,0.0,0.0,24.16232555320318,579.8958132768763,0.1474432624075084,5.999313794755472e-05,0.99
1992-10-16,1992-10-27,156.5885,1.0617930438264065,166.26458004321125,0.99,1992,10,16,1992.1,1992,1,16,3,0.0143652597157334,2.389166825464031,0.0143696680606482,0.95,5,Dry,24,4,2,2,20,52.0,0.3127545264691102,114.26458004321124,114.26458004321124,,1,114.26458004321124,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,4.0,2.0,2.0,20.0,144.26458004321125,990.0,964.4674708399136,25.532529160086483,0.0864467429284762,0.0014264580043211,989.9121267990672,0.092423328069138,0.0,0.0,0.0,25.352232631084554,25.4,25.4,25.4,,0.8975263745689783,0.0,0.0,0.0,25.498448636318884,0.0,0.0,0.0,0.5193166728374518,0.0,0.0,0.0,0.97,0.96,0.96,0.96,24.733495177229315,0.0,0.0,0.0,24.733495177229315,593.6038842535036,0.1487598571553918,6.012725312087061e-05,0.99
1992-10-17,1992-10-28,156.5885,1.0617930438264065,166.26458004321125,0.99,1992,10,17,1992.1,1992,1,17,3,0.0143652597157334,0.0,0.0,0.95,5,Dry,24,4,2,2,20,52.0,0.3127545264691102,114.26458004321124,114.26458004321124,,1,114.26458004321124,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,4.0,2.0,2.0,20.0,144.26458004321125,990.0,964.4674708399136,25.532529160086483,0.0864467429284762,0.0014264580043211,989.9121267990672,0.092423328069138,0.0,0.0,0.0,25.352232631084554,25.4,25.4,25.4,,0.8975263745689783,0.0,0.0,0.0,25.498448636318884,0.0,0.0,0.0,0.5193166728374518,0.0,0.0,0.0,0.97,0.96,0.96,0.96,24.733495177229315,0.0,0.0,0.0,24.733495177229315,593.6038842535036,0.1487598571553918,6.012725312087061e-05,0.99
1992-10-18,1992-10-29,156.5885,1.0617930438264065,166.26458004321125,0.99,1992,10,18,1992.1,1992,1,18,3,0.0143652597157334,0.0,0.0,0.95,5,Dry,24,4,2,2,20,52.0,0.3127545264691102,114.26458004321124,114.26458004321124,,1,114.26458004321124,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,4.0,2.0,2.0,20.0,144.26458004321125,990.0,964.4674708399136,25.532529160086483,0.0864467429284762,0.0014264580043211,989.9121267990672,0.092423328069138,0.0,0.0,0.0,25.352232631084554,25.4,25.4,25.4,,0.8975263745689783,0.0,0.0,0.0,25.498448636318884,0.0,0.0,0.0,0.5193166728374518,0.0,0.0,0.0,0.97,0.96,0.96,0.96,24.733495177229315,0.0,0.0,0.0,24.733495177229315,593.6038842535036,0.1487598571553918,6.012725312087061e-05,0.99
1992-10-19,1992-10-30,159.1211,1.0632992128626273,169.1933403798354,0.989,1992,10,19,1992.1,1992,1,19,3,0.0146183046088177,2.928760336624152,0.0173101395719781,0.95,5,Dry,24,4,2,2,20,52.0,0.3073407019641619,117.1933403798354,117.1933403798354,,1,117.1933403798354,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,4.0,2.0,2.0,20.0,147.1933403798354,990.0,964.4616133192404,25.53838668075969,0.087480397108805,0.0017193340379835,989.9108002688532,0.0972409450305267,0.0,0.0,0.0,25.35194600458238,25.4,25.4,25.4,,0.8999858019660105,0.0,0.0,0.0,26.223375393651477,0.0,0.0,0.0,0.5340809652474842,0.0,0.0,0.0,0.97,0.96,0.96,0.96,25.43667413184193,0.0,0.0,0.0,25.43667413184193,610.4801791642063,0.1503408708329603,6.029133388893732e-05,0.99
1992-10-20,1992-10-31,159.1211,1.0632992128626273,169.1933403798354,0.989,1992,10,20,1992.1,1992,1,20,3,0.0146183046088177,0.0,0.0,0.95,5,Dry,24,4,2,2,20,52.0,0.3073407019641619,117.1933403798354,117.1933403798354,,1,117.1933403798354,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,4.0,2.0,2.0,20.0,147.1933403798354,990.0,964.4616133192404,25.53838668075969,0.087480397108805,0.0017193340379835,989.9108002688532,0.0972409450305267,0.0,0.0,0.0,25.35194600458238,25.4,25.4,25.4,,0.8999858019660105,0.0,0.0,0.0,26.223375393651477,0.0,0.0,0.0,0.5340809652474842,0.0,0.0,0.0,0.97,0.96,0.96,0.96,25.43667413184193,0.0,0.0,0.0,25.43667413184193,610.4801791642063,0.1503408708329603,6.029133388893732e-05,0.99
1992-10-21,1992-11-01,161.6793,1.0585027423930735,171.1379824381925,0.987,1992,10,21,1992.1,1992,1,21,3,0.0147863216826598,1.9446420583570896,0.0113630068010145,0.91,5,Dry,24,4,2,2,20,52.0,0.3038483874775146,119.1379824381925,119.1379824381925,,1,119.1379824381925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,4.0,2.0,2.0,20.0,149.1379824381925,990.0,964.4577240351236,25.542275964876357,0.0881667241420305,0.0019137982438192,989.9099194776142,0.1004690508473995,0.0,0.0,0.0,25.351726391643105,25.4,25.4,25.4,,0.9016188104969104,0.0,0.0,0.0,26.70665176637438,0.0,0.0,0.0,0.5439236612296208,0.0,0.0,0.0,0.97,0.96,0.96,0.96,25.90545221338315,0.0,0.0,0.0,25.90545221338315,621.7308531211957,0.1513717284983131,6.04002082366568e-05,0.985
1992-10-22,1992-11-02,161.6793,1.0585027423930735,171.1379824381925,0.987,1992,10,22,1992.1,1992,1,22,4,0.0147863216826598,0.0,0.0,0.91,5,Dry,24,4,2,2,20,52.0,0.3038483874775146,119.1379824381925,119.1379824381925,,1,119.1379824381925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,4.0,2.0,2.0,20.0,149.1379824381925,990.0,964.4577240351236,25.542275964876357,0.0881667241420305,0.0019137982438192,989.9099194776142,0.1004690508473995,0.0,0.0,0.0,25.351726391643105,25.4,25.4,25.4,,0.9016188104969104,0.0,0.0,0.0,26.70665176637438,0.0,0.0,0.0,0.5439236612296208,0.0,0.0,0.0,0.97,0.96,0.96,0.96,25.90545221338315,0.0,0.0,0.0,25.90545221338315,621.7308531211957,0.1513717284983131,6.04002082366568e-05,0.985
1992-10-23,1992-11-03,164.2633,1.065629690591449,175.04384955453037,0.985,1992,10,23,1992.1,1992,1,23,4,0.0151237886015114,3.905867116337873,0.0223136495585416,0.91,5,Dry,24,4,2,2,20,52.0,0.2970684210404133,123.04384955453035,123.04384955453035,,1,123.04384955453035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,4.0,2.0,2.0,20.0,153.04384955453037,990.0,964.4499123008908,25.5500876991091,0.0895452308850113,0.002304384955453,989.9081503841596,0.1071962982248828,0.0,0.0,0.0,25.35104178504373,25.4,25.4,25.4,,0.904898571722236,0.0,0.0,0.0,27.681799794471917,0.0,0.0,0.0,0.5637841098670451,0.0,0.0,0.0,0.97,0.96,0.96,0.96,26.851345800637755,0.0,0.0,0.0,26.851345800637755,644.4322992153061,0.1533978249962614,6.061828521984177e-05,0.985
1992-10-24,1992-11-04,166.8731,1.0616128834816931,177.15463286652889,0.985,1992,10,24,1992.1,1992,1,24,4,0.015306160279668,2.1107833119985173,0.0119149201905931,0.91,5,Dry,24,4,2,2,20,52.0,0.2935288745125713,125.15463286652889,125.15463286652889,,1,125.15463286652889,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,4.0,2.0,2.0,20.0,155.15463286652889,990.0,964.4456907342668,25.55430926573308,0.0902901945363322,0.0025154632866528,989.907194342177,0.110878339159752,0.0,0.0,0.0,25.350625268750367,25.4,25.4,25.4,,0.9066110712795415,0.0,0.0,0.0,28.209495800401747,0.0,0.0,0.0,0.5745314826965733,0.0,0.0,0.0,0.97,0.96,0.96,0.96,27.36321092638969,0.0,0.0,0.0,27.36321092638969,656.7170622333526,0.1544594712744857,6.07320060784574e-05,0.985
1992-10-25,1992-11-05,169.5089,1.0517404623210185,178.2793688535273,0.984,1992,10,25,1992.1,1992,1,25,4,0.0154033374689447,1.1247359869984166,0.0063088398519207,0.91,5,Dry,24,4,2,2,20,52.0,0.2916770478513569,126.2793688535273,126.2793688535273,,1,126.2793688535273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,4.0,2.0,2.0,20.0,156.2793688535273,990.0,964.4434412622928,25.556558737707064,0.0906871502176111,0.0026279368853527,989.906684912897,0.1129028639363491,0.0,0.0,0.0,25.350340786667765,25.4,25.4,25.4,,0.9071194063961888,0.0,0.0,0.0,28.478647637480616,0.0,0.0,0.0,0.5800131901727213,0.0,0.0,0.0,0.97,0.96,0.96,0.96,27.6242882083562,0.0,0.0,0.0,27.6242882083562,662.9829170005487,0.1549494391078535,6.0765376489254735e-05,0.985
1992-10-26,1992-11-06,174.8589,1.044845350940404,182.70050873555303,0.981,1992,10,26,1992.1,1992,1,26,4,0.0157853239547517,4.421139882025726,0.0241988372808804,0.91,5,Dry,24,4,2,2,20,52.0,0.2846188024318344,130.70050873555303,130.70050873555303,,1,130.70050873555303,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,4.0,2.0,2.0,20.0,160.70050873555303,990.0,964.4345989825288,25.56540101747112,0.092247513373219,0.0030700508735553,989.9046824357532,0.1209169564228397,0.0,0.0,0.0,25.34916649680149,25.4,25.4,25.4,,0.9091176324526132,0.0,0.0,0.0,29.53926891308345,0.0,0.0,0.0,0.6016144381483391,0.0,0.0,0.0,0.97,0.96,0.96,0.96,28.653090845690947,0.0,0.0,0.0,28.653090845690947,687.6741802965828,0.1568309308167522,6.0896411028396914e-05,0.98
1992-10-27,1992-11-07,174.8589,1.044845350940404,182.70050873555303,0.981,1992,10,27,1992.1,1992,1,27,4,0.0157853239547517,0.0,0.0,0.91,5,Dry,24,4,2,2,20,52.0,0.2846188024318344,130.70050873555303,130.70050873555303,,1,130.70050873555303,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,4.0,2.0,2.0,20.0,160.70050873555303,990.0,964.4345989825288,25.56540101747112,0.092247513373219,0.0030700508735553,989.9046824357532,0.1209169564228397,0.0,0.0,0.0,25.34916649680149,25.4,25.4,25.4,,0.9091176324526132,0.0,0.0,0.0,29.53926891308345,0.0,0.0,0.0,0.6016144381483391,0.0,0.0,0.0,0.97,0.96,0.96,0.96,28.653090845690947,0.0,0.0,0.0,28.653090845690947,687.6741802965828,0.1568309308167522,6.0896411028396914e-05,0.98
1992-10-28,1992-11-08,172.1708,1.0444657876162824,179.8265102265254,0.983,1992,10,28,1992.1,1992,1,28,4,0.0155370104835717,2.873998509027615,0.0159820624078578,0.91,5,Dry,24,4,2,2,20,52.0,0.2891675978947498,127.8265102265254,127.8265102265254,,1,127.8265102265254,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,4.0,2.0,2.0,20.0,157.8265102265254,990.0,964.4403469795468,25.559653020453084,0.0912331864117513,0.0027826510226525,989.9059841625656,0.1156877184077457,0.0,0.0,0.0,25.349949464610912,25.4,25.4,25.4,,0.9078186688925798,0.0,0.0,0.0,28.84933716927714,0.0,0.0,0.0,0.5875628751380272,0.0,0.0,0.0,0.97,0.96,0.96,0.96,27.983857054198825,0.0,0.0,0.0,27.983857054198825,671.6125693007717,0.1556158600806292,6.08112793847774e-05,0.985
1992-10-29,1992-11-09,172.1708,1.0444657876162824,179.8265102265254,0.983,1992,10,29,1992.1,1992,1,29,5,0.0155370104835717,0.0,0.0,0.91,5,Dry,24,4,2,2,20,52.0,0.2891675978947498,127.8265102265254,127.8265102265254,,1,127.8265102265254,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,4.0,2.0,2.0,20.0,157.8265102265254,990.0,964.4403469795468,25.559653020453084,0.0912331864117513,0.0027826510226525,989.9059841625656,0.1156877184077457,0.0,0.0,0.0,25.349949464610912,25.4,25.4,25.4,,0.9078186688925798,0.0,0.0,0.0,28.84933716927714,0.0,0.0,0.0,0.5875628751380272,0.0,0.0,0.0,0.97,0.96,0.96,0.96,27.983857054198825,0.0,0.0,0.0,27.983857054198825,671.6125693007717,0.1556158600806292,6.08112793847774e-05,0.985
1992-10-30,1992-11-10,177.5733,1.0462085548441864,185.77870557191315,0.98,1992,10,30,1992.1,1992,1,30,5,0.0160512801614132,5.952195345387737,0.0320391690052103,0.91,5,Dry,24,4,2,2,20,52.0,0.2799029083549691,133.77870557191315,133.77870557191315,,1,133.77870557191315,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,4.0,2.0,2.0,20.0,163.77870557191315,990.0,964.428442588856,25.571557411143885,0.0933339085240922,0.0033778705571913,989.9032882209189,0.1267039664751967,0.0,0.0,0.0,25.348141665587427,25.4,25.4,25.4,,0.9105088052200294,0.0,0.0,0.0,30.28000654131074,0.0,0.0,0.0,0.6167007442222147,0.0,0.0,0.0,0.97,0.96,0.96,0.96,29.371606345071417,0.0,0.0,0.0,29.371606345071417,704.918552281714,0.1580999622892837,6.098713173683565e-05,0.98
1992-10-31,1992-11-11,177.5733,1.0462085548441864,185.77870557191315,0.98,1992,10,31,1992.1,1992,1,31,5,0.0160512801614132,0.0,0.0,0.91,5,Dry,24,4,2,2,20,52.0,0.2799029083549691,133.77870557191315,133.77870557191315,,1,133.77870557191315,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,4.0,2.0,2.0,20.0,163.77870557191315,990.0,964.428442588856,25.571557411143885,0.0933339085240922,0.0033778705571913,989.9032882209189,0.1267039664751967,0.0,0.0,0.0,25.348141665587427,25.4,25.4,25.4,,0.9105088052200294,0.0,0.0,0.0,30.28000654131074,0.0,0.0,0.0,0.6167007442222147,0.0,0.0,0.0,0.97,0.96,0.96,0.96,29.371606345071417,0.0,0.0,0.0,29.371606345071417,704.918552281714,0.1580999622892837,6.098713173683565e-05,0.98
1992-11-01,1992-11-12,183.0814,1.0336364301739838,189.2396047272552,0.977,1992,11,1,1992.11,1992,2,32,5,0.0163503018484348,3.46089915534202,0.0182884505615518,0.85,4,Mod_Dry,29,4,2,2,30,67.0,0.3540485095419898,122.2396047272552,122.2396047272552,,1,122.2396047272552,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,4.0,2.0,2.0,30.0,157.2396047272552,990.0,964.4215207905456,25.578479209454485,0.0910260484922731,0.0022239604727255,989.906749991035,0.105796912225424,0.0,0.0,0.0,25.379432288264045,25.4,25.4,25.4,,0.9042549023242998,0.0,0.0,0.0,27.51207910036853,0.0,0.0,0.0,0.5603274765859171,0.0,0.0,0.0,0.97,0.96,0.96,0.96,26.686716727357474,0.0,0.0,0.0,26.686716727357474,640.4812014565794,0.1410207803267194,6.064300424768612e-05,0.975
1992-11-02,1992-11-13,183.0814,1.0336364301739838,189.2396047272552,0.977,1992,11,2,1992.11,1992,2,33,5,0.0163503018484348,0.0,0.0,0.85,4,Mod_Dry,29,4,2,2,30,67.0,0.3540485095419898,122.2396047272552,122.2396047272552,,1,122.2396047272552,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,4.0,2.0,2.0,30.0,157.2396047272552,990.0,964.4215207905456,25.578479209454485,0.0910260484922731,0.0022239604727255,989.906749991035,0.105796912225424,0.0,0.0,0.0,25.379432288264045,25.4,25.4,25.4,,0.9042549023242998,0.0,0.0,0.0,27.51207910036853,0.0,0.0,0.0,0.5603274765859171,0.0,0.0,0.0,0.97,0.96,0.96,0.96,26.686716727357474,0.0,0.0,0.0,26.686716727357474,640.4812014565794,0.1410207803267194,6.064300424768612e-05,0.975
1992-11-03,1992-11-14,188.6959,1.0242652879741163,193.27466035303507,0.97,1992,11,3,1992.11,1992,2,34,5,0.0166989306545022,4.035055625779903,0.0208773132412157,0.85,4,Mod_Dry,29,4,2,2,30,67.0,0.3466569279056962,126.27466035303507,126.27466035303507,,1,126.27466035303507,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,4.0,2.0,2.0,30.0,161.27466035303507,990.0,964.413450679294,25.586549320706126,0.0924501500356086,0.0026274660353035,989.9049223839291,0.1128943886354631,0.0,0.0,0.0,25.37857731599981,25.4,25.4,25.4,,0.907145766878498,0.0,0.0,0.0,28.510134057025077,0.0,0.0,0.0,0.5806544614465392,0.0,0.0,0.0,0.97,0.96,0.96,0.96,27.65483003531432,0.0,0.0,0.0,27.65483003531432,663.7159208475437,0.143085648086511,6.083482791048439e-05,0.97
1992-11-04,1992-11-15,188.6959,1.0242652879741163,193.27466035303507,0.97,1992,11,4,1992.11,1992,2,35,5,0.0166989306545022,0.0,0.0,0.85,4,Mod_Dry,29,4,2,2,30,67.0,0.3466569279056962,126.27466035303507,126.27466035303507,,1,126.27466035303507,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,4.0,2.0,2.0,30.0,161.27466035303507,990.0,964.413450679294,25.586549320706126,0.0924501500356086,0.0026274660353035,989.9049223839291,0.1128943886354631,0.0,0.0,0.0,25.37857731599981,25.4,25.4,25.4,,0.907145766878498,0.0,0.0,0.0,28.510134057025077,0.0,0.0,0.0,0.5806544614465392,0.0,0.0,0.0,0.97,0.96,0.96,0.96,27.65483003531432,0.0,0.0,0.0,27.65483003531432,663.7159208475437,0.143085648086511,6.083482791048439e-05,0.97
1992-11-05,1992-11-16,203.2033,0.9854563497164652,200.2479822683398,0.956,1992,11,5,1992.11,1992,2,36,6,0.0173014256679845,6.973321915304723,0.034823431608715,0.85,4,Mod_Dry,29,4,2,2,30,67.0,0.3345851440850849,133.2479822683398,133.2479822683398,,1,133.2479822683398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,4.0,2.0,2.0,30.0,168.2479822683398,990.0,964.40148789361,25.59851210638999,0.094911260717284,0.0033247982268339,989.901763941056,0.1257062066644788,0.0,0.0,0.0,25.374569840781454,25.4,25.4,25.4,,0.9102924069657218,0.0,0.0,0.0,30.184149948002272,0.0,0.0,0.0,0.6147484714460748,0.0,0.0,0.0,0.97,0.96,0.96,0.96,29.2786254495622,0.0,0.0,0.0,29.2786254495622,702.6870107894929,0.1462118375321642,6.103620764319595e-05,0.955
1992-11-06,1992-11-17,206.1864,0.9756711054590376,201.1701128186193,0.952,1992,11,6,1992.11,1992,2,37,6,0.0173810977475287,0.9221305502795192,0.0045838347325029,0.85,4,Mod_Dry,29,4,2,2,30,67.0,0.3330514610806482,134.1701128186193,134.1701128186193,,1,134.1701128186193,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,4.0,2.0,2.0,30.0,169.1701128186193,990.0,964.4070206769117,25.592979323088343,0.095236710391737,0.0034170112818619,989.9013462783264,0.1274398120990042,0.0,0.0,0.0,25.366885789315734,25.4,25.4,25.4,,0.91070229169661,0.0,0.0,0.0,30.397514020486785,0.0,0.0,0.0,0.6190939719040078,0.0,0.0,0.0,0.97,0.96,0.96,0.96,29.48558859987218,0.0,0.0,0.0,29.48558859987218,707.6541263969323,0.1465704233434378,6.1045199304667e-05,0.95
1992-11-07,1992-11-18,206.1864,0.9756711054590376,201.1701128186193,0.952,1992,11,7,1992.11,1992,2,38,6,0.0173810977475287,0.0,0.0,0.85,4,Mod_Dry,29,4,2,2,30,67.0,0.3330514610806482,134.1701128186193,134.1701128186193,,1,134.1701128186193,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,4.0,2.0,2.0,30.0,169.1701128186193,990.0,964.4070206769117,25.592979323088343,0.095236710391737,0.0034170112818619,989.9013462783264,0.1274398120990042,0.0,0.0,0.0,25.366885789315734,25.4,25.4,25.4,,0.91070229169661,0.0,0.0,0.0,30.397514020486785,0.0,0.0,0.0,0.6190939719040078,0.0,0.0,0.0,0.97,0.96,0.96,0.96,29.48558859987218,0.0,0.0,0.0,29.48558859987218,707.6541263969323,0.1465704233434378,6.1045199304667e-05,0.95
1992-11-08,1992-11-19,206.1864,0.9756711054590376,201.1701128186193,0.952,1992,11,8,1992.11,1992,2,39,6,0.0173810977475287,0.0,0.0,0.85,4,Mod_Dry,29,4,2,2,30,67.0,0.3330514610806482,134.1701128186193,134.1701128186193,,1,134.1701128186193,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,4.0,2.0,2.0,30.0,169.1701128186193,990.0,964.4070206769117,25.592979323088343,0.095236710391737,0.0034170112818619,989.9013462783264,0.1274398120990042,0.0,0.0,0.0,25.366885789315734,25.4,25.4,25.4,,0.91070229169661,0.0,0.0,0.0,30.397514020486785,0.0,0.0,0.0,0.6190939719040078,0.0,0.0,0.0,0.97,0.96,0.96,0.96,29.48558859987218,0.0,0.0,0.0,29.48558859987218,707.6541263969323,0.1465704233434378,6.1045199304667e-05,0.95
1992-11-09,1992-11-20,209.197,0.9663848551669614,202.1648125463628,0.946,1992,11,9,1992.11,1992,2,40,6,0.0174670398040057,0.9946997277434946,0.0049202416346087,0.85,4,Mod_Dry,29,4,2,2,30,67.0,0.3314127674153719,135.1648125463628,135.1648125463628,,1,135.1648125463628,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,4.0,2.0,2.0,30.0,170.1648125463628,990.0,964.4129888752782,25.58701112472181,0.0955877720743529,0.0035164812546362,989.9008957466708,0.1293197363399438,0.0,0.0,0.0,25.358587135052797,25.4,25.4,25.4,,0.9111446868736842,0.0,0.0,0.0,30.627725489129176,0.0,0.0,0.0,0.6237825965199425,0.0,0.0,0.0,0.97,0.96,0.96,0.96,29.7088937244553,0.0,0.0,0.0,29.7088937244553,713.0134493869273,0.1469538311353866,6.105487311044572e-05,0.945
1992-11-10,1992-11-21,206.1864,0.9756711054590376,201.1701128186193,0.952,1992,11,10,1992.11,1992,2,41,6,0.0173810977475287,0.9946997277434946,0.0049445701143506,0.85,4,Mod_Dry,29,4,2,2,30,67.0,0.3330514610806482,134.1701128186193,134.1701128186193,,1,134.1701128186193,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,4.0,2.0,2.0,30.0,169.1701128186193,990.0,964.4070206769117,25.592979323088343,0.095236710391737,0.0034170112818619,989.9013462783264,0.1274398120990042,0.0,0.0,0.0,25.366885789315734,25.4,25.4,25.4,,0.91070229169661,0.0,0.0,0.0,30.397514020486785,0.0,0.0,0.0,0.6190939719040078,0.0,0.0,0.0,0.97,0.96,0.96,0.96,29.48558859987218,0.0,0.0,0.0,29.48558859987218,707.6541263969323,0.1465704233434378,6.1045199304667e-05,0.95
1992-11-11,1992-11-22,206.1864,0.9756711054590376,201.1701128186193,0.952,1992,11,11,1992.11,1992,2,42,6,0.0173810977475287,0.0,0.0,0.75,4,Mod_Dry,29,4,2,2,30,67.0,0.3330514610806482,134.1701128186193,134.1701128186193,,1,134.1701128186193,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,4.0,2.0,2.0,30.0,169.1701128186193,990.0,964.4070206769117,25.592979323088343,0.095236710391737,0.0034170112818619,989.9013462783264,0.1274398120990042,0.0,0.0,0.0,25.366885789315734,25.4,25.4,25.4,,0.91070229169661,0.0,0.0,0.0,30.397514020486785,0.0,0.0,0.0,0.6190939719040078,0.0,0.0,0.0,0.97,0.96,0.96,0.96,29.48558859987218,0.0,0.0,0.0,29.48558859987218,707.6541263969323,0.1465704233434378,6.1045199304667e-05,0.95
1992-11-12,1992-11-23,203.2033,0.9854563497164652,200.2479822683398,0.956,1992,11,12,1992.11,1992,2,43,7,0.0173014256679845,0.9221305502795192,0.0046049430303064,0.75,4,Mod_Dry,29,4,2,2,30,67.0,0.3345851440850849,133.2479822683398,133.2479822683398,,1,133.2479822683398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,4.0,2.0,2.0,30.0,168.2479822683398,990.0,964.40148789361,25.59851210638999,0.094911260717284,0.0033247982268339,989.901763941056,0.1257062066644788,0.0,0.0,0.0,25.374569840781454,25.4,25.4,25.4,,0.9102924069657218,0.0,0.0,0.0,30.184149948002272,0.0,0.0,0.0,0.6147484714460748,0.0,0.0,0.0,0.97,0.96,0.96,0.96,29.2786254495622,0.0,0.0,0.0,29.2786254495622,702.6870107894929,0.1462118375321642,6.103620764319595e-05,0.955
1992-11-13,1992-11-24,203.2033,0.9854563497164652,200.2479822683398,0.956,1992,11,13,1992.11,1992,2,44,7,0.0173014256679845,0.0,0.0,0.75,4,Mod_Dry,29,4,2,2,30,67.0,0.3345851440850849,133.2479822683398,133.2479822683398,,1,133.2479822683398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,4.0,2.0,2.0,30.0,168.2479822683398,990.0,964.40148789361,25.59851210638999,0.094911260717284,0.0033247982268339,989.901763941056,0.1257062066644788,0.0,0.0,0.0,25.374569840781454,25.4,25.4,25.4,,0.9102924069657218,0.0,0.0,0.0,30.184149948002272,0.0,0.0,0.0,0.6147484714460748,0.0,0.0,0.0,0.97,0.96,0.96,0.96,29.2786254495622,0.0,0.0,0.0,29.2786254495622,702.6870107894929,0.1462118375321642,6.103620764319595e-05,0.955
1992-11-14,1992-11-25,206.1864,0.9756711054590376,201.1701128186193,0.952,1992,11,14,1992.11,1992,2,45,7,0.0173810977475287,0.9221305502795192,0.0045838347325029,0.75,4,Mod_Dry,29,4,2,2,30,67.0,0.3330514610806482,134.1701128186193,134.1701128186193,,1,134.1701128186193,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,4.0,2.0,2.0,30.0,169.1701128186193,990.0,964.4070206769117,25.592979323088343,0.095236710391737,0.0034170112818619,989.9013462783264,0.1274398120990042,0.0,0.0,0.0,25.366885789315734,25.4,25.4,25.4,,0.91070229169661,0.0,0.0,0.0,30.397514020486785,0.0,0.0,0.0,0.6190939719040078,0.0,0.0,0.0,0.97,0.96,0.96,0.96,29.48558859987218,0.0,0.0,0.0,29.48558859987218,707.6541263969323,0.1465704233434378,6.1045199304667e-05,0.95
1992-11-15,1992-11-26,203.2033,0.9854563497164652,200.2479822683398,0.956,1992,11,15,1992.11,1992,2,46,7,0.0173014256679845,0.9221305502795192,0.0046049430303064,0.75,4,Mod_Dry,29,4,2,2,30,67.0,0.3345851440850849,133.2479822683398,133.2479822683398,,1,133.2479822683398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,4.0,2.0,2.0,30.0,168.2479822683398,990.0,964.40148789361,25.59851210638999,0.094911260717284,0.0033247982268339,989.901763941056,0.1257062066644788,0.0,0.0,0.0,25.374569840781454,25.4,25.4,25.4,,0.9102924069657218,0.0,0.0,0.0,30.184149948002272,0.0,0.0,0.0,0.6147484714460748,0.0,0.0,0.0,0.97,0.96,0.96,0.96,29.2786254495622,0.0,0.0,0.0,29.2786254495622,702.6870107894929,0.1462118375321642,6.103620764319595e-05,0.955
1992-11-16,1992-11-27,203.2033,0.9854563497164652,200.2479822683398,0.956,1992,11,16,1992.11,1992,2,47,7,0.0173014256679845,0.0,0.0,0.75,4,Mod_Dry,29,4,2,2,30,67.0,0.3345851440850849,133.2479822683398,133.2479822683398,,1,133.2479822683398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,4.0,2.0,2.0,30.0,168.2479822683398,990.0,964.40148789361,25.59851210638999,0.094911260717284,0.0033247982268339,989.901763941056,0.1257062066644788,0.0,0.0,0.0,25.374569840781454,25.4,25.4,25.4,,0.9102924069657218,0.0,0.0,0.0,30.184149948002272,0.0,0.0,0.0,0.6147484714460748,0.0,0.0,0.0,0.97,0.96,0.96,0.96,29.2786254495622,0.0,0.0,0.0,29.2786254495622,702.6870107894929,0.1462118375321642,6.103620764319595e-05,0.955
1992-11-17,1992-11-28,203.2033,0.9854563497164652,200.2479822683398,0.956,1992,11,17,1992.11,1992,2,48,7,0.0173014256679845,0.0,0.0,0.75,4,Mod_Dry,29,4,2,2,30,67.0,0.3345851440850849,133.2479822683398,133.2479822683398,,1,133.2479822683398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,4.0,2.0,2.0,30.0,168.2479822683398,990.0,964.40148789361,25.59851210638999,0.094911260717284,0.0033247982268339,989.901763941056,0.1257062066644788,0.0,0.0,0.0,25.374569840781454,25.4,25.4,25.4,,0.9102924069657218,0.0,0.0,0.0,30.184149948002272,0.0,0.0,0.0,0.6147484714460748,0.0,0.0,0.0,0.97,0.96,0.96,0.96,29.2786254495622,0.0,0.0,0.0,29.2786254495622,702.6870107894929,0.1462118375321642,6.103620764319595e-05,0.955
1992-11-18,1992-11-29,203.2033,0.9854563497164652,200.2479822683398,0.956,1992,11,18,1992.11,1992,2,49,7,0.0173014256679845,0.0,0.0,0.75,4,Mod_Dry,29,4,2,2,30,67.0,0.3345851440850849,133.2479822683398,133.2479822683398,,1,133.2479822683398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,4.0,2.0,2.0,30.0,168.2479822683398,990.0,964.40148789361,25.59851210638999,0.094911260717284,0.0033247982268339,989.901763941056,0.1257062066644788,0.0,0.0,0.0,25.374569840781454,25.4,25.4,25.4,,0.9102924069657218,0.0,0.0,0.0,30.184149948002272,0.0,0.0,0.0,0.6147484714460748,0.0,0.0,0.0,0.97,0.96,0.96,0.96,29.2786254495622,0.0,0.0,0.0,29.2786254495622,702.6870107894929,0.1462118375321642,6.103620764319595e-05,0.955
1992-11-19,1992-11-30,200.2476,0.9942319359830292,199.0925590239552,0.959,1992,11,19,1992.11,1992,2,50,8,0.0172015970996697,1.155423244384593,0.0058034476529359,0.75,4,Mod_Dry,29,4,2,2,30,67.0,0.3365268914542327,132.0925590239552,132.0925590239552,,1,132.0925590239552,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,4.0,2.0,2.0,30.0,167.0925590239552,990.0,964.401814881952,25.598185118047923,0.0945034745110614,0.0032092559023955,989.9022872695864,0.1235340109650357,0.0,0.0,0.0,25.3769383766694,25.4,25.4,25.4,,0.9097725265091396,0.0,0.0,0.0,29.90811873849934,0.0,0.0,0.0,0.6091266545519214,0.0,0.0,0.0,0.97,0.96,0.96,0.96,29.01087517634436,0.0,0.0,0.0,29.01087517634436,696.2610042322647,0.1457155170367453,6.10070430720628e-05,0.96
1992-11-20,1992-12-01,200.2476,0.9942319359830292,199.0925590239552,0.959,1992,11,20,1992.11,1992,2,51,8,0.0172015970996697,0.0,0.0,0.75,4,Mod_Dry,29,4,2,2,30,67.0,0.3365268914542327,132.0925590239552,132.0925590239552,,1,132.0925590239552,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,4.0,2.0,2.0,30.0,167.0925590239552,990.0,964.401814881952,25.598185118047923,0.0945034745110614,0.0032092559023955,989.9022872695864,0.1235340109650357,0.0,0.0,0.0,25.3769383766694,25.4,25.4,25.4,,0.9097725265091396,0.0,0.0,0.0,29.90811873849934,0.0,0.0,0.0,0.6091266545519214,0.0,0.0,0.0,0.97,0.96,0.96,0.96,29.01087517634436,0.0,0.0,0.0,29.01087517634436,696.2610042322647,0.1457155170367453,6.10070430720628e-05,0.96
1992-11-21,1992-12-02,200.2476,0.9942319359830292,199.0925590239552,0.959,1992,11,21,1992.11,1992,2,52,8,0.0172015970996697,0.0,0.0,0.9,5,Dry,23,4,2,2,19,50.0,0.251139471234502,149.0925590239552,149.0925590239552,,1,149.0925590239552,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.0,4.0,2.0,2.0,19.0,178.0925590239552,990.0,964.401814881952,25.598185118047923,0.0983857300310614,0.0049092559023955,989.8967050140666,0.1573125227698268,0.0,0.0,0.0,25.33757760934468,25.4,25.4,25.4,,0.917191991978382,0.0,0.0,0.0,33.97973712294334,0.0,0.0,0.0,0.6920516725650375,0.0,0.0,0.0,0.97,0.96,0.96,0.96,32.96034500925504,0.0,0.0,0.0,32.96034500925504,791.0482802221211,0.1655528723466214,6.14091773016564e-05,0.96
1992-11-22,1992-12-03,200.2476,0.9942319359830292,199.0925590239552,0.959,1992,11,22,1992.11,1992,2,53,8,0.0172015970996697,0.0,0.0,0.9,5,Dry,23,4,2,2,19,50.0,0.251139471234502,149.0925590239552,149.0925590239552,,1,149.0925590239552,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.0,4.0,2.0,2.0,19.0,178.0925590239552,990.0,964.401814881952,25.598185118047923,0.0983857300310614,0.0049092559023955,989.8967050140666,0.1573125227698268,0.0,0.0,0.0,25.33757760934468,25.4,25.4,25.4,,0.917191991978382,0.0,0.0,0.0,33.97973712294334,0.0,0.0,0.0,0.6920516725650375,0.0,0.0,0.0,0.97,0.96,0.96,0.96,32.96034500925504,0.0,0.0,0.0,32.96034500925504,791.0482802221211,0.1655528723466214,6.14091773016564e-05,0.96
1992-11-23,1992-12-04,203.2033,0.9854563497164652,200.2479822683398,0.956,1992,11,23,1992.11,1992,2,54,8,0.0173014256679845,1.155423244384593,0.005769961980622,0.9,5,Dry,23,4,2,2,19,50.0,0.2496904060336454,150.2479822683398,150.2479822683398,,1,150.2479822683398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.0,4.0,2.0,2.0,19.0,179.2479822683398,990.0,964.40148789361,25.59851210638999,0.098793516237284,0.0050247982268339,989.896181685536,0.1597356416996139,0.0,0.0,0.0,25.33495815022628,25.4,25.4,25.4,,0.9176464552403284,0.0,0.0,0.0,34.25649539398738,0.0,0.0,0.0,0.6976882972298855,0.0,0.0,0.0,0.97,0.96,0.96,0.96,33.22880053216775,0.0,0.0,0.0,33.22880053216775,797.4912127720261,0.1659382539377596,6.143325341675213e-05,0.955
1992-11-24,1992-12-05,203.2033,0.9854563497164652,200.2479822683398,0.956,1992,11,24,1992.11,1992,2,55,8,0.0173014256679845,0.0,0.0,0.9,5,Dry,23,4,2,2,19,50.0,0.2496904060336454,150.2479822683398,150.2479822683398,,1,150.2479822683398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.0,4.0,2.0,2.0,19.0,179.2479822683398,990.0,964.40148789361,25.59851210638999,0.098793516237284,0.0050247982268339,989.896181685536,0.1597356416996139,0.0,0.0,0.0,25.33495815022628,25.4,25.4,25.4,,0.9176464552403284,0.0,0.0,0.0,34.25649539398738,0.0,0.0,0.0,0.6976882972298855,0.0,0.0,0.0,0.97,0.96,0.96,0.96,33.22880053216775,0.0,0.0,0.0,33.22880053216775,797.4912127720261,0.1659382539377596,6.143325341675213e-05,0.955
1992-11-25,1992-12-06,206.1864,0.9756711054590376,201.1701128186193,0.952,1992,11,25,1992.11,1992,2,56,8,0.0173810977475287,0.9221305502795192,0.0045838347325029,0.9,5,Dry,23,4,2,2,19,50.0,0.2485458664780957,151.1701128186193,151.1701128186193,,1,151.1701128186193,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.0,4.0,2.0,2.0,19.0,180.1701128186193,990.0,964.4070206769117,25.592979323088343,0.099118965911737,0.0051170112818619,989.8957640228064,0.1617274436882176,0.0,0.0,0.0,25.327015902206487,25.4,25.4,25.4,,0.9180055061146531,0.0,0.0,0.0,34.46941761792189,0.0,0.0,0.0,0.70202479873568,0.0,0.0,0.0,0.97,0.96,0.96,0.96,33.43533508938423,0.0,0.0,0.0,33.43533508938423,802.4480421452215,0.1662042866155296,6.143802440319788e-05,0.95
1992-11-26,1992-12-07,206.1864,0.9756711054590376,201.1701128186193,0.952,1992,11,26,1992.11,1992,2,57,9,0.0173810977475287,0.0,0.0,0.9,5,Dry,23,4,2,2,19,50.0,0.2485458664780957,151.1701128186193,151.1701128186193,,1,151.1701128186193,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.0,4.0,2.0,2.0,19.0,180.1701128186193,990.0,964.4070206769117,25.592979323088343,0.099118965911737,0.0051170112818619,989.8957640228064,0.1617274436882176,0.0,0.0,0.0,25.327015902206487,25.4,25.4,25.4,,0.9180055061146531,0.0,0.0,0.0,34.46941761792189,0.0,0.0,0.0,0.70202479873568,0.0,0.0,0.0,0.97,0.96,0.96,0.96,33.43533508938423,0.0,0.0,0.0,33.43533508938423,802.4480421452215,0.1662042866155296,6.143802440319788e-05,0.95
1992-11-27,1992-12-08,209.197,0.9663848551669614,202.1648125463628,0.946,1992,11,27,1992.11,1992,2,58,9,0.0174670398040057,0.9946997277434946,0.0049202416346087,0.9,5,Dry,23,4,2,2,19,50.0,0.2473229607577402,152.1648125463628,152.1648125463628,,1,152.1648125463628,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.0,4.0,2.0,2.0,19.0,181.1648125463628,990.0,964.4129888752782,25.58701112472181,0.0994700275943529,0.0052164812546362,989.895313491151,0.1638759951001436,0.0,0.0,0.0,25.318448620772667,25.4,25.4,25.4,,0.918392993962858,0.0,0.0,0.0,34.69913013926969,0.0,0.0,0.0,0.7067032614922544,0.0,0.0,0.0,0.97,0.96,0.96,0.96,33.6581562350916,0.0,0.0,0.0,33.6581562350916,807.7957496421983,0.1664886970741889,6.14431660422959e-05,0.945
1992-11-28,1992-12-09,257.7185,0.9439744768586136,243.27968621428656,0.884,1992,11,28,1992.11,1992,2,59,9,0.0210193648889143,41.1148736679238,0.1690024938280659,0.9,5,Dry,23,4,2,2,19,50.0,0.2055247636087412,193.27968621428656,193.27968621428656,,1,193.27968621428656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.0,4.0,2.0,2.0,19.0,222.27968621428656,990.0,964.6596781172858,25.340321882714196,0.1139810191240321,0.0093279686214286,989.8766910122546,0.2643207465028594,0.0,0.0,0.0,24.952692148465918,25.21701289496877,25.21701289496877,25.21701289496877,,0.9331136437935836,0.0,0.0,0.0,44.13436268006517,0.0,0.0,0.0,0.8988668570278039,0.0,0.0,0.0,0.9798866857027804,0.96,0.96,0.96,43.24667437217354,0.0,0.0,0.0,43.24667437217354,1037.920184932165,0.1777652505441035,6.215327300388374e-05,0.885
1992-11-29,1992-12-10,240.8345,0.9523763640910288,229.3650854576809,0.908,1992,11,29,1992.11,1992,2,60,9,0.0198171433835436,13.914600756605749,0.0606657317910448,0.9,5,Dry,23,4,2,2,19,50.0,0.217993073794247,179.3650854576809,179.3650854576809,,1,179.3650854576809,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.0,4.0,2.0,2.0,19.0,208.3650854576809,990.0,964.576190512746,25.423809487253948,0.1090699670373909,0.007936508545768,989.8829935244167,0.2276127136442022,0.0,0.0,0.0,25.079190298026607,25.30680301167081,25.30680301167081,25.30680301167081,,0.9286917568289236,0.0,0.0,0.0,40.96959868065804,0.0,0.0,0.0,0.8344113784248073,0.0,0.0,0.0,0.9734411378424808,0.96,0.96,0.96,39.88149275664956,0.0,0.0,0.0,39.88149275664956,957.1558261595894,0.1738777838705006,6.176337164022051e-05,0.91
1992-11-30,1992-12-11,257.7185,0.9439744768586136,243.27968621428656,0.884,1992,11,30,1992.11,1992,2,61,9,0.0210193648889143,13.914600756605749,0.0571959006242281,0.9,5,Dry,23,4,2,2,19,50.0,0.2055247636087412,193.27968621428656,193.27968621428656,,1,193.27968621428656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.0,4.0,2.0,2.0,19.0,222.27968621428656,990.0,964.6596781172858,25.340321882714196,0.1139810191240321,0.0093279686214286,989.8766910122546,0.2643207465028594,0.0,0.0,0.0,24.952692148465918,25.21701289496877,25.21701289496877,25.21701289496877,,0.9331136437935836,0.0,0.0,0.0,44.13436268006517,0.0,0.0,0.0,0.8988668570278039,0.0,0.0,0.0,0.9798866857027804,0.96,0.96,0.96,43.24667437217354,0.0,0.0,0.0,43.24667437217354,1037.920184932165,0.1777652505441035,6.215327300388374e-05,0.885
1992-12-01,1992-12-12,254.284,0.9424159355737844,239.64129376144416,0.89,1992,12,1,1992.12,1992,3,62,9,0.0207050077809887,3.638392452842453,0.0151826606998056,0.81,4,Mod_Dry,31,5,3,2,36,77.0,0.3213135715944316,162.64129376144416,162.64129376144416,,1,162.64129376144416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,5.0,3.0,2.0,36.0,201.64129376144416,990.0,964.6378477625686,25.36215223743136,0.1066968561003581,0.0062641293761444,989.8870390145236,0.1871749756513215,0.0,0.0,0.0,25.06201627630349,25.24919125195481,25.24919125195481,25.24919125195481,,0.9224014324365172,0.0,0.0,0.0,36.87274723018879,0.0,0.0,0.0,0.7509724486800161,0.0,0.0,0.0,0.97,0.96,0.96,0.96,35.766564813283125,0.0,0.0,0.0,35.766564813283125,858.397555518795,0.1492504244651912,6.108631247825133e-05,0.89
1992-12-02,1992-12-13,250.8784,0.9414693900674836,236.1943342291061,0.893,1992,12,2,1992.12,1992,3,63,9,0.0204071904773947,3.4469595323380133,0.0145937435103523,0.81,4,Mod_Dry,31,5,3,2,36,77.0,0.326002739444676,159.19433422910612,159.19433422910612,,1,159.19433422910612,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,5.0,3.0,2.0,36.0,198.1943342291061,990.0,964.6171660053748,25.382833994625344,0.1054802961903338,0.0059194334229106,989.8886002703867,0.1793114219886156,0.0,0.0,0.0,25.092122843023475,25.27143426501209,25.27143426501209,25.27143426501209,,0.9210465443337512,0.0,0.0,0.0,36.08155857474453,0.0,0.0,0.0,0.7348586267768744,0.0,0.0,0.0,0.97,0.96,0.96,0.96,34.9991118175022,0.0,0.0,0.0,34.9991118175022,839.9786836200527,0.1481793029952759,6.10698587480522e-05,0.895
1992-12-03,1992-12-14,247.5017,0.9485505757172864,234.76788002600708,0.898,1992,12,3,1992.12,1992,3,64,10,0.020283944834247,1.4264542030990697,0.0060760194407388,0.81,4,Mod_Dry,31,5,3,2,36,77.0,0.3279835384272759,157.76788002600708,157.76788002600708,,1,157.76788002600708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,5.0,3.0,2.0,36.0,196.76788002600708,990.0,964.608607280156,25.391392719843907,0.1049768543990603,0.0057767880026007,989.8892463575984,0.1761446936577357,0.0,0.0,0.0,25.10449438378455,25.280639077442288,25.280639077442288,25.280639077442288,,0.920486470369702,0.0,0.0,0.0,35.754126938714684,0.0,0.0,0.0,0.728189958018629,0.0,0.0,0.0,0.97,0.96,0.96,0.96,34.681503130553246,0.0,0.0,0.0,34.681503130553246,832.356075133278,0.1477267807108506,6.106281499130279e-05,0.9
1992-12-04,1992-12-15,250.8784,0.9414693900674836,236.1943342291061,0.893,1992,12,4,1992.12,1992,3,65,10,0.0204071904773947,1.4264542030990697,0.0060393243883463,0.81,4,Mod_Dry,31,5,3,2,36,77.0,0.326002739444676,159.19433422910612,159.19433422910612,,1,159.19433422910612,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,5.0,3.0,2.0,36.0,198.1943342291061,990.0,964.6171660053748,25.382833994625344,0.1054802961903338,0.0059194334229106,989.8886002703867,0.1793114219886156,0.0,0.0,0.0,25.092122843023475,25.27143426501209,25.27143426501209,25.27143426501209,,0.9210465443337512,0.0,0.0,0.0,36.08155857474453,0.0,0.0,0.0,0.7348586267768744,0.0,0.0,0.0,0.97,0.96,0.96,0.96,34.9991118175022,0.0,0.0,0.0,34.9991118175022,839.9786836200527,0.1481793029952759,6.10698587480522e-05,0.895
1992-12-05,1992-12-16,254.284,0.9424159355737844,239.64129376144416,0.89,1992,12,5,1992.12,1992,3,66,10,0.0207050077809887,3.4469595323380133,0.0143838295906103,0.81,4,Mod_Dry,31,5,3,2,36,77.0,0.3213135715944316,162.64129376144416,162.64129376144416,,1,162.64129376144416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,5.0,3.0,2.0,36.0,201.64129376144416,990.0,964.6378477625686,25.36215223743136,0.1066968561003581,0.0062641293761444,989.8870390145236,0.1871749756513215,0.0,0.0,0.0,25.06201627630349,25.24919125195481,25.24919125195481,25.24919125195481,,0.9224014324365172,0.0,0.0,0.0,36.87274723018879,0.0,0.0,0.0,0.7509724486800161,0.0,0.0,0.0,0.97,0.96,0.96,0.96,35.766564813283125,0.0,0.0,0.0,35.766564813283125,858.397555518795,0.1492504244651912,6.108631247825133e-05,0.89
