Date,LaggedDate,VicFalls,Conversion,Flow,Exceedance,Year,Month,Day,MonthId,WaterYear,WaterMonth,WaterDay,WaterWeek,Volume,Flow_difference,Flow_difference_pct,EWRRefExceedance,EWRBandNo,EWRBandLabel,EWRChannelA,EWRChannelC,EWRChannelD,EWRChannelE,EWRChannelFG,EWRTotal,EWRProportion,FlowAvailableForGeneration,FlowCanal,LowFlowShutoff,Turbines,FlowTurbine1,FlowTurbine2,FlowTurbine3,FlowTurbine4,FlowSpill,SpillChannelA,SpillChannelC,SpillChannelD,SpillChannelE,SpillChannelFG,FlowChannelA,FlowChannelC,FlowChannelD,FlowChannelE,FlowChannelFG,FlowLeftChannel,LevelHeadpond,LevelTailwater,HeadGross,HeadlossLeftChannel,HeadlossCanal,LevelForebay,HeadlossTurbine1,HeadlossTurbine2,HeadlossTurbine3,HeadlossTurbine4,HeadTurbine1,HeadTurbine2,HeadTurbine3,HeadTurbine4,LowHeadShutoff,EffTurbine1,EffTurbine2,EffTurbine3,EffTurbine4,PowerTurbine1,PowerTurbine2,PowerTurbine3,PowerTurbine4,LoadFactorTurbine1,LoadFactorTurbine2,LoadFactorTurbine3,LoadFactorTurbine4,EffGen1,EffGen2,EffGen3,EffGen4,PowerGenerator1,PowerGenerator2,PowerGenerator3,PowerGenerator4,Power,Energy,PerfMwPerCumec,PerfMWhPerm3,ExceedanceRnd
1992-12-06,1992-12-17,257.7185,0.9439744768586136,243.27968621428656,0.884,1992,12,6,1992.12,1992,3,67,10,0.0210193648889143,3.638392452842453,0.0149555949757254,0.81,4,Mod_Dry,31,5,3,2,36,77.0,0.3165081359574616,166.27968621428656,166.27968621428656,,1,166.27968621428656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,5.0,3.0,2.0,36.0,205.27968621428656,990.0,964.6596781172858,25.340321882714196,0.1079809989342133,0.0066279686214286,989.8853910324444,0.195645653190002,0.0,0.0,0.0,25.03006726196862,25.225712915158624,25.225712915158624,25.225712915158624,,0.9238016640302288,0.0,0.0,0.0,37.70671102449734,0.0,0.0,0.0,0.7679574546740802,0.0,0.0,0.0,0.97,0.96,0.96,0.96,36.57550969376241,0.0,0.0,0.0,36.57550969376241,877.8122326502979,0.1503434596735949,6.11010523000973e-05,0.885
1992-12-07,1992-12-18,257.7185,0.9439744768586136,243.27968621428656,0.884,1992,12,7,1992.12,1992,3,68,10,0.0210193648889143,0.0,0.0,0.81,4,Mod_Dry,31,5,3,2,36,77.0,0.3165081359574616,166.27968621428656,166.27968621428656,,1,166.27968621428656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,5.0,3.0,2.0,36.0,205.27968621428656,990.0,964.6596781172858,25.340321882714196,0.1079809989342133,0.0066279686214286,989.8853910324444,0.195645653190002,0.0,0.0,0.0,25.03006726196862,25.225712915158624,25.225712915158624,25.225712915158624,,0.9238016640302288,0.0,0.0,0.0,37.70671102449734,0.0,0.0,0.0,0.7679574546740802,0.0,0.0,0.0,0.97,0.96,0.96,0.96,36.57550969376241,0.0,0.0,0.0,36.57550969376241,877.8122326502979,0.1503434596735949,6.11010523000973e-05,0.885
1992-12-08,1992-12-19,259.7932,0.9397252104948886,244.13421955514067,0.883,1992,12,8,1992.12,1992,3,69,10,0.0210931965695641,0.8545333408540614,0.0035002603994277,0.81,4,Mod_Dry,31,5,3,2,36,77.0,0.3154002750630729,167.13421955514067,167.13421955514067,,1,167.13421955514067,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,5.0,3.0,2.0,36.0,206.13421955514067,990.0,964.6648053173308,25.335194682669112,0.1082825999517426,0.006713421955514,989.8850039780928,0.1976794425412348,0.0,0.0,0.0,25.02251921822063,25.220198660761863,25.220198660761863,25.220198660761863,,0.924117027070429,0.0,0.0,0.0,37.901995960752274,0.0,0.0,0.0,0.7719347446181726,0.0,0.0,0.0,0.97,0.96,0.96,0.96,36.7649360819297,0.0,0.0,0.0,36.7649360819297,882.3584659663129,0.1505931292586613,6.110347882176926e-05,0.885
1992-12-09,1992-12-20,262.5758,0.9426194585361816,247.5090584207047,0.878,1992,12,9,1992.12,1992,3,70,10,0.0213847826475488,3.374838865564016,0.0136352135436902,0.81,4,Mod_Dry,31,5,3,2,36,77.0,0.3110997249608492,170.5090584207047,170.5090584207047,,1,170.5090584207047,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,5.0,3.0,2.0,36.0,209.5090584207047,990.0,964.6850543505244,25.314945649475703,0.109473723559435,0.0070509058420704,989.8834753705984,0.2057421025465194,0.0,0.0,0.0,24.992678917527677,25.198421020074196,25.198421020074196,25.198421020074196,,0.9253606993265876,0.0,0.0,0.0,38.67319173185878,0.0,0.0,0.0,0.7876413794675923,0.0,0.0,0.0,0.97,0.96,0.96,0.96,37.51299597990302,0.0,0.0,0.0,37.51299597990302,900.3119035176724,0.1515621134000684,6.111274531452605e-05,0.88
1992-12-10,1992-12-21,264.675,0.9437959007304476,249.7991800258312,0.875,1992,12,10,1992.12,1992,3,71,11,0.0215826491542318,2.290121605126501,0.0091678507707258,0.81,4,Mod_Dry,31,5,3,2,36,77.0,0.3082476091075943,172.7991800258312,172.7991800258312,,1,172.7991800258312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,5.0,3.0,2.0,36.0,211.7991800258312,990.0,964.698795080155,25.301204919844963,0.1102820044928408,0.0072799180025831,989.8824380775044,0.2113299992630281,0.0,0.0,0.0,24.97231299808644,25.183642997349462,25.183642997349462,25.183642997349462,,0.9261958829452108,0.0,0.0,0.0,39.19602198833617,0.0,0.0,0.0,0.7982896535302683,0.0,0.0,0.0,0.97,0.96,0.96,0.96,38.02014132868609,0.0,0.0,0.0,38.02014132868609,912.483391888466,0.1522028267857184,6.111805835826719e-05,0.875
1992-12-11,1992-12-22,286.2506,0.9441456049247084,270.26224589706084,0.836,1992,12,11,1992.12,1992,3,72,11,0.023350658045506,20.463065871229645,0.0757155917331632,0.96,5,Dry,26,4,3,2,24,59.0,0.2183064815589236,211.26224589706084,211.26224589706084,,1,211.26224589706084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.0,4.0,3.0,2.0,24.0,244.26224589706084,990.0,964.7810489835882,25.21895101641178,0.1217394880913418,0.0122524491794121,989.8660080627292,0.3157867376911825,0.0,0.0,0.0,24.769172341449888,25.084959079141072,25.084959079141072,25.084959079141072,,0.9379290479532256,0.0,0.0,0.0,48.13290492993951,0.0,0.0,0.0,0.9803035627278922,0.0,0.0,0.0,0.98,0.96,0.96,0.96,47.17024683134071,0.0,0.0,0.0,47.17024683134071,1132.0859239521772,0.1745350952545077,6.202171280723558e-05,0.835
1992-12-12,1992-12-23,293.6805,0.9321845933144058,273.7644374568714,0.8280000000000001,1992,12,12,1992.12,1992,3,73,11,0.0236532473962736,3.5021915598105693,0.0127927191433047,0.96,5,Dry,26,4,3,2,24,59.0,0.2155137480531773,214.7644374568714,214.7644374568714,,1,214.7644374568714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.0,4.0,3.0,2.0,24.0,247.7644374568714,990.0,964.7950577498276,25.204942250172508,0.1229755201546898,0.0129528874913742,989.864071592354,0.3262933123706142,0.0,0.0,0.0,24.742720530155875,25.069013842526488,25.069013842526488,25.069013842526488,,0.9387921905172478,0.0,0.0,0.0,48.92355263319738,0.0,0.0,0.0,0.9964063672748956,0.0,0.0,0.0,0.98,0.96,0.96,0.96,47.94508158053343,0.0,0.0,0.0,47.94508158053343,1150.6819579328023,0.1751326141040019,6.201249319729368e-05,0.83
1992-12-13,1992-12-24,297.4406,0.927655743202664,275.9224808516464,0.8220000000000001,1992,12,13,1992.12,1992,3,74,11,0.0238397023455822,2.1580433947750066,0.007821194518526,0.96,5,Dry,26,4,3,2,24,59.0,0.2138281731082368,216.9224808516464,216.9224808516464,,1,216.9224808516464,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.0,4.0,3.0,2.0,24.0,249.9224808516464,990.0,964.8036899234066,25.196310076593363,0.1237371606259445,0.0133844961703292,989.8628783432036,0.3329212410230709,0.0,0.0,0.0,24.726267178773934,25.05918841979701,25.05918841979701,25.05918841979701,,0.9393249283182832,0.0,0.0,0.0,49.41032014679546,0.0,0.0,0.0,1.0063201659225145,0.0,0.0,0.0,0.98,0.96,0.96,0.96,48.2,0.0,0.0,0.0,48.2,1156.8000000000002,0.1746867448104578,6.17219978137977e-05,0.82
1992-12-14,1992-12-25,305.0513,0.9297058187130764,283.6079686159883,0.8130000000000001,1992,12,14,1992.12,1992,3,75,11,0.0245037284884213,7.685487764341872,0.0270989838608808,0.96,5,Dry,26,4,3,2,24,59.0,0.208033646896175,224.60796861598828,224.60796861598828,,2,112.30398430799414,112.30398430799414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.0,4.0,3.0,2.0,24.0,257.6079686159883,990.0,964.834431874464,25.165568125536083,0.1264496077142783,0.0149215937231976,989.8586287985624,0.0892863748927906,0.0892863748927906,0.0,0.0,24.934910549205743,24.934910549205743,25.024196924098533,25.024196924098533,,0.8953050012357759,0.8953050012357759,0.0,0.0,24.58740466231819,24.58740466231819,0.0,0.0,0.5007618057498613,0.5007618057498613,0.0,0.0,0.97,0.97,0.96,0.96,23.84978252244864,23.84978252244864,0.0,0.0,47.69956504489728,1144.789561077535,0.1681883808754457,5.899113580334019e-05,0.815
1992-12-15,1992-12-26,308.9022,0.9297022486736368,287.1870699602335,0.8029999999999999,1992,12,15,1992.12,1992,3,76,11,0.0248129628445641,3.5791013442452027,0.0124626131139566,0.96,5,Dry,26,4,3,2,24,59.0,0.2054410040402225,228.1870699602335,228.1870699602335,,2,114.09353498011674,114.09353498011674,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.0,4.0,3.0,2.0,24.0,261.1870699602335,990.0,964.848748279841,25.151251720159053,0.1277127836268198,0.0156374139920466,989.8566498023812,0.0921496559681867,0.0921496559681867,0.0,0.0,24.915751866571934,24.915751866571934,25.007901522540124,25.007901522540124,,0.8968039098649103,0.8968039098649103,0.0,0.0,25.001797066794403,25.001797066794403,0.0,0.0,0.5092015695884807,0.5092015695884807,0.0,0.0,0.97,0.97,0.96,0.96,24.25174315479057,24.25174315479057,0.0,0.0,48.50348630958114,1164.0836714299471,0.168891608930365,5.90444964471401e-05,0.805
1992-12-16,1992-12-27,312.7836,0.9288272938647332,290.5219447532691,0.797,1992,12,16,1992.12,1992,3,77,11,0.0251010960266824,3.3348747930356235,0.0114789084035212,0.96,5,Dry,26,4,3,2,24,59.0,0.2030827655725174,231.5219447532691,231.5219447532691,,2,115.76097237663456,115.76097237663456,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.0,4.0,3.0,2.0,24.0,264.5219447532691,990.0,964.8620877790132,25.13791222098689,0.1288897644118646,0.0163043889506538,989.8548058466376,0.0948632141452133,0.0948632141452133,0.0,0.0,24.89785485347921,24.89785485347921,24.992718067624423,24.992718067624423,,0.898198048722685,0.898198048722685,0.0,0.0,25.3883749556381,25.3883749556381,0.0,0.0,0.5170748463470081,0.5170748463470081,0.0,0.0,0.97,0.97,0.96,0.96,24.62672370696896,24.62672370696896,0.0,0.0,49.25344741393791,1182.08273793451,0.169534344318696,5.909380722038499e-05,0.795
1992-12-17,1992-12-28,316.6956,0.9306200236043244,294.72326674738565,0.794,1992,12,17,1992.12,1992,3,78,12,0.0254640902469741,4.20132199411654,0.0142551419183256,0.96,5,Dry,26,4,3,2,24,59.0,0.2001877919281151,235.72326674738565,235.72326674738565,,2,117.86163337369284,117.86163337369284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.0,4.0,3.0,2.0,24.0,268.72326674738565,990.0,964.8788930669896,25.121106933010424,0.130372541297278,0.0171446533494771,989.8524828053532,0.0983503114003301,0.0983503114003301,0.0,0.0,24.875239426963223,24.875239426963223,24.97358973836356,24.97358973836356,,0.899950965738953,0.899950965738953,0.0,0.0,25.87600770740136,25.87600770740136,0.0,0.0,0.5270062669531844,0.5270062669531844,0.0,0.0,0.97,0.97,0.96,0.96,25.099727476179314,25.099727476179314,0.0,0.0,50.19945495235863,1204.7869188566071,0.1703274244560602,5.915535294725629e-05,0.795
1992-12-18,1992-12-29,316.6956,0.9306200236043244,294.72326674738565,0.794,1992,12,18,1992.12,1992,3,79,12,0.0254640902469741,0.0,0.0,0.96,5,Dry,26,4,3,2,24,59.0,0.2001877919281151,235.72326674738565,235.72326674738565,,2,117.86163337369284,117.86163337369284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.0,4.0,3.0,2.0,24.0,268.72326674738565,990.0,964.8788930669896,25.121106933010424,0.130372541297278,0.0171446533494771,989.8524828053532,0.0983503114003301,0.0983503114003301,0.0,0.0,24.875239426963223,24.875239426963223,24.97358973836356,24.97358973836356,,0.899950965738953,0.899950965738953,0.0,0.0,25.87600770740136,25.87600770740136,0.0,0.0,0.5270062669531844,0.5270062669531844,0.0,0.0,0.97,0.97,0.96,0.96,25.099727476179314,25.099727476179314,0.0,0.0,50.19945495235863,1204.7869188566071,0.1703274244560602,5.915535294725629e-05,0.795
1992-12-19,1992-12-30,308.9022,0.9297022486736368,287.1870699602335,0.8029999999999999,1992,12,19,1992.12,1992,3,80,12,0.0248129628445641,7.536196787152164,0.0262414209253769,0.96,5,Dry,26,4,3,2,24,59.0,0.2054410040402225,228.1870699602335,228.1870699602335,,2,114.09353498011674,114.09353498011674,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.0,4.0,3.0,2.0,24.0,261.1870699602335,990.0,964.848748279841,25.151251720159053,0.1277127836268198,0.0156374139920466,989.8566498023812,0.0921496559681867,0.0921496559681867,0.0,0.0,24.915751866571934,24.915751866571934,25.007901522540124,25.007901522540124,,0.8968039098649103,0.8968039098649103,0.0,0.0,25.001797066794403,25.001797066794403,0.0,0.0,0.5092015695884807,0.5092015695884807,0.0,0.0,0.97,0.97,0.96,0.96,24.25174315479057,24.25174315479057,0.0,0.0,48.50348630958114,1164.0836714299471,0.168891608930365,5.90444964471401e-05,0.805
1992-12-20,1992-12-31,308.9022,0.9297022486736368,287.1870699602335,0.8029999999999999,1992,12,20,1992.12,1992,3,81,12,0.0248129628445641,0.0,0.0,0.96,5,Dry,26,4,3,2,24,59.0,0.2054410040402225,228.1870699602335,228.1870699602335,,2,114.09353498011674,114.09353498011674,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.0,4.0,3.0,2.0,24.0,261.1870699602335,990.0,964.848748279841,25.151251720159053,0.1277127836268198,0.0156374139920466,989.8566498023812,0.0921496559681867,0.0921496559681867,0.0,0.0,24.915751866571934,24.915751866571934,25.007901522540124,25.007901522540124,,0.8968039098649103,0.8968039098649103,0.0,0.0,25.001797066794403,25.001797066794403,0.0,0.0,0.5092015695884807,0.5092015695884807,0.0,0.0,0.97,0.97,0.96,0.96,24.25174315479057,24.25174315479057,0.0,0.0,48.50348630958114,1164.0836714299471,0.168891608930365,5.90444964471401e-05,0.805
1992-12-21,1993-01-01,316.6956,0.9306200236043244,294.72326674738565,0.794,1992,12,21,1992.12,1992,3,82,12,0.0254640902469741,7.536196787152164,0.0255704168534872,0.94,5,Dry,26,4,3,2,24,59.0,0.2001877919281151,235.72326674738565,235.72326674738565,,2,117.86163337369284,117.86163337369284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.0,4.0,3.0,2.0,24.0,268.72326674738565,990.0,964.8788930669896,25.121106933010424,0.130372541297278,0.0171446533494771,989.8524828053532,0.0983503114003301,0.0983503114003301,0.0,0.0,24.875239426963223,24.875239426963223,24.97358973836356,24.97358973836356,,0.899950965738953,0.899950965738953,0.0,0.0,25.87600770740136,25.87600770740136,0.0,0.0,0.5270062669531844,0.5270062669531844,0.0,0.0,0.97,0.97,0.96,0.96,25.099727476179314,25.099727476179314,0.0,0.0,50.19945495235863,1204.7869188566071,0.1703274244560602,5.915535294725629e-05,0.795
1992-12-22,1993-01-02,324.6118,0.9312809696570542,302.30479186612183,0.7809999999999999,1992,12,22,1992.12,1992,3,83,12,0.0261191340172329,7.581525118736181,0.0250790768877184,0.94,5,Dry,26,4,3,2,24,59.0,0.1951672669023673,243.30479186612183,243.30479186612183,,2,121.65239593306092,121.65239593306092,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.0,4.0,3.0,2.0,24.0,276.30479186612183,990.0,964.9115239593306,25.088476040669438,0.1330482967423465,0.0186609583732243,989.8482907448844,0.104775168923526,0.104775168923526,0.0,0.0,24.831991616630383,24.831991616630383,24.936766785553917,24.936766785553917,,0.9031013984549048,0.9031013984549048,0.0,0.0,26.75515270012121,26.75515270012121,0.0,0.0,0.5449114602876011,0.5449114602876011,0.0,0.0,0.97,0.97,0.96,0.96,25.95249811911758,25.95249811911758,0.0,0.0,51.90499623823516,1245.7199097176438,0.1716975636337968,5.925922954511472e-05,0.78
1992-12-23,1993-01-03,332.6514,0.9289857410847936,309.0284073518941,0.77,1992,12,23,1992.12,1992,3,84,12,0.0267000543952036,6.723615485772258,0.0217572732014762,0.94,5,Dry,26,4,3,2,24,59.0,0.1909209593563871,250.0284073518941,250.0284073518941,,2,125.01420367594704,125.01420367594704,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.0,4.0,3.0,2.0,24.0,283.0284073518941,990.0,964.9451420367594,25.05485796324058,0.1354212692597285,0.0200056814703788,989.84457304927,0.1106255666167046,0.1106255666167046,0.0,0.0,24.788805445893782,24.788805445893782,24.89943101251049,24.89943101251049,,0.9058718898923542,0.9058718898923542,0.0,0.0,27.530902002619083,27.530902002619083,0.0,0.0,0.5607108350838917,0.5607108350838917,0.0,0.0,0.97,0.97,0.96,0.96,26.70497494254051,26.70497494254051,0.0,0.0,53.40994988508102,1281.8387972419446,0.1728318452751902,5.933764625960968e-05,0.77
1992-12-24,1993-01-04,340.8154,0.928721014594374,316.52242407738737,0.763,1992,12,24,1992.12,1992,3,85,13,0.0273475374402862,7.494016725493282,0.0236761005080039,0.94,5,Dry,26,4,3,2,24,59.0,0.1864006955335807,257.52242407738737,257.52242407738737,,2,128.76121203869369,128.76121203869369,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.0,4.0,3.0,2.0,24.0,290.52242407738737,990.0,964.9826121203868,25.017387879613125,0.1380661402777139,0.0215044848154774,989.8404293749068,0.1173701816696486,0.1173701816696486,0.0,0.0,24.74044707285024,24.74044707285024,24.857817254519887,24.857817254519887,,0.9075368902745456,0.9075368902745456,0.0,0.0,28.352775980313737,28.352775980313737,0.0,0.0,0.577449612633681,0.577449612633681,0.0,0.0,0.97,0.97,0.96,0.96,27.502192700904324,27.502192700904324,0.0,0.0,55.00438540180865,1320.1052496434077,0.1737772151914282,5.933073983629246e-05,0.765
1992-12-25,1993-01-05,336.7179,0.9260439379072553,311.8155700798613,0.7659999999999999,1992,12,25,1992.12,1992,3,86,13,0.0269408652549,4.706853997526082,0.0150949934806673,0.94,5,Dry,26,4,3,2,24,59.0,0.1892144128174519,252.8155700798613,252.8155700798613,,2,126.40778503993064,126.40778503993064,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.0,4.0,3.0,2.0,24.0,285.8155700798613,990.0,964.9590778503992,25.04092214960076,0.1364049454632433,0.0205631140159722,989.8430319405207,0.1131340130718751,0.1131340130718751,0.0,0.0,24.77082007704963,24.77082007704963,24.883954090121502,24.883954090121502,,0.9064902241385322,0.9064902241385322,0.0,0.0,27.836589865657107,27.836589865657107,0.0,0.0,0.5669366571416926,0.5669366571416926,0.0,0.0,0.97,0.97,0.96,0.96,27.001492169687392,27.001492169687392,0.0,0.0,54.002984339374784,1296.0716241449948,0.1731888639349975,5.9335067766677056e-05,0.765
1992-12-26,1993-01-06,353.2963,0.921778111561846,325.6607962357874,0.746,1992,12,26,1992.12,1992,3,87,13,0.028137092794772,13.845226155926127,0.0425142550652667,0.94,5,Dry,26,4,3,2,24,59.0,0.1811701030089061,266.6607962357874,266.6607962357874,,2,133.3303981178937,133.3303981178937,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.0,4.0,3.0,2.0,24.0,299.6607962357874,990.0,965.028303981179,24.971696018821035,0.1412913553471032,0.0233321592471574,989.8353764854056,0.1258611484616401,0.1258611484616401,0.0,0.0,24.681211355765125,24.681211355765125,24.807072504226767,24.807072504226767,,0.9095774234390072,0.9095774234390072,0.0,0.0,29.35445480343393,29.35445480343393,0.0,0.0,0.5978504033285934,0.5978504033285934,0.0,0.0,0.97,0.97,0.96,0.96,28.47382115933092,28.47382115933092,0.0,0.0,56.94764231866184,1366.743415647884,0.1748679699150221,5.932176666484673e-05,0.745
1992-12-27,1993-01-07,383.5279,0.9045977994923856,346.9384943839358,0.7120000000000001,1992,12,27,1992.12,1992,3,88,13,0.029975485914772,21.27769814814837,0.0613298855347012,0.94,5,Dry,26,4,3,2,24,59.0,0.1700589613290599,287.9384943839358,287.9384943839358,,2,143.9692471919679,143.9692471919679,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.0,4.0,3.0,2.0,24.0,320.9384943839358,990.0,965.1346924719196,24.865307528080397,0.1488009152030392,0.0275876988767871,989.82361138592,0.1467178793277751,0.1467178793277751,0.0,0.0,24.542201034672736,24.542201034672736,24.68891891400051,24.68891891400051,,0.9143725029429404,0.9143725029429404,0.0,0.0,31.68437173344296,31.68437173344296,0.0,0.0,0.6453028866281663,0.6453028866281663,0.0,0.0,0.97,0.97,0.96,0.96,30.733840581439672,30.733840581439672,0.0,0.0,61.467681162879344,1475.2243479091044,0.1771716951502556,5.929862179459317e-05,0.71
1992-12-28,1993-01-08,366.0613,0.9164389073302937,335.4728177879068,0.731,1992,12,28,1992.12,1992,3,89,13,0.0289848514568751,11.465676596028972,0.034177662058086,0.94,5,Dry,26,4,3,2,24,59.0,0.1758711790393136,276.4728177879068,276.4728177879068,,2,138.2364088939534,138.2364088939534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.0,4.0,3.0,2.0,24.0,309.4728177879068,990.0,965.0773640889396,24.922635911060524,0.1447543221887391,0.0252945635575813,989.8299511142536,0.1352786332542696,0.1352786332542696,0.0,0.0,24.617308392059872,24.617308392059872,24.752587025314146,24.752587025314146,,0.911780972223564,0.911780972223564,0.0,0.0,30.429319044620325,30.429319044620325,0.0,0.0,0.6197417320696603,0.6197417320696603,0.0,0.0,0.97,0.97,0.96,0.96,29.516439473281714,29.516439473281714,0.0,0.0,59.03287894656343,1416.7890947175224,0.1759691868206302,5.9311515905265314e-05,0.73
1992-12-29,1993-01-09,392.4543,0.9019707790507928,353.9823107128336,0.7040000000000001,1992,12,29,1992.12,1992,3,90,13,0.0305840716455888,18.509492924926807,0.0522893160611704,0.94,5,Dry,26,4,3,2,24,59.0,0.1666749953724762,294.9823107128336,294.9823107128336,,2,147.4911553564168,147.4911553564168,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.0,4.0,3.0,2.0,24.0,327.9823107128336,990.0,965.169911553564,24.830088446435862,0.1512868965327763,0.0289964621425667,989.8197166413248,0.1539816031413469,0.1539816031413469,0.0,0.0,24.495823484619223,24.495823484619223,24.64980508776057,24.64980508776057,,0.9158102301324836,0.9158102301324836,0.0,0.0,32.4490668040061,32.4490668040061,0.0,0.0,0.6608771243178432,0.6608771243178432,0.0,0.0,0.97,0.97,0.96,0.96,31.47559479988592,31.47559479988592,0.0,0.0,62.95118959977184,1510.828550394524,0.1778371056819296,5.927962769440536e-05,0.705
1992-12-30,1993-01-10,420.0154,0.9067213782142306,380.8369423592014,0.675,1992,12,30,1992.12,1992,3,91,13,0.032904311819835,26.85463164636775,0.0705147759038532,0.94,5,Dry,26,4,3,2,24,59.0,0.1549219454250103,321.8369423592014,321.8369423592014,,2,160.9184711796007,160.9184711796007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.0,4.0,3.0,2.0,24.0,354.8369423592014,990.0,965.304184711796,24.695815288204017,0.1607647292547836,0.0343673884718402,989.8048678822734,0.1832124837130815,0.1832124837130815,0.0,0.0,24.31747068676429,24.31747068676429,24.500683170477373,24.500683170477373,,0.92106324551346,0.92106324551346,0.0,0.0,35.3469911183924,35.3469911183924,0.0,0.0,0.7198979861179715,0.7198979861179715,0.0,0.0,0.97,0.97,0.96,0.96,34.28658138484063,34.28658138484063,0.0,0.0,68.57316276968126,1645.7559064723505,0.1800591149190663,5.918556344006142e-05,0.675
1992-12-31,1993-01-11,448.7655,0.9091709283658698,408.00454625357366,0.643,1992,12,31,1992.12,1992,3,92,14,0.0352515927963087,27.167603894372288,0.0665865224881286,0.94,5,Dry,26,4,3,2,24,59.0,0.1446062318220632,349.00454625357366,349.00454625357366,,2,174.50227312678683,174.50227312678683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.0,4.0,3.0,2.0,24.0,382.00454625357366,990.0,965.436020458141,24.563979541859,0.1703530195936474,0.0398009092507147,989.7898460711556,0.2154855464293598,0.2154855464293598,0.0,0.0,24.13834006658522,24.13834006658522,24.35382561301458,24.35382561301458,,0.925994826678368,0.925994826678368,0.0,0.0,38.25214117339976,38.25214117339976,0.0,0.0,0.7790660116782029,0.7790660116782029,0.0,0.0,0.97,0.97,0.96,0.96,37.104576938197766,37.104576938197766,0.0,0.0,74.20915387639553,1781.0196930334928,0.1818831543859189,5.906414135813922e-05,0.645
1993-01-01,1993-01-12,439.0488,0.9068394067509818,398.1467533267305,0.657,1993,1,1,1993.01,1992,4,93,14,0.0343998794874295,9.85779292684316,0.0247591945544601,0.97,5,Dry,29,5,4,2,33,73.0,0.1833494795324731,325.1467533267305,325.1467533267305,,2,162.57337666336525,162.57337666336525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,5.0,4.0,2.0,33.0,363.1467533267305,990.0,965.3907337666336,24.609266233366384,0.16369751937229,0.0350293506653461,989.8012731299624,0.18701876632574,0.18701876632574,0.0,0.0,24.22352059700304,24.22352059700304,24.41053936332878,24.41053936332878,,0.9216495534008664,0.9216495534008664,0.0,0.0,35.595180987519576,35.595180987519576,0.0,0.0,0.7249527696032501,0.7249527696032501,0.0,0.0,0.97,0.97,0.96,0.96,34.52732555789399,34.52732555789399,0.0,0.0,69.05465111578798,1657.3116267789114,0.1734401964572087,5.899443047148636e-05,0.655
1993-01-02,1993-01-13,439.0488,0.9068394067509818,398.1467533267305,0.657,1993,1,2,1993.01,1992,4,94,14,0.0343998794874295,0.0,0.0,0.97,5,Dry,29,5,4,2,33,73.0,0.1833494795324731,325.1467533267305,325.1467533267305,,2,162.57337666336525,162.57337666336525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,5.0,4.0,2.0,33.0,363.1467533267305,990.0,965.3907337666336,24.609266233366384,0.16369751937229,0.0350293506653461,989.8012731299624,0.18701876632574,0.18701876632574,0.0,0.0,24.22352059700304,24.22352059700304,24.41053936332878,24.41053936332878,,0.9216495534008664,0.9216495534008664,0.0,0.0,35.595180987519576,35.595180987519576,0.0,0.0,0.7249527696032501,0.7249527696032501,0.0,0.0,0.97,0.97,0.96,0.96,34.52732555789399,34.52732555789399,0.0,0.0,69.05465111578798,1657.3116267789114,0.1734401964572087,5.899443047148636e-05,0.655
1993-01-03,1993-01-14,424.724,0.9100759486875,386.53109723034976,0.6709999999999999,1993,1,3,1993.01,1992,4,95,14,0.0333962868007022,11.615656096380745,0.0300510261130645,0.97,5,Dry,29,5,4,2,33,73.0,0.1888593195297202,313.53109723034976,313.53109723034976,,2,156.76554861517488,156.76554861517488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,5.0,4.0,2.0,33.0,351.53109723034976,990.0,965.3326554861516,24.66734451384832,0.1595979939389277,0.0327062194460699,989.807695786615,0.1739195179256882,0.1739195179256882,0.0,0.0,24.30112078253763,24.30112078253763,24.47504030046332,24.47504030046332,,0.9193658747780245,0.9193658747780245,0.0,0.0,34.34820210318791,34.34820210318791,0.0,0.0,0.6995560509814238,0.6995560509814238,0.0,0.0,0.97,0.97,0.96,0.96,33.31775604009227,33.31775604009227,0.0,0.0,66.63551208018454,1599.252289924429,0.1723936639449055,5.903677380084191e-05,0.67
1993-01-04,1993-01-15,420.0154,0.9067213782142306,380.8369423592014,0.675,1993,1,4,1993.01,1992,4,96,14,0.032904311819835,5.694154871148385,0.0149516872913492,0.97,5,Dry,29,5,4,2,33,73.0,0.1916830850173856,307.8369423592014,307.8369423592014,,2,153.9184711796007,153.9184711796007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,5.0,4.0,2.0,33.0,345.8369423592014,990.0,965.304184711796,24.695815288204017,0.1575883500133427,0.0315673884718402,989.8108442615148,0.1676638977479375,0.1676638977479375,0.0,0.0,24.338995651970908,24.338995651970908,24.506659549718847,24.506659549718847,,0.9182493500643212,0.9182493500643212,0.0,0.0,33.73593282496675,33.73593282496675,0.0,0.0,0.6870862082477953,0.6870862082477953,0.0,0.0,0.97,0.97,0.96,0.96,32.72385484021775,32.72385484021775,0.0,0.0,65.4477096804355,1570.745032330452,0.1718523136831245,5.9056977425611184e-05,0.675
1993-01-05,1993-01-16,415.3399,0.9079714249478594,377.11676084070143,0.68,1993,1,5,1993.01,1992,4,97,14,0.0325828881366366,3.720181518499942,0.0098648002549836,0.97,5,Dry,29,5,4,2,33,73.0,0.1935740003633412,304.11676084070143,304.11676084070143,,2,152.05838042035072,152.05838042035072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,5.0,4.0,2.0,33.0,342.11676084070143,990.0,965.2855838042036,24.714416195796503,0.1562753825300365,0.0308233521681402,989.812901265302,0.1636461017079575,0.1636461017079575,0.0,0.0,24.363671359390437,24.363671359390437,24.52731746109839,24.52731746109839,,0.9175209250098326,0.9175209250098326,0.0,0.0,33.3355611553064,33.3355611553064,0.0,0.0,0.6789319990897433,0.6789319990897433,0.0,0.0,0.97,0.97,0.96,0.96,32.33549432064721,32.33549432064721,0.0,0.0,64.67098864129441,1552.103727391066,0.1714879723116104,5.906995544017527e-05,0.68
1993-01-06,1993-01-17,410.6973,0.908236127635729,373.01012538244936,0.6880000000000001,1993,1,6,1993.01,1992,4,98,14,0.0322280748330436,4.106635458252072,0.0110094476766321,0.97,5,Dry,29,5,4,2,33,73.0,0.1957051431918978,300.01012538244936,300.01012538244936,,2,150.00506269122468,150.00506269122468,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,5.0,4.0,2.0,33.0,338.01012538244936,990.0,965.2650506269122,24.73494937308783,0.1548260234609524,0.0300020250764898,989.8151719514626,0.1592109354130453,0.1592109354130453,0.0,0.0,24.3909103891374,24.3909103891374,24.55012132455045,24.55012132455045,,0.9167178435459646,0.9167178435459646,0.0,0.0,32.893365569755545,32.893365569755545,0.0,0.0,0.6699259790174246,0.6699259790174246,0.0,0.0,0.97,0.97,0.96,0.96,31.90656460266288,31.90656460266288,0.0,0.0,63.81312920532576,1531.515100927818,0.1710761313513883,5.9084236577365085e-05,0.69
1993-01-07,1993-01-18,406.0875,0.9120318780949216,370.3647452958713,0.6890000000000001,1993,1,7,1993.01,1992,4,99,15,0.0319995139935632,2.645380086578029,0.0071426347139621,0.97,5,Dry,29,5,4,2,33,73.0,0.1971029935413611,297.3647452958713,297.3647452958713,,2,148.68237264793564,148.68237264793564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,5.0,4.0,2.0,33.0,335.3647452958713,990.0,965.2518237264792,24.7481762735207,0.1538923867506493,0.0294729490591742,989.8166346641902,0.1564593351077061,0.1564593351077061,0.0,0.0,24.40835160260324,24.40835160260324,24.564810937710945,24.564810937710945,,0.9162009755627816,0.9162009755627816,0.0,0.0,32.60824181283305,32.60824181283305,0.0,0.0,0.6641189778581069,0.6641189778581069,0.0,0.0,0.97,0.97,0.96,0.96,31.629994558448058,31.629994558448058,0.0,0.0,63.25998911689612,1518.2397388055067,0.1708045647443035,5.9093148993347694e-05,0.69
1993-01-08,1993-01-19,406.0875,0.9120318780949216,370.3647452958713,0.6890000000000001,1993,1,8,1993.01,1992,4,100,15,0.0319995139935632,0.0,0.0,0.97,5,Dry,29,5,4,2,33,73.0,0.1971029935413611,297.3647452958713,297.3647452958713,,2,148.68237264793564,148.68237264793564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,5.0,4.0,2.0,33.0,335.3647452958713,990.0,965.2518237264792,24.7481762735207,0.1538923867506493,0.0294729490591742,989.8166346641902,0.1564593351077061,0.1564593351077061,0.0,0.0,24.40835160260324,24.40835160260324,24.564810937710945,24.564810937710945,,0.9162009755627816,0.9162009755627816,0.0,0.0,32.60824181283305,32.60824181283305,0.0,0.0,0.6641189778581069,0.6641189778581069,0.0,0.0,0.97,0.97,0.96,0.96,31.629994558448058,31.629994558448058,0.0,0.0,63.25998911689612,1518.2397388055067,0.1708045647443035,5.9093148993347694e-05,0.69
1993-01-09,1993-01-20,406.0875,0.9120318780949216,370.3647452958713,0.6890000000000001,1993,1,9,1993.01,1992,4,101,15,0.0319995139935632,0.0,0.0,0.97,5,Dry,29,5,4,2,33,73.0,0.1971029935413611,297.3647452958713,297.3647452958713,,2,148.68237264793564,148.68237264793564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,5.0,4.0,2.0,33.0,335.3647452958713,990.0,965.2518237264792,24.7481762735207,0.1538923867506493,0.0294729490591742,989.8166346641902,0.1564593351077061,0.1564593351077061,0.0,0.0,24.40835160260324,24.40835160260324,24.564810937710945,24.564810937710945,,0.9162009755627816,0.9162009755627816,0.0,0.0,32.60824181283305,32.60824181283305,0.0,0.0,0.6641189778581069,0.6641189778581069,0.0,0.0,0.97,0.97,0.96,0.96,31.629994558448058,31.629994558448058,0.0,0.0,63.25998911689612,1518.2397388055067,0.1708045647443035,5.9093148993347694e-05,0.69
1993-01-10,1993-01-21,410.6973,0.908236127635729,373.01012538244936,0.6880000000000001,1993,1,10,1993.01,1992,4,102,15,0.0322280748330436,2.645380086578029,0.0070919792964486,0.97,5,Dry,29,5,4,2,33,73.0,0.1957051431918978,300.01012538244936,300.01012538244936,,2,150.00506269122468,150.00506269122468,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,5.0,4.0,2.0,33.0,338.01012538244936,990.0,965.2650506269122,24.73494937308783,0.1548260234609524,0.0300020250764898,989.8151719514626,0.1592109354130453,0.1592109354130453,0.0,0.0,24.3909103891374,24.3909103891374,24.55012132455045,24.55012132455045,,0.9167178435459646,0.9167178435459646,0.0,0.0,32.893365569755545,32.893365569755545,0.0,0.0,0.6699259790174246,0.6699259790174246,0.0,0.0,0.97,0.97,0.96,0.96,31.90656460266288,31.90656460266288,0.0,0.0,63.81312920532576,1531.515100927818,0.1710761313513883,5.9084236577365085e-05,0.69
1993-01-11,1993-01-22,410.6973,0.908236127635729,373.01012538244936,0.6880000000000001,1993,1,11,1993.01,1992,4,103,15,0.0322280748330436,0.0,0.0,0.97,5,Dry,29,5,4,2,33,73.0,0.1957051431918978,300.01012538244936,300.01012538244936,,2,150.00506269122468,150.00506269122468,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,5.0,4.0,2.0,33.0,338.01012538244936,990.0,965.2650506269122,24.73494937308783,0.1548260234609524,0.0300020250764898,989.8151719514626,0.1592109354130453,0.1592109354130453,0.0,0.0,24.3909103891374,24.3909103891374,24.55012132455045,24.55012132455045,,0.9167178435459646,0.9167178435459646,0.0,0.0,32.893365569755545,32.893365569755545,0.0,0.0,0.6699259790174246,0.6699259790174246,0.0,0.0,0.97,0.97,0.96,0.96,31.90656460266288,31.90656460266288,0.0,0.0,63.81312920532576,1531.515100927818,0.1710761313513883,5.9084236577365085e-05,0.69
1993-01-12,1993-01-23,410.6973,0.908236127635729,373.01012538244936,0.6880000000000001,1993,1,12,1993.01,1992,4,104,15,0.0322280748330436,0.0,0.0,0.97,5,Dry,29,5,4,2,33,73.0,0.1957051431918978,300.01012538244936,300.01012538244936,,2,150.00506269122468,150.00506269122468,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,5.0,4.0,2.0,33.0,338.01012538244936,990.0,965.2650506269122,24.73494937308783,0.1548260234609524,0.0300020250764898,989.8151719514626,0.1592109354130453,0.1592109354130453,0.0,0.0,24.3909103891374,24.3909103891374,24.55012132455045,24.55012132455045,,0.9167178435459646,0.9167178435459646,0.0,0.0,32.893365569755545,32.893365569755545,0.0,0.0,0.6699259790174246,0.6699259790174246,0.0,0.0,0.97,0.97,0.96,0.96,31.90656460266288,31.90656460266288,0.0,0.0,63.81312920532576,1531.515100927818,0.1710761313513883,5.9084236577365085e-05,0.69
1993-01-13,1993-01-24,415.3399,0.9079714249478594,377.11676084070143,0.68,1993,1,13,1993.01,1992,4,105,15,0.0325828881366366,4.106635458252072,0.0108895596395588,0.97,5,Dry,29,5,4,2,33,73.0,0.1935740003633412,304.11676084070143,304.11676084070143,,2,152.05838042035072,152.05838042035072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,5.0,4.0,2.0,33.0,342.11676084070143,990.0,965.2855838042036,24.714416195796503,0.1562753825300365,0.0308233521681402,989.812901265302,0.1636461017079575,0.1636461017079575,0.0,0.0,24.363671359390437,24.363671359390437,24.52731746109839,24.52731746109839,,0.9175209250098326,0.9175209250098326,0.0,0.0,33.3355611553064,33.3355611553064,0.0,0.0,0.6789319990897433,0.6789319990897433,0.0,0.0,0.97,0.97,0.96,0.96,32.33549432064721,32.33549432064721,0.0,0.0,64.67098864129441,1552.103727391066,0.1714879723116104,5.906995544017527e-05,0.68
1993-01-14,1993-01-25,415.3399,0.9079714249478594,377.11676084070143,0.68,1993,1,14,1993.01,1992,4,106,16,0.0325828881366366,0.0,0.0,0.97,5,Dry,29,5,4,2,33,73.0,0.1935740003633412,304.11676084070143,304.11676084070143,,2,152.05838042035072,152.05838042035072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,5.0,4.0,2.0,33.0,342.11676084070143,990.0,965.2855838042036,24.714416195796503,0.1562753825300365,0.0308233521681402,989.812901265302,0.1636461017079575,0.1636461017079575,0.0,0.0,24.363671359390437,24.363671359390437,24.52731746109839,24.52731746109839,,0.9175209250098326,0.9175209250098326,0.0,0.0,33.3355611553064,33.3355611553064,0.0,0.0,0.6789319990897433,0.6789319990897433,0.0,0.0,0.97,0.97,0.96,0.96,32.33549432064721,32.33549432064721,0.0,0.0,64.67098864129441,1552.103727391066,0.1714879723116104,5.906995544017527e-05,0.68
1993-01-15,1993-01-26,429.4657,0.9060885103777592,389.1339363713416,0.6629999999999999,1993,1,15,1993.01,1992,4,107,16,0.0336211721024839,12.017175530640204,0.0308818491717784,0.97,5,Dry,29,5,4,2,33,73.0,0.1875960772805427,316.1339363713416,316.1339363713416,,2,158.0669681856708,158.0669681856708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,5.0,4.0,2.0,33.0,354.1339363713416,990.0,965.3456696818566,24.65433031814337,0.1605166166296229,0.0332267872742683,989.806256596096,0.1768086693721891,0.1768086693721891,0.0,0.0,24.283778244867268,24.283778244867268,24.460586914239457,24.460586914239457,,0.919876900806987,0.919876900806987,0.0,0.0,34.6278712832274,34.6278712832274,0.0,0.0,0.7052519609618615,0.7052519609618615,0.0,0.0,0.97,0.97,0.96,0.96,33.58903514473057,33.58903514473057,0.0,0.0,67.17807028946115,1612.2736869470675,0.1726348282956094,5.902743405088447e-05,0.665
1993-01-16,1993-01-27,429.4657,0.9060885103777592,389.1339363713416,0.6629999999999999,1993,1,16,1993.01,1992,4,108,16,0.0336211721024839,0.0,0.0,0.97,5,Dry,29,5,4,2,33,73.0,0.1875960772805427,316.1339363713416,316.1339363713416,,2,158.0669681856708,158.0669681856708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,5.0,4.0,2.0,33.0,354.1339363713416,990.0,965.3456696818566,24.65433031814337,0.1605166166296229,0.0332267872742683,989.806256596096,0.1768086693721891,0.1768086693721891,0.0,0.0,24.283778244867268,24.283778244867268,24.460586914239457,24.460586914239457,,0.919876900806987,0.919876900806987,0.0,0.0,34.6278712832274,34.6278712832274,0.0,0.0,0.7052519609618615,0.7052519609618615,0.0,0.0,0.97,0.97,0.96,0.96,33.58903514473057,33.58903514473057,0.0,0.0,67.17807028946115,1612.2736869470675,0.1726348282956094,5.902743405088447e-05,0.665
1993-01-17,1993-01-28,434.2405,0.9023039355474278,391.8169121240828,0.66,1993,1,17,1993.01,1992,4,109,16,0.0338529812075207,2.6829757527411857,0.0068475241106783,0.97,5,Dry,29,5,4,2,33,73.0,0.1863115086182955,318.8169121240828,318.8169121240828,,2,159.4084560620414,159.4084560620414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,5.0,4.0,2.0,33.0,356.8169121240828,990.0,965.3590845606204,24.64091543937957,0.1614635220169892,0.0337633824248165,989.8047730955582,0.1797867724577319,0.1797867724577319,0.0,0.0,24.265901762480013,24.265901762480013,24.445688534937744,24.445688534937744,,0.9204041092198574,0.9204041092198574,0.0,0.0,34.91604455343502,34.91604455343502,0.0,0.0,0.7111210703347255,0.7111210703347255,0.0,0.0,0.97,0.97,0.96,0.96,33.86856321683197,33.86856321683197,0.0,0.0,67.73712643366395,1625.6910344079347,0.1728795371962213,5.9017786504601885e-05,0.66
1993-01-18,1993-01-29,439.0488,0.9068394067509818,398.1467533267305,0.657,1993,1,18,1993.01,1992,4,110,16,0.0343998794874295,6.3298412026476845,0.0158982615072418,0.97,5,Dry,29,5,4,2,33,73.0,0.1833494795324731,325.1467533267305,325.1467533267305,,2,162.57337666336525,162.57337666336525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,5.0,4.0,2.0,33.0,363.1467533267305,990.0,965.3907337666336,24.609266233366384,0.16369751937229,0.0350293506653461,989.8012731299624,0.18701876632574,0.18701876632574,0.0,0.0,24.22352059700304,24.22352059700304,24.41053936332878,24.41053936332878,,0.9216495534008664,0.9216495534008664,0.0,0.0,35.595180987519576,35.595180987519576,0.0,0.0,0.7249527696032501,0.7249527696032501,0.0,0.0,0.97,0.97,0.96,0.96,34.52732555789399,34.52732555789399,0.0,0.0,69.05465111578798,1657.3116267789114,0.1734401964572087,5.899443047148636e-05,0.655
1993-01-19,1993-01-30,448.7655,0.9091709283658698,408.00454625357366,0.643,1993,1,19,1993.01,1992,4,111,16,0.0352515927963087,9.85779292684316,0.0241609879531013,0.97,5,Dry,29,5,4,2,33,73.0,0.1789195749662816,335.00454625357366,335.00454625357366,,2,167.50227312678683,167.50227312678683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,5.0,4.0,2.0,33.0,373.00454625357366,990.0,965.436020458141,24.563979541859,0.1671766403522065,0.0370009092507147,989.795822450397,0.1985554100417526,0.1985554100417526,0.0,0.0,24.1612465822143,24.1612465822143,24.35980199225605,24.35980199225605,,0.9234855004774588,0.9234855004774588,0.0,0.0,36.65294061812997,36.65294061812997,0.0,0.0,0.7464957356034616,0.7464957356034616,0.0,0.0,0.97,0.97,0.96,0.96,35.55335239958607,35.55335239958607,0.0,0.0,71.10670479917214,1706.5609151801314,0.1742791972591882,5.8959983275163625e-05,0.645
1993-01-20,1993-01-31,453.6742,0.9119592484433596,413.7323824701425,0.64,1993,1,20,1993.01,1992,4,112,16,0.0357464778454203,5.727836216568846,0.013844302402368,0.97,5,Dry,29,5,4,2,33,73.0,0.1764425582647452,340.7323824701425,340.7323824701425,,2,170.36619123507126,170.36619123507126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,5.0,4.0,2.0,33.0,378.7323824701425,990.0,965.4617957211155,24.538204278884336,0.1691981714696157,0.0381464764940285,989.7926553520364,0.2053935066135738,0.2053935066135738,0.0,0.0,24.125466124307135,24.125466124307135,24.330859630920717,24.330859630920717,,0.9244877271301872,0.9244877271301872,0.0,0.0,37.26481563500978,37.26481563500978,0.0,0.0,0.7589575485745373,0.7589575485745373,0.0,0.0,0.97,0.97,0.96,0.96,36.14687116595949,36.14687116595949,0.0,0.0,72.29374233191898,1735.0498159660556,0.174735518405152,5.893656172805769e-05,0.64
1993-01-21,1993-02-01,458.6166,0.911126574868046,417.8577719356288,0.633,1993,1,21,1993.01,1992,4,113,17,0.0361029114952383,4.125389465486137,0.0098727120627103,0.99,5,Dry,29,5,4,2,33,73.0,0.1747005916913894,344.8577719356288,344.8577719356288,,2,172.4288859678144,172.4288859678144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,5.0,4.0,2.0,33.0,382.8577719356288,990.0,965.4803599737104,24.51964002628972,0.1706541494097301,0.0389715543871257,989.7903742962033,0.2104264817614671,0.2104264817614671,0.0,0.0,24.099587840731395,24.099587840731395,24.31001432249286,24.31001432249286,,0.9252076835008416,0.9252076835008416,0.0,0.0,37.70488041809614,37.70488041809614,0.0,0.0,0.7679201714479865,0.7679201714479865,0.0,0.0,0.97,0.97,0.96,0.96,36.573734005553256,36.573734005553256,0.0,0.0,73.14746801110651,1755.5392322665562,0.1750535060584559,5.8919191526844734e-05,0.635
1993-01-22,1993-02-02,463.5928,0.9065907191323836,420.28892993659525,0.63,1993,1,22,1993.01,1992,4,114,17,0.0363129635465218,2.4311580009666045,0.0057844921143494,0.99,5,Dry,29,5,4,2,33,73.0,0.1736900374963784,347.28892993659525,347.28892993659525,,2,173.64446496829763,173.64446496829763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,5.0,4.0,2.0,33.0,385.28892993659525,990.0,965.4913001847146,24.508699815285357,0.1715121804993893,0.039457785987319,989.7890300335132,0.2133924945226462,0.2133924945226462,0.0,0.0,24.08433735427602,24.08433735427602,24.297729848798667,24.297729848798667,,0.9256312653725868,0.9256312653725868,0.0,0.0,37.96403466429534,37.96403466429534,0.0,0.0,0.7731982620019417,0.7731982620019417,0.0,0.0,0.97,0.97,0.96,0.96,36.82511362436648,36.82511362436648,0.0,0.0,73.65022724873296,1767.605453969591,0.1752371333212222,5.8908864332982e-05,0.63
1993-01-23,1993-02-03,478.7252,0.9002196493164109,430.9578316629287,0.615,1993,1,23,1993.01,1992,4,115,17,0.037234756655677,10.668901726333443,0.0247562544232357,0.99,5,Dry,29,5,4,2,33,73.0,0.1693901227373367,357.9578316629287,357.9578316629287,,2,178.97891583146435,178.97891583146435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,5.0,4.0,2.0,33.0,395.9578316629287,990.0,965.5393102424832,24.46068975751689,0.1752775669407781,0.0415915663325857,989.7831308667268,0.2266472895786608,0.2266472895786608,0.0,0.0,24.01717333466488,24.01717333466488,24.24382062424354,24.24382062424354,,0.9274837219469674,0.9274837219469674,0.0,0.0,39.099280089685024,39.099280089685024,0.0,0.0,0.796319350095418,0.796319350095418,0.0,0.0,0.97,0.97,0.96,0.96,37.92630168699447,37.92630168699447,0.0,0.0,75.85260337398894,1820.4624809757347,0.1760093396639248,5.886215006388394e-05,0.615
1993-01-24,1993-02-04,478.7252,0.9002196493164109,430.9578316629287,0.615,1993,1,24,1993.01,1992,4,116,17,0.037234756655677,0.0,0.0,0.99,5,Dry,29,5,4,2,33,73.0,0.1693901227373367,357.9578316629287,357.9578316629287,,2,178.97891583146435,178.97891583146435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,5.0,4.0,2.0,33.0,395.9578316629287,990.0,965.5393102424832,24.46068975751689,0.1752775669407781,0.0415915663325857,989.7831308667268,0.2266472895786608,0.2266472895786608,0.0,0.0,24.01717333466488,24.01717333466488,24.24382062424354,24.24382062424354,,0.9274837219469674,0.9274837219469674,0.0,0.0,39.099280089685024,39.099280089685024,0.0,0.0,0.796319350095418,0.796319350095418,0.0,0.0,0.97,0.97,0.96,0.96,37.92630168699447,37.92630168699447,0.0,0.0,75.85260337398894,1820.4624809757347,0.1760093396639248,5.886215006388394e-05,0.615
1993-01-25,1993-02-05,509.9149,0.8935905892579125,455.65515596238953,0.59,1993,1,25,1993.01,1992,4,117,17,0.0393686054751504,24.697324299460824,0.0542017882960143,0.99,5,Dry,29,5,4,2,33,73.0,0.1602088751652917,382.65515596238953,382.65515596238953,,2,191.3275779811948,191.3275779811948,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,5.0,4.0,2.0,33.0,420.65515596238953,990.0,965.6504482018308,24.349551798169276,0.1839940189656606,0.0465310311924779,989.769474949842,0.2590110121088498,0.2590110121088498,0.0,0.0,23.8600157359023,23.8600157359023,24.11902674801115,24.11902674801115,,0.9314554937396784,0.9314554937396784,0.0,0.0,41.701253300212,41.701253300212,0.0,0.0,0.8493126945053361,0.8493126945053361,0.0,0.0,0.9749312694505337,0.9749312694505337,0.96,0.96,40.655855817653936,40.655855817653936,0.0,0.0,81.31171163530787,1951.481079247389,0.1784501076555786,5.902595643473648e-05,0.59
1993-01-26,1993-02-06,515.2343,0.8913623235036077,459.2604427967548,0.585,1993,1,26,1993.01,1992,4,118,17,0.0396801022576396,3.6052868343653017,0.0078502011024729,0.99,5,Dry,29,5,4,2,33,73.0,0.1589512032768432,386.2604427967548,386.2604427967548,,2,193.1302213983774,193.1302213983774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,5.0,4.0,2.0,33.0,424.2604427967548,990.0,965.6666719925854,24.333328007414597,0.1852664365501181,0.0472520885593509,989.7674814748904,0.2639142022035865,0.2639142022035865,0.0,0.0,23.83689528010148,23.83689528010148,24.100809482305067,24.100809482305067,,0.9319892749743022,0.9319892749743022,0.0,0.0,42.07746244573621,42.07746244573621,0.0,0.0,0.8569747952288433,0.8569747952288433,0.0,0.0,0.9756974795228844,0.9756974795228844,0.96,0.96,41.05487405302364,41.05487405302364,0.0,0.0,82.10974810604728,1970.6339545451349,0.1787868940029413,5.904892356474702e-05,0.585
1993-01-27,1993-02-07,525.9775,0.8881694527338079,467.1571483252964,0.58,1993,1,27,1993.01,1992,4,119,17,0.0403623776153056,7.896705528541587,0.016903745467345,0.99,5,Dry,29,5,4,2,33,73.0,0.1562643325949232,394.1571483252964,394.1571483252964,,2,197.0785741626482,197.0785741626482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,5.0,4.0,2.0,33.0,432.1571483252964,990.0,965.7022071674638,24.29779283253617,0.188053428940855,0.0488314296650592,989.763115141394,0.274820007655415,0.274820007655415,0.0,0.0,23.78608796627487,23.78608796627487,24.060907973930284,24.060907973930284,,0.9331579915275774,0.9331579915275774,0.0,0.0,42.89990311757388,42.89990311757388,0.0,0.0,0.8737251144108733,0.8737251144108733,0.0,0.0,0.9773725114410872,0.9773725114410872,0.96,0.96,41.92918605060251,41.92918605060251,0.0,0.0,83.85837210120502,2012.6009304289205,0.1795078431355004,5.909823619667119e-05,0.58
1993-01-28,1993-02-08,531.4016,0.8847902403509693,470.1789493868897,0.5740000000000001,1993,1,28,1993.01,1992,4,120,18,0.0406234612270272,3.021801061593294,0.0064269169547758,0.99,5,Dry,29,5,4,2,33,73.0,0.1552600347063421,397.1789493868897,397.1789493868897,,2,198.58947469344488,198.58947469344488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,5.0,4.0,2.0,33.0,435.1789493868897,990.0,965.715805272241,24.28419472775897,0.1891199162923893,0.0494357898773779,989.7614442938302,0.2790505291416456,0.2790505291416456,0.0,0.0,23.766588492447536,23.766588492447536,24.04563902158918,24.04563902158918,,0.933605065239844,0.933605065239844,0.0,0.0,43.21405023331659,43.21405023331659,0.0,0.0,0.8801232226744723,0.8801232226744723,0.0,0.0,0.9780123222674472,0.9780123222674472,0.96,0.96,42.26387362326808,42.26387362326808,0.0,0.0,84.52774724653615,2028.665933916868,0.1797778215225496,5.911675285648844e-05,0.575
1993-01-29,1993-02-09,542.3552,0.8801399653154843,477.3484869166725,0.5650000000000001,1993,1,29,1993.01,1992,4,121,18,0.0412429092696005,7.169537529782815,0.0150195040442944,0.99,5,Dry,29,5,4,2,33,73.0,0.1529281059871529,404.3484869166725,404.3484869166725,,2,202.17424345833624,202.17424345833624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,5.0,4.0,2.0,33.0,442.3484869166725,990.0,965.748068191125,24.25193180887504,0.1916502685346486,0.0508696973833345,989.757480034082,0.2892183362908417,0.2892183362908417,0.0,0.0,23.72019350666625,23.72019350666625,24.009411842957093,24.009411842957093,,0.9346654478874044,0.9346654478874044,0.0,0.0,43.95810297320527,43.95810297320527,0.0,0.0,0.8952770462974596,0.8952770462974596,0.0,0.0,0.979527704629746,0.979527704629746,0.96,0.96,43.05817970522177,43.05817970522177,0.0,0.0,86.11635941044354,2066.792625850645,0.1804056402623023,5.915988737772888e-05,0.565
1993-01-30,1993-02-10,559.0506,0.8753118667840304,489.3436243127323,0.555,1993,1,30,1993.01,1992,4,122,18,0.04227928914062,11.99513739605976,0.0245127080441817,0.99,5,Dry,29,5,4,2,33,73.0,0.1491794239733402,416.3436243127323,416.3436243127323,,2,208.17181215636612,208.17181215636612,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,5.0,4.0,2.0,33.0,454.3436243127323,990.0,965.8020463094072,24.19795369059273,0.1958837246927682,0.0532687248625464,989.7508475504447,0.3066251277397164,0.3066251277397164,0.0,0.0,23.642176113297754,23.642176113297754,23.948801241037472,23.948801241037472,,0.9362582912967308,0.9362582912967308,0.0,0.0,45.1901462811292,45.1901462811292,0.0,0.0,0.9203695780270712,0.9203695780270712,0.0,0.0,0.98,0.98,0.96,0.96,44.28634335550661,44.28634335550661,0.0,0.0,88.57268671101322,2125.7444810643174,0.1810030463468503,5.9094273695210654e-05,0.555
