Date,LaggedDate,VicFalls,Conversion,Flow,Exceedance,Year,Month,Day,MonthId,WaterYear,WaterMonth,WaterDay,WaterWeek,Volume,Flow_difference,Flow_difference_pct,EWRRefExceedance,EWRBandNo,EWRBandLabel,EWRChannelA,EWRChannelC,EWRChannelD,EWRChannelE,EWRChannelFG,EWRTotal,EWRProportion,FlowAvailableForGeneration,FlowCanal,LowFlowShutoff,Turbines,FlowTurbine1,FlowTurbine2,FlowTurbine3,FlowTurbine4,FlowSpill,SpillChannelA,SpillChannelC,SpillChannelD,SpillChannelE,SpillChannelFG,FlowChannelA,FlowChannelC,FlowChannelD,FlowChannelE,FlowChannelFG,FlowLeftChannel,LevelHeadpond,LevelTailwater,HeadGross,HeadlossLeftChannel,HeadlossCanal,LevelForebay,HeadlossTurbine1,HeadlossTurbine2,HeadlossTurbine3,HeadlossTurbine4,HeadTurbine1,HeadTurbine2,HeadTurbine3,HeadTurbine4,LowHeadShutoff,EffTurbine1,EffTurbine2,EffTurbine3,EffTurbine4,PowerTurbine1,PowerTurbine2,PowerTurbine3,PowerTurbine4,LoadFactorTurbine1,LoadFactorTurbine2,LoadFactorTurbine3,LoadFactorTurbine4,EffGen1,EffGen2,EffGen3,EffGen4,PowerGenerator1,PowerGenerator2,PowerGenerator3,PowerGenerator4,Power,Energy,PerfMwPerCumec,PerfMWhPerm3,ExceedanceRnd
1993-01-31,1993-02-11,564.6867,0.8760275090430032,494.6810831907137,0.5529999999999999,1993,1,31,1993.01,1992,4,123,18,0.0427404455876776,5.337458877981362,0.0107896967548355,0.99,5,Dry,29,5,4,2,33,73.0,0.1475698232266068,421.6810831907137,421.6810831907137,,2,210.84054159535685,210.84054159535685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,5.0,4.0,2.0,33.0,459.6810831907137,990.0,965.8260648743582,24.173935125641837,0.1977674795352198,0.0543362166381427,989.7478963038268,0.3145216247860705,0.3145216247860705,0.0,0.0,23.60730980468244,23.60730980468244,23.92183142946851,23.92183142946851,,0.9368899087456396,0.9368899087456396,0.0,0.0,45.732809610775455,45.732809610775455,0.0,0.0,0.9314217843335124,0.9314217843335124,0.0,0.0,0.98,0.98,0.96,0.96,44.818153418559945,44.818153418559945,0.0,0.0,89.63630683711989,2151.2713640908773,0.1812001911594475,5.904693170729959e-05,0.555
1993-02-01,1993-02-12,559.0506,0.8753118667840304,489.3436243127323,0.555,1993,2,1,1993.02,1992,5,124,18,0.04227928914062,5.337458877981362,0.0109073841218993,0.98,5,Dry,31,6,4,3,41,85.0,0.1737020690100536,404.3436243127323,404.3436243127323,,2,202.17181215636612,202.17181215636612,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,6.0,4.0,3.0,41.0,445.3436243127323,990.0,965.8020463094072,24.19795369059273,0.1927073454513272,0.0508687248625464,989.756423929686,0.2892113827672071,0.2892113827672071,0.0,0.0,23.665166237511613,23.665166237511613,23.95437762027882,23.95437762027882,,0.934618084606666,0.934618084606666,0.0,0.0,43.853377063717296,43.853377063717296,0.0,0.0,0.8931441357172565,0.8931441357172565,0.0,0.0,0.9793144135717256,0.9793144135717256,0.96,0.96,42.94624424229407,42.94624424229407,0.0,0.0,85.89248848458814,2061.419723630115,0.1755259172022961,5.900680298744844e-05,0.555
1993-02-02,1993-02-13,570.3586,0.8854392210789449,505.01787451967766,0.547,1993,2,2,1993.02,1992,5,125,18,0.0436335443585001,15.674250206945374,0.0310370206635817,0.98,5,Dry,31,6,4,3,41,85.0,0.1683108743048817,420.01787451967766,420.01787451967766,,2,210.00893725983883,210.00893725983883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,6.0,4.0,3.0,41.0,461.01787451967766,990.0,965.8725804353384,24.127419564661523,0.1982392746716042,0.0540035749039355,989.7477571504244,0.3120268117795164,0.3120268117795164,0.0,0.0,23.563149903306496,23.563149903306496,23.875176715086013,23.875176715086013,,0.9366394164591288,0.9366394164591288,0.0,0.0,45.455061848001804,45.455061848001804,0.0,0.0,0.9257650070876132,0.9257650070876132,0.0,0.0,0.98,0.98,0.96,0.96,44.54596061104177,44.54596061104177,0.0,0.0,89.09192122208354,2138.206109330005,0.1764134018163591,5.892072075104932e-05,0.545
1993-02-03,1993-02-14,581.8096,0.8882166996280455,516.7730027239134,0.54,1993,2,3,1993.02,1992,5,126,18,0.0446491874353461,11.755128204235689,0.0227471794042535,0.98,5,Dry,31,6,4,3,41,85.0,0.1644822766513818,431.77300272391335,431.77300272391335,,2,215.88650136195668,215.88650136195668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,6.0,4.0,3.0,41.0,472.77300272391335,990.0,965.9254785122577,24.07452148774246,0.2023880241392054,0.0563546005447826,989.741257375316,0.3297304241948265,0.3297304241948265,0.0,0.0,23.486048438863712,23.486048438863712,23.81577886305854,23.81577886305854,,0.9380071196484642,0.9380071196484642,0.0,0.0,46.64233402223584,46.64233402223584,0.0,0.0,0.9499457031005264,0.9499457031005264,0.0,0.0,0.98,0.98,0.96,0.96,45.70948734179112,45.70948734179112,0.0,0.0,91.41897468358223,2194.055392405974,0.176903542177537,5.8813680971540666e-05,0.54
1993-02-04,1993-02-15,593.4044,0.8886647923374786,527.3375978981461,0.532,1993,2,4,1993.02,1992,5,127,19,0.0455619684583998,10.56459517423275,0.0200338364196692,0.98,5,Dry,31,6,4,3,41,85.0,0.1611870656270132,442.3375978981461,442.3375978981461,,3,147.4458659660487,147.4458659660487,147.4458659660487,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,6.0,4.0,3.0,41.0,483.3375978981461,990.0,965.9730191905415,24.026980809458337,0.2061165975620565,0.0584675195796292,989.7354158828584,0.1538874012093813,0.1538874012093813,0.1538874012093813,0.0,23.608509291107275,23.608509291107275,23.608509291107275,23.762396692316656,,0.9148705934331288,0.9148705934331288,0.9148705934331288,0.0,31.231981134229358,31.231981134229358,31.231981134229358,0.0,0.6360892288030419,0.6360892288030419,0.6360892288030419,0.0,0.97,0.97,0.97,0.96,30.295021700202472,30.295021700202472,30.295021700202472,0.0,90.88506510060742,2181.241562414578,0.1723470229751409,5.707371821160129e-05,0.53
1993-02-05,1993-02-16,605.1438,0.8886028945088347,537.7325322740754,0.526,1993,2,5,1993.02,1992,5,128,19,0.0464600907884801,10.394934375929324,0.0193310498287486,0.98,5,Dry,31,6,4,3,41,85.0,0.1580711504296277,452.7325322740754,452.7325322740754,,3,150.91084409135848,150.91084409135848,150.91084409135848,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,6.0,4.0,3.0,41.0,493.7325322740754,990.0,966.0197963952334,23.980203604766643,0.2097852924251502,0.060546506454815,989.72966820112,0.1611674232373343,0.1611674232373343,0.1611674232373343,0.0,23.548704382649344,23.548704382649344,23.548704382649344,23.70987180588668,,0.9162345913391488,0.9162345913391488,0.9162345913391488,0.0,31.932494761287693,31.932494761287693,31.932494761287693,0.0,0.6503563087838634,0.6503563087838634,0.6503563087838634,0.0,0.97,0.97,0.97,0.96,30.97451991844906,30.97451991844906,30.97451991844906,0.0,92.92355975534718,2230.1654341283324,0.1728062822652233,5.701401620596318e-05,0.525
1993-02-06,1993-02-17,611.0679,0.8869861279741288,542.0087505502821,0.523,1993,2,6,1993.02,1992,5,129,19,0.0468295560475443,4.276218276206691,0.0078895742400195,0.98,5,Dry,31,6,4,3,41,85.0,0.1568240363531078,457.0087505502821,457.0087505502821,,3,152.33625018342738,152.33625018342738,152.33625018342738,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,6.0,4.0,3.0,41.0,498.0087505502821,990.0,966.0390393774762,23.96096062252377,0.2112945025323072,0.0614017501100564,989.7273037473576,0.1642463003962031,0.1642463003962031,0.1642463003962031,0.0,23.52401806948529,23.52401806948529,23.52401806948529,23.68826436988149,,0.9167965846086932,0.9167965846086932,0.9167965846086932,0.0,32.220067921493055,32.220067921493055,32.220067921493055,0.0,0.6562131959570887,0.6562131959570887,0.6562131959570887,0.0,0.97,0.97,0.97,0.96,31.25346588384826,31.25346588384826,31.25346588384826,0.0,93.76039765154478,2250.2495436370746,0.1729868707033847,5.698918209300534e-05,0.525
1993-02-07,1993-02-18,635.1294,0.8861628436789661,562.8280752081156,0.506,1993,2,7,1993.02,1992,5,130,19,0.0486283456979812,20.81932465783348,0.0369905581737996,0.98,5,Dry,31,6,4,3,41,85.0,0.1510230277133381,477.8280752081156,477.8280752081156,,3,159.27602506937183,159.27602506937183,159.27602506937183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,6.0,4.0,3.0,41.0,518.8280752081156,990.0,966.1327263384364,23.86727366156356,0.2213661067725535,0.0655656150416231,989.713068278186,0.1794927756540055,0.1794927756540055,0.1794927756540055,0.0,23.40084916409547,23.40084916409547,23.40084916409547,23.580341939749477,,0.9195379462810748,0.9195379462810748,0.9195379462810748,0.0,33.61169247560644,33.61169247560644,33.61169247560644,0.0,0.6845558549003348,0.6845558549003348,0.6845558549003348,0.0,0.97,0.97,0.97,0.96,32.603341701338245,32.603341701338245,32.603341701338245,0.0,97.81002510401473,2347.4406024963537,0.1737831309638343,5.6860307770631417e-05,0.505
1993-02-08,1993-02-19,647.3805,0.8756118252012844,566.8540212047202,0.501,1993,2,8,1993.02,1992,5,131,19,0.0489761874320878,4.025945996604604,0.0071022623920852,0.98,5,Dry,31,6,4,3,41,85.0,0.1499504225432708,481.8540212047202,481.8540212047202,,3,160.61800706824008,160.61800706824008,160.61800706824008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,6.0,4.0,3.0,41.0,522.8540212047202,990.0,966.1508430954212,23.849156904578763,0.223654012236245,0.066370804240944,989.7099751835228,0.1825214162569521,0.1825214162569521,0.1825214162569521,0.0,23.37661067184464,23.37661067184464,23.37661067184464,23.55913208810159,,0.9200692429874644,0.9200692429874644,0.9200692429874644,0.0,33.87934373842048,33.87934373842048,33.87934373842048,0.0,0.6900070007824946,0.6900070007824946,0.6900070007824946,0.0,0.97,0.97,0.97,0.96,32.86296342626787,32.86296342626787,32.86296342626787,0.0,98.5888902788036,2366.1333666912865,0.1739228912397502,5.683423121955873e-05,0.5
1993-02-09,1993-02-20,685.0236,0.878477532975807,601.777842158206,0.482,1993,2,9,1993.02,1992,5,132,19,0.051993605562469,34.9238209534858,0.0580344082265235,0.98,5,Dry,31,6,4,3,41,85.0,0.1412481385076549,516.777842158206,516.777842158206,,3,172.259280719402,172.259280719402,172.259280719402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,6.0,4.0,3.0,41.0,557.777842158206,990.0,966.3071113686328,23.69288863136717,0.243500875765923,0.0767111368632824,989.6797879873708,0.2100126449553409,0.2100126449553409,0.2100126449553409,0.0,23.16266397378261,23.16266397378261,23.16266397378261,23.372676618737955,,0.9243173835954772,0.9243173835954772,0.9243173835954772,0.0,36.16853820841133,36.16853820841133,36.16853820841133,0.0,0.7366301060776238,0.7366301060776238,0.7366301060776238,0.0,0.97,0.97,0.97,0.96,35.083482062158986,35.083482062158986,35.083482062158986,0.0,105.25044618647696,2526.010708475447,0.1748991717757644,5.6574087870525984e-05,0.48
1993-02-10,1993-02-21,724.0169999999998,0.8797110956815125,636.9257883620418,0.466,1993,2,10,1993.02,1992,5,133,19,0.0550303881144804,35.147946203835765,0.0551837385862871,0.98,5,Dry,31,6,4,3,41,85.0,0.1334535381564488,551.9257883620418,551.9257883620418,,3,183.97526278734725,183.97526278734725,183.97526278734725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,6.0,4.0,3.0,41.0,592.9257883620418,990.0,966.4477031534482,23.552296846551823,0.2634751074682639,0.0907703153448167,989.645754577187,0.2394561779913559,0.2394561779913559,0.2394561779913559,0.0,22.958595245747414,22.958595245747414,22.958595245747414,23.19805142373877,,0.9283463052541878,0.9283463052541878,0.9283463052541878,0.0,38.455056726373655,38.455056726373655,38.455056726373655,0.0,0.783198711331439,0.783198711331439,0.783198711331439,0.0,0.97,0.97,0.97,0.96,37.30140502458245,37.30140502458245,37.30140502458245,0.0,111.90421507374734,2685.7011617699363,0.1756942757201388,5.632007933421987e-05,0.465
1993-02-11,1993-02-22,764.3804,0.8926299826267534,682.3088631722309,0.445,1993,2,11,1993.02,1992,5,134,20,0.0589514857780807,45.38307481018911,0.0665139752093962,0.96,5,Dry,31,6,4,3,41,85.0,0.1245770128279045,597.3088631722309,597.3088631722309,,3,199.10295439074363,199.10295439074363,199.10295439074363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,6.0,4.0,3.0,41.0,638.3088631722309,990.0,966.6292354526888,23.37076454731107,0.2892658619654488,0.1089235452688923,989.6018105927656,0.2804882722940821,0.2804882722940821,0.2804882722940821,0.0,22.69208686778266,22.69208686778266,22.69208686778266,22.972575140076746,,0.9327408826484622,0.9327408826484622,0.9327408826484622,0.0,41.32871038783281,41.32871038783281,41.32871038783281,0.0,0.8417252624813198,0.8417252624813198,0.8417252624813198,0.0,0.974172526248132,0.974172526248132,0.974172526248132,0.96,40.2612942050925,40.2612942050925,40.2612942050925,0.0,120.78388261527748,2898.81318276666,0.1770222975760887,5.617040123271948e-05,0.445
1993-02-12,1993-02-23,764.3804,0.8926299826267534,682.3088631722309,0.445,1993,2,12,1993.02,1992,5,135,20,0.0589514857780807,0.0,0.0,0.96,5,Dry,31,6,4,3,41,85.0,0.1245770128279045,597.3088631722309,597.3088631722309,,3,199.10295439074363,199.10295439074363,199.10295439074363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,6.0,4.0,3.0,41.0,638.3088631722309,990.0,966.6292354526888,23.37076454731107,0.2892658619654488,0.1089235452688923,989.6018105927656,0.2804882722940821,0.2804882722940821,0.2804882722940821,0.0,22.69208686778266,22.69208686778266,22.69208686778266,22.972575140076746,,0.9327408826484622,0.9327408826484622,0.9327408826484622,0.0,41.32871038783281,41.32871038783281,41.32871038783281,0.0,0.8417252624813198,0.8417252624813198,0.8417252624813198,0.0,0.974172526248132,0.974172526248132,0.974172526248132,0.96,40.2612942050925,40.2612942050925,40.2612942050925,0.0,120.78388261527748,2898.81318276666,0.1770222975760887,5.617040123271948e-05,0.445
1993-02-13,1993-02-24,785.0819,0.8950098277210273,702.6560160658968,0.4370000000000001,1993,2,13,1993.02,1992,5,136,20,0.0607094797880934,20.347152893665907,0.0289574876304164,0.96,5,Dry,31,6,4,3,41,85.0,0.1209695755199063,617.6560160658968,617.6560160658968,,3,205.88533868863223,205.88533868863223,205.88533868863223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,6.0,4.0,3.0,41.0,658.6560160658968,990.0,966.7106240642636,23.289375935736416,0.3008289485829162,0.115296804819769,989.5838742465974,0.2999028957445788,0.2999028957445788,0.2999028957445788,0.0,22.5733472865892,22.5733472865892,22.5733472865892,22.873250182333777,,0.9347373984098262,0.9347373984098262,0.9347373984098262,0.0,42.60393395503306,42.60393395503306,42.60393395503306,0.0,0.8676972292267426,0.8676972292267426,0.8676972292267426,0.0,0.9767697229226744,0.9767697229226744,0.9767697229226744,0.96,41.61423276467356,41.61423276467356,41.61423276467356,0.0,124.84269829402068,2996.224759056496,0.1776725672869107,5.614537283191432e-05,0.435
1993-02-14,1993-02-25,842.0024,0.8927119306975572,751.6655881559767,0.414,1993,2,14,1993.02,1992,5,137,20,0.0649439068166763,49.00957209007993,0.0652012981069316,0.96,5,Dry,31,6,4,3,41,85.0,0.1130822021645639,666.6655881559767,666.6655881559767,,4,166.66639703899418,166.66639703899418,166.66639703899418,166.66639703899418,0.0,0.0,0.0,0.0,0.0,0.0,31.0,6.0,4.0,3.0,41.0,707.6655881559767,990.0,966.906662352624,23.093337647376075,0.3286806057717224,0.129999676446793,989.5413197177814,0.1965660249528061,0.1965660249528061,0.1965660249528061,0.1965660249528061,22.43809134020472,22.43809134020472,22.43809134020472,22.43809134020472,,0.9208122386023662,0.9208122386023662,0.9208122386023662,0.9208122386023662,33.77098602004969,33.77098602004969,33.77098602004969,33.77098602004969,0.6878001226079367,0.6878001226079367,0.6878001226079367,0.6878001226079367,0.97,0.97,0.97,0.97,32.7578564394482,32.7578564394482,32.7578564394482,32.7578564394482,131.0314257577928,3144.7542181870267,0.174321437381809,5.459651572346908e-05,0.415
1993-02-15,1993-02-26,924.4132,0.9124994692702046,843.5265543863715,0.38,1993,2,15,1993.02,1992,5,138,20,0.0728806942989824,91.86096623039477,0.1089010959438254,0.96,5,Dry,31,6,4,3,41,85.0,0.1007674264171016,758.5265543863715,758.5265543863715,,4,189.6316385965929,189.6316385965929,189.6316385965929,189.6316385965929,0.0,0.0,0.0,0.0,0.0,0.0,31.0,6.0,4.0,3.0,41.0,799.5265543863715,990.0,967.2741062175454,22.72589378245459,0.3868719117385242,0.1692632771931857,989.4438648110682,0.254420158666937,0.254420158666937,0.254420158666937,0.254420158666937,21.91533843485589,21.91533843485589,21.91533843485589,21.91533843485589,,0.9284398626103432,0.9284398626103432,0.9284398626103432,0.9284398626103432,37.84002874879704,37.84002874879704,37.84002874879704,37.84002874879704,0.7706726832748888,0.7706726832748888,0.7706726832748888,0.7706726832748888,0.97,0.97,0.97,0.97,36.70482788633313,36.70482788633313,36.70482788633313,36.70482788633313,146.8193115453325,3523.66347708798,0.1740541667382802,5.376626811558129e-05,0.38
1993-02-16,1993-02-27,924.4132,0.9124994692702046,843.5265543863715,0.38,1993,2,16,1993.02,1992,5,139,20,0.0728806942989824,0.0,0.0,0.96,5,Dry,31,6,4,3,41,85.0,0.1007674264171016,758.5265543863715,758.5265543863715,,4,189.6316385965929,189.6316385965929,189.6316385965929,189.6316385965929,0.0,0.0,0.0,0.0,0.0,0.0,31.0,6.0,4.0,3.0,41.0,799.5265543863715,990.0,967.2741062175454,22.72589378245459,0.3868719117385242,0.1692632771931857,989.4438648110682,0.254420158666937,0.254420158666937,0.254420158666937,0.254420158666937,21.91533843485589,21.91533843485589,21.91533843485589,21.91533843485589,,0.9284398626103432,0.9284398626103432,0.9284398626103432,0.9284398626103432,37.84002874879704,37.84002874879704,37.84002874879704,37.84002874879704,0.7706726832748888,0.7706726832748888,0.7706726832748888,0.7706726832748888,0.97,0.97,0.97,0.97,36.70482788633313,36.70482788633313,36.70482788633313,36.70482788633313,146.8193115453325,3523.66347708798,0.1740541667382802,5.376626811558129e-05,0.38
1993-02-17,1993-02-28,932.1467,0.9087491724907756,847.0875422650073,0.377,1993,2,17,1993.02,1992,5,140,20,0.0731883636516966,3.5609878786358418,0.0042038014974393,0.96,5,Dry,31,6,4,3,41,85.0,0.1003438201590363,762.0875422650073,762.0875422650073,,4,190.52188556625185,190.52188556625185,190.52188556625185,190.52188556625185,0.0,0.0,0.0,0.0,0.0,0.0,31.0,6.0,4.0,3.0,41.0,803.0875422650073,990.0,967.28835016906,22.71164983094002,0.3901302640244067,0.1710437711325036,989.4388259648432,0.2568195287402049,0.2568195287402049,0.2568195287402049,0.2568195287402049,21.893656267042903,21.893656267042903,21.893656267042903,21.893656267042903,,0.92874014161643,0.92874014161643,0.92874014161643,0.92874014161643,37.99234345578621,37.99234345578621,37.99234345578621,37.99234345578621,0.7737748158001265,0.7737748158001265,0.7737748158001265,0.7737748158001265,0.97,0.97,0.97,0.97,36.85257315211263,36.85257315211263,36.85257315211263,36.85257315211263,147.4102926084505,3537.847022602812,0.1740201398952151,5.3730445954604525e-05,0.375
1993-02-18,1993-03-01,932.1467,0.9087491724907756,847.0875422650073,0.377,1993,2,18,1993.02,1992,5,141,21,0.0731883636516966,0.0,0.0,0.96,5,Dry,31,6,4,3,41,85.0,0.1003438201590363,762.0875422650073,762.0875422650073,,4,190.52188556625185,190.52188556625185,190.52188556625185,190.52188556625185,0.0,0.0,0.0,0.0,0.0,0.0,31.0,6.0,4.0,3.0,41.0,803.0875422650073,990.0,967.28835016906,22.71164983094002,0.3901302640244067,0.1710437711325036,989.4388259648432,0.2568195287402049,0.2568195287402049,0.2568195287402049,0.2568195287402049,21.893656267042903,21.893656267042903,21.893656267042903,21.893656267042903,,0.92874014161643,0.92874014161643,0.92874014161643,0.92874014161643,37.99234345578621,37.99234345578621,37.99234345578621,37.99234345578621,0.7737748158001265,0.7737748158001265,0.7737748158001265,0.7737748158001265,0.97,0.97,0.97,0.97,36.85257315211263,36.85257315211263,36.85257315211263,36.85257315211263,147.4102926084505,3537.847022602812,0.1740201398952151,5.3730445954604525e-05,0.375
1993-02-19,1993-03-02,939.9208,0.9134042636758518,858.5276662376176,0.375,1993,2,19,1993.02,1992,5,142,21,0.0741767903629301,11.440123972610309,0.0133252828330449,0.96,5,Dry,31,6,4,3,41,85.0,0.099006710374869,773.5276662376176,773.5276662376176,,4,193.3819165594044,193.3819165594044,193.3819165594044,193.3819165594044,0.0,0.0,0.0,0.0,0.0,0.0,31.0,6.0,4.0,3.0,41.0,814.5276662376176,990.0,967.3341106649503,22.665889335049545,0.4005981328763542,0.1767638331188088,989.4226380340048,0.26459881304158,0.26459881304158,0.26459881304158,0.26459881304158,21.82392855601284,21.82392855601284,21.82392855601284,21.82392855601284,,0.9297021536693164,0.9297021536693164,0.9297021536693164,0.9297021536693164,38.47966902152328,38.47966902152328,38.47966902152328,38.47966902152328,0.7836999800717572,0.7836999800717572,0.7836999800717572,0.7836999800717572,0.97,0.97,0.97,0.97,37.32527895087758,37.32527895087758,37.32527895087758,37.32527895087758,149.30111580351033,3583.226779284248,0.1739036744823873,5.361480135463175e-05,0.375
1993-02-20,1993-03-03,947.7356,0.9111032605413876,863.4849952911484,0.375,1993,2,20,1993.02,1992,5,143,21,0.0746051035931552,4.957329053530772,0.005741071449492,0.96,5,Dry,31,6,4,3,41,85.0,0.0984383057766277,778.4849952911484,778.4849952911484,,4,194.6212488227871,194.6212488227871,194.6212488227871,194.6212488227871,0.0,0.0,0.0,0.0,0.0,0.0,31.0,6.0,4.0,3.0,41.0,819.4849952911484,990.0,967.3539399811646,22.64606001883544,0.4051341563069174,0.1792424976455742,989.4156233460476,0.2679697967979809,0.2679697967979809,0.2679697967979809,0.2679697967979809,21.793713568085057,21.793713568085057,21.793713568085057,21.793713568085057,,0.9301177820594002,0.9301177820594002,0.9301177820594002,0.9301177820594002,38.68994750795615,38.68994750795615,38.68994750795615,38.68994750795615,0.7879826376365814,0.7879826376365814,0.7879826376365814,0.7879826376365814,0.97,0.97,0.97,0.97,37.52924908271746,37.52924908271746,37.52924908271746,37.52924908271746,150.11699633086985,3602.8079119408767,0.1738501504363184,5.356450785781508e-05,0.375
1993-02-21,1993-03-04,955.5912,0.91769253620946,876.9389119074414,0.3720000000000001,1993,2,21,1993.02,1992,5,144,21,0.0757675219888029,13.453916616292984,0.0153419085795032,0.68,3,Normal,43,7,5,4,78,137.0,0.1562252491476396,739.9389119074414,739.9389119074414,,4,184.98472797686037,184.98472797686037,184.98472797686037,184.98472797686037,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,794.9389119074414,990.0,967.4077556476298,22.592244352370244,0.3826741565460072,0.1599694559537207,989.4573563875002,0.2420605981802996,0.2420605981802996,0.2420605981802996,0.2420605981802996,21.80754014169017,21.80754014169017,21.80754014169017,21.80754014169017,,0.9266978546118868,0.9266978546118868,0.9266978546118868,0.9266978546118868,36.66227518818869,36.66227518818869,36.66227518818869,36.66227518818869,0.7466858490466127,0.7466858490466127,0.7466858490466127,0.7466858490466127,0.97,0.97,0.97,0.97,35.56240693254303,35.56240693254303,35.56240693254303,35.56240693254303,142.2496277301721,3413.9910655241306,0.1622115586372636,5.340141577193622e-05,0.37
1993-02-22,1993-03-05,971.4252,0.9180964110207984,891.8619896951615,0.363,1993,2,22,1993.02,1992,5,145,21,0.0770568759096619,14.923077787720104,0.0167324966868705,0.68,3,Normal,43,7,5,4,78,137.0,0.1536112106838711,754.8619896951615,754.8619896951615,,4,188.7154974237904,188.7154974237904,188.7154974237904,188.7154974237904,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,809.8619896951615,990.0,967.4674479587808,22.532552041219333,0.3963289754555981,0.1674309948475807,989.4362400296968,0.2519832231472824,0.2519832231472824,0.2519832231472824,0.2519832231472824,21.71680884776887,21.71680884776887,21.71680884776887,21.71680884776887,,0.9279544008420556,0.9279544008420556,0.9279544008420556,0.9279544008420556,37.29657142226967,37.29657142226967,37.29657142226967,37.29657142226967,0.759604305952539,0.759604305952539,0.759604305952539,0.759604305952539,0.97,0.97,0.97,0.97,36.177674279601575,36.177674279601575,36.177674279601575,36.177674279601575,144.7106971184063,3473.0567308417512,0.1622568276150758,5.3251344503989445e-05,0.365
1993-02-23,1993-03-06,971.4252,0.9180964110207984,891.8619896951615,0.363,1993,2,23,1993.02,1992,5,146,21,0.0770568759096619,0.0,0.0,0.68,3,Normal,43,7,5,4,78,137.0,0.1536112106838711,754.8619896951615,754.8619896951615,,4,188.7154974237904,188.7154974237904,188.7154974237904,188.7154974237904,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,809.8619896951615,990.0,967.4674479587808,22.532552041219333,0.3963289754555981,0.1674309948475807,989.4362400296968,0.2519832231472824,0.2519832231472824,0.2519832231472824,0.2519832231472824,21.71680884776887,21.71680884776887,21.71680884776887,21.71680884776887,,0.9279544008420556,0.9279544008420556,0.9279544008420556,0.9279544008420556,37.29657142226967,37.29657142226967,37.29657142226967,37.29657142226967,0.759604305952539,0.759604305952539,0.759604305952539,0.759604305952539,0.97,0.97,0.97,0.97,36.177674279601575,36.177674279601575,36.177674279601575,36.177674279601575,144.7106971184063,3473.0567308417512,0.1622568276150758,5.3251344503989445e-05,0.365
1993-02-24,1993-03-07,971.4252,0.9180964110207984,891.8619896951615,0.363,1993,2,24,1993.02,1992,5,147,21,0.0770568759096619,0.0,0.0,0.68,3,Normal,43,7,5,4,78,137.0,0.1536112106838711,754.8619896951615,754.8619896951615,,4,188.7154974237904,188.7154974237904,188.7154974237904,188.7154974237904,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,809.8619896951615,990.0,967.4674479587808,22.532552041219333,0.3963289754555981,0.1674309948475807,989.4362400296968,0.2519832231472824,0.2519832231472824,0.2519832231472824,0.2519832231472824,21.71680884776887,21.71680884776887,21.71680884776887,21.71680884776887,,0.9279544008420556,0.9279544008420556,0.9279544008420556,0.9279544008420556,37.29657142226967,37.29657142226967,37.29657142226967,37.29657142226967,0.759604305952539,0.759604305952539,0.759604305952539,0.759604305952539,0.97,0.97,0.97,0.97,36.177674279601575,36.177674279601575,36.177674279601575,36.177674279601575,144.7106971184063,3473.0567308417512,0.1622568276150758,5.3251344503989445e-05,0.365
1993-02-25,1993-03-08,971.4252,0.9180964110207984,891.8619896951615,0.363,1993,2,25,1993.02,1992,5,148,22,0.0770568759096619,0.0,0.0,0.68,3,Normal,43,7,5,4,78,137.0,0.1536112106838711,754.8619896951615,754.8619896951615,,4,188.7154974237904,188.7154974237904,188.7154974237904,188.7154974237904,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,809.8619896951615,990.0,967.4674479587808,22.532552041219333,0.3963289754555981,0.1674309948475807,989.4362400296968,0.2519832231472824,0.2519832231472824,0.2519832231472824,0.2519832231472824,21.71680884776887,21.71680884776887,21.71680884776887,21.71680884776887,,0.9279544008420556,0.9279544008420556,0.9279544008420556,0.9279544008420556,37.29657142226967,37.29657142226967,37.29657142226967,37.29657142226967,0.759604305952539,0.759604305952539,0.759604305952539,0.759604305952539,0.97,0.97,0.97,0.97,36.177674279601575,36.177674279601575,36.177674279601575,36.177674279601575,144.7106971184063,3473.0567308417512,0.1622568276150758,5.3251344503989445e-05,0.365
1993-02-26,1993-03-09,979.4038,0.924461588505012,905.4211927358452,0.359,1993,2,26,1993.02,1992,5,149,22,0.078228391052377,13.55920304068377,0.0149755750687841,0.68,3,Normal,43,7,5,4,78,137.0,0.151310794466868,768.4211927358452,768.4211927358452,,4,192.1052981839613,192.1052981839613,192.1052981839613,192.1052981839613,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,823.4211927358452,990.0,967.5216847709434,22.478315229056648,0.4087358304430637,0.1742105963679226,989.4170535731888,0.2611264110603747,0.2611264110603747,0.2611264110603747,0.2611264110603747,21.6342423911852,21.6342423911852,21.6342423911852,21.6342423911852,,0.929089732798422,0.929089732798422,0.929089732798422,0.929089732798422,37.86843822195444,37.86843822195444,37.86843822195444,37.86843822195444,0.7712512876161799,0.7712512876161799,0.7712512876161799,0.7712512876161799,0.97,0.97,0.97,0.97,36.7323850752958,36.7323850752958,36.7323850752958,36.7323850752958,146.9295403011832,3526.308967228397,0.1622775582016331,5.3113789131012906e-05,0.36
1993-02-27,1993-03-10,979.4038,0.924461588505012,905.4211927358452,0.359,1993,2,27,1993.02,1992,5,150,22,0.078228391052377,0.0,0.0,0.68,3,Normal,43,7,5,4,78,137.0,0.151310794466868,768.4211927358452,768.4211927358452,,4,192.1052981839613,192.1052981839613,192.1052981839613,192.1052981839613,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,823.4211927358452,990.0,967.5216847709434,22.478315229056648,0.4087358304430637,0.1742105963679226,989.4170535731888,0.2611264110603747,0.2611264110603747,0.2611264110603747,0.2611264110603747,21.6342423911852,21.6342423911852,21.6342423911852,21.6342423911852,,0.929089732798422,0.929089732798422,0.929089732798422,0.929089732798422,37.86843822195444,37.86843822195444,37.86843822195444,37.86843822195444,0.7712512876161799,0.7712512876161799,0.7712512876161799,0.7712512876161799,0.97,0.97,0.97,0.97,36.7323850752958,36.7323850752958,36.7323850752958,36.7323850752958,146.9295403011832,3526.308967228397,0.1622775582016331,5.3113789131012906e-05,0.36
1993-02-28,1993-03-11,987.4235,0.9179659771125324,906.4211780013768,0.357,1993,2,28,1993.02,1992,5,151,22,0.0783147897793189,0.9999852655314498,0.0011032236335611,0.68,3,Normal,43,7,5,4,78,137.0,0.1511438648223992,769.4211780013768,769.4211780013768,,4,192.3552945003442,192.3552945003442,192.3552945003442,192.3552945003442,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,824.4211780013768,990.0,967.5256847120056,22.4743152879945,0.4096508305460805,0.1747105890006884,989.4156385804532,0.2618064010409362,0.2618064010409362,0.2618064010409362,0.2618064010409362,21.628147467406784,21.628147467406784,21.628147467406784,21.628147467406784,,0.9291732366574732,0.9291732366574732,0.9291732366574732,0.9291732366574732,37.910442905553445,37.910442905553445,37.910442905553445,37.910442905553445,0.7721067801538379,0.7721067801538379,0.7721067801538379,0.7721067801538379,0.97,0.97,0.97,0.97,36.77312961838684,36.77312961838684,36.77312961838684,36.77312961838684,147.09251847354736,3530.220443365137,0.1622783337850518,5.3103597974067726e-05,0.355
1993-03-01,1993-03-12,987.4235,0.9179659771125324,906.4211780013768,0.357,1993,3,1,1993.03,1992,6,152,22,0.0783147897793189,0.0,0.0,0.79,4,Mod_Dry,41,8,7,6,67,129.0,0.1423179457086825,777.4211780013768,777.4211780013768,,4,194.3552945003442,194.3552945003442,194.3552945003442,194.3552945003442,0.0,0.0,0.0,0.0,0.0,0.0,41.0,8.0,7.0,6.0,67.0,833.4211780013768,990.0,967.5256847120056,22.4743152879945,0.4178859528133815,0.1787105890006884,989.4034034581858,0.2672464010409362,0.2672464010409362,0.2672464010409362,0.2672464010409362,21.6104723451394,21.6104723451394,21.6104723451394,21.6104723451394,,0.9298667129541568,0.9298667129541568,0.9298667129541568,0.9298667129541568,38.301875133411606,38.301875133411606,38.301875133411606,38.301875133411606,0.7800789232874054,0.7800789232874054,0.7800789232874054,0.7800789232874054,0.97,0.97,0.97,0.97,37.15281887940926,37.15281887940926,37.15281887940926,37.15281887940926,148.61127551763704,3566.6706124232887,0.1639538871381172,5.309980102695013e-05,0.355
1993-03-02,1993-03-13,992.2552,0.9166643109381613,909.5649291828072,0.356,1993,3,2,1993.03,1992,6,153,22,0.0785864098813945,3.1437511814306163,0.0034563240958016,0.79,4,Mod_Dry,41,8,7,6,67,129.0,0.1418260487636646,780.5649291828072,780.5649291828072,,4,195.1412322957018,195.1412322957018,195.1412322957018,195.1412322957018,0.0,0.0,0.0,0.0,0.0,0.0,41.0,8.0,7.0,6.0,67.0,836.5649291828072,990.0,967.5382597167312,22.4617402832688,0.4207625278530539,0.1802824645914036,989.3989550075556,0.269395450427965,0.269395450427965,0.269395450427965,0.269395450427965,21.591299840396346,21.591299840396346,21.591299840396346,21.591299840396346,,0.930128501807984,0.930128501807984,0.930128501807984,0.930128501807984,38.43345999293964,38.43345999293964,38.43345999293964,38.43345999293964,0.7827588593266729,0.7827588593266729,0.7827588593266729,0.7827588593266729,0.97,0.97,0.97,0.97,37.28045619315145,37.28045619315145,37.28045619315145,37.28045619315145,149.1218247726058,3578.92379454254,0.1639485208676453,5.306762775886959e-05,0.355
1993-03-03,1993-03-14,997.1017,0.9181998096202312,915.5385911120088,0.355,1993,3,3,1993.03,1992,6,154,22,0.0791025342720775,5.973661929201626,0.0065247516458547,0.79,4,Mod_Dry,41,8,7,6,67,129.0,0.1409006690185688,786.5385911120088,786.5385911120088,,4,196.6346477780022,196.6346477780022,196.6346477780022,196.6346477780022,0.0,0.0,0.0,0.0,0.0,0.0,41.0,8.0,7.0,6.0,67.0,842.5385911120088,990.0,967.562154364448,22.43784563555198,0.426228509671998,0.1832692955560044,989.390502194772,0.2735770137784061,0.2735770137784061,0.2735770137784061,0.2735770137784061,21.554770816545584,21.554770816545584,21.554770816545584,21.554770816545584,,0.9306250288777996,0.9306250288777996,0.9306250288777996,0.9306250288777996,38.68270913386909,38.68270913386909,38.68270913386909,38.68270913386909,0.7878352165757452,0.7878352165757452,0.7878352165757452,0.7878352165757452,0.97,0.97,0.97,0.97,37.52222785985302,37.52222785985302,37.52222785985302,37.52222785985302,150.08891143941207,3602.1338745458897,0.1639351010393945,5.3006126793832575e-05,0.355
1993-03-04,1993-03-15,1003.5869,0.9213790990341242,924.6839937244496,0.353,1993,3,4,1993.03,1992,6,155,23,0.0798926970577924,9.145402612440648,0.0098903005507911,0.79,4,Mod_Dry,41,8,7,6,67,129.0,0.1395071190541676,795.6839937244496,795.6839937244496,,4,198.9209984311124,198.9209984311124,198.9209984311124,198.9209984311124,0.0,0.0,0.0,0.0,0.0,0.0,41.0,8.0,7.0,6.0,67.0,851.6839937244496,990.0,967.5987359748976,22.40126402510225,0.4345966773050139,0.1878419968622248,989.3775613258327,0.2799787956071147,0.2799787956071147,0.2799787956071147,0.2799787956071147,21.498846555327997,21.498846555327997,21.498846555327997,21.498846555327997,,0.9313830752572172,0.9313830752572172,0.9313830752572172,0.9313830752572172,39.06275157876418,39.06275157876418,39.06275157876418,39.06275157876418,0.7955753885695351,0.7955753885695351,0.7955753885695351,0.7955753885695351,0.97,0.97,0.97,0.97,37.89086903140125,37.89086903140125,37.89086903140125,37.89086903140125,151.563476125605,3637.52342701452,0.1639084023885137,5.291166584032815e-05,0.355
1993-03-05,1993-03-16,1019.9159,0.9227467245233664,941.1240560143012,0.348,1993,3,5,1993.03,1992,6,156,23,0.0813131184396356,16.440062289851767,0.017468539014374,0.79,4,Mod_Dry,41,8,7,6,67,129.0,0.137070133502187,812.1240560143012,812.1240560143012,,4,203.0310140035753,203.0310140035753,203.0310140035753,203.0310140035753,0.0,0.0,0.0,0.0,0.0,0.0,41.0,8.0,7.0,6.0,67.0,868.1240560143012,990.0,967.6644962240572,22.33550377594281,0.4496395576426775,0.199699244811441,989.350661197546,0.2916687000502254,0.2916687000502254,0.2916687000502254,0.2916687000502254,21.39449627343853,21.39449627343853,21.39449627343853,21.39449627343853,,0.9327357417193648,0.9327357417193648,0.9327357417193648,0.9327357417193648,39.73395244402332,39.73395244402332,39.73395244402332,39.73395244402332,0.8092454672917172,0.8092454672917172,0.8092454672917172,0.8092454672917172,0.9709245467291716,0.9709245467291716,0.9709245467291716,0.9709245467291716,38.578669766471805,38.578669766471805,38.578669766471805,38.578669766471805,154.31467906588722,3703.552297581293,0.1639684779915372,5.2781577287323056e-05,0.35
1993-03-06,1993-03-17,1019.9159,0.9227467245233664,941.1240560143012,0.348,1993,3,6,1993.03,1992,6,157,23,0.0813131184396356,0.0,0.0,0.79,4,Mod_Dry,41,8,7,6,67,129.0,0.137070133502187,812.1240560143012,812.1240560143012,,4,203.0310140035753,203.0310140035753,203.0310140035753,203.0310140035753,0.0,0.0,0.0,0.0,0.0,0.0,41.0,8.0,7.0,6.0,67.0,868.1240560143012,990.0,967.6644962240572,22.33550377594281,0.4496395576426775,0.199699244811441,989.350661197546,0.2916687000502254,0.2916687000502254,0.2916687000502254,0.2916687000502254,21.39449627343853,21.39449627343853,21.39449627343853,21.39449627343853,,0.9327357417193648,0.9327357417193648,0.9327357417193648,0.9327357417193648,39.73395244402332,39.73395244402332,39.73395244402332,39.73395244402332,0.8092454672917172,0.8092454672917172,0.8092454672917172,0.8092454672917172,0.9709245467291716,0.9709245467291716,0.9709245467291716,0.9709245467291716,38.578669766471805,38.578669766471805,38.578669766471805,38.578669766471805,154.31467906588722,3703.552297581293,0.1639684779915372,5.2781577287323056e-05,0.35
1993-03-07,1993-03-18,1019.9159,0.9227467245233664,941.1240560143012,0.348,1993,3,7,1993.03,1992,6,158,23,0.0813131184396356,0.0,0.0,0.79,4,Mod_Dry,41,8,7,6,67,129.0,0.137070133502187,812.1240560143012,812.1240560143012,,4,203.0310140035753,203.0310140035753,203.0310140035753,203.0310140035753,0.0,0.0,0.0,0.0,0.0,0.0,41.0,8.0,7.0,6.0,67.0,868.1240560143012,990.0,967.6644962240572,22.33550377594281,0.4496395576426775,0.199699244811441,989.350661197546,0.2916687000502254,0.2916687000502254,0.2916687000502254,0.2916687000502254,21.39449627343853,21.39449627343853,21.39449627343853,21.39449627343853,,0.9327357417193648,0.9327357417193648,0.9327357417193648,0.9327357417193648,39.73395244402332,39.73395244402332,39.73395244402332,39.73395244402332,0.8092454672917172,0.8092454672917172,0.8092454672917172,0.8092454672917172,0.9709245467291716,0.9709245467291716,0.9709245467291716,0.9709245467291716,38.578669766471805,38.578669766471805,38.578669766471805,38.578669766471805,154.31467906588722,3703.552297581293,0.1639684779915372,5.2781577287323056e-05,0.35
1993-03-08,1993-03-19,1036.4114,0.9189739555961264,952.4350838829192,0.343,1993,3,8,1993.03,1992,6,159,23,0.0822903912474842,11.311027868617996,0.0118759042584874,0.79,4,Mod_Dry,41,8,7,6,67,129.0,0.1354423017200169,823.4350838829192,823.4350838829192,,4,205.8587709707298,205.8587709707298,205.8587709707298,205.8587709707298,0.0,0.0,0.0,0.0,0.0,0.0,41.0,8.0,7.0,6.0,67.0,879.4350838829192,990.0,967.7097403355316,22.29025966446829,0.4599893018056684,0.2087480671063354,989.331262631088,0.2998247866539456,0.2998247866539456,0.2998247866539456,0.2998247866539456,21.32169750890241,21.32169750890241,21.32169750890241,21.32169750890241,,0.9335502006361578,0.9335502006361578,0.9335502006361578,0.9335502006361578,40.185329106468295,40.185329106468295,40.185329106468295,40.185329106468295,0.8184384746734886,0.8184384746734886,0.8184384746734886,0.8184384746734886,0.9718438474673488,0.9718438474673488,0.9718438474673488,0.9718438474673488,39.05386485057179,39.05386485057179,39.05386485057179,39.05386485057179,156.21545940228717,3749.171025654892,0.1640169099666328,5.269775847135498e-05,0.345
1993-03-09,1993-03-20,1048.0576,0.9169267811345148,960.9920816115648,0.341,1993,3,9,1993.03,1992,6,160,23,0.0830297158512392,8.556997728645456,0.0089043373950548,0.79,4,Mod_Dry,41,8,7,6,67,129.0,0.1342362777679391,831.9920816115648,831.9920816115648,,4,207.9980204028912,207.9980204028912,207.9980204028912,207.9980204028912,0.0,0.0,0.0,0.0,0.0,0.0,41.0,8.0,7.0,6.0,67.0,887.9920816115648,990.0,967.7439683264462,22.25603167355382,0.467819070976381,0.2155936652892518,989.3165872637344,0.3061141799845001,0.3061141799845001,0.3061141799845001,0.3061141799845001,21.26650475730371,21.26650475730371,21.26650475730371,21.26650475730371,,0.9339716983454914,0.9339716983454914,0.9339716983454914,0.9339716983454914,40.51610938179479,40.51610938179479,40.51610938179479,40.51610938179479,0.8251753438247411,0.8251753438247411,0.8251753438247411,0.8251753438247411,0.972517534382474,0.972517534382474,0.972517534382474,0.972517534382474,39.4026267987537,39.4026267987537,39.4026267987537,39.4026267987537,157.6105071950148,3782.6521726803553,0.1640081226587268,5.262153019324013e-05,0.34
1993-03-10,1993-03-21,1059.786,0.9224728423044594,977.6238036544736,0.335,1993,3,10,1993.03,1992,6,161,23,0.0844666966357465,16.631722042908905,0.0170123947276422,0.79,4,Mod_Dry,41,8,7,6,67,129.0,0.1319525972237815,848.6238036544736,848.6238036544736,,4,212.1559509136184,212.1559509136184,212.1559509136184,212.1559509136184,0.0,0.0,0.0,0.0,0.0,0.0,41.0,8.0,7.0,6.0,67.0,904.6238036544736,990.0,967.8104952146178,22.189504785382155,0.4830373225918385,0.2288990429235788,989.2880636344846,0.3184678527408552,0.3184678527408552,0.3184678527408552,0.3184678527408552,21.159100567125915,21.159100567125915,21.159100567125915,21.159100567125915,,0.9347816817830236,0.9347816817830236,0.9347816817830236,0.9347816817830236,41.152982316396894,41.152982316396894,41.152982316396894,41.152982316396894,0.8381462793563522,0.8381462793563522,0.8381462793563522,0.8381462793563522,0.9738146279356352,0.9738146279356352,0.9738146279356352,0.9738146279356352,40.07537616288382,40.07537616288382,40.07537616288382,40.07537616288382,160.30150465153528,3847.236111636847,0.1639705416872106,5.247106614825491e-05,0.335
1993-03-11,1993-03-22,1069.9044,0.9248279637273736,989.4775076349576,0.333,1993,3,11,1993.03,1992,6,162,24,0.0854908566596603,11.853703980483829,0.0119797609233346,0.8200000000000001,4,Mod_Dry,41,8,7,6,67,129.0,0.1303718366558275,860.4775076349576,860.4775076349576,,4,215.1193769087394,215.1193769087394,215.1193769087394,215.1193769087394,0.0,0.0,0.0,0.0,0.0,0.0,41.0,8.0,7.0,6.0,67.0,916.4775076349576,990.0,967.8579100305398,22.142089969460244,0.4938836227695806,0.2383820061079661,989.2677343711224,0.3273676808789174,0.3273676808789174,0.3273676808789174,0.3273676808789174,21.08245665970384,21.08245665970384,21.08245665970384,21.08245665970384,,0.9353515067831206,0.9353515067831206,0.9353515067831206,0.9353515067831206,41.60200838213583,41.60200838213583,41.60200838213583,41.60200838213583,0.8472914130781227,0.8472914130781227,0.8472914130781227,0.8472914130781227,0.9747291413078124,0.9747291413078124,0.9747291413078124,0.9747291413078124,40.55068990699967,40.55068990699967,40.55068990699967,40.55068990699967,162.20275962799866,3892.866231071968,0.1639276874677976,5.2361998679926986e-05,0.335
1993-03-12,1993-03-23,1086.9032,0.940956999887256,1022.729174239858,0.328,1993,3,12,1993.03,1992,6,163,24,0.0883638006543237,33.25166660490038,0.0325126802309268,0.8200000000000001,4,Mod_Dry,41,8,7,6,67,129.0,0.1261330988195179,893.729174239858,893.729174239858,,4,223.4322935599645,223.4322935599645,223.4322935599645,223.4322935599645,0.0,0.0,0.0,0.0,0.0,0.0,41.0,8.0,7.0,6.0,67.0,949.729174239858,990.0,967.971434547611,22.02856545238899,0.5243093494454566,0.2649833393918864,989.2107073111628,0.3531774017782885,0.3531774017782885,0.3531774017782885,0.3531774017782885,20.88609536177335,20.88609536177335,20.88609536177335,20.88609536177335,,0.9368692595312444,0.9368692595312444,0.9368692595312444,0.9368692595312444,42.87665421977587,42.87665421977587,42.87665421977587,42.87665421977587,0.8732516134373904,0.8732516134373904,0.8732516134373904,0.8732516134373904,0.977325161343739,0.977325161343739,0.977325161343739,0.977325161343739,41.90443300322217,41.90443300322217,41.90443300322217,41.90443300322217,167.61773201288867,4022.825568309328,0.1638925888053113,5.2096857142760615e-05,0.33
1993-03-13,1993-03-24,1138.9177,0.936281984298218,1066.3481241083623,0.314,1993,3,13,1993.03,1992,6,164,24,0.0921324779229625,43.61894986850462,0.0409049811054687,0.8200000000000001,4,Mod_Dry,41,8,7,6,67,129.0,0.1209736267955313,937.3481241083624,937.3481241083624,,4,234.33703102709055,234.33703102709055,234.33703102709055,234.33703102709055,0.0,0.0,0.0,0.0,0.0,0.0,41.0,8.0,7.0,6.0,67.0,993.3481241083624,990.0,968.1085226757692,21.89147732423089,0.5642212811497238,0.2998784992866898,989.1359002195636,0.388425461768857,0.388425461768857,0.388425461768857,0.388425461768857,20.638952082025643,20.638952082025643,20.638952082025643,20.638952082025643,,0.9383619128752758,0.9383619128752758,0.9383619128752758,0.9383619128752758,44.50795470317902,44.50795470317902,44.50795470317902,44.50795470317902,0.9064756558692264,0.9064756558692264,0.9064756558692264,0.9064756558692264,0.98,0.98,0.98,0.98,43.61779560911543,43.61779560911543,43.61779560911543,43.61779560911543,174.47118243646173,4187.308378475082,0.1636155946561518,5.17035411892059e-05,0.315
1993-03-14,1993-03-25,1138.9177,0.936281984298218,1066.3481241083623,0.314,1993,3,14,1993.03,1992,6,165,24,0.0921324779229625,0.0,0.0,0.8200000000000001,4,Mod_Dry,41,8,7,6,67,129.0,0.1209736267955313,937.3481241083624,937.3481241083624,,4,234.33703102709055,234.33703102709055,234.33703102709055,234.33703102709055,0.0,0.0,0.0,0.0,0.0,0.0,41.0,8.0,7.0,6.0,67.0,993.3481241083624,990.0,968.1085226757692,21.89147732423089,0.5642212811497238,0.2998784992866898,989.1359002195636,0.388425461768857,0.388425461768857,0.388425461768857,0.388425461768857,20.638952082025643,20.638952082025643,20.638952082025643,20.638952082025643,,0.9383619128752758,0.9383619128752758,0.9383619128752758,0.9383619128752758,44.50795470317902,44.50795470317902,44.50795470317902,44.50795470317902,0.9064756558692264,0.9064756558692264,0.9064756558692264,0.9064756558692264,0.98,0.98,0.98,0.98,43.61779560911543,43.61779560911543,43.61779560911543,43.61779560911543,174.47118243646173,4187.308378475082,0.1636155946561518,5.17035411892059e-05,0.315
1993-03-15,1993-03-26,1156.5974,0.9338086699838878,1080.0406798008228,0.311,1993,3,15,1993.03,1992,6,166,24,0.093315514734791,13.692555692460244,0.0126778147791483,0.8200000000000001,4,Mod_Dry,41,8,7,6,67,129.0,0.1194399455618558,951.0406798008228,951.0406798008228,,4,237.7601699502057,237.7601699502057,237.7601699502057,237.7601699502057,0.0,0.0,0.0,0.0,0.0,0.0,41.0,8.0,7.0,6.0,67.0,1007.0406798008228,990.0,968.1515564222312,21.84844357776888,0.5767501556251948,0.3108325438406582,989.1124173005342,0.3998741710326911,0.3998741710326911,0.3998741710326911,0.3998741710326911,20.560986707270345,20.560986707270345,20.560986707270345,20.560986707270345,,0.9387936260409327,0.9387936260409327,0.9387936260409327,0.9387936260409327,45.00822507188722,45.00822507188722,45.00822507188722,45.00822507188722,0.9166644617492304,0.9166644617492304,0.9166644617492304,0.9166644617492304,0.98,0.98,0.98,0.98,44.108060570449474,44.108060570449474,44.108060570449474,44.108060570449474,176.4322422817979,4234.373814763149,0.1633570342131325,5.153192416506546e-05,0.31
1993-03-16,1993-03-27,1179.8382,0.9250503042586872,1091.4096858860214,0.303,1993,3,16,1993.03,1992,6,167,24,0.0942977968605522,11.369006085198636,0.0104168088594239,0.8200000000000001,4,Mod_Dry,41,8,7,6,67,129.0,0.1181957624787579,962.4096858860214,962.4096858860214,,4,240.60242147150532,240.60242147150532,240.60242147150532,240.60242147150532,0.0,0.0,0.0,0.0,0.0,0.0,41.0,8.0,7.0,6.0,67.0,1018.4096858860214,990.0,968.1872875842132,21.81271241578679,0.587152950644006,0.3199277487088171,989.0929193006472,0.4094723298619784,0.4094723298619784,0.4094723298619784,0.4094723298619784,20.496159386571986,20.496159386571986,20.496159386571986,20.496159386571986,,0.93914764193055,0.93914764193055,0.93914764193055,0.93914764193055,45.41978304361709,45.41978304361709,45.41978304361709,45.41978304361709,0.925046497833342,0.925046497833342,0.925046497833342,0.925046497833342,0.98,0.98,0.98,0.98,44.51138738274474,44.51138738274474,44.51138738274474,44.51138738274474,178.04554953097897,4273.093188743495,0.1631335618818877,5.138881893775519e-05,0.305
1993-03-17,1993-03-28,1203.3712,0.921902008637954,1109.3903264170654,0.298,1993,3,17,1993.03,1992,6,168,24,0.0958513242024344,17.980640531043946,0.0162076774088295,0.8200000000000001,4,Mod_Dry,41,8,7,6,67,129.0,0.1162800836894115,980.3903264170654,980.3903264170654,,4,245.09758160426637,245.09758160426637,245.09758160426637,245.09758160426637,0.0,0.0,0.0,0.0,0.0,0.0,41.0,8.0,7.0,6.0,67.0,1036.3903264170654,990.0,968.2437981687392,21.75620183126068,0.6052594118307821,0.3343122611336522,989.0604283270357,0.4249415356149321,0.4249415356149321,0.4249415356149321,0.4249415356149321,20.391688622681404,20.391688622681404,20.391688622681404,20.391688622681404,,0.9396868603403096,0.9396868603403096,0.9396868603403096,0.9396868603403096,46.05895396917656,46.05895396917656,46.05895396917656,46.05895396917656,0.9380642356247773,0.9380642356247773,0.9380642356247773,0.9380642356247773,0.98,0.98,0.98,0.98,45.13777488979303,45.13777488979303,45.13777488979303,45.13777488979303,180.5510995591721,4333.2263894201305,0.1627480385035334,5.115624038659236e-05,0.3
1993-03-18,1993-03-29,1229.0427,0.91756512366433,1127.726717014242,0.293,1993,3,18,1993.03,1992,6,169,25,0.0974355883500305,18.33639059717666,0.0162596046724191,0.8200000000000001,4,Mod_Dry,41,8,7,6,67,129.0,0.1143894154973459,998.726717014242,998.726717014242,,4,249.6816792535605,249.6816792535605,249.6816792535605,249.6816792535605,0.0,0.0,0.0,0.0,0.0,0.0,41.0,8.0,7.0,6.0,67.0,1054.726717014242,990.0,968.301426824902,21.69857317509809,0.6321306175934291,0.3489813736113936,989.0188880087952,0.4409858773874617,0.4409858773874617,0.4409858773874617,0.4409858773874617,20.27647530650573,20.27647530650573,20.27647530650573,20.27647530650573,,0.9397944274233204,0.9397944274233204,0.9397944274233204,0.9397944274233204,46.66064143259474,46.66064143259474,46.66064143259474,46.66064143259474,0.9503185627819704,0.9503185627819704,0.9503185627819704,0.9503185627819704,0.98,0.98,0.98,0.98,45.72742860394285,45.72742860394285,45.72742860394285,45.72742860394285,182.9097144157714,4389.833145978513,0.1621932970605159,5.0873029767618e-05,0.295
