Date,LaggedDate,VicFalls,Conversion,Flow,Exceedance,Year,Month,Day,MonthId,WaterYear,WaterMonth,WaterDay,WaterWeek,Volume,Flow_difference,Flow_difference_pct,EWRRefExceedance,EWRBandNo,EWRBandLabel,EWRChannelA,EWRChannelC,EWRChannelD,EWRChannelE,EWRChannelFG,EWRTotal,EWRProportion,FlowAvailableForGeneration,FlowCanal,LowFlowShutoff,Turbines,FlowTurbine1,FlowTurbine2,FlowTurbine3,FlowTurbine4,FlowSpill,SpillChannelA,SpillChannelC,SpillChannelD,SpillChannelE,SpillChannelFG,FlowChannelA,FlowChannelC,FlowChannelD,FlowChannelE,FlowChannelFG,FlowLeftChannel,LevelHeadpond,LevelTailwater,HeadGross,HeadlossLeftChannel,HeadlossCanal,LevelForebay,HeadlossTurbine1,HeadlossTurbine2,HeadlossTurbine3,HeadlossTurbine4,HeadTurbine1,HeadTurbine2,HeadTurbine3,HeadTurbine4,LowHeadShutoff,EffTurbine1,EffTurbine2,EffTurbine3,EffTurbine4,PowerTurbine1,PowerTurbine2,PowerTurbine3,PowerTurbine4,LoadFactorTurbine1,LoadFactorTurbine2,LoadFactorTurbine3,LoadFactorTurbine4,EffGen1,EffGen2,EffGen3,EffGen4,PowerGenerator1,PowerGenerator2,PowerGenerator3,PowerGenerator4,Power,Energy,PerfMwPerCumec,PerfMWhPerm3,ExceedanceRnd
1993-03-19,1993-03-30,1266.3107,0.909265330658498,1151.4124173518942,0.285,1993,3,19,1993.03,1992,6,170,25,0.0994820328592036,23.68570033765218,0.0205709960920226,0.8200000000000001,4,Mod_Dry,41,8,7,6,67,129.0,0.1120363112781812,1022.4124173518942,1022.4124173518942,,4,255.60310433797355,255.60310433797355,255.60310433797355,255.60310433797355,0.0,0.0,0.0,0.0,0.0,0.0,41.0,8.0,7.0,6.0,67.0,1078.4124173518942,990.0,968.3758675973916,21.624132402608325,0.6668410107884482,0.3791361425574624,988.954022846654,0.4621073618769831,0.4621073618769831,0.4621073618769831,0.4621073618769831,20.116047887385424,20.116047887385424,20.116047887385424,20.116047887385424,,0.939876555748042,0.939876555748042,0.939876555748042,0.939876555748042,47.393447472473945,47.393447472473945,47.393447472473945,47.393447472473945,0.965243329378288,0.965243329378288,0.965243329378288,0.965243329378288,0.98,0.98,0.98,0.98,46.44557852302447,46.44557852302447,46.44557852302447,46.44557852302447,185.78231409209783,4458.775538210349,0.1613516679969234,5.0474933092635e-05,0.285
1993-03-20,1993-03-31,1294.7235,0.9135144469019452,1182.7486219934508,0.279,1993,3,20,1993.03,1992,6,171,25,0.1021894809402341,31.336204641556613,0.026494391165505,0.8200000000000001,4,Mod_Dry,41,8,7,6,67,129.0,0.1090679774224368,1053.7486219934508,1053.7486219934508,,4,263.4371554983627,263.4371554983627,263.4371554983627,263.4371554983627,0.0,0.0,0.0,0.0,0.0,0.0,41.0,8.0,7.0,6.0,67.0,1109.7486219934508,990.0,968.4743528119794,21.52564718802057,0.7127628948299747,0.419873208591486,988.8673638965784,0.490917475343942,0.490917475343942,0.490917475343942,0.490917475343942,19.902093609255097,19.902093609255097,19.902093609255097,19.902093609255097,,0.9398835204525442,0.9398835204525442,0.9398835204525442,0.9398835204525442,48.3268543554145,48.3268543554145,48.3268543554145,48.3268543554145,0.9842536528597658,0.9842536528597658,0.9842536528597658,0.9842536528597658,0.98,0.98,0.98,0.98,47.36031726830621,47.36031726830621,47.36031726830621,47.36031726830621,189.44126907322484,4546.5904577573965,0.1601703570399711,4.993845177516115e-05,0.28
1993-03-21,1993-04-01,1323.5347,0.9063317221724048,1199.561484005937,0.273,1993,3,21,1993.03,1992,6,172,25,0.1036421122181129,16.81286201248622,0.0140158401521359,0.79,4,Mod_Dry,41,8,7,6,67,129.0,0.1075392980851672,1070.561484005937,1070.561484005937,,4,267.64037100148425,267.64037100148425,267.64037100148425,267.64037100148425,0.0,0.0,0.0,0.0,0.0,0.0,41.0,8.0,7.0,6.0,67.0,1126.561484005937,990.0,968.5271932354472,21.47280676455273,0.7374014338162718,0.4417299292077181,988.820868636976,0.5066806023856104,0.5066806023856104,0.5066806023856104,0.5066806023856104,19.786994799143237,19.786994799143237,19.786994799143237,19.786994799143237,,0.9396318085501736,0.9396318085501736,0.9396318085501736,0.9396318085501736,48.800904610237865,48.800904610237865,48.800904610237865,48.800904610237865,0.9939084442003638,0.9939084442003638,0.9939084442003638,0.9939084442003638,0.98,0.98,0.98,0.98,47.824886518033104,47.824886518033104,47.824886518033104,47.824886518033104,191.2995460721324,4591.189105731178,0.1594745651830095,4.963634839446537e-05,0.275
1993-03-22,1993-04-02,1362.5733,0.9145051960029634,1246.0803627849048,0.265,1993,3,22,1993.03,1992,6,173,25,0.1076613433446157,46.51887877896775,0.0373321658604756,0.79,4,Mod_Dry,41,8,7,6,67,129.0,0.1035246231725326,1117.0803627849048,1100.0,,4,275.0,275.0,275.0,275.0,17.080362784904764,5.428642435512368,1.059247304490218,0.9268413914289408,0.7944354783676635,8.871196175105576,46.428642435512366,9.059247304490215,7.92684139142894,6.794435478367664,75.87119617510558,1163.4147311314316,990.0,968.6733954258954,21.32660457410464,0.7914083105395089,0.48,988.7285916894604,0.5349,0.5349,0.5349,0.5349,19.520296263565108,19.520296263565108,19.520296263565108,19.520296263565108,,0.9386933243423232,0.9386933243423232,0.9386933243423232,0.9386933243423232,49.41758607656907,49.41758607656907,49.41758607656907,49.41758607656907,1.0064681481989628,1.0064681481989628,1.0064681481989628,1.0064681481989628,0.98,0.98,0.98,0.98,48.2,48.2,48.2,48.2,192.8,4627.200000000001,0.1547251732377076,4.8686868686868696e-05,0.265
1993-03-23,1993-04-03,1406.345,0.9330428522996808,1312.1801501173948,0.258,1993,3,23,1993.03,1992,6,174,25,0.1133723649701429,66.09978733249001,0.0503740186334752,0.79,4,Mod_Dry,41,8,7,6,67,129.0,0.0983096718758159,1183.1801501173948,1100.0,,4,275.0,275.0,275.0,275.0,83.18015011739476,26.43710197529601,5.158458922008977,4.513651556757855,3.868844191506733,43.20209347182519,67.437101975296,13.158458922008975,11.513651556757855,9.868844191506732,110.20209347182518,1192.1092124540628,990.0,968.8811376146548,21.118862385345324,0.8334588606620384,0.48,988.686541139338,0.5349,0.5349,0.5349,0.5349,19.27050352468324,19.27050352468324,19.27050352468324,19.27050352468324,,0.9379139709970116,0.9379139709970116,0.9379139709970116,0.9379139709970116,48.744706638737846,48.744706638737846,48.744706638737846,48.744706638737846,0.9927638826626852,0.9927638826626852,0.9927638826626852,0.9927638826626852,0.98,0.98,0.98,0.98,47.76981250596309,47.76981250596309,47.76981250596309,47.76981250596309,191.07925002385235,4585.902000572456,0.1456196773032707,4.825233586460917e-05,0.26
1993-03-24,1993-04-04,1450.9923,0.9385693348992789,1361.8568779549746,0.251,1993,3,24,1993.03,1992,6,175,25,0.1176644342553098,49.676727837579854,0.0364772015633365,0.79,4,Mod_Dry,41,8,7,6,67,129.0,0.0947236101591763,1232.8568779549746,1100.0,,4,275.0,275.0,275.0,275.0,132.8568779549746,42.22582942755007,8.239186229765867,7.209287951045134,6.1793896723244,69.00318467428914,83.22582942755007,16.239186229765867,14.209287951045134,12.1793896723244,136.00318467428914,1213.674303608361,990.0,969.03830683647,20.96169316353007,0.8650615906882309,0.48,988.6549384093116,0.5349,0.5349,0.5349,0.5349,19.08173157284181,19.08173157284181,19.08173157284181,19.08173157284181,,0.9373250025072664,0.9373250025072664,0.9373250025072664,0.9373250025072664,48.23689862833926,48.23689862833926,48.23689862833926,48.23689862833926,0.9824215606586408,0.9824215606586408,0.9824215606586408,0.9824215606586408,0.98,0.98,0.98,0.98,47.27216065577248,47.27216065577248,47.27216065577248,47.27216065577248,189.0886426230899,4538.127422954158,0.1388461927857161,4.7749657228053006e-05,0.25
1993-03-25,1993-04-05,1494.4335,0.9462756211754526,1414.1459885179058,0.242,1993,3,25,1993.03,1992,6,176,26,0.122182213407947,52.28911056293122,0.0369757514340741,0.79,4,Mod_Dry,41,8,7,6,67,129.0,0.0912211334949924,1285.1459885179058,1100.0,,4,275.0,275.0,275.0,275.0,185.14598851790583,58.84484906383054,10.000000000000002,10.046681547483262,8.611441326414225,97.6430165801778,99.84484906383054,18.0,17.04668154748326,14.611441326414225,164.6430165801778,1234.8915306113138,990.0,969.2072408859808,20.79275911401908,0.9052857660329374,0.48,988.614714233967,0.5349,0.5349,0.5349,0.5349,18.87257334798607,18.87257334798607,18.87257334798607,18.87257334798607,,0.936668606046156,0.936668606046156,0.936668606046156,0.936668606046156,47.67475607045717,47.67475607045717,47.67475607045717,47.67475607045717,0.9709726287262151,0.9709726287262151,0.9709726287262151,0.9709726287262151,0.98,0.98,0.98,0.98,46.72126094904802,46.72126094904802,46.72126094904802,46.72126094904802,186.8850437961921,4485.24105110861,0.1321539963437981,4.719319287782629e-05,0.24
1993-03-26,1993-04-06,1547.2067,0.947753481275309,1466.3705361774826,0.234,1993,3,26,1993.03,1992,6,177,26,0.1266944143257345,52.22454765957673,0.0356148370218315,0.79,4,Mod_Dry,41,8,7,6,67,129.0,0.0879723076926216,1337.3705361774826,1100.0,,4,275.0,275.0,275.0,275.0,237.37053617748256,59.0,9.999999999999998,12.88057173056107,11.04049005476663,144.44947439215483,100.0,18.0,19.88057173056107,17.04049005476663,211.44947439215483,1237.880571730561,990.0,969.3759663476504,20.62403365234968,0.9130283818078104,0.48,988.606971618192,0.5349,0.5349,0.5349,0.5349,18.6961052705418,18.6961052705418,18.6961052705418,18.6961052705418,,0.9361127316022066,0.9361127316022066,0.9361127316022066,0.9361127316022066,47.20094460021517,47.20094460021517,47.20094460021517,47.20094460021517,0.9613227006153804,0.9613227006153804,0.9613227006153804,0.9613227006153804,0.98,0.98,0.98,0.98,46.25692570821087,46.25692570821087,46.25692570821087,46.25692570821087,185.0277028328435,4440.664867988244,0.1261807287230221,4.6724167382031184e-05,0.235
1993-03-27,1993-04-07,1612.0655,0.96221627423111,1551.1556592265113,0.223,1993,3,27,1993.03,1992,6,178,26,0.1340198489571705,84.7851230490287,0.0546593261254689,0.79,4,Mod_Dry,41,8,7,6,67,129.0,0.0831638006364405,1422.1556592265113,1100.0,,4,275.0,275.0,275.0,275.0,322.15565922651126,58.99999999999999,10.0,17.481314841748674,14.983984150070292,220.69036023469232,100.0,18.0,24.481314841748677,20.98398415007029,287.6903602346923,1242.4813148417486,990.0,969.649887514424,20.35011248557589,0.924945844555124,0.48,988.5950541554448,0.5349,0.5349,0.5349,0.5349,18.410266641020705,18.410266641020705,18.410266641020705,18.410266641020705,,0.9352123399192152,0.9352123399192152,0.9352123399192152,0.9352123399192152,46.43459911416522,46.43459911416522,46.43459911416522,46.43459911416522,0.9457148495756664,0.9457148495756664,0.9457148495756664,0.9457148495756664,0.98,0.98,0.98,0.98,45.50590713188192,45.50590713188192,45.50590713188192,45.50590713188192,182.02362852752768,4368.5670846606645,0.1173471066200373,4.596556275947669e-05,0.225
1993-03-28,1993-04-08,1678.6114,0.9718781251926132,1631.4057003589478,0.215,1993,3,28,1993.03,1992,6,179,26,0.1409534525110131,80.25004113243654,0.0491907323327236,0.79,4,Mod_Dry,41,8,7,6,67,129.0,0.0790729123795613,1502.4057003589478,1100.0,,4,275.0,275.0,275.0,275.0,402.4057003589478,58.99999999999999,10.0,18.0,18.71654420274176,296.6891561562061,100.0,18.0,25.0,24.71654420274176,363.6891561562061,1243.0,990.0,969.9091568780829,20.09084312191726,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,18.149653709398983,18.149653709398983,18.149653709398983,18.149653709398983,,0.934391409184607,0.934391409184607,0.934391409184607,0.934391409184607,45.73709463838924,45.73709463838924,45.73709463838924,45.73709463838924,0.9315090557716748,0.9315090557716748,0.9315090557716748,0.9315090557716748,0.98,0.98,0.98,0.98,44.82235274562145,44.82235274562145,44.82235274562145,44.82235274562145,179.2894109824858,4302.945863579659,0.1098987277922578,4.527510378345601e-05,0.215
1993-03-29,1993-04-09,1735.3679,0.9841314895494252,1707.8301963432584,0.206,1993,3,29,1993.03,1992,6,180,26,0.1475565289640575,76.42449598431062,0.0447494699109711,0.79,4,Mod_Dry,41,8,7,6,67,129.0,0.0755344414662593,1578.8301963432584,1100.0,,4,275.0,275.0,275.0,275.0,478.8301963432584,59.0,10.0,18.0,22.27117192294225,369.5590244203162,100.0,18.0,25.0,28.27117192294225,436.5590244203162,1243.0,990.0,970.156066788186,19.843933211814036,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.902743799295756,17.902743799295756,17.902743799295756,17.902743799295756,,0.9334205894093838,0.9334205894093838,0.9334205894093838,0.9334205894093838,45.06800837019168,45.06800837019168,45.06800837019168,45.06800837019168,0.9178820441994232,0.9178820441994232,0.9178820441994232,0.9178820441994232,0.98,0.98,0.98,0.98,44.16664820278785,44.16664820278785,44.16664820278785,44.16664820278785,176.6665928111514,4239.998227467633,0.1034450574708324,4.4612775962411966e-05,0.205
1993-03-30,1993-04-10,1793.3188,0.9856727560705408,1767.625484109115,0.199,1993,3,30,1993.03,1992,6,181,26,0.1527228418270275,59.795287765856536,0.0338280299211647,0.79,4,Mod_Dry,41,8,7,6,67,129.0,0.0729792601202602,1638.625484109115,1100.0,,4,275.0,275.0,275.0,275.0,538.625484109115,59.0,10.0,18.0,25.05234809809837,426.5731360110166,100.0,18.0,25.0,31.05234809809837,493.5731360110166,1243.0,990.0,970.3492515640448,19.650748435955165,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.70955902343689,17.70955902343689,17.70955902343689,17.70955902343689,,0.9324285855853484,0.9324285855853484,0.9324285855853484,0.9324285855853484,44.53430916826936,44.53430916826936,44.53430916826936,44.53430916826936,0.9070124066857304,0.9070124066857304,0.9070124066857304,0.9070124066857304,0.98,0.98,0.98,0.98,43.64362298490397,43.64362298490397,43.64362298490397,43.64362298490397,174.57449193961588,4189.787806550781,0.098762149283903,4.408446766151916e-05,0.2
1993-03-31,1993-04-11,1852.4742,0.9909847503011144,1835.7736825262568,0.192,1993,3,31,1993.03,1992,6,182,26,0.1586108461702685,68.14819841714166,0.0371223310726195,0.79,4,Mod_Dry,41,8,7,6,67,129.0,0.0702700998646411,1706.7736825262568,1100.0,,4,275.0,275.0,275.0,275.0,606.7736825262568,59.0,10.0,18.0,28.222031745407293,491.5516507808496,100.0,18.0,25.0,34.22203174540729,558.5516507808495,1243.0,990.0,970.5694226666232,19.43057733337673,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.489387920858455,17.489387920858455,17.489387920858455,17.489387920858455,,0.931298006973608,0.931298006973608,0.931298006973608,0.931298006973608,43.92731693550439,43.92731693550439,43.92731693550439,43.92731693550439,0.8946500394196413,0.8946500394196413,0.8946500394196413,0.8946500394196413,0.979465003941964,0.979465003941964,0.979465003941964,0.979465003941964,43.025269655393714,43.025269655393714,43.025269655393714,43.025269655393714,172.10107862157486,4130.425886917797,0.0937485269887636,4.3459868338781527e-05,0.19
1993-04-01,1993-04-12,1912.8444,1.0019327227762016,1916.5413979392097,0.185,1993,4,1,1993.04,1992,7,183,27,0.1655891767819477,80.76771541295307,0.0421424319348383,0.73,4,Mod_Dry,45,11,10,10,72,148.0,0.0772224383773495,1768.5413979392097,1100.0,,4,275.0,275.0,275.0,275.0,668.5413979392097,55.0,7.0,15.0,45.17171607697363,546.3696818622361,100.0,18.0,25.0,55.17171607697363,618.3696818622361,1243.0,990.0,970.830364516419,19.169635483581036,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.228446071062756,17.228446071062756,17.228446071062756,17.228446071062756,,0.9299580705749072,0.9299580705749072,0.9299580705749072,0.9299580705749072,43.20966197489292,43.20966197489292,43.20966197489292,43.20966197489292,0.8800338487758231,0.8800338487758231,0.8800338487758231,0.8800338487758231,0.9780033848775824,0.9780033848775824,0.9780033848775824,0.9780033848775824,42.25919567086143,42.25919567086143,42.25919567086143,42.25919567086143,169.03678268344572,4056.882784402697,0.0881988684748501,4.2686056233193365e-05,0.185
1993-04-02,1993-04-13,1974.4395,1.004560374130299,1983.4436828176408,0.178,1993,4,2,1993.04,1992,7,184,27,0.1713695341954441,66.90228487843092,0.033730367772979,0.73,4,Mod_Dry,45,11,10,10,72,148.0,0.0746176971305553,1835.4436828176408,1100.0,,4,275.0,275.0,275.0,275.0,735.4436828176408,55.0,6.999999999999993,15.0,49.69214073092168,608.7515420867192,100.0,18.0,25.0,59.69214073092168,680.7515420867192,1243.0,990.0,971.0465103598724,18.9534896401276,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.012300227609323,17.012300227609323,17.012300227609323,17.012300227609323,,0.9288481616687738,0.9288481616687738,0.9288481616687738,0.9288481616687738,42.61663526310541,42.61663526310541,42.61663526310541,42.61663526310541,0.8679559116722079,0.8679559116722079,0.8679559116722079,0.8679559116722079,0.9767955911672208,0.9767955911672208,0.9767955911672208,0.9767955911672208,41.62774143538287,41.62774143538287,41.62774143538287,41.62774143538287,166.5109657415315,3996.263177796756,0.0839504379095802,4.204822367210391e-05,0.18
1993-04-03,1993-04-14,2037.2697,1.0148234027606982,2067.468969295266,0.17,1993,4,3,1993.04,1992,7,185,27,0.1786293189471109,84.02528647762551,0.0406416191611654,0.73,4,Mod_Dry,45,11,10,10,72,148.0,0.0715851131010921,1919.468969295266,1100.0,,4,275.0,275.0,275.0,275.0,819.4689692952661,55.00000000000003,6.999999999999993,15.0,55.36952495238285,687.0994443428833,100.0,18.0,25.0,65.36952495238285,759.0994443428833,1243.0,990.0,971.2628561327816,18.737143867218265,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.795954454699988,16.795954454699988,16.795954454699988,16.795954454699988,,0.927768853184406,0.927768853184406,0.927768853184406,0.927768853184406,42.02578844930464,42.02578844930464,42.02578844930464,42.02578844930464,0.8559223716762655,0.8559223716762655,0.8559223716762655,0.8559223716762655,0.9755922371676266,0.9755922371676266,0.9755922371676266,0.9755922371676266,41.00003297199051,41.00003297199051,41.00003297199051,41.00003297199051,164.00013188796203,3936.0031653110887,0.0793241080391472,4.141417471918233e-05,0.17
1993-04-04,1993-04-15,2101.345,1.0136734641144909,2130.077665449665,0.163,1993,4,4,1993.04,1992,7,186,27,0.184038710294851,62.60869615439879,0.0293926823279384,0.73,4,Mod_Dry,45,11,10,10,72,148.0,0.0694810346123021,1982.077665449665,1100.0,,4,275.0,275.0,275.0,275.0,882.0776654496649,55.0,7.0,15.0,59.599842260112496,745.4778231895524,100.0,18.0,25.0,69.5998422601125,817.4778231895524,1243.0,990.0,971.413980571775,18.58601942822497,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.644830015706695,16.644830015706695,16.644830015706695,16.644830015706695,,0.9270162534782194,0.9270162534782194,0.9270162534782194,0.9270162534782194,41.613870024252414,41.613870024252414,41.613870024252414,41.613870024252414,0.8475329943839596,0.8475329943839596,0.8475329943839596,0.8475329943839596,0.974753299438396,0.974753299438396,0.974753299438396,0.974753299438396,40.56325710854061,40.56325710854061,40.56325710854061,40.56325710854061,162.25302843416242,3894.072682419898,0.0761723532742222,4.097298697832384e-05,0.165
1993-04-05,1993-04-16,2166.6756,1.0097605349112566,2187.823512835168,0.156,1993,4,5,1993.04,1992,7,187,27,0.1890279515089585,57.74584738550311,0.026394198182225,0.73,4,Mod_Dry,45,11,10,10,72,148.0,0.067647138414839,2039.823512835168,1100.0,,4,275.0,275.0,275.0,275.0,939.823512835168,55.0,7.0,15.000000000000009,63.50158870507892,799.3219241300891,100.0,18.0,25.0,73.50158870507892,871.3219241300891,1243.0,990.0,971.553367099947,18.446632900053032,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.505443487534755,16.505443487534755,16.505443487534755,16.505443487534755,,0.9263221085679232,0.9263221085679232,0.9263221085679232,0.9263221085679232,41.2344893656397,41.2344893656397,41.2344893656397,41.2344893656397,0.8398063007258595,0.8398063007258595,0.8398063007258595,0.8398063007258595,0.973980630072586,0.973980630072586,0.973980630072586,0.973980630072586,40.1615939330671,40.1615939330671,40.1615939330671,40.1615939330671,160.6463757322684,3855.5130175744416,0.0734274838851554,4.056726659905768e-05,0.155
1993-04-06,1993-04-17,2222.5308,1.0053779694075775,2234.4835026497994,0.151,1993,4,6,1993.04,1992,7,188,27,0.1930593746289427,46.65998981463143,0.020881778612059,0.73,4,Mod_Dry,45,11,10,10,72,148.0,0.066234545846721,2086.4835026497994,1100.0,,4,275.0,275.0,275.0,275.0,986.4835026497994,55.0,7.0,15.0,66.65429071958104,842.8292119302183,100.0,18.0,25.0,76.65429071958104,914.8292119302184,1243.0,990.0,971.6659946615684,18.334005338431552,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.392815925913276,16.392815925913276,16.392815925913276,16.392815925913276,,0.9257612233110482,0.9257612233110482,0.9257612233110482,0.9257612233110482,40.92832217144576,40.92832217144576,40.92832217144576,40.92832217144576,0.8335707163227243,0.8335707163227243,0.8335707163227243,0.8335707163227243,0.9733570716322724,0.9733570716322724,0.9733570716322724,0.9733570716322724,39.83787181562066,39.83787181562066,39.83787181562066,39.83787181562066,159.35148726248264,3824.4356942995832,0.0713146850596627,4.024027456123299e-05,0.15
1993-04-07,1993-04-18,2276.5616,1.008849609181632,2296.7082804379106,0.144,1993,4,7,1993.04,1992,7,189,27,0.1984355954298355,62.22477778811117,0.0270930262750856,0.73,4,Mod_Dry,45,11,10,10,72,148.0,0.0644400515557774,2148.7082804379106,1100.0,,4,275.0,275.0,275.0,275.0,1048.7082804379106,55.0,7.0,15.0,70.0,901.7082804379106,100.0,18.0,25.0,80.0,973.7082804379106,1243.0,990.0,971.816192401057,18.183807598942963,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.242618186424686,16.242618186424686,16.242618186424686,16.242618186424686,,0.925013238568395,0.925013238568395,0.925013238568395,0.925013238568395,40.52055425179187,40.52055425179187,40.52055425179187,40.52055425179187,0.825265870708592,0.825265870708592,0.825265870708592,0.825265870708592,0.9725265870708591,0.9725265870708591,0.9725265870708591,0.9725265870708591,39.40731633271474,39.40731633271474,39.40731633271474,39.40731633271474,157.62926533085897,3783.1023679406153,0.0686326890852694,3.98053700330452e-05,0.145
1993-04-08,1993-04-19,2331.4128,1.0027954239303196,2337.9300871325736,0.139,1993,4,8,1993.04,1992,7,190,28,0.2019971595282543,41.221806694662966,0.017631753370872,0.73,4,Mod_Dry,45,11,10,10,72,148.0,0.0633038604595397,2189.9300871325736,1100.0,,4,275.0,275.0,275.0,275.0,1089.9300871325736,55.0,7.0,15.0,70.0,942.9300871325736,100.0,18.0,25.0,80.0,1014.9300871325736,1243.0,990.0,971.9156933137684,18.084306686231685,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.143117273713408,16.143117273713408,16.143117273713408,16.143117273713408,,0.9245177240230928,0.9245177240230928,0.9245177240230928,0.9245177240230928,40.25075551353443,40.25075551353443,40.25075551353443,40.25075551353443,0.819770988055691,0.819770988055691,0.819770988055691,0.819770988055691,0.971977098805569,0.971977098805569,0.971977098805569,0.971977098805569,39.122812568777455,39.122812568777455,39.122812568777455,39.122812568777455,156.49125027510982,3755.790006602636,0.0669358126388814,3.95179924937146e-05,0.14
1993-04-09,1993-04-20,2398.3241,1.0053053197487325,2411.0479762115906,0.131,1993,4,9,1993.04,1992,7,191,28,0.2083145451446814,73.117889079017,0.0303261858745361,0.73,4,Mod_Dry,45,11,10,10,72,148.0,0.061384095820668,2263.0479762115906,1100.0,,4,275.0,275.0,275.0,275.0,1163.0479762115906,55.0,7.0,15.0,70.0,1016.0479762115908,100.0,18.0,25.0,80.0,1088.0479762115906,1243.0,990.0,972.092184770166,17.907815229834114,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.966625817315837,15.966625817315837,15.966625817315837,15.966625817315837,,0.9234495649544135,0.9234495649544135,0.9234495649544135,0.9234495649544135,39.764701063971565,39.764701063971565,39.764701063971565,39.764701063971565,0.8098717120971806,0.8098717120971806,0.8098717120971806,0.8098717120971806,0.970987171209718,0.970987171209718,0.970987171209718,0.970987171209718,38.61101460010581,38.61101460010581,38.61101460010581,38.61101460010581,154.44405840042324,3706.6574016101576,0.0640568167553002,3.9001024848591726e-05,0.13
1993-04-10,1993-04-21,2454.9977,1.0134122837316493,2487.9248257129457,0.126,1993,4,10,1993.04,1992,7,192,28,0.2149567049415985,76.87684950135508,0.0308999889011216,0.73,4,Mod_Dry,45,11,10,10,72,148.0,0.0594873279411039,2339.9248257129457,1100.0,,4,275.0,275.0,275.0,275.0,1239.9248257129457,55.0,7.0,15.0,70.0,1092.9248257129457,100.0,18.0,25.0,80.0,1164.9248257129457,1243.0,990.0,972.2777495793072,17.72225042069283,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.781061008174554,15.781061008174554,15.781061008174554,15.781061008174554,,0.9214732997370588,0.9214732997370588,0.9214732997370588,0.9214732997370588,39.218443000566495,39.218443000566495,39.218443000566495,39.218443000566495,0.7987462932905599,0.7987462932905599,0.7987462932905599,0.7987462932905599,0.97,0.97,0.97,0.97,38.0418897105495,38.0418897105495,38.0418897105495,38.0418897105495,152.167558842198,3652.021412212752,0.0611624423975883,3.842615122277727e-05,0.125
1993-04-11,1993-04-22,2512.5079,1.016693272650077,2554.4498794101723,0.12,1993,4,11,1993.04,1992,7,193,28,0.2207044695810389,66.52505369722667,0.0260428103261855,0.67,3,Normal,54,13,14,19,117,217.0,0.0849497975079102,2337.4498794101723,1100.0,,4,275.0,275.0,275.0,275.0,1237.4498794101723,46.0,5.0,11.0,61.0,1114.449879410172,100.0,18.0,25.0,80.0,1231.449879410172,1243.0,990.0,972.438327295128,17.561672704871967,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.62048329235369,15.62048329235369,15.62048329235369,15.62048329235369,,0.9197631470635668,0.9197631470635668,0.9197631470635668,0.9197631470635668,38.747337387914165,38.747337387914165,38.747337387914165,38.747337387914165,0.7891514742956042,0.7891514742956042,0.7891514742956042,0.7891514742956042,0.97,0.97,0.97,0.97,37.58491726627674,37.58491726627674,37.58491726627674,37.58491726627674,150.33966906510696,3608.1520575625673,0.0588540296980971,3.796456289522904e-05,0.12
1993-04-12,1993-04-23,2615.179,1.0214997490135054,2671.4046921253907,0.111,1993,4,12,1993.04,1992,7,194,28,0.2308093653996337,116.9548127152184,0.043780267759494,0.67,3,Normal,54,13,14,19,117,217.0,0.0812306726268991,2454.4046921253907,1100.0,,4,275.0,275.0,275.0,275.0,1354.4046921253907,46.0,5.0,11.0,60.99999999999999,1231.4046921253907,100.0,18.0,25.0,80.0,1348.4046921253907,1243.0,990.0,972.7206320154752,17.279367984524924,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.338178572006647,15.338178572006647,15.338178572006647,15.338178572006647,,0.9167566017918708,0.9167566017918708,0.9167566017918708,0.9167566017918708,37.92269813588934,37.92269813588934,37.92269813588934,37.92269813588934,0.7723563775130212,0.7723563775130212,0.7723563775130212,0.7723563775130212,0.97,0.97,0.97,0.97,36.78501719181266,36.78501719181266,36.78501719181266,36.78501719181266,147.14006876725065,3531.3616504140155,0.0550796624715759,3.715658302203299e-05,0.11
1993-04-13,1993-04-24,2665.9858,1.0168576574949744,2710.928075502865,0.108,1993,4,13,1993.04,1992,7,195,28,0.2342241857234475,39.52338337747416,0.0145792814404132,0.67,3,Normal,54,13,14,19,117,217.0,0.0800463877890775,2493.928075502865,1100.0,,4,275.0,275.0,275.0,275.0,1393.9280755028649,46.0,5.0,11.0,61.000000000000014,1270.9280755028649,100.0,18.0,25.0,80.0,1387.9280755028649,1243.0,990.0,972.8160332856966,17.183966714303438,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.24277730178516,15.24277730178516,15.24277730178516,15.24277730178516,,0.915740578264012,0.915740578264012,0.915740578264012,0.915740578264012,37.64505681890896,37.64505681890896,37.64505681890896,37.64505681890896,0.766701768205885,0.766701768205885,0.766701768205885,0.766701768205885,0.97,0.97,0.97,0.97,36.515705114341685,36.515705114341685,36.515705114341685,36.515705114341685,146.06282045736674,3505.5076909768018,0.0538792680548238,3.688455062054716e-05,0.11
1993-04-14,1993-04-25,2775.619,1.0193217385998146,2829.248784770679,0.1,1993,4,14,1993.04,1992,7,196,28,0.2444470950041866,118.32070926781398,0.0418205390436897,0.67,3,Normal,54,13,14,19,117,217.0,0.076698804703238,2612.248784770679,1100.0,,4,275.0,275.0,275.0,275.0,1512.2487847706789,46.0,5.0,11.0,61.0,1389.2487847706786,100.0,18.0,25.0,80.0,1506.2487847706786,1243.0,990.0,973.1016349977224,16.89836500227773,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.957175589759451,14.957175589759451,14.957175589759451,14.957175589759451,,0.9126779360699202,0.9126779360699202,0.9126779360699202,0.9126779360699202,36.81616409307493,36.81616409307493,36.81616409307493,36.81616409307493,0.7498200426288173,0.7498200426288173,0.7498200426288173,0.7498200426288173,0.97,0.97,0.97,0.97,35.711679170282686,35.711679170282686,35.711679170282686,35.711679170282686,142.84671668113074,3428.321200347138,0.0504892738489623,3.607240320230575e-05,0.1
1993-04-15,1993-04-26,2766.3764,1.0193217385998146,2819.8276016694963,0.1,1993,4,15,1993.04,1992,7,197,29,0.2436331047842445,9.421183101182578,0.0033410493235844,0.67,3,Normal,54,13,14,19,117,217.0,0.0769550591928115,2602.8276016694963,1100.0,,4,275.0,275.0,275.0,275.0,1502.8276016694963,46.0,5.0,11.0,61.0,1379.8276016694963,100.0,18.0,25.0,80.0,1496.8276016694963,1243.0,990.0,973.0788942109264,16.921105789073636,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.97991637655536,14.97991637655536,14.97991637655536,14.97991637655536,,0.9129312684348267,0.9129312684348267,0.9129312684348267,0.9129312684348267,36.88237374931344,36.88237374931344,36.88237374931344,36.88237374931344,0.7511685081326566,0.7511685081326566,0.7511685081326566,0.7511685081326566,0.97,0.97,0.97,0.97,35.77590253683403,35.77590253683403,35.77590253683403,35.77590253683403,143.10361014733613,3434.4866435360677,0.0507490635465128,3.613727528973135e-05,0.1
1993-04-16,1993-04-27,2859.6787,1.0192399753140005,2914.698847593973,0.093,1993,4,16,1993.04,1992,7,198,29,0.2518299804321192,94.87124592447664,0.0325492446682068,0.67,3,Normal,54,13,14,19,117,217.0,0.0744502301426884,2697.698847593973,1100.0,,4,275.0,275.0,275.0,275.0,1597.698847593973,46.0,5.0,11.0,61.0,1474.6988475939731,100.0,18.0,25.0,80.0,1591.6988475939731,1243.0,990.0,973.3078937700544,16.69210622994558,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.750916817427305,14.750916817427305,14.750916817427305,14.750916817427305,,0.91038021334614,0.91038021334614,0.91038021334614,0.91038021334614,36.21706205768225,36.21706205768225,36.21706205768225,36.21706205768225,0.7376183718468889,0.7376183718468889,0.7376183718468889,0.7376183718468889,0.97,0.97,0.97,0.97,35.13055019595178,35.13055019595178,35.13055019595178,35.13055019595178,140.5222007838071,3372.532818811371,0.0482115676889931,3.548540423833513e-05,0.095
1993-04-17,1993-04-28,2954.9395,1.0223022409335645,3020.841272673107,0.085,1993,4,17,1993.04,1992,7,199,29,0.2610006859589565,106.14242507913424,0.0351367104386818,0.67,3,Normal,54,13,14,19,117,217.0,0.0718342939640715,2803.841272673107,1100.0,,4,275.0,275.0,275.0,275.0,1703.8412726731071,46.0,5.0,11.0,61.0,1580.8412726731071,100.0,18.0,25.0,80.0,1697.8412726731071,1243.0,990.0,973.5640996236936,16.435900376306336,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.49471096378806,14.49471096378806,14.49471096378806,14.49471096378806,,0.907526080136599,0.907526080136599,0.907526080136599,0.907526080136599,35.47644283874191,35.47644283874191,35.47644283874191,35.47644283874191,0.7225344773674524,0.7225344773674524,0.7225344773674524,0.7225344773674524,0.97,0.97,0.97,0.97,34.41214955357965,34.41214955357965,34.41214955357965,34.41214955357965,137.6485982143186,3303.5663571436467,0.04556631275516,3.475974702381783e-05,0.085
1993-04-18,1993-04-29,3068.5746,1.0230557447200064,3139.322872631896,0.076,1993,4,18,1993.04,1992,7,200,29,0.2712374961953958,118.4815999587886,0.0377411323287871,0.67,3,Normal,54,13,14,19,117,217.0,0.0691231863698285,2922.322872631896,1100.0,,4,275.0,275.0,275.0,275.0,1822.322872631896,46.0,5.0,11.0,61.0,1699.322872631896,100.0,18.0,25.0,80.0,1816.322872631896,1243.0,990.0,973.8500896925598,16.149910307440223,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.208720894921946,14.208720894921946,14.208720894921946,14.208720894921946,,0.9043401507694304,0.9043401507694304,0.9043401507694304,0.9043401507694304,34.654384502184065,34.654384502184065,34.654384502184065,34.654384502184065,0.7057919450546652,0.7057919450546652,0.7057919450546652,0.7057919450546652,0.97,0.97,0.97,0.97,33.61475296711854,33.61475296711854,33.61475296711854,33.61475296711854,134.45901186847416,3227.01628484338,0.0428305775875001,3.3954295926382364e-05,0.075
1993-04-19,1993-04-30,3184.9249,1.029432299299805,3278.6645629042023,0.07,1993,4,19,1993.04,1992,7,201,29,0.2832766182349231,139.34169027230655,0.0424995261329446,0.67,3,Normal,54,13,14,19,117,217.0,0.0661854837043116,3061.6645629042023,1100.0,,4,275.0,275.0,275.0,275.0,1961.6645629042025,46.00000000000006,5.000000000000014,11.0,61.0,1838.664562904202,100.0,18.0,25.0,80.0,1955.664562904202,1243.0,990.0,974.1514558594874,15.848544140512558,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.907354727994282,13.907354727994282,13.907354727994282,13.907354727994282,,0.9005118304617072,0.9005118304617072,0.9005118304617072,0.9005118304617072,33.77577696694936,33.77577696694936,33.77577696694936,33.77577696694936,0.6878976979012089,0.6878976979012089,0.6878976979012089,0.6878976979012089,0.97,0.97,0.97,0.97,32.76250365794088,32.76250365794088,32.76250365794088,32.76250365794088,131.0500146317635,3145.2003511623243,0.0399705465800017,3.309343803832412e-05,0.07
1993-04-20,1993-05-01,3252.6399,1.039721484844799,3381.83958649344,0.065,1993,4,20,1993.04,1992,7,202,29,0.2921909402730332,103.17502358923775,0.0305085504354799,0.67,3,Normal,54,13,14,19,117,217.0,0.0641662605366219,3164.83958649344,1100.0,,4,275.0,275.0,275.0,275.0,2064.83958649344,46.0,5.0,11.0,61.0,1941.83958649344,100.0,18.0,25.0,80.0,2058.83958649344,1243.0,990.0,974.3700886475694,15.629911352430554,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.688721939912275,13.688721939912275,13.688721939912275,13.688721939912275,,0.8969645134750767,0.8969645134750767,0.8969645134750767,0.8969645134750767,33.11384079684571,33.11384079684571,33.11384079684571,33.11384079684571,0.6744163095080592,0.6744163095080592,0.6744163095080592,0.6744163095080592,0.97,0.97,0.97,0.97,32.120425572940334,32.120425572940334,32.120425572940334,32.120425572940334,128.48170229176134,3083.560855002272,0.0379916607531882,3.2444874316101346e-05,0.065
1993-04-21,1993-05-02,3321.255,1.0394409287846869,3452.248381930785,0.06,1993,4,21,1993.04,1992,7,203,29,0.2982742601988198,70.4087954373449,0.0203950549461816,0.41,3,Normal,54,13,14,19,117,217.0,0.0628575861272865,3235.248381930785,1100.0,,4,275.0,275.0,275.0,275.0,2135.248381930785,46.0,4.999999999999986,11.0,61.0,2012.248381930785,100.0,18.0,25.0,80.0,2129.248381930785,1243.0,990.0,974.5192882379008,15.480711762099077,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.5395223495808,13.5395223495808,13.5395223495808,13.5395223495808,,0.8945437501219484,0.8945437501219484,0.8945437501219484,0.8945437501219484,32.66452315152163,32.66452315152163,32.66452315152163,32.66452315152163,0.6652652373018662,0.6652652373018662,0.6652652373018662,0.6652652373018662,0.97,0.97,0.97,0.97,31.68458745697598,31.68458745697598,31.68458745697598,31.68458745697598,126.73834982790392,3041.720395869694,0.0367118282946435,3.2004633794925234e-05,0.06
1993-04-22,1993-05-03,3390.7751,1.0310770263443272,3496.150307110389,0.057,1993,4,22,1993.04,1992,7,204,30,0.3020673865343376,43.90192517960395,0.0125572190332656,0.41,3,Normal,54,13,14,19,117,217.0,0.0620682696503838,3279.150307110389,1100.0,,4,275.0,275.0,275.0,275.0,2179.150307110389,46.0,5.0,11.0,61.0,2056.150307110389,100.0,18.0,25.0,80.0,2173.150307110389,1243.0,990.0,974.6123185079244,15.387681492075671,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.446492079557396,13.446492079557396,13.446492079557396,13.446492079557396,,0.8930343339908187,0.8930343339908187,0.8930343339908187,0.8930343339908187,32.38534664418558,32.38534664418558,32.38534664418558,32.38534664418558,0.6595793613887083,0.6595793613887083,0.6595793613887083,0.6595793613887083,0.97,0.97,0.97,0.97,31.413786244860013,31.413786244860013,31.413786244860013,31.413786244860013,125.65514497944004,3015.723479506561,0.0359410019425896,3.173109721703032e-05,0.055
1993-04-23,1993-05-04,3461.205,1.021913524541566,3537.052200710891,0.054,1993,4,23,1993.04,1992,7,205,30,0.305601310141421,40.901893600502255,0.0115638365733707,0.41,3,Normal,54,13,14,19,117,217.0,0.0613505223237549,3320.052200710891,1100.0,,4,275.0,275.0,275.0,275.0,2220.052200710891,46.0,5.0,11.0,61.0,2097.052200710891,100.0,18.0,25.0,80.0,2214.052200710891,1243.0,990.0,974.698991568173,15.301008431826972,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.359819019308697,13.359819019308697,13.359819019308697,13.359819019308697,,0.8916280635882835,0.8916280635882835,0.8916280635882835,0.8916280635882835,32.12592917013856,32.12592917013856,32.12592917013856,32.12592917013856,0.6542959097787895,0.6542959097787895,0.6542959097787895,0.6542959097787895,0.97,0.97,0.97,0.97,31.16215129503441,31.16215129503441,31.16215129503441,31.16215129503441,124.64860518013762,2991.566524323303,0.0352408158282439,3.147692050003475e-05,0.055
1993-04-24,1993-05-05,3478.9553,1.021522208279416,3553.830100561378,0.053,1993,4,24,1993.04,1992,7,206,30,0.3070509206885031,16.777899850486847,0.004721075396327,0.41,3,Normal,54,13,14,19,117,217.0,0.0610608818822604,3336.830100561378,1100.0,,4,275.0,275.0,275.0,275.0,2236.830100561378,46.0,5.0,11.0,61.0,2113.830100561378,100.0,18.0,25.0,80.0,2230.830100561378,1243.0,990.0,974.7345447369038,15.265455263096214,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.324265850577936,13.324265850577936,13.324265850577936,13.324265850577936,,0.891051213425627,0.891051213425627,0.891051213425627,0.891051213425627,32.01970663428987,32.01970663428987,32.01970663428987,32.01970663428987,0.652132518009977,0.652132518009977,0.652132518009977,0.652132518009977,0.97,0.97,0.97,0.97,31.05911543526117,31.05911543526117,31.05911543526117,31.05911543526117,124.23646174104468,2981.6750817850725,0.0349584696582483,3.1372843874001185e-05,0.055
1993-04-25,1993-05-06,3496.7627,1.0218789199542715,3573.2680912123824,0.052,1993,4,25,1993.04,1992,7,207,30,0.3087303630807498,19.437990651004387,0.0054398355104694,0.41,3,Normal,54,13,14,19,117,217.0,0.0607287207286967,3356.2680912123824,1100.0,,4,275.0,275.0,275.0,275.0,2256.2680912123824,46.0,5.0,11.0,61.0,2133.2680912123824,100.0,18.0,25.0,80.0,2250.2680912123824,1243.0,990.0,974.775734764712,15.224265235288044,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.283075822769767,13.283075822769767,13.283075822769767,13.283075822769767,,0.8903829052244394,0.8903829052244394,0.8903829052244394,0.8903829052244394,31.896781122662784,31.896781122662784,31.896781122662784,31.896781122662784,0.6496289434350873,0.6496289434350873,0.6496289434350873,0.6496289434350873,0.97,0.97,0.97,0.97,30.9398776889829,30.9398776889829,30.9398776889829,30.9398776889829,123.7595107559316,2970.2282581423583,0.0346348238074521,3.125240170604333e-05,0.05
1993-04-26,1993-05-07,3496.7627,1.0218789199542715,3573.2680912123824,0.052,1993,4,26,1993.04,1992,7,208,30,0.3087303630807498,0.0,0.0,0.41,3,Normal,54,13,14,19,117,217.0,0.0607287207286967,3356.2680912123824,1100.0,,4,275.0,275.0,275.0,275.0,2256.2680912123824,46.0,5.0,11.0,61.0,2133.2680912123824,100.0,18.0,25.0,80.0,2250.2680912123824,1243.0,990.0,974.775734764712,15.224265235288044,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.283075822769767,13.283075822769767,13.283075822769767,13.283075822769767,,0.8903829052244394,0.8903829052244394,0.8903829052244394,0.8903829052244394,31.896781122662784,31.896781122662784,31.896781122662784,31.896781122662784,0.6496289434350873,0.6496289434350873,0.6496289434350873,0.6496289434350873,0.97,0.97,0.97,0.97,30.9398776889829,30.9398776889829,30.9398776889829,30.9398776889829,123.7595107559316,2970.2282581423583,0.0346348238074521,3.125240170604333e-05,0.05
1993-04-27,1993-05-08,3461.205,1.021913524541566,3537.052200710891,0.054,1993,4,27,1993.04,1992,7,209,30,0.305601310141421,36.21589050149123,0.0102390036805824,0.41,3,Normal,54,13,14,19,117,217.0,0.0613505223237549,3320.052200710891,1100.0,,4,275.0,275.0,275.0,275.0,2220.052200710891,46.0,5.0,11.0,61.0,2097.052200710891,100.0,18.0,25.0,80.0,2214.052200710891,1243.0,990.0,974.698991568173,15.301008431826972,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.359819019308697,13.359819019308697,13.359819019308697,13.359819019308697,,0.8916280635882835,0.8916280635882835,0.8916280635882835,0.8916280635882835,32.12592917013856,32.12592917013856,32.12592917013856,32.12592917013856,0.6542959097787895,0.6542959097787895,0.6542959097787895,0.6542959097787895,0.97,0.97,0.97,0.97,31.16215129503441,31.16215129503441,31.16215129503441,31.16215129503441,124.64860518013762,2991.566524323303,0.0352408158282439,3.147692050003475e-05,0.055
1993-04-28,1993-05-09,3425.876,1.0251582385453473,3512.0650056347804,0.055,1993,4,28,1993.04,1992,7,210,30,0.303442416486845,24.98719507611077,0.0071146732865197,0.41,3,Normal,54,13,14,19,117,217.0,0.0617870112460457,3295.0650056347804,1100.0,,4,275.0,275.0,275.0,275.0,2195.0650056347804,46.0,5.0,11.0,61.0,2072.0650056347804,100.0,18.0,25.0,80.0,2189.0650056347804,1243.0,990.0,974.6460425119404,15.353957488059676,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.4127680755414,13.4127680755414,13.4127680755414,13.4127680755414,,0.8924871620256594,0.8924871620256594,0.8924871620256594,0.8924871620256594,32.28433061644585,32.28433061644585,32.28433061644585,32.28433061644585,0.6575220084815855,0.6575220084815855,0.6575220084815855,0.6575220084815855,0.97,0.97,0.97,0.97,31.315800697952472,31.315800697952472,31.315800697952472,31.315800697952472,125.26320279180987,3006.316867003437,0.0356665388000611,3.163212191712371e-05,0.055
1993-04-29,1993-05-10,3390.7751,1.0310770263443272,3496.150307110389,0.057,1993,4,29,1993.04,1992,7,211,31,0.3020673865343376,15.914698524391492,0.004552063591781,0.41,3,Normal,54,13,14,19,117,217.0,0.0620682696503838,3279.150307110389,1100.0,,4,275.0,275.0,275.0,275.0,2179.150307110389,46.0,5.0,11.0,61.0,2056.150307110389,100.0,18.0,25.0,80.0,2173.150307110389,1243.0,990.0,974.6123185079244,15.387681492075671,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.446492079557396,13.446492079557396,13.446492079557396,13.446492079557396,,0.8930343339908187,0.8930343339908187,0.8930343339908187,0.8930343339908187,32.38534664418558,32.38534664418558,32.38534664418558,32.38534664418558,0.6595793613887083,0.6595793613887083,0.6595793613887083,0.6595793613887083,0.97,0.97,0.97,0.97,31.413786244860013,31.413786244860013,31.413786244860013,31.413786244860013,125.65514497944004,3015.723479506561,0.0359410019425896,3.173109721703032e-05,0.055
1993-04-30,1993-05-11,3338.55,1.0394409287846869,3470.2255127941166,0.059,1993,4,30,1993.04,1992,7,212,31,0.2998274843054117,25.924794316272248,0.0074706367700577,0.41,3,Normal,54,13,14,19,117,217.0,0.0625319591478879,3253.2255127941166,1100.0,,4,275.0,275.0,275.0,275.0,2153.2255127941166,46.0,5.0,11.0,61.0,2030.2255127941169,100.0,18.0,25.0,80.0,2147.2255127941166,1243.0,990.0,974.5573826342542,15.442617365745832,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.501427953227555,13.501427953227555,13.501427953227555,13.501427953227555,,0.893925668541117,0.893925668541117,0.893925668541117,0.893925668541117,32.55011329659208,32.55011329659208,32.55011329659208,32.55011329659208,0.6629350976902664,0.6629350976902664,0.6629350976902664,0.6629350976902664,0.97,0.97,0.97,0.97,31.57360989769432,31.57360989769432,31.57360989769432,31.57360989769432,126.29443959077727,3031.0665501786543,0.0363937268990593,3.189253525019628e-05,0.06
1993-05-01,1993-05-12,3286.8346,1.039672960363583,3417.233058807453,0.063,1993,5,1,1993.05,1992,8,213,31,0.2952489362809639,52.99245398666381,0.0155074158170403,0.25,2,Mod_Wet,65,14,17,23,202,321.0,0.093935647489031,3096.233058807453,1100.0,,4,275.0,275.0,275.0,275.0,1996.2330588074528,35.0,4.0,8.0,57.0,1892.2330588074524,100.0,18.0,25.0,80.0,2094.2330588074524,1243.0,990.0,974.4450891008064,15.554910899193716,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.613721486675438,13.613721486675438,13.613721486675438,13.613721486675438,,0.895747631121309,0.895747631121309,0.895747631121309,0.895747631121309,32.887731872989946,32.887731872989946,32.887731872989946,32.887731872989946,0.6698112397757626,0.6698112397757626,0.6698112397757626,0.6698112397757626,0.97,0.97,0.97,0.97,31.901099916800245,31.901099916800245,31.901099916800245,31.901099916800245,127.60439966720098,3062.5055920128234,0.0373414389569707,3.222333324929318e-05,0.065
1993-05-02,1993-05-13,3218.6702,1.035277591399259,3332.217132164571,0.067,1993,5,2,1993.05,1992,8,214,31,0.2879035602190189,85.01592664288181,0.0255133213926117,0.25,2,Mod_Wet,65,14,17,23,202,321.0,0.0963322578536417,3011.217132164571,1100.0,,4,275.0,275.0,275.0,275.0,1911.217132164571,35.0,4.0,8.0,57.0,1807.2171321645708,100.0,18.0,25.0,80.0,2009.2171321645708,1243.0,990.0,974.2649363038726,15.73506369612744,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.793874283609163,13.793874283609163,13.793874283609163,13.793874283609163,,0.8986706102515587,0.8986706102515587,0.8986706102515587,0.8986706102515587,33.431679584672786,33.431679584672786,33.431679584672786,33.431679584672786,0.6808896045758205,0.6808896045758205,0.6808896045758205,0.6808896045758205,0.97,0.97,0.97,0.97,32.428729197132604,32.428729197132604,32.428729197132604,32.428729197132604,129.71491678853042,3113.1580029247298,0.0389275103163127,3.275629211831576e-05,0.065
1993-05-03,1993-05-14,3151.4034,1.0242753271445222,3227.9047484993603,0.072,1993,5,3,1993.05,1992,8,215,31,0.2788909702703447,104.31238366521076,0.0323158184000643,0.25,2,Mod_Wet,65,14,17,23,202,321.0,0.0994453136045081,2906.9047484993603,1100.0,,4,275.0,275.0,275.0,275.0,1806.9047484993605,35.0,4.0,8.0,57.0,1702.9047484993605,100.0,18.0,25.0,80.0,1904.9047484993605,1243.0,990.0,974.0438933956297,15.95610660437046,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.014917191852184,14.014917191852184,14.014917191852184,14.014917191852184,,0.9021811775172331,0.9021811775172331,0.9021811775172331,0.9021811775172331,34.100103047911375,34.100103047911375,34.100103047911375,34.100103047911375,0.6945031170654048,0.6945031170654048,0.6945031170654048,0.6945031170654048,0.97,0.97,0.97,0.97,33.07709995647404,33.07709995647404,33.07709995647404,33.07709995647404,132.30839982589617,3175.401595821508,0.0409889417856601,3.341121207724651e-05,0.07
1993-05-04,1993-05-15,3078.4408,1.0205046759891518,3141.5632311557847,0.076,1993,5,4,1993.05,1992,8,216,31,0.2714310631718597,86.34151734357556,0.0274836159550449,0.25,2,Mod_Wet,65,14,17,23,202,321.0,0.1021784304121434,2820.5632311557847,1100.0,,4,275.0,275.0,275.0,275.0,1720.5632311557847,35.0,4.0,8.0,57.0,1616.563231155785,100.0,18.0,25.0,80.0,1818.563231155785,1243.0,990.0,973.855497454514,16.144502545486034,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.203313132967756,14.203313132967756,14.203313132967756,14.203313132967756,,0.9042799083012608,0.9042799083012608,0.9042799083012608,0.9042799083012608,34.63888761433729,34.63888761433729,34.63888761433729,34.63888761433729,0.7054763261575823,0.7054763261575823,0.7054763261575823,0.7054763261575823,0.97,0.97,0.97,0.97,33.599720985907176,33.599720985907176,33.599720985907176,33.599720985907176,134.3988839436287,3225.573214647089,0.042780894113719,3.393911210697695e-05,0.075
1993-05-05,1993-05-16,3006.5518,1.0217873683067338,3072.0566513998738,0.081,1993,5,5,1993.05,1992,8,217,31,0.265425694680949,69.50657975591093,0.0226254225241055,0.25,2,Mod_Wet,65,14,17,23,202,321.0,0.1044902605730681,2751.0566513998738,1100.0,,4,275.0,275.0,275.0,275.0,1651.0566513998738,35.0,4.0,8.0,57.000000000000014,1547.0566513998738,100.0,18.0,25.0,80.0,1749.0566513998738,1243.0,990.0,973.6877229516548,16.312277048345095,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.371087635826818,14.371087635826818,14.371087635826818,14.371087635826818,,0.9061489162631108,0.9061489162631108,0.9061489162631108,0.9061489162631108,35.12049322705581,35.12049322705581,35.12049322705581,35.12049322705581,0.7152849944410552,0.7152849944410552,0.7152849944410552,0.7152849944410552,0.97,0.97,0.97,0.97,34.06687843024414,34.06687843024414,34.06687843024414,34.06687843024414,136.26751372097655,3270.420329303437,0.0443570966241401,3.441098831337792e-05,0.08
