Date,LaggedDate,VicFalls,Conversion,Flow,Exceedance,Year,Month,Day,MonthId,WaterYear,WaterMonth,WaterDay,WaterWeek,Volume,Flow_difference,Flow_difference_pct,EWRRefExceedance,EWRBandNo,EWRBandLabel,EWRChannelA,EWRChannelC,EWRChannelD,EWRChannelE,EWRChannelFG,EWRTotal,EWRProportion,FlowAvailableForGeneration,FlowCanal,LowFlowShutoff,Turbines,FlowTurbine1,FlowTurbine2,FlowTurbine3,FlowTurbine4,FlowSpill,SpillChannelA,SpillChannelC,SpillChannelD,SpillChannelE,SpillChannelFG,FlowChannelA,FlowChannelC,FlowChannelD,FlowChannelE,FlowChannelFG,FlowLeftChannel,LevelHeadpond,LevelTailwater,HeadGross,HeadlossLeftChannel,HeadlossCanal,LevelForebay,HeadlossTurbine1,HeadlossTurbine2,HeadlossTurbine3,HeadlossTurbine4,HeadTurbine1,HeadTurbine2,HeadTurbine3,HeadTurbine4,LowHeadShutoff,EffTurbine1,EffTurbine2,EffTurbine3,EffTurbine4,PowerTurbine1,PowerTurbine2,PowerTurbine3,PowerTurbine4,LoadFactorTurbine1,LoadFactorTurbine2,LoadFactorTurbine3,LoadFactorTurbine4,EffGen1,EffGen2,EffGen3,EffGen4,PowerGenerator1,PowerGenerator2,PowerGenerator3,PowerGenerator4,Power,Energy,PerfMwPerCumec,PerfMWhPerm3,ExceedanceRnd
1993-05-06,1993-05-17,2938.9259,1.022231970362161,3004.2640135053875,0.086,1993,5,6,1993.05,1992,8,218,32,0.2595684107668655,67.79263789448623,0.022565472804564,0.25,2,Mod_Wet,65,14,17,23,202,321.0,0.1068481327063715,2683.2640135053875,1100.0,,4,275.0,275.0,275.0,275.0,1583.2640135053875,35.0,4.0,8.0,57.0,1479.2640135053873,100.0,18.0,25.0,80.0,1681.2640135053873,1243.0,990.0,973.5240855498406,16.475914450159394,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.534725037641117,14.534725037641117,14.534725037641117,14.534725037641117,,0.907971836919322,0.907971836919322,0.907971836919322,0.907971836919322,35.59185239499207,35.59185239499207,35.59185239499207,35.59185239499207,0.7248849774947468,0.7248849774947468,0.7248849774947468,0.7248849774947468,0.97,0.97,0.97,0.97,34.5240968231423,34.5240968231423,34.5240968231423,34.5240968231423,138.0963872925692,3314.313295021661,0.045966794752981,3.487282507388111e-05,0.085
1993-05-07,1993-05-18,2875.419000000001,1.019515904042514,2931.535401286021,0.092,1993,5,7,1993.05,1992,8,219,32,0.2532846586711122,72.72861221936638,0.0248090513208407,0.25,2,Mod_Wet,65,14,17,23,202,321.0,0.1094989335142199,2610.535401286021,1100.0,,4,275.0,275.0,275.0,275.0,1510.5354012860212,35.0,4.0,8.0,57.000000000000014,1406.5354012860212,100.0,18.0,25.0,80.0,1608.5354012860212,1243.0,990.0,973.348533727242,16.651466272757943,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.710276860239668,14.710276860239668,14.710276860239668,14.710276860239668,,0.9099274842230698,0.9099274842230698,0.9099274842230698,0.9099274842230698,36.09932014459694,36.09932014459694,36.09932014459694,36.09932014459694,0.7352203695437258,0.7352203695437258,0.7352203695437258,0.7352203695437258,0.97,0.97,0.97,0.97,35.01634054025903,35.01634054025903,35.01634054025903,35.01634054025903,140.06536216103612,3361.568691864867,0.0477788404327614,3.53700409497566e-05,0.09
1993-05-08,1993-05-19,2797.2606,1.0153902476925185,2840.311133494523,0.098,1993,5,8,1993.05,1992,8,220,32,0.2454028819339268,91.22426779149828,0.0321177024290512,0.25,2,Mod_Wet,65,14,17,23,202,321.0,0.113015787677128,2519.311133494523,1100.0,,4,275.0,275.0,275.0,275.0,1419.311133494523,35.0,4.000000000000007,8.0,57.0,1315.311133494523,100.0,18.0,25.0,80.0,1517.311133494523,1243.0,990.0,973.1283372187798,16.871662781220152,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.930473368701875,14.930473368701875,14.930473368701875,14.930473368701875,,0.9123804733273388,0.9123804733273388,0.9123804733273388,0.9123804733273388,36.73846041128599,36.73846041128599,36.73846041128599,36.73846041128599,0.7482374829182483,0.7482374829182483,0.7482374829182483,0.7482374829182483,0.97,0.97,0.97,0.97,35.636306598947414,35.636306598947414,35.636306598947414,35.636306598947414,142.54522639578963,3421.085433498952,0.050186482992943,3.5996269291866074e-05,0.1
1993-05-09,1993-05-20,2751.0152,1.018827290046873,2802.809361093756,0.101,1993,5,9,1993.05,1992,8,221,32,0.2421627287985004,37.50177240076754,0.0133800653449127,0.25,2,Mod_Wet,65,14,17,23,202,321.0,0.1145279463012548,2481.809361093756,1100.0,,4,275.0,275.0,275.0,275.0,1381.8093610937558,35.0,4.000000000000007,8.0,57.0,1277.8093610937558,100.0,18.0,25.0,80.0,1479.8093610937558,1243.0,990.0,973.0378156991918,16.96218430080819,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.020994888289913,15.020994888289913,15.020994888289913,15.020994888289913,,0.9133785955602876,0.9133785955602876,0.9133785955602876,0.9133785955602876,37.00163558440257,37.00163558440257,37.00163558440257,37.00163558440257,0.7535974660774454,0.7535974660774454,0.7535974660774454,0.7535974660774454,0.97,0.97,0.97,0.97,35.89158651687049,35.89158651687049,35.89158651687049,35.89158651687049,143.56634606748196,3445.592305619567,0.0512223014737817,3.625412779481868e-05,0.1
1993-05-10,1993-05-21,2705.2546,1.016250048483886,2749.2151184112568,0.106,1993,5,10,1993.05,1992,8,222,32,0.2375321862307325,53.5942426824986,0.0194943794407293,0.25,2,Mod_Wet,65,14,17,23,202,321.0,0.1167605975430189,2428.2151184112568,1100.0,,4,275.0,275.0,275.0,275.0,1328.2151184112568,35.0,4.0,8.0,57.0,1224.2151184112563,100.0,18.0,25.0,80.0,1426.2151184112563,1243.0,990.0,972.9084502858204,17.091549714179678,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.1503603016614,15.1503603016614,15.1503603016614,15.1503603016614,,0.914756337212694,0.914756337212694,0.914756337212694,0.914756337212694,37.376599019073694,37.376599019073694,37.376599019073694,37.376599019073694,0.7612341959078145,0.7612341959078145,0.7612341959078145,0.7612341959078145,0.97,0.97,0.97,0.97,36.25530104850148,36.25530104850148,36.25530104850148,36.25530104850148,145.02120419400592,3480.508900656142,0.0527500388102813,3.662151621060756e-05,0.105
1993-05-11,1993-05-22,2650.9787,1.019687481531927,2703.169794197782,0.109,1993,5,11,1993.05,1992,8,223,32,0.2335538702186883,46.04532421347494,0.0170338261075234,0.32,2,Mod_Wet,65,14,17,23,202,321.0,0.1187494772577772,2382.169794197782,1100.0,,4,275.0,275.0,275.0,275.0,1282.1697941977818,35.0,4.0,8.0,57.0,1178.1697941977814,100.0,18.0,25.0,80.0,1380.1697941977814,1243.0,990.0,972.7973063997878,17.20269360021223,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.261504187693951,15.261504187693951,15.261504187693951,15.261504187693951,,0.9159400195989406,0.9159400195989406,0.9159400195989406,0.9159400195989406,37.69951545181053,37.69951545181053,37.69951545181053,37.69951545181053,0.7678109053321901,0.7678109053321901,0.7678109053321901,0.7678109053321901,0.97,0.97,0.97,0.97,36.568529988256216,36.568529988256216,36.568529988256216,36.568529988256216,146.2741199530249,3510.5788788725968,0.0541120725257417,3.693790907904668e-05,0.11
1993-05-12,1993-05-23,2594.4373,1.0179079879576662,2640.8984519253204,0.114,1993,5,12,1993.05,1992,8,224,32,0.2281736262463477,62.27134227246143,0.0235796049738539,0.32,2,Mod_Wet,65,14,17,23,202,321.0,0.1215495430223673,2319.8984519253204,1100.0,,4,275.0,275.0,275.0,275.0,1219.8984519253204,34.99999999999997,4.0,8.0,57.0,1115.8984519253202,100.0,18.0,25.0,80.0,1317.8984519253202,1243.0,990.0,972.646996263268,17.353003736732035,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.411814324213758,15.411814324213758,15.411814324213758,15.411814324213758,,0.9175408225528764,0.9175408225528764,0.9175408225528764,0.9175408225528764,38.1373539192427,38.1373539192427,38.1373539192427,38.1373539192427,0.7767281857279572,0.7767281857279572,0.7767281857279572,0.7767281857279572,0.97,0.97,0.97,0.97,36.99323330166542,36.99323330166542,36.99323330166542,36.99323330166542,147.97293320666168,3551.3503969598805,0.0560312847693115,3.736690232491457e-05,0.115
1993-05-13,1993-05-24,2541.5783,1.0133665021153897,2575.550311723379,0.118,1993,5,13,1993.05,1992,8,225,33,0.2225275469328999,65.34814020194153,0.0253724960853958,0.32,2,Mod_Wet,65,14,17,23,202,321.0,0.124633558326884,2254.550311723379,1100.0,,4,275.0,275.0,275.0,275.0,1154.5503117233789,35.0,3.999999999999993,8.0,57.0,1050.5503117233789,100.0,18.0,25.0,80.0,1252.5503117233789,1243.0,990.0,972.4892593731254,17.51074062687462,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.569551214356345,15.569551214356345,15.569551214356345,15.569551214356345,,0.919220720432895,0.919220720432895,0.919220720432895,0.919220720432895,38.598221414013466,38.598221414013466,38.598221414013466,38.598221414013466,0.7861144890837772,0.7861144890837772,0.7861144890837772,0.7861144890837772,0.97,0.97,0.97,0.97,37.44027477159306,37.44027477159306,37.44027477159306,37.44027477159306,149.76109908637224,3594.266378072933,0.0581472232961982,3.781845936524551e-05,0.12
1993-05-14,1993-05-25,2498.0517,1.0179830997411152,2542.9744128795624,0.122,1993,5,14,1993.05,1992,8,226,33,0.2197129892727941,32.575898843816496,0.0128101559649311,0.32,2,Mod_Wet,65,14,17,23,202,321.0,0.1262301336475157,2221.9744128795624,1100.0,,4,275.0,275.0,275.0,275.0,1121.9744128795624,35.00000000000003,4.0,8.0,57.0,1017.9744128795622,100.0,18.0,25.0,80.0,1219.9744128795624,1243.0,990.0,972.4106278931577,17.58937210684246,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.648182694324184,15.648182694324184,15.648182694324184,15.648182694324184,,0.9200581456945526,0.9200581456945526,0.9200581456945526,0.9200581456945526,38.82849664371838,38.82849664371838,38.82849664371838,38.82849664371838,0.79080441229569,0.79080441229569,0.79080441229569,0.79080441229569,0.97,0.97,0.97,0.97,37.66364174440683,37.66364174440683,37.66364174440683,37.66364174440683,150.65456697762733,3615.709607463056,0.0592434458697648,3.8044082570107913e-05,0.12
1993-05-15,1993-05-26,2454.9977,1.0134122837316493,2487.9248257129457,0.126,1993,5,15,1993.05,1992,8,227,33,0.2149567049415985,55.04958716661668,0.0221267084108305,0.32,2,Mod_Wet,65,14,17,23,202,321.0,0.1290231910073944,2166.9248257129457,1100.0,,4,275.0,275.0,275.0,275.0,1066.9248257129457,35.00000000000003,4.0,8.000000000000007,57.0,962.9248257129454,100.0,18.0,25.0,80.0,1164.9248257129454,1243.0,990.0,972.2777495793072,17.72225042069283,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.781061008174554,15.781061008174554,15.781061008174554,15.781061008174554,,0.9214732997370588,0.9214732997370588,0.9214732997370588,0.9214732997370588,39.218443000566495,39.218443000566495,39.218443000566495,39.218443000566495,0.7987462932905599,0.7987462932905599,0.7987462932905599,0.7987462932905599,0.97,0.97,0.97,0.97,38.0418897105495,38.0418897105495,38.0418897105495,38.0418897105495,152.167558842198,3652.021412212752,0.0611624423975883,3.842615122277727e-05,0.125
1993-05-16,1993-05-27,2398.3241,1.0053053197487325,2411.0479762115906,0.131,1993,5,16,1993.05,1992,8,228,33,0.2083145451446814,76.87684950135508,0.031885242541772,0.32,2,Mod_Wet,65,14,17,23,202,321.0,0.1331371267461786,2090.0479762115906,1100.0,,4,275.0,275.0,275.0,275.0,990.0479762115906,35.0,4.0,8.0,57.0,886.0479762115906,100.0,18.0,25.0,80.0,1088.0479762115906,1243.0,990.0,972.092184770166,17.907815229834114,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.966625817315837,15.966625817315837,15.966625817315837,15.966625817315837,,0.9234495649544135,0.9234495649544135,0.9234495649544135,0.9234495649544135,39.764701063971565,39.764701063971565,39.764701063971565,39.764701063971565,0.8098717120971806,0.8098717120971806,0.8098717120971806,0.8098717120971806,0.970987171209718,0.970987171209718,0.970987171209718,0.970987171209718,38.61101460010581,38.61101460010581,38.61101460010581,38.61101460010581,154.44405840042324,3706.6574016101576,0.0640568167553002,3.9001024848591726e-05,0.13
1993-05-17,1993-05-28,2356.3647,1.0031685153704124,2363.830877770248,0.136,1993,5,17,1993.05,1992,8,229,33,0.2042349878393492,47.217098441343296,0.0199748209084578,0.32,2,Mod_Wet,65,14,17,23,202,321.0,0.1357965170092001,2042.830877770248,1100.0,,4,275.0,275.0,275.0,275.0,942.8308777702478,35.0,4.0,8.0,57.0,838.8308777702478,100.0,18.0,25.0,80.0,1040.8308777702478,1243.0,990.0,971.9782124635834,18.021787536416586,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.080598123898305,16.080598123898305,16.080598123898305,16.080598123898305,,0.9242063786570136,0.9242063786570136,0.9242063786570136,0.9242063786570136,40.08136961871388,40.08136961871388,40.08136961871388,40.08136961871388,0.8163211734972277,0.8163211734972277,0.8163211734972277,0.8163211734972277,0.9716321173497228,0.9716321173497228,0.9716321173497228,0.9716321173497228,38.944346028907816,38.944346028907816,38.944346028907816,38.944346028907816,155.77738411563126,3738.6572187751503,0.0659003931205826,3.9337723261523046e-05,0.135
1993-05-18,1993-05-29,2301.1428,1.0040153765184947,2310.3827547648234,0.142,1993,5,18,1993.05,1992,8,230,33,0.1996170700116807,53.4481230054239,0.023133882424977,0.32,2,Mod_Wet,65,14,17,23,202,321.0,0.1389380176674124,1989.3827547648236,1100.0,,4,275.0,275.0,275.0,275.0,889.3827547648234,35.0,4.0,8.0,57.0,785.3827547648233,100.0,18.0,25.0,80.0,987.3827547648232,1243.0,990.0,971.8491997528806,18.150800247119378,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.2096108346011,16.2096108346011,16.2096108346011,16.2096108346011,,0.9248488619563136,0.9248488619563136,0.9248488619563136,0.9248488619563136,40.4310246718807,40.4310246718807,40.4310246718807,40.4310246718807,0.823442457675778,0.823442457675778,0.823442457675778,0.823442457675778,0.9723442457675776,0.9723442457675776,0.9723442457675776,0.9723442457675776,39.312874190190165,39.312874190190165,39.312874190190165,39.312874190190165,157.25149676076066,3774.035922258256,0.0680629633494505,3.9709973929485015e-05,0.14
1993-05-19,1993-05-30,2246.7435,1.0085781674414218,2266.0164419409257,0.147,1993,5,19,1993.05,1992,8,231,33,0.1957838205836959,44.36631282389772,0.0195789898090484,0.32,2,Mod_Wet,65,14,17,23,202,321.0,0.141658283699412,1945.0164419409257,1100.0,,4,275.0,275.0,275.0,275.0,845.0164419409257,35.0,4.0,8.0,57.0,741.0164419409257,100.0,18.0,25.0,80.0,943.0164419409256,1243.0,990.0,971.7421086529608,18.257891347039163,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.316701934520886,16.316701934520886,16.316701934520886,16.316701934520886,,0.925382175633914,0.925382175633914,0.925382175633914,0.925382175633914,40.72160655084582,40.72160655084582,40.72160655084582,40.72160655084582,0.8293606222168192,0.8293606222168192,0.8293606222168192,0.8293606222168192,0.972936062221682,0.972936062221682,0.972936062221682,0.972936062221682,39.61951952492058,39.61951952492058,39.61951952492058,39.61951952492058,158.4780780996823,3803.473874392376,0.0699368615189482,4.001971669183896e-05,0.145
1993-05-20,1993-05-31,2193.1616,1.0110393405717577,2217.372657831301,0.154,1993,5,20,1993.05,1992,8,232,34,0.1915809976366244,48.6437841096249,0.02193757731152,0.32,2,Mod_Wet,65,14,17,23,202,321.0,0.1447659232498852,1896.3726578313008,1100.0,,4,275.0,275.0,275.0,275.0,796.3726578313008,35.0,4.0,8.0,57.0,692.3726578313007,100.0,18.0,25.0,80.0,894.3726578313007,1243.0,990.0,971.6246926223514,18.3753073776486,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.43411796513032,16.43411796513032,16.43411796513032,16.43411796513032,,0.9259669074663488,0.9259669074663488,0.9259669074663488,0.9259669074663488,41.04055822724167,41.04055822724167,41.04055822724167,41.04055822724167,0.8358565830395451,0.8358565830395451,0.8358565830395451,0.8358565830395451,0.9735856583039544,0.9735856583039544,0.9735856583039544,0.9735856583039544,39.95649889883086,39.95649889883086,39.95649889883086,39.95649889883086,159.82599559532343,3835.8238942877615,0.0720789962980968,4.036009989780895e-05,0.155
1993-05-21,1993-06-01,2153.5086,1.007296810227308,2169.222343577076,0.159,1993,5,21,1993.05,1992,8,233,34,0.1874208104850593,48.15031425422468,0.0221970395966068,0.39,2,Mod_Wet,65,14,17,23,202,321.0,0.1479792981805022,1848.222343577076,1100.0,,4,275.0,275.0,275.0,275.0,748.2223435770761,35.0,4.0,8.0,53.61094673605218,647.6113968410239,100.0,18.0,25.0,76.61094673605217,849.6113968410239,1243.0,990.0,971.5084677258756,18.491532274124324,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.550342861606048,16.550342861606048,16.550342861606048,16.550342861606048,,0.926545707450798,0.926545707450798,0.926545707450798,0.926545707450798,41.3566389897364,41.3566389897364,41.3566389897364,41.3566389897364,0.8422940731107209,0.8422940731107209,0.8422940731107209,0.8422940731107209,0.974229407311072,0.974229407311072,0.974229407311072,0.974229407311072,40.29085389134887,40.29085389134887,40.29085389134887,40.29085389134887,161.16341556539547,3867.921973569492,0.0742954801487222,4.069783221348371e-05,0.16
1993-05-22,1993-06-02,2114.3104,1.0117799479063805,2139.216866369918,0.162,1993,5,22,1993.05,1992,8,234,34,0.1848283372543609,30.00547720715804,0.0140263839907334,0.39,2,Mod_Wet,65,14,17,23,202,321.0,0.1500549126394612,1818.216866369918,1100.0,,4,275.0,275.0,275.0,275.0,718.2168663699181,35.0,4.000000000000004,8.0,51.4610215779069,619.7558447920111,100.0,18.0,25.0,74.4610215779069,821.7558447920111,1243.0,990.0,971.4360407119274,18.563959288072624,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.622769875554347,16.622769875554347,16.622769875554347,16.622769875554347,,0.9269063939802606,0.9269063939802606,0.9269063939802606,0.9269063939802606,41.55379222502867,41.55379222502867,41.55379222502867,41.55379222502867,0.8463094139517041,0.8463094139517041,0.8463094139517041,0.8463094139517041,0.9746309413951704,0.9746309413951704,0.9746309413951704,0.9746309413951704,40.49961163481901,40.49961163481901,40.49961163481901,40.49961163481901,161.99844653927602,3887.962716942624,0.0757279213183161,4.0908698621029295e-05,0.16
1993-05-23,1993-06-03,2088.4298,1.0116219640558364,2112.7014560687376,0.165,1993,5,23,1993.05,1992,8,235,34,0.1825374058043389,26.51541030118051,0.0125504766539611,0.39,2,Mod_Wet,65,14,17,23,202,321.0,0.1519381733173549,1791.7014560687376,1100.0,,4,275.0,275.0,275.0,275.0,691.7014560687376,35.0,4.0,8.0,49.56116351894381,595.1402925497937,100.0,18.0,25.0,72.5611635189438,797.1402925497937,1243.0,990.0,971.3720379974072,18.627962002592653,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.686772590074376,16.686772590074376,16.686772590074376,16.686772590074376,,0.9272251274985704,0.9272251274985704,0.9272251274985704,0.9272251274985704,41.728130990051554,41.728130990051554,41.728130990051554,41.728130990051554,0.8498601016303778,0.8498601016303778,0.8498601016303778,0.8498601016303778,0.9749860101630378,0.9749860101630378,0.9749860101630378,0.9749860101630378,40.68434394555098,40.68434394555098,40.68434394555098,40.68434394555098,162.7373757822039,3905.697018772894,0.0770280984635763,4.109529691469796e-05,0.165
1993-05-24,1993-06-04,2037.2697,1.0148234027606982,2067.468969295266,0.17,1993,5,24,1993.05,1992,8,236,34,0.1786293189471109,45.23248677347146,0.0218781937940716,0.39,2,Mod_Wet,65,14,17,23,202,321.0,0.1552623061179092,1746.468969295266,1100.0,,4,275.0,275.0,275.0,275.0,646.4689692952661,35.0,3.999999999999997,8.0,46.32020652271377,553.1487627725523,100.0,18.0,25.0,69.32020652271376,755.1487627725523,1243.0,990.0,971.2628561327816,18.737143867218265,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.795954454699988,16.795954454699988,16.795954454699988,16.795954454699988,,0.927768853184406,0.927768853184406,0.927768853184406,0.927768853184406,42.02578844930464,42.02578844930464,42.02578844930464,42.02578844930464,0.8559223716762655,0.8559223716762655,0.8559223716762655,0.8559223716762655,0.9755922371676266,0.9755922371676266,0.9755922371676266,0.9755922371676266,41.00003297199051,41.00003297199051,41.00003297199051,41.00003297199051,164.00013188796203,3936.0031653110887,0.0793241080391472,4.141417471918233e-05,0.17
1993-05-25,1993-06-05,1999.4228,1.0102092309320814,2019.8353690960687,0.174,1993,5,25,1993.05,1992,8,237,34,0.1745137758899003,47.633600199197424,0.0235829122155211,0.39,2,Mod_Wet,65,14,17,23,202,321.0,0.1589238434534673,1698.8353690960687,1100.0,,4,275.0,275.0,275.0,275.0,598.8353690960687,34.999999999999986,3.999999999999997,7.9999999999999964,42.90720713149401,508.9281619645747,100.0,18.0,25.0,65.907207131494,710.9281619645747,1243.0,990.0,971.1478784771284,18.852121522871585,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.910932110353308,16.910932110353308,16.910932110353308,16.910932110353308,,0.9283414419095596,0.9283414419095596,0.9283414419095596,0.9283414419095596,42.33959286073351,42.33959286073351,42.33959286073351,42.33959286073351,0.8623135002186051,0.8623135002186051,0.8623135002186051,0.8623135002186051,0.9762313500218603,0.9762313500218603,0.9762313500218603,0.9762313500218603,41.3332378978098,41.3332378978098,41.3332378978098,41.3332378978098,165.3329515912392,3967.990838189741,0.0818546670292392,4.175074535132303e-05,0.175
1993-05-26,1993-06-06,1949.6538,1.008719832298274,1966.6544541756928,0.18,1993,5,26,1993.05,1992,8,238,34,0.1699189448407798,53.180914920375926,0.027041311099395,0.39,2,Mod_Wet,65,14,17,23,202,321.0,0.1632213525454041,1645.6544541756928,1100.0,,4,275.0,275.0,275.0,275.0,545.6544541756928,34.999999999999986,4.000000000000004,8.0,39.096736592027824,459.55771758366495,100.0,18.0,25.0,62.096736592027824,661.557717583665,1243.0,990.0,970.9922682365676,19.00773176343239,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.066542350914112,17.066542350914112,17.066542350914112,17.066542350914112,,0.929126694971944,0.929126694971944,0.929126694971944,0.929126694971944,42.76533458496847,42.76533458496847,42.76533458496847,42.76533458496847,0.8709844110991541,0.8709844110991541,0.8709844110991541,0.8709844110991541,0.9770984411099154,0.9770984411099154,0.9770984411099154,0.9770984411099154,41.78594175651664,41.78594175651664,41.78594175651664,41.78594175651664,167.14376702606657,4011.450408625597,0.0849888838739205,4.220802197627943e-05,0.18
1993-05-27,1993-06-07,1912.8444,1.0019327227762016,1916.5413979392097,0.185,1993,5,27,1993.05,1992,8,239,35,0.1655891767819477,50.1130562364831,0.0261476513319085,0.39,2,Mod_Wet,65,14,17,23,202,321.0,0.1674892075616838,1595.5413979392097,1100.0,,4,275.0,275.0,275.0,275.0,495.5413979392097,35.0,4.0,7.9999999999999964,35.50608147227982,413.0353164669298,100.0,18.0,25.0,58.50608147227982,615.0353164669298,1243.0,990.0,970.830364516419,19.169635483581036,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.228446071062756,17.228446071062756,17.228446071062756,17.228446071062756,,0.9299580705749072,0.9299580705749072,0.9299580705749072,0.9299580705749072,43.20966197489292,43.20966197489292,43.20966197489292,43.20966197489292,0.8800338487758231,0.8800338487758231,0.8800338487758231,0.8800338487758231,0.9780033848775824,0.9780033848775824,0.9780033848775824,0.9780033848775824,42.25919567086143,42.25919567086143,42.25919567086143,42.25919567086143,169.03678268344572,4056.882784402697,0.0881988684748501,4.2686056233193365e-05,0.185
1993-05-28,1993-06-08,1876.4759,0.9974557133713636,1871.701607458672,0.189,1993,5,28,1993.05,1992,8,240,35,0.1617150188844292,44.83979048053811,0.0239566981733909,0.39,2,Mod_Wet,65,14,17,23,202,321.0,0.1715016959545394,1550.701607458672,1100.0,,4,275.0,275.0,275.0,275.0,450.701607458672,35.0,4.0,8.0,32.29326159361201,371.40834586506,100.0,18.0,25.0,55.29326159361201,573.40834586506,1243.0,990.0,970.6854975010204,19.314502498979664,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.373313086461387,17.373313086461387,17.373313086461387,17.373313086461387,,0.9307019626989792,0.9307019626989792,0.9307019626989792,0.9307019626989792,43.60784940998383,43.60784940998383,43.60784940998383,43.60784940998383,0.8881435725047623,0.8881435725047623,0.8881435725047623,0.8881435725047623,0.9788143572504762,0.9788143572504762,0.9788143572504762,0.9788143572504762,42.68398909130888,42.68398909130888,42.68398909130888,42.68398909130888,170.7359563652355,4097.662952765651,0.0912196450998696,4.311514049627158e-05,0.19
1993-05-29,1993-06-09,1840.5463,0.9955175444855696,1832.2961330880007,0.193,1993,5,29,1993.05,1992,8,241,35,0.1583103858988032,39.40547437067085,0.0215060620710147,0.39,2,Mod_Wet,65,14,17,23,202,321.0,0.1751900220730221,1511.2961330880007,1100.0,,4,275.0,275.0,275.0,275.0,411.2961330880007,35.0,4.0,7.9999999999999964,29.469816389482915,334.82631669851776,100.0,18.0,25.0,52.46981638948292,536.8263166985178,1243.0,990.0,970.5581875068996,19.441812493100315,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.500623080582038,17.500623080582038,17.500623080582038,17.500623080582038,,0.9313556995187888,0.9313556995187888,0.9313556995187888,0.9313556995187888,43.95825876689554,43.95825876689554,43.95825876689554,43.95825876689554,0.8952802192850415,0.8952802192850415,0.8952802192850415,0.8952802192850415,0.979528021928504,0.979528021928504,0.979528021928504,0.979528021928504,43.05834625735851,43.05834625735851,43.05834625735851,43.05834625735851,172.23338502943403,4133.601240706417,0.0939986620717067,4.349327904783688e-05,0.195
1993-05-30,1993-06-10,1805.0532,0.988013942331584,1783.4177282502417,0.198,1993,5,30,1993.05,1992,8,242,35,0.1540872917208208,48.878404837759255,0.0274071542878039,0.39,2,Mod_Wet,65,14,17,23,202,321.0,0.1799914820376612,1462.4177282502417,1100.0,,4,275.0,275.0,275.0,275.0,362.4177282502417,34.999999999999986,3.9999999999999982,8.000000000000004,25.9676253886466,289.4501028615951,100.0,18.0,25.0,48.9676253886466,491.4501028615951,1243.0,990.0,970.4002726605008,19.599727339499168,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.65853792698089,17.65853792698089,17.65853792698089,17.65853792698089,,0.932166592255047,0.932166592255047,0.932166592255047,0.932166592255047,44.39352900537445,44.39352900537445,44.39352900537445,44.39352900537445,0.9041451935921476,0.9041451935921476,0.9041451935921476,0.9041451935921476,0.98,0.98,0.98,0.98,43.505658425266965,43.505658425266965,43.505658425266965,43.505658425266965,174.02263370106786,4176.543208825628,0.0975781674391036,4.394510952047168e-05,0.2
1993-05-31,1993-06-11,1769.9945,0.9864250135611264,1745.9668486656192,0.202,1993,5,31,1993.05,1992,8,243,35,0.1508515357247095,37.45087958462227,0.0214499373875538,0.39,2,Mod_Wet,65,14,17,23,202,321.0,0.1838522880576621,1424.9668486656192,1100.0,,4,275.0,275.0,275.0,275.0,324.9668486656192,35.0,3.9999999999999982,8.000000000000004,23.284229032116013,254.68261963350315,100.0,18.0,25.0,46.284229032116016,456.6826196335031,1243.0,990.0,970.2792775110736,19.720722488926413,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.779533076408136,17.779533076408136,17.779533076408136,17.779533076408136,,0.9327879023473558,0.9327879023473558,0.9327879023473558,0.9327879023473558,44.72750260272614,44.72750260272614,44.72750260272614,44.72750260272614,0.9109470998518562,0.9109470998518562,0.9109470998518562,0.9109470998518562,0.98,0.98,0.98,0.98,43.832952550671614,43.832952550671614,43.832952550671614,43.832952550671614,175.33181020268646,4207.963444864475,0.1004210419783665,4.427570964714304e-05,0.2
1993-06-01,1993-06-12,1735.3679,0.9841314895494252,1707.8301963432584,0.206,1993,6,1,1993.06,1992,9,244,35,0.1475565289640575,38.13665232236076,0.0223304707950576,0.47,3,Normal,53,12,12,13,120,210.0,0.1229630442473988,1497.8301963432584,1100.0,,4,275.0,275.0,275.0,275.0,397.8301963432584,46.99999999999999,5.9999999999999964,12.999999999999996,24.62758358315409,307.2026127601044,100.0,18.0,25.0,37.62758358315409,427.20261276010433,1243.0,990.0,970.156066788186,19.843933211814036,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.902743799295756,17.902743799295756,17.902743799295756,17.902743799295756,,0.9334205894093838,0.9334205894093838,0.9334205894093838,0.9334205894093838,45.06800837019168,45.06800837019168,45.06800837019168,45.06800837019168,0.9178820441994232,0.9178820441994232,0.9178820441994232,0.9178820441994232,0.98,0.98,0.98,0.98,44.16664820278785,44.16664820278785,44.16664820278785,44.16664820278785,176.6665928111514,4239.998227467633,0.1034450574708324,4.4612775962411966e-05,0.205
1993-06-02,1993-06-13,1701.1714,0.9756355469043254,1659.7232892169968,0.212,1993,6,2,1993.06,1992,9,245,35,0.1434000921883485,48.1069071262616,0.0289848961202182,0.47,3,Normal,53,12,12,13,120,210.0,0.1265271153115355,1449.7232892169968,1100.0,,4,275.0,275.0,275.0,275.0,349.7232892169968,47.0,6.0,13.0,21.649536951528376,262.07375226546844,100.0,18.0,25.0,34.649536951528376,382.0737522654685,1243.0,990.0,970.0006444728548,19.9993555271451,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,18.05816611462682,18.05816611462682,18.05816611462682,18.05816611462682,,0.9341032232610744,0.9341032232610744,0.9341032232610744,0.9341032232610744,45.49251089045048,45.49251089045048,45.49251089045048,45.49251089045048,0.9265277167097856,0.9265277167097856,0.9265277167097856,0.9265277167097856,0.98,0.98,0.98,0.98,44.58266067264147,44.58266067264147,44.58266067264147,44.58266067264147,178.33064269056587,4279.935424573581,0.1074460085299498,4.503299057842573e-05,0.21
1993-06-03,1993-06-14,1667.4025,0.969982977775391,1617.3520421001313,0.216,1993,6,3,1993.06,1992,9,246,36,0.1397392164374513,42.37124711686556,0.0261979123987419,0.47,3,Normal,53,12,12,13,120,210.0,0.1298418615945326,1407.3520421001313,1100.0,,4,275.0,275.0,275.0,275.0,307.35204210013126,47.000000000000014,6.0,13.0,19.026554987150984,222.32548711298023,100.0,18.0,25.0,32.02655498715099,342.3254871129802,1243.0,990.0,969.8637527514004,20.1362472485996,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,18.195057836081325,18.195057836081325,18.195057836081325,18.195057836081325,,0.9345344321836562,0.9345344321836562,0.9345344321836562,0.9345344321836562,45.85853123618099,45.85853123618099,45.85853123618099,45.85853123618099,0.9339823062358652,0.9339823062358652,0.9339823062358652,0.9339823062358652,0.98,0.98,0.98,0.98,44.94136061145737,44.94136061145737,44.94136061145737,44.94136061145737,179.76544244582948,4314.370618699908,0.1111479985596729,4.539531374894684e-05,0.215
1993-06-04,1993-06-15,1634.0591,0.9609900846319126,1570.314592802547,0.221,1993,6,4,1993.06,1992,9,247,36,0.13567518081814,47.03744929758432,0.0299541566468132,0.47,3,Normal,53,12,12,13,120,210.0,0.1337311650560491,1360.314592802547,1100.0,,4,275.0,275.0,275.0,275.0,260.31459280254694,47.0,5.999999999999998,12.999999999999998,16.114712887776715,178.19987991477024,100.0,18.0,25.0,29.114712887776715,298.19987991477024,1243.0,990.0,969.711785607516,20.288214392484065,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,18.347024979965788,18.347024979965788,18.347024979965788,18.347024979965788,,0.9350131286868922,0.9350131286868922,0.9350131286868922,0.9350131286868922,46.26523308644799,46.26523308644799,46.26523308644799,46.26523308644799,0.9422654396425252,0.9422654396425252,0.9422654396425252,0.9422654396425252,0.98,0.98,0.98,0.98,45.33992842471904,45.33992842471904,45.33992842471904,45.33992842471904,181.3597136988761,4352.633128773027,0.1154925990818201,4.57979074997162e-05,0.22
1993-06-05,1993-06-16,1601.139,0.9548448794010084,1528.8393753592509,0.226,1993,6,5,1993.06,1992,9,248,36,0.1320917220310392,41.47521744329606,0.0271285643945101,0.47,3,Normal,53,12,12,13,120,210.0,0.137359099578825,1318.8393753592509,1100.0,,4,275.0,275.0,275.0,275.0,218.83937535925088,47.0,5.999999999999998,12.505107163385764,13.547199427001246,139.78706876886386,100.0,18.0,24.50510716338577,26.54719942700125,259.78706876886383,1242.5051071633857,990.0,969.5777887511608,20.42221124883929,0.925007474622252,0.48,988.5949925253776,0.5349,0.5349,0.5349,0.5349,18.482303774217023,18.482303774217023,18.482303774217023,18.482303774217023,,0.9354392568887836,0.9354392568887836,0.9354392568887836,0.9354392568887836,46.62760288024411,46.62760288024411,46.62760288024411,46.62760288024411,0.949645679842039,0.949645679842039,0.949645679842039,0.949645679842039,0.98,0.98,0.98,0.98,45.69505082263923,45.69505082263923,45.69505082263923,45.69505082263923,182.78020329055693,4386.724878973366,0.1195548768801213,4.615661699256488e-05,0.225
1993-06-06,1993-06-17,1568.6399,0.9517310164019286,1492.9232463956196,0.231,1993,6,6,1993.06,1992,9,249,36,0.1289885684885815,35.91612896363131,0.0240575857133606,0.47,3,Normal,53,12,12,13,120,210.0,0.1406636278904526,1282.9232463956196,1100.0,,4,275.0,275.0,275.0,275.0,182.9232463956196,46.16634313794208,5.999999999999998,10.452756936892548,11.323820014966929,108.980326305818,99.16634313794208,18.0,22.45275693689255,24.323820014966927,228.980326305818,1239.6191000748347,990.0,969.4617520268166,20.53824797318339,0.9175317514325232,0.48,988.6024682485674,0.5349,0.5349,0.5349,0.5349,18.605816221750835,18.605816221750835,18.605816221750835,18.605816221750835,,0.9358283210985152,0.9358283210985152,0.9358283210985152,0.9358283210985152,46.958725837905966,46.958725837905966,46.958725837905966,46.958725837905966,0.956389528266924,0.956389528266924,0.956389528266924,0.956389528266924,0.98,0.98,0.98,0.98,46.01955132114784,46.01955132114784,46.01955132114784,46.01955132114784,184.07820528459135,4417.876926830193,0.1233005150994958,4.648439527388671e-05,0.23
1993-06-07,1993-06-18,1536.5597,0.94671130256109,1454.6784350498776,0.236,1993,6,7,1993.06,1992,9,250,36,0.1256842167883094,38.24481134574194,0.0262909041780292,0.47,3,Normal,53,12,12,13,120,210.0,0.1443618018526545,1244.6784350498776,1100.0,,4,275.0,275.0,275.0,275.0,144.67843504987763,36.51408122687388,6.0,8.267339145707293,8.956284074516235,84.94073060278022,89.51408122687388,18.0,20.267339145707293,21.956284074516237,204.9407306027802,1227.7814203725811,990.0,969.3381918670842,20.66180813291578,0.8868682035106259,0.48,988.6331317964894,0.5349,0.5349,0.5349,0.5349,18.76003992940513,18.76003992940513,18.76003992940513,18.76003992940513,,0.9363141257776262,0.9363141257776262,0.9363141257776262,0.9363141257776262,47.37254611033637,47.37254611033637,47.37254611033637,47.37254611033637,0.9648176397217184,0.9648176397217184,0.9648176397217184,0.9648176397217184,0.98,0.98,0.98,0.98,46.425095188129646,46.425095188129646,46.425095188129646,46.425095188129646,185.70038075251856,4456.809138060446,0.1276573408102742,4.689403554356529e-05,0.235
1993-06-08,1993-06-19,1504.8959,0.9514248483621192,1431.7953534582748,0.241,1993,6,8,1993.06,1992,9,251,36,0.1237071185387949,22.883081591602828,0.0159820895746954,0.47,3,Normal,53,12,12,13,120,210.0,0.146669005101028,1221.7953534582748,1100.0,,4,275.0,275.0,275.0,275.0,121.7953534582748,30.73882730137412,6.0,6.959734483329989,7.539712356940821,70.55707931662988,83.73882730137412,18.0,18.95973448332999,20.53971235694082,190.55707931662988,1220.698561784704,990.0,969.2642619111728,20.735738088827134,0.8753553442918179,0.48,988.644644655708,0.5349,0.5349,0.5349,0.5349,18.845482744535268,18.845482744535268,18.845482744535268,18.845482744535268,,0.936583270645286,0.936583270645286,0.936583270645286,0.936583270645286,47.60198423813496,47.60198423813496,47.60198423813496,47.60198423813496,0.9694905140149688,0.9694905140149688,0.9694905140149688,0.9694905140149688,0.98,0.98,0.98,0.98,46.64994455337226,46.64994455337226,46.64994455337226,46.64994455337226,186.59977821348903,4478.394677123737,0.1303257324887853,4.712115611451744e-05,0.24
1993-06-09,1993-06-20,1473.6465,0.944675992155444,1392.1184694738974,0.245,1993,6,9,1993.06,1992,9,252,36,0.1202790357625447,39.67688398437736,0.0285010829569496,0.47,3,Normal,53,12,12,13,120,210.0,0.1508492305826257,1182.1184694738974,1100.0,,4,275.0,275.0,275.0,275.0,82.11846947389745,20.725137533888404,4.692483969936997,4.692483969936997,5.08352430076508,46.92483969936997,73.7251375338884,16.692483969936998,16.692483969936998,18.08352430076508,166.92483969936995,1207.1101054737624,990.0,969.1360750552234,20.863924944776613,0.8554420356396629,0.48,988.6645579643604,0.5349,0.5349,0.5349,0.5349,18.993582909136983,18.993582909136983,18.993582909136983,18.993582909136983,,0.9370497861637814,0.9370497861637814,0.9370497861637814,0.9370497861637814,47.99996890865129,47.99996890865129,47.99996890865129,47.99996890865129,0.9775961081191707,0.9775961081191707,0.9775961081191707,0.9775961081191707,0.98,0.98,0.98,0.98,47.03996953047827,47.03996953047827,47.03996953047827,47.03996953047827,188.15987812191307,4515.837074925914,0.1351608230533867,4.7515120737856834e-05,0.245
1993-06-10,1993-06-21,1442.8091,0.9395485585172468,1355.589210120566,0.252,1993,6,10,1993.06,1992,9,253,37,0.1171229077544169,36.52925935333155,0.0269471452565505,0.47,3,Normal,53,12,12,13,120,210.0,0.1549141867109746,1145.589210120566,1100.0,,4,275.0,275.0,275.0,275.0,45.589210120565895,11.505848268523772,2.605097721175194,2.605097721175194,2.8221891979397937,26.05097721175194,64.50584826852378,14.605097721175197,14.605097721175197,15.822189197939794,146.05097721175193,1193.716043710874,990.0,969.0180574480818,20.981942551918223,0.8358136039850934,0.48,988.6841863960148,0.5349,0.5349,0.5349,0.5349,19.13122894793309,19.13122894793309,19.13122894793309,19.13122894793309,,0.9374794343175512,0.9374794343175512,0.9374794343175512,0.9374794343175512,48.36999156526927,48.36999156526927,48.36999156526927,48.36999156526927,0.9851322111052804,0.9851322111052804,0.9851322111052804,0.9851322111052804,0.98,0.98,0.98,0.98,47.40259173396388,47.40259173396388,47.40259173396388,47.40259173396388,189.61036693585552,4550.648806460533,0.1398730275516073,4.788140579188271e-05,0.25
1993-06-11,1993-06-22,1372.4449,0.9145051960029634,1255.1079922777674,0.265,1993,6,11,1993.06,1992,9,254,37,0.1084413305327991,100.48121784279851,0.0800578264667452,0.48,3,Normal,53,12,12,13,120,210.0,0.1673162797879188,1045.1079922777674,1045.1079922777674,,4,261.27699806944185,261.27699806944185,261.27699806944185,261.27699806944185,0.0,0.0,0.0,0.0,0.0,0.0,53.0,12.0,12.0,13.0,120.0,1122.1079922777674,990.0,968.70176797573,21.29823202426985,0.7308750298353095,0.4086403899610976,988.8604845802035,0.4829248928569348,0.4829248928569348,0.4829248928569348,0.4829248928569348,19.675791711616576,19.675791711616576,19.675791711616576,19.675791711616576,,0.9391166245924432,0.9391166245924432,0.9391166245924432,0.9391166245924432,47.34690796177809,47.34690796177809,47.34690796177809,47.34690796177809,0.9642954778366212,0.9642954778366212,0.9642954778366212,0.9642954778366212,0.98,0.98,0.98,0.98,46.39996980254253,46.39996980254253,46.39996980254253,46.39996980254253,185.5998792101701,4454.397101044083,0.1478756253263465,4.933032986424879e-05,0.265
1993-06-12,1993-06-23,1372.4449,0.9145051960029634,1255.1079922777674,0.265,1993,6,12,1993.06,1992,9,255,37,0.1084413305327991,0.0,0.0,0.48,3,Normal,53,12,12,13,120,210.0,0.1673162797879188,1045.1079922777674,1045.1079922777674,,4,261.27699806944185,261.27699806944185,261.27699806944185,261.27699806944185,0.0,0.0,0.0,0.0,0.0,0.0,53.0,12.0,12.0,13.0,120.0,1122.1079922777674,990.0,968.70176797573,21.29823202426985,0.7308750298353095,0.4086403899610976,988.8604845802035,0.4829248928569348,0.4829248928569348,0.4829248928569348,0.4829248928569348,19.675791711616576,19.675791711616576,19.675791711616576,19.675791711616576,,0.9391166245924432,0.9391166245924432,0.9391166245924432,0.9391166245924432,47.34690796177809,47.34690796177809,47.34690796177809,47.34690796177809,0.9642954778366212,0.9642954778366212,0.9642954778366212,0.9642954778366212,0.98,0.98,0.98,0.98,46.39996980254253,46.39996980254253,46.39996980254253,46.39996980254253,185.5998792101701,4454.397101044083,0.1478756253263465,4.933032986424879e-05,0.265
1993-06-13,1993-06-24,1342.9646,0.905877929951145,1216.5619918456675,0.269,1993,6,13,1993.06,1992,9,256,37,0.1051109560954656,38.54600043209985,0.0316843701270175,0.48,3,Normal,53,12,12,13,120,210.0,0.1726175907249948,1006.5619918456676,1006.5619918456676,,4,251.64049796141688,251.64049796141688,251.64049796141688,251.64049796141688,0.0,0.0,0.0,0.0,0.0,0.0,53.0,12.0,12.0,13.0,120.0,1083.5619918456675,990.0,968.5806234029436,21.419376597056495,0.6743874946549931,0.3585305893993677,988.9670819159456,0.4479401727426441,0.4479401727426441,0.4479401727426441,0.4479401727426441,19.938518340259492,19.938518340259492,19.938518340259492,19.938518340259492,,0.939186588532226,0.939186588532226,0.939186588532226,0.939186588532226,46.21298269548566,46.21298269548566,46.21298269548566,46.21298269548566,0.9412012768938016,0.9412012768938016,0.9412012768938016,0.9412012768938016,0.98,0.98,0.98,0.98,45.28872304157594,45.28872304157594,45.28872304157594,45.28872304157594,181.15489216630377,4347.717411991291,0.1489072430180648,4.99927513528092e-05,0.27
1993-06-14,1993-06-25,1294.7235,0.9135144469019452,1182.7486219934508,0.279,1993,6,14,1993.06,1992,9,257,37,0.1021894809402341,33.81336985221674,0.0285888051133184,0.48,3,Normal,53,12,12,13,120,210.0,0.1775525213853623,972.7486219934508,972.7486219934508,,4,243.1871554983627,243.1871554983627,243.1871554983627,243.1871554983627,0.0,0.0,0.0,0.0,0.0,0.0,53.0,12.0,12.0,13.0,120.0,1049.7486219934508,990.0,968.4743528119794,21.52564718802057,0.6248354296500459,0.3281988975947606,989.0469656727552,0.4183638149143677,0.4183638149143677,0.4183638149143677,0.4183638149143677,20.154249045861366,20.154249045861366,20.154249045861366,20.154249045861366,,0.938908525837383,0.938908525837383,0.938908525837383,0.938908525837383,45.130405527094254,45.130405527094254,45.130405527094254,45.130405527094254,0.919152862058946,0.919152862058946,0.919152862058946,0.919152862058946,0.98,0.98,0.98,0.98,44.22779741655237,44.22779741655237,44.22779741655237,44.22779741655237,176.91118966620948,4245.868551989028,0.1495763227929502,5.05187013565705e-05,0.28
1993-06-15,1993-06-26,1266.3107,0.909265330658498,1151.4124173518942,0.285,1993,6,15,1993.06,1992,9,258,37,0.0994820328592036,31.336204641556613,0.0272154478875831,0.48,3,Normal,53,12,12,13,120,210.0,0.1823846927784346,941.4124173518942,941.4124173518942,,4,235.35310433797355,235.35310433797355,235.35310433797355,235.35310433797355,0.0,0.0,0.0,0.0,0.0,0.0,53.0,12.0,12.0,13.0,120.0,1018.4124173518942,990.0,968.3758675973916,21.624132402608325,0.5871554499723872,0.3031299338815154,989.109714616146,0.3917864305755911,0.3917864305755911,0.3917864305755911,0.3917864305755911,20.342060588178725,20.342060588178725,20.342060588178725,20.342060588178725,,0.9379736084381208,0.9379736084381208,0.9379736084381208,0.9379736084381208,44.03968388669338,44.03968388669338,44.03968388669338,44.03968388669338,0.896938572030415,0.896938572030415,0.896938572030415,0.896938572030415,0.9796938572030416,0.9796938572030416,0.9796938572030416,0.9796938572030416,43.14540777695727,43.14540777695727,43.14540777695727,43.14540777695727,172.58163110782908,4141.959146587898,0.149886894137155,5.092278483987485e-05,0.285
1993-06-16,1993-06-27,1238.2939,0.9143826532177884,1132.2744617454025,0.29,1993,6,16,1993.06,1992,9,259,37,0.0978285134948028,19.137955606491687,0.0169022231385405,0.48,3,Normal,53,12,12,13,120,210.0,0.1854673995528299,922.2744617454024,922.2744617454024,,4,230.56861543635063,230.56861543635063,230.56861543635063,230.56861543635063,0.0,0.0,0.0,0.0,0.0,0.0,53.0,12.0,12.0,13.0,120.0,999.2744617454024,990.0,968.3157197369142,21.68428026308584,0.5696439605984275,0.287819569396322,989.1425364700052,0.37606505863123,0.37606505863123,0.37606505863123,0.37606505863123,20.45075167445982,20.45075167445982,20.45075167445982,20.45075167445982,,0.9373763779553532,0.9373763779553532,0.9373763779553532,0.9373763779553532,43.34731197212268,43.34731197212268,43.34731197212268,43.34731197212268,0.882837311041195,0.882837311041195,0.882837311041195,0.882837311041195,0.9782837311041196,0.9782837311041196,0.9782837311041196,0.9782837311041196,42.40597008942244,42.40597008942244,42.40597008942244,42.40597008942244,169.62388035768976,4070.973128584554,0.149808095200005,5.108863629882202e-05,0.29
1993-06-17,1993-06-28,1210.671,0.922658798487674,1117.0362502238706,0.296,1993,6,17,1993.06,1992,9,260,38,0.0965119320193424,15.238211521531866,0.0136416445916396,0.48,3,Normal,53,12,12,13,120,210.0,0.1879974799008652,907.0362502238706,907.0362502238706,,4,226.7590625559677,226.7590625559677,226.7590625559677,226.7590625559677,0.0,0.0,0.0,0.0,0.0,0.0,53.0,12.0,12.0,13.0,120.0,984.0362502238706,990.0,968.2678282149892,21.73217178501068,0.5557007900412264,0.2756290001790965,989.1686702097796,0.3637641814302158,0.3637641814302158,0.3637641814302158,0.3637641814302158,20.537077813360096,20.537077813360096,20.537077813360096,20.537077813360096,,0.9368926456158506,0.9368926456158506,0.9368926456158506,0.9368926456158506,42.78896984548578,42.78896984548578,42.78896984548578,42.78896984548578,0.8714657809671238,0.8714657809671238,0.8714657809671238,0.8714657809671238,0.9771465780967123,0.9771465780967123,0.9771465780967123,0.9771465780967123,41.81109546479984,41.81109546479984,41.81109546479984,41.81109546479984,167.24438185919936,4013.865164620785,0.1497215348433689,5.121820955579254e-05,0.295
1993-06-18,1993-06-29,1183.4396,0.9205844129984858,1089.4560494851628,0.303,1993,6,18,1993.06,1992,9,261,38,0.094129002675518,27.58020073870784,0.0253155698678631,0.48,3,Normal,53,12,12,13,120,210.0,0.1927567432382778,879.4560494851628,879.4560494851628,,4,219.8640123712907,219.8640123712907,219.8640123712907,219.8640123712907,0.0,0.0,0.0,0.0,0.0,0.0,53.0,12.0,12.0,13.0,120.0,956.4560494851628,990.0,968.1811475840964,21.81885241590373,0.5304645316812305,0.2535648395881302,989.2159706287308,0.3419811581035753,0.3419811581035753,0.3419811581035753,0.3419811581035753,20.69284188653086,20.69284188653086,20.69284188653086,20.69284188653086,,0.9357029296728916,0.9357029296728916,0.9357029296728916,0.9357029296728916,41.74947103559955,41.74947103559955,41.74947103559955,41.74947103559955,0.8502947257759582,0.8502947257759582,0.8502947257759582,0.8502947257759582,0.9750294725775958,0.9750294725775958,0.9750294725775958,0.9750294725775958,40.70696472423424,40.70696472423424,40.70696472423424,40.70696472423424,162.82785889693696,3907.868613526487,0.1494579418544543,5.142947260546165e-05,0.305
1993-06-19,1993-06-30,1138.9177,0.936281984298218,1066.3481241083623,0.314,1993,6,19,1993.06,1992,9,262,38,0.0921324779229625,23.10792537680027,0.0216701514771474,0.48,3,Normal,53,12,12,13,120,210.0,0.1969338110624929,856.3481241083623,856.3481241083623,,4,214.08703102709055,214.08703102709055,214.08703102709055,214.08703102709055,0.0,0.0,0.0,0.0,0.0,0.0,53.0,12.0,12.0,13.0,120.0,933.3481241083624,990.0,968.1085226757692,21.89147732423089,0.5093204660343839,0.2350784992866898,989.2556010346788,0.3242610930812717,0.3242610930812717,0.3242610930812717,0.3242610930812717,20.82281726582849,20.82281726582849,20.82281726582849,20.82281726582849,,0.9346611565273372,0.9346611565273372,0.9346611565273372,0.9346611565273372,40.86229370649595,40.86229370649595,40.86229370649595,40.86229370649595,0.8322259410691639,0.8322259410691639,0.8322259410691639,0.8322259410691639,0.9732225941069164,0.9732225941069164,0.9732225941069164,0.9732225941069164,39.76810748219471,39.76810748219471,39.76810748219471,39.76810748219471,159.07242992877883,3817.738318290692,0.1491749517183132,5.15990925271602e-05,0.315
1993-06-20,1993-07-01,1104.0713,0.9309189777098624,1027.8009259147989,0.324,1993,6,20,1993.06,1992,9,263,38,0.0888019999990386,38.547198193563865,0.0375045373297895,0.48,3,Normal,53,12,12,13,120,210.0,0.2043197225309838,817.8009259147989,817.8009259147989,,4,204.4502314786997,204.4502314786997,204.4502314786997,204.4502314786997,0.0,0.0,0.0,0.0,0.0,0.0,53.0,12.0,12.0,13.0,120.0,894.8009259147989,990.0,967.9873743385892,22.01262566141065,0.4740492560137307,0.2042407407318391,989.3217100032545,0.2957276620290812,0.2957276620290812,0.2957276620290812,0.2957276620290812,21.038608002636025,21.038608002636025,21.038608002636025,21.038608002636025,,0.932895531982473,0.932895531982473,0.932895531982473,0.932895531982473,39.352861849855934,39.352861849855934,39.352861849855934,39.352861849855934,0.801483948062239,0.801483948062239,0.801483948062239,0.801483948062239,0.9701483948062238,0.9701483948062238,0.9701483948062238,0.9701483948062238,38.178115754668816,38.178115754668816,38.178115754668816,38.178115754668816,152.7124630186753,3665.099112448206,0.1485817527190422,5.18709716167748e-05,0.325
