Date,LaggedDate,VicFalls,Conversion,Flow,Exceedance,Year,Month,Day,MonthId,WaterYear,WaterMonth,WaterDay,WaterWeek,Volume,Flow_difference,Flow_difference_pct,EWRRefExceedance,EWRBandNo,EWRBandLabel,EWRChannelA,EWRChannelC,EWRChannelD,EWRChannelE,EWRChannelFG,EWRTotal,EWRProportion,FlowAvailableForGeneration,FlowCanal,LowFlowShutoff,Turbines,FlowTurbine1,FlowTurbine2,FlowTurbine3,FlowTurbine4,FlowSpill,SpillChannelA,SpillChannelC,SpillChannelD,SpillChannelE,SpillChannelFG,FlowChannelA,FlowChannelC,FlowChannelD,FlowChannelE,FlowChannelFG,FlowLeftChannel,LevelHeadpond,LevelTailwater,HeadGross,HeadlossLeftChannel,HeadlossCanal,LevelForebay,HeadlossTurbine1,HeadlossTurbine2,HeadlossTurbine3,HeadlossTurbine4,HeadTurbine1,HeadTurbine2,HeadTurbine3,HeadTurbine4,LowHeadShutoff,EffTurbine1,EffTurbine2,EffTurbine3,EffTurbine4,PowerTurbine1,PowerTurbine2,PowerTurbine3,PowerTurbine4,LoadFactorTurbine1,LoadFactorTurbine2,LoadFactorTurbine3,LoadFactorTurbine4,EffGen1,EffGen2,EffGen3,EffGen4,PowerGenerator1,PowerGenerator2,PowerGenerator3,PowerGenerator4,Power,Energy,PerfMwPerCumec,PerfMWhPerm3,ExceedanceRnd
1993-06-21,1993-07-02,1053.0739999999996,0.9224728423044594,971.4321659369264,0.34,1993,6,21,1993.06,1992,9,264,38,0.0839317391369504,56.36875997787229,0.0580264499719399,0.53,3,Normal,53,12,12,13,120,210.0,0.2161756706887087,761.4321659369264,761.4321659369264,,4,190.3580414842316,190.3580414842316,190.3580414842316,190.3580414842316,0.0,0.0,0.0,0.0,0.0,0.0,53.0,12.0,12.0,13.0,120.0,838.4321659369264,990.0,967.7857286637476,22.214271336252292,0.4224710748499616,0.1707160829684632,989.4068128421816,0.2563738728371099,0.2563738728371099,0.2563738728371099,0.2563738728371099,21.36471030559677,21.36471030559677,21.36471030559677,21.36471030559677,,0.9282513195982371,0.9282513195982371,0.9282513195982371,0.9282513195982371,37.02307706497707,37.02307706497707,37.02307706497707,37.02307706497707,0.7540341561095126,0.7540341561095126,0.7540341561095126,0.7540341561095126,0.97,0.97,0.97,0.97,35.91238475302776,35.91238475302776,35.91238475302776,35.91238475302776,143.64953901211103,3447.5889362906646,0.147873978286033,5.240473348861881e-05,0.34
1993-06-22,1993-07-03,1036.4114,0.9189739555961264,952.4350838829192,0.343,1993,6,22,1993.06,1992,9,265,38,0.0822903912474842,18.997082054007024,0.0199458024756491,0.53,3,Normal,53,12,12,13,120,210.0,0.2204874679163066,742.4350838829192,742.4350838829192,,4,185.6087709707298,185.6087709707298,185.6087709707298,185.6087709707298,0.0,0.0,0.0,0.0,0.0,0.0,53.0,12.0,12.0,13.0,120.0,819.4350838829192,990.0,967.7097403355316,22.29025966446829,0.4050884866903285,0.1612175419414596,989.433693971368,0.2437193307821413,0.2437193307821413,0.2437193307821413,0.2437193307821413,21.480234305054296,21.480234305054296,21.480234305054296,21.480234305054296,,0.926669753896696,0.926669753896696,0.926669753896696,0.926669753896696,36.2327416100682,36.2327416100682,36.2327416100682,36.2327416100682,0.7379377109993522,0.7379377109993522,0.7379377109993522,0.7379377109993522,0.97,0.97,0.97,0.97,35.145759361766146,35.145759361766146,35.145759361766146,35.145759361766146,140.58303744706458,3373.99289872955,0.1476037998032695,5.259832756159725e-05,0.345
1993-06-23,1993-07-04,1003.5869,0.9213790990341242,924.6839937244496,0.353,1993,6,23,1993.06,1992,9,266,38,0.0798926970577924,27.75109015846977,0.0300114313071362,0.53,3,Normal,53,12,12,13,120,210.0,0.2271046124137613,714.6839937244496,714.6839937244496,,4,178.6709984311124,178.6709984311124,178.6709984311124,178.6709984311124,0.0,0.0,0.0,0.0,0.0,0.0,53.0,12.0,12.0,13.0,120.0,791.6839937244496,990.0,967.5987359748976,22.40126402510225,0.379695862189674,0.1473419968622248,989.472962140948,0.225877496077781,0.225877496077781,0.225877496077781,0.225877496077781,21.648348669972552,21.648348669972552,21.648348669972552,21.648348669972552,,0.9241542167954148,0.9241542167954148,0.9241542167954148,0.9241542167954148,35.05596990282812,35.05596990282812,35.05596990282812,35.05596990282812,0.7139708737846867,0.7139708737846867,0.7139708737846867,0.7139708737846867,0.97,0.97,0.97,0.97,34.004290805743274,34.004290805743274,34.004290805743274,34.004290805743274,136.0171632229731,3264.4119173513545,0.1470958339779648,5.286608581062195e-05,0.355
1993-06-24,1993-07-05,971.4252,0.9180964110207984,891.8619896951615,0.363,1993,6,24,1993.06,1992,9,267,39,0.0770568759096619,32.82200402928811,0.036801662598612,0.53,3,Normal,53,12,12,13,120,210.0,0.2354624397344011,681.8619896951615,681.8619896951615,,4,170.46549742379037,170.46549742379037,170.46549742379037,170.46549742379037,0.0,0.0,0.0,0.0,0.0,0.0,53.0,12.0,12.0,13.0,120.0,758.8619896951615,990.0,967.4674479587808,22.532552041219333,0.3577750166012849,0.1345585969085484,989.5076663864902,0.2056358137140485,0.2056358137140485,0.2056358137140485,0.2056358137140485,21.834582613995483,21.834582613995483,21.834582613995483,21.834582613995483,,0.9211295924784696,0.9211295924784696,0.9211295924784696,0.9211295924784696,33.62333741522718,33.62333741522718,33.62333741522718,33.62333741522718,0.6847930227133844,0.6847930227133844,0.6847930227133844,0.6847930227133844,0.97,0.97,0.97,0.97,32.61463729277036,32.61463729277036,32.61463729277036,32.61463729277036,130.45854917108144,3131.0051801059544,0.1462766108192055,5.3146364555468206e-05,0.365
1993-06-25,1993-07-06,932.1467,0.9087491724907756,847.0875422650073,0.377,1993,6,25,1993.06,1992,9,268,39,0.0731883636516966,44.77444743015417,0.0528569305959013,0.53,3,Normal,53,12,12,13,120,210.0,0.2479082615693839,637.0875422650073,637.0875422650073,,3,212.36251408833576,212.36251408833576,212.36251408833576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,53.0,12.0,12.0,13.0,120.0,714.0875422650073,990.0,967.28835016906,22.71164983094002,0.3323301390506137,0.1211262626795021,989.54654359827,0.3190875422650073,0.3190875422650073,0.3190875422650073,0.0,21.93910588694488,21.93910588694488,21.93910588694488,22.25819342920988,,0.9356535924141298,0.9356535924141298,0.9356535924141298,0.0,42.75142263432631,42.75142263432631,42.75142263432631,0.0,0.8707010719822059,0.8707010719822059,0.8707010719822059,0.0,0.9770701071982204,0.9770701071982204,0.9770701071982204,0.96,41.77113709619764,41.77113709619764,41.77113709619764,0.0,125.31341128859292,3007.5218709262303,0.1479344283042108,5.46381440606141e-05,0.375
1993-06-26,1993-07-07,893.8841,0.8990978772765416,803.6892968412517,0.396,1993,6,26,1993.06,1992,9,269,39,0.0694387552470841,43.3982454237556,0.0539987848467364,0.53,3,Normal,53,12,12,13,120,210.0,0.2612950064475975,593.6892968412517,593.6892968412517,,3,197.89643228041723,197.89643228041723,197.89643228041723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,53.0,12.0,12.0,13.0,120.0,670.6892968412517,990.0,967.114757187365,22.885242812635056,0.3076673435477985,0.1074757187365006,989.5848569377156,0.2771100103851682,0.2771100103851682,0.2771100103851682,0.0,22.192989739965583,22.192989739965583,22.192989739965583,22.470099750350755,,0.9317138310354836,0.9317138310354836,0.9317138310354836,0.0,40.13054142568801,40.13054142568801,40.13054142568801,0.0,0.8173226359610593,0.8173226359610593,0.8173226359610593,0.0,0.971732263596106,0.971732263596106,0.971732263596106,0.96,38.99614185892111,38.99614185892111,38.99614185892111,0.0,116.98842557676332,2807.7222138423194,0.1455642448351174,5.473702331393665e-05,0.395
1993-06-27,1993-07-08,856.6266,0.8970607168566745,768.4460718744957,0.407,1993,6,27,1993.06,1992,9,270,39,0.0663937406099564,35.24322496675597,0.0458629775812192,0.53,3,Normal,53,12,12,13,120,210.0,0.2732787734703882,558.4460718744957,558.4460718744957,,3,186.14869062483191,186.14869062483191,186.14869062483191,0.0,0.0,0.0,0.0,0.0,0.0,0.0,53.0,12.0,12.0,13.0,120.0,635.4460718744957,990.0,966.973784287498,23.026215712502108,0.2876389658627636,0.0933784287497982,989.6189826053874,0.2451555170620529,0.2451555170620529,0.2451555170620529,0.0,22.40004280082743,22.40004280082743,22.40004280082743,22.64519831788948,,0.9280174193837314,0.9280174193837314,0.9280174193837314,0.0,37.94929057637184,37.94929057637184,37.94929057637184,0.0,0.7728979750788562,0.7728979750788562,0.7728979750788562,0.0,0.97,0.97,0.97,0.96,36.81081185908068,36.81081185908068,36.81081185908068,0.0,110.43243557724205,2650.3784538538093,0.1437087645042684,5.49304186996375e-05,0.405
1993-06-28,1993-07-09,827.5366,0.8937943571986156,739.6475434553279,0.419,1993,6,28,1993.06,1992,9,271,39,0.0639055477545403,28.79852841916784,0.0389354749758689,0.53,3,Normal,53,12,12,13,120,210.0,0.2839190123162807,529.6475434553279,529.6475434553279,,3,176.54918115177597,176.54918115177597,176.54918115177597,0.0,0.0,0.0,0.0,0.0,0.0,0.0,53.0,12.0,12.0,13.0,120.0,606.6475434553279,990.0,966.8585901738212,23.141409826178688,0.2712730457604924,0.0818590173821311,989.6468679368572,0.2205729528794399,0.2205729528794399,0.2205729528794399,0.0,22.567704810156595,22.567704810156595,22.567704810156595,22.788277763036035,,0.9248053524261184,0.9248053524261184,0.9248053524261184,0.0,36.13617113031666,36.13617113031666,36.13617113031666,0.0,0.7359708987844533,0.7359708987844533,0.7359708987844533,0.0,0.97,0.97,0.97,0.96,35.05208599640716,35.05208599640716,35.05208599640716,0.0,105.15625798922149,2523.750191741316,0.1421707662246465,5.515001820476923e-05,0.42
1993-06-29,1993-07-10,794.8622,0.8933995796610406,710.1295553684497,0.434,1993,6,29,1993.06,1992,9,272,39,0.061355193583834,29.517988086878063,0.0415670462716661,0.53,3,Normal,53,12,12,13,120,210.0,0.2957206870386373,500.1295553684497,500.1295553684497,,3,166.70985178948322,166.70985178948322,166.70985178948322,0.0,0.0,0.0,0.0,0.0,0.0,0.0,53.0,12.0,12.0,13.0,120.0,577.1295553684497,990.0,966.7405182214736,23.259481778526265,0.254498263814061,0.0700518221473798,989.6754499140384,0.19666944725897,0.19666944725897,0.19666944725897,0.0,22.73826224530579,22.73826224530579,22.73826224530579,22.93493169256476,,0.921540181464439,0.921540181464439,0.921540181464439,0.0,34.25874995062868,34.25874995062868,34.25874995062868,0.0,0.6977342148804212,0.6977342148804212,0.6977342148804212,0.0,0.97,0.97,0.97,0.96,33.23098745210982,33.23098745210982,33.23098745210982,0.0,99.69296235632947,2392.6310965519074,0.1403870062901464,5.5370631961599554e-05,0.435
1993-06-30,1993-07-11,761.6465,0.8885900059140133,676.7914679393873,0.45,1993,6,30,1993.06,1992,9,273,39,0.058474782829963,33.33808742906251,0.0492590243942735,0.53,3,Normal,53,12,12,13,120,210.0,0.3102875995753649,466.7914679393873,466.7914679393873,,3,155.59715597979576,155.59715597979576,155.59715597979576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,53.0,12.0,12.0,13.0,120.0,543.7914679393873,990.0,966.6071658717576,23.392834128242495,0.2355525570305358,0.0633582935878774,989.7010891493816,0.1713256862751466,0.1713256862751466,0.1713256862751466,0.0,22.922597591348925,22.922597591348925,22.922597591348925,23.09392327762407,,0.9174444243924595,0.9174444243924595,0.9174444243924595,0.0,32.09105169960303,32.09105169960303,32.09105169960303,0.0,0.6535855743300005,0.6535855743300005,0.6535855743300005,0.0,0.97,0.97,0.97,0.96,31.128320148614936,31.128320148614936,31.128320148614936,0.0,93.3849604458448,2241.239050700276,0.1379818819675313,5.557142444146126e-05,0.45
1993-07-01,1993-07-12,730.6486,0.8864028278959922,647.6489852382476,0.462,1993,7,1,1993.07,1992,10,274,40,0.0559568723245846,29.14248270113968,0.0449973417165459,0.58,3,Normal,50,10,9,9,108,186.0,0.287192606241137,461.6489852382476,461.6489852382476,,3,153.88299507941588,153.88299507941588,153.88299507941588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,530.6489852382476,990.0,966.490595940953,23.50940405904703,0.2280838135342822,0.0623297970476495,989.7095863894182,0.1675872693715383,0.1675872693715383,0.1675872693715383,0.0,23.05140317909367,23.05140317909367,23.05140317909367,23.21899044846521,,0.9169661604093808,0.9169661604093808,0.9169661604093808,0.0,31.89921572766851,31.89921572766851,31.89921572766851,0.0,0.6496785280584217,0.6496785280584217,0.6496785280584217,0.0,0.97,0.97,0.97,0.96,30.94223925583845,30.94223925583845,30.94223925583845,0.0,92.82671776751536,2227.841226420369,0.1433287473358236,5.585455660984105e-05,0.46
1993-07-02,1993-07-13,697.8704,0.8821520065429723,615.6277736669467,0.475,1993,7,2,1993.07,1992,10,275,40,0.0531902396448241,32.02121157130091,0.0520139164296773,0.58,3,Normal,50,10,9,9,108,186.0,0.3021306184613847,429.6277736669467,429.6277736669467,,2,214.81388683347336,214.81388683347336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,498.6277736669467,990.0,966.3625110946678,23.637488905332248,0.2115129749965012,0.0559255547333893,989.7325614702702,0.3264416605004201,0.3264416605004201,0.0,0.0,23.04360871510201,23.04360871510201,23.370050375602432,23.370050375602432,,0.9372503513134832,0.9372503513134832,0.0,0.0,45.49955580966903,45.49955580966903,0.0,0.0,0.9266711977529334,0.9266711977529334,0.0,0.0,0.98,0.98,0.96,0.96,44.58956469347565,44.58956469347565,0.0,0.0,89.1791293869513,2140.299105286831,0.1448588468576744,5.765916894485464e-05,0.475
1993-07-03,1993-07-14,678.6565,0.8777769920279594,595.7090611902229,0.485,1993,7,3,1993.07,1992,10,276,40,0.0514692628868352,19.91871247672384,0.0334369808592912,0.58,3,Normal,50,10,9,9,108,186.0,0.3122329541678839,409.7090611902229,409.7090611902229,,2,204.85453059511144,204.85453059511144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,478.7090611902229,990.0,966.280690775356,23.719309224644007,0.2044830433490238,0.0519418122380445,989.743575144413,0.2968839575020187,0.2968839575020187,0.0,0.0,23.166000411554933,23.166000411554933,23.46288436905695,23.46288436905695,,0.9350165625639448,0.9350165625639448,0.0,0.0,43.516567966701146,43.516567966701146,0.0,0.0,0.8862844799735468,0.8862844799735468,0.0,0.0,0.9786284479973546,0.9786284479973546,0.96,0.96,42.58655137142414,42.58655137142414,0.0,0.0,85.17310274284829,2044.1544658283588,0.1429776854034635,5.774633135429258e-05,0.485
1993-07-04,1993-07-15,659.7793,0.8759751691964408,577.9502839498093,0.495,1993,7,4,1993.07,1992,10,277,40,0.0499349045332635,17.758777240413565,0.0307271710622704,0.58,3,Normal,50,10,9,9,108,186.0,0.3218269895618785,391.9502839498093,391.9502839498093,,2,195.97514197490463,195.97514197490463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,460.9502839498093,990.0,966.200776277774,23.79922372222586,0.1982154198623767,0.0483900567899618,989.7533945233478,0.271730397529733,0.271730397529733,0.0,0.0,23.280887848043893,23.280887848043893,23.552618245573623,23.552618245573623,,0.9323946131422084,0.9323946131422084,0.0,0.0,41.71948912807908,41.71948912807908,0.0,0.0,0.8496840962948895,0.8496840962948895,0.0,0.0,0.9749684096294888,0.9749684096294888,0.96,0.96,40.67518396575801,40.67518396575801,0.0,0.0,81.35036793151602,1952.4088303563844,0.1407566882319945,5.765354778596049e-05,0.495
1993-07-05,1993-07-16,635.1294,0.8861628436789661,562.8280752081156,0.506,1993,7,5,1993.07,1992,10,278,40,0.0486283456979812,15.122208741693726,0.0268682558809846,0.58,3,Normal,50,10,9,9,108,186.0,0.330473919466834,376.8280752081156,376.8280752081156,,2,188.4140376040578,188.4140376040578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,445.8280752081156,990.0,966.1327263384364,23.86727366156356,0.192878323203282,0.0453656150416231,989.761756061755,0.2511813400267937,0.2511813400267937,0.0,0.0,23.377848383291788,23.377848383291788,23.62902972331858,23.62902972331858,,0.9301595996535632,0.9301595996535632,0.0,0.0,40.18037318691658,40.18037318691658,0.0,0.0,0.8183375394484029,0.8183375394484029,0.0,0.0,0.9718337539448404,0.9718337539448404,0.96,0.96,39.04864290914575,39.04864290914575,0.0,0.0,78.0972858182915,1874.334859638996,0.1387586889467332,5.75691991449945e-05,0.505
1993-07-06,1993-07-17,617.0284,0.8884164098844547,548.1781559247493,0.519,1993,7,6,1993.07,1992,10,279,40,0.0473625926718983,14.64991928336633,0.0267247410810316,0.58,3,Normal,50,10,9,9,108,186.0,0.3393057493986189,362.17815592474926,362.17815592474926,,2,181.08907796237463,181.08907796237463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,431.17815592474926,990.0,966.0668017016612,23.93319829833865,0.1877079121476743,0.0424356311849498,989.7698564566674,0.2320098211429265,0.2320098211429265,0.0,0.0,23.471044933863137,23.471044933863137,23.703054755006065,23.703054755006065,,0.9277777503654924,0.9277777503654924,0.0,0.0,38.672952975914335,38.672952975914335,0.0,0.0,0.7876365168210658,0.7876365168210658,0.0,0.0,0.97,0.97,0.96,0.96,37.5127643866369,37.5127643866369,0.0,0.0,75.0255287732738,1800.612690558571,0.1368634046475446,5.754191498940868e-05,0.52
1993-07-07,1993-07-18,599.256,0.8886339443648977,532.5192229643311,0.53,1993,7,7,1993.07,1992,10,280,40,0.0460096608641182,15.658932960418156,0.0294053853553884,0.58,3,Normal,50,10,9,9,108,186.0,0.3492831657129841,346.5192229643311,346.5192229643311,,2,173.25961148216555,173.25961148216555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,415.5192229643311,990.0,965.9963365033394,24.00366349666058,0.1821813888589423,0.0393038445928662,989.7785147665484,0.2124534520164839,0.2124534520164839,0.0,0.0,23.56972481119235,23.56972481119235,23.782178263208834,23.782178263208834,,0.9250345213285264,0.9250345213285264,0.0,0.0,37.04661125040936,37.04661125040936,0.0,0.0,0.7545134674217793,0.7545134674217793,0.0,0.0,0.97,0.97,0.96,0.96,35.93521291289708,35.93521291289708,0.0,0.0,71.87042582579416,1724.89021981906,0.1349630637288903,5.761298609366529e-05,0.53
1993-07-08,1993-07-19,581.8096,0.8882166996280455,516.7730027239134,0.54,1993,7,8,1993.07,1992,10,281,41,0.0446491874353461,15.746220240417758,0.0304702841623291,0.58,3,Normal,50,10,9,9,108,186.0,0.3599259230253767,330.7730027239133,330.7730027239133,,2,165.38650136195668,165.38650136195668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,399.77300272391335,990.0,965.9254785122577,24.07452148774246,0.1766240591808512,0.0361546005447826,989.7872213402744,0.1935198732414569,0.1935198732414569,0.0,0.0,23.668222954775302,23.668222954775302,23.86174282801676,23.86174282801676,,0.9222807967119008,0.9222807967119008,0.0,0.0,35.40524282536671,35.40524282536671,0.0,0.0,0.7210843752620512,0.7210843752620512,0.0,0.0,0.97,0.97,0.96,0.96,34.34308554060571,34.34308554060571,0.0,0.0,68.68617108121143,1648.4681059490742,0.1329136211047524,5.768152724038445e-05,0.54
1993-07-09,1993-07-20,570.3586,0.8854392210789449,505.01787451967766,0.547,1993,7,9,1993.07,1992,10,282,41,0.0436335443585001,11.755128204235689,0.0232766577131868,0.58,3,Normal,50,10,9,9,108,186.0,0.3683037955377412,319.01787451967766,319.01787451967766,,2,159.50893725983883,159.50893725983883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,388.01787451967766,990.0,965.8725804353384,24.127419564661523,0.1724753097132499,0.0338035749039355,989.7937211153828,0.1800098407168422,0.1800098407168422,0.0,0.0,23.741130839327504,23.741130839327504,23.921140680044346,23.921140680044346,,0.919955292422987,0.919955292422987,0.0,0.0,34.165819698712944,34.165819698712944,0.0,0.0,0.6958415417253145,0.6958415417253145,0.0,0.0,0.97,0.97,0.96,0.96,33.14084510775155,33.14084510775155,0.0,0.0,66.2816902155031,1590.7605651720746,0.1312462262420782,5.771331980422265e-05,0.545
1993-07-10,1993-07-21,553.45,0.8781733244038457,486.0250263913084,0.5579999999999999,1993,7,10,1993.07,1992,10,283,41,0.041992562280209,18.992848128369307,0.0390779221172816,0.58,3,Normal,50,10,9,9,108,186.0,0.3826963425752642,300.0250263913084,300.0250263913084,,2,150.0125131956542,150.0125131956542,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,369.0250263913084,990.0,965.7871126187608,24.21288738123917,0.1657721443209397,0.0300050052782616,989.8042228504008,0.1592270285026131,0.1592270285026131,0.0,0.0,23.85788320313739,23.85788320313739,24.017110231640004,24.017110231640004,,0.9161801604777094,0.9161801604777094,0.0,0.0,32.157255603296285,32.157255603296285,0.0,0.0,0.6549339226740587,0.6549339226740587,0.0,0.0,0.97,0.97,0.96,0.96,31.1925379351974,31.1925379351974,0.0,0.0,62.38507587039479,1497.241820889475,0.1283577439079594,5.775914079639042e-05,0.56
1993-07-11,1993-07-22,536.8608,0.8801028281077824,472.4927083802066,0.5690000000000001,1993,7,11,1993.07,1992,10,284,41,0.0408233700040498,13.53231801110178,0.0286402684551325,0.6900000000000001,3,Normal,50,10,9,9,108,186.0,0.3936568685634172,286.4927083802066,286.4927083802066,,2,143.2463541901033,143.2463541901033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,355.4927083802066,990.0,965.7262171877107,24.27378281228914,0.1609961694299351,0.0272985416760413,989.811705288894,0.1452576354640086,0.1452576354640086,0.0,0.0,23.94023046571915,23.94023046571915,24.08548810118316,24.08548810118316,,0.913371368914896,0.913371368914896,0.0,0.0,30.718358012225085,30.718358012225085,0.0,0.0,0.6256284727540751,0.6256284727540751,0.0,0.0,0.97,0.97,0.96,0.96,29.79680727185833,29.79680727185833,0.0,0.0,59.59361454371666,1430.2467490492,0.1261259983207248,5.778081372922911e-05,0.57
1993-07-12,1993-07-23,531.4016,0.8847902403509693,470.1789493868897,0.5740000000000001,1993,7,12,1993.07,1992,10,285,41,0.0406234612270272,2.313758993316867,0.0049210178301984,0.6900000000000001,3,Normal,50,10,9,9,108,186.0,0.3955940610325978,284.1789493868897,284.1789493868897,,2,142.08947469344486,142.08947469344486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,353.1789493868897,990.0,965.715805272241,24.28419472775897,0.1601795720925941,0.0268357898773779,989.81298463803,0.1429207388807586,0.1429207388807586,0.0,0.0,23.954258626908217,23.954258626908217,24.09717936578897,24.09717936578897,,0.912830325740224,0.912830325740224,0.0,0.0,30.47006649457761,30.47006649457761,0.0,0.0,0.6205716190341671,0.6205716190341671,0.0,0.0,0.97,0.97,0.96,0.96,29.55596449974028,29.55596449974028,0.0,0.0,59.11192899948056,1418.6862959875334,0.1257221938084683,5.778042431735096e-05,0.575
1993-07-13,1993-07-24,520.5884,0.8885427859104034,462.56506724863937,0.581,1993,7,13,1993.07,1992,10,286,41,0.0399656218102824,7.613882138250346,0.0164601321572727,0.6900000000000001,3,Normal,50,10,9,9,108,186.0,0.4021055915578266,276.56506724863937,276.56506724863937,,2,138.28253362431968,138.28253362431968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,345.56506724863937,990.0,965.6815428026188,24.31845719738112,0.1574923968514034,0.0253130134497278,989.8171945896988,0.1353681152311801,0.1353681152311801,0.0,0.0,24.000283671848884,24.000283671848884,24.135651787080064,24.135651787080064,,0.9110593165344774,0.9110593165344774,0.0,0.0,29.65302857598738,29.65302857598738,0.0,0.0,0.6039313355598245,0.6039313355598245,0.0,0.0,0.97,0.97,0.96,0.96,28.76343771870776,28.76343771870776,0.0,0.0,57.52687543741552,1380.6450104979724,0.12436493697976,5.777912510960085e-05,0.58
1993-07-14,1993-07-25,509.9149,0.8935905892579125,455.65515596238953,0.59,1993,7,14,1993.07,1992,10,287,41,0.0393686054751504,6.909911286249838,0.0151647823926306,0.6900000000000001,3,Normal,50,10,9,9,108,186.0,0.4082034353526611,269.6551559623896,269.6551559623896,,2,134.82757798119476,134.82757798119476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,338.6551559623896,990.0,965.6504482018308,24.349551798169276,0.1550536747658653,0.0239310311924779,989.8210152940416,0.1286758466046461,0.1286758466046461,0.0,0.0,24.041891245606298,24.041891245606298,24.170567092210945,24.170567092210945,,0.9094558902740534,0.9094558902740534,0.0,0.0,28.911305368660184,28.911305368660184,0.0,0.0,0.5888249565918571,0.5888249565918571,0.0,0.0,0.97,0.97,0.96,0.96,28.043966207600377,28.043966207600377,0.0,0.0,56.087932415200754,1346.110377964818,0.1230929392135098,5.7777427510481896e-05,0.59
1993-07-15,1993-07-26,499.3804,0.8921883077628417,445.541354005931,0.598,1993,7,15,1993.07,1992,10,288,42,0.0384947729861124,10.113801956458529,0.0227000296729445,0.6900000000000001,3,Normal,50,10,9,9,108,186.0,0.4174696654477644,259.541354005931,259.541354005931,,2,129.7706770029655,129.7706770029655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,328.541354005931,990.0,965.6049360930268,24.39506390697329,0.1514842002562498,0.0219082708011862,989.8266075289424,0.1191872186053379,0.1191872186053379,0.0,0.0,24.102484217310487,24.102484217310487,24.221671435915823,24.221671435915823,,0.9071197293460926,0.9071197293460926,0.0,0.0,27.825417521740917,27.825417521740917,0.0,0.0,0.5667091144957416,0.5667091144957416,0.0,0.0,0.97,0.97,0.96,0.96,26.990654996088686,26.990654996088686,0.0,0.0,53.98130999217737,1295.5514398122568,0.1211589216283137,5.777425485272656e-05,0.6
1993-07-16,1993-07-27,499.3804,0.8921883077628417,445.541354005931,0.598,1993,7,16,1993.07,1992,10,289,42,0.0384947729861124,0.0,0.0,0.6900000000000001,3,Normal,50,10,9,9,108,186.0,0.4174696654477644,259.541354005931,259.541354005931,,2,129.7706770029655,129.7706770029655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,328.541354005931,990.0,965.6049360930268,24.39506390697329,0.1514842002562498,0.0219082708011862,989.8266075289424,0.1191872186053379,0.1191872186053379,0.0,0.0,24.102484217310487,24.102484217310487,24.221671435915823,24.221671435915823,,0.9071197293460926,0.9071197293460926,0.0,0.0,27.825417521740917,27.825417521740917,0.0,0.0,0.5667091144957416,0.5667091144957416,0.0,0.0,0.97,0.97,0.96,0.96,26.990654996088686,26.990654996088686,0.0,0.0,53.98130999217737,1295.5514398122568,0.1211589216283137,5.777425485272656e-05,0.6
1993-07-17,1993-07-28,478.7252,0.9002196493164109,430.9578316629287,0.615,1993,7,17,1993.07,1992,10,290,42,0.037234756655677,14.5835223430023,0.0338397895838883,0.6900000000000001,3,Normal,50,10,9,9,108,186.0,0.431596751084173,244.9578316629287,244.9578316629287,,2,122.47891583146436,122.47891583146436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,313.9578316629287,990.0,965.5393102424832,24.46068975751689,0.1463372227409829,0.0189915663325857,989.8346712109264,0.1062133135467479,0.1062133135467479,0.0,0.0,24.189147654896587,24.189147654896587,24.295360968443333,24.295360968443333,,0.902905873803193,0.902905873803193,0.0,0.0,26.233913167384134,26.233913167384134,0.0,0.0,0.5342955838571107,0.5342955838571107,0.0,0.0,0.97,0.97,0.96,0.96,25.446895772362613,25.446895772362613,0.0,0.0,50.893791544725225,1221.4509970734057,0.1180945972099922,5.771264475198534e-05,0.615
1993-07-18,1993-07-29,468.6029,0.9015518661337044,422.4698189706656,0.626,1993,7,18,1993.07,1992,10,291,42,0.0365013923590655,8.488012692263112,0.0200914060865788,0.6900000000000001,3,Normal,50,10,9,9,108,186.0,0.4402681366758533,236.4698189706656,236.4698189706656,,2,118.2349094853328,118.2349094853328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,305.4698189706656,990.0,965.501114185368,24.49888581463199,0.1433415397057838,0.0172939637941331,989.8393644965,0.0989699497456524,0.0989699497456524,0.0,0.0,24.239280361386363,24.239280361386363,24.33825031113201,24.33825031113201,,0.899489333485081,0.899489333485081,0.0,0.0,25.281344248059344,25.281344248059344,0.0,0.0,0.5148949948688257,0.5148949948688257,0.0,0.0,0.97,0.97,0.96,0.96,24.52290392061756,24.52290392061756,0.0,0.0,49.04580784123512,1177.099388189643,0.1160930453227018,5.761342217268013e-05,0.625
1993-07-19,1993-07-30,463.5928,0.9065907191323836,420.28892993659525,0.63,1993,7,19,1993.07,1992,10,292,42,0.0363129635465218,2.180889034070333,0.0051890232616865,0.6900000000000001,3,Normal,50,10,9,9,108,186.0,0.4425526982784437,234.28892993659525,234.28892993659525,,2,117.14446496829764,117.14446496829764,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,303.28892993659525,990.0,965.4913001847146,24.508699815285357,0.1425718362995941,0.016857785987319,989.8405703777132,0.097159811847374,0.097159811847374,0.0,0.0,24.252110381151088,24.252110381151088,24.34927019299846,24.34927019299846,,0.8986087217758987,0.8986087217758987,0.0,0.0,25.036904821458048,25.036904821458048,0.0,0.0,0.5099165951417117,0.5099165951417117,0.0,0.0,0.97,0.97,0.96,0.96,24.285797676814305,24.285797676814305,0.0,0.0,48.57159535362861,1165.7182884870867,0.1155671536743928,5.7587483216145614e-05,0.63
1993-07-20,1993-07-31,458.6166,0.911126574868046,417.8577719356288,0.633,1993,7,20,1993.07,1992,10,293,42,0.0361029114952383,2.4311580009666045,0.0058181471406044,0.6900000000000001,3,Normal,50,10,9,9,108,186.0,0.445127534994499,231.8577719356288,231.8577719356288,,2,115.9288859678144,115.9288859678144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,300.8577719356288,990.0,965.4803599737104,24.51964002628972,0.1417138052099349,0.0163715543871257,989.8419146404028,0.0951419507065719,0.0951419507065719,0.0,0.0,24.26641271598608,24.26641271598608,24.36155466669265,24.36155466669265,,0.8976257522776944,0.8976257522776944,0.0,0.0,24.76459587961627,24.76459587961627,0.0,0.0,0.5043705881795574,0.5043705881795574,0.0,0.0,0.97,0.97,0.96,0.96,24.02165800322778,24.02165800322778,0.0,0.0,48.04331600645556,1153.0395841549334,0.1149752840156737,5.755841370309497e-05,0.635
1993-07-21,1993-08-01,448.7655,0.9091709283658698,408.00454625357366,0.643,1993,7,21,1993.07,1992,10,294,42,0.0352515927963087,9.853225682054983,0.0241497938504127,0.77,4,Mod_Dry,42,9,8,6,70,135.0,0.3308786660335345,273.00454625357366,273.00454625357366,,2,136.50227312678683,136.50227312678683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,70.0,332.00454625357366,990.0,965.436020458141,24.563979541859,0.1527064682523088,0.0246009092507147,989.822692622497,0.1319144098659664,0.1319144098659664,0.0,0.0,24.254757754490047,24.254757754490047,24.38667216435601,24.38667216435601,,0.9105219277131082,0.9105219277131082,0.0,0.0,29.56418653007607,29.56418653007607,0.0,0.0,0.6021219252561317,0.6021219252561317,0.0,0.0,0.97,0.97,0.96,0.96,28.677260934173788,28.677260934173788,0.0,0.0,57.354521868347575,1376.5085248403418,0.1405732421243706,5.83573125382999e-05,0.645
1993-07-22,1993-08-02,443.8904,0.9076618404997884,402.90237744418727,0.648,1993,7,22,1993.07,1992,10,295,43,0.0348107654111777,5.102168809386399,0.0126635361194739,0.77,4,Mod_Dry,42,9,8,6,70,135.0,0.3350687599720136,267.90237744418727,267.90237744418727,,2,133.95118872209363,133.95118872209363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,70.0,326.90237744418727,990.0,965.4130606984988,24.58693930150116,0.1509057545753686,0.0235804754888374,989.8255137699358,0.127028234797536,0.127028234797536,0.0,0.0,24.28542483663944,24.28542483663944,24.41245307143697,24.41245307143697,,0.909352447829894,0.909352447829894,0.0,0.0,29.011034591674267,29.011034591674267,0.0,0.0,0.5908561016634271,0.5908561016634271,0.0,0.0,0.97,0.97,0.96,0.96,28.14070355392404,28.14070355392404,0.0,0.0,56.28140710784808,1350.7537705883535,0.1396899354748646,5.83560487434699e-05,0.65
1993-07-23,1993-08-03,439.0488,0.9068394067509818,398.1467533267305,0.657,1993,7,23,1993.07,1992,10,296,43,0.0343998794874295,4.755624117456762,0.0119444000929832,0.77,4,Mod_Dry,42,9,8,6,70,135.0,0.339070955299779,263.1467533267305,263.1467533267305,,2,131.57337666336525,131.57337666336525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,70.0,322.1467533267305,990.0,965.3907337666336,24.609266233366384,0.1492273472723924,0.0226293506653461,989.8281433020622,0.1225579481271266,0.1225579481271266,0.0,0.0,24.3148515873015,24.3148515873015,24.43740953542863,24.43740953542863,,0.9082665657565204,0.9082665657565204,0.0,0.0,28.49650973293384,28.49650973293384,0.0,0.0,0.5803769803041514,0.5803769803041514,0.0,0.0,0.97,0.97,0.96,0.96,27.641614440945823,27.641614440945823,0.0,0.0,55.283228881891645,1326.7974931653994,0.1388513868817728,5.835699005613463e-05,0.655
1993-07-24,1993-08-04,429.4657,0.9060885103777592,389.1339363713416,0.6629999999999999,1993,7,24,1993.07,1992,10,297,43,0.0336211721024839,9.012816955388873,0.0231612206312125,0.77,4,Mod_Dry,42,9,8,6,70,135.0,0.3469242525051133,254.1339363713416,254.1339363713416,,2,127.0669681856708,127.0669681856708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,70.0,313.1339363713416,990.0,965.3456696818566,24.65433031814337,0.1460464445297253,0.0208267872742683,989.833126768196,0.1143205427342074,0.1143205427342074,0.0,0.0,24.37313654360521,24.37313654360521,24.48745708633942,24.48745708633942,,0.9062205025756632,0.9062205025756632,0.0,0.0,27.524324689280803,27.524324689280803,0.0,0.0,0.5605768775820937,0.5605768775820937,0.0,0.0,0.97,0.97,0.96,0.96,26.698594948602377,26.698594948602377,0.0,0.0,53.397189897204754,1281.532557532914,0.137220594007121,5.8365100548988285e-05,0.665
1993-07-25,1993-08-05,424.724,0.9100759486875,386.53109723034976,0.6709999999999999,1993,7,25,1993.07,1992,10,298,43,0.0333962868007022,2.6028391409918754,0.0067338414933294,0.77,4,Mod_Dry,42,9,8,6,70,135.0,0.3492603854316745,251.53109723034976,251.53109723034976,,2,125.76554861517488,125.76554861517488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,70.0,310.53109723034976,990.0,965.3326554861516,24.66734451384832,0.1451278218390301,0.0203062194460699,989.8345659587148,0.1119779875073147,0.1119779875073147,0.0,0.0,24.38993248505585,24.38993248505585,24.501910472563168,24.501910472563168,,0.9056316619498196,0.9056316619498196,0.0,0.0,27.24348016007175,27.24348016007175,0.0,0.0,0.5548570297366955,0.5548570297366955,0.0,0.0,0.97,0.97,0.96,0.96,26.4261757552696,26.4261757552696,0.0,0.0,52.8523515105392,1268.4564362529406,0.1367350567373426,5.836737053423912e-05,0.67
1993-07-26,1993-08-06,410.6973,0.908236127635729,373.01012538244936,0.6880000000000001,1993,7,26,1993.07,1992,10,299,43,0.0322280748330436,13.520971847900398,0.0362482702957118,0.77,4,Mod_Dry,42,9,8,6,70,135.0,0.3619204702863863,238.01012538244936,238.01012538244936,,2,119.00506269122468,119.00506269122468,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,70.0,297.01012538244936,990.0,965.2650506269122,24.73494937308783,0.1403558513610548,0.0176020250764898,989.8420421235624,0.1002484040674329,0.1002484040674329,0.0,0.0,24.47674309258286,24.47674309258286,24.57699149665029,24.57699149665029,,0.9004195653376021,0.9004195653376021,0.0,0.0,25.721878931530423,25.721878931530423,0.0,0.0,0.5238671880148762,0.5238671880148762,0.0,0.0,0.97,0.97,0.96,0.96,24.95022256358451,24.95022256358451,0.0,0.0,49.90044512716902,1197.6106830520566,0.1337777227253705,5.823800451881559e-05,0.69
1993-07-27,1993-08-07,407.9275,0.9120318780949216,372.0428839515662,0.6890000000000001,1993,7,27,1993.07,1992,10,300,43,0.0321445051734153,0.9672414308831776,0.0025998116685094,0.77,4,Mod_Dry,42,9,8,6,70,135.0,0.3628613953481093,237.04288395156615,237.04288395156615,,2,118.52144197578308,118.52144197578308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,70.0,296.0428839515662,990.0,965.260214419758,24.739785580242145,0.1400144818496638,0.0174085767903132,989.84257694136,0.0994455936797999,0.0994455936797999,0.0,0.0,24.482916927922336,24.482916927922336,24.582362521602136,24.582362521602136,,0.9000253771960726,0.9000253771960726,0.0,0.0,25.612592515034265,25.612592515034265,0.0,0.0,0.5216413954182131,0.5216413954182131,0.0,0.0,0.97,0.97,0.96,0.96,24.84421473958324,24.84421473958324,0.0,0.0,49.68842947916647,1192.5223074999951,0.1335556507664183,5.82271920249285e-05,0.69
1993-07-28,1993-08-08,403.3374,0.9082764151386006,366.3418477633238,0.6930000000000001,1993,7,28,1993.07,1992,10,301,43,0.0316519356467511,5.7010361882423695,0.015562066477116,0.77,4,Mod_Dry,42,9,8,6,70,135.0,0.3685082685044956,231.3418477633238,231.3418477633238,,2,115.6709238816619,115.6709238816619,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,70.0,290.3418477633238,990.0,965.2317092388166,24.76829076118338,0.1380024092937708,0.0162683695526647,989.8457292211536,0.0947137336435587,0.0947137336435587,0.0,0.0,24.519306248693358,24.519306248693358,24.614019982336917,24.614019982336917,,0.8976971929253124,0.8976971929253124,0.0,0.0,24.968988485445472,24.968988485445472,0.0,0.0,0.5085333703756715,0.5085333703756715,0.0,0.0,0.97,0.97,0.96,0.96,24.219918830882108,24.219918830882108,0.0,0.0,48.439837661764216,1162.5561038823412,0.1322257829879673,5.816289007670997e-05,0.695
1993-07-29,1993-08-09,401.5105,0.9082764151386006,364.6825175805071,0.6940000000000001,1993,7,29,1993.07,1992,10,302,44,0.0315085695189558,1.6593301828166886,0.0045500678064458,0.77,4,Mod_Dry,42,9,8,6,70,135.0,0.3701850061134271,229.68251758050712,229.68251758050712,,2,114.84125879025356,114.84125879025356,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,70.0,288.6825175805071,990.0,965.2234125879024,24.776587412097456,0.1374167801885047,0.0159365035161014,989.8466467162956,0.0933460140644057,0.0933460140644057,0.0,0.0,24.52988811432853,24.52988811432853,24.623234128392937,24.623234128392937,,0.8970180070772038,0.8970180070772038,0.0,0.0,24.78182993596541,24.78182993596541,0.0,0.0,0.5047215872905378,0.5047215872905378,0.0,0.0,0.97,0.97,0.96,0.96,24.038375037886446,24.038375037886446,0.0,0.0,48.07675007577289,1153.8420018185493,0.1318317927460273,5.814396733153536e-05,0.695
1993-07-30,1993-08-10,401.5105,0.9082764151386006,364.6825175805071,0.6940000000000001,1993,7,30,1993.07,1992,10,303,44,0.0315085695189558,0.0,0.0,0.77,4,Mod_Dry,42,9,8,6,70,135.0,0.3701850061134271,229.68251758050712,229.68251758050712,,2,114.84125879025356,114.84125879025356,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,70.0,288.6825175805071,990.0,965.2234125879024,24.776587412097456,0.1374167801885047,0.0159365035161014,989.8466467162956,0.0933460140644057,0.0933460140644057,0.0,0.0,24.52988811432853,24.52988811432853,24.623234128392937,24.623234128392937,,0.8970180070772038,0.8970180070772038,0.0,0.0,24.78182993596541,24.78182993596541,0.0,0.0,0.5047215872905378,0.5047215872905378,0.0,0.0,0.97,0.97,0.96,0.96,24.038375037886446,24.038375037886446,0.0,0.0,48.07675007577289,1153.8420018185493,0.1318317927460273,5.814396733153536e-05,0.695
1993-07-31,1993-08-11,392.4543,0.9019707790507928,353.9823107128336,0.7040000000000001,1993,7,31,1993.07,1992,10,304,44,0.0305840716455888,10.7002068676735,0.0302280835619325,0.77,4,Mod_Dry,42,9,8,6,70,135.0,0.3813749894115982,218.9823107128336,218.9823107128336,,1,218.9823107128336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,70.0,277.9823107128336,990.0,965.169911553564,24.830088446435862,0.1336403451914378,0.0137964621425667,989.852563192666,0.3392655169955275,0.0,0.0,0.0,24.343386122106363,24.68265163910189,24.68265163910189,24.68265163910189,,0.9396089691025166,0.0,0.0,0.0,49.12198125537649,0.0,0.0,0.0,1.0004476834088898,0.0,0.0,0.0,0.98,0.96,0.96,0.96,48.13954163026896,0.0,0.0,0.0,48.13954163026896,1155.348999126455,0.1359942013298001,6.106472643277873e-05,0.705
1993-08-01,1993-08-12,383.5279,0.9045977994923856,346.9384943839358,0.7120000000000001,1993,8,1,1993.08,1992,11,305,44,0.029975485914772,7.043816328897831,0.0203027811641531,0.81,4,Mod_Dry,39,7,5,4,60,115.0,0.3314708568278286,231.9384943839358,231.9384943839358,,2,115.9692471919679,115.9692471919679,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,7.0,5.0,4.0,60.0,282.9384943839358,990.0,965.1346924719196,24.865307528080397,0.1353895361836219,0.0163876988767871,989.8482227649396,0.0952089503386667,0.0952089503386667,0.0,0.0,24.618321342681305,24.618321342681305,24.71353029301997,24.71353029301997,,0.8980577631860065,0.8980577631860065,0.0,0.0,25.144571854220704,25.144571854220704,0.0,0.0,0.512109406399607,0.512109406399607,0.0,0.0,0.97,0.97,0.96,0.96,24.39023469859408,24.39023469859408,0.0,0.0,48.78046939718816,1170.731265532516,0.1406026433699968,5.8421222505988266e-05,0.71
1993-08-02,1993-08-13,374.7305,0.908907350449394,340.5953058875766,0.721,1993,8,2,1993.08,1992,11,306,44,0.0294274344286866,6.343188496359176,0.0186238282991866,0.81,4,Mod_Dry,39,7,5,4,60,115.0,0.3376441131515744,225.5953058875766,225.5953058875766,,2,112.79765294378832,112.79765294378832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,7.0,5.0,4.0,60.0,276.5953058875766,990.0,965.102976529438,24.89702347056209,0.1331508281542462,0.0151190611775153,989.8517301106682,0.0900762447100612,0.0900762447100612,0.0,0.0,24.658677336520228,24.658677336520228,24.74875358123029,24.74875358123029,,0.8954456457481691,0.8954456457481691,0.0,0.0,24.4257422175573,24.4257422175573,0.0,0.0,0.497469291599945,0.497469291599945,0.0,0.0,0.9697469291599944,0.9697469291599944,0.96,0.96,23.686788507929823,23.686788507929823,0.0,0.0,47.37357701585965,1136.9658483806315,0.1390905165072846,5.833156366918261e-05,0.72
1993-08-03,1993-08-14,370.3799,0.9134433097017404,338.3210417029997,0.727,1993,8,3,1993.08,1992,11,307,44,0.0292309380031391,2.2742641845769067,0.0067222073245252,0.81,4,Mod_Dry,39,7,5,4,60,115.0,0.3399138268820847,223.3210417029997,223.3210417029997,,2,111.66052085149984,111.66052085149984,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,7.0,5.0,4.0,60.0,274.3210417029997,990.0,965.0916052085148,24.90839479148508,0.1323481697603081,0.0146642083405999,989.852987621899,0.0882568333623997,0.0882568333623997,0.0,0.0,24.67312558002173,24.67312558002173,24.761382413384126,24.761382413384126,,0.8945066238324089,0.8945066238324089,0.0,0.0,24.168298648194074,24.168298648194074,0.0,0.0,0.4922260417147469,0.4922260417147469,0.0,0.0,0.9692226041714748,0.9692226041714748,0.96,0.96,23.42446135419659,23.42446135419659,0.0,0.0,46.84892270839318,1124.3741450014363,0.1384747530705471,5.827301154419398e-05,0.725
1993-08-04,1993-08-15,366.0613,0.9164389073302937,335.4728177879068,0.731,1993,8,4,1993.08,1992,11,308,44,0.0289848514568751,2.848223915092888,0.0084901779341585,0.81,4,Mod_Dry,39,7,5,4,60,115.0,0.3427997557545943,220.4728177879068,220.4728177879068,,2,110.2364088939534,110.2364088939534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,7.0,5.0,4.0,60.0,271.4728177879068,990.0,965.0773640889396,24.922635911060524,0.1313429431693218,0.0140945635575813,989.8545624932732,0.0859782542303254,0.0859782542303254,0.0,0.0,24.69122015010328,24.69122015010328,24.777198404333603,24.777198404333603,,0.8933287888249589,0.8933287888249589,0.0,0.0,23.846115229647868,23.846115229647868,0.0,0.0,0.4856642612962906,0.4856642612962906,0.0,0.0,0.9685664261296292,0.9685664261296292,0.96,0.96,23.096546605055355,23.096546605055355,0.0,0.0,46.19309321011071,1108.634237042657,0.1376954875650014,5.819953184854757e-05,0.73
1993-08-05,1993-08-16,361.7746,0.9166247913690906,331.6115672476363,0.736,1993,8,5,1993.08,1992,11,309,45,0.0286512394101957,3.861250540270533,0.0116438958155735,0.81,4,Mod_Dry,39,7,5,4,60,115.0,0.3467912803962049,216.6115672476363,216.6115672476363,,1,216.6115672476363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,7.0,5.0,4.0,60.0,267.6115672476363,990.0,965.0580578362382,24.94194216376184,0.1299801880513087,0.0133223134495272,989.8566974984992,0.3319636271227197,0.0,0.0,0.0,24.46667603513833,24.798639662261053,24.798639662261053,24.798639662261053,,0.9390809776657356,0.0,0.0,0.0,48.80882570019753,0.0,0.0,0.0,0.9940697698614568,0.0,0.0,0.0,0.98,0.96,0.96,0.96,47.83264918619358,0.0,0.0,0.0,47.83264918619358,1147.983580468646,0.144243005704544,6.133950815735982e-05,0.735
1993-08-06,1993-08-17,357.5196,0.9208048873506705,329.2057950036568,0.742,1993,8,6,1993.08,1992,11,310,45,0.0284433806883159,2.40577224397947,0.0073078064860697,0.81,4,Mod_Dry,39,7,5,4,60,115.0,0.3493255639643967,214.2057950036568,214.2057950036568,,1,214.2057950036568,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,7.0,5.0,4.0,60.0,265.2057950036568,990.0,965.0460289750184,24.953971024981684,0.1291311163829297,0.0128411590007313,989.8580277246164,0.3246173850109705,0.0,0.0,0.0,24.48738136458708,24.811998749598047,24.811998749598047,24.811998749598047,,0.9384822029447596,0.0,0.0,0.0,48.27678066506033,0.0,0.0,0.0,0.9832338220989884,0.0,0.0,0.0,0.98,0.96,0.96,0.96,47.31124505175912,0.0,0.0,0.0,47.31124505175912,1135.469881242219,0.1437132813875089,6.135227347212142e-05,0.74
1993-08-07,1993-08-18,357.5196,0.9208048873506705,329.2057950036568,0.742,1993,8,7,1993.08,1992,11,311,45,0.0284433806883159,0.0,0.0,0.81,4,Mod_Dry,39,7,5,4,60,115.0,0.3493255639643967,214.2057950036568,214.2057950036568,,1,214.2057950036568,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,7.0,5.0,4.0,60.0,265.2057950036568,990.0,965.0460289750184,24.953971024981684,0.1291311163829297,0.0128411590007313,989.8580277246164,0.3246173850109705,0.0,0.0,0.0,24.48738136458708,24.811998749598047,24.811998749598047,24.811998749598047,,0.9384822029447596,0.0,0.0,0.0,48.27678066506033,0.0,0.0,0.0,0.9832338220989884,0.0,0.0,0.0,0.98,0.96,0.96,0.96,47.31124505175912,0.0,0.0,0.0,47.31124505175912,1135.469881242219,0.1437132813875089,6.135227347212142e-05,0.74
1993-08-08,1993-08-19,353.2963,0.921778111561846,325.6607962357874,0.746,1993,8,8,1993.08,1992,11,312,45,0.028137092794772,3.544998767869401,0.010885555795616,0.81,4,Mod_Dry,39,7,5,4,60,115.0,0.3531281668817662,210.66079623578744,210.66079623578744,,1,210.66079623578744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,7.0,5.0,4.0,60.0,261.6607962357874,990.0,965.028303981179,24.971696018821035,0.1278799763276859,0.0121321592471574,989.8599878644252,0.3139823887073622,0.0,0.0,0.0,24.517701494538866,24.831683883246228,24.831683883246228,24.831683883246228,,0.9376016584309852,0.0,0.0,0.0,47.49200893772499,0.0,0.0,0.0,0.9672506911960282,0.0,0.0,0.0,0.98,0.96,0.96,0.96,46.54216875897049,0.0,0.0,0.0,46.54216875897049,1117.0120502152918,0.1429160933613657,6.137060355717406e-05,0.745
1993-08-09,1993-08-20,349.1046,0.9270188758292952,323.62655383883583,0.7509999999999999,1993,8,9,1993.08,1992,11,313,45,0.0279613342516754,2.0342423969515835,0.0062857709691047,0.81,4,Mod_Dry,39,7,5,4,60,115.0,0.3553478496615248,208.62655383883583,208.62655383883583,,1,208.62655383883583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,7.0,5.0,4.0,60.0,259.62655383883583,990.0,965.0181327691942,24.981867230805847,0.1271620290697152,0.0117253107677671,989.8611126601623,0.3079620682861773,0.0,0.0,0.0,24.53501782268213,24.84297989096831,24.84297989096831,24.84297989096831,,0.93709733142156,0.0,0.0,0.0,47.04130515957748,0.0,0.0,0.0,0.9580713881787676,0.0,0.0,0.0,0.98,0.96,0.96,0.96,46.100479056385936,0.0,0.0,0.0,46.100479056385936,1106.4114973532623,0.1424496182700252,6.13809143234292e-05,0.75
1993-08-10,1993-08-21,346.6047,0.9283094176295976,321.7564072046813,0.757,1993,8,10,1993.08,1992,11,314,45,0.0277997535824844,1.8701466341545367,0.0058123058073708,0.81,4,Mod_Dry,39,7,5,4,60,115.0,0.3574132400317492,206.7564072046813,206.7564072046813,,1,206.7564072046813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,7.0,5.0,4.0,60.0,257.7564072046813,990.0,965.0087820360234,24.991217963976624,0.1265019962978064,0.0113512814409362,989.8621467222612,0.302463837181763,0.0,0.0,0.0,24.550900849056035,24.8533646862378,24.8533646862378,24.8533646862378,,0.9366343124495836,0.0,0.0,0.0,46.62675291824792,0.0,0.0,0.0,0.949628369007086,0.0,0.0,0.0,0.98,0.96,0.96,0.96,45.69421785988296,0.0,0.0,0.0,45.69421785988296,1096.661228637191,0.1420149430958034,6.139030207584564e-05,0.755
1993-08-11,1993-08-22,343.289,0.9281807262841928,318.63423334537424,0.76,1993,8,11,1993.08,1992,11,315,45,0.0275299977610403,3.1221738593070536,0.0097986139986498,0.8300000000000001,4,Mod_Dry,39,7,5,4,60,115.0,0.3609153944088271,203.63423334537424,203.63423334537424,,1,203.63423334537424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,7.0,5.0,4.0,60.0,254.63423334537424,990.0,964.9931711667268,25.006828833273172,0.1254000842717095,0.0107268466690748,989.8638730690592,0.2933939073677703,0.0,0.0,0.0,24.5773079949646,24.87070190233237,24.87070190233237,24.87070190233237,,0.935804838839378,0.0,0.0,0.0,45.931337052603176,0.0,0.0,0.0,0.935465113087641,0.0,0.0,0.0,0.98,0.96,0.96,0.96,45.01271031155111,0.0,0.0,0.0,45.01271031155111,1080.3050474772267,0.1412676530043804,6.14019088867582e-05,0.76
1993-08-12,1993-08-23,340.8154,0.928721014594374,316.52242407738737,0.763,1993,8,12,1993.08,1992,11,316,46,0.0273475374402862,2.1118092679868705,0.0066719104472375,0.8300000000000001,4,Mod_Dry,39,7,5,4,60,115.0,0.3633233895993522,201.52242407738737,201.52242407738737,,1,201.52242407738737,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,7.0,5.0,4.0,60.0,252.52242407738737,990.0,964.9826121203868,25.017387879613125,0.1246547612582966,0.0103044848154774,989.8650407539262,0.2873541328613279,0.0,0.0,0.0,24.59507450067802,24.882428633539348,24.882428633539348,24.882428633539348,,0.9351949944390096,0.0,0.0,0.0,45.458216648585854,0.0,0.0,0.0,0.925829259645333,0.0,0.0,0.0,0.98,0.96,0.96,0.96,44.54905231561413,0.0,0.0,0.0,44.54905231561413,1069.177255574739,0.140745327745633,6.140625198903518e-05,0.765
1993-08-13,1993-08-24,328.6161,0.9312389803097992,306.020121877383,0.775,1993,8,13,1993.08,1992,11,317,46,0.0264401385302058,10.502302200004353,0.0343189922792477,0.8300000000000001,4,Mod_Dry,39,7,5,4,60,115.0,0.3757922822018825,191.02012187738305,191.02012187738305,,1,191.02012187738305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,7.0,5.0,4.0,60.0,242.02012187738305,990.0,964.9301006093868,25.06989939061316,0.120948172958804,0.0091020121877383,989.8699498148534,0.2581747315064818,0.0,0.0,0.0,24.68167447396006,24.939849205466544,24.939849205466544,24.939849205466544,,0.9321820796748388,0.0,0.0,0.0,43.101579658541866,0.0,0.0,0.0,0.877832579603704,0.0,0.0,0.0,0.9777832579603704,0.96,0.96,0.96,42.14400298176749,0.0,0.0,0.0,42.14400298176749,1011.4560715624198,0.1377164440142725,6.128499646990067e-05,0.775
