Date,LaggedDate,VicFalls,Conversion,Flow,Exceedance,Year,Month,Day,MonthId,WaterYear,WaterMonth,WaterDay,WaterWeek,Volume,Flow_difference,Flow_difference_pct,EWRRefExceedance,EWRBandNo,EWRBandLabel,EWRChannelA,EWRChannelC,EWRChannelD,EWRChannelE,EWRChannelFG,EWRTotal,EWRProportion,FlowAvailableForGeneration,FlowCanal,LowFlowShutoff,Turbines,FlowTurbine1,FlowTurbine2,FlowTurbine3,FlowTurbine4,FlowSpill,SpillChannelA,SpillChannelC,SpillChannelD,SpillChannelE,SpillChannelFG,FlowChannelA,FlowChannelC,FlowChannelD,FlowChannelE,FlowChannelFG,FlowLeftChannel,LevelHeadpond,LevelTailwater,HeadGross,HeadlossLeftChannel,HeadlossCanal,LevelForebay,HeadlossTurbine1,HeadlossTurbine2,HeadlossTurbine3,HeadlossTurbine4,HeadTurbine1,HeadTurbine2,HeadTurbine3,HeadTurbine4,LowHeadShutoff,EffTurbine1,EffTurbine2,EffTurbine3,EffTurbine4,PowerTurbine1,PowerTurbine2,PowerTurbine3,PowerTurbine4,LoadFactorTurbine1,LoadFactorTurbine2,LoadFactorTurbine3,LoadFactorTurbine4,EffGen1,EffGen2,EffGen3,EffGen4,PowerGenerator1,PowerGenerator2,PowerGenerator3,PowerGenerator4,Power,Energy,PerfMwPerCumec,PerfMWhPerm3,ExceedanceRnd
1993-08-14,1993-08-25,324.6118,0.9312809696570542,302.30479186612183,0.7809999999999999,1993,8,14,1993.08,1992,11,318,46,0.0261191340172329,3.7153300112611873,0.0122900136260709,0.8300000000000001,4,Mod_Dry,39,7,5,4,60,115.0,0.380410774470716,187.30479186612183,187.30479186612183,,1,187.30479186612183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,7.0,5.0,4.0,60.0,238.30479186612183,990.0,964.9115239593306,25.088476040669438,0.1196369177229293,0.0087304791866121,989.8716326030903,0.2482307463638841,0.0,0.0,0.0,24.71187789739601,24.96010864375989,24.96010864375989,24.96010864375989,,0.9311242364423468,0.0,0.0,0.0,42.26695565915086,0.0,0.0,0.0,0.8608341274776142,0.0,0.0,0.0,0.9760834127477614,0.96,0.96,0.96,41.25607432624228,0.0,0.0,0.0,41.25607432624228,990.1457838298148,0.1364717842266717,6.118380919143588e-05,0.78
1993-08-15,1993-08-26,324.6118,0.9312809696570542,302.30479186612183,0.7809999999999999,1993,8,15,1993.08,1992,11,319,46,0.0261191340172329,0.0,0.0,0.8300000000000001,4,Mod_Dry,39,7,5,4,60,115.0,0.380410774470716,187.30479186612183,187.30479186612183,,1,187.30479186612183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,7.0,5.0,4.0,60.0,238.30479186612183,990.0,964.9115239593306,25.088476040669438,0.1196369177229293,0.0087304791866121,989.8716326030903,0.2482307463638841,0.0,0.0,0.0,24.71187789739601,24.96010864375989,24.96010864375989,24.96010864375989,,0.9311242364423468,0.0,0.0,0.0,42.26695565915086,0.0,0.0,0.0,0.8608341274776142,0.0,0.0,0.0,0.9760834127477614,0.96,0.96,0.96,41.25607432624228,0.0,0.0,0.0,41.25607432624228,990.1457838298148,0.1364717842266717,6.118380919143588e-05,0.78
1993-08-16,1993-08-27,316.6956,0.9306200236043244,294.72326674738565,0.794,1993,8,16,1993.08,1992,11,320,46,0.0254640902469741,7.581525118736181,0.0257242164909718,0.8300000000000001,4,Mod_Dry,39,7,5,4,60,115.0,0.3901965435886989,179.72326674738565,179.72326674738565,,1,179.72326674738565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,7.0,5.0,4.0,60.0,230.72326674738565,990.0,964.8788930669896,25.121106933010424,0.1169611163989119,0.0079723266747385,989.8750665569264,0.2285081668684641,0.0,0.0,0.0,24.76766532306837,24.99617348993684,24.99617348993684,24.99617348993684,,0.9285591188052942,0.0,0.0,0.0,40.53569591025126,0.0,0.0,0.0,0.8255742547912681,0.0,0.0,0.0,0.9725574254791268,0.96,0.96,0.96,39.423292054478736,0.0,0.0,0.0,39.423292054478736,946.1590093074896,0.1337637591003949,6.093209108517789e-05,0.795
1993-08-17,1993-08-28,315.9108,0.9268556891837528,292.80372225459075,0.7959999999999999,1993,8,17,1993.08,1992,11,321,46,0.0252982416027966,1.9195444927948984,0.0065557380145798,0.8300000000000001,4,Mod_Dry,39,7,5,4,60,115.0,0.392754569902661,177.80372225459075,177.80372225459075,,1,177.80372225459075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,7.0,5.0,4.0,60.0,228.80372225459075,990.0,964.8712148890183,25.128785110981653,0.1162836278276163,0.007780372225459,989.8759359999468,0.2237093056364768,0.0,0.0,0.0,24.781011805292,25.00472111092847,25.00472111092847,25.00472111092847,,0.9278624164363848,0.0,0.0,0.0,40.094256678140944,0.0,0.0,0.0,0.816583639066007,0.0,0.0,0.0,0.9716583639066008,0.96,0.96,0.96,38.95791984593372,0.0,0.0,0.0,38.95791984593372,934.9900763024092,0.1330513135077568,6.0862867573453455e-05,0.795
1993-08-18,1993-08-29,314.3448,0.9288272938647332,291.97202992445074,0.7959999999999999,1993,8,18,1993.08,1992,11,322,46,0.0252263833854725,0.8316923301400152,0.0028485342597892,0.8300000000000001,4,Mod_Dry,39,7,5,4,60,115.0,0.3938733447507175,176.97202992445074,176.97202992445074,,1,176.97202992445074,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,7.0,5.0,4.0,60.0,227.97202992445077,990.0,964.8678881196978,25.132111880302205,0.115990088370407,0.007697202992445,989.8763127086372,0.2216300748111268,0.0,0.0,0.0,24.78679451412829,25.00842458893942,25.00842458893942,25.00842458893942,,0.9275603293696772,0.0,0.0,0.0,39.90302905813894,0.0,0.0,0.0,0.8126889828541536,0.0,0.0,0.0,0.9712688982854152,0.96,0.96,0.96,38.75657107154952,0.0,0.0,0.0,38.75657107154952,930.1577057171884,0.1327406980784357,6.083285698388278e-05,0.795
1993-08-19,1993-08-30,312.7836,0.9288272938647332,290.5219447532691,0.797,1993,8,19,1993.08,1992,11,323,47,0.0251010960266824,1.4500851711816267,0.0049913102860891,0.8300000000000001,4,Mod_Dry,39,7,5,4,60,115.0,0.3958392888277881,175.5219447532691,175.5219447532691,,1,175.5219447532691,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,7.0,5.0,4.0,60.0,226.5219447532691,990.0,964.8620877790132,25.13791222098689,0.1154782918819337,0.0075521944753269,989.8769695136428,0.2180048618831727,0.0,0.0,0.0,24.79687687274645,25.014881734629625,25.014881734629625,25.014881734629625,,0.9270333077401124,0.0,0.0,0.0,39.569671567001706,0.0,0.0,0.0,0.8058996245825194,0.0,0.0,0.0,0.970589962458252,0.96,0.96,0.96,38.40592604070154,0.0,0.0,0.0,38.40592604070154,921.7422249768372,0.1321962995715124,6.078050698492539e-05,0.795
1993-08-20,1993-08-31,311.2274,0.9297022486736368,289.34881362884937,0.8029999999999999,1993,8,20,1993.08,1992,11,324,47,0.0249997374975325,1.17313112441974,0.004054383737424,0.8300000000000001,4,Mod_Dry,39,7,5,4,60,115.0,0.397444173203045,174.34881362884937,174.34881362884937,,1,174.34881362884937,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,7.0,5.0,4.0,60.0,225.34881362884937,990.0,964.8573952545154,25.14260474548462,0.1150642442094735,0.0074348813628849,989.8775008744276,0.2151111052543924,0.0,0.0,0.0,24.80499451465782,25.02010561991221,25.02010561991221,25.02010561991221,,0.9266066041389808,0.0,0.0,0.0,39.29997033411465,0.0,0.0,0.0,0.8004067277823756,0.0,0.0,0.0,0.9700406727782376,0.96,0.96,0.96,38.12256966306935,0.0,0.0,0.0,38.12256966306935,914.9416719136644,0.131752984174905,6.0738025477643257e-05,0.805
1993-08-21,1993-09-01,312.7836,0.9288272938647332,290.5219447532691,0.797,1993,8,21,1993.08,1992,11,325,47,0.0251010960266824,1.17313112441974,0.0040380120868874,0.8200000000000001,4,Mod_Dry,39,7,5,4,60,115.0,0.3958392888277881,175.5219447532691,175.5219447532691,,1,175.5219447532691,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,7.0,5.0,4.0,60.0,226.5219447532691,990.0,964.8620877790132,25.13791222098689,0.1154782918819337,0.0075521944753269,989.8769695136428,0.2180048618831727,0.0,0.0,0.0,24.79687687274645,25.014881734629625,25.014881734629625,25.014881734629625,,0.9270333077401124,0.0,0.0,0.0,39.569671567001706,0.0,0.0,0.0,0.8058996245825194,0.0,0.0,0.0,0.970589962458252,0.96,0.96,0.96,38.40592604070154,0.0,0.0,0.0,38.40592604070154,921.7422249768372,0.1321962995715124,6.078050698492539e-05,0.795
1993-08-22,1993-09-02,305.0513,0.9297058187130764,283.6079686159883,0.8130000000000001,1993,8,22,1993.08,1992,11,326,47,0.0245037284884213,6.913976137280827,0.0243786384812145,0.8200000000000001,4,Mod_Dry,39,7,5,4,60,115.0,0.4054893117467819,168.60796861598828,168.60796861598828,,1,168.60796861598828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,7.0,5.0,4.0,60.0,219.60796861598828,990.0,964.834431874464,25.165568125536083,0.1130380567986625,0.0068607968615988,989.8801011463396,0.2011869653060521,0.0,0.0,0.0,24.84448230656974,25.045669271875795,25.045669271875795,25.045669271875795,,0.9245144204433874,0.0,0.0,0.0,37.9804789242588,0.0,0.0,0.0,0.7735331756468188,0.0,0.0,0.0,0.97,0.96,0.96,0.96,36.84106455653104,0.0,0.0,0.0,36.84106455653104,884.1855493567449,0.129901373139535,6.069481251380451e-05,0.815
1993-08-23,1993-09-03,297.4406,0.927655743202664,275.9224808516464,0.8220000000000001,1993,8,23,1993.08,1992,11,327,47,0.0238397023455822,7.685487764341872,0.0278537933575411,0.8200000000000001,4,Mod_Dry,39,7,5,4,60,115.0,0.4167837272448683,160.9224808516464,160.9224808516464,,1,160.9224808516464,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,7.0,5.0,4.0,60.0,211.9224808516464,990.0,964.8036899234066,25.196310076593363,0.1103255225778004,0.0060922480851646,989.8835822293372,0.1832217059587867,0.0,0.0,0.0,24.89667059997167,25.079892305930457,25.079892305930457,25.079892305930457,,0.921591209429088,0.0,0.0,0.0,36.21054118669675,0.0,0.0,0.0,0.7374855638838442,0.0,0.0,0.0,0.97,0.96,0.96,0.96,35.12422495109585,0.0,0.0,0.0,35.12422495109585,842.9813988263004,0.1272974381887385,6.062999464988897e-05,0.82
1993-08-24,1993-09-04,293.6805,0.9321845933144058,273.7644374568714,0.8280000000000001,1993,8,24,1993.08,1992,11,328,47,0.0236532473962736,2.1580433947750066,0.0078828478045654,0.8200000000000001,4,Mod_Dry,39,7,5,4,60,115.0,0.4200691699341591,158.7644374568714,158.7644374568714,,1,158.7644374568714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,7.0,5.0,4.0,60.0,209.7644374568714,990.0,964.7950577498276,25.204942250172508,0.109563857640203,0.0058764437456871,989.884559698614,0.1783570511542545,0.0,0.0,0.0,24.911144897632365,25.08950194878662,25.08950194878662,25.08950194878662,,0.9207425608027964,0.0,0.0,0.0,35.71279451056618,0.0,0.0,0.0,0.7273481570380077,0.0,0.0,0.0,0.97,0.96,0.96,0.96,34.64141067524919,0.0,0.0,0.0,34.64141067524919,831.3938562059806,0.1265372924147847,6.060937972379428e-05,0.83
1993-08-25,1993-09-05,289.9506,0.935581823043148,271.2725109404546,0.835,1993,8,25,1993.08,1992,11,329,47,0.0234379449452552,2.491926516416811,0.0091860635188494,0.8200000000000001,4,Mod_Dry,39,7,5,4,60,115.0,0.4239279520114847,156.2725109404546,156.2725109404546,,1,156.2725109404546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,7.0,5.0,4.0,60.0,207.2725109404546,990.0,964.7850900437618,25.214909956238216,0.1086843512043179,0.0056272510940454,989.8856883977016,0.1728249742878092,0.0,0.0,0.0,24.92777337965193,25.100598353939745,25.100598353939745,25.100598353939745,,0.9197632700581988,0.0,0.0,0.0,35.13830757649585,0.0,0.0,0.0,0.7156478121485916,0.0,0.0,0.0,0.97,0.96,0.96,0.96,34.08415834920097,0.0,0.0,0.0,34.08415834920097,818.0198003808232,0.1256454560435818,6.0585330757720485e-05,0.835
1993-08-26,1993-09-06,286.2506,0.9441456049247084,270.26224589706084,0.836,1993,8,26,1993.08,1992,11,330,48,0.023350658045506,1.0102650433937583,0.0037380916451739,0.8200000000000001,4,Mod_Dry,39,7,5,4,60,115.0,0.4255126335470545,155.26224589706084,155.26224589706084,,1,155.26224589706084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,7.0,5.0,4.0,60.0,206.26224589706084,990.0,964.7810489835882,25.21895101641178,0.1083277858715279,0.005526224589706,989.8861459895388,0.170582185891475,0.0,0.0,0.0,24.934514820059007,25.105097005950483,25.105097005950483,25.105097005950483,,0.9193664749369234,0.0,0.0,0.0,34.905522919554215,0.0,0.0,0.0,0.710906780438986,0.0,0.0,0.0,0.97,0.96,0.96,0.96,33.85835723196759,0.0,0.0,0.0,33.85835723196759,812.6005735672221,0.1252796413334912,6.0575571200597647e-05,0.835
1993-08-27,1993-09-07,278.9403,0.9468161724841248,264.1051871975735,0.852,1993,8,27,1993.08,1992,11,331,48,0.0228186881738703,6.157058699487322,0.0233129033352961,0.8200000000000001,4,Mod_Dry,39,7,5,4,60,115.0,0.4354325684408843,149.1051871975735,149.1051871975735,,1,149.1051871975735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,7.0,5.0,4.0,60.0,200.1051871975735,990.0,964.7564207487904,25.243579251209667,0.1061546990181854,0.0049105187197573,989.888934782262,0.1573387893709529,0.0,0.0,0.0,24.975175244100853,25.132514033471807,25.132514033471807,25.132514033471807,,0.9169505710045458,0.0,0.0,0.0,33.48774633868455,0.0,0.0,0.0,0.6820314936595632,0.0,0.0,0.0,0.97,0.96,0.96,0.96,32.483113948524014,0.0,0.0,0.0,32.483113948524014,779.5947347645763,0.1229930933701193,6.0514911503160457e-05,0.85
1993-08-28,1993-09-08,275.3297,0.9493451834369376,261.382924552137,0.855,1993,8,28,1993.08,1992,11,332,48,0.0225834846813046,2.7222626454365013,0.0104148450022162,0.8200000000000001,4,Mod_Dry,39,7,5,4,60,115.0,0.4399675311501131,146.382924552137,146.382924552137,,1,146.382924552137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,7.0,5.0,4.0,60.0,197.382924552137,990.0,964.7455316982084,25.254468301791466,0.1051939234905706,0.0046382924552137,989.8901677840544,0.1516764830684449,0.0,0.0,0.0,24.992959602777272,25.14463608584572,25.14463608584572,25.14463608584572,,0.9158837251081832,0.0,0.0,0.0,32.86148219775613,0.0,0.0,0.0,0.6692766231722226,0.0,0.0,0.0,0.97,0.96,0.96,0.96,31.87563773182345,0.0,0.0,0.0,31.87563773182345,765.0153055637627,0.1219499620583108,6.048754553501056e-05,0.855
1993-08-29,1993-09-09,271.7487,0.9523418217225876,258.7976520087449,0.862,1993,8,29,1993.08,1992,11,333,48,0.0223601171335555,2.5852725433921364,0.0099895517726906,0.8200000000000001,4,Mod_Dry,39,7,5,4,60,115.0,0.44436260958084,143.79765200874488,143.79765200874488,,1,143.79765200874488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,7.0,5.0,4.0,60.0,194.79765200874488,990.0,964.735190608035,25.264809391964945,0.1042814972539989,0.0043797652008744,989.8913387375452,0.1463712570576646,0.0,0.0,0.0,25.00977687245248,25.156148129510143,25.156148129510143,25.156148129510143,,0.9147963623915708,0.0,0.0,0.0,32.26448522431254,0.0,0.0,0.0,0.6571178253424141,0.0,0.0,0.0,0.97,0.96,0.96,0.96,31.29655066758316,0.0,0.0,0.0,31.29655066758316,751.1172160219958,0.1209305819610976,6.045638558842528e-05,0.86
1993-08-30,1993-09-10,271.7487,0.9523418217225876,258.7976520087449,0.862,1993,8,30,1993.08,1992,11,334,48,0.0223601171335555,0.0,0.0,0.8200000000000001,4,Mod_Dry,39,7,5,4,60,115.0,0.44436260958084,143.79765200874488,143.79765200874488,,1,143.79765200874488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,7.0,5.0,4.0,60.0,194.79765200874488,990.0,964.735190608035,25.264809391964945,0.1042814972539989,0.0043797652008744,989.8913387375452,0.1463712570576646,0.0,0.0,0.0,25.00977687245248,25.156148129510143,25.156148129510143,25.156148129510143,,0.9147963623915708,0.0,0.0,0.0,32.26448522431254,0.0,0.0,0.0,0.6571178253424141,0.0,0.0,0.0,0.97,0.96,0.96,0.96,31.29655066758316,0.0,0.0,0.0,31.29655066758316,751.1172160219958,0.1209305819610976,6.045638558842528e-05,0.86
1993-08-31,1993-09-11,266.7848,0.9440969037746996,251.8707036541525,0.872,1993,8,31,1993.08,1992,11,335,48,0.0217616287957187,6.926948354592383,0.0275020010429791,0.8200000000000001,4,Mod_Dry,39,7,5,4,60,115.0,0.4565834705329932,136.8707036541525,136.8707036541525,,1,136.8707036541525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,7.0,5.0,4.0,60.0,187.8707036541525,990.0,964.7074828146168,25.292517185383304,0.1018367533006925,0.0036870703654152,989.8944761763338,0.1326291650890558,0.0,0.0,0.0,25.054364196628043,25.1869933617171,25.1869933617171,25.1869933617171,,0.9116621292652138,0.0,0.0,0.0,30.659601095411315,0.0,0.0,0.0,0.6244317942038964,0.0,0.0,0.0,0.97,0.96,0.96,0.96,29.739813062548976,0.0,0.0,0.0,29.739813062548976,713.7555135011754,0.1180757135747918,6.035666481934354e-05,0.87
1993-09-01,1993-09-12,262.5758,0.9426194585361816,247.5090584207047,0.878,1993,9,1,1993.09,1992,12,336,48,0.0213847826475488,4.361645233447804,0.0176221640584728,0.86,4,Mod_Dry,34,6,4,3,44,91.0,0.3676633113173673,156.5090584207047,156.5090584207047,,1,156.5090584207047,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,6.0,4.0,3.0,44.0,200.5090584207047,990.0,964.6850543505244,25.314945649475703,0.106297242282472,0.0056509058420704,989.8880518518754,0.1733501096939644,0.0,0.0,0.0,25.02964739165713,25.20299750135109,25.20299750135109,25.20299750135109,,0.9199433596056222,0.0,0.0,0.0,35.342234043386426,0.0,0.0,0.0,0.7198011006799679,0.0,0.0,0.0,0.97,0.96,0.96,0.96,34.281967022084835,0.0,0.0,0.0,34.281967022084835,822.767208530036,0.1385079287232142,6.084483999416874e-05,0.88
1993-09-02,1993-09-13,257.7185,0.9439744768586136,243.27968621428656,0.884,1993,9,2,1993.09,1992,12,337,49,0.0210193648889143,4.229372206418077,0.0173848144587491,0.86,4,Mod_Dry,34,6,4,3,44,91.0,0.3740550697679091,152.27968621428656,152.27968621428656,,1,152.27968621428656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,6.0,4.0,3.0,44.0,196.27968621428656,990.0,964.6596781172858,25.340321882714196,0.1048045550244801,0.0052279686214286,989.8899674763542,0.1641241222228589,0.0,0.0,0.0,25.066165236845507,25.230289359068365,25.230289359068365,25.230289359068365,,0.9182819723383971,0.0,0.0,0.0,34.375152166452004,0.0,0.0,0.0,0.7001049321069654,0.0,0.0,0.0,0.97,0.96,0.96,0.96,33.343897601458444,0.0,0.0,0.0,33.343897601458444,800.2535424350026,0.1370599334466764,6.082356753184549e-05,0.885
1993-09-03,1993-09-14,257.7185,0.9439744768586136,243.27968621428656,0.884,1993,9,3,1993.09,1992,12,338,49,0.0210193648889143,0.0,0.0,0.86,4,Mod_Dry,34,6,4,3,44,91.0,0.3740550697679091,152.27968621428656,152.27968621428656,,1,152.27968621428656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,6.0,4.0,3.0,44.0,196.27968621428656,990.0,964.6596781172858,25.340321882714196,0.1048045550244801,0.0052279686214286,989.8899674763542,0.1641241222228589,0.0,0.0,0.0,25.066165236845507,25.230289359068365,25.230289359068365,25.230289359068365,,0.9182819723383971,0.0,0.0,0.0,34.375152166452004,0.0,0.0,0.0,0.7001049321069654,0.0,0.0,0.0,0.97,0.96,0.96,0.96,33.343897601458444,0.0,0.0,0.0,33.343897601458444,800.2535424350026,0.1370599334466764,6.082356753184549e-05,0.885
1993-09-04,1993-09-15,250.8784,0.9414693900674836,236.1943342291061,0.893,1993,9,4,1993.09,1992,12,339,49,0.0204071904773947,7.085351985180466,0.0299979760662156,0.86,4,Mod_Dry,34,6,4,3,44,91.0,0.3852759647982534,145.19433422910612,145.19433422910612,,1,145.19433422910612,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,6.0,4.0,3.0,44.0,189.1943342291061,990.0,964.6171660053748,25.382833994625344,0.1023039053103338,0.0045194334229106,989.8931766612668,0.1492042151965407,0.0,0.0,0.0,25.126806440695496,25.27601065589204,25.27601065589204,25.27601065589204,,0.9155059356276348,0.0,0.0,0.0,32.7556956939793,0.0,0.0,0.0,0.6671221118936721,0.0,0.0,0.0,0.97,0.96,0.96,0.96,31.77302482315992,0.0,0.0,0.0,31.77302482315992,762.5525957558381,0.1345206900362834,6.078639552648796e-05,0.895
1993-09-05,1993-09-16,244.1538,0.9479000783611428,231.4334061521708,0.906,1993,9,5,1993.09,1992,12,340,49,0.0199958462915475,4.760928076935329,0.0205714816892292,0.86,4,Mod_Dry,34,6,4,3,44,91.0,0.3932016622534008,140.4334061521708,140.4334061521708,,1,140.4334061521708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,6.0,4.0,3.0,44.0,184.4334061521708,990.0,964.588600436913,25.411399563087,0.1006236199187879,0.004043340615217,989.895333039466,0.139575480427385,0.0,0.0,0.0,25.1671571221256,25.306732602552984,25.306732602552984,25.306732602552984,,0.9133781050914932,0.0,0.0,0.0,31.658758964244782,0.0,0.0,0.0,0.6447812416343133,0.0,0.0,0.0,0.97,0.96,0.96,0.96,30.70899619531744,0.0,0.0,0.0,30.70899619531744,737.0159086876185,0.1326904214300239,6.074250390023494e-05,0.905
1993-09-06,1993-09-17,244.1538,0.9479000783611428,231.4334061521708,0.906,1993,9,6,1993.09,1992,12,341,49,0.0199958462915475,0.0,0.0,0.86,4,Mod_Dry,34,6,4,3,44,91.0,0.3932016622534008,140.4334061521708,140.4334061521708,,1,140.4334061521708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,6.0,4.0,3.0,44.0,184.4334061521708,990.0,964.588600436913,25.411399563087,0.1006236199187879,0.004043340615217,989.895333039466,0.139575480427385,0.0,0.0,0.0,25.1671571221256,25.306732602552984,25.306732602552984,25.306732602552984,,0.9133781050914932,0.0,0.0,0.0,31.658758964244782,0.0,0.0,0.0,0.6447812416343133,0.0,0.0,0.0,0.97,0.96,0.96,0.96,30.70899619531744,0.0,0.0,0.0,30.70899619531744,737.0159086876185,0.1326904214300239,6.074250390023494e-05,0.905
1993-09-07,1993-09-18,240.8345,0.9523763640910288,229.3650854576809,0.908,1993,9,7,1993.09,1992,12,342,49,0.0198171433835436,2.068320694489956,0.0090175917156823,0.86,4,Mod_Dry,34,6,4,3,44,91.0,0.3967473943055295,138.3650854576809,138.3650854576809,,1,138.3650854576809,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,6.0,4.0,3.0,44.0,182.3650854576809,990.0,964.576190512746,25.423809487253948,0.0998936426975775,0.003836508545768,989.8962698487568,0.1355282657879009,0.0,0.0,0.0,25.18455107022272,25.32007933601062,25.32007933601062,25.32007933601062,,0.9124505988183376,0.0,0.0,0.0,31.182346230232373,0.0,0.0,0.0,0.6350783346279505,0.0,0.0,0.0,0.97,0.96,0.96,0.96,30.2468758433254,0.0,0.0,0.0,30.2468758433254,725.9250202398097,0.1318721887551892,6.072276057711836e-05,0.91
1993-09-08,1993-09-19,240.8345,0.9523763640910288,229.3650854576809,0.908,1993,9,8,1993.09,1992,12,343,49,0.0198171433835436,0.0,0.0,0.86,4,Mod_Dry,34,6,4,3,44,91.0,0.3967473943055295,138.3650854576809,138.3650854576809,,1,138.3650854576809,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,6.0,4.0,3.0,44.0,182.3650854576809,990.0,964.576190512746,25.423809487253948,0.0998936426975775,0.003836508545768,989.8962698487568,0.1355282657879009,0.0,0.0,0.0,25.18455107022272,25.32007933601062,25.32007933601062,25.32007933601062,,0.9124505988183376,0.0,0.0,0.0,31.182346230232373,0.0,0.0,0.0,0.6350783346279505,0.0,0.0,0.0,0.97,0.96,0.96,0.96,30.2468758433254,0.0,0.0,0.0,30.2468758433254,725.9250202398097,0.1318721887551892,6.072276057711836e-05,0.91
1993-09-09,1993-09-20,237.5439,0.9621267175397727,228.5473327785961,0.91,1993,9,9,1993.09,1992,12,344,50,0.0197464895520707,0.8177526790847764,0.0035780451652742,0.86,4,Mod_Dry,34,6,4,3,44,91.0,0.3981669744015596,137.5473327785961,137.5473327785961,,1,137.5473327785961,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,6.0,4.0,3.0,44.0,181.5473327785961,990.0,964.5712839966716,25.428716003328415,0.0996050313473619,0.0037547332778596,989.8966402353748,0.1339418255904764,0.0,0.0,0.0,25.19141441311272,25.325356238703197,25.325356238703197,25.325356238703197,,0.912084206542494,0.0,0.0,0.0,30.994052244161168,0.0,0.0,0.0,0.6312434265613273,0.0,0.0,0.0,0.97,0.96,0.96,0.96,30.06423067683633,0.0,0.0,0.0,30.06423067683633,721.541536244072,0.1315448765528184,6.071491914316225e-05,0.91
1993-09-10,1993-09-21,237.5439,0.9621267175397727,228.5473327785961,0.91,1993,9,10,1993.09,1992,12,345,50,0.0197464895520707,0.0,0.0,0.86,4,Mod_Dry,34,6,4,3,44,91.0,0.3981669744015596,137.5473327785961,137.5473327785961,,1,137.5473327785961,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,6.0,4.0,3.0,44.0,181.5473327785961,990.0,964.5712839966716,25.428716003328415,0.0996050313473619,0.0037547332778596,989.8966402353748,0.1339418255904764,0.0,0.0,0.0,25.19141441311272,25.325356238703197,25.325356238703197,25.325356238703197,,0.912084206542494,0.0,0.0,0.0,30.994052244161168,0.0,0.0,0.0,0.6312434265613273,0.0,0.0,0.0,0.97,0.96,0.96,0.96,30.06423067683633,0.0,0.0,0.0,30.06423067683633,721.541536244072,0.1315448765528184,6.071491914316225e-05,0.91
1993-09-11,1993-09-22,234.2817,0.966268687364318,226.3790707324809,0.913,1993,9,11,1993.09,1992,12,346,50,0.0195591517112863,2.1682620461151885,0.0095780146066483,0.9,5,Dry,30,6,4,2,30,72.0,0.3180506032074167,154.3790707324809,154.3790707324809,,1,154.3790707324809,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.0,6.0,4.0,2.0,30.0,194.3790707324809,990.0,964.5582744243948,25.44172557560512,0.1041337663930585,0.005437907073248,989.8904283265338,0.1686587927821587,0.0,0.0,0.0,25.163495109356727,25.332153902138884,25.332153902138884,25.332153902138884,,0.9191751385092976,0.0,0.0,0.0,35.01840440920248,0.0,0.0,0.0,0.7132057924481157,0.0,0.0,0.0,0.97,0.96,0.96,0.96,33.96785227692641,0.0,0.0,0.0,33.96785227692641,815.2284546462338,0.1500485542546787,6.111913018131184e-05,0.915
1993-09-12,1993-09-23,234.2817,0.966268687364318,226.3790707324809,0.913,1993,9,12,1993.09,1992,12,347,50,0.0195591517112863,0.0,0.0,0.9,5,Dry,30,6,4,2,30,72.0,0.3180506032074167,154.3790707324809,154.3790707324809,,1,154.3790707324809,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.0,6.0,4.0,2.0,30.0,194.3790707324809,990.0,964.5582744243948,25.44172557560512,0.1041337663930585,0.005437907073248,989.8904283265338,0.1686587927821587,0.0,0.0,0.0,25.163495109356727,25.332153902138884,25.332153902138884,25.332153902138884,,0.9191751385092976,0.0,0.0,0.0,35.01840440920248,0.0,0.0,0.0,0.7132057924481157,0.0,0.0,0.0,0.97,0.96,0.96,0.96,33.96785227692641,0.0,0.0,0.0,33.96785227692641,815.2284546462338,0.1500485542546787,6.111913018131184e-05,0.915
1993-09-13,1993-09-24,227.8423,0.9755995102100816,222.2828362851385,0.922,1993,9,13,1993.09,1992,12,348,50,0.0192052370550359,4.096234447342397,0.0184280285234792,0.9,5,Dry,30,6,4,2,30,72.0,0.3239116487952327,150.2828362851385,150.2828362851385,,1,150.2828362851385,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.0,6.0,4.0,2.0,30.0,190.2828362851385,990.0,964.5336970177108,25.466302982289108,0.1026880728662941,0.0050282836285138,989.8922836435052,0.1598109263758991,0.0,0.0,0.0,25.198775699418476,25.358586625794374,25.358586625794374,25.358586625794374,,0.9175728021549684,0.0,0.0,0.0,34.07752580231762,0.0,0.0,0.0,0.6940432953628843,0.0,0.0,0.0,0.97,0.96,0.96,0.96,33.055200028248095,0.0,0.0,0.0,33.055200028248095,793.3248006779543,0.1487078380889731,6.109812826812281e-05,0.92
1993-09-14,1993-09-25,226.568,0.98159746285063,222.3985739631416,0.922,1993,9,14,1993.09,1992,12,349,50,0.0192152367904154,0.1157376780030574,0.0005204065652967,0.9,5,Dry,30,6,4,2,30,72.0,0.3237430830466236,150.3985739631416,150.3985739631416,,1,150.3985739631416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.0,6.0,4.0,2.0,30.0,190.3985739631416,990.0,964.5343914437788,25.465608556221127,0.1027289204335031,0.0050398573963141,989.8922312221702,0.1600609197603858,0.0,0.0,0.0,25.19777885863089,25.35783977839128,25.35783977839128,25.35783977839128,,0.9176180319635904,0.0,0.0,0.0,34.10410190060719,0.0,0.0,0.0,0.6945845600938327,0.0,0.0,0.0,0.97,0.96,0.96,0.96,33.08097884358897,0.0,0.0,0.0,33.08097884358897,793.9434922461353,0.1487463622364392,6.109872286513718e-05,0.92
1993-09-15,1993-09-26,225.2982,0.98159746285063,221.15214150481376,0.928,1993,9,15,1993.09,1992,12,350,50,0.0191075450260159,1.2464324583278028,0.005636085863092,0.9,5,Dry,30,6,4,2,30,72.0,0.3255677268602565,149.15214150481376,149.15214150481376,,1,149.15214150481376,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.0,6.0,4.0,2.0,30.0,189.15214150481376,990.0,964.5269128490288,25.47308715097108,0.1022890141342622,0.0049152141504813,989.8927957717152,0.1574364543300126,0.0,0.0,0.0,25.20844646835628,25.365882922686296,25.365882922686296,25.365882922686296,,0.917131020425957,0.0,0.0,0.0,33.81782386103141,0.0,0.0,0.0,0.6887540501228392,0.0,0.0,0.0,0.97,0.96,0.96,0.96,32.803289145200466,0.0,0.0,0.0,32.803289145200466,787.2789394848112,0.1483290594519811,6.10921483970889e-05,0.93
1993-09-16,1993-09-27,224.6649,0.98159746285063,220.53049583159049,0.926,1993,9,16,1993.09,1992,12,351,51,0.0190538348398494,0.6216456732232984,0.0028188648961185,0.9,5,Dry,30,6,4,2,30,72.0,0.3264854582968119,148.53049583159049,148.53049583159049,,1,148.53049583159049,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.0,6.0,4.0,2.0,30.0,188.53049583159049,990.0,964.5231829749896,25.476817025010405,0.1020696152845935,0.004853049583159,989.8930773351324,0.1561434313297082,0.0,0.0,0.0,25.21375092881296,25.369894360142663,25.369894360142663,25.369894360142663,,0.9168882271246628,0.0,0.0,0.0,33.675045029509185,0.0,0.0,0.0,0.6858461309472339,0.0,0.0,0.0,0.97,0.96,0.96,0.96,32.66479367862391,0.0,0.0,0.0,32.66479367862391,783.9550482869738,0.148119168532449,6.108882723926064e-05,0.925
1993-09-17,1993-09-28,221.5156,0.969471677754902,214.75310038088367,0.933,1993,9,17,1993.09,1992,12,352,51,0.0185546678729083,5.777395450706706,0.0269025007809432,0.9,5,Dry,30,6,4,2,30,72.0,0.3352687335936087,142.75310038088367,142.75310038088367,,1,142.75310038088367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.0,6.0,4.0,2.0,30.0,182.75310038088367,990.0,964.4885186022854,25.511481397714647,0.1000305857046181,0.0042753100380883,989.8956941042572,0.144261262769385,0.0,0.0,0.0,25.26291423920251,25.4,25.4,25.4,,0.9145047071833012,0.0,0.0,0.0,32.34399355076756,0.0,0.0,0.0,0.6587371395268341,0.0,0.0,0.0,0.97,0.96,0.96,0.96,31.37367374424453,0.0,0.0,0.0,31.37367374424453,752.9681698618688,0.1460918314501655,6.10488273119726e-05,0.935
1993-09-18,1993-09-29,221.5156,0.969471677754902,214.75310038088367,0.933,1993,9,18,1993.09,1992,12,353,51,0.0185546678729083,0.0,0.0,0.9,5,Dry,30,6,4,2,30,72.0,0.3352687335936087,142.75310038088367,142.75310038088367,,1,142.75310038088367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.0,6.0,4.0,2.0,30.0,182.75310038088367,990.0,964.4885186022854,25.511481397714647,0.1000305857046181,0.0042753100380883,989.8956941042572,0.144261262769385,0.0,0.0,0.0,25.26291423920251,25.4,25.4,25.4,,0.9145047071833012,0.0,0.0,0.0,32.34399355076756,0.0,0.0,0.0,0.6587371395268341,0.0,0.0,0.0,0.97,0.96,0.96,0.96,31.37367374424453,0.0,0.0,0.0,31.37367374424453,752.9681698618688,0.1460918314501655,6.10488273119726e-05,0.935
1993-09-19,1993-09-30,218.3943,0.9709568849264008,212.05144921368185,0.936,1993,9,19,1993.09,1992,12,354,51,0.0183212452120621,2.7016511672019305,0.0127405456422017,0.9,5,Dry,30,6,4,2,30,72.0,0.3395402401963611,140.05144921368185,140.05144921368185,,1,140.05144921368185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.0,6.0,4.0,2.0,30.0,180.05144921368185,990.0,964.472308695282,25.527691304717905,0.0990770856903469,0.0040051449213681,989.8969177693882,0.1388039274116373,0.0,0.0,0.0,25.28580514669448,25.4,25.4,25.4,,0.9132969636437288,0.0,0.0,0.0,31.71868013598766,0.0,0.0,0.0,0.6460016320975084,0.0,0.0,0.0,0.97,0.96,0.96,0.96,30.767119731908032,0.0,0.0,0.0,30.767119731908032,738.4108735657928,0.1450927114433646,6.102344671002032e-05,0.935
1993-09-20,1993-10-01,221.5156,0.969471677754902,214.75310038088367,0.933,1993,9,20,1993.09,1992,12,355,51,0.0185546678729083,2.7016511672019305,0.0125802661866595,0.9,5,Dry,30,6,4,2,30,72.0,0.3352687335936087,142.75310038088367,142.75310038088367,,1,142.75310038088367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.0,6.0,4.0,2.0,30.0,182.75310038088367,990.0,964.4885186022854,25.511481397714647,0.1000305857046181,0.0042753100380883,989.8956941042572,0.144261262769385,0.0,0.0,0.0,25.26291423920251,25.4,25.4,25.4,,0.9145047071833012,0.0,0.0,0.0,32.34399355076756,0.0,0.0,0.0,0.6587371395268341,0.0,0.0,0.0,0.97,0.96,0.96,0.96,31.37367374424453,0.0,0.0,0.0,31.37367374424453,752.9681698618688,0.1460918314501655,6.10488273119726e-05,0.935
1993-09-21,1993-10-02,218.3943,0.9709568849264008,212.05144921368185,0.936,1993,9,21,1993.09,1992,12,356,51,0.0183212452120621,2.7016511672019305,0.0127405456422017,0.84,4,Mod_Dry,34,6,4,3,44,91.0,0.4291411369148453,121.05144921368183,121.05144921368183,,1,121.05144921368183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,6.0,4.0,3.0,44.0,165.05144921368185,990.0,964.472308695282,25.527691304717905,0.0937831008903469,0.0021051449213681,989.9041117541882,0.1037295216318064,0.0,0.0,0.0,25.32807353727429,25.4,25.4,25.4,,0.9031984734446206,0.0,0.0,0.0,27.157766248540398,0.0,0.0,0.0,0.553111328890843,0.0,0.0,0.0,0.97,0.96,0.96,0.96,26.34303326108418,0.0,0.0,0.0,26.34303326108418,632.2327982660204,0.124229442235684,6.044957980034648e-05,0.935
1993-09-22,1993-10-03,216.5349,0.9720099401276424,210.47407518454497,0.938,1993,9,22,1993.09,1992,12,357,51,0.0181849600959446,1.5773740291368483,0.0074943863169551,0.84,4,Mod_Dry,34,6,4,3,44,91.0,0.4323572863793825,119.47407518454496,119.47407518454496,,1,119.47407518454496,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,6.0,4.0,3.0,44.0,163.47407518454497,990.0,964.4628444511072,25.53715554889277,0.0932263946147358,0.0019474075184544,989.9048261978668,0.1010269648063446,0.0,0.0,0.0,25.34095478195332,25.4,25.4,25.4,,0.9018880334312398,0.0,0.0,0.0,26.778606620632083,0.0,0.0,0.0,0.5453891368764171,0.0,0.0,0.0,0.97,0.96,0.96,0.96,25.97524842201312,0.0,0.0,0.0,25.97524842201312,623.4059621283149,0.1234130540744168,6.03925728049988e-05,0.94
1993-09-23,1993-10-04,214.0712,0.9766384108330144,209.0701565731164,0.941,1993,9,23,1993.09,1992,12,358,52,0.0180636615279172,1.4039186114285656,0.0067150598365653,0.84,4,Mod_Dry,34,6,4,3,44,91.0,0.4352605914281951,118.0701565731164,118.0701565731164,,1,118.0701565731164,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,6.0,4.0,3.0,44.0,162.0701565731164,990.0,964.4544209394388,25.54557906056129,0.0927309063621132,0.0018070156573116,989.9054620779806,0.0986964599113732,0.0,0.0,0.0,25.35234467863051,25.4,25.4,25.4,,0.9007227292250196,0.0,0.0,0.0,26.441621937381907,0.0,0.0,0.0,0.538525905038328,0.0,0.0,0.0,0.97,0.96,0.96,0.96,25.64837327926045,0.0,0.0,0.0,25.64837327926045,615.5609587022508,0.1226783090406815,6.03416505907311e-05,0.94
1993-09-24,1993-10-05,212.2351,0.9734329677943336,206.5966432631272,0.942,1993,9,24,1993.09,1992,12,359,52,0.0178499499779341,2.473513309989244,0.0119726694050827,0.84,4,Mod_Dry,34,6,4,3,44,91.0,0.4404718225944256,115.5966432631272,115.5966432631272,,1,115.5966432631272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,6.0,4.0,3.0,44.0,159.5966432631272,990.0,964.4395798595788,25.56042014042123,0.0918579235710678,0.0015596643263127,989.9065824121026,0.0945904278167911,0.0,0.0,0.0,25.37241212470702,25.4,25.4,25.4,,0.898672189721039,0.0,0.0,0.0,25.84919256343593,0.0,0.0,0.0,0.5264601336748663,0.0,0.0,0.0,0.97,0.96,0.96,0.96,25.073716786532856,0.0,0.0,0.0,25.073716786532856,601.7692028767885,0.1213655574964898,6.025193407855744e-05,0.94
1993-09-25,1993-10-06,212.2351,0.9734329677943336,206.5966432631272,0.942,1993,9,25,1993.09,1992,12,360,52,0.0178499499779341,0.0,0.0,0.84,4,Mod_Dry,34,6,4,3,44,91.0,0.4404718225944256,115.5966432631272,115.5966432631272,,1,115.5966432631272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,6.0,4.0,3.0,44.0,159.5966432631272,990.0,964.4395798595788,25.56042014042123,0.0918579235710678,0.0015596643263127,989.9065824121026,0.0945904278167911,0.0,0.0,0.0,25.37241212470702,25.4,25.4,25.4,,0.898672189721039,0.0,0.0,0.0,25.84919256343593,0.0,0.0,0.0,0.5264601336748663,0.0,0.0,0.0,0.97,0.96,0.96,0.96,25.073716786532856,0.0,0.0,0.0,25.073716786532856,601.7692028767885,0.1213655574964898,6.025193407855744e-05,0.94
1993-09-26,1993-10-07,212.2351,0.9734329677943336,206.5966432631272,0.942,1993,9,26,1993.09,1992,12,361,52,0.0178499499779341,0.0,0.0,0.84,4,Mod_Dry,34,6,4,3,44,91.0,0.4404718225944256,115.5966432631272,115.5966432631272,,1,115.5966432631272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,6.0,4.0,3.0,44.0,159.5966432631272,990.0,964.4395798595788,25.56042014042123,0.0918579235710678,0.0015596643263127,989.9065824121026,0.0945904278167911,0.0,0.0,0.0,25.37241212470702,25.4,25.4,25.4,,0.898672189721039,0.0,0.0,0.0,25.84919256343593,0.0,0.0,0.0,0.5264601336748663,0.0,0.0,0.0,0.97,0.96,0.96,0.96,25.073716786532856,0.0,0.0,0.0,25.073716786532856,601.7692028767885,0.1213655574964898,6.025193407855744e-05,0.94
1993-09-27,1993-10-08,209.197,0.9663848551669614,202.1648125463628,0.946,1993,9,27,1993.09,1992,12,362,52,0.0174670398040057,4.4318307167643525,0.0219218698889451,0.84,4,Mod_Dry,34,6,4,3,44,91.0,0.4501277885790872,111.1648125463628,111.1648125463628,,1,111.1648125463628,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,6.0,4.0,3.0,44.0,155.1648125463628,990.0,964.4129888752782,25.58701112472181,0.0902937872743529,0.0011164812546362,989.908589731471,0.0874637000741805,0.0,0.0,0.0,25.4,25.4,25.4,25.4,,0.8949939623576159,0.0,0.0,0.0,24.783341523693583,0.0,0.0,0.0,0.5047523731913153,0.0,0.0,0.0,0.97,0.96,0.96,0.96,24.039841277982774,0.0,0.0,0.0,24.039841277982774,576.9561906715866,0.1189120944203367,6.007057031237748e-05,0.945
1993-09-28,1993-10-09,207.3873,0.9713676659135028,201.44931754110343,0.949,1993,9,28,1993.09,1992,12,363,52,0.0174052210355513,0.7154950052593847,0.0035517370522409,0.84,4,Mod_Dry,34,6,4,3,44,91.0,0.4517265241240268,110.44931754110344,110.44931754110344,,1,110.44931754110344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,6.0,4.0,3.0,44.0,154.44931754110343,990.0,964.4086959052466,25.591304094753355,0.0900412659621983,0.0010449317541103,989.9089138022836,0.0863189080657654,0.0,0.0,0.0,25.4,25.4,25.4,25.4,,0.8943941628947071,0.0,0.0,0.0,24.607325217456523,0.0,0.0,0.0,0.5011675197037988,0.0,0.0,0.0,0.97,0.96,0.96,0.96,23.869105460932825,0.0,0.0,0.0,23.869105460932825,572.8585310623878,0.1184869015804067,6.003031272704685e-05,0.95
1993-09-29,1993-10-10,204.9899,0.982689153992868,201.44135140808265,0.949,1993,9,29,1993.09,1992,12,364,52,0.0174045327616583,0.0079661330208011,3.954566907498193e-05,0.84,4,Mod_Dry,34,6,4,3,44,91.0,0.4517443879516621,110.44135140808264,110.44135140808264,,1,110.44135140808264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,6.0,4.0,3.0,44.0,154.44135140808265,990.0,964.4086481084483,25.59135189155154,0.0900384544563898,0.0010441351408082,989.9089174104028,0.0863061622529322,0.0,0.0,0.0,25.4,25.4,25.4,25.4,,0.8943874848853957,0.0,0.0,0.0,24.605366701710825,0.0,0.0,0.0,0.5011276313994057,0.0,0.0,0.0,0.97,0.96,0.96,0.96,23.8672057006595,0.0,0.0,0.0,23.8672057006595,572.812936815828,0.1184821563885807,6.00298645096904e-05,0.95
1993-09-30,1993-10-11,203.2033,0.9854563497164652,200.2479822683398,0.956,1993,9,30,1993.09,1992,12,365,53,0.0173014256679845,1.1933691397428277,0.0059594565010081,0.84,4,Mod_Dry,34,6,4,3,44,91.0,0.4544365389812347,109.2479822683398,109.2479822683398,,1,109.2479822683398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,6.0,4.0,3.0,44.0,153.2479822683398,990.0,964.40148789361,25.59851210638999,0.089617275917284,0.0009247982268339,989.909457925856,0.0844569330478764,0.0,0.0,0.0,25.4,25.4,25.4,25.4,,0.8933870835355493,0.0,0.0,0.0,24.31226998730529,0.0,0.0,0.0,0.495158248213957,0.0,0.0,0.0,0.9695158248213956,0.96,0.96,0.96,23.571130490022757,0.0,0.0,0.0,23.571130490022757,565.7071317605461,0.1177097028545164,5.993278879188991e-05,0.955
