Date,LaggedDate,VicFalls,Conversion,Flow,Exceedance,Year,Month,Day,MonthId,WaterYear,WaterMonth,WaterDay,WaterWeek,Volume,Flow_difference,Flow_difference_pct,EWRRefExceedance,EWRBandNo,EWRBandLabel,EWRChannelA,EWRChannelC,EWRChannelD,EWRChannelE,EWRChannelFG,EWRTotal,EWRProportion,FlowAvailableForGeneration,FlowCanal,LowFlowShutoff,Turbines,FlowTurbine1,FlowTurbine2,FlowTurbine3,FlowTurbine4,FlowSpill,SpillChannelA,SpillChannelC,SpillChannelD,SpillChannelE,SpillChannelFG,FlowChannelA,FlowChannelC,FlowChannelD,FlowChannelE,FlowChannelFG,FlowLeftChannel,LevelHeadpond,LevelTailwater,HeadGross,HeadlossLeftChannel,HeadlossCanal,LevelForebay,HeadlossTurbine1,HeadlossTurbine2,HeadlossTurbine3,HeadlossTurbine4,HeadTurbine1,HeadTurbine2,HeadTurbine3,HeadTurbine4,LowHeadShutoff,EffTurbine1,EffTurbine2,EffTurbine3,EffTurbine4,PowerTurbine1,PowerTurbine2,PowerTurbine3,PowerTurbine4,LoadFactorTurbine1,LoadFactorTurbine2,LoadFactorTurbine3,LoadFactorTurbine4,EffGen1,EffGen2,EffGen3,EffGen4,PowerGenerator1,PowerGenerator2,PowerGenerator3,PowerGenerator4,Power,Energy,PerfMwPerCumec,PerfMWhPerm3,ExceedanceRnd
1994-01-28,1994-02-08,724.0169999999998,0.8797110956815125,636.9257883620418,0.466,1994,1,28,1994.01,1993,4,120,18,0.0550303881144804,18.27515873228458,0.0286927599199305,0.78,4,Mod_Dry,34,5,4,3,45,91.0,0.1428737879086687,545.9257883620418,545.9257883620418,,3,181.97526278734725,181.97526278734725,181.97526278734725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,5.0,4.0,3.0,45.0,588.9257883620418,990.0,966.4477031534482,23.552296846551823,0.2612019468589353,0.0883703153448167,989.6504277377962,0.2342961779913559,0.2342961779913559,0.2342961779913559,0.0,22.968428406356704,22.968428406356704,22.968428406356704,23.20272458434806,,0.927638259381397,0.927638259381397,0.927638259381397,0.0,38.02427892342789,38.02427892342789,38.02427892342789,0.0,0.7744252326563725,0.7744252326563725,0.7744252326563725,0.0,0.97,0.97,0.97,0.96,36.88355055572506,36.88355055572506,36.88355055572506,0.0,110.65065166717515,2655.615640012204,0.1737261289917799,5.630122772179336e-05,0.465
1994-01-29,1994-02-09,799.0771,0.8911326595966059,712.0837013457431,0.433,1994,1,29,1994.01,1993,4,121,18,0.0615240317962722,75.1579129837013,0.105546458712175,0.78,4,Mod_Dry,34,5,4,3,45,91.0,0.1277939655521144,621.0837013457431,621.0837013457431,,3,207.02790044858105,207.02790044858105,207.02790044858105,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,5.0,4.0,3.0,45.0,664.0837013457431,990.0,966.7483348053828,23.25166519461709,0.3039134486774112,0.1163251104037229,989.5797614409188,0.3032620273188282,0.3032620273188282,0.3032620273188282,0.0,22.528164608217047,22.528164608217047,22.528164608217047,22.83142663553588,,0.9349616382301712,0.9349616382301712,0.9349616382301712,0.0,42.764872351909865,42.764872351909865,42.764872351909865,0.0,0.8709749969839076,0.8709749969839076,0.8709749969839076,0.0,0.9770974996983908,0.9770974996983908,0.9770974996983908,0.96,41.78544984997197,41.78544984997197,41.78544984997197,0.0,125.3563495499159,3008.552389197982,0.1760415935837446,5.606524230608622e-05,0.435
1994-01-30,1994-02-10,757.5572,0.8885900059140133,673.1577568282033,0.45,1994,1,30,1994.01,1993,4,122,18,0.0581608301899567,38.925944517539726,0.0578258872050315,0.78,4,Mod_Dry,34,5,4,3,45,91.0,0.1351837649896146,582.1577568282033,582.1577568282033,,3,194.05258560940112,194.05258560940112,194.05258560940112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,5.0,4.0,3.0,45.0,625.1577568282033,990.0,966.5926310273128,23.40736897268721,0.2817922177378648,0.1028631027312813,989.6153446795308,0.2664230328575711,0.2664230328575711,0.2664230328575711,0.0,22.756290619360477,22.756290619360477,22.756290619360477,23.022713652218044,,0.9312095803058964,0.9312095803058964,0.9312095803058964,0.0,40.32803302738129,40.32803302738129,40.32803302738129,0.0,0.8213448681747716,0.8213448681747716,0.8213448681747716,0.0,0.9721344868174772,0.9721344868174772,0.9721344868174772,0.96,39.20427169143158,39.20427169143158,39.20427169143158,0.0,117.61281507429472,2822.7075617830733,0.1747180566238512,5.611919797740907e-05,0.45
1994-01-31,1994-02-11,757.5572,0.8885900059140133,673.1577568282033,0.45,1994,1,31,1994.01,1993,4,123,18,0.0581608301899567,0.0,0.0,0.78,4,Mod_Dry,34,5,4,3,45,91.0,0.1351837649896146,582.1577568282033,582.1577568282033,,3,194.05258560940112,194.05258560940112,194.05258560940112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,5.0,4.0,3.0,45.0,625.1577568282033,990.0,966.5926310273128,23.40736897268721,0.2817922177378648,0.1028631027312813,989.6153446795308,0.2664230328575711,0.2664230328575711,0.2664230328575711,0.0,22.756290619360477,22.756290619360477,22.756290619360477,23.022713652218044,,0.9312095803058964,0.9312095803058964,0.9312095803058964,0.0,40.32803302738129,40.32803302738129,40.32803302738129,0.0,0.8213448681747716,0.8213448681747716,0.8213448681747716,0.0,0.9721344868174772,0.9721344868174772,0.9721344868174772,0.96,39.20427169143158,39.20427169143158,39.20427169143158,0.0,117.61281507429472,2822.7075617830733,0.1747180566238512,5.611919797740907e-05,0.45
1994-02-01,1994-02-12,767.1205,0.8926299826267534,684.7547585876264,0.444,1994,2,1,1994.02,1993,5,124,18,0.0591628111419709,11.597001759423051,0.0169359929434342,0.77,4,Mod_Dry,36,6,5,4,54,105.0,0.1533395696534811,579.7547585876264,579.7547585876264,,3,193.25158619587543,193.25158619587543,193.25158619587543,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,6.0,5.0,4.0,54.0,626.7547585876264,990.0,966.6390190343504,23.36098096564956,0.282699778111002,0.1019019034350505,989.615398318454,0.2642443144527813,0.2642443144527813,0.2642443144527813,0.0,22.71213496965069,22.71213496965069,22.71213496965069,22.976379284103476,,0.9308871664085132,0.9308871664085132,0.9308871664085132,0.0,40.06976266643069,40.06976266643069,40.06976266643069,0.0,0.8160847793570405,0.8160847793570405,0.8160847793570405,0.0,0.971608477935704,0.971608477935704,0.971608477935704,0.96,38.93212111557562,38.93212111557562,38.93212111557562,0.0,116.79636334672684,2803.1127203214446,0.1705667056445591,5.596061745489935e-05,0.445
1994-02-02,1994-02-13,775.3778,0.8877747482097623,688.3608311624396,0.444,1994,2,2,1994.02,1993,5,125,18,0.0594743758124347,3.6060725748131968,0.0052386370803864,0.77,4,Mod_Dry,36,6,5,4,54,105.0,0.1525362792980039,583.3608311624396,583.3608311624396,,3,194.45361038747987,194.45361038747987,194.45361038747987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,6.0,5.0,4.0,54.0,630.3608311624396,990.0,966.6534433246496,23.346556675350257,0.2847490736438635,0.1033443324649758,989.6119065938911,0.2675138202539452,0.2675138202539452,0.2675138202539452,0.0,22.69094944898746,22.69094944898746,22.69094944898746,22.95846326924141,,0.9312420816660584,0.9312420816660584,0.9312420816660584,0.0,40.29674543501521,40.29674543501521,40.29674543501521,0.0,0.820707646334322,0.820707646334322,0.820707646334322,0.0,0.9720707646334322,0.9720707646334322,0.9720707646334322,0.96,39.171288147254,39.171288147254,39.171288147254,0.0,117.513864441762,2820.3327466022884,0.1707155014083465,5.5956345333754754e-05,0.445
1994-02-03,1994-02-14,785.0819,0.8950098277210273,702.6560160658968,0.4370000000000001,1994,2,3,1994.02,1993,5,126,18,0.0607094797880934,14.295184903457198,0.020344499408821,0.77,4,Mod_Dry,36,6,5,4,54,105.0,0.1494330050540019,597.6560160658968,597.6560160658968,,3,199.2186720219656,199.2186720219656,199.2186720219656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,6.0,5.0,4.0,54.0,644.6560160658968,990.0,966.7106240642636,23.289375935736416,0.2928728864502657,0.1090624064263587,989.5980647071234,0.2808122816615037,0.2808122816615037,0.2808122816615037,0.0,22.60662836119831,22.60662836119831,22.60662836119831,22.88744064285981,,0.932674686503431,0.932674686503431,0.932674686503431,0.0,41.19407211714432,41.19407211714432,41.19407211714432,0.0,0.8389831388420432,0.8389831388420432,0.8389831388420432,0.0,0.9738983138842044,0.9738983138842044,0.9738983138842044,0.96,40.11883737691117,40.11883737691117,40.11883737691117,0.0,120.35651213073352,2888.5562911376046,0.1712879551001328,5.593914154973236e-05,0.435
1994-02-04,1994-02-15,799.0771,0.8911326595966059,712.0837013457431,0.433,1994,2,4,1994.02,1993,5,127,19,0.0615240317962722,9.427685279846289,0.0132395745921851,0.77,4,Mod_Dry,36,6,5,4,54,105.0,0.147454575637055,607.0837013457431,607.0837013457431,,3,202.3612337819144,202.3612337819144,202.3612337819144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,6.0,5.0,4.0,54.0,654.0837013457431,990.0,966.7483348053828,23.25166519461709,0.2982305471540895,0.1121251104037229,989.5896443424424,0.289753128616275,0.289753128616275,0.289753128616275,0.0,22.551556408443098,22.551556408443098,22.551556408443098,22.841309537059374,,0.9336429203033428,0.9336429203033428,0.9336429203033428,0.0,41.7852828953481,41.7852828953481,41.7852828953481,0.0,0.8510240915549511,0.8510240915549511,0.8510240915549511,0.0,0.9751024091554952,0.9751024091554952,0.9751024091554952,0.96,40.74493001849783,40.74493001849783,40.74493001849783,0.0,122.2347900554935,2933.6349613318444,0.1716578961496887,5.592986316957773e-05,0.435
1994-02-05,1994-02-16,806.1332,0.8935666243082664,720.3337222668207,0.431,1994,2,5,1994.02,1993,5,128,19,0.0622368336038533,8.250020921077635,0.0114530538638613,0.77,4,Mod_Dry,36,6,5,4,54,105.0,0.145765770439811,615.3337222668207,615.3337222668207,,3,205.1112407556069,205.1112407556069,205.1112407556069,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,6.0,5.0,4.0,54.0,662.3337222668207,990.0,966.7813348890672,23.21866511093276,0.3029189528000723,0.1146001166800462,989.58248093052,0.2976270478214843,0.2976270478214843,0.2976270478214843,0.0,22.50351899363114,22.50351899363114,22.50351899363114,22.801146041452625,,0.9344940381454218,0.9344940381454218,0.9344940381454218,0.0,42.30143814807342,42.30143814807342,42.30143814807342,0.0,0.861536418494367,0.861536418494367,0.861536418494367,0.0,0.9761536418494366,0.9761536418494366,0.9761536418494366,0.96,41.29270290371056,41.29270290371056,41.29270290371056,0.0,123.87810871113167,2973.0746090671605,0.1719732186371883,5.5921826657455706e-05,0.43
1994-02-06,1994-02-17,813.2284,0.8958086931444238,728.4970702319307,0.424,1994,2,6,1994.02,1993,5,129,19,0.0629421468680388,8.163347965110006,0.0112057389091641,0.77,4,Mod_Dry,36,6,5,4,54,105.0,0.1441323572743693,623.4970702319307,623.4970702319307,,3,207.8323567439769,207.8323567439769,207.8323567439769,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,6.0,5.0,4.0,54.0,670.4970702319307,990.0,966.8139882809276,23.18601171907233,0.3075581030587052,0.1170491210695792,989.5753927758716,0.3056271288272921,0.3056271288272921,0.3056271288272921,0.0,22.455777366116735,22.455777366116735,22.455777366116735,22.76140449494403,,0.9350825096298172,0.9350825096298172,0.9350825096298172,0.0,42.79863219047771,42.79863219047771,42.79863219047771,0.0,0.8716625700708291,0.8716625700708291,0.8716625700708291,0.0,0.9771662570070828,0.9771662570070828,0.9771662570070828,0.96,41.82137922259196,41.82137922259196,41.82137922259196,0.0,125.46413766777589,3011.139304026621,0.1722232563376432,5.5896251989116674e-05,0.425
1994-02-07,1994-02-18,820.3628,0.8945448145815545,733.8512888156049,0.422,1994,2,7,1994.02,1993,5,130,19,0.0634047513536682,5.3542185836741965,0.007296053935281,0.77,4,Mod_Dry,36,6,5,4,54,105.0,0.1430807598218763,628.8512888156049,628.8512888156049,,3,209.6170962718683,209.6170962718683,209.6170962718683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,6.0,5.0,4.0,54.0,675.8512888156049,990.0,966.8354051552624,23.16459484473762,0.3106008527532412,0.1186553866446814,989.570743760602,0.3108742630392928,0.3108742630392928,0.3108742630392928,0.0,22.42446434230033,22.42446434230033,22.42446434230033,22.73533860533962,,0.935468408782933,0.935468408782933,0.935468408782933,0.0,43.123758336512,43.123758336512,43.123758336512,0.0,0.8782842838393482,0.8782842838393482,0.8782842838393482,0.0,0.9778284283839348,0.9778284283839348,0.9778284283839348,0.96,42.16763684020013,42.16763684020013,42.16763684020013,0.0,126.5029105206004,3036.0698524944096,0.1723822148282509,5.587918477994453e-05,0.42
1994-02-08,1994-02-19,831.8598,0.8937943571986156,743.5115952203688,0.419,1994,2,8,1994.02,1993,5,131,19,0.0642394018270398,9.6603064047639,0.0129928120379893,0.77,4,Mod_Dry,36,6,5,4,54,105.0,0.141221738403258,638.5115952203688,638.5115952203688,,3,212.8371984067896,212.8371984067896,212.8371984067896,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,6.0,5.0,4.0,54.0,685.5115952203688,990.0,966.8740463808814,23.125953619118604,0.3160907097515799,0.1215534785661106,989.5623558116824,0.3205115952203688,0.3205115952203688,0.3205115952203688,0.0,22.36779783558056,22.36779783558056,22.36779783558056,22.688309430800928,,0.9361643673130589,0.9361643673130589,0.9361643673130589,0.0,43.70806384413218,43.70806384413218,43.70806384413218,0.0,0.8901845996768264,0.8901845996768264,0.8901845996768264,0.0,0.9790184599676828,0.9790184599676828,0.9790184599676828,0.96,42.79100135285144,42.79100135285144,42.79100135285144,0.0,128.37300405855433,3080.952097405304,0.1726577028304527,5.5847330042198936e-05,0.42
1994-02-09,1994-02-20,844.9146,0.8927119306975572,754.2653438405542,0.414,1994,2,9,1994.02,1993,5,132,19,0.0651685257078238,10.753748620185432,0.0142572487361406,0.77,4,Mod_Dry,36,6,5,4,54,105.0,0.1392083049518926,649.2653438405542,649.2653438405542,,3,216.42178128018475,216.42178128018475,216.42178128018475,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,6.0,5.0,4.0,54.0,696.2653438405542,990.0,966.9170613753622,23.08293862463779,0.322201959193087,0.1247796031521662,989.5530184376548,0.331379086342969,0.331379086342969,0.331379086342969,0.0,22.30457797594953,22.30457797594953,22.30457797594953,22.635957062292505,,0.9369387586266288,0.9369387586266288,0.9369387586266288,0.0,44.35523474127267,44.35523474127267,44.35523474127267,0.0,0.9033652696796876,0.9033652696796876,0.9033652696796876,0.0,0.98,0.98,0.98,0.96,43.468130046447214,43.468130046447214,43.468130046447214,0.0,130.40439013934164,3129.705363344199,0.1728892772341242,5.579142957346632e-05,0.415
1994-02-10,1994-02-21,856.6266,0.8970607168566745,768.4460718744957,0.407,1994,2,10,1994.02,1993,5,133,19,0.0663937406099564,14.180728033941474,0.0184537712572984,0.77,4,Mod_Dry,36,6,5,4,54,105.0,0.1366393867351941,663.4460718744957,663.4460718744957,,4,165.86151796862393,165.86151796862393,165.86151796862393,165.86151796862393,0.0,0.0,0.0,0.0,0.0,0.0,36.0,6.0,5.0,4.0,54.0,710.4460718744957,990.0,966.973784287498,23.026215712502108,0.3302607272876767,0.1290338215623487,989.54070545115,0.1946504127653249,0.1946504127653249,0.1946504127653249,0.1946504127653249,22.37227075088686,22.37227075088686,22.37227075088686,22.37227075088686,,0.9203523419328814,0.9203523419328814,0.9203523419328814,0.9203523419328814,33.49257384159295,33.49257384159295,33.49257384159295,33.49257384159295,0.6821298134743982,0.6821298134743982,0.6821298134743982,0.6821298134743982,0.97,0.97,0.97,0.97,32.48779662634516,32.48779662634516,32.48779662634516,32.48779662634516,129.95118650538063,3118.828476129135,0.1691090517105337,5.440917255725159e-05,0.405
1994-02-11,1994-02-22,863.9982,0.9020463209442272,779.3663976124346,0.405,1994,2,11,1994.02,1993,5,134,20,0.0673372567537143,10.920325737938924,0.0140117995481881,0.7000000000000001,4,Mod_Dry,36,6,5,4,54,105.0,0.1347248230378732,674.3663976124346,674.3663976124346,,4,168.59159940310866,168.59159940310866,168.59159940310866,168.59159940310866,0.0,0.0,0.0,0.0,0.0,0.0,36.0,6.0,5.0,4.0,54.0,721.3663976124346,990.0,967.0174655904495,22.98253440955034,0.336466640864807,0.1323099192837304,989.5312234398514,0.2011480065793986,0.2011480065793986,0.2011480065793986,0.2011480065793986,22.312609842822315,22.312609842822315,22.312609842822315,22.312609842822315,,0.9212439233963292,0.9212439233963292,0.9212439233963292,0.9212439233963292,33.98596751311521,33.98596751311521,33.98596751311521,33.98596751311521,0.6921785644218984,0.6921785644218984,0.6921785644218984,0.6921785644218984,0.97,0.97,0.97,0.97,32.96638848772176,32.96638848772176,32.96638848772176,32.96638848772176,131.86555395088703,3164.773294821289,0.1691958421030893,5.431664547877476e-05,0.405
1994-02-12,1994-02-23,878.8611,0.9037319275970654,794.2548359930772,0.399,1994,2,12,1994.02,1993,5,135,20,0.0686236178298018,14.888438380642588,0.0187451655387495,0.7000000000000001,4,Mod_Dry,36,6,5,4,54,105.0,0.1321993839278495,689.2548359930772,689.2548359930772,,4,172.3137089982693,172.3137089982693,172.3137089982693,172.3137089982693,0.0,0.0,0.0,0.0,0.0,0.0,36.0,6.0,5.0,4.0,54.0,736.2548359930772,990.0,967.0770193439724,22.92298065602768,0.3449275937801306,0.1367764507979231,989.518295955422,0.2101454499557771,0.2101454499557771,0.2101454499557771,0.2101454499557771,22.231131161493888,22.231131161493888,22.231131161493888,22.231131161493888,,0.9224712379732536,0.9224712379732536,0.9224712379732536,0.9224712379732536,34.6555603247479,34.6555603247479,34.6555603247479,34.6555603247479,0.705815892561057,0.705815892561057,0.705815892561057,0.705815892561057,0.97,0.97,0.97,0.97,33.61589351500547,33.61589351500547,33.61589351500547,33.61589351500547,134.46357406002187,3227.125777440525,0.1692952538235396,5.419039641649416e-05,0.4
1994-02-13,1994-02-24,893.8841,0.8990978772765416,803.6892968412517,0.396,1994,2,13,1994.02,1993,5,136,20,0.0694387552470841,9.434460848174467,0.0117389405150159,0.7000000000000001,4,Mod_Dry,36,6,5,4,54,105.0,0.1306475032237987,698.6892968412517,698.6892968412517,,4,174.67232421031292,174.67232421031292,174.67232421031292,174.67232421031292,0.0,0.0,0.0,0.0,0.0,0.0,36.0,6.0,5.0,4.0,54.0,745.6892968412517,990.0,967.114757187365,22.885242812635056,0.3502891049727116,0.1396067890523755,989.510104105975,0.2159004710731635,0.2159004710731635,0.2159004710731635,0.2159004710731635,22.17944644753685,22.17944644753685,22.17944644753685,22.17944644753685,,0.9232560628067084,0.9232560628067084,0.9232560628067084,0.9232560628067084,35.078068323768065,35.078068323768065,35.078068323768065,35.078068323768065,0.714420943457598,0.714420943457598,0.714420943457598,0.714420943457598,0.97,0.97,0.97,0.97,34.025726274055025,34.025726274055025,34.025726274055025,34.025726274055025,136.1029050962201,3266.4697223092826,0.169347664117398,5.411040744097407e-05,0.395
1994-02-14,1994-02-25,901.4559,0.907115570001353,817.7246825595828,0.391,1994,2,14,1994.02,1993,5,137,20,0.0706514125731479,14.0353857183311,0.0171639501872421,0.7000000000000001,4,Mod_Dry,36,6,5,4,54,105.0,0.1284050759863779,712.7246825595828,712.7246825595828,,4,178.1811706398957,178.1811706398957,178.1811706398957,178.1811706398957,0.0,0.0,0.0,0.0,0.0,0.0,36.0,6.0,5.0,4.0,54.0,759.7246825595828,990.0,967.1708987302384,22.829101269761736,0.3582652764606228,0.1463623412797914,989.4953723822596,0.2246529265997392,0.2246529265997392,0.2246529265997392,0.2246529265997392,22.099820725421573,22.099820725421573,22.099820725421573,22.099820725421573,,0.9244282374729166,0.9244282374729166,0.9244282374729166,0.9244282374729166,35.69952691882429,35.69952691882429,35.69952691882429,35.69952691882429,0.7270779413202503,0.7270779413202503,0.7270779413202503,0.7270779413202503,0.97,0.97,0.97,0.97,34.62854111125956,34.62854111125956,34.62854111125956,34.62854111125956,138.51416444503823,3324.339946680918,0.1693897315309979,5.398459984872469e-05,0.39
1994-02-15,1994-02-26,913.6545,0.9039159817454718,825.866904343668,0.387,1994,2,15,1994.02,1993,5,138,20,0.0713549005352929,8.142221784085223,0.0098589999687128,0.7000000000000001,4,Mod_Dry,36,6,5,4,54,105.0,0.1271391303462456,720.866904343668,720.866904343668,,4,180.216726085917,180.216726085917,180.216726085917,180.216726085917,0.0,0.0,0.0,0.0,0.0,0.0,36.0,6.0,5.0,4.0,54.0,767.866904343668,990.0,967.2034676173746,22.7965323826254,0.3628924209186229,0.150433452171834,989.4866741269096,0.2297591533016658,0.2297591533016658,0.2297591533016658,0.2297591533016658,22.05344735623337,22.05344735623337,22.05344735623337,22.05344735623337,,0.9251137586407504,0.9251137586407504,0.9251137586407504,0.9251137586407504,36.05831451877019,36.05831451877019,36.05831451877019,36.05831451877019,0.7343852244148714,0.7343852244148714,0.7343852244148714,0.7343852244148714,0.97,0.97,0.97,0.97,34.976565083207085,34.976565083207085,34.976565083207085,34.976565083207085,139.90626033282834,3357.7502479878804,0.169405335892488,5.391126969247674e-05,0.385
1994-02-16,1994-02-27,929.0484,0.9124994692702046,847.7561719263329,0.377,1994,2,16,1994.02,1993,5,139,20,0.0732461332544351,21.889267582664843,0.0258202397193127,0.7000000000000001,4,Mod_Dry,36,6,5,4,54,105.0,0.1238563675230006,742.7561719263329,742.7561719263329,,4,185.6890429815832,185.6890429815832,185.6890429815832,185.6890429815832,0.0,0.0,0.0,0.0,0.0,0.0,36.0,6.0,5.0,4.0,54.0,789.7561719263329,990.0,967.2910246877052,22.708975312294683,0.3779318790544452,0.1613780859631664,989.4606900349823,0.2439328543310113,0.2439328543310113,0.2439328543310113,0.2439328543310113,21.925732492946025,21.925732492946025,21.925732492946025,21.925732492946025,,0.9270397223470008,0.9270397223470008,0.9270397223470008,0.9270397223470008,37.01497258161788,37.01497258161788,37.01497258161788,37.01497258161788,0.753869095348633,0.753869095348633,0.753869095348633,0.753869095348633,0.97,0.97,0.97,0.97,35.904523404169346,35.904523404169346,35.904523404169346,35.904523404169346,143.61809361667738,3446.834246800257,0.1694096703422848,5.37106474525239e-05,0.375
1994-02-17,1994-02-28,939.9208,0.9134042636758518,858.5276662376176,0.375,1994,2,17,1994.02,1993,5,140,20,0.0741767903629301,10.771494311284757,0.0125464731480225,0.7000000000000001,4,Mod_Dry,36,6,5,4,54,105.0,0.1223024069336616,753.5276662376176,753.5276662376176,,4,188.3819165594044,188.3819165594044,188.3819165594044,188.3819165594044,0.0,0.0,0.0,0.0,0.0,0.0,36.0,6.0,5.0,4.0,54.0,800.5276662376176,990.0,967.3341106649503,22.665889335049545,0.3877879426827748,0.1667638331188088,989.4454482241983,0.2510958980480157,0.2510958980480157,0.2510958980480157,0.2510958980480157,21.860241661199986,21.860241661199986,21.860241661199986,21.860241661199986,,0.9279497832803756,0.9279497832803756,0.9279497832803756,0.9279497832803756,37.4763549696016,37.4763549696016,37.4763549696016,37.4763549696016,0.7632658853279348,0.7632658853279348,0.7632658853279348,0.7632658853279348,0.97,0.97,0.97,0.97,36.35206432051356,36.35206432051356,36.35206432051356,36.35206432051356,145.40825728205422,3489.798174769301,0.1693693319392797,5.360278645112338e-05,0.375
1994-02-18,1994-03-01,955.5912,0.91769253620946,876.9389119074414,0.3720000000000001,1994,2,18,1994.02,1993,5,141,21,0.0757675219888029,18.41124566982376,0.0209949010356687,0.7000000000000001,4,Mod_Dry,36,6,5,4,54,105.0,0.1197346800036653,771.9389119074414,771.9389119074414,,4,192.98472797686037,192.98472797686037,192.98472797686037,192.98472797686037,0.0,0.0,0.0,0.0,0.0,0.0,36.0,6.0,5.0,4.0,54.0,818.9389119074414,990.0,967.4077556476298,22.592244352370244,0.4046344825921432,0.1759694559537206,989.4193960614542,0.2635184600970601,0.2635184600970601,0.2635184600970601,0.2635184600970601,21.74812195372741,21.74812195372741,21.74812195372741,21.74812195372741,,0.9294969935237206,0.9294969935237206,0.9294969935237206,0.9294969935237206,38.25880409567959,38.25880409567959,38.25880409567959,38.25880409567959,0.7792017127429651,0.7792017127429651,0.7792017127429651,0.7792017127429651,0.97,0.97,0.97,0.97,37.1110399728092,37.1110399728092,37.1110399728092,37.1110399728092,148.44415989123678,3562.6598373896827,0.1692753712665731,5.341677718614743e-05,0.37
1994-02-19,1994-03-02,963.4877,0.9186515277026396,885.1094475277025,0.3670000000000001,1994,2,19,1994.02,1993,5,142,21,0.0764734562663935,8.170535620261147,0.0092311020327296,0.7000000000000001,4,Mod_Dry,36,6,5,4,54,105.0,0.1186293969556953,780.1094475277025,780.1094475277025,,4,195.02736188192563,195.02736188192563,195.02736188192563,195.02736188192563,0.0,0.0,0.0,0.0,0.0,0.0,36.0,6.0,5.0,4.0,54.0,827.1094475277025,990.0,967.4404377901108,22.55956220988924,0.4121106336834974,0.1800547237638512,989.4078346425526,0.2690766132693917,0.2690766132693917,0.2690766132693917,0.2690766132693917,21.69832023917249,21.69832023917249,21.69832023917249,21.69832023917249,,0.9301802684141578,0.9301802684141578,0.9301802684141578,0.9301802684141578,38.60357119715911,38.60357119715911,38.60357119715911,38.60357119715911,0.7862234459706539,0.7862234459706539,0.7862234459706539,0.7862234459706539,0.97,0.97,0.97,0.97,37.44546406124433,37.44546406124433,37.44546406124433,37.44546406124433,149.78185624497732,3594.7645498794554,0.169224107440441,5.333363326263638e-05,0.365
1994-02-20,1994-03-03,979.4038,0.924461588505012,905.4211927358452,0.359,1994,2,20,1994.02,1993,5,143,21,0.078228391052377,20.311745208142728,0.022433476674837,0.7000000000000001,4,Mod_Dry,36,6,5,4,54,105.0,0.1159681271461397,800.4211927358452,800.4211927358452,,4,200.1052981839613,200.1052981839613,200.1052981839613,200.1052981839613,0.0,0.0,0.0,0.0,0.0,0.0,36.0,6.0,5.0,4.0,54.0,847.4211927358452,990.0,967.5216847709434,22.478315229056648,0.4306961564891996,0.1903369541886762,989.3789668893222,0.2833011528061293,0.2833011528061293,0.2833011528061293,0.2833011528061293,21.573980965572733,21.573980965572733,21.573980965572733,21.573980965572733,,0.9318695708382227,0.9318695708382227,0.9318695708382227,0.9318695708382227,39.453243133937136,39.453243133937136,39.453243133937136,39.453243133937136,0.8035283733999417,0.8035283733999417,0.8035283733999417,0.8035283733999417,0.970352837339994,0.970352837339994,0.970352837339994,0.970352837339994,38.28356641728054,38.28356641728054,38.28356641728054,38.28356641728054,153.13426566912216,3675.222376058932,0.169130418967119,5.314364037989527e-05,0.36
1994-02-21,1994-03-04,995.4845,0.9181998096202312,914.0536783798912,0.355,1994,2,21,1994.02,1993,5,144,21,0.0789742378120225,8.632485644045914,0.0094441780042354,0.66,3,Normal,43,7,5,4,78,137.0,0.1498817883899606,777.0536783798912,777.0536783798912,,4,194.2634195949728,194.2634195949728,194.2634195949728,194.2634195949728,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,832.0536783798912,990.0,967.5562147135196,22.44378528648042,0.4166346720818902,0.1785268391899455,989.4048384887282,0.2669965012983259,0.2669965012983259,0.2669965012983259,0.2669965012983259,21.581627273910254,21.581627273910254,21.581627273910254,21.581627273910254,,0.9298095853220836,0.9298095853220836,0.9298095853220836,0.9298095853220836,38.2303202036859,38.2303202036859,38.2303202036859,38.2303202036859,0.7786215927430936,0.7786215927430936,0.7786215927430936,0.7786215927430936,0.97,0.97,0.97,0.97,37.08341059757532,37.08341059757532,37.08341059757532,37.08341059757532,148.3336423903013,3560.007417367231,0.1622811065682864,5.302566695105134e-05,0.355
1994-02-22,1994-03-05,1014.9998,0.9191187179383687,932.9053148837008,0.351,1994,2,22,1994.02,1993,5,145,21,0.0806030192059517,18.851636503809573,0.0202074489265394,0.66,3,Normal,43,7,5,4,78,137.0,0.1468530598060521,795.9053148837008,795.9053148837008,,4,198.9763287209252,198.9763287209252,198.9763287209252,198.9763287209252,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,850.9053148837008,990.0,967.6316212595348,22.368378740465232,0.4338841755871776,0.1879526574418504,989.3781631669708,0.2801337204185906,0.2801337204185906,0.2801337204185906,0.2801337204185906,21.466408187017564,21.466408187017564,21.466408187017564,21.466408187017564,,0.9313734193584142,0.9313734193584142,0.9313734193584142,0.9313734193584142,39.014256564267015,39.014256564267015,39.014256564267015,39.014256564267015,0.7945877100665379,0.7945877100665379,0.7945877100665379,0.7945877100665379,0.97,0.97,0.97,0.97,37.843828867339006,37.843828867339006,37.843828867339006,37.843828867339006,151.37531546935602,3633.007571264545,0.1622622500421996,5.283128276085456e-05,0.35
1994-02-23,1994-03-06,1033.099,0.9210811262601332,951.5679904582172,0.345,1994,2,23,1994.02,1993,5,146,21,0.0822154743755899,18.662675574516584,0.0196125508231206,0.66,3,Normal,43,7,5,4,78,137.0,0.1439728967070751,814.5679904582172,814.5679904582172,,4,203.6419976145543,203.6419976145543,203.6419976145543,203.6419976145543,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,869.5679904582172,990.0,967.7062719618328,22.29372803816716,0.4509607772750791,0.2016543923665737,989.3473848303584,0.2934161131776253,0.2934161131776253,0.2934161131776253,0.2934161131776253,21.347696755347886,21.347696755347886,21.347696755347886,21.347696755347886,,0.9329064823247672,0.9329064823247672,0.9329064823247672,0.9329064823247672,39.7736258359008,39.7736258359008,39.7736258359008,39.7736258359008,0.8100534793462485,0.8100534793462485,0.8100534793462485,0.8100534793462485,0.9710053479346248,0.9710053479346248,0.9710053479346248,0.9710053479346248,38.62040339341044,38.62040339341044,38.62040339341044,38.62040339341044,154.48161357364177,3707.5587257674015,0.1623442729502206,5.268014435709983e-05,0.345
1994-02-24,1994-03-07,1053.0739999999996,0.9224728423044594,971.4321659369264,0.34,1994,2,24,1994.02,1993,5,147,21,0.0839317391369504,19.86417547870905,0.0204483402704196,0.66,3,Normal,43,7,5,4,78,137.0,0.1410288899254909,834.4321659369264,834.4321659369264,,4,208.6080414842316,208.6080414842316,208.6080414842316,208.6080414842316,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,889.4321659369264,990.0,967.7857286637476,22.214271336252292,0.4691367676980005,0.2175457327495411,989.3133174995525,0.3079076419636409,0.3079076419636409,0.3079076419636409,0.3079076419636409,21.219681193841108,21.219681193841108,21.219681193841108,21.219681193841108,,0.9340599513650112,0.9340599513650112,0.9340599513650112,0.9340599513650112,40.54929909090346,40.54929909090346,40.54929909090346,40.54929909090346,0.8258513053137161,0.8258513053137161,0.8258513053137161,0.8258513053137161,0.9725851305313716,0.9725851305313716,0.9725851305313716,0.9725851305313716,39.43764534928197,39.43764534928197,39.43764534928197,39.43764534928197,157.7505813971279,3786.013953531069,0.1623897035002754,5.251428184631955e-05,0.34
1994-02-25,1994-03-08,1069.9044,0.9248279637273736,989.4775076349576,0.333,1994,2,25,1994.02,1993,5,148,22,0.0854908566596603,18.04534169803117,0.0182372429477078,0.66,3,Normal,43,7,5,4,78,137.0,0.1384569117972741,852.4775076349576,852.4775076349576,,4,213.1193769087394,213.1193769087394,213.1193769087394,213.1193769087394,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,907.4775076349576,990.0,967.8579100305398,22.142089969460244,0.4856485005022796,0.2319820061079661,989.2823694933898,0.3213581307262182,0.3213581307262182,0.3213581307262182,0.3213581307262182,21.103101332123774,21.103101332123774,21.103101332123774,21.103101332123774,,0.9349343622341652,0.9349343622341652,0.9349343622341652,0.9349343622341652,41.23718808010154,41.23718808010154,41.23718808010154,41.23718808010154,0.8398612643605201,0.8398612643605201,0.8398612643605201,0.8398612643605201,0.973986126436052,0.973986126436052,0.973986126436052,0.973986126436052,40.16444908325303,40.16444908325303,40.16444908325303,40.16444908325303,160.65779633301213,3855.787111992291,0.1623662944264547,5.234996260707078e-05,0.335
1994-02-26,1994-03-09,1095.466,0.935818257253338,1025.1570830002852,0.326,1994,2,26,1994.02,1993,5,149,22,0.0885735719712246,35.67957536532765,0.0348040080461676,0.66,3,Normal,43,7,5,4,78,137.0,0.1336380563250343,888.1570830002852,888.1570830002852,,4,222.0392707500713,222.0392707500713,222.0392707500713,222.0392707500713,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,943.1570830002852,990.0,967.9790651180008,22.020934881999096,0.5182957966777076,0.2605256664002282,989.221178536922,0.3488033101552238,0.3488033101552238,0.3488033101552238,0.3488033101552238,20.8933101087659,20.8933101087659,20.8933101087659,20.8933101087659,,0.9365735383161036,0.9365735383161036,0.9365735383161036,0.9365735383161036,42.61059762066795,42.61059762066795,42.61059762066795,42.61059762066795,0.8678329454311192,0.8678329454311192,0.8678329454311192,0.8678329454311192,0.976783294543112,0.976783294543112,0.976783294543112,0.976783294543112,41.62131992636693,41.62131992636693,41.62131992636693,41.62131992636693,166.48527970546772,3995.646712931225,0.1623997750844407,5.206951778515709e-05,0.325
1994-02-27,1994-03-10,1121.4092,0.9368114987301732,1050.5490333418047,0.319,1994,2,27,1994.02,1993,5,150,22,0.0907674364807319,25.39195034151953,0.0241701715347331,0.66,3,Normal,43,7,5,4,78,137.0,0.1304080015800899,913.5490333418048,913.5490333418048,,4,228.3872583354512,228.3872583354512,228.3872583354512,228.3872583354512,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,968.5490333418048,990.0,968.0588683905028,21.941131609497237,0.5415297761963352,0.2808392266734438,989.1776309971302,0.3690069718401528,0.3690069718401528,0.3690069718401528,0.3690069718401528,20.749755634787302,20.749755634787302,20.749755634787302,20.749755634787302,,0.9375533541068466,0.9375533541068466,0.9375533541068466,0.9375533541068466,43.57320936767573,43.57320936767573,43.57320936767573,43.57320936767573,0.8874380726614202,0.8874380726614202,0.8874380726614202,0.8874380726614202,0.978743807266142,0.978743807266142,0.978743807266142,0.978743807266142,42.64700883132367,42.64700883132367,42.64700883132367,42.64700883132367,170.58803532529467,4094.112847807072,0.1623798889069011,5.186975590658645e-05,0.32
1994-02-28,1994-03-11,1138.9177,0.936281984298218,1066.3481241083623,0.314,1994,2,28,1994.02,1993,5,151,22,0.0921324779229625,15.79909076655781,0.0148160721713355,0.66,3,Normal,43,7,5,4,78,137.0,0.1284758672169597,929.3481241083624,929.3481241083624,,4,232.33703102709055,232.33703102709055,232.33703102709055,232.33703102709055,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,984.3481241083624,990.0,968.1085226757692,21.89147732423089,0.5559861588824229,0.2934784992866898,989.1505353418308,0.381865461768857,0.381865461768857,0.381865461768857,0.381865461768857,20.66014720429288,20.66014720429288,20.66014720429288,20.66014720429288,,0.9380618550465208,0.9380618550465208,0.9380618550465208,0.9380618550465208,44.15928396025314,44.15928396025314,44.15928396025314,44.15928396025314,0.8993744187424265,0.8993744187424265,0.8993744187424265,0.8993744187424265,0.9799374418742426,0.9799374418742426,0.9799374418742426,0.9799374418742426,43.27333575900874,43.27333575900874,43.27333575900874,43.27333575900874,173.09334303603495,4154.240232864839,0.162323484350637,5.173678509633496e-05,0.315
1994-03-01,1994-03-12,1161.9348,0.9338086699838878,1085.024790195995,0.307,1994,3,1,1994.03,1993,6,152,22,0.0937461418729339,18.67666608763216,0.0172131238441644,0.64,3,Normal,49,9,9,9,107,183.0,0.1686597409142546,902.0247901959948,902.0247901959948,,4,225.50619754899876,225.50619754899876,225.50619754899876,225.50619754899876,0.0,0.0,0.0,0.0,0.0,0.0,49.0,9.0,9.0,9.0,107.0,969.0247901959948,990.0,968.1672207691876,21.832779230812548,0.5419651001811978,0.2716198321567959,989.186415067662,0.3597299561077758,0.3597299561077758,0.3597299561077758,0.3597299561077758,20.659464342366757,20.659464342366757,20.659464342366757,20.659464342366757,,0.936899861831854,0.936899861831854,0.936899861831854,0.936899861831854,42.80646978283184,42.80646978283184,42.80646978283184,42.80646978283184,0.8718221951696912,0.8718221951696912,0.8718221951696912,0.8718221951696912,0.977182219516969,0.977182219516969,0.977182219516969,0.977182219516969,41.82972115207369,41.82972115207369,41.82972115207369,41.82972115207369,167.31888460829475,4015.653230599074,0.1542074302081806,5.152571021540303e-05,0.305
1994-03-02,1994-03-13,1187.048,0.9228423556859564,1095.458172632303,0.302,1994,3,2,1994.03,1993,6,153,22,0.094647586115431,10.43338243630842,0.009524217991124,0.64,3,Normal,49,9,9,9,107,183.0,0.1670533887754608,912.4581726323032,912.4581726323032,,4,228.11454315807575,228.11454315807575,228.11454315807575,228.11454315807575,0.0,0.0,0.0,0.0,0.0,0.0,49.0,9.0,9.0,9.0,107.0,979.4581726323032,990.0,968.2000113997016,21.799988600298548,0.5515117868505877,0.2799665381058425,989.1685216750436,0.3681288289690039,0.3681288289690039,0.3681288289690039,0.3681288289690039,20.600381446373053,20.600381446373053,20.600381446373053,20.600381446373053,,0.9372359836055336,0.9372359836055336,0.9372359836055336,0.9372359836055336,43.19325068120177,43.19325068120177,43.19325068120177,43.19325068120177,0.8796996065417875,0.8796996065417875,0.8796996065417875,0.8796996065417875,0.9779699606541788,0.9779699606541788,0.9779699606541788,0.9779699606541788,42.24170166922097,42.24170166922097,42.24170166922097,42.24170166922097,168.9668066768839,4055.203360245213,0.1542430472455825,5.143821983807895e-05,0.3
1994-03-03,1994-03-14,1210.671,0.922658798487674,1117.0362502238706,0.296,1994,3,3,1994.03,1993,6,154,22,0.0965119320193424,21.57807759156753,0.0193172581348572,0.64,3,Normal,49,9,9,9,107,183.0,0.1638263753421825,934.0362502238706,934.0362502238706,,4,233.5090625559677,233.5090625559677,233.5090625559677,233.5090625559677,0.0,0.0,0.0,0.0,0.0,0.0,49.0,9.0,9.0,9.0,107.0,1001.0362502238706,990.0,968.2678282149892,21.73217178501068,0.5712560209905727,0.2972290001790965,989.1315149788304,0.3857097251835739,0.3857097251835739,0.3857097251835739,0.3857097251835739,20.477977038657517,20.477977038657517,20.477977038657517,20.477977038657517,,0.9379204812589168,0.9379204812589168,0.9379204812589168,0.9379204812589168,43.98407986878491,43.98407986878491,43.98407986878491,43.98407986878491,0.8958061073072283,0.8958061073072283,0.8958061073072283,0.8958061073072283,0.9795806107307228,0.9795806107307228,0.9795806107307228,0.9795806107307228,43.08595182029321,43.08595182029321,43.08595182029321,43.08595182029321,172.34380728117284,4136.251374748148,0.1542866735494328,5.125419895518132e-05,0.295
1994-03-04,1994-03-15,1238.2939,0.9143826532177884,1132.2744617454025,0.29,1994,3,4,1994.03,1993,6,155,23,0.0978285134948028,15.238211521531866,0.0134580545939737,0.64,3,Normal,49,9,9,9,107,183.0,0.1616215910388946,949.2744617454024,949.2744617454024,,4,237.31861543635063,237.31861543635063,237.31861543635063,237.31861543635063,0.0,0.0,0.0,0.0,0.0,0.0,49.0,9.0,9.0,9.0,107.0,1016.2744617454024,990.0,968.3157197369142,21.68428026308584,0.5851991915477738,0.309419569396322,989.105381239056,0.3983905478661381,0.3983905478661381,0.3983905478661381,0.3983905478661381,20.391270954275573,20.391270954275573,20.391270954275573,20.391270954275573,,0.9383950057371157,0.9383950057371157,0.9383950057371157,0.9383950057371157,44.53490073292218,44.53490073292218,44.53490073292218,44.53490073292218,0.9070244548456656,0.9070244548456656,0.9070244548456656,0.9070244548456656,0.98,0.98,0.98,0.98,43.644202718263735,43.644202718263735,43.644202718263735,43.644202718263735,174.57681087305494,4189.843460953319,0.1541824149278652,5.108486589503835e-05,0.29
1994-03-05,1994-03-16,1266.3107,0.909265330658498,1151.4124173518942,0.285,1994,3,5,1994.03,1993,6,156,23,0.0994820328592036,19.137955606491687,0.0166212864461776,0.64,3,Normal,49,9,9,9,107,183.0,0.1589352322783501,968.4124173518942,968.4124173518942,,4,242.10310433797355,242.10310433797355,242.10310433797355,242.10310433797355,0.0,0.0,0.0,0.0,0.0,0.0,49.0,9.0,9.0,9.0,107.0,1035.4124173518942,990.0,968.3758675973916,21.624132402608325,0.6038263274094992,0.3247299338815153,989.071443738709,0.414634678922629,0.414634678922629,0.414634678922629,0.414634678922629,20.280941462394733,20.280941462394733,20.280941462394733,20.280941462394733,,0.9389783340071663,0.9389783340071663,0.9389783340071663,0.9389783340071663,45.21502139236942,45.21502139236942,45.21502139236942,45.21502139236942,0.9208761994372592,0.9208761994372592,0.9208761994372592,0.9208761994372592,0.98,0.98,0.98,0.98,44.310720964522034,44.310720964522034,44.310720964522034,44.310720964522034,177.2428838580881,4253.829212594115,0.1539351853315294,5.084004864338101e-05,0.285
1994-03-06,1994-03-17,1313.8865,0.9097424573913048,1195.2983332432605,0.275,1994,3,6,1994.03,1993,6,157,23,0.1032737759922177,43.885915891366274,0.0367154497507651,0.64,3,Normal,49,9,9,9,107,183.0,0.1530998537440082,1012.2983332432603,1012.2983332432603,,4,253.07458331081511,253.07458331081511,253.07458331081511,253.07458331081511,0.0,0.0,0.0,0.0,0.0,0.0,49.0,9.0,9.0,9.0,107.0,1079.2983332432605,990.0,968.5137947616216,21.48620523837837,0.6681392830999556,0.3659878332162385,988.9658728836838,0.4530455165865018,0.4530455165865018,0.4530455165865018,0.4530455165865018,19.999032605475676,19.999032605475676,19.999032605475676,19.999032605475676,,0.9394464669700912,0.9394464669700912,0.9394464669700912,0.9394464669700912,46.630304975651946,46.630304975651946,46.630304975651946,46.630304975651946,0.94970071233507,0.94970071233507,0.94970071233507,0.94970071233507,0.98,0.98,0.98,0.98,45.69769887613891,45.69769887613891,45.69769887613891,45.69769887613891,182.79079550455563,4386.979092109335,0.1529248309152917,5.0158356786789386e-05,0.275
1994-03-07,1994-03-18,1333.2273,0.906175230008076,1208.137555230546,0.272,1994,3,7,1994.03,1993,6,158,23,0.1043830847719191,12.839221987285557,0.0106272848912767,0.64,3,Normal,49,9,9,9,107,183.0,0.1514728179814578,1025.137555230546,1025.137555230546,,4,256.2843888076365,256.2843888076365,256.2843888076365,256.2843888076365,0.0,0.0,0.0,0.0,0.0,0.0,49.0,9.0,9.0,9.0,107.0,1092.137555230546,990.0,968.5541466021532,21.44585339784692,0.686954620503696,0.3826788217997098,988.9303665576966,0.4646008630359496,0.4646008630359496,0.4646008630359496,0.4646008630359496,19.9116190925076,19.9116190925076,19.9116190925076,19.9116190925076,,0.9394275302337378,0.9394275302337378,0.9394275302337378,0.9394275302337378,47.01437974640521,47.01437974640521,47.01437974640521,47.01437974640521,0.9575230090917558,0.9575230090917558,0.9575230090917558,0.9575230090917558,0.98,0.98,0.98,0.98,46.0740921514771,46.0740921514771,46.0740921514771,46.0740921514771,184.2963686059084,4423.112846541802,0.1525458486146799,4.993811363427264e-05,0.27
1994-03-08,1994-03-19,1378.3894,0.9145051960029634,1260.5442684154073,0.264,1994,3,8,1994.03,1993,6,159,23,0.1089110247910912,52.40671318486125,0.041574670956015,0.64,3,Normal,49,9,9,9,107,183.0,0.1451753854150984,1077.5442684154073,1077.5442684154073,,4,269.3860671038518,269.3860671038518,269.3860671038518,269.3860671038518,0.0,0.0,0.0,0.0,0.0,0.0,49.0,9.0,9.0,9.0,107.0,1144.5442684154073,990.0,968.7188534150198,21.28114658498021,0.763754444649636,0.4508075489400294,988.7854380064103,0.5132793336525598,0.5132793336525598,0.5132793336525598,0.5132793336525598,19.553305257737996,19.553305257737996,19.553305257737996,19.553305257737996,,0.9389233799351998,0.9389233799351998,0.9389233799351998,0.9389233799351998,48.50250433547612,48.50250433547612,48.50250433547612,48.50250433547612,0.9878310455290452,0.9878310455290452,0.9878310455290452,0.9878310455290452,0.98,0.98,0.98,0.98,47.5324542487666,47.5324542487666,47.5324542487666,47.5324542487666,190.1298169950664,4563.115607881593,0.1508315271101687,4.901314925265296e-05,0.265
1994-03-09,1994-03-20,1408.3553,0.9330428522996808,1314.0558461633727,0.258,1994,3,9,1994.03,1993,6,160,23,0.1135344251085154,53.51157774796548,0.0407224532383477,0.64,3,Normal,49,9,9,9,107,183.0,0.1392634875711729,1131.0558461633727,1100.0,,4,275.0,275.0,275.0,275.0,31.05584616337273,8.315499792378493,1.5273366965593147,1.5273366965593147,1.5273366965593147,18.1583362813163,57.31549979237849,10.527336696559315,10.527336696559315,10.527336696559315,125.1583362813163,1178.3701731854972,990.0,968.8870326593706,21.11296734062944,0.8133248790471639,0.48,988.7066751209528,0.5349,0.5349,0.5349,0.5349,19.284742461582248,19.284742461582248,19.284742461582248,19.284742461582248,,0.9379583964801363,0.9379583964801363,0.9379583964801363,0.9379583964801363,48.783034566733626,48.783034566733626,48.783034566733626,48.783034566733626,0.9935444921941676,0.9935444921941676,0.9935444921941676,0.9935444921941676,0.98,0.98,0.98,0.98,47.80737387539895,47.80737387539895,47.80737387539895,47.80737387539895,191.2294955015958,4589.507892038299,0.1455261555739243,4.829027664181712e-05,0.26
1994-03-10,1994-03-21,1422.4786,0.9333766458487232,1327.7083044595877,0.255,1994,3,10,1994.03,1993,6,161,23,0.1147139975053083,13.652458296214716,0.0102827241875026,0.64,3,Normal,49,9,9,9,107,183.0,0.1378314795390888,1144.7083044595877,1100.0,,4,275.0,275.0,275.0,275.0,44.70830445958768,11.971076057485227,2.1987690717830004,2.1987690717830004,2.1987690717830004,26.14092118675345,60.97107605748523,11.198769071783,11.198769071783,11.198769071783,133.14092118675345,1183.3686142010513,990.0,968.9299403854444,21.07005961455559,0.8206498831863148,0.48,988.6993501168135,0.5349,0.5349,0.5349,0.5349,19.23450973136925,19.23450973136925,19.23450973136925,19.23450973136925,,0.937801670361872,0.937801670361872,0.937801670361872,0.937801670361872,48.64783487797794,48.64783487797794,48.64783487797794,48.64783487797794,0.9907909343783696,0.9907909343783696,0.9907909343783696,0.9907909343783696,0.98,0.98,0.98,0.98,47.67487818041838,47.67487818041838,47.67487818041838,47.67487818041838,190.69951272167356,4576.788305320165,0.1436305791574402,4.8156442606483214e-05,0.255
1994-03-11,1994-03-22,1463.3217,0.94550510416192,1383.5781363808978,0.248,1994,3,11,1994.03,1993,6,162,24,0.1195411509833096,55.86983192131039,0.0403806842940234,0.65,3,Normal,49,9,9,9,107,183.0,0.1322657500780427,1200.5781363808978,1100.0,,4,275.0,275.0,275.0,275.0,100.57813638089785,26.930757828765,4.946465723650713,4.946465723650713,4.946465723650713,58.807981381180696,75.930757828765,13.946465723650713,13.946465723650713,13.946465723650713,165.8079813811807,1203.8236892760665,990.0,969.108483209846,20.89151679015401,0.8506259315431687,0.48,988.6693740684568,0.5349,0.5349,0.5349,0.5349,19.025990858610832,19.025990858610832,19.025990858610832,19.025990858610832,,0.937151091478866,0.937151091478866,0.937151091478866,0.937151091478866,48.08706740637713,48.08706740637713,48.08706740637713,48.08706740637713,0.97937000827652,0.97937000827652,0.97937000827652,0.97937000827652,0.98,0.98,0.98,0.98,47.125326058249584,47.125326058249584,47.125326058249584,47.125326058249584,188.50130423299836,4524.03130159196,0.1362418928692178,4.760133945277736e-05,0.25
1994-03-12,1994-03-23,1494.4335,0.9462756211754526,1414.1459885179058,0.242,1994,3,12,1994.03,1993,6,163,24,0.122182213407947,30.567852137008003,0.0216157683755441,0.65,3,Normal,49,9,9,9,107,183.0,0.1294067242603381,1231.1459885179058,1100.0,,4,275.0,275.0,275.0,275.0,131.14598851790583,35.115592553974786,6.449802713995369,6.449802713995369,6.449802713995369,76.68098782194494,84.11559255397478,15.449802713995368,15.449802713995368,15.449802713995368,183.6809878219449,1215.0151979819657,990.0,969.2072408859808,20.79275911401908,0.8670266147439819,0.48,988.652973385256,0.5349,0.5349,0.5349,0.5349,18.91083249927509,18.91083249927509,18.91083249927509,18.91083249927509,,0.9367891223727164,0.9367891223727164,0.9367891223727164,0.9367891223727164,47.77755053056524,47.77755053056524,47.77755053056524,47.77755053056524,0.973066202251838,0.973066202251838,0.973066202251838,0.973066202251838,0.98,0.98,0.98,0.98,46.821999519953934,46.821999519953934,46.821999519953934,46.821999519953934,187.2879980798157,4494.911953915578,0.1324389416654943,4.7294949010054485e-05,0.24
1994-03-13,1994-03-24,1525.9589,0.9480519815469955,1446.688358904274,0.237,1994,3,13,1994.03,1993,6,164,24,0.1249938742093292,32.54237038636825,0.0224943887783931,0.65,3,Normal,49,9,9,9,107,183.0,0.1264957990942878,1263.688358904274,1100.0,,4,275.0,275.0,275.0,275.0,163.68835890427408,43.82912342245591,8.050247159226593,8.050247159226593,8.050247159226593,95.7084940041384,92.82912342245592,17.050247159226593,17.050247159226593,17.050247159226593,202.7084940041384,1226.9296177409092,990.0,969.3123777749216,20.687622225078485,0.8846617499256976,0.48,988.6353382500744,0.5349,0.5349,0.5349,0.5349,18.78806047515274,18.78806047515274,18.78806047515274,18.78806047515274,,0.9364023904967312,0.9364023904967312,0.9364023904967312,0.9364023904967312,47.44777553276149,47.44777553276149,47.44777553276149,47.44777553276149,0.9663498071845515,0.9663498071845515,0.9663498071845515,0.9663498071845515,0.98,0.98,0.98,0.98,46.49882002210626,46.49882002210626,46.49882002210626,46.49882002210626,185.99528008842503,4463.886722122201,0.1285662381560175,4.696850507283461e-05,0.235
1994-03-14,1994-03-25,1557.9001,0.953111909397202,1484.853138961092,0.232,1994,3,14,1994.03,1993,6,165,24,0.1282913112062383,38.16478005681779,0.0257027304959738,0.65,3,Normal,49,9,9,9,107,183.0,0.1232445116612944,1301.853138961092,1100.0,,4,275.0,275.0,275.0,275.0,201.8531389610921,50.99999999999999,9.0,9.927203555463546,9.927203555463546,121.99873185016504,100.0,18.0,18.927203555463542,18.927203555463542,228.99873185016503,1236.9272035554636,990.0,969.4356793720282,20.564320627971824,0.9105588395107038,0.48,988.6094411604892,0.5349,0.5349,0.5349,0.5349,18.63886178846109,18.63886178846109,18.63886178846109,18.63886178846109,,0.9359324146336524,0.9359324146336524,0.9359324146336524,0.9359324146336524,47.04736123071103,47.04736123071103,47.04736123071103,47.04736123071103,0.9581947297497156,0.9581947297497156,0.9581947297497156,0.9581947297497156,0.98,0.98,0.98,0.98,46.10641400609681,46.10641400609681,46.10641400609681,46.10641400609681,184.42565602438725,4426.215744585294,0.1242046443417457,4.6572135359693744e-05,0.23
