Date,LaggedDate,VicFalls,Conversion,Flow,Exceedance,Year,Month,Day,MonthId,WaterYear,WaterMonth,WaterDay,WaterWeek,Volume,Flow_difference,Flow_difference_pct,EWRRefExceedance,EWRBandNo,EWRBandLabel,EWRChannelA,EWRChannelC,EWRChannelD,EWRChannelE,EWRChannelFG,EWRTotal,EWRProportion,FlowAvailableForGeneration,FlowCanal,LowFlowShutoff,Turbines,FlowTurbine1,FlowTurbine2,FlowTurbine3,FlowTurbine4,FlowSpill,SpillChannelA,SpillChannelC,SpillChannelD,SpillChannelE,SpillChannelFG,FlowChannelA,FlowChannelC,FlowChannelD,FlowChannelE,FlowChannelFG,FlowLeftChannel,LevelHeadpond,LevelTailwater,HeadGross,HeadlossLeftChannel,HeadlossCanal,LevelForebay,HeadlossTurbine1,HeadlossTurbine2,HeadlossTurbine3,HeadlossTurbine4,HeadTurbine1,HeadTurbine2,HeadTurbine3,HeadTurbine4,LowHeadShutoff,EffTurbine1,EffTurbine2,EffTurbine3,EffTurbine4,PowerTurbine1,PowerTurbine2,PowerTurbine3,PowerTurbine4,LoadFactorTurbine1,LoadFactorTurbine2,LoadFactorTurbine3,LoadFactorTurbine4,EffGen1,EffGen2,EffGen3,EffGen4,PowerGenerator1,PowerGenerator2,PowerGenerator3,PowerGenerator4,Power,Energy,PerfMwPerCumec,PerfMWhPerm3,ExceedanceRnd
1994-03-15,1994-03-26,1570.7935,0.9517310164019286,1494.9728943125424,0.231,1994,3,15,1994.03,1993,6,166,24,0.1291656580686037,10.119755351450747,0.0067691898561841,0.65,3,Normal,49,9,9,9,107,183.0,0.1224102461631265,1311.9728943125424,1100.0,,4,275.0,275.0,275.0,275.0,211.9728943125424,51.00000000000001,9.0,10.424896441600444,10.424896441600444,131.12310142934152,100.0,18.0,19.424896441600445,19.424896441600445,238.12310142934152,1237.4248964416004,990.0,969.4683739662404,20.53162603375949,0.9118480304711196,0.48,988.6081519695288,0.5349,0.5349,0.5349,0.5349,18.60487800328837,18.60487800328837,18.60487800328837,18.60487800328837,,0.9358253657103583,0.9358253657103583,0.9358253657103583,0.9358253657103583,46.95620960292349,46.95620960292349,46.95620960292349,46.95620960292349,0.9563382811186046,0.9563382811186046,0.9563382811186046,0.9563382811186046,0.98,0.98,0.98,0.98,46.017085410865015,46.017085410865015,46.017085410865015,46.017085410865015,184.0683416434601,4417.640199443042,0.1231248689148328,4.648190445541921e-05,0.23
1994-03-16,1994-03-27,1594.6056,0.9608539838546808,1532.1831434369838,0.226,1994,3,16,1994.03,1993,6,167,24,0.1323806235929553,37.210249124441134,0.0242857711128261,0.65,3,Normal,49,9,9,9,107,183.0,0.119437418942944,1349.1831434369838,1100.0,,4,275.0,275.0,275.0,275.0,249.18314343698376,51.0,9.0,12.254908693622152,12.254908693622152,164.67332604973944,100.0,18.0,21.254908693622152,21.254908693622152,271.67332604973944,1239.2549086936222,990.0,969.588591694181,20.41140830581901,0.916588374001182,0.48,988.6034116259988,0.5349,0.5349,0.5349,0.5349,18.479919931817783,18.479919931817783,18.479919931817783,18.479919931817783,,0.935431747785226,0.935431747785226,0.935431747785226,0.935431747785226,46.62121461692339,46.62121461692339,46.62121461692339,46.62121461692339,0.9495155726460976,0.9495155726460976,0.9495155726460976,0.9495155726460976,0.98,0.98,0.98,0.98,45.68879032458492,45.68879032458492,45.68879032458492,45.68879032458492,182.7551612983397,4386.123871160153,0.1192776216610662,4.615029325715649e-05,0.225
1994-03-17,1994-03-28,1634.0591,0.9609900846319126,1570.314592802547,0.221,1994,3,17,1994.03,1993,6,168,24,0.13567518081814,38.13144936556319,0.0242826816615833,0.65,3,Normal,49,9,9,9,107,183.0,0.1165371581202713,1387.314592802547,1100.0,,4,275.0,275.0,275.0,275.0,287.31459280254694,51.0,8.999999999999998,14.130225875535094,14.130225875535094,199.0541410514768,100.0,18.0,23.130225875535096,23.130225875535096,306.0541410514768,1241.1302258755352,990.0,969.711785607516,20.288214392484065,0.9214460724457008,0.48,988.5985539275542,0.5349,0.5349,0.5349,0.5349,18.3518683200383,18.3518683200383,18.3518683200383,18.3518683200383,,0.9350283852081206,0.9350283852081206,0.9350283852081206,0.9350283852081206,46.278201520465146,46.278201520465146,46.278201520465146,46.278201520465146,0.9425295625349316,0.9425295625349316,0.9425295625349316,0.9425295625349316,0.98,0.98,0.98,0.98,45.35263749005584,45.35263749005584,45.35263749005584,45.35263749005584,181.41054996022336,4353.853199045361,0.1155249723792346,4.5810744939450346e-05,0.22
1994-03-18,1994-03-29,1656.2409,0.9717907482149442,1609.5195834351923,0.217,1994,3,18,1994.03,1993,6,169,25,0.1390624920088006,39.2049906326456,0.0243581942314554,0.65,3,Normal,49,9,9,9,107,183.0,0.113698523387596,1426.5195834351923,1100.0,,4,275.0,275.0,275.0,275.0,326.5195834351923,51.000000000000014,9.0,16.0,16.058340168943886,234.46124326624843,100.0,18.0,25.0,25.05834016894389,341.4612432662484,1243.0,990.0,969.8384478849443,20.161552115055542,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,18.220362702537265,18.220362702537265,18.220362702537265,18.220362702537265,,0.9346141425129924,0.9346141425129924,0.9346141425129924,0.9346141425129924,45.92622611954096,45.92622611954096,45.92622611954096,45.92622611954096,0.9353610207645816,0.9353610207645816,0.9353610207645816,0.9353610207645816,0.98,0.98,0.98,0.98,45.00770159715015,45.00770159715015,45.00770159715015,45.00770159715015,180.03080638860058,4320.739353326414,0.1118537532823064,4.546232484560621e-05,0.215
1994-03-19,1994-03-30,1678.6114,0.9718781251926132,1631.4057003589478,0.215,1994,3,19,1994.03,1993,6,170,25,0.1409534525110131,21.886116923755253,0.0134154961693095,0.65,3,Normal,49,9,9,9,107,183.0,0.1121732012826335,1448.4057003589478,1100.0,,4,275.0,275.0,275.0,275.0,348.4057003589478,51.000000000000014,9.0,16.0,17.13470657503022,255.27099378391756,100.0,18.0,25.0,26.13470657503022,362.2709937839176,1243.0,990.0,969.9091568780829,20.09084312191726,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,18.149653709398983,18.149653709398983,18.149653709398983,18.149653709398983,,0.934391409184607,0.934391409184607,0.934391409184607,0.934391409184607,45.73709463838924,45.73709463838924,45.73709463838924,45.73709463838924,0.9315090557716748,0.9315090557716748,0.9315090557716748,0.9315090557716748,0.98,0.98,0.98,0.98,44.82235274562145,44.82235274562145,44.82235274562145,44.82235274562145,179.2894109824858,4302.945863579659,0.1098987277922578,4.527510378345601e-05,0.215
1994-03-20,1994-03-31,1723.9214,0.982538593168556,1693.8193070891668,0.208,1994,3,20,1994.03,1993,6,171,25,0.146345988132504,62.41360673021927,0.0368478541182041,0.65,3,Normal,49,9,9,9,107,183.0,0.1080398595257991,1510.8193070891668,1100.0,,4,275.0,275.0,275.0,275.0,410.8193070891669,51.000000000000014,9.0,16.0,20.20422821750001,314.61507887166687,100.0,18.0,25.0,29.20422821750001,421.61507887166687,1243.0,990.0,970.110800838288,19.889199161711872,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.948009749193595,17.948009749193595,17.948009749193595,17.948009749193595,,0.9336530300621092,0.9336530300621092,0.9336530300621092,0.9336530300621092,45.193211189221294,45.193211189221294,45.193211189221294,45.193211189221294,0.9204319997804744,0.9204319997804744,0.9204319997804744,0.9204319997804744,0.98,0.98,0.98,0.98,44.28934696543687,44.28934696543687,44.28934696543687,44.28934696543687,177.15738786174748,4251.77730868194,0.1045904879701678,4.473671410650189e-05,0.21
1994-03-21,1994-04-01,1739.9599,0.9841314895494252,1712.349328143269,0.206,1994,3,21,1994.03,1993,6,172,25,0.1479469819515784,18.530021054102008,0.0108214023561386,0.66,3,Normal,49,9,9,9,107,183.0,0.1068707167353697,1529.349328143269,1100.0,,4,275.0,275.0,275.0,275.0,429.3493281432691,51.000000000000014,9.0,16.0,21.11554072835749,332.2337874149115,100.0,18.0,25.0,30.11554072835749,439.2337874149115,1243.0,990.0,970.1706670601552,19.82933293984479,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.888143527326513,17.888143527326513,17.888143527326513,17.888143527326513,,0.9333456170128216,0.9333456170128216,0.9333456170128216,0.9333456170128216,45.027637025245575,45.027637025245575,45.027637025245575,45.027637025245575,0.9170598172147776,0.9170598172147776,0.9170598172147776,0.9170598172147776,0.98,0.98,0.98,0.98,44.12708428474066,44.12708428474066,44.12708428474066,44.12708428474066,176.50833713896264,4236.200091335104,0.1030796311464984,4.457281240882896e-05,0.205
1994-03-22,1994-04-02,1756.0921,0.982614654600295,1725.5618322878067,0.205,1994,3,22,1994.03,1993,6,173,25,0.1490885423096665,13.21250414453766,0.0076569288317069,0.66,3,Normal,49,9,9,9,107,183.0,0.1060524152631335,1542.5618322878067,1100.0,,4,275.0,275.0,275.0,275.0,442.56183228780674,51.0,9.0,16.0,21.76533601415443,344.7964962736522,100.0,18.0,25.0,30.76533601415443,451.7964962736522,1243.0,990.0,970.2133536120068,19.786646387993187,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.84545697547491,17.84545697547491,17.84545697547491,17.84545697547491,,0.9331264215690636,0.9331264215690636,0.9331264215690636,0.9331264215690636,44.9096379176065,44.9096379176065,44.9096379176065,44.9096379176065,0.91465657673333,0.91465657673333,0.91465657673333,0.91465657673333,0.98,0.98,0.98,0.98,44.01144515925437,44.01144515925437,44.01144515925437,44.01144515925437,176.0457806370175,4225.098735288419,0.1020222963575928,4.445600521136805e-05,0.205
1994-03-23,1994-04-03,1772.3183,0.9864250135611264,1748.2591031121326,0.202,1994,3,23,1994.03,1993,6,174,25,0.1510495865088882,22.69727082432588,0.0129827842931987,0.66,3,Normal,49,9,9,9,107,183.0,0.1046755596319995,1565.2591031121326,1100.0,,4,275.0,275.0,275.0,275.0,465.2591031121326,51.0,9.0,16.0,22.881595235022917,366.3775078771097,100.0,18.0,25.0,31.881595235022917,473.3775078771097,1243.0,990.0,970.2866832562084,19.71331674379155,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.772127331273275,17.772127331273275,17.772127331273275,17.772127331273275,,0.9327498738460882,0.9327498738460882,0.9327498738460882,0.9327498738460882,44.70704944468945,44.70704944468945,44.70704944468945,44.70704944468945,0.9105305385883798,0.9105305385883798,0.9105305385883798,0.9105305385883798,0.98,0.98,0.98,0.98,43.81290845579567,43.81290845579567,43.81290845579567,43.81290845579567,175.25163382318266,4206.039211756384,0.1002435128243928,4.425546308666229e-05,0.2
1994-03-24,1994-04-04,1788.6385,0.9843384976948736,1760.6257340092122,0.2,1994,3,24,1994.03,1993,6,175,25,0.1521180634183959,12.366630897079627,0.0070239975812002,0.66,3,Normal,49,9,9,9,107,183.0,0.1039403187543335,1577.6257340092122,1100.0,,4,275.0,275.0,275.0,275.0,477.6257340092122,50.99999999999999,9.0,16.0,23.48979019717437,378.1359438120379,100.0,18.0,25.0,32.48979019717437,485.1359438120379,1243.0,990.0,970.326636986799,19.67336301320097,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.732173600682692,17.732173600682692,17.732173600682692,17.732173600682692,,0.9325447114395056,0.9325447114395056,0.9325447114395056,0.9325447114395056,44.59673159184487,44.59673159184487,44.59673159184487,44.59673159184487,0.9082837391414432,0.9082837391414432,0.9082837391414432,0.9082837391414432,0.98,0.98,0.98,0.98,43.70479696000797,43.70479696000797,43.70479696000797,43.70479696000797,174.81918784003187,4195.660508160765,0.0992937820134788,4.414625955556361e-05,0.2
1994-03-25,1994-04-05,1805.0532,0.988013942331584,1783.4177282502417,0.198,1994,3,25,1994.03,1993,6,176,26,0.1540872917208208,22.79199424102921,0.0127799527166252,0.66,3,Normal,49,9,9,9,107,183.0,0.1026119663953022,1600.4177282502417,1100.0,,4,275.0,275.0,275.0,275.0,500.4177282502417,51.0,8.999999999999996,15.999999999999996,24.6107079467332,399.80702030350847,100.0,18.0,25.0,33.6107079467332,506.80702030350847,1243.0,990.0,970.4002726605008,19.599727339499168,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.65853792698089,17.65853792698089,17.65853792698089,17.65853792698089,,0.932166592255047,0.932166592255047,0.932166592255047,0.932166592255047,44.39352900537445,44.39352900537445,44.39352900537445,44.39352900537445,0.9041451935921476,0.9041451935921476,0.9041451935921476,0.9041451935921476,0.98,0.98,0.98,0.98,43.505658425266965,43.505658425266965,43.505658425266965,43.505658425266965,174.02263370106786,4176.543208825628,0.0975781674391036,4.394510952047168e-05,0.2
1994-03-26,1994-04-06,1828.6668,0.9885857895968824,1807.794012387604,0.195,1994,3,26,1994.03,1993,6,177,26,0.1561934026702889,24.37628413736252,0.0134839942882475,0.66,3,Normal,49,9,9,9,107,183.0,0.1012283472265221,1624.794012387604,1100.0,,4,275.0,275.0,275.0,275.0,524.794012387604,51.0,8.999999999999996,15.999999999999996,25.809541592832986,422.984470794771,100.0,18.0,25.0,34.809541592832986,529.984470794771,1243.0,990.0,970.4790268092522,19.52097319074778,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.579783778229505,17.579783778229505,17.579783778229505,17.579783778229505,,0.9317621897012084,0.9317621897012084,0.9317621897012084,0.9317621897012084,44.176367847195,44.176367847195,44.176367847195,44.176367847195,0.8997223594133401,0.8997223594133401,0.8997223594133401,0.8997223594133401,0.979972235941334,0.979972235941334,0.979972235941334,0.979972235941334,43.29161397498254,43.29161397498254,43.29161397498254,43.29161397498254,173.16645589993016,4155.994941598324,0.0957888203596959,4.372890300503287e-05,0.195
1994-03-27,1994-04-07,1840.5463,0.9955175444855696,1832.2961330880007,0.193,1994,3,27,1994.03,1993,6,178,26,0.1583103858988032,24.50212070039675,0.0133723584621132,0.66,3,Normal,49,9,9,9,107,183.0,0.0998746854808818,1649.2961330880007,1100.0,,4,275.0,275.0,275.0,275.0,549.2961330880007,51.0,8.999999999999996,15.999999999999996,27.01456392236069,446.28156916564,100.0,18.0,25.0,36.01456392236069,553.28156916564,1243.0,990.0,970.5581875068996,19.441812493100315,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.500623080582038,17.500623080582038,17.500623080582038,17.500623080582038,,0.9313556995187888,0.9313556995187888,0.9313556995187888,0.9313556995187888,43.95825876689554,43.95825876689554,43.95825876689554,43.95825876689554,0.8952802192850415,0.8952802192850415,0.8952802192850415,0.8952802192850415,0.979528021928504,0.979528021928504,0.979528021928504,0.979528021928504,43.05834625735851,43.05834625735851,43.05834625735851,43.05834625735851,172.23338502943403,4133.601240706417,0.0939986620717067,4.349327904783688e-05,0.195
1994-03-28,1994-04-08,1840.5463,0.9955175444855696,1832.2961330880007,0.193,1994,3,28,1994.03,1993,6,179,26,0.1583103858988032,0.0,0.0,0.66,3,Normal,49,9,9,9,107,183.0,0.0998746854808818,1649.2961330880007,1100.0,,4,275.0,275.0,275.0,275.0,549.2961330880007,51.0,8.999999999999996,15.999999999999996,27.01456392236069,446.28156916564,100.0,18.0,25.0,36.01456392236069,553.28156916564,1243.0,990.0,970.5581875068996,19.441812493100315,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.500623080582038,17.500623080582038,17.500623080582038,17.500623080582038,,0.9313556995187888,0.9313556995187888,0.9313556995187888,0.9313556995187888,43.95825876689554,43.95825876689554,43.95825876689554,43.95825876689554,0.8952802192850415,0.8952802192850415,0.8952802192850415,0.8952802192850415,0.979528021928504,0.979528021928504,0.979528021928504,0.979528021928504,43.05834625735851,43.05834625735851,43.05834625735851,43.05834625735851,172.23338502943403,4133.601240706417,0.0939986620717067,4.349327904783688e-05,0.195
1994-03-29,1994-04-09,1842.928,0.9955175444855696,1834.667157223702,0.193,1994,3,29,1994.03,1993,6,180,26,0.1585152423841278,2.3710241357014183,0.0012923456586476,0.66,3,Normal,49,9,9,9,107,183.0,0.0997456128646917,1651.667157223702,1100.0,,4,275.0,275.0,275.0,275.0,551.6671572237019,51.0,9.000000000000004,16.000000000000004,27.13117166673944,448.5359855569625,100.0,18.0,25.0,36.13117166673944,555.5359855569625,1243.0,990.0,970.5658477387228,19.43415226127729,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.492962848759014,17.492962848759014,17.492962848759014,17.492962848759014,,0.9313163642283776,0.9313163642283776,0.9313163642283776,0.9313163642283776,43.937161971815954,43.937161971815954,43.937161971815954,43.937161971815954,0.8948505493241539,0.8948505493241539,0.8948505493241539,0.8948505493241539,0.9794850549324152,0.9794850549324152,0.9794850549324152,0.9794850549324152,43.03579350753858,43.03579350753858,43.03579350753858,43.03579350753858,172.1431740301543,4131.436176723703,0.0938280130825739,4.3470498492463205e-05,0.195
1994-03-30,1994-04-10,1847.6972,0.9955175444855696,1839.4149794968628,0.192,1994,3,30,1994.03,1993,6,181,26,0.1589254542285289,4.7478222731606365,0.0025811588608783,0.66,3,Normal,49,9,9,9,107,183.0,0.0994881535922123,1656.4149794968628,1100.0,,4,275.0,275.0,275.0,275.0,556.4149794968628,51.0,9.0,16.0,27.36467112279653,453.0503083740663,100.0,18.0,25.0,36.36467112279653,560.0503083740663,1243.0,990.0,970.581186856836,19.418813143164016,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.47762373064574,17.47762373064574,17.47762373064574,17.47762373064574,,0.931237597856866,0.931237597856866,0.931237597856866,0.931237597856866,43.894921891707135,43.894921891707135,43.894921891707135,43.894921891707135,0.8939902625602267,0.8939902625602267,0.8939902625602267,0.8939902625602267,0.9793990262560226,0.9793990262560226,0.9793990262560226,0.9793990262560226,42.990643758322136,42.990643758322136,42.990643758322136,42.990643758322136,171.96257503328854,4127.101800798925,0.0934876452296401,4.342489268517387e-05,0.19
1994-03-31,1994-04-11,1852.4742,0.9909847503011144,1835.7736825262568,0.192,1994,3,31,1994.03,1993,6,182,26,0.1586108461702685,3.641296970606163,0.0019835217190799,0.66,3,Normal,49,9,9,9,107,183.0,0.0996854905056536,1652.7736825262568,1100.0,,4,275.0,275.0,275.0,275.0,552.7736825262568,51.0,9.0,16.0,27.18559094391427,449.5880915823426,100.0,18.0,25.0,36.18559094391427,556.5880915823426,1243.0,990.0,970.5694226666232,19.43057733337673,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.489387920858455,17.489387920858455,17.489387920858455,17.489387920858455,,0.931298006973608,0.931298006973608,0.931298006973608,0.931298006973608,43.92731693550439,43.92731693550439,43.92731693550439,43.92731693550439,0.8946500394196413,0.8946500394196413,0.8946500394196413,0.8946500394196413,0.979465003941964,0.979465003941964,0.979465003941964,0.979465003941964,43.025269655393714,43.025269655393714,43.025269655393714,43.025269655393714,172.10107862157486,4130.425886917797,0.0937485269887636,4.3459868338781527e-05,0.19
1994-04-01,1994-04-12,1840.5463,0.9955175444855696,1832.2961330880007,0.193,1994,4,1,1994.04,1993,7,183,27,0.1583103858988032,3.477549438255892,0.0018979188873771,0.7000000000000001,4,Mod_Dry,45,11,10,10,72,148.0,0.0807729696785273,1684.2961330880007,1100.0,,4,275.0,275.0,275.0,275.0,584.2961330880007,55.0,7.0,15.0,39.47946845189194,467.8166646361088,100.0,18.0,25.0,49.47946845189194,539.8166646361087,1243.0,990.0,970.5581875068996,19.441812493100315,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.500623080582038,17.500623080582038,17.500623080582038,17.500623080582038,,0.9313556995187888,0.9313556995187888,0.9313556995187888,0.9313556995187888,43.95825876689554,43.95825876689554,43.95825876689554,43.95825876689554,0.8952802192850415,0.8952802192850415,0.8952802192850415,0.8952802192850415,0.979528021928504,0.979528021928504,0.979528021928504,0.979528021928504,43.05834625735851,43.05834625735851,43.05834625735851,43.05834625735851,172.23338502943403,4133.601240706417,0.0939986620717067,4.349327904783688e-05,0.195
1994-04-02,1994-04-13,1840.5463,0.9955175444855696,1832.2961330880007,0.193,1994,4,2,1994.04,1993,7,184,27,0.1583103858988032,0.0,0.0,0.7000000000000001,4,Mod_Dry,45,11,10,10,72,148.0,0.0807729696785273,1684.2961330880007,1100.0,,4,275.0,275.0,275.0,275.0,584.2961330880007,55.0,7.0,15.0,39.47946845189194,467.8166646361088,100.0,18.0,25.0,49.47946845189194,539.8166646361087,1243.0,990.0,970.5581875068996,19.441812493100315,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.500623080582038,17.500623080582038,17.500623080582038,17.500623080582038,,0.9313556995187888,0.9313556995187888,0.9313556995187888,0.9313556995187888,43.95825876689554,43.95825876689554,43.95825876689554,43.95825876689554,0.8952802192850415,0.8952802192850415,0.8952802192850415,0.8952802192850415,0.979528021928504,0.979528021928504,0.979528021928504,0.979528021928504,43.05834625735851,43.05834625735851,43.05834625735851,43.05834625735851,172.23338502943403,4133.601240706417,0.0939986620717067,4.349327904783688e-05,0.195
1994-04-03,1994-04-14,1840.5463,0.9955175444855696,1832.2961330880007,0.193,1994,4,3,1994.04,1993,7,185,27,0.1583103858988032,0.0,0.0,0.7000000000000001,4,Mod_Dry,45,11,10,10,72,148.0,0.0807729696785273,1684.2961330880007,1100.0,,4,275.0,275.0,275.0,275.0,584.2961330880007,55.0,7.0,15.0,39.47946845189194,467.8166646361088,100.0,18.0,25.0,49.47946845189194,539.8166646361087,1243.0,990.0,970.5581875068996,19.441812493100315,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.500623080582038,17.500623080582038,17.500623080582038,17.500623080582038,,0.9313556995187888,0.9313556995187888,0.9313556995187888,0.9313556995187888,43.95825876689554,43.95825876689554,43.95825876689554,43.95825876689554,0.8952802192850415,0.8952802192850415,0.8952802192850415,0.8952802192850415,0.979528021928504,0.979528021928504,0.979528021928504,0.979528021928504,43.05834625735851,43.05834625735851,43.05834625735851,43.05834625735851,172.23338502943403,4133.601240706417,0.0939986620717067,4.349327904783688e-05,0.195
1994-04-04,1994-04-15,1828.6668,0.9885857895968824,1807.794012387604,0.195,1994,4,4,1994.04,1993,7,186,27,0.1561934026702889,24.50212070039675,0.0135536020876826,0.7000000000000001,4,Mod_Dry,45,11,10,10,72,148.0,0.0818677343689905,1659.794012387604,1100.0,,4,275.0,275.0,275.0,275.0,559.794012387604,55.0,7.0,15.0,37.82391975591919,444.9700926316848,100.0,18.0,25.0,47.82391975591919,516.9700926316848,1243.0,990.0,970.4790268092522,19.52097319074778,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.579783778229505,17.579783778229505,17.579783778229505,17.579783778229505,,0.9317621897012084,0.9317621897012084,0.9317621897012084,0.9317621897012084,44.176367847195,44.176367847195,44.176367847195,44.176367847195,0.8997223594133401,0.8997223594133401,0.8997223594133401,0.8997223594133401,0.979972235941334,0.979972235941334,0.979972235941334,0.979972235941334,43.29161397498254,43.29161397498254,43.29161397498254,43.29161397498254,173.16645589993016,4155.994941598324,0.0957888203596959,4.372890300503287e-05,0.195
1994-04-05,1994-04-16,1816.8359,0.9916635128780744,1801.689870916998,0.196,1994,4,5,1994.04,1993,7,187,27,0.1556660048472286,6.1041414706060095,0.0033880089848644,0.7000000000000001,4,Mod_Dry,45,11,10,10,72,148.0,0.0821451029886032,1653.689870916998,1100.0,,4,275.0,275.0,275.0,275.0,553.689870916998,55.0,7.0,15.0,37.41147776466202,439.278393152336,100.0,18.0,25.0,47.41147776466202,511.278393152336,1243.0,990.0,970.4593057368088,19.5406942631912,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.599504850672922,17.599504850672922,17.599504850672922,17.599504850672922,,0.9318634574082054,0.9318634574082054,0.9318634574082054,0.9318634574082054,44.230731728599125,44.230731728599125,44.230731728599125,44.230731728599125,0.9008295667739128,0.9008295667739128,0.9008295667739128,0.9008295667739128,0.98,0.98,0.98,0.98,43.34611709402714,43.34611709402714,43.34611709402714,43.34611709402714,173.38446837610857,4161.227241026606,0.0962343581849976,4.378395666063348e-05,0.195
1994-04-06,1994-04-17,1805.0532,0.988013942331584,1783.4177282502417,0.198,1994,4,6,1994.04,1993,7,188,27,0.1540872917208208,18.272142666756512,0.0102455764442152,0.7000000000000001,4,Mod_Dry,45,11,10,10,72,148.0,0.0829867269207908,1635.4177282502417,1100.0,,4,275.0,275.0,275.0,275.0,535.4177282502417,55.0,7.0,15.0,36.17687353042174,422.24085471982,100.0,18.0,25.0,46.17687353042174,494.24085471982,1243.0,990.0,970.4002726605008,19.599727339499168,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.65853792698089,17.65853792698089,17.65853792698089,17.65853792698089,,0.932166592255047,0.932166592255047,0.932166592255047,0.932166592255047,44.39352900537445,44.39352900537445,44.39352900537445,44.39352900537445,0.9041451935921476,0.9041451935921476,0.9041451935921476,0.9041451935921476,0.98,0.98,0.98,0.98,43.505658425266965,43.505658425266965,43.505658425266965,43.505658425266965,174.02263370106786,4176.543208825628,0.0975781674391036,4.394510952047168e-05,0.2
1994-04-07,1994-04-18,1793.3188,0.9856727560705408,1767.625484109115,0.199,1994,4,7,1994.04,1993,7,189,27,0.1527228418270275,15.792244141126506,0.0089341573105265,0.7000000000000001,4,Mod_Dry,45,11,10,10,72,148.0,0.0837281433937869,1619.625484109115,1100.0,,4,275.0,275.0,275.0,275.0,519.625484109115,55.0,7.0,15.0,35.10983000737264,407.5156541017424,100.0,18.0,25.0,45.10983000737264,479.5156541017424,1243.0,990.0,970.3492515640448,19.650748435955165,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.70955902343689,17.70955902343689,17.70955902343689,17.70955902343689,,0.9324285855853484,0.9324285855853484,0.9324285855853484,0.9324285855853484,44.53430916826936,44.53430916826936,44.53430916826936,44.53430916826936,0.9070124066857304,0.9070124066857304,0.9070124066857304,0.9070124066857304,0.98,0.98,0.98,0.98,43.64362298490397,43.64362298490397,43.64362298490397,43.64362298490397,174.57449193961588,4189.787806550781,0.098762149283903,4.408446766151916e-05,0.2
1994-04-08,1994-04-19,1781.6326,0.9830968663905726,1751.5174261192883,0.201,1994,4,8,1994.04,1993,7,190,28,0.1513311056167065,16.10805798982642,0.0091966301617197,0.7000000000000001,4,Mod_Dry,45,11,10,10,72,148.0,0.084498160162707,1603.5174261192883,1100.0,,4,275.0,275.0,275.0,275.0,503.5174261192883,55.0,7.0,15.0,34.02144771076272,392.4959784085257,100.0,18.0,25.0,44.02144771076272,464.4959784085257,1243.0,990.0,970.2972101459238,19.702789854076173,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.761600441557896,17.761600441557896,17.761600441557896,17.761600441557896,,0.9326958182673998,0.9326958182673998,0.9326958182673998,0.9326958182673998,44.677978936024,44.677978936024,44.677978936024,44.677978936024,0.909938471202118,0.909938471202118,0.909938471202118,0.909938471202118,0.98,0.98,0.98,0.98,43.78441935730352,43.78441935730352,43.78441935730352,43.78441935730352,175.13767742921408,4203.304258301137,0.0999919697157989,4.42266862194985e-05,0.2
1994-04-09,1994-04-20,1769.9945,0.9864250135611264,1745.9668486656192,0.202,1994,4,9,1994.04,1993,7,191,28,0.1508515357247095,5.550577453669348,0.0031790852489046,0.7000000000000001,4,Mod_Dry,45,11,10,10,72,148.0,0.0847667870172398,1597.9668486656192,1100.0,,4,275.0,275.0,275.0,275.0,497.9668486656192,55.0,7.0,15.0,33.64640869362292,387.3204399719962,100.0,18.0,25.0,43.64640869362292,459.3204399719962,1243.0,990.0,970.2792775110736,19.720722488926413,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.779533076408136,17.779533076408136,17.779533076408136,17.779533076408136,,0.9327879023473558,0.9327879023473558,0.9327879023473558,0.9327879023473558,44.72750260272614,44.72750260272614,44.72750260272614,44.72750260272614,0.9109470998518562,0.9109470998518562,0.9109470998518562,0.9109470998518562,0.98,0.98,0.98,0.98,43.832952550671614,43.832952550671614,43.832952550671614,43.832952550671614,175.33181020268646,4207.963444864475,0.1004210419783665,4.427570964714304e-05,0.2
1994-04-10,1994-04-21,1746.8622,0.982614654600295,1716.4923972873114,0.205,1994,4,10,1994.04,1993,7,192,28,0.1483049431256237,29.474451378307773,0.0171713264940108,0.7000000000000001,4,Mod_Dry,45,11,10,10,72,148.0,0.0862223451929611,1568.4923972873114,1100.0,,4,275.0,275.0,275.0,275.0,468.4923972873114,55.0,7.0,15.0,31.65489170860212,359.8375055787093,100.0,18.0,25.0,41.65489170860212,431.8375055787093,1243.0,990.0,970.1840523604668,19.815947639533302,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.87475822701503,17.87475822701503,17.87475822701503,17.87475822701503,,0.9332768834957222,0.9332768834957222,0.9332768834957222,0.9332768834957222,44.99063039718336,44.99063039718336,44.99063039718336,44.99063039718336,0.9163061180689076,0.9163061180689076,0.9163061180689076,0.9163061180689076,0.98,0.98,0.98,0.98,44.09081778923969,44.09081778923969,44.09081778923969,44.09081778923969,176.36327115695877,4232.718507767011,0.1027463165206426,4.45361795850906e-05,0.205
1994-04-11,1994-04-22,1723.9214,0.982538593168556,1693.8193070891668,0.208,1994,4,11,1994.04,1993,7,193,28,0.146345988132504,22.673090198144337,0.0133857785793622,0.75,4,Mod_Dry,45,11,10,10,72,148.0,0.0873764984143074,1545.8193070891668,1100.0,,4,275.0,275.0,275.0,275.0,445.8193070891669,55.0,7.0,15.0,30.12292615467344,338.6963809344935,100.0,18.0,25.0,40.12292615467344,410.6963809344935,1243.0,990.0,970.110800838288,19.889199161711872,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.948009749193595,17.948009749193595,17.948009749193595,17.948009749193595,,0.9336530300621092,0.9336530300621092,0.9336530300621092,0.9336530300621092,45.193211189221294,45.193211189221294,45.193211189221294,45.193211189221294,0.9204319997804744,0.9204319997804744,0.9204319997804744,0.9204319997804744,0.98,0.98,0.98,0.98,44.28934696543687,44.28934696543687,44.28934696543687,44.28934696543687,177.15738786174748,4251.77730868194,0.1045904879701678,4.473671410650189e-05,0.21
1994-04-12,1994-04-23,1696.6442,0.97387137230227,1652.3132153626868,0.213,1994,4,12,1994.04,1993,7,194,28,0.1427598618073361,41.50609172648024,0.0251199901692788,0.75,4,Mod_Dry,45,11,10,10,72,148.0,0.0895713951955008,1504.3132153626868,1100.0,,4,275.0,275.0,275.0,275.0,404.3132153626868,54.99999999999999,7.0,15.000000000000004,27.31846049747884,299.99475486520805,100.0,18.0,25.0,37.31846049747884,371.9947548652081,1243.0,990.0,969.9767042342488,20.0232957657513,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,18.082106353233023,18.082106353233023,18.082106353233023,18.082106353233023,,0.934178635012684,0.934178635012684,0.934178635012684,0.934178635012684,45.55649919899174,45.55649919899174,45.55649919899174,45.55649919899174,0.9278309409163288,0.9278309409163288,0.9278309409163288,0.9278309409163288,0.98,0.98,0.98,0.98,44.645369215011904,44.645369215011904,44.645369215011904,44.645369215011904,178.58147686004762,4285.955444641143,0.1080796759353211,4.509633254041607e-05,0.215
1994-04-13,1994-04-24,1669.6405,0.969982977775391,1619.5228640043929,0.216,1994,4,13,1994.04,1993,7,195,28,0.1399267754499795,32.790351358294174,0.0202469209216457,0.75,4,Mod_Dry,45,11,10,10,72,148.0,0.0913849401508656,1471.5228640043929,1100.0,,4,275.0,275.0,275.0,275.0,371.5228640043929,55.0,6.9999999999999964,15.000000000000004,25.102896216513034,269.4199677878799,100.0,18.0,25.0,35.10289621651303,341.4199677878799,1243.0,990.0,969.8707661760142,20.129233823985828,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,18.18804441146755,18.18804441146755,18.18804441146755,18.18804441146755,,0.9345123398961228,0.9345123398961228,0.9345123398961228,0.9345123398961228,45.83977104095968,45.83977104095968,45.83977104095968,45.83977104095968,0.933600224866796,0.933600224866796,0.933600224866796,0.933600224866796,0.98,0.98,0.98,0.98,44.92297562014049,44.92297562014049,44.92297562014049,44.92297562014049,179.69190248056196,4312.605659533487,0.1109536064444685,4.537674305064696e-05,0.215
1994-04-14,1994-04-25,1645.1264,0.9659758417726594,1589.152359062425,0.219,1994,4,14,1994.04,1993,7,196,28,0.1373027638229935,30.37050494196773,0.0191111347938254,0.75,4,Mod_Dry,45,11,10,10,72,148.0,0.0931314100602145,1441.152359062425,1100.0,,4,275.0,275.0,275.0,275.0,341.1523590624249,55.000000000000014,7.0,14.999999999999996,23.050835071785468,241.10152399063944,100.0,18.0,25.0,33.05083507178547,313.10152399063946,1243.0,990.0,969.7726460831248,20.227353916875245,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,18.286164504356968,18.286164504356968,18.286164504356968,18.286164504356968,,0.9348214181887244,0.9348214181887244,0.9348214181887244,0.9348214181887244,46.10230822107891,46.10230822107891,46.10230822107891,46.10230822107891,0.9389472142785928,0.9389472142785928,0.9389472142785928,0.9389472142785928,0.98,0.98,0.98,0.98,45.18026205665733,45.18026205665733,45.18026205665733,45.18026205665733,180.7210482266293,4337.305157439103,0.1137216624926082,4.56366283400579e-05,0.22
1994-04-15,1994-04-26,1623.0388,0.9609360770575194,1559.6365373841434,0.223,1994,4,15,1994.04,1993,7,197,29,0.13475259682999,29.515821678281327,0.0189248077810397,0.75,4,Mod_Dry,45,11,10,10,72,148.0,0.0948939040939813,1411.6365373841434,1100.0,,4,275.0,275.0,275.0,275.0,311.63653738414337,55.000000000000014,7.0,15.0,21.056522796225902,213.58001458791745,100.0,18.0,25.0,31.056522796225902,285.58001458791745,1243.0,990.0,969.6772872746257,20.322712725374345,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,18.381523312856068,18.381523312856068,18.381523312856068,18.381523312856068,,0.9351217984354968,0.9351217984354968,0.9351217984354968,0.9351217984354968,46.35761384876225,46.35761384876225,46.35761384876225,46.35761384876225,0.944146921563386,0.944146921563386,0.944146921563386,0.944146921563386,0.98,0.98,0.98,0.98,45.430461571787006,45.430461571787006,45.430461571787006,45.430461571787006,181.72184628714805,4361.324310891552,0.1165155098199583,4.5889355123017175e-05,0.225
1994-04-16,1994-04-27,1601.139,0.9548448794010084,1528.8393753592509,0.226,1994,4,16,1994.04,1993,7,198,29,0.1320917220310392,30.79716202489272,0.0201441449777259,0.75,4,Mod_Dry,45,11,10,10,72,148.0,0.0968054606555528,1380.8393753592509,1100.0,,4,275.0,275.0,275.0,275.0,280.8393753592509,55.0,7.0,15.0,18.975633470219652,184.86374188903125,100.0,18.0,25.0,28.975633470219652,256.86374188903125,1243.0,990.0,969.5777887511608,20.42221124883929,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,18.481021836321013,18.481021836321013,18.481021836321013,18.481021836321013,,0.9354352187844112,0.9354352187844112,0.9354352187844112,0.9354352187844112,46.624167508237136,46.624167508237136,46.624167508237136,46.624167508237136,0.9495757129987196,0.9495757129987196,0.9495757129987196,0.9495757129987196,0.98,0.98,0.98,0.98,45.69168415807239,45.69168415807239,45.69168415807239,45.69168415807239,182.7667366322896,4386.401679174949,0.1195460684608169,4.615321632128524e-05,0.225
1994-04-17,1994-04-28,1590.2593,0.9608539838546808,1528.006983766956,0.227,1994,4,17,1994.04,1993,7,199,29,0.132019803397465,0.8323915922949254,0.0005447564056565,0.75,4,Mod_Dry,45,11,10,10,72,148.0,0.0968581960503475,1380.006983766956,1100.0,,4,275.0,275.0,275.0,275.0,280.00698376695595,55.000000000000014,7.0,15.0,18.919390795064597,184.08759297189133,100.0,18.0,25.0,28.919390795064597,256.0875929718913,1243.0,990.0,969.5750994860164,20.42490051398363,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,18.483711101465357,18.483711101465357,18.483711101465357,18.483711101465357,,0.935443689969616,0.935443689969616,0.935443689969616,0.935443689969616,46.63137430619677,46.63137430619677,46.63137430619677,46.63137430619677,0.9497224909612376,0.9497224909612376,0.9497224909612376,0.9497224909612376,0.98,0.98,0.98,0.98,45.698746820072834,45.698746820072834,45.698746820072834,45.698746820072834,182.7949872802913,4387.079694726992,0.1196296805068597,4.616035032330589e-05,0.225
1994-04-18,1994-04-29,1568.6399,0.9517310164019286,1492.9232463956196,0.231,1994,4,18,1994.04,1993,7,200,29,0.1289885684885815,35.083737371336376,0.023500027517181,0.75,4,Mod_Dry,45,11,10,10,72,148.0,0.0991343663227952,1344.9232463956196,1100.0,,4,275.0,275.0,275.0,275.0,244.9232463956196,55.0,7.0,15.0,16.548867999704026,151.37437839591556,100.0,18.0,25.0,26.548867999704022,223.3743783959156,1243.0,990.0,969.4617520268166,20.53824797318339,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,18.59705856066511,18.59705856066511,18.59705856066511,18.59705856066511,,0.9358007344660952,0.9358007344660952,0.9358007344660952,0.9358007344660952,46.935238997421045,46.935238997421045,46.935238997421045,46.935238997421045,0.9559111812102046,0.9559111812102046,0.9559111812102046,0.9559111812102046,0.98,0.98,0.98,0.98,45.99653421747262,45.99653421747262,45.99653421747262,45.99653421747262,183.9861368698905,4415.667284877372,0.1232388452079436,4.646114567421477e-05,0.23
1994-04-19,1994-04-30,1547.2067,0.947753481275309,1466.3705361774826,0.234,1994,4,19,1994.04,1993,7,201,29,0.1266944143257345,26.55271021813701,0.0181077766928912,0.75,4,Mod_Dry,45,11,10,10,72,148.0,0.1009294692907596,1318.3705361774826,1100.0,,4,275.0,275.0,275.0,275.0,218.37053617748256,55.0,7.0,14.754765957938012,14.754765957938012,126.86100426160654,100.0,18.0,24.75476595793801,24.75476595793801,198.86100426160647,1242.754765957938,990.0,969.3759663476504,20.62403365234968,0.9256541743643832,0.48,988.5943458256356,0.5349,0.5349,0.5349,0.5349,18.68347947798531,18.68347947798531,18.68347947798531,18.68347947798531,,0.9360729603556536,0.9360729603556536,0.9360729603556536,0.9360729603556536,47.167065010006574,47.167065010006574,47.167065010006574,47.167065010006574,0.9606326885948384,0.9606326885948384,0.9606326885948384,0.9606326885948384,0.98,0.98,0.98,0.98,46.22372370980644,46.22372370980644,46.22372370980644,46.22372370980644,184.89489483922577,4437.477476141418,0.1260901595317153,4.669063000990549e-05,0.235
1994-04-20,1994-05-01,1525.9589,0.9480519815469955,1446.688358904274,0.237,1994,4,20,1994.04,1993,7,202,29,0.1249938742093292,19.68217727320848,0.0136049876616936,0.75,4,Mod_Dry,45,11,10,10,72,148.0,0.1023026134751617,1298.688358904274,1100.0,,4,275.0,275.0,275.0,275.0,198.68835890427408,55.0,6.999999999999998,13.424889115153656,13.424889115153656,109.8385806739668,100.0,18.0,23.42488911515365,23.42488911515365,181.8385806739668,1241.4248891151535,990.0,969.3123777749216,20.687622225078485,0.9222093487461352,0.48,988.5977906512538,0.5349,0.5349,0.5349,0.5349,18.75051287633232,18.75051287633232,18.75051287633232,18.75051287633232,,0.9362841155604468,0.9362841155604468,0.9362841155604468,0.9362841155604468,47.34697096438217,47.34697096438217,47.34697096438217,47.34697096438217,0.9642967609853804,0.9642967609853804,0.9642967609853804,0.9642967609853804,0.98,0.98,0.98,0.98,46.40003154509453,46.40003154509453,46.40003154509453,46.40003154509453,185.6001261803781,4454.403028329075,0.1282930943890031,4.686871873241872e-05,0.235
1994-04-21,1994-05-02,1504.8959,0.9514248483621192,1431.7953534582748,0.241,1994,4,21,1994.04,1993,7,203,29,0.1237071185387949,14.89300544599928,0.0104016299606138,0.84,4,Mod_Dry,45,11,10,10,72,148.0,0.103366727404534,1283.7953534582748,1100.0,,4,275.0,275.0,275.0,275.0,183.7953534582748,55.00000000000001,7.0,12.418604963396946,12.418604963396946,96.95814353148091,100.0,18.0,22.418604963396945,22.418604963396945,168.9581435314809,1240.418604963397,990.0,969.2642619111728,20.735738088827134,0.9196027363789696,0.48,988.6003972636212,0.5349,0.5349,0.5349,0.5349,18.801235352448195,18.801235352448195,18.801235352448195,18.801235352448195,,0.9364438913602118,0.9364438913602118,0.9364438913602118,0.9364438913602118,47.483151988876216,47.483151988876216,47.483151988876216,47.483151988876216,0.967070305272428,0.967070305272428,0.967070305272428,0.967070305272428,0.98,0.98,0.98,0.98,46.53348894909869,46.53348894909869,46.53348894909869,46.53348894909869,186.1339557963948,4467.214939113474,0.1300003910103617,4.700352419100878e-05,0.24
1994-04-22,1994-05-03,1473.6465,0.944675992155444,1392.1184694738974,0.245,1994,4,22,1994.04,1993,7,204,30,0.1202790357625447,39.67688398437736,0.0285010829569496,0.84,4,Mod_Dry,45,11,10,10,72,148.0,0.1063127910772791,1244.1184694738974,1100.0,,4,275.0,275.0,275.0,275.0,144.11846947389745,43.81980490760395,7.0,9.73773442391199,9.73773442391199,73.82319571846952,88.81980490760395,18.0,19.737734423911988,19.737734423911988,145.82319571846952,1226.557539331516,990.0,969.1360750552234,20.863924944776613,0.8839414283624395,0.48,988.6360585716376,0.5349,0.5349,0.5349,0.5349,18.965083516414204,18.965083516414204,18.965083516414204,18.965083516414204,,0.9369600130767048,0.9369600130767048,0.9369600130767048,0.9369600130767048,47.923354476995385,47.923354476995385,47.923354476995385,47.923354476995385,0.9760357327290302,0.9760357327290302,0.9760357327290302,0.9760357327290302,0.98,0.98,0.98,0.98,46.96488738745548,46.96488738745548,46.96488738745548,46.96488738745548,187.8595495498219,4508.629189195726,0.1349450881294728,4.7439280189348974e-05,0.245
1994-04-23,1994-05-04,1442.8091,0.9395485585172468,1355.589210120566,0.252,1994,4,23,1994.04,1993,7,205,30,0.1171229077544169,36.52925935333155,0.0269471452565505,0.84,4,Mod_Dry,45,11,10,10,72,148.0,0.1091776173010678,1207.589210120566,1100.0,,4,275.0,275.0,275.0,275.0,107.5892101205659,32.71293550963152,7.0,7.269541224362561,7.269541224362561,53.337192162209256,77.71293550963152,18.0,17.269541224362563,17.269541224362563,125.33719216220923,1212.9824767339942,990.0,969.0180574480818,20.981942551918223,0.8640477476314571,0.48,988.6559522523684,0.5349,0.5349,0.5349,0.5349,19.102994804286705,19.102994804286705,19.102994804286705,19.102994804286705,,0.9373913437893746,0.9373913437893746,0.9373913437893746,0.9373913437893746,48.29406804136239,48.29406804136239,48.29406804136239,48.29406804136239,0.9835859071560568,0.9835859071560568,0.9835859071560568,0.9835859071560568,0.98,0.98,0.98,0.98,47.32818668053514,47.32818668053514,47.32818668053514,47.32818668053514,189.31274672214056,4543.505921331373,0.139653477107053,4.780624917225772e-05,0.25
1994-04-24,1994-05-05,1422.4786,0.9333766458487232,1327.7083044595877,0.255,1994,4,24,1994.04,1993,7,206,30,0.1147139975053083,27.88090566097844,0.0209992703723629,0.84,4,Mod_Dry,45,11,10,10,72,148.0,0.1114702676053833,1179.7083044595877,1100.0,,4,275.0,275.0,275.0,275.0,79.70830445958768,24.23563311271247,5.924265871996382,5.385696247269438,5.385696247269438,38.777012980339954,69.23563311271246,16.924265871996383,15.385696247269438,15.385696247269438,110.77701298033996,1201.5455952319785,990.0,968.9299403854444,21.07005961455559,0.8472874809641991,0.48,988.6727125190358,0.5349,0.5349,0.5349,0.5349,19.20787213359141,19.20787213359141,19.20787213359141,19.20787213359141,,0.9377185610568052,0.9377185610568052,0.9377185610568052,0.9377185610568052,48.576157917269015,48.576157917269015,48.576157917269015,48.576157917269015,0.989331118477984,0.989331118477984,0.989331118477984,0.989331118477984,0.98,0.98,0.98,0.98,47.60463475892363,47.60463475892363,47.60463475892363,47.60463475892363,190.4185390356945,4570.044936856669,0.1434189561036148,4.808548965547842e-05,0.255
1994-04-25,1994-05-06,1402.3296,0.9252414293343468,1297.4934435018629,0.26,1994,4,25,1994.04,1993,7,207,30,0.1121034335185609,30.21486095772457,0.0232871010709513,0.84,4,Mod_Dry,45,11,10,10,72,148.0,0.1140660869935159,1149.4934435018629,1100.0,,4,275.0,275.0,275.0,275.0,49.493443501862885,15.048682145836688,3.67856674676008,3.3441515879637085,3.3441515879637085,24.077891433338703,60.048682145836686,14.67856674676008,13.344151587963708,13.344151587963708,96.0778914333387,1188.0714004805604,990.0,968.834979393863,21.165020606136977,0.827541617800318,0.48,988.6924583821996,0.5349,0.5349,0.5349,0.5349,19.32257898833665,19.32257898833665,19.32257898833665,19.32257898833665,,0.9380764464436104,0.9380764464436104,0.9380764464436104,0.9380764464436104,48.88489833347644,48.88489833347644,48.88489833347644,48.88489833347644,0.9956191106614346,0.9956191106614346,0.9956191106614346,0.9956191106614346,0.98,0.98,0.98,0.98,47.90720036680691,47.90720036680691,47.90720036680691,47.90720036680691,191.62880146722765,4599.091235213464,0.1476915374231349,4.8391111481623146e-05,0.26
1994-04-26,1994-05-07,1372.4449,0.9145051960029634,1255.1079922777674,0.265,1994,4,26,1994.04,1993,7,208,30,0.1084413305327991,42.38545122409551,0.0337703619807045,0.84,4,Mod_Dry,45,11,10,10,72,148.0,0.1179181400410094,1107.1079922777674,1100.0,,4,275.0,275.0,275.0,275.0,7.10799227776738,2.1612138682400817,0.5282967233475756,0.4802697484977959,0.4802697484977959,3.457942189184131,47.16121386824008,11.528296723347577,10.480269748497795,10.480269748497795,75.45794218918414,1169.1697803400857,990.0,968.70176797573,21.29823202426985,0.7998420920212205,0.48,988.7201579079788,0.5349,0.5349,0.5349,0.5349,19.483489932248624,19.483489932248624,19.483489932248624,19.483489932248624,,0.9385784885886156,0.9385784885886156,0.9385784885886156,0.9385784885886156,49.3183730221203,49.3183730221203,49.3183730221203,49.3183730221203,1.0044475157254642,1.0044475157254642,1.0044475157254642,1.0044475157254642,0.98,0.98,0.98,0.98,48.2,48.2,48.2,48.2,192.8,4627.200000000001,0.1536122797290988,4.8686868686868696e-05,0.265
1994-04-27,1994-05-08,1342.9646,0.905877929951145,1216.5619918456675,0.269,1994,4,27,1994.04,1993,7,209,30,0.1051109560954656,38.54600043209985,0.0316843701270175,0.84,4,Mod_Dry,45,11,10,10,72,148.0,0.1216543020347583,1068.5619918456675,1068.5619918456675,,4,267.1404979614169,267.1404979614169,267.1404979614169,267.1404979614169,0.0,0.0,0.0,0.0,0.0,0.0,45.0,11.0,10.0,10.0,72.0,1134.5619918456675,990.0,968.5806234029436,21.419376597056495,0.7491258400579326,0.4391305893993678,988.8117435705428,0.5047910822941558,0.5047910822941558,0.5047910822941558,0.5047910822941558,19.72632908530506,19.72632908530506,19.72632908530506,19.72632908530506,,0.93946644535934,0.93946644535934,0.93946644535934,0.93946644535934,48.55187180680561,48.55187180680561,48.55187180680561,48.55187180680561,0.9888364930102976,0.9888364930102976,0.9888364930102976,0.9888364930102976,0.98,0.98,0.98,0.98,47.58083437066949,47.58083437066949,47.58083437066949,47.58083437066949,190.323337482678,4567.760099584271,0.1564435998809523,4.947545781024185e-05,0.27
1994-04-28,1994-05-09,1313.8865,0.9097424573913048,1195.2983332432605,0.275,1994,4,28,1994.04,1993,7,210,30,0.1032737759922177,21.26365860240708,0.0177894154212625,0.84,4,Mod_Dry,45,11,10,10,72,148.0,0.1238184609514383,1047.2983332432605,1047.2983332432605,,4,261.8245833108151,261.8245833108151,261.8245833108151,261.8245833108151,0.0,0.0,0.0,0.0,0.0,0.0,45.0,11.0,10.0,10.0,72.0,1113.2983332432605,990.0,968.5137947616216,21.48620523837837,0.7179648467019153,0.4114878332162385,988.870547320082,0.4849509582500159,0.4849509582500159,0.4849509582500159,0.4849509582500159,19.871801600210222,19.871801600210222,19.871801600210222,19.871801600210222,,0.939691608139416,0.939691608139416,0.939691608139416,0.939691608139416,47.948134122249854,47.948134122249854,47.948134122249854,47.948134122249854,0.9765404098217892,0.9765404098217892,0.9765404098217892,0.9765404098217892,0.98,0.98,0.98,0.98,46.989171439804856,46.989171439804856,46.989171439804856,46.989171439804856,187.95668575921945,4510.960458221266,0.1572466726772951,4.985226160628767e-05,0.275
1994-04-29,1994-05-10,1285.2084,0.9120856039266032,1172.2200796855432,0.281,1994,4,29,1994.04,1993,7,211,31,0.1012798148848309,23.07825355771729,0.019687645654311,0.84,4,Mod_Dry,45,11,10,10,72,148.0,0.1262561549361124,1024.2200796855432,1024.2200796855432,,4,256.0550199213858,256.0550199213858,256.0550199213858,256.0550199213858,0.0,0.0,0.0,0.0,0.0,0.0,45.0,11.0,10.0,10.0,72.0,1090.2200796855432,990.0,968.4412631075832,21.55873689241685,0.6841446411000861,0.3814861035912061,988.9343692553088,0.463761372912272,0.463761372912272,0.463761372912272,0.463761372912272,20.029344774813325,20.029344774813325,20.029344774813325,20.029344774813325,,0.9397166255979358,0.9397166255979358,0.9397166255979358,0.9397166255979358,47.26456300489675,47.26456300489675,47.26456300489675,47.26456300489675,0.9626183911384266,0.9626183911384266,0.9626183911384266,0.9626183911384266,0.98,0.98,0.98,0.98,46.31927174479881,46.31927174479881,46.31927174479881,46.31927174479881,185.27708697919525,4446.650087500686,0.1580565716199787,5.024882690253641e-05,0.28
