Date,LaggedDate,VicFalls,Conversion,Flow,Exceedance,Year,Month,Day,MonthId,WaterYear,WaterMonth,WaterDay,WaterWeek,Volume,Flow_difference,Flow_difference_pct,EWRRefExceedance,EWRBandNo,EWRBandLabel,EWRChannelA,EWRChannelC,EWRChannelD,EWRChannelE,EWRChannelFG,EWRTotal,EWRProportion,FlowAvailableForGeneration,FlowCanal,LowFlowShutoff,Turbines,FlowTurbine1,FlowTurbine2,FlowTurbine3,FlowTurbine4,FlowSpill,SpillChannelA,SpillChannelC,SpillChannelD,SpillChannelE,SpillChannelFG,FlowChannelA,FlowChannelC,FlowChannelD,FlowChannelE,FlowChannelFG,FlowLeftChannel,LevelHeadpond,LevelTailwater,HeadGross,HeadlossLeftChannel,HeadlossCanal,LevelForebay,HeadlossTurbine1,HeadlossTurbine2,HeadlossTurbine3,HeadlossTurbine4,HeadTurbine1,HeadTurbine2,HeadTurbine3,HeadTurbine4,LowHeadShutoff,EffTurbine1,EffTurbine2,EffTurbine3,EffTurbine4,PowerTurbine1,PowerTurbine2,PowerTurbine3,PowerTurbine4,LoadFactorTurbine1,LoadFactorTurbine2,LoadFactorTurbine3,LoadFactorTurbine4,EffGen1,EffGen2,EffGen3,EffGen4,PowerGenerator1,PowerGenerator2,PowerGenerator3,PowerGenerator4,Power,Energy,PerfMwPerCumec,PerfMWhPerm3,ExceedanceRnd
1994-04-30,1994-05-11,1266.3107,0.909265330658498,1151.4124173518942,0.285,1994,4,30,1994.04,1993,7,212,31,0.0994820328592036,20.807662333648977,0.0180714242959998,0.84,4,Mod_Dry,45,11,10,10,72,148.0,0.1285377834819444,1003.4124173518942,1003.4124173518942,,4,250.85310433797355,250.85310433797355,250.85310433797355,250.85310433797355,0.0,0.0,0.0,0.0,0.0,0.0,45.0,11.0,10.0,10.0,72.0,1069.4124173518942,990.0,968.3758675973916,21.624132402608325,0.6536518910114588,0.3544361425574624,988.9919119664312,0.4451370514431858,0.4451370514431858,0.4451370514431858,0.4451370514431858,20.17090731759621,20.17090731759621,20.17090731759621,20.17090731759621,,0.939658123424239,0.939658123424239,0.939658123424239,0.939658123424239,46.62871913870763,46.62871913870763,46.62871913870763,46.62871913870763,0.949668414230298,0.949668414230298,0.949668414230298,0.949668414230298,0.98,0.98,0.98,0.98,45.696144755933474,45.696144755933474,45.696144755933474,45.696144755933474,182.7845790237339,4386.829896569614,0.1587481394756153,5.060082304667482e-05,0.285
1994-05-01,1994-05-12,1229.0427,0.91756512366433,1127.726717014242,0.293,1994,5,1,1994.05,1993,8,213,31,0.0974355883500305,23.68570033765218,0.0210030497462738,0.93,5,Dry,42,9,8,6,82,147.0,0.1303507292876732,980.726717014242,980.726717014242,,4,245.1816792535605,245.1816792535605,245.1816792535605,245.1816792535605,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,82.0,1039.726717014242,990.0,968.301426824902,21.69857317509809,0.610148751298447,0.3345813736113936,989.0552698750902,0.4252358773874617,0.4252358773874617,0.4252358773874617,0.4252358773874617,20.328607172800805,20.328607172800805,20.328607172800805,20.328607172800805,,0.9395674764852332,0.9395674764852332,0.9395674764852332,0.9395674764852332,45.92639042551984,45.92639042551984,45.92639042551984,45.92639042551984,0.9353643671185302,0.9353643671185302,0.9353643671185302,0.9353643671185302,0.98,0.98,0.98,0.98,45.00786261700944,45.00786261700944,45.00786261700944,45.00786261700944,180.03145046803775,4320.754811232906,0.1596410262804513,5.099151004407212e-05,0.295
1994-05-02,1994-05-13,1210.671,0.922658798487674,1117.0362502238706,0.296,1994,5,2,1994.05,1993,8,214,31,0.0965119320193424,10.690466790371373,0.00957038483597,0.93,5,Dry,42,9,8,6,82,147.0,0.1315982359306056,970.0362502238706,970.0362502238706,,4,242.5090625559677,242.5090625559677,242.5090625559677,242.5090625559677,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,82.0,1029.0362502238706,990.0,968.2678282149892,21.73217178501068,0.5968764013777315,0.3260290001790965,989.0770945984432,0.4160311751925287,0.4160311751925287,0.4160311751925287,0.4160311751925287,20.39323520826133,20.39323520826133,20.39323520826133,20.39323520826133,,0.9392662302558648,0.9392662302558648,0.9392662302558648,0.9392662302558648,45.5555725033957,45.5555725033957,45.5555725033957,45.5555725033957,0.9278120672789348,0.9278120672789348,0.9278120672789348,0.9278120672789348,0.98,0.98,0.98,0.98,44.64446105332779,44.64446105332779,44.64446105332779,44.64446105332779,178.57784421331115,4285.868261119467,0.1598675460868181,5.113721957758964e-05,0.295
1994-05-03,1994-05-14,1183.4396,0.9205844129984858,1089.4560494851628,0.303,1994,5,3,1994.05,1993,8,215,31,0.094129002675518,27.58020073870784,0.0253155698678631,0.93,5,Dry,42,9,8,6,82,147.0,0.1349297202667944,942.4560494851628,942.4560494851628,,4,235.6140123712907,235.6140123712907,235.6140123712907,235.6140123712907,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,82.0,1001.4560494851628,990.0,968.1811475840964,21.81885241590373,0.5716401430177354,0.3039648395881302,989.124395017394,0.3926630815675367,0.3926630815675367,0.3926630815675367,0.3926630815675367,20.550584351730333,20.550584351730333,20.550584351730333,20.550584351730333,,0.9384114852083678,0.9384114852083678,0.9384114852083678,0.9384114852083678,44.56124381185886,44.56124381185886,44.56124381185886,44.56124381185886,0.9075609737649462,0.9075609737649462,0.9075609737649462,0.9075609737649462,0.98,0.98,0.98,0.98,43.67001893562168,43.67001893562168,43.67001893562168,43.67001893562168,174.68007574248674,4192.321817819682,0.1603369643273211,5.148488705474193e-05,0.305
1994-05-04,1994-05-15,1156.5974,0.9338086699838878,1080.0406798008228,0.311,1994,5,4,1994.05,1993,8,216,31,0.093315514734791,9.41536968434002,0.0087176065313358,0.93,5,Dry,42,9,8,6,82,147.0,0.1361059844774635,933.0406798008228,933.0406798008228,,4,233.2601699502057,233.2601699502057,233.2601699502057,233.2601699502057,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,82.0,992.0406798008228,990.0,968.1515564222312,21.84844357776888,0.5630249518463599,0.2964325438406582,989.140542504313,0.3848933574366747,0.3848933574366747,0.3848933574366747,0.3848933574366747,20.604092724645177,20.604092724645177,20.604092724645177,20.604092724645177,,0.93811408679175,0.93811408679175,0.93811408679175,0.93811408679175,44.21691515944545,44.21691515944545,44.21691515944545,44.21691515944545,0.9005481702534714,0.9005481702534714,0.9005481702534714,0.9005481702534714,0.98,0.98,0.98,0.98,43.33257685625654,43.33257685625654,43.33257685625654,43.33257685625654,173.33030742502615,4159.927378200628,0.1604849804888748,5.1602581388349415e-05,0.31
1994-05-05,1994-05-16,1121.4092,0.9368114987301732,1050.5490333418047,0.319,1994,5,5,1994.05,1993,8,217,31,0.0907674364807319,29.491646459018053,0.0280726034892487,0.93,5,Dry,42,9,8,6,82,147.0,0.1399268338122132,903.5490333418048,903.5490333418048,,4,225.8872583354512,225.8872583354512,225.8872583354512,225.8872583354512,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,82.0,962.5490333418048,990.0,968.0588683905028,21.941131609497237,0.5360396946848013,0.2728392266734438,989.1911210786418,0.3609569718401528,0.3609569718401528,0.3609569718401528,0.3609569718401528,20.77129571629888,20.77129571629888,20.77129571629888,20.77129571629888,,0.937164715038501,0.937164715038501,0.937164715038501,0.937164715038501,43.12309778476236,43.12309778476236,43.12309778476236,43.12309778476236,0.8782708306468912,0.8782708306468912,0.8782708306468912,0.8782708306468912,0.9778270830646892,0.9778270830646892,0.9778270830646892,0.9778270830646892,42.16693291958753,42.16693291958753,42.16693291958753,42.16693291958753,168.66773167835012,4048.0255602804023,0.1605519840819012,5.1853464460192535e-05,0.32
1994-05-06,1994-05-17,1095.466,0.935818257253338,1025.1570830002852,0.326,1994,5,6,1994.05,1993,8,218,32,0.0885735719712246,25.39195034151953,0.0247688386127187,0.93,5,Dry,42,9,8,6,82,147.0,0.1433926589764967,878.1570830002852,878.1570830002852,,4,219.5392707500713,219.5392707500713,219.5392707500713,219.5392707500713,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,82.0,937.1570830002852,990.0,967.9790651180008,22.020934881999096,0.5128057151661737,0.2525256664002281,989.2346686184336,0.3409809539102196,0.3409809539102196,0.3409809539102196,0.3409809539102196,20.91462254652248,20.91462254652248,20.91462254652248,20.91462254652248,,0.9360606389853972,0.9360606389853972,0.9360606389853972,0.9360606389853972,42.150713606409774,42.150713606409774,42.150713606409774,42.150713606409774,0.858466672228305,0.858466672228305,0.858466672228305,0.858466672228305,0.9758466672228304,0.9758466672228304,0.9758466672228304,0.9758466672228304,41.13263339387899,41.13263339387899,41.13263339387899,41.13263339387899,164.53053357551596,3948.732805812383,0.1604929979062244,5.204413524406321e-05,0.325
1994-05-07,1994-05-18,1069.9044,0.9248279637273736,989.4775076349576,0.333,1994,5,7,1994.05,1993,8,219,32,0.0854908566596603,35.67957536532765,0.0360590059804479,0.93,5,Dry,42,9,8,6,82,147.0,0.1485632557240825,842.4775076349576,842.4775076349576,,4,210.6193769087394,210.6193769087394,210.6193769087394,210.6193769087394,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,82.0,901.4775076349576,990.0,967.8579100305398,22.142089969460244,0.4801584189907457,0.2239820061079661,989.2958595749012,0.3138581307262182,0.3138581307262182,0.3138581307262182,0.3138581307262182,21.124091413635355,21.124091413635355,21.124091413635355,21.124091413635355,,0.9344063753833782,0.9344063753833782,0.9344063753833782,0.9344063753833782,40.77095218173478,40.77095218173478,40.77095218173478,40.77095218173478,0.830365624882582,0.830365624882582,0.830365624882582,0.830365624882582,0.9730365624882582,0.9730365624882582,0.9730365624882582,0.9730365624882582,39.67162716028836,39.67162716028836,39.67162716028836,39.67162716028836,158.68650864115344,3808.4762073876823,0.1603740432871939,5.2321379899382734e-05,0.335
1994-05-08,1994-05-19,1036.4114,0.9189739555961264,952.4350838829192,0.343,1994,5,8,1994.05,1993,8,220,32,0.0822903912474842,37.04242375203819,0.0388923343741416,0.93,5,Dry,42,9,8,6,82,147.0,0.1543412275414146,805.4350838829192,805.4350838829192,,4,201.3587709707298,201.3587709707298,201.3587709707298,201.3587709707298,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,82.0,864.4350838829192,990.0,967.7097403355316,22.29025966446829,0.4462640980268334,0.1943480671063354,989.3593878348668,0.2868860849762872,0.2868860849762872,0.2868860849762872,0.2868860849762872,21.36276141435877,21.36276141435877,21.36276141435877,21.36276141435877,,0.9321178942816718,0.9321178942816718,0.9321178942816718,0.9321178942816718,39.32217094160316,39.32217094160316,39.32217094160316,39.32217094160316,0.8008588786477222,0.8008588786477222,0.8008588786477222,0.8008588786477222,0.9700858878647722,0.9700858878647722,0.9700858878647722,0.9700858878647722,38.14588311065545,38.14588311065545,38.14588311065545,38.14588311065545,152.5835324426218,3662.004778622923,0.1602036033999967,5.262288099379103e-05,0.345
1994-05-09,1994-05-20,1003.5869,0.9213790990341242,924.6839937244496,0.353,1994,5,9,1994.05,1993,8,221,32,0.0798926970577924,27.75109015846977,0.0300114313071362,0.93,5,Dry,42,9,8,6,82,147.0,0.1589732286896329,777.6839937244496,777.6839937244496,,4,194.4209984311124,194.4209984311124,194.4209984311124,194.4209984311124,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,82.0,836.6839937244496,990.0,967.5987359748976,22.40126402510225,0.4208714735261789,0.1788419968622248,989.4002865296115,0.2674251157326257,0.2674251157326257,0.2674251157326257,0.2674251157326257,21.53412543898117,21.53412543898117,21.53412543898117,21.53412543898117,,0.9298247627368792,0.9298247627368792,0.9298247627368792,0.9298247627368792,38.17773992101564,38.17773992101564,38.17773992101564,38.17773992101564,0.7775507112223143,0.7775507112223143,0.7775507112223143,0.7775507112223143,0.97,0.97,0.97,0.97,37.03240772338516,37.03240772338516,37.03240772338516,37.03240772338516,148.12963089354065,3555.111141444976,0.1601948686241479,5.2909819444258106e-05,0.355
1994-05-10,1994-05-21,971.4252,0.9180964110207984,891.8619896951615,0.363,1994,5,10,1994.05,1993,8,222,32,0.0770568759096619,32.82200402928811,0.036801662598612,0.93,5,Dry,42,9,8,6,82,147.0,0.1648237078140807,744.8619896951615,744.8619896951615,,4,186.2154974237904,186.2154974237904,186.2154974237904,186.2154974237904,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,82.0,803.8619896951615,990.0,967.4674479587808,22.532552041219333,0.3908388939440642,0.1624309948475807,989.4467301112084,0.2453332231472824,0.2453332231472824,0.2453332231472824,0.2453332231472824,21.733948929280405,21.733948929280405,21.733948929280405,21.733948929280405,,0.9270797154200594,0.9270797154200594,0.9270797154200594,0.9270797154200594,36.79681606917645,36.79681606917645,36.79681606917645,36.79681606917645,0.7494259891889298,0.7494259891889298,0.7494259891889298,0.7494259891889298,0.97,0.97,0.97,0.97,35.69291158710116,35.69291158710116,35.69291158710116,35.69291158710116,142.77164634840463,3426.519512361712,0.1600826674956783,5.3243139267403326e-05,0.365
1994-05-11,1994-05-22,939.9208,0.9134042636758518,858.5276662376176,0.375,1994,5,11,1994.05,1993,8,223,32,0.0741767903629301,33.33432345754386,0.0388273142129793,0.96,5,Dry,42,9,8,6,82,147.0,0.1712233697071263,711.5276662376176,711.5276662376176,,4,177.8819165594044,177.8819165594044,177.8819165594044,177.8819165594044,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,82.0,770.5276662376176,990.0,967.3341106649503,22.665889335049545,0.3644045057006552,0.1457638331188088,989.4898316611803,0.223904791398511,0.223904791398511,0.223904791398511,0.223904791398511,21.93181620483149,21.93181620483149,21.93181620483149,21.93181620483149,,0.9240537548042336,0.9240537548042336,0.9240537548042336,0.9240537548042336,35.35430736720876,35.35430736720876,35.35430736720876,35.35430736720876,0.7200469932221744,0.7200469932221744,0.7200469932221744,0.7200469932221744,0.97,0.97,0.97,0.97,34.2936781461925,34.2936781461925,34.2936781461925,34.2936781461925,137.17471258477,3292.19310203448,0.1597790239957202,5.355250208412523e-05,0.375
1994-05-12,1994-05-23,916.7204,0.9105214280240044,834.6935677067364,0.383,1994,5,12,1994.05,1993,8,224,32,0.072117524249862,23.83409853088119,0.0285543095729894,0.96,5,Dry,42,9,8,6,82,147.0,0.176112534811874,687.6935677067364,687.6935677067364,,4,171.9233919266841,171.9233919266841,171.9233919266841,171.9233919266841,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,82.0,746.6935677067364,990.0,967.2387742708268,22.76122572917313,0.3508598222158406,0.1363080703120209,989.512832107472,0.2091930763011092,0.2091930763011092,0.2091930763011092,0.2091930763011092,22.06486476034417,22.06486476034417,22.06486476034417,22.06486476034417,,0.9219484244204934,0.9219484244204934,0.9219484244204934,0.9219484244204934,34.299008572566194,34.299008572566194,34.299008572566194,34.299008572566194,0.6985541460807778,0.6985541460807778,0.6985541460807778,0.6985541460807778,0.97,0.97,0.97,0.97,33.27003831538921,33.27003831538921,33.27003831538921,33.27003831538921,133.08015326155683,3193.923678277364,0.1594359396193569,5.3754624116370415e-05,0.385
1994-05-13,1994-05-24,878.8611,0.9037319275970654,794.2548359930772,0.399,1994,5,13,1994.05,1993,8,225,33,0.0686236178298018,40.43873171365921,0.0509140516130413,0.96,5,Dry,42,9,8,6,82,147.0,0.1850791374989893,647.2548359930772,647.2548359930772,,3,215.7516119976924,215.7516119976924,215.7516119976924,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,82.0,706.2548359930772,990.0,967.0770193439724,22.92298065602768,0.3278788892101653,0.1241764507979231,989.547944659992,0.3293149649528926,0.3293149649528926,0.3293149649528926,0.0,22.141610351066696,22.141610351066696,22.141610351066696,22.47092531601959,,0.93663400067271,0.93663400067271,0.93663400067271,0.0,43.880530714699965,43.880530714699965,43.880530714699965,0.0,0.8936971632321785,0.8936971632321785,0.8936971632321785,0.0,0.9793697163232178,0.9793697163232178,0.9793697163232178,0.96,42.97526291816795,42.97526291816795,42.97526291816795,0.0,128.92578875450386,3094.2189301080925,0.162322950911976,5.5330168439029374e-05,0.4
1994-05-14,1994-05-25,849.2947,0.8954821115912885,760.52821131929,0.409,1994,5,14,1994.05,1993,8,226,33,0.0657096374579866,33.72662467378723,0.0443463163782992,0.96,5,Dry,42,9,8,6,82,147.0,0.1932867154855423,613.52821131929,613.52821131929,,3,204.50940377309664,204.50940377309664,204.50940377309664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,82.0,672.52821131929,990.0,966.9421128452772,23.057887154722835,0.3087123805366487,0.114058463395787,989.5772291560676,0.2958968947910564,0.2958968947910564,0.2958968947910564,0.0,22.339219415999352,22.339219415999352,22.339219415999352,22.63511631079041,,0.9341517100471382,0.9341517100471382,0.9341517100471382,0.0,41.854040383511816,41.854040383511816,41.854040383511816,0.0,0.8524244477293649,0.8524244477293649,0.8524244477293649,0.0,0.9752424447729364,0.9752424447729364,0.9752424447729364,0.96,40.81783666724128,40.81783666724128,40.81783666724128,0.0,122.45351000172384,2938.884240041372,0.1610111343395183,5.544140149028264e-05,0.41
1994-05-15,1994-05-26,820.3628,0.8945448145815545,733.8512888156049,0.422,1994,5,15,1994.05,1993,8,227,33,0.0634047513536682,26.676922503685088,0.0363519461098721,0.96,5,Dry,42,9,8,6,82,147.0,0.2003130637506269,586.8512888156049,586.8512888156049,,3,195.6170962718683,195.6170962718683,195.6170962718683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,82.0,645.8512888156049,990.0,966.8354051552624,23.16459484473762,0.2935521481832759,0.1047405155262419,989.6017073362904,0.2707278695612312,0.2707278695612312,0.2707278695612312,0.0,22.495574311466864,22.495574311466864,22.495574311466864,22.76630218102809,,0.9313436892436044,0.9313436892436044,0.9313436892436044,0.0,40.19319858027401,40.19319858027401,40.19319858027401,0.0,0.8185987490890836,0.8185987490890836,0.8185987490890836,0.0,0.9718598749089083,0.9718598749089083,0.9718598749089083,0.96,39.062156944414006,39.062156944414006,39.062156944414006,0.0,117.18647083324204,2812.4752999978086,0.159686945596804,5.5468562605315286e-05,0.42
1994-05-16,1994-05-27,792.06,0.8911767402221192,705.8654488603318,0.435,1994,5,16,1994.05,1993,8,228,33,0.0609867747815326,27.985839955273143,0.0396475560610853,0.96,5,Dry,42,9,8,6,82,147.0,0.2082549871754476,558.8654488603318,558.8654488603318,,3,186.28848295344392,186.28848295344392,186.28848295344392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,82.0,617.8654488603318,990.0,966.7234617954412,23.276538204558733,0.2776480709319499,0.0935461795441327,989.628805749524,0.2455273646561608,0.2455273646561608,0.2455273646561608,0.0,22.659816589426534,22.659816589426534,22.659816589426534,22.905343954082696,,0.9285537108004652,0.9285537108004652,0.9285537108004652,0.0,38.440420144438576,38.440420144438576,38.440420144438576,0.0,0.7829006139396858,0.7829006139396858,0.7829006139396858,0.0,0.97,0.97,0.97,0.96,37.28720754010542,37.28720754010542,37.28720754010542,0.0,111.86162262031628,2684.6789428875904,0.1584744271035287,5.5599559810778965e-05,0.435
1994-05-17,1994-05-28,757.5572,0.8885900059140133,673.1577568282033,0.45,1994,5,17,1994.05,1993,8,229,33,0.0581608301899567,32.70769203212842,0.04858845003323,0.96,5,Dry,42,9,8,6,82,147.0,0.2183737742139928,526.1577568282033,526.1577568282033,,3,175.38591894273443,175.38591894273443,175.38591894273443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,82.0,585.1577568282033,990.0,966.5926310273128,23.40736897268721,0.2590606116445778,0.0804631027312813,989.660476285624,0.217664797356836,0.217664797356836,0.217664797356836,0.0,22.850180460954476,22.850180460954476,22.850180460954476,23.06784525831131,,0.92498481179965,0.92498481179965,0.92498481179965,0.0,36.35445664858855,36.35445664858855,36.35445664858855,0.0,0.7404166323541455,0.7404166323541455,0.7404166323541455,0.0,0.97,0.97,0.97,0.96,35.26382294913089,35.26382294913089,35.26382294913089,0.0,105.79146884739268,2538.995252337424,0.1571570226656271,5.585115631749735e-05,0.45
1994-05-18,1994-05-29,724.0169999999998,0.8797110956815125,636.9257883620418,0.466,1994,5,18,1994.05,1993,8,230,33,0.0550303881144804,36.23196846616156,0.0568856986609663,0.96,5,Dry,42,9,8,6,82,147.0,0.230796118929388,489.92578836204177,489.92578836204177,,3,163.3085961206806,163.3085961206806,163.3085961206806,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,82.0,548.9257883620418,990.0,966.4477031534482,23.552296846551823,0.2384703407656483,0.0679851576724083,989.693544501562,0.1887097710775653,0.1887097710775653,0.1887097710775653,0.0,23.057131577036238,23.057131577036238,23.057131577036238,23.2458413481138,,0.920888567466104,0.920888567466104,0.920888567466104,0.0,34.00635656487652,34.00635656487652,34.00635656487652,0.0,0.6925938200585849,0.6925938200585849,0.6925938200585849,0.0,0.97,0.97,0.97,0.96,32.986165867930225,32.986165867930225,32.986165867930225,0.0,98.95849760379068,2375.0039424909764,0.1553689604220274,5.610741914303008e-05,0.465
1994-05-19,1994-05-30,697.8704,0.8821520065429723,615.6277736669467,0.475,1994,5,19,1994.05,1993,8,231,33,0.0531902396448241,21.29801469509505,0.0345956040420899,0.96,5,Dry,42,9,8,6,82,147.0,0.2387806500743202,468.6277736669467,468.6277736669467,,3,156.20925788898225,156.20925788898225,156.20925788898225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,82.0,527.6277736669467,990.0,966.3625110946678,23.637488905332248,0.2263668887501998,0.0637255547333893,989.7099075565164,0.1726845525135406,0.1726845525135406,0.1726845525135406,0.0,23.174711909335038,23.174711909335038,23.174711909335038,23.34739646184857,,0.9180525787789278,0.9180525787789278,0.9180525787789278,0.0,32.59322746524685,32.59322746524685,32.59322746524685,0.0,0.6638131866649052,0.6638131866649052,0.6638131866649052,0.0,0.97,0.97,0.97,0.96,31.615430641289443,31.615430641289443,31.615430641289443,0.0,94.84629192386834,2276.3110061728403,0.1540643485899321,5.621986933236858e-05,0.475
1994-05-20,1994-05-31,678.6565,0.8777769920279594,595.7090611902229,0.485,1994,5,20,1994.05,1993,8,232,34,0.0514692628868352,19.91871247672384,0.0334369808592912,0.96,5,Dry,42,9,8,6,82,147.0,0.2467647541004243,448.7090611902229,448.7090611902229,,3,149.56968706340763,149.56968706340763,149.56968706340763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,82.0,507.7090611902229,990.0,966.280690775356,23.719309224644007,0.2150472806025417,0.0597418122380445,989.7252109071594,0.1583049490918878,0.1583049490918878,0.1583049490918878,0.0,23.286215182711526,23.286215182711526,23.286215182711526,23.44452013180341,,0.9154139146015092,0.9154139146015092,0.9154139146015092,0.0,31.267898997677158,31.267898997677158,31.267898997677158,0.0,0.6368207535168463,0.6368207535168463,0.6368207535168463,0.0,0.97,0.97,0.97,0.96,30.32986202774684,30.32986202774684,30.32986202774684,0.0,90.98958608324052,2183.7500659977723,0.1527416519423825,5.6328002282992656e-05,0.485
1994-05-21,1994-06-01,659.7793,0.8759751691964408,577.9502839498093,0.495,1994,5,21,1994.05,1993,8,233,34,0.0499349045332635,17.758777240413565,0.0307271710622704,1.0,5,Dry,42,9,8,6,82,147.0,0.2543471369118072,430.9502839498093,430.9502839498093,,2,215.47514197490463,215.47514197490463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,82.0,489.9502839498093,990.0,966.200776277774,23.79922372222586,0.2084504196403531,0.0561900567899618,989.7353595235696,0.3284634372827064,0.3284634372827064,0.0,0.0,23.20611980851278,23.20611980851278,23.53458324579549,23.53458324579549,,0.9375889689713676,0.9375889689713676,0.0,0.0,45.97808662853789,45.97808662853789,0.0,0.0,0.9364172429437452,0.9364172429437452,0.0,0.0,0.98,0.98,0.96,0.96,45.05852489596713,45.05852489596713,0.0,0.0,90.11704979193426,2162.809195006422,0.1559252625953554,5.808677883133328e-05,0.495
1994-05-22,1994-06-02,629.0591,0.8842087083672124,556.2195342976412,0.513,1994,5,22,1994.05,1993,8,234,34,0.0480573677633162,21.73074965216813,0.0390686560111707,1.0,5,Dry,42,9,8,6,82,147.0,0.2642841377112407,409.2195342976412,409.2195342976412,,2,204.6097671488206,204.6097671488206,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,82.0,468.2195342976412,990.0,966.1029879043392,23.89701209566067,0.2007809638518979,0.0518439068595282,989.7473751292886,0.2961839340456269,0.2961839340456269,0.0,0.0,23.348203290903616,23.348203290903616,23.64438722494924,23.64438722494924,,0.935096425664444,0.935096425664444,0.0,0.0,43.81016850469765,43.81016850469765,0.0,0.0,0.8922641243319277,0.8922641243319277,0.0,0.0,0.9792264124331927,0.9792264124331927,0.96,0.96,42.90007413294873,42.90007413294873,0.0,0.0,85.80014826589746,2059.203558381539,0.1542559061221042,5.8241047948043255e-05,0.515
1994-05-23,1994-06-03,611.0679,0.8869861279741288,542.0087505502821,0.523,1994,5,23,1994.05,1993,8,235,34,0.0468295560475443,14.210783747359072,0.0262187349059058,1.0,5,Dry,42,9,8,6,82,147.0,0.2712133334577277,395.0087505502821,395.0087505502821,,2,197.50437527514103,197.50437527514103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,82.0,454.0087505502821,990.0,966.0390393774762,23.96096062252377,0.1957655373519293,0.0490017501100564,989.755232712538,0.276012250770395,0.276012250770395,0.0,0.0,23.440181084291407,23.440181084291407,23.716193335061803,23.716193335061803,,0.932997193323622,0.932997193323622,0.0,0.0,42.3600749769128,42.3600749769128,0.0,0.0,0.862730651260953,0.862730651260953,0.0,0.0,0.9762730651260952,0.9762730651260952,0.96,0.96,41.35500023668187,41.35500023668187,0.0,0.0,82.71000047336373,1985.0400113607295,0.1525990131882395,5.8163268787042616e-05,0.525
1994-05-24,1994-06-04,593.4044,0.8886647923374786,527.3375978981461,0.532,1994,5,24,1994.05,1993,8,236,34,0.0455619684583998,14.671152652136016,0.0278211770042797,1.0,5,Dry,42,9,8,6,82,147.0,0.2787588076137758,380.3375978981461,380.3375978981461,,2,190.16879894907305,190.16879894907305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,82.0,439.3375978981461,990.0,965.9730191905415,24.026980809458337,0.1905876323816786,0.0460675195796292,989.7633448480386,0.2558591331414787,0.2558591331414787,0.0,0.0,23.534466524355487,23.534466524355487,23.790325657496965,23.790325657496965,,0.9308280222436408,0.9308280222436408,0.0,0.0,40.85561670389578,40.85561670389578,0.0,0.0,0.8320899532361666,0.8320899532361666,0.0,0.0,0.9732089953236166,0.9732089953236166,0.96,0.96,39.76105368572519,39.76105368572519,0.0,0.0,79.52210737145037,1908.530576914809,0.150799236937416,5.807859751946705e-05,0.53
1994-05-25,1994-06-05,576.0661,0.8889914195501405,512.1178199937132,0.544,1994,5,25,1994.05,1993,8,237,34,0.0442469796474568,15.219777904432927,0.029719289800577,1.0,5,Dry,42,9,8,6,82,147.0,0.2870433214017129,365.1178199937132,365.1178199937132,,2,182.55890999685656,182.55890999685656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,82.0,424.1178199937132,990.0,965.9045301899716,24.09546981002836,0.1852161005377917,0.0430235639987426,989.7717603354636,0.23580198779189,0.23580198779189,0.0,0.0,23.63142815769993,23.63142815769993,23.867230145491817,23.867230145491817,,0.928443364505122,0.928443364505122,0.0,0.0,39.281414593582944,39.281414593582944,0.0,0.0,0.8000288104599378,0.8000288104599378,0.0,0.0,0.9700028810459936,0.9700028810459936,0.96,0.96,38.1030853273376,38.1030853273376,0.0,0.0,76.2061706546752,1828.948095712205,0.1488059342586647,5.7976849055941096e-05,0.545
1994-05-26,1994-06-06,564.6867,0.8760275090430032,494.6810831907137,0.5529999999999999,1994,5,26,1994.05,1993,8,238,34,0.0427404455876776,17.43673680299952,0.0352484406529795,1.0,5,Dry,42,9,8,6,82,147.0,0.2971611508809753,347.6810831907137,347.6810831907137,,2,173.84054159535685,173.84054159535685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,82.0,406.6810831907137,990.0,965.8260648743582,24.173935125641837,0.179062135113401,0.0395362166381427,989.7814016482484,0.2138709214926707,0.2138709214926707,0.0,0.0,23.74146585239761,23.74146585239761,23.95533677389028,23.95533677389028,,0.9253934935072884,0.9253934935072884,0.0,0.0,37.456201892040845,37.456201892040845,0.0,0.0,0.7628554356831129,0.7628554356831129,0.0,0.0,0.97,0.97,0.96,0.96,36.332515835279615,36.332515835279615,0.0,0.0,72.66503167055923,1743.9607600934214,0.1468926832654823,5.805530411479949e-05,0.555
1994-05-27,1994-06-07,547.8849,0.8752989863551575,479.5630976092969,0.5630000000000001,1994,5,27,1994.05,1993,8,239,35,0.0414342516334432,15.117985581416804,0.0315244973117875,1.0,5,Dry,42,9,8,6,82,147.0,0.3065290067830903,332.5630976092969,332.5630976092969,,2,166.28154880464845,166.28154880464845,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,82.0,391.5630976092969,990.0,965.7580339392418,24.24196606075816,0.1737265289385992,0.0365126195218593,989.7897608515397,0.1956500861550633,0.1956500861550633,0.0,0.0,23.83607682614264,23.83607682614264,24.0317269122977,24.0317269122977,,0.9227539212032158,0.9227539212032158,0.0,0.0,35.86769238523905,35.86769238523905,0.0,0.0,0.7305028999030356,0.7305028999030356,0.0,0.0,0.97,0.97,0.96,0.96,34.79166161368188,34.79166161368188,0.0,0.0,69.58332322736376,1669.9997574567303,0.1450973262418405,5.812040191902999e-05,0.565
1994-05-28,1994-06-08,536.8608,0.8801028281077824,472.4927083802066,0.5690000000000001,1994,5,28,1994.05,1993,8,240,35,0.0408233700040498,7.070389229090267,0.0149640176529472,1.0,5,Dry,42,9,8,6,82,147.0,0.3111159122517329,325.4927083802066,325.4927083802066,,2,162.7463541901033,162.7463541901033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,82.0,384.4927083802066,990.0,965.7262171877107,24.27378281228914,0.1712311692079114,0.0350985416760413,989.793670289116,0.1874166146372375,0.1874166146372375,0.0,0.0,23.880036486768013,23.880036486768013,24.06745310140525,24.06745310140525,,0.921410382505502,0.921410382505502,0.0,0.0,35.118669625273505,35.118669625273505,0.0,0.0,0.7152478538752242,0.7152478538752242,0.0,0.0,0.97,0.97,0.96,0.96,34.0651095365153,34.0651095365153,0.0,0.0,68.1302190730306,1635.1252577527343,0.1441931650259614,5.8142810472772045e-05,0.57
1994-05-29,1994-06-09,520.5884,0.8885427859104034,462.56506724863937,0.581,1994,5,29,1994.05,1993,8,241,35,0.0399656218102824,9.927641131567212,0.0214621505913045,1.0,5,Dry,42,9,8,6,82,147.0,0.3177931288118307,315.56506724863937,315.56506724863937,,2,157.78253362431968,157.78253362431968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,82.0,374.56506724863937,990.0,965.6815428026188,24.31845719738112,0.1677273966293797,0.0331130134497278,989.7991595899208,0.1761772246459897,0.1761772246459897,0.0,0.0,23.94143956265605,23.94143956265605,24.11761678730204,24.11761678730204,,0.9194391880612132,0.9194391880612132,0.0,0.0,34.062058896365684,34.062058896365684,0.0,0.0,0.6937282870950241,0.6937282870950241,0.0,0.0,0.97,0.97,0.96,0.96,33.04019712947471,33.04019712947471,0.0,0.0,66.08039425894943,1585.9294622147863,0.1428564302358562,5.816760781530877e-05,0.58
1994-05-30,1994-06-10,504.6303,0.897830776149602,453.0726139176065,0.595,1994,5,30,1994.05,1993,8,242,35,0.0391454738424812,9.492453331032834,0.0209512847156087,1.0,5,Dry,42,9,8,6,82,147.0,0.3244513031342315,306.0726139176065,306.0726139176065,,2,153.03630695880324,153.03630695880324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,82.0,365.0726139176065,990.0,965.6388267626292,24.36117323737085,0.1643772153281531,0.0312145227835212,989.8044082618884,0.165758423031015,0.165758423031015,0.0,0.0,23.99982307622812,23.99982307622812,24.165581499259133,24.165581499259133,,0.9175586370745036,0.9175586370745036,0.0,0.0,33.050272463119086,33.050272463119086,0.0,0.0,0.6731216387600628,0.6731216387600628,0.0,0.0,0.97,0.97,0.96,0.96,32.058764289225515,32.058764289225515,0.0,0.0,64.11752857845103,1538.8206858828248,0.1415171136124134,5.819019342227e-05,0.595
1994-05-31,1994-06-11,497.2901,0.8960553284209241,445.5994438759742,0.598,1994,5,31,1994.05,1993,8,243,35,0.0384997919508841,7.473170041632329,0.0167710488519199,1.0,5,Dry,42,9,8,6,82,147.0,0.3298926917891648,298.5994438759742,298.5994438759742,,2,149.2997219379871,149.2997219379871,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,82.0,357.5994438759742,990.0,965.6051974974418,24.39480250255815,0.1617397017517087,0.0297198887751948,989.8085404094732,0.1577434216310131,0.1577434216310131,0.0,0.0,24.04559949040029,24.04559949040029,24.203342912031303,24.203342912031303,,0.9160807593917952,0.9160807593917952,0.0,0.0,32.252773682742266,32.252773682742266,0.0,0.0,0.6568793010741806,0.6568793010741806,0.0,0.0,0.97,0.97,0.96,0.96,31.28519047226,31.28519047226,0.0,0.0,62.57038094452,1501.68914266848,0.1404184448711644,5.820727978548072e-05,0.6
1994-06-01,1994-06-12,488.9841,0.8998924733267547,440.0331111664572,0.609,1994,6,1,1994.06,1993,9,244,35,0.0380188608047818,5.566332709516986,0.0126498042266899,0.99,5,Dry,39,9,7,5,59,119.0,0.2704341945644728,321.0331111664572,321.0331111664572,,2,160.5165555832286,160.5165555832286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,9.0,7.0,5.0,59.0,376.0331111664572,990.0,965.580149000249,24.41985099975102,0.168245514876722,0.0342066222332914,989.79754786289,0.1822880778414258,0.1822880778414258,0.0,0.0,24.03511078479952,24.03511078479952,24.217398862640948,24.217398862640948,,0.9206427965246275,0.9206427965246275,0.0,0.0,34.83339616442699,34.83339616442699,0.0,0.0,0.7094378037561505,0.7094378037561505,0.0,0.0,0.97,0.97,0.96,0.96,33.788394279494185,33.788394279494185,0.0,0.0,67.57678855898837,1621.8429254157209,0.1535720536571739,5.847163268321417e-05,0.61
1994-06-02,1994-06-13,478.7252,0.9002196493164109,430.9578316629287,0.615,1994,6,2,1994.06,1993,9,245,35,0.037234756655677,9.07527950352852,0.0210583932736757,0.99,5,Dry,39,9,7,5,59,119.0,0.2761291041882612,311.9578316629287,311.9578316629287,,2,155.97891583146435,155.97891583146435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,9.0,7.0,5.0,59.0,366.9578316629287,990.0,965.5393102424832,24.46068975751689,0.1650425671628017,0.0323915663325857,989.8025658665048,0.1721731931458508,0.1721731931458508,0.0,0.0,24.0910824308757,24.0910824308757,24.263255624021557,24.263255624021557,,0.9188464451657138,0.9188464451657138,0.0,0.0,33.861317343551825,33.861317343551825,0.0,0.0,0.6896398644307907,0.6896398644307907,0.0,0.0,0.97,0.97,0.96,0.96,32.84547782324527,32.84547782324527,0.0,0.0,65.69095564649054,1576.582935515773,0.1524301238313969,5.849344311155863e-05,0.615
1994-06-03,1994-06-14,468.6029,0.9015518661337044,422.4698189706656,0.626,1994,6,3,1994.06,1993,9,246,36,0.0365013923590655,8.488012692263112,0.0200914060865788,0.99,5,Dry,39,9,7,5,59,119.0,0.2816769261528308,303.4698189706656,303.4698189706656,,2,151.7349094853328,151.7349094853328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,9.0,7.0,5.0,59.0,358.4698189706656,990.0,965.501114185368,24.49888581463199,0.1620468841276026,0.0306939637941331,989.8072591520784,0.1629474044883188,0.1629474044883188,0.0,0.0,24.14319756222203,24.14319756222203,24.30614496671035,24.30614496671035,,0.9171704704710804,0.9171704704710804,0.0,0.0,32.95103505928483,32.95103505928483,0.0,0.0,0.6711005103723997,0.6711005103723997,0.0,0.0,0.97,0.97,0.96,0.96,31.962504007506283,31.962504007506283,0.0,0.0,63.925008015012565,1534.2001923603016,0.1513126030417127,5.851305652425776e-05,0.625
1994-06-04,1994-06-15,458.6166,0.911126574868046,417.8577719356288,0.633,1994,6,4,1994.06,1993,9,247,36,0.0361029114952383,4.6120470350369365,0.0110373609031434,0.99,5,Dry,39,9,7,5,59,119.0,0.2847858960448676,298.8577719356288,298.8577719356288,,2,149.4288859678144,149.4288859678144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,9.0,7.0,5.0,59.0,353.8577719356288,990.0,965.4803599737104,24.51964002628972,0.1604191496317538,0.0297715543871257,989.8098092959812,0.1580120828130539,0.1580120828130539,0.0,0.0,24.17143723945782,24.17143723945782,24.329449322270875,24.329449322270875,,0.9162614958268436,0.9162614958268436,0.0,0.0,32.456013036430335,32.456013036430335,0.0,0.0,0.6610185954466463,0.6610185954466463,0.0,0.0,0.97,0.97,0.96,0.96,31.482332645337426,31.482332645337426,0.0,0.0,62.96466529067485,1511.1519669761965,0.1506844422182354,5.852343972748502e-05,0.635
1994-06-05,1994-06-16,453.6742,0.9119592484433596,413.7323824701425,0.64,1994,6,5,1994.06,1993,9,248,36,0.0357464778454203,4.125389465486137,0.0099711543990247,0.99,5,Dry,39,9,7,5,59,119.0,0.2876255401849957,294.7323824701425,294.7323824701425,,2,147.36619123507126,147.36619123507126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,9.0,7.0,5.0,59.0,349.7323824701425,990.0,965.4617957211155,24.538204278884336,0.1589631716916393,0.0289464764940284,989.8120903518144,0.1537216777689482,0.1537216777689482,0.0,0.0,24.196572952929664,24.196572952929664,24.350294630698613,24.350294630698613,,0.9154493546266308,0.9154493546266308,0.0,0.0,32.01287958579685,32.01287958579685,0.0,0.0,0.6519934742524817,0.6519934742524817,0.0,0.0,0.97,0.97,0.96,0.96,31.052493198222948,31.052493198222948,0.0,0.0,62.104986396445895,1490.5196735147017,0.1501090778189879,5.853237084279834e-05,0.64
1994-06-06,1994-06-17,448.7655,0.9091709283658698,408.00454625357366,0.643,1994,6,6,1994.06,1993,9,249,36,0.0352515927963087,5.727836216568846,0.0140386578266434,0.99,5,Dry,39,9,7,5,59,119.0,0.2916634167258564,289.00454625357366,289.00454625357366,,2,144.50227312678683,144.50227312678683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,9.0,7.0,5.0,59.0,344.00454625357366,990.0,965.436020458141,24.563979541859,0.1569416405742301,0.0278009092507147,989.8152574501752,0.1477945917161094,0.1477945917161094,0.0,0.0,24.23144240031796,24.23144240031796,24.379236992034063,24.379236992034063,,0.9142891456033294,0.9142891456033294,0.0,0.0,31.396136529478568,31.396136529478568,0.0,0.0,0.6394325158753272,0.6394325158753272,0.0,0.0,0.97,0.97,0.96,0.96,30.45425243359421,30.45425243359421,0.0,0.0,60.90850486718842,1461.804116812522,0.1492838877077952,5.854243246031757e-05,0.645
1994-06-07,1994-06-18,439.0488,0.9068394067509818,398.1467533267305,0.657,1994,6,7,1994.06,1993,9,250,36,0.0343998794874295,9.85779292684316,0.0247591945544601,0.99,5,Dry,39,9,7,5,59,119.0,0.2988847680049904,279.1467533267305,279.1467533267305,,2,139.57337666336525,139.57337666336525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,9.0,7.0,5.0,59.0,334.1467533267305,990.0,965.3907337666336,24.609266233366384,0.1534625195943137,0.0258293506653461,989.8207081297404,0.1378723507269285,0.1378723507269285,0.0,0.0,24.29210201237975,24.29210201237975,24.42997436310668,24.42997436310668,,0.9120216424865428,0.9120216424865428,0.0,0.0,30.32574825958274,30.32574825958274,0.0,0.0,0.617632347445677,0.617632347445677,0.0,0.0,0.97,0.97,0.96,0.96,29.415975811795256,29.415975811795256,0.0,0.0,58.83195162359051,1411.9668389661724,0.147764489178972,5.854343132983809e-05,0.655
1994-06-08,1994-06-19,429.4657,0.9060885103777592,389.1339363713416,0.6629999999999999,1994,6,8,1994.06,1993,9,251,36,0.0336211721024839,9.012816955388873,0.0231612206312125,0.99,5,Dry,39,9,7,5,59,119.0,0.3058073040600628,270.1339363713416,270.1339363713416,,2,135.0669681856708,135.0669681856708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,9.0,7.0,5.0,59.0,325.1339363713416,990.0,965.3456696818566,24.65433031814337,0.1502816168516466,0.0240267872742683,989.825691595874,0.1291299182802013,0.1291299182802013,0.0,0.0,24.350891995737268,24.350891995737268,24.48002191401747,24.48002191401747,,0.9099639933196872,0.9099639933196872,0.0,0.0,29.351272422844115,29.351272422844115,0.0,0.0,0.5977855890599616,0.5977855890599616,0.0,0.0,0.97,0.97,0.96,0.96,28.47073425015879,28.47073425015879,0.0,0.0,56.94146850031758,1366.595244007622,0.1463287140445639,5.855271202089357e-05,0.665
1994-06-09,1994-06-20,424.724,0.9100759486875,386.53109723034976,0.6709999999999999,1994,6,9,1994.06,1993,9,252,36,0.0333962868007022,2.6028391409918754,0.0067338414933294,0.99,5,Dry,39,9,7,5,59,119.0,0.3078665619731056,267.53109723034976,267.53109723034976,,2,133.76554861517488,133.76554861517488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,9.0,7.0,5.0,59.0,322.53109723034976,990.0,965.3326554861516,24.66734451384832,0.1493629941609514,0.0235062194460699,989.827130786393,0.1266792313965287,0.1266792313965287,0.0,0.0,24.367796068844804,24.367796068844804,24.494475300241334,24.494475300241334,,0.9093717821156336,0.9093717821156336,0.0,0.0,29.06971004202589,29.06971004202589,0.0,0.0,0.5920511210188572,0.5920511210188572,0.0,0.0,0.97,0.97,0.96,0.96,28.197618740765108,28.197618740765108,0.0,0.0,56.395237481530216,1353.4856995567252,0.1459009065134078,5.855522556834326e-05,0.67
1994-06-10,1994-06-21,420.0154,0.9067213782142306,380.8369423592014,0.675,1994,6,10,1994.06,1993,9,253,37,0.032904311819835,5.694154871148385,0.0149516872913492,0.99,5,Dry,39,9,7,5,59,119.0,0.3124696865351903,261.8369423592014,261.8369423592014,,2,130.9184711796007,130.9184711796007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,9.0,7.0,5.0,59.0,316.8369423592014,990.0,965.304184711796,24.695815288204017,0.1473533502353663,0.0223673884718402,989.8302792612928,0.1213267258176492,0.1213267258176492,0.0,0.0,24.40476782367921,24.40476782367921,24.52609454949686,24.52609454949686,,0.9080795054438746,0.9080795054438746,0.0,0.0,28.4536627103808,28.4536627103808,0.0,0.0,0.5795043321869817,0.5795043321869817,0.0,0.0,0.97,0.97,0.96,0.96,27.600052829069377,27.600052829069377,0.0,0.0,55.20010565813875,1324.8025357953302,0.1449441992580504,5.856073075349782e-05,0.675
1994-06-11,1994-06-22,410.6973,0.908236127635729,373.01012538244936,0.6880000000000001,1994,6,11,1994.06,1993,9,254,37,0.0322280748330436,7.826816976752013,0.0209828539338634,0.98,5,Dry,39,9,7,5,59,119.0,0.3190261923265183,254.01012538244936,254.01012538244936,,2,127.00506269122468,127.00506269122468,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,9.0,7.0,5.0,59.0,309.01012538244936,990.0,965.2650506269122,24.73494937308783,0.144591023682976,0.0208020250764898,989.8346069512404,0.1142091128442044,0.1142091128442044,0.0,0.0,24.455347211484145,24.455347211484145,24.569556324328342,24.569556324328342,,0.9063102654118896,0.9063102654118896,0.0,0.0,27.606443774587515,27.606443774587515,0.0,0.0,0.5622493640445522,0.5622493640445522,0.0,0.0,0.97,0.97,0.96,0.96,26.778250461349888,26.778250461349888,0.0,0.0,53.556500922699776,1285.356022144795,0.1435792148210132,5.856776689300021e-05,0.69
1994-06-12,1994-06-23,406.0875,0.9120318780949216,370.3647452958713,0.6890000000000001,1994,6,12,1994.06,1993,9,255,37,0.0319995139935632,2.645380086578029,0.0071426347139621,0.98,5,Dry,39,9,7,5,59,119.0,0.3213048798824929,251.36474529587127,251.36474529587127,,2,125.68237264793564,125.68237264793564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,9.0,7.0,5.0,59.0,306.3647452958713,990.0,965.2518237264792,24.7481762735207,0.1436573869726729,0.0202729490591742,989.836069663968,0.1118282707662841,0.1118282707662841,0.0,0.0,24.47241766672256,24.47241766672256,24.584245937488845,24.584245937488845,,0.9057141691628772,0.9057141691628772,0.0,0.0,27.320025999803736,27.320025999803736,0.0,0.0,0.5564160081426422,0.5564160081426422,0.0,0.0,0.97,0.97,0.96,0.96,26.500425219809625,26.500425219809625,0.0,0.0,53.00085043961925,1272.020410550862,0.1431044696148893,5.857010074392326e-05,0.69
1994-06-13,1994-06-24,401.5105,0.9082764151386006,364.6825175805071,0.6940000000000001,1994,6,13,1994.06,1993,9,256,37,0.0315085695189558,5.682227715364206,0.0155813000114813,0.98,5,Dry,39,9,7,5,59,119.0,0.3263112276110949,245.68251758050712,245.68251758050712,,2,122.84125879025356,122.84125879025356,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,9.0,7.0,5.0,59.0,300.6825175805071,990.0,965.2234125879024,24.776587412097456,0.1416519525104259,0.0191365035161014,989.8392115439736,0.1068437902950412,0.1068437902950412,0.0,0.0,24.508955165775948,24.508955165775948,24.61579895607099,24.61579895607099,,0.9036520465863264,0.9036520465863264,0.0,0.0,26.681423210220345,26.681423210220345,0.0,0.0,0.5434098413486832,0.5434098413486832,0.0,0.0,0.97,0.97,0.96,0.96,25.88098051391373,25.88098051391373,0.0,0.0,51.76196102782747,1242.287064667859,0.141937050811328,5.852399531447432e-05,0.695
1994-06-14,1994-06-25,396.9661,0.9077571128687334,360.34880084276085,0.7000000000000001,1994,6,14,1994.06,1993,9,257,37,0.0311341363928145,4.333716737746272,0.0120264497276273,0.98,5,Dry,39,9,7,5,59,119.0,0.3302355931855201,241.34880084276085,241.34880084276085,,2,120.67440042138044,120.67440042138044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,9.0,7.0,5.0,59.0,296.34880084276085,990.0,965.2017440042138,24.798255995786235,0.1401224494121968,0.0182697601685521,989.8416077904192,0.1030734567332019,0.1030734567332019,0.0,0.0,24.53679032947232,24.53679032947232,24.639863786205524,24.639863786205524,,0.9018857141021672,0.9018857141021672,0.0,0.0,26.18925285323882,26.18925285323882,0.0,0.0,0.5333860051576135,0.5333860051576135,0.0,0.0,0.97,0.97,0.96,0.96,25.403575267641653,25.403575267641653,0.0,0.0,50.807150535283306,1219.3716128467993,0.1409943655049185,5.847593740524418e-05,0.7
1994-06-15,1994-06-26,392.4543,0.9019707790507928,353.9823107128336,0.7040000000000001,1994,6,15,1994.06,1993,9,258,37,0.0305840716455888,6.366490129927229,0.017985334117704,0.98,5,Dry,39,9,7,5,59,119.0,0.3361749906665199,234.9823107128336,234.9823107128336,,2,117.4911553564168,117.4911553564168,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,9.0,7.0,5.0,59.0,289.9823107128336,990.0,965.169911553564,24.830088446435862,0.137875517513359,0.0169964621425667,989.845128020344,0.0977353178916519,0.0977353178916519,0.0,0.0,24.57748114888829,24.57748114888829,24.675216466779943,24.675216466779943,,0.8992819845201057,0.8992819845201057,0.0,0.0,25.466961915640223,25.466961915640223,0.0,0.0,0.5186753954305544,0.5186753954305544,0.0,0.0,0.97,0.97,0.96,0.96,24.702953058171012,24.702953058171012,0.0,0.0,49.40590611634203,1185.7417467922087,0.1395716809036322,5.840381247619367e-05,0.705
1994-06-16,1994-06-27,387.9749,0.9026852126280548,350.2192051008483,0.7090000000000001,1994,6,16,1994.06,1993,9,259,37,0.0302589393207132,3.7631056119853374,0.0107450007229093,0.98,5,Dry,39,9,7,5,59,119.0,0.3397871911842557,231.21920510084828,231.21920510084828,,2,115.60960255042414,115.60960255042414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,9.0,7.0,5.0,59.0,286.2192051008483,990.0,965.1510960255042,24.848903974495784,0.1365474007856635,0.0162438410201696,989.8472087581944,0.094611940233704,0.094611940233704,0.0,0.0,24.60150079245633,24.60150079245633,24.69611273269004,24.69611273269004,,0.897738124357162,0.897738124357162,0.0,0.0,25.04055083337317,25.04055083337317,0.0,0.0,0.5099908520035269,0.5099908520035269,0.0,0.0,0.97,0.97,0.96,0.96,24.289334308371973,24.289334308371973,0.0,0.0,48.57866861674395,1165.888046801855,0.1387093223592788,5.836052679913267e-05,0.71
1994-06-17,1994-06-28,383.5279,0.9045977994923856,346.9384943839358,0.7120000000000001,1994,6,17,1994.06,1993,9,260,38,0.029975485914772,3.2807107169124947,0.009456173846428,0.98,5,Dry,39,9,7,5,59,119.0,0.3430002779348835,227.9384943839358,227.9384943839358,,2,113.9692471919679,113.9692471919679,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,9.0,7.0,5.0,59.0,282.9384943839358,990.0,965.1346924719196,24.865307528080397,0.1353895361836219,0.0155876988767871,989.8490227649396,0.0919507955071486,0.0919507955071486,0.0,0.0,24.62237949751285,24.62237949751285,24.71433029302,24.71433029302,,0.8963891942527729,0.8963891942527729,0.0,0.0,24.66908335117215,24.66908335117215,0.0,0.0,0.5024253228344634,0.5024253228344634,0.0,0.0,0.97,0.97,0.96,0.96,23.929010850636985,23.929010850636985,0.0,0.0,47.85802170127397,1148.5925208305753,0.1379438213861399,5.832228976044973e-05,0.71
1994-06-18,1994-06-29,374.7305,0.908907350449394,340.5953058875766,0.721,1994,6,18,1994.06,1993,9,261,38,0.0294274344286866,6.343188496359176,0.0186238282991866,0.98,5,Dry,39,9,7,5,59,119.0,0.3493882562177161,221.5953058875766,221.5953058875766,,2,110.79765294378832,110.79765294378832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,9.0,7.0,5.0,59.0,276.5953058875766,990.0,965.102976529438,24.89702347056209,0.1331508281542462,0.0143190611775153,989.8525301106682,0.0868762447100612,0.0868762447100612,0.0,0.0,24.66267733652025,24.66267733652025,24.74955358123032,24.74955358123032,,0.8937733262677492,0.8937733262677492,0.0,0.0,23.951729081462204,23.951729081462204,0.0,0.0,0.4878152562415927,0.4878152562415927,0.0,0.0,0.9687815256241592,0.9687815256241592,0.96,0.96,23.20399264087549,23.20399264087549,0.0,0.0,46.40798528175099,1113.7916467620237,0.1362555046400707,5.817409791725794e-05,0.72
1994-06-19,1994-06-30,370.3799,0.9134433097017404,338.3210417029997,0.727,1994,6,19,1994.06,1993,9,262,38,0.0292309380031391,2.2742641845769067,0.0067222073245252,0.98,5,Dry,39,9,7,5,59,119.0,0.3517369165127659,219.3210417029997,219.3210417029997,,1,219.3210417029997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,9.0,7.0,5.0,59.0,274.3210417029997,990.0,965.0916052085148,24.90839479148508,0.1323481697603081,0.0138642083405999,989.8537876218992,0.3403088084452391,0.0,0.0,0.0,24.421873604938916,24.762182413384156,24.762182413384156,24.762182413384156,,0.9397434967320398,0.0,0.0,0.0,49.36365491625069,0.0,0.0,0.0,1.005369753895126,0.0,0.0,0.0,0.98,0.96,0.96,0.96,48.2,0.0,0.0,0.0,48.2,1156.8000000000002,0.1424682300497085,6.104698748886968e-05,0.725
