Date,LaggedDate,VicFalls,Conversion,Flow,Exceedance,Year,Month,Day,MonthId,WaterYear,WaterMonth,WaterDay,WaterWeek,Volume,Flow_difference,Flow_difference_pct,EWRRefExceedance,EWRBandNo,EWRBandLabel,EWRChannelA,EWRChannelC,EWRChannelD,EWRChannelE,EWRChannelFG,EWRTotal,EWRProportion,FlowAvailableForGeneration,FlowCanal,LowFlowShutoff,Turbines,FlowTurbine1,FlowTurbine2,FlowTurbine3,FlowTurbine4,FlowSpill,SpillChannelA,SpillChannelC,SpillChannelD,SpillChannelE,SpillChannelFG,FlowChannelA,FlowChannelC,FlowChannelD,FlowChannelE,FlowChannelFG,FlowLeftChannel,LevelHeadpond,LevelTailwater,HeadGross,HeadlossLeftChannel,HeadlossCanal,LevelForebay,HeadlossTurbine1,HeadlossTurbine2,HeadlossTurbine3,HeadlossTurbine4,HeadTurbine1,HeadTurbine2,HeadTurbine3,HeadTurbine4,LowHeadShutoff,EffTurbine1,EffTurbine2,EffTurbine3,EffTurbine4,PowerTurbine1,PowerTurbine2,PowerTurbine3,PowerTurbine4,LoadFactorTurbine1,LoadFactorTurbine2,LoadFactorTurbine3,LoadFactorTurbine4,EffGen1,EffGen2,EffGen3,EffGen4,PowerGenerator1,PowerGenerator2,PowerGenerator3,PowerGenerator4,Power,Energy,PerfMwPerCumec,PerfMWhPerm3,ExceedanceRnd
1994-06-20,1994-07-01,357.5196,0.9208048873506705,329.2057950036568,0.742,1994,6,20,1994.06,1993,9,263,38,0.0284433806883159,9.11524669934289,0.027688597338457,0.98,5,Dry,39,9,7,5,59,119.0,0.3614760183631583,210.2057950036568,210.2057950036568,,1,210.2057950036568,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,9.0,7.0,5.0,59.0,265.2057950036568,990.0,965.0460289750184,24.953971024981684,0.1291311163829297,0.0120411590007313,989.8588277246164,0.3126173850109704,0.0,0.0,0.0,24.50018136458699,24.81279874959796,24.81279874959796,24.81279874959796,,0.9374737013032236,0.0,0.0,0.0,47.349105268715846,0.0,0.0,0.0,0.9643402295054144,0.0,0.0,0.0,0.98,0.96,0.96,0.96,46.40212316334153,0.0,0.0,0.0,46.40212316334153,1113.6509559201968,0.1409517203754754,6.131837924001823e-05,0.74
1994-06-21,1994-07-02,354.1384,0.923062402987668,326.891842494208,0.7440000000000001,1994,6,21,1994.06,1993,9,264,38,0.0282434551914995,2.313952509448825,0.0070786486802276,0.98,5,Dry,39,9,7,5,59,119.0,0.3640347801034787,207.891842494208,207.891842494208,,1,207.891842494208,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,9.0,7.0,5.0,59.0,262.891842494208,990.0,965.034459212471,24.965540787528997,0.1283144507477415,0.0115783684988415,989.8601071807534,0.3058020169329715,0.0,0.0,0.0,24.519845951349424,24.8256479682824,24.8256479682824,24.8256479682824,,0.9368997312678408,0.0,0.0,0.0,46.83677671931838,0.0,0.0,0.0,0.9539058394973192,0.0,0.0,0.0,0.98,0.96,0.96,0.96,45.900041184932014,0.0,0.0,0.0,45.900041184932014,1101.6009884383684,0.1404135411722465,6.133002280074611e-05,0.745
1994-06-22,1994-07-03,351.6158,0.9295836506121732,326.85629897691985,0.7440000000000001,1994,6,22,1994.06,1993,9,265,38,0.0282403842316058,0.035543517288147,0.0001087435591708,0.98,5,Dry,39,9,7,5,59,119.0,0.3640743665411291,207.85629897691985,207.85629897691985,,1,207.85629897691985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,9.0,7.0,5.0,59.0,262.85629897691985,990.0,965.0342814948846,24.965718505115436,0.128301906337688,0.0115712597953839,989.860126833867,0.3056975189921443,0.0,0.0,0.0,24.52014781999025,24.82584533898239,24.82584533898239,24.82584533898239,,0.9368909221019996,0.0,0.0,0.0,46.82890518645735,0.0,0.0,0.0,0.9537455231457708,0.0,0.0,0.0,0.98,0.96,0.96,0.96,45.8923270827282,0.0,0.0,0.0,45.8923270827282,1101.4158499854768,0.1404052093423745,6.133020118628532e-05,0.745
1994-06-23,1994-07-04,349.1046,0.9270188758292952,323.62655383883583,0.7509999999999999,1994,6,23,1994.06,1993,9,266,38,0.0279613342516754,3.229745138084013,0.0099798520849819,0.98,5,Dry,39,9,7,5,59,119.0,0.367707774867143,204.62655383883583,204.62655383883583,,1,204.62655383883583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,9.0,7.0,5.0,59.0,259.62655383883583,990.0,965.0181327691942,24.981867230805847,0.1271620290697152,0.0109253107677671,989.8619126601624,0.2962319439790705,0.0,0.0,0.0,24.547547946989265,24.84377989096833,24.84377989096833,24.84377989096833,,0.936075475821972,0.0,0.0,0.0,46.11260679746178,0.0,0.0,0.0,0.9391569612517674,0.0,0.0,0.0,0.98,0.96,0.96,0.96,45.19035466151254,0.0,0.0,0.0,45.19035466151254,1084.568511876301,0.1396373509079143,6.134529492565886e-05,0.75
1994-06-24,1994-07-05,349.1046,0.9270188758292952,323.62655383883583,0.7509999999999999,1994,6,24,1994.06,1993,9,267,39,0.0279613342516754,0.0,0.0,0.98,5,Dry,39,9,7,5,59,119.0,0.367707774867143,204.62655383883583,204.62655383883583,,1,204.62655383883583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,9.0,7.0,5.0,59.0,259.62655383883583,990.0,965.0181327691942,24.981867230805847,0.1271620290697152,0.0109253107677671,989.8619126601624,0.2962319439790705,0.0,0.0,0.0,24.547547946989265,24.84377989096833,24.84377989096833,24.84377989096833,,0.936075475821972,0.0,0.0,0.0,46.11260679746178,0.0,0.0,0.0,0.9391569612517674,0.0,0.0,0.0,0.98,0.96,0.96,0.96,45.19035466151254,0.0,0.0,0.0,45.19035466151254,1084.568511876301,0.1396373509079143,6.134529492565886e-05,0.75
1994-06-25,1994-07-06,349.1046,0.9270188758292952,323.62655383883583,0.7509999999999999,1994,6,25,1994.06,1993,9,268,39,0.0279613342516754,0.0,0.0,0.98,5,Dry,39,9,7,5,59,119.0,0.367707774867143,204.62655383883583,204.62655383883583,,1,204.62655383883583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,9.0,7.0,5.0,59.0,259.62655383883583,990.0,965.0181327691942,24.981867230805847,0.1271620290697152,0.0109253107677671,989.8619126601624,0.2962319439790705,0.0,0.0,0.0,24.547547946989265,24.84377989096833,24.84377989096833,24.84377989096833,,0.936075475821972,0.0,0.0,0.0,46.11260679746178,0.0,0.0,0.0,0.9391569612517674,0.0,0.0,0.0,0.98,0.96,0.96,0.96,45.19035466151254,0.0,0.0,0.0,45.19035466151254,1084.568511876301,0.1396373509079143,6.134529492565886e-05,0.75
1994-06-26,1994-07-07,344.9443,0.9283094176295976,320.2150422476492,0.757,1994,6,26,1994.06,1993,9,269,39,0.0276665796501968,3.4115115911866383,0.0106538142844277,0.98,5,Dry,39,9,7,5,59,119.0,0.3716252652115178,201.2150422476492,201.2150422476492,,1,201.2150422476492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,9.0,7.0,5.0,59.0,256.2150422476492,990.0,965.0010752112382,24.99892478876177,0.1259580007808063,0.0102430084495298,989.8637989907696,0.2864750208282767,0.0,0.0,0.0,24.57624875870323,24.862723779531507,24.862723779531507,24.862723779531507,,0.9350884980321704,0.0,0.0,0.0,45.34897266085951,0.0,0.0,0.0,0.9236043311784012,0.0,0.0,0.0,0.98,0.96,0.96,0.96,44.44199320764232,0.0,0.0,0.0,44.44199320764232,1066.6078369834156,0.1387879622883911,6.135226261086455e-05,0.755
1994-06-27,1994-07-08,336.7179,0.9260439379072553,311.8155700798613,0.7659999999999999,1994,6,27,1994.06,1993,9,270,39,0.0269408652549,8.399472167787906,0.0269373083763477,0.98,5,Dry,39,9,7,5,59,119.0,0.3816358495809624,192.8155700798613,192.8155700798613,,1,192.8155700798613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,9.0,7.0,5.0,59.0,247.8155700798613,990.0,964.9590778503992,25.04092214960076,0.122993566443826,0.0092815570079861,989.8677248765482,0.2630583506172227,0.0,0.0,0.0,24.645588675531748,24.90864702614897,24.90864702614897,24.90864702614897,,0.9326734169424196,0.0,0.0,0.0,43.46599192090764,0.0,0.0,0.0,0.8852544179410925,0.0,0.0,0.0,0.9785254417941092,0.96,0.96,0.96,42.532578947425336,0.0,0.0,0.0,42.532578947425336,1020.781894738208,0.136402999172017,6.127412458589456e-05,0.765
1994-06-28,1994-07-09,334.2743,0.9289857410847936,310.5360583111006,0.77,1994,6,28,1994.06,1993,9,271,39,0.026830315438079,1.279511768760699,0.0041203323559895,0.98,5,Dry,39,9,7,5,59,119.0,0.3832083161201964,191.5360583111006,191.5360583111006,,1,191.5360583111006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,9.0,7.0,5.0,59.0,246.5360583111006,990.0,964.9526802915556,25.047319708444547,0.1225419870414404,0.00915360583111,989.8683044071274,0.2595780786061936,0.0,0.0,0.0,24.65604603696578,24.915624115571973,24.915624115571973,24.915624115571973,,0.9323074077185473,0.0,0.0,0.0,43.1789236708201,0.0,0.0,0.0,0.8794078140696557,0.0,0.0,0.0,0.9779407814069656,0.96,0.96,0.96,42.22643035495353,0.0,0.0,0.0,42.22643035495353,1013.4343285188849,0.1359791535469621,6.123945585449743e-05,0.77
1994-06-29,1994-07-10,331.0336,0.9312389803097992,308.27139211228194,0.775,1994,6,29,1994.06,1993,9,272,39,0.0266346482785011,2.2646661988186447,0.0073463391568744,0.98,5,Dry,39,9,7,5,59,119.0,0.3860234943781502,189.27139211228197,189.27139211228197,,1,189.27139211228197,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,9.0,7.0,5.0,59.0,244.27139211228197,990.0,964.9413569605614,25.058643039438607,0.1217427160744714,0.0089271392112281,989.8693301447144,0.25346190301867,0.0,0.0,0.0,24.67451128113429,24.92797318415296,24.92797318415296,24.92797318415296,,0.9316608238595404,0.0,0.0,0.0,42.67072966467815,0.0,0.0,0.0,0.8690576306451762,0.0,0.0,0.0,0.9769057630645176,0.96,0.96,0.96,41.68528172359216,0.0,0.0,0.0,41.68528172359216,1000.4467613662116,0.1352226732359553,6.117799839687795e-05,0.775
1994-06-30,1994-07-11,328.6161,0.9312389803097992,306.020121877383,0.775,1994,6,30,1994.06,1993,9,273,39,0.0264401385302058,2.2512702348989246,0.0073566085167463,0.98,5,Dry,39,9,7,5,59,119.0,0.3888633181045567,187.02012187738305,187.02012187738305,,1,187.02012187738305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,9.0,7.0,5.0,59.0,242.02012187738305,990.0,964.9301006093868,25.06989939061316,0.120948172958804,0.0087020121877383,989.8703498148534,0.2474735241938388,0.0,0.0,0.0,24.69277568127272,24.94024920546656,24.94024920546656,24.94024920546656,,0.931019579369278,0.0,0.0,0.0,42.16535495094453,0.0,0.0,0.0,0.8587648666180149,0.0,0.0,0.0,0.9758764866618016,0.96,0.96,0.96,41.148178448375546,0.0,0.0,0.0,41.148178448375546,987.5562827610132,0.1344623294570901,6.111668335072068e-05,0.775
1994-07-01,1994-07-12,324.6118,0.9312809696570542,302.30479186612183,0.7809999999999999,1994,7,1,1994.07,1993,10,274,40,0.0261191340172329,3.7153300112611873,0.0122900136260709,0.98,5,Dry,37,8,6,4,53,108.0,0.3572553360246723,194.30479186612183,194.30479186612183,,1,194.30479186612183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,8.0,6.0,4.0,53.0,245.30479186612183,990.0,964.9115239593306,25.088476040669438,0.1221074349107166,0.0094304791866121,989.8684620859028,0.2671090338758514,0.0,0.0,0.0,24.68982909269629,24.95693812657214,24.95693812657214,24.95693812657214,,0.9331547095949508,0.0,0.0,0.0,43.90297461615219,0.0,0.0,0.0,0.8941542691680691,0.0,0.0,0.0,0.9794154269168068,0.96,0.96,0.96,42.99925062659644,0.0,0.0,0.0,42.99925062659644,1031.9820150383143,0.1422380715871649,6.14716506497451e-05,0.78
1994-07-02,1994-07-13,320.6383,0.9330769620260724,299.18021087320443,0.7859999999999999,1994,7,2,1994.07,1993,10,275,40,0.0258491702194448,3.124580992917401,0.0104438090467207,0.98,5,Dry,37,8,6,4,53,108.0,0.3609864425350361,191.18021087320443,191.18021087320443,,1,191.18021087320443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,8.0,6.0,4.0,53.0,242.18021087320443,990.0,964.8967208434927,25.103279156507256,0.1210046733324829,0.0091180210873204,989.8698773055802,0.258610173575116,0.0,0.0,0.0,24.71454628851233,24.973156462087445,24.973156462087445,24.973156462087445,,0.9322629400584004,0.0,0.0,0.0,43.19890097455107,0.0,0.0,0.0,0.8798146837994109,0.0,0.0,0.0,0.977981468379941,0.96,0.96,0.96,42.24772460749112,0.0,0.0,0.0,42.24772460749112,1013.9453905797868,0.1412116278820196,6.138438180413814e-05,0.785
1994-07-03,1994-07-14,316.6956,0.9306200236043244,294.72326674738565,0.794,1994,7,3,1994.07,1993,10,276,40,0.0254640902469741,4.4569441258187785,0.0151224712422821,0.98,5,Dry,37,8,6,4,53,108.0,0.3664454496311259,186.72326674738565,186.72326674738565,,1,186.72326674738565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,8.0,6.0,4.0,53.0,237.72326674738565,990.0,964.8788930669896,25.121106933010424,0.1194316794656481,0.0086723266747385,989.8718959938597,0.2466838895480458,0.0,0.0,0.0,24.74631903732203,24.99300292687008,24.99300292687008,24.99300292687008,,0.9309922307021586,0.0,0.0,0.0,42.18847243777024,0.0,0.0,0.0,0.8592356911969498,0.0,0.0,0.0,0.9759235691196948,0.96,0.96,0.96,41.17272459717661,0.0,0.0,0.0,41.17272459717661,988.1453903322384,0.1396996071995453,6.12503634007908e-05,0.795
1994-07-04,1994-07-15,316.6956,0.9306200236043244,294.72326674738565,0.794,1994,7,4,1994.07,1993,10,277,40,0.0254640902469741,0.0,0.0,0.98,5,Dry,37,8,6,4,53,108.0,0.3664454496311259,186.72326674738565,186.72326674738565,,1,186.72326674738565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,8.0,6.0,4.0,53.0,237.72326674738565,990.0,964.8788930669896,25.121106933010424,0.1194316794656481,0.0086723266747385,989.8718959938597,0.2466838895480458,0.0,0.0,0.0,24.74631903732203,24.99300292687008,24.99300292687008,24.99300292687008,,0.9309922307021586,0.0,0.0,0.0,42.18847243777024,0.0,0.0,0.0,0.8592356911969498,0.0,0.0,0.0,0.9759235691196948,0.96,0.96,0.96,41.17272459717661,0.0,0.0,0.0,41.17272459717661,988.1453903322384,0.1396996071995453,6.12503634007908e-05,0.795
1994-07-05,1994-07-16,315.1272,0.9268556891837528,292.0774381365464,0.7959999999999999,1994,7,5,1994.07,1993,10,278,40,0.0252354906549976,2.6458286108392595,0.009058654539425,0.98,5,Dry,37,8,6,4,53,108.0,0.3697649523668785,184.0774381365464,184.0774381365464,,1,184.0774381365464,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,8.0,6.0,4.0,53.0,235.0774381365464,990.0,964.8683097525462,25.131690247453776,0.118497884457217,0.0084077438136546,989.873094371729,0.2397197903922897,0.0,0.0,0.0,24.76506482879054,25.00478461918283,25.00478461918283,25.00478461918283,,0.93016828208832,0.0,0.0,0.0,41.58533999407388,0.0,0.0,0.0,0.8469519347061889,0.0,0.0,0.0,0.9746951934706188,0.96,0.96,0.96,40.5330310110653,0.0,0.0,0.0,40.5330310110653,972.7927442655672,0.138774947047146,6.11654279570077e-05,0.795
1994-07-06,1994-07-17,314.3448,0.9288272938647332,291.97202992445074,0.7959999999999999,1994,7,6,1994.07,1993,10,279,40,0.0252263833854725,0.1054082120956536,0.0003610216092374,0.98,5,Dry,37,8,6,4,53,108.0,0.3698984455050216,183.97202992445077,183.97202992445077,,1,183.97202992445077,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,8.0,6.0,4.0,53.0,234.97202992445077,990.0,964.8678881196978,25.132111880302205,0.1184606826286861,0.008397202992445,989.8731421143788,0.2394478372050829,0.0,0.0,0.0,24.765806157476,25.005253994681084,25.005253994681084,25.005253994681084,,0.9301301006775478,0.0,0.0,0.0,41.56106505151421,0.0,0.0,0.0,0.8464575366907171,0.0,0.0,0.0,0.9746457536690716,0.96,0.96,0.96,40.50731557042239,0.0,0.0,0.0,40.50731557042239,972.1755736901372,0.1387369727877833,6.116164564535069e-05,0.795
1994-07-07,1994-07-18,312.7836,0.9288272938647332,290.5219447532691,0.797,1994,7,7,1994.07,1993,10,280,40,0.0251010960266824,1.4500851711816267,0.0049913102860891,0.98,5,Dry,37,8,6,4,53,108.0,0.3717447234208793,182.5219447532691,182.5219447532691,,1,182.5219447532691,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,8.0,6.0,4.0,53.0,233.5219447532691,990.0,964.8620877790132,25.13791222098689,0.1179488884306826,0.0082521944753269,989.873798917094,0.2357066174634343,0.0,0.0,0.0,24.77600452061752,25.011711138080955,25.011711138080955,25.011711138080955,,0.9296046225884772,0.0,0.0,0.0,41.22715187975793,0.0,0.0,0.0,0.8396568610948663,0.0,0.0,0.0,0.9739656861094866,0.96,0.96,0.96,40.15383126690845,0.0,0.0,0.0,40.15383126690845,963.6919504058028,0.1382127305426438,6.110959443075902e-05,0.795
1994-07-08,1994-07-19,312.7836,0.9288272938647332,290.5219447532691,0.797,1994,7,8,1994.07,1993,10,281,41,0.0251010960266824,0.0,0.0,0.98,5,Dry,37,8,6,4,53,108.0,0.3717447234208793,182.5219447532691,182.5219447532691,,1,182.5219447532691,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,8.0,6.0,4.0,53.0,233.5219447532691,990.0,964.8620877790132,25.13791222098689,0.1179488884306826,0.0082521944753269,989.873798917094,0.2357066174634343,0.0,0.0,0.0,24.77600452061752,25.011711138080955,25.011711138080955,25.011711138080955,,0.9296046225884772,0.0,0.0,0.0,41.22715187975793,0.0,0.0,0.0,0.8396568610948663,0.0,0.0,0.0,0.9739656861094866,0.96,0.96,0.96,40.15383126690845,0.0,0.0,0.0,40.15383126690845,963.6919504058028,0.1382127305426438,6.110959443075902e-05,0.795
1994-07-09,1994-07-20,308.9022,0.9297022486736368,287.1870699602335,0.8029999999999999,1994,7,9,1994.07,1993,10,282,41,0.0248129628445641,3.3348747930356235,0.0116122038276214,0.98,5,Dry,37,8,6,4,53,108.0,0.3760614989210853,179.1870699602335,179.1870699602335,,1,179.1870699602335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,8.0,6.0,4.0,53.0,230.1870699602335,990.0,964.848748279841,25.151251720159053,0.1167718698372278,0.0079187069960233,989.8753094231668,0.2271676749005837,0.0,0.0,0.0,24.799393468425222,25.026561143325807,25.026561143325807,25.026561143325807,,0.9283944986831062,0.0,0.0,0.0,40.459357796034816,0.0,0.0,0.0,0.8240195070475522,0.0,0.0,0.0,0.9724019507047552,0.96,0.96,0.96,39.3427584451259,0.0,0.0,0.0,39.3427584451259,944.2262026830216,0.1369934880792984,6.098957929810625e-05,0.805
1994-07-10,1994-07-21,308.9022,0.9297022486736368,287.1870699602335,0.8029999999999999,1994,7,10,1994.07,1993,10,283,41,0.0248129628445641,0.0,0.0,0.98,5,Dry,37,8,6,4,53,108.0,0.3760614989210853,179.1870699602335,179.1870699602335,,1,179.1870699602335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,8.0,6.0,4.0,53.0,230.1870699602335,990.0,964.848748279841,25.151251720159053,0.1167718698372278,0.0079187069960233,989.8753094231668,0.2271676749005837,0.0,0.0,0.0,24.799393468425222,25.026561143325807,25.026561143325807,25.026561143325807,,0.9283944986831062,0.0,0.0,0.0,40.459357796034816,0.0,0.0,0.0,0.8240195070475522,0.0,0.0,0.0,0.9724019507047552,0.96,0.96,0.96,39.3427584451259,0.0,0.0,0.0,39.3427584451259,944.2262026830216,0.1369934880792984,6.098957929810625e-05,0.805
1994-07-11,1994-07-22,308.9022,0.9297022486736368,287.1870699602335,0.8029999999999999,1994,7,11,1994.07,1993,10,284,41,0.0248129628445641,0.0,0.0,0.98,5,Dry,37,8,6,4,53,108.0,0.3760614989210853,179.1870699602335,179.1870699602335,,1,179.1870699602335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,8.0,6.0,4.0,53.0,230.1870699602335,990.0,964.848748279841,25.151251720159053,0.1167718698372278,0.0079187069960233,989.8753094231668,0.2271676749005837,0.0,0.0,0.0,24.799393468425222,25.026561143325807,25.026561143325807,25.026561143325807,,0.9283944986831062,0.0,0.0,0.0,40.459357796034816,0.0,0.0,0.0,0.8240195070475522,0.0,0.0,0.0,0.9724019507047552,0.96,0.96,0.96,39.3427584451259,0.0,0.0,0.0,39.3427584451259,944.2262026830216,0.1369934880792984,6.098957929810625e-05,0.805
1994-07-12,1994-07-23,307.3582,0.9261187200312276,284.6501827751021,0.8130000000000001,1994,7,12,1994.07,1993,10,285,41,0.0245937757917688,2.536887185131377,0.0089122977557886,0.98,5,Dry,37,8,6,4,53,108.0,0.3794130709739582,176.6501827751021,176.6501827751021,,1,176.6501827751021,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,8.0,6.0,4.0,53.0,227.6501827751021,990.0,964.8386007311004,25.16139926889957,0.1158764948766348,0.0076650182775102,989.876458486846,0.2208254569377552,0.0,0.0,0.0,24.817032298807693,25.03785775574545,25.03785775574545,25.03785775574545,,0.9274723188662116,0.0,0.0,0.0,39.87526599938584,0.0,0.0,0.0,0.812123543775679,0.0,0.0,0.0,0.971212354377568,0.96,0.96,0.96,38.727350972695305,0.0,0.0,0.0,38.727350972695305,929.4564233446872,0.1360524366966355,6.089774334460291e-05,0.815
1994-07-13,1994-07-24,306.588,0.9261187200312276,283.93688613693405,0.8130000000000001,1994,7,13,1994.07,1993,10,286,41,0.024532146962231,0.7132966381680603,0.0025121661643639,0.98,5,Dry,37,8,6,4,53,108.0,0.3803662196531764,175.93688613693405,175.93688613693405,,1,175.93688613693405,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,8.0,6.0,4.0,53.0,226.93688613693405,990.0,964.8357475445478,25.16425245545224,0.1156247422748502,0.0075936886136934,989.8767815691116,0.2190422153423351,0.0,0.0,0.0,24.82199180922138,25.041034024563714,25.041034024563714,25.041034024563714,,0.9272128038717716,0.0,0.0,0.0,39.71107546176378,0.0,0.0,0.0,0.8087795409727858,0.0,0.0,0.0,0.9708779540972784,0.96,0.96,0.96,38.55460769931986,0.0,0.0,0.0,38.55460769931986,925.3105847836766,0.1357858368592735,6.087190403879057e-05,0.815
1994-07-14,1994-07-25,305.0513,0.9297058187130764,283.6079686159883,0.8130000000000001,1994,7,14,1994.07,1993,10,287,41,0.0245037284884213,0.3289175209457653,0.0011597612103457,0.98,5,Dry,37,8,6,4,53,108.0,0.380807353640456,175.60796861598828,175.60796861598828,,1,175.60796861598828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,8.0,6.0,4.0,53.0,226.60796861598828,990.0,964.834431874464,25.165568125536083,0.1155086533474114,0.0075607968615988,989.8769305497908,0.2182199215399707,0.0,0.0,0.0,24.82427875378704,25.04249867532701,25.04249867532701,25.04249867532701,,0.9270931021573564,0.0,0.0,0.0,39.63536918136961,0.0,0.0,0.0,0.8072376615350226,0.0,0.0,0.0,0.9707237661535022,0.96,0.96,0.96,38.47499484462356,0.0,0.0,0.0,38.47499484462356,923.3998762709656,0.1356626015565859,6.085998632170239e-05,0.815
1994-07-15,1994-07-26,297.4406,0.927655743202664,275.9224808516464,0.8220000000000001,1994,7,15,1994.07,1993,10,288,42,0.0238397023455822,7.685487764341872,0.0278537933575411,0.98,5,Dry,37,8,6,4,53,108.0,0.3914142829777893,167.9224808516464,167.9224808516464,,1,167.9224808516464,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,8.0,6.0,4.0,53.0,218.9224808516464,990.0,964.8036899234066,25.196310076593363,0.1127961191265493,0.0067922480851646,989.8804116327884,0.1995555044269184,0.0,0.0,0.0,24.877166204954754,25.076721709381676,25.076721709381676,25.076721709381676,,0.9242896554846052,0.0,0.0,0.0,37.86662000533625,0.0,0.0,0.0,0.7712142567278258,0.0,0.0,0.0,0.97,0.96,0.96,0.96,36.730621405176166,0.0,0.0,0.0,36.730621405176166,881.534913724228,0.1331193503762562,6.07598835997466e-05,0.82
1994-07-16,1994-07-27,293.6805,0.9321845933144058,273.7644374568714,0.8280000000000001,1994,7,16,1994.07,1993,10,289,42,0.0236532473962736,2.1580433947750066,0.0078828478045654,0.98,5,Dry,37,8,6,4,53,108.0,0.3944997421990364,165.7644374568714,165.7644374568714,,1,165.7644374568714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,8.0,6.0,4.0,53.0,216.7644374568714,990.0,964.7950577498276,25.204942250172508,0.1120344541889519,0.0065764437456871,989.8813891020654,0.1944193611473539,0.0,0.0,0.0,24.891911991090595,25.08633135223795,25.08633135223795,25.08633135223795,,0.9235003240510732,0.0,0.0,0.0,37.37019573693462,0.0,0.0,0.0,0.7611037828296257,0.0,0.0,0.0,0.97,0.96,0.96,0.96,36.24908986482658,0.0,0.0,0.0,36.24908986482658,869.978156755838,0.1324097833946647,6.074397973170992e-05,0.83
1994-07-17,1994-07-28,289.9506,0.935581823043148,271.2725109404546,0.835,1994,7,17,1994.07,1993,10,290,42,0.0234379449452552,2.491926516416811,0.0091860635188494,0.98,5,Dry,37,8,6,4,53,108.0,0.3981236418890465,163.2725109404546,163.2725109404546,,1,163.2725109404546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,8.0,6.0,4.0,53.0,214.2725109404546,990.0,964.7850900437618,25.214909956238216,0.1111549477530669,0.0063272510940454,989.8825178011527,0.1886267751630455,0.0,0.0,0.0,24.90880098222803,25.097427757391078,25.097427757391078,25.097427757391078,,0.9225407557839078,0.0,0.0,0.0,36.795114215024704,0.0,0.0,0.0,0.7493913282082424,0.0,0.0,0.0,0.97,0.96,0.96,0.96,35.69126078857396,0.0,0.0,0.0,35.69126078857396,856.5902589257751,0.1315697660070258,6.07220349024517e-05,0.835
1994-07-18,1994-07-29,278.9403,0.9468161724841248,264.1051871975735,0.852,1994,7,18,1994.07,1993,10,291,42,0.0228186881738703,7.167323742881081,0.0271381407496525,0.98,5,Dry,37,8,6,4,53,108.0,0.4089279773183957,156.1051871975735,156.1051871975735,,1,156.1051871975735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,8.0,6.0,4.0,53.0,207.1051871975735,990.0,964.7564207487904,25.243579251209667,0.1086252955669343,0.0056105187197573,989.8857641857132,0.1724535155786132,0.0,0.0,0.0,24.956889921344292,25.12934343692291,25.12934343692291,25.12934343692291,,0.9197242684970468,0.0,0.0,0.0,35.140193093890424,0.0,0.0,0.0,0.7156862137248559,0.0,0.0,0.0,0.97,0.96,0.96,0.96,34.08598730107371,0.0,0.0,0.0,34.08598730107371,818.0636952257689,0.1290621652030425,6.065352456142457e-05,0.85
1994-07-19,1994-07-30,286.2506,0.9441456049247084,270.26224589706084,0.836,1994,7,19,1994.07,1993,10,292,42,0.023350658045506,6.157058699487322,0.0227817935836752,0.98,5,Dry,37,8,6,4,53,108.0,0.3996118645485382,162.26224589706084,162.26224589706084,,1,162.26224589706084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,8.0,6.0,4.0,53.0,213.26224589706084,990.0,964.7810489835882,25.21895101641178,0.1107983824202768,0.006226224589706,989.88297539299,0.1863031655632399,0.0,0.0,0.0,24.91562324383857,25.101926409401813,25.101926409401813,25.101926409401813,,0.9221434026854198,0.0,0.0,0.0,36.56170169882573,0.0,0.0,0.0,0.7446375091410535,0.0,0.0,0.0,0.97,0.96,0.96,0.96,35.46485064786096,0.0,0.0,0.0,35.46485064786096,851.156415548663,0.1312238434567328,6.071250491894026e-05,0.835
1994-07-20,1994-07-31,286.2506,0.9441456049247084,270.26224589706084,0.836,1994,7,20,1994.07,1993,10,293,42,0.023350658045506,0.0,0.0,0.98,5,Dry,37,8,6,4,53,108.0,0.3996118645485382,162.26224589706084,162.26224589706084,,1,162.26224589706084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,8.0,6.0,4.0,53.0,213.26224589706084,990.0,964.7810489835882,25.21895101641178,0.1107983824202768,0.006226224589706,989.88297539299,0.1863031655632399,0.0,0.0,0.0,24.91562324383857,25.101926409401813,25.101926409401813,25.101926409401813,,0.9221434026854198,0.0,0.0,0.0,36.56170169882573,0.0,0.0,0.0,0.7446375091410535,0.0,0.0,0.0,0.97,0.96,0.96,0.96,35.46485064786096,0.0,0.0,0.0,35.46485064786096,851.156415548663,0.1312238434567328,6.071250491894026e-05,0.835
1994-07-21,1994-08-01,286.2506,0.9441456049247084,270.26224589706084,0.836,1994,7,21,1994.07,1993,10,294,42,0.023350658045506,0.0,0.0,0.98,5,Dry,37,8,6,4,53,108.0,0.3996118645485382,162.26224589706084,162.26224589706084,,1,162.26224589706084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,8.0,6.0,4.0,53.0,213.26224589706084,990.0,964.7810489835882,25.21895101641178,0.1107983824202768,0.006226224589706,989.88297539299,0.1863031655632399,0.0,0.0,0.0,24.91562324383857,25.101926409401813,25.101926409401813,25.101926409401813,,0.9221434026854198,0.0,0.0,0.0,36.56170169882573,0.0,0.0,0.0,0.7446375091410535,0.0,0.0,0.0,0.97,0.96,0.96,0.96,35.46485064786096,0.0,0.0,0.0,35.46485064786096,851.156415548663,0.1312238434567328,6.071250491894026e-05,0.835
1994-07-22,1994-08-02,286.2506,0.9441456049247084,270.26224589706084,0.836,1994,7,22,1994.07,1993,10,295,43,0.023350658045506,0.0,0.0,0.98,5,Dry,37,8,6,4,53,108.0,0.3996118645485382,162.26224589706084,162.26224589706084,,1,162.26224589706084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,8.0,6.0,4.0,53.0,213.26224589706084,990.0,964.7810489835882,25.21895101641178,0.1107983824202768,0.006226224589706,989.88297539299,0.1863031655632399,0.0,0.0,0.0,24.91562324383857,25.101926409401813,25.101926409401813,25.101926409401813,,0.9221434026854198,0.0,0.0,0.0,36.56170169882573,0.0,0.0,0.0,0.7446375091410535,0.0,0.0,0.0,0.97,0.96,0.96,0.96,35.46485064786096,0.0,0.0,0.0,35.46485064786096,851.156415548663,0.1312238434567328,6.071250491894026e-05,0.835
1994-07-23,1994-08-03,286.2506,0.9441456049247084,270.26224589706084,0.836,1994,7,23,1994.07,1993,10,296,43,0.023350658045506,0.0,0.0,0.98,5,Dry,37,8,6,4,53,108.0,0.3996118645485382,162.26224589706084,162.26224589706084,,1,162.26224589706084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,8.0,6.0,4.0,53.0,213.26224589706084,990.0,964.7810489835882,25.21895101641178,0.1107983824202768,0.006226224589706,989.88297539299,0.1863031655632399,0.0,0.0,0.0,24.91562324383857,25.101926409401813,25.101926409401813,25.101926409401813,,0.9221434026854198,0.0,0.0,0.0,36.56170169882573,0.0,0.0,0.0,0.7446375091410535,0.0,0.0,0.0,0.97,0.96,0.96,0.96,35.46485064786096,0.0,0.0,0.0,35.46485064786096,851.156415548663,0.1312238434567328,6.071250491894026e-05,0.835
1994-07-24,1994-08-04,282.5805,0.9441063439037743,266.78604271350054,0.847,1994,7,24,1994.07,1993,10,297,43,0.0230503140904464,3.476203183560301,0.0130299289580653,0.98,5,Dry,37,8,6,4,53,108.0,0.4048187787544057,158.78604271350054,158.78604271350054,,1,158.78604271350054,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,8.0,6.0,4.0,53.0,209.7860427135005,990.0,964.767144170854,25.232855829145933,0.1095714830505548,0.00587860427135,989.884549912678,0.1784050148239712,0.0,0.0,0.0,24.939000727,25.117405741823973,25.117405741823973,25.117405741823973,,0.9207770677084892,0.0,0.0,0.0,35.75893428687773,0.0,0.0,0.0,0.728287867349852,0.0,0.0,0.0,0.97,0.96,0.96,0.96,34.6861662582714,0.0,0.0,0.0,34.6861662582714,832.4679901985136,0.1300149209661639,6.067942760081118e-05,0.845
1994-07-25,1994-08-05,278.9403,0.9468161724841248,264.1051871975735,0.852,1994,7,25,1994.07,1993,10,298,43,0.0228186881738703,2.6808555159270213,0.0101507113297305,0.98,5,Dry,37,8,6,4,53,108.0,0.4089279773183957,156.1051871975735,156.1051871975735,,1,156.1051871975735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,8.0,6.0,4.0,53.0,207.1051871975735,990.0,964.7564207487904,25.243579251209667,0.1086252955669343,0.0056105187197573,989.8857641857132,0.1724535155786132,0.0,0.0,0.0,24.956889921344292,25.12934343692291,25.12934343692291,25.12934343692291,,0.9197242684970468,0.0,0.0,0.0,35.140193093890424,0.0,0.0,0.0,0.7156862137248559,0.0,0.0,0.0,0.97,0.96,0.96,0.96,34.08598730107371,0.0,0.0,0.0,34.08598730107371,818.0636952257689,0.1290621652030425,6.065352456142457e-05,0.85
1994-07-26,1994-08-06,278.9403,0.9468161724841248,264.1051871975735,0.852,1994,7,26,1994.07,1993,10,299,43,0.0228186881738703,0.0,0.0,0.98,5,Dry,37,8,6,4,53,108.0,0.4089279773183957,156.1051871975735,156.1051871975735,,1,156.1051871975735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,8.0,6.0,4.0,53.0,207.1051871975735,990.0,964.7564207487904,25.243579251209667,0.1086252955669343,0.0056105187197573,989.8857641857132,0.1724535155786132,0.0,0.0,0.0,24.956889921344292,25.12934343692291,25.12934343692291,25.12934343692291,,0.9197242684970468,0.0,0.0,0.0,35.140193093890424,0.0,0.0,0.0,0.7156862137248559,0.0,0.0,0.0,0.97,0.96,0.96,0.96,34.08598730107371,0.0,0.0,0.0,34.08598730107371,818.0636952257689,0.1290621652030425,6.065352456142457e-05,0.85
1994-07-27,1994-08-07,278.9403,0.9468161724841248,264.1051871975735,0.852,1994,7,27,1994.07,1993,10,300,43,0.0228186881738703,0.0,0.0,0.98,5,Dry,37,8,6,4,53,108.0,0.4089279773183957,156.1051871975735,156.1051871975735,,1,156.1051871975735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,8.0,6.0,4.0,53.0,207.1051871975735,990.0,964.7564207487904,25.243579251209667,0.1086252955669343,0.0056105187197573,989.8857641857132,0.1724535155786132,0.0,0.0,0.0,24.956889921344292,25.12934343692291,25.12934343692291,25.12934343692291,,0.9197242684970468,0.0,0.0,0.0,35.140193093890424,0.0,0.0,0.0,0.7156862137248559,0.0,0.0,0.0,0.97,0.96,0.96,0.96,34.08598730107371,0.0,0.0,0.0,34.08598730107371,818.0636952257689,0.1290621652030425,6.065352456142457e-05,0.85
1994-07-28,1994-08-08,278.9403,0.9468161724841248,264.1051871975735,0.852,1994,7,28,1994.07,1993,10,301,43,0.0228186881738703,0.0,0.0,0.98,5,Dry,37,8,6,4,53,108.0,0.4089279773183957,156.1051871975735,156.1051871975735,,1,156.1051871975735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,8.0,6.0,4.0,53.0,207.1051871975735,990.0,964.7564207487904,25.243579251209667,0.1086252955669343,0.0056105187197573,989.8857641857132,0.1724535155786132,0.0,0.0,0.0,24.956889921344292,25.12934343692291,25.12934343692291,25.12934343692291,,0.9197242684970468,0.0,0.0,0.0,35.140193093890424,0.0,0.0,0.0,0.7156862137248559,0.0,0.0,0.0,0.97,0.96,0.96,0.96,34.08598730107371,0.0,0.0,0.0,34.08598730107371,818.0636952257689,0.1290621652030425,6.065352456142457e-05,0.85
1994-07-29,1994-08-09,275.3297,0.9493451834369376,261.382924552137,0.855,1994,7,29,1994.07,1993,10,302,44,0.0225834846813046,2.7222626454365013,0.0104148450022162,0.98,5,Dry,37,8,6,4,53,108.0,0.4131868988192366,153.382924552137,153.382924552137,,1,153.382924552137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,8.0,6.0,4.0,53.0,204.382924552137,990.0,964.7455316982084,25.254468301791466,0.1076644937531338,0.0053382924552137,989.8869972137916,0.1665071170326159,0.0,0.0,0.0,24.97495839855053,25.14146551558315,25.14146551558315,25.14146551558315,,0.9186560455941186,0.0,0.0,0.0,34.51226199137184,0.0,0.0,0.0,0.70289739289963,0.0,0.0,0.0,0.97,0.96,0.96,0.96,33.47689413163068,0.0,0.0,0.0,33.47689413163068,803.4454591591364,0.1280760561884109,6.062693931504346e-05,0.855
1994-07-30,1994-08-10,275.3297,0.9493451834369376,261.382924552137,0.855,1994,7,30,1994.07,1993,10,303,44,0.0225834846813046,0.0,0.0,0.98,5,Dry,37,8,6,4,53,108.0,0.4131868988192366,153.382924552137,153.382924552137,,1,153.382924552137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,8.0,6.0,4.0,53.0,204.382924552137,990.0,964.7455316982084,25.254468301791466,0.1076644937531338,0.0053382924552137,989.8869972137916,0.1665071170326159,0.0,0.0,0.0,24.97495839855053,25.14146551558315,25.14146551558315,25.14146551558315,,0.9186560455941186,0.0,0.0,0.0,34.51226199137184,0.0,0.0,0.0,0.70289739289963,0.0,0.0,0.0,0.97,0.96,0.96,0.96,33.47689413163068,0.0,0.0,0.0,33.47689413163068,803.4454591591364,0.1280760561884109,6.062693931504346e-05,0.855
1994-07-31,1994-08-11,272.4625,0.9523418217225876,259.4774336010905,0.858,1994,7,31,1994.07,1993,10,304,44,0.0224188502631342,1.905490951046488,0.0073435709788,0.98,5,Dry,37,8,6,4,53,108.0,0.4162211661382259,151.47743360109052,151.47743360109052,,1,151.47743360109052,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,8.0,6.0,4.0,53.0,202.47743360109047,990.0,964.7379097344044,25.26209026559559,0.1069919652720869,0.005147743360109,989.8878602913678,0.1623912565783555,0.0,0.0,0.0,24.987559300385048,25.149950556963404,25.149950556963404,25.149950556963404,,0.9179088356945968,0.0,0.0,0.0,34.07297276616154,0.0,0.0,0.0,0.6939505655022717,0.0,0.0,0.0,0.97,0.96,0.96,0.96,33.050783583176695,0.0,0.0,0.0,33.050783583176695,793.2188059962407,0.127374404488629,6.060819093176786e-05,0.86
1994-08-01,1994-08-12,269.6142,0.9570673705328404,258.0389534523153,0.865,1994,8,1,1994.08,1993,11,305,44,0.02229456557828,1.4384801487751702,0.0055746627768004,0.98,5,Dry,34,7,5,3,44,93.0,0.3604107006161225,165.0389534523153,165.0389534523153,,1,165.0389534523153,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,7.0,5.0,3.0,44.0,211.0389534523153,990.0,964.7321558138092,25.2678441861907,0.1100136883287271,0.0065038953452315,989.883482416326,0.1926927092165104,0.0,0.0,0.0,24.95863389330024,25.151326602516747,25.151326602516747,25.151326602516747,,0.9232885380426736,0.0,0.0,0.0,37.29781712862536,0.0,0.0,0.0,0.7596296767540807,0.0,0.0,0.0,0.97,0.96,0.96,0.96,36.1788826147666,0.0,0.0,0.0,36.1788826147666,868.2931827543985,0.1402070583945859,6.0892834115774985e-05,0.865
1994-08-02,1994-08-13,266.7848,0.9440969037746996,251.8707036541525,0.872,1994,8,2,1994.08,1993,11,306,44,0.0217616287957187,6.1682497981628615,0.0244897469561707,0.98,5,Dry,34,7,5,3,44,93.0,0.3692370674745076,158.8707036541525,158.8707036541525,,1,158.8707036541525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,7.0,5.0,3.0,44.0,204.8707036541525,990.0,964.7074828146168,25.292517185383304,0.1078366516625611,0.0058870703654152,989.886276277972,0.1785929621122185,0.0,0.0,0.0,25.0002005012432,25.17879346335542,25.17879346335542,25.17879346335542,,0.9208675851650236,0.0,0.0,0.0,35.86932435230797,0.0,0.0,0.0,0.7305361375215472,0.0,0.0,0.0,0.97,0.96,0.96,0.96,34.79324462173873,0.0,0.0,0.0,34.79324462173873,835.0378709217296,0.1381393076564945,6.083431337815811e-05,0.87
1994-08-03,1994-08-14,263.9741,0.943172030013286,248.9729877679301,0.877,1994,8,3,1994.08,1993,11,307,44,0.0215112661431491,2.8977158862223864,0.0116386757945137,0.98,5,Dry,34,7,5,3,44,93.0,0.3735344979941604,155.9729877679301,155.9729877679301,,1,155.9729877679301,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,7.0,5.0,3.0,44.0,201.9729877679301,990.0,964.6938379266076,25.30616207339233,0.1068139249671674,0.005597298776793,989.887588776256,0.1721600328448048,0.0,0.0,0.0,25.021590816803577,25.19375084964838,25.19375084964838,25.19375084964838,,0.9197252431238272,0.0,0.0,0.0,35.20149555329721,0.0,0.0,0.0,0.7169347363196987,0.0,0.0,0.0,0.97,0.96,0.96,0.96,34.14545068669829,0.0,0.0,0.0,34.14545068669829,819.4908164807589,0.1371452019466688,6.0810833649504174e-05,0.875
1994-08-04,1994-08-15,261.1822,0.9426194585361816,246.1954239432886,0.879,1994,8,4,1994.08,1993,11,308,44,0.0212712846287001,2.777563824641504,0.0112819474064689,0.98,5,Dry,34,7,5,3,44,93.0,0.3777486945550322,153.1954239432886,153.1954239432886,,1,153.1954239432886,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,7.0,5.0,3.0,44.0,199.1954239432886,990.0,964.6771725436598,25.32282745634018,0.1058336131056884,0.0053195423943288,989.8888468445,0.1661021157175033,0.0,0.0,0.0,25.04557218512267,25.211674300840173,25.211674300840173,25.211674300840173,,0.9186336686538382,0.0,0.0,0.0,34.566691114407085,0.0,0.0,0.0,0.7040059290103275,0.0,0.0,0.0,0.97,0.96,0.96,0.96,33.52969038097487,0.0,0.0,0.0,33.52969038097487,804.7125691433969,0.1361913631209428,6.0796873978768485e-05,0.88
1994-08-05,1994-08-16,261.1822,0.9426194585361816,246.1954239432886,0.879,1994,8,5,1994.08,1993,11,309,45,0.0212712846287001,0.0,0.0,0.98,5,Dry,34,7,5,3,44,93.0,0.3777486945550322,153.1954239432886,153.1954239432886,,1,153.1954239432886,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,7.0,5.0,3.0,44.0,199.1954239432886,990.0,964.6771725436598,25.32282745634018,0.1058336131056884,0.0053195423943288,989.8888468445,0.1661021157175033,0.0,0.0,0.0,25.04557218512267,25.211674300840173,25.211674300840173,25.211674300840173,,0.9186336686538382,0.0,0.0,0.0,34.566691114407085,0.0,0.0,0.0,0.7040059290103275,0.0,0.0,0.0,0.97,0.96,0.96,0.96,33.52969038097487,0.0,0.0,0.0,33.52969038097487,804.7125691433969,0.1361913631209428,6.0796873978768485e-05,0.88
1994-08-06,1994-08-17,261.1822,0.9426194585361816,246.1954239432886,0.879,1994,8,6,1994.08,1993,11,310,45,0.0212712846287001,0.0,0.0,0.98,5,Dry,34,7,5,3,44,93.0,0.3777486945550322,153.1954239432886,153.1954239432886,,1,153.1954239432886,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,7.0,5.0,3.0,44.0,199.1954239432886,990.0,964.6771725436598,25.32282745634018,0.1058336131056884,0.0053195423943288,989.8888468445,0.1661021157175033,0.0,0.0,0.0,25.04557218512267,25.211674300840173,25.211674300840173,25.211674300840173,,0.9186336686538382,0.0,0.0,0.0,34.566691114407085,0.0,0.0,0.0,0.7040059290103275,0.0,0.0,0.0,0.97,0.96,0.96,0.96,33.52969038097487,0.0,0.0,0.0,33.52969038097487,804.7125691433969,0.1361913631209428,6.0796873978768485e-05,0.88
1994-08-07,1994-08-18,257.7185,0.9439744768586136,243.27968621428656,0.884,1994,8,7,1994.08,1993,11,311,45,0.0210193648889143,2.915737729001989,0.0119851261499644,0.98,5,Dry,34,7,5,3,44,93.0,0.3822760603122588,150.27968621428656,150.27968621428656,,1,150.27968621428656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,7.0,5.0,3.0,44.0,196.27968621428656,990.0,964.6596781172858,25.340321882714196,0.1048045550244801,0.0050279686214286,989.890167476354,0.1598041222228589,0.0,0.0,0.0,25.070685236845456,25.230489359068315,25.230489359068315,25.230489359068315,,0.9174893294676092,0.0,0.0,0.0,33.90050794463584,0.0,0.0,0.0,0.6904380436789377,0.0,0.0,0.0,0.97,0.96,0.96,0.96,32.883492706296764,0.0,0.0,0.0,32.883492706296764,789.2038249511223,0.1351674413018282,6.078202423514584e-05,0.885
1994-08-08,1994-08-19,254.284,0.9424159355737844,239.64129376144416,0.89,1994,8,8,1994.08,1993,11,312,45,0.0207050077809887,3.638392452842453,0.0151826606998056,0.98,5,Dry,34,7,5,3,44,93.0,0.3880800280296381,146.64129376144416,146.64129376144416,,1,146.64129376144416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,7.0,5.0,3.0,44.0,192.64129376144416,990.0,964.6378477625686,25.36215223743136,0.103520448735028,0.0046641293761444,989.8918154218889,0.1522138910238038,0.0,0.0,0.0,25.101753768296405,25.25396765932021,25.25396765932021,25.25396765932021,,0.9160634461156668,0.0,0.0,0.0,33.06926953625706,0.0,0.0,0.0,0.6735085445266203,0.0,0.0,0.0,0.97,0.96,0.96,0.96,32.077191450169344,0.0,0.0,0.0,32.077191450169344,769.8525948040642,0.1338550253450945,6.0762768315967575e-05,0.89
1994-08-09,1994-08-20,252.2372,0.9405520044132718,237.2422040475913,0.892,1994,8,9,1994.08,1993,11,313,45,0.0204977264297118,2.3990897138528737,0.0101124069534087,0.98,5,Dry,34,7,5,3,44,93.0,0.3920044512035641,144.2422040475913,144.2422040475913,,1,144.2422040475913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,7.0,5.0,3.0,44.0,190.2422040475913,990.0,964.6234532242856,25.376546775714477,0.1026737324364298,0.0044242204047591,989.8929020471588,0.1472692521761344,0.0,0.0,0.0,25.122179570697167,25.2694488228733,25.2694488228733,25.2694488228733,,0.9150799828418232,0.0,0.0,0.0,32.51976662768921,0.0,0.0,0.0,0.6623170392604727,0.0,0.0,0.0,0.97,0.96,0.96,0.96,31.54417362885853,0.0,0.0,0.0,31.54417362885853,757.0601670926047,0.1329618975489314,6.074692570261668e-05,0.89
1994-08-10,1994-08-21,250.2008,0.945785461787994,236.6362791677255,0.893,1994,8,10,1994.08,1993,11,314,45,0.0204453745200914,0.6059248798657961,0.0025605747436398,0.98,5,Dry,34,7,5,3,44,93.0,0.3930082079007104,143.6362791677255,143.6362791677255,,1,143.6362791677255,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,7.0,5.0,3.0,44.0,189.6362791677255,990.0,964.6198176750064,25.3801823249936,0.102459881962833,0.0043636279167725,989.8931764901204,0.1460452839188054,0.0,0.0,0.0,25.12731353119516,25.27335881511397,25.27335881511397,25.27335881511397,,0.914807400062548,0.0,0.0,0.0,32.38012893326987,0.0,0.0,0.0,0.6594730943639485,0.0,0.0,0.0,0.97,0.96,0.96,0.96,31.40872506527177,0.0,0.0,0.0,31.40872506527177,753.8094015665226,0.1327299650575116,6.074124101527671e-05,0.895
1994-08-11,1994-08-22,247.5017,0.9485505757172864,234.76788002600708,0.898,1994,8,11,1994.08,1993,11,315,45,0.020283944834247,1.8683991417184127,0.0079584956064323,0.98,5,Dry,34,7,5,3,44,93.0,0.39613596199658,141.76788002600708,141.76788002600708,,1,141.76788002600708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,7.0,5.0,3.0,44.0,187.76788002600708,990.0,964.608607280156,25.391392719843907,0.1018004635190603,0.0041767880026007,989.8940227484784,0.1422711176525342,0.0,0.0,0.0,25.14314435066965,25.285415468322185,25.285415468322185,25.285415468322185,,0.913967523982677,0.0,0.0,0.0,31.94970830467152,0.0,0.0,0.0,0.6507068901155095,0.0,0.0,0.0,0.97,0.96,0.96,0.96,30.991217055531376,0.0,0.0,0.0,30.991217055531376,743.789209332753,0.1320079094810509,6.0723708379747406e-05,0.9
1994-08-12,1994-08-23,240.8345,0.9523763640910288,229.3650854576809,0.908,1994,8,12,1994.08,1993,11,316,46,0.0198171433835436,5.402794568326215,0.0235554359005658,0.98,5,Dry,34,7,5,3,44,93.0,0.4054671172572994,136.3650854576809,136.3650854576809,,1,136.3650854576809,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,7.0,5.0,3.0,44.0,182.3650854576809,990.0,964.576190512746,25.423809487253948,0.0998936426975775,0.003636508545768,989.8964698487566,0.1316482657879009,0.0,0.0,0.0,25.18863107022267,25.32027933601057,25.32027933601057,25.32027933601057,,0.911544126306102,0.0,0.0,0.0,30.706064009804454,0.0,0.0,0.0,0.6253780857393982,0.0,0.0,0.0,0.97,0.96,0.96,0.96,29.78488208951032,0.0,0.0,0.0,29.78488208951032,714.8371701482477,0.1298579599858313,6.067226321480147e-05,0.91
1994-08-13,1994-08-24,237.5439,0.9621267175397727,228.5473327785961,0.91,1994,8,13,1994.08,1993,11,317,46,0.0197464895520707,0.8177526790847764,0.0035780451652742,0.98,5,Dry,34,7,5,3,44,93.0,0.4069178969158796,135.5473327785961,135.5473327785961,,1,135.5473327785961,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,7.0,5.0,3.0,44.0,181.5473327785961,990.0,964.5712839966716,25.428716003328415,0.0996050313473619,0.0035547332778596,989.8968402353748,0.1300618255904764,0.0,0.0,0.0,25.19549441311278,25.325556238703257,25.325556238703257,25.325556238703257,,0.911178015571684,0.0,0.0,0.0,30.51798065776872,0.0,0.0,0.0,0.6215474675716642,0.0,0.0,0.0,0.97,0.96,0.96,0.96,29.602441238035656,0.0,0.0,0.0,29.602441238035656,710.4585897128558,0.1295243347543804,6.066442013529055e-05,0.91
1994-08-14,1994-08-25,237.5439,0.9621267175397727,228.5473327785961,0.91,1994,8,14,1994.08,1993,11,318,46,0.0197464895520707,0.0,0.0,0.98,5,Dry,34,7,5,3,44,93.0,0.4069178969158796,135.5473327785961,135.5473327785961,,1,135.5473327785961,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,7.0,5.0,3.0,44.0,181.5473327785961,990.0,964.5712839966716,25.428716003328415,0.0996050313473619,0.0035547332778596,989.8968402353748,0.1300618255904764,0.0,0.0,0.0,25.19549441311278,25.325556238703257,25.325556238703257,25.325556238703257,,0.911178015571684,0.0,0.0,0.0,30.51798065776872,0.0,0.0,0.0,0.6215474675716642,0.0,0.0,0.0,0.97,0.96,0.96,0.96,29.602441238035656,0.0,0.0,0.0,29.602441238035656,710.4585897128558,0.1295243347543804,6.066442013529055e-05,0.91
1994-08-15,1994-08-26,237.5439,0.9621267175397727,228.5473327785961,0.91,1994,8,15,1994.08,1993,11,319,46,0.0197464895520707,0.0,0.0,0.98,5,Dry,34,7,5,3,44,93.0,0.4069178969158796,135.5473327785961,135.5473327785961,,1,135.5473327785961,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,7.0,5.0,3.0,44.0,181.5473327785961,990.0,964.5712839966716,25.428716003328415,0.0996050313473619,0.0035547332778596,989.8968402353748,0.1300618255904764,0.0,0.0,0.0,25.19549441311278,25.325556238703257,25.325556238703257,25.325556238703257,,0.911178015571684,0.0,0.0,0.0,30.51798065776872,0.0,0.0,0.0,0.6215474675716642,0.0,0.0,0.0,0.97,0.96,0.96,0.96,29.602441238035656,0.0,0.0,0.0,29.602441238035656,710.4585897128558,0.1295243347543804,6.066442013529055e-05,0.91
1994-08-16,1994-08-27,235.5832,0.966268687364318,227.6366694290856,0.912,1994,8,16,1994.08,1993,11,320,46,0.0196678082386729,0.9106633495105144,0.0040005125351485,0.98,5,Dry,34,7,5,3,44,93.0,0.4085457770632678,134.6366694290856,134.6366694290856,,1,134.6366694290856,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,7.0,5.0,3.0,44.0,180.6366694290856,990.0,964.5658200165744,25.43417998342545,0.0992836288186802,0.0034636669429085,989.8972527042384,0.1283169385266809,0.0,0.0,0.0,25.20311574913721,25.33143268766389,25.33143268766389,25.33143268766389,,0.9107705073911828,0.0,0.0,0.0,30.30855644895504,0.0,0.0,0.0,0.6172822087363552,0.0,0.0,0.0,0.97,0.96,0.96,0.96,29.39929975548639,0.0,0.0,0.0,29.39929975548639,705.5831941316733,0.1291501049862486,6.065563110652503e-05,0.91
1994-08-17,1994-08-28,232.9848,0.97240029822707,226.55448900237425,0.913,1994,8,17,1994.08,1993,11,321,46,0.0195743078498051,1.082180426711318,0.0047766894025215,0.98,5,Dry,34,7,5,3,44,93.0,0.4104972733470109,133.55448900237425,133.55448900237425,,1,133.55448900237425,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,7.0,5.0,3.0,44.0,179.55448900237425,990.0,964.5593269340144,25.44067306598572,0.0989016923700224,0.0033554489002374,989.8977428587295,0.1262824393244636,0.0,0.0,0.0,25.212133485390915,25.338415924715378,25.338415924715378,25.338415924715378,,0.9102865110091712,0.0,0.0,0.0,30.0597174836735,0.0,0.0,0.0,0.6122142053701324,0.0,0.0,0.0,0.97,0.96,0.96,0.96,29.157925959163293,0.0,0.0,0.0,29.157925959163293,699.790223019919,0.1287016032547372,6.064508904228126e-05,0.915
1994-08-18,1994-08-29,231.0479,0.97240029822707,224.67104686473823,0.918,1994,8,18,1994.08,1993,11,322,46,0.0194115784491133,1.883442137636024,0.0083831101689303,0.98,5,Dry,34,7,5,3,44,93.0,0.4139385172135244,131.67104686473823,131.67104686473823,,1,131.67104686473823,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,7.0,5.0,3.0,44.0,177.67104686473823,990.0,964.5480262811884,25.451973718811587,0.0982369647668008,0.0031671046864738,989.8985959305468,0.1227415681057078,0.0,0.0,0.0,25.227828081252653,25.350569649358363,25.350569649358363,25.350569649358363,,0.9094449248329226,0.0,0.0,0.0,29.626834704138016,0.0,0.0,0.0,0.603397855481426,0.0,0.0,0.0,0.97,0.96,0.96,0.96,28.73802966301388,0.0,0.0,0.0,28.73802966301388,689.712711912333,0.127911584799422,6.062673767380565e-05,0.92
1994-08-19,1994-08-30,227.8423,0.9755995102100816,222.2828362851385,0.922,1994,8,19,1994.08,1993,11,323,47,0.0192052370550359,2.388210579599729,0.0107440170348384,0.98,5,Dry,34,7,5,3,44,93.0,0.4183858796938423,129.2828362851385,129.2828362851385,,1,129.2828362851385,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,7.0,5.0,3.0,44.0,175.2828362851385,990.0,964.5336970177108,25.466302982289108,0.0973940880662941,0.0029282836285138,989.8996776283052,0.1183091053132493,0.0,0.0,0.0,25.24767150528106,25.365980610594303,25.365980610594303,25.365980610594303,,0.9083791385166244,0.0,0.0,0.0,29.078235778541227,0.0,0.0,0.0,0.5922247612737521,0.0,0.0,0.0,0.97,0.96,0.96,0.96,28.20588870518499,0.0,0.0,0.0,28.20588870518499,676.9413289244397,0.1268918877254347,6.060331989849965e-05,0.92
1994-08-20,1994-08-31,227.8423,0.9755995102100816,222.2828362851385,0.922,1994,8,20,1994.08,1993,11,324,47,0.0192052370550359,0.0,0.0,0.98,5,Dry,34,7,5,3,44,93.0,0.4183858796938423,129.2828362851385,129.2828362851385,,1,129.2828362851385,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,7.0,5.0,3.0,44.0,175.2828362851385,990.0,964.5336970177108,25.466302982289108,0.0973940880662941,0.0029282836285138,989.8996776283052,0.1183091053132493,0.0,0.0,0.0,25.24767150528106,25.365980610594303,25.365980610594303,25.365980610594303,,0.9083791385166244,0.0,0.0,0.0,29.078235778541227,0.0,0.0,0.0,0.5922247612737521,0.0,0.0,0.0,0.97,0.96,0.96,0.96,28.20588870518499,0.0,0.0,0.0,28.20588870518499,676.9413289244397,0.1268918877254347,6.060331989849965e-05,0.92
