Date,LaggedDate,VicFalls,Conversion,Flow,Exceedance,Year,Month,Day,MonthId,WaterYear,WaterMonth,WaterDay,WaterWeek,Volume,Flow_difference,Flow_difference_pct,EWRRefExceedance,EWRBandNo,EWRBandLabel,EWRChannelA,EWRChannelC,EWRChannelD,EWRChannelE,EWRChannelFG,EWRTotal,EWRProportion,FlowAvailableForGeneration,FlowCanal,LowFlowShutoff,Turbines,FlowTurbine1,FlowTurbine2,FlowTurbine3,FlowTurbine4,FlowSpill,SpillChannelA,SpillChannelC,SpillChannelD,SpillChannelE,SpillChannelFG,FlowChannelA,FlowChannelC,FlowChannelD,FlowChannelE,FlowChannelFG,FlowLeftChannel,LevelHeadpond,LevelTailwater,HeadGross,HeadlossLeftChannel,HeadlossCanal,LevelForebay,HeadlossTurbine1,HeadlossTurbine2,HeadlossTurbine3,HeadlossTurbine4,HeadTurbine1,HeadTurbine2,HeadTurbine3,HeadTurbine4,LowHeadShutoff,EffTurbine1,EffTurbine2,EffTurbine3,EffTurbine4,PowerTurbine1,PowerTurbine2,PowerTurbine3,PowerTurbine4,LoadFactorTurbine1,LoadFactorTurbine2,LoadFactorTurbine3,LoadFactorTurbine4,EffGen1,EffGen2,EffGen3,EffGen4,PowerGenerator1,PowerGenerator2,PowerGenerator3,PowerGenerator4,Power,Energy,PerfMwPerCumec,PerfMWhPerm3,ExceedanceRnd
1994-08-21,1994-09-01,224.6649,0.98159746285063,220.53049583159049,0.926,1994,8,21,1994.08,1993,11,325,47,0.0190538348398494,1.7523404535480438,0.0079460232787316,0.98,5,Dry,34,7,5,3,44,93.0,0.4217103836333821,127.53049583159049,127.53049583159049,,1,127.53049583159049,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,7.0,5.0,3.0,44.0,173.53049583159049,990.0,964.5231829749896,25.476817025010405,0.0967756304845935,0.002753049583159,989.9004713199324,0.1151548924968628,0.0,0.0,0.0,25.26213345244585,25.377288344942716,25.377288344942716,25.377288344942716,,0.9075980196413436,0.0,0.0,0.0,28.67585081659441,0.0,0.0,0.0,0.5840295481994788,0.0,0.0,0.0,0.97,0.96,0.96,0.96,27.81557529209658,0.0,0.0,0.0,27.81557529209658,667.5738070103179,0.1261302895420782,6.058589078530904e-05,0.925
1994-08-22,1994-09-02,221.5156,0.969471677754902,214.75310038088367,0.933,1994,8,22,1994.08,1993,11,326,47,0.0185546678729083,5.777395450706706,0.0269025007809432,0.98,5,Dry,34,7,5,3,44,93.0,0.4330554475584113,121.75310038088368,121.75310038088368,,1,121.75310038088368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,7.0,5.0,3.0,44.0,167.75310038088367,990.0,964.4885186022854,25.511481397714647,0.0947366009046181,0.0021753100380883,989.9030880890572,0.1049503946627375,0.0,0.0,0.0,25.3096190921092,25.4,25.4,25.4,,0.9037673476088988,0.0,0.0,0.0,27.31247043974646,0.0,0.0,0.0,0.5562621270824126,0.0,0.0,0.0,0.97,0.96,0.96,0.96,26.493096326554063,0.0,0.0,0.0,26.493096326554063,635.8343118372975,0.123365372977462,6.044358132171436e-05,0.935
1994-08-23,1994-09-03,220.2637,0.9709568849264008,213.86655601436328,0.934,1994,8,23,1994.08,1993,11,327,47,0.0184780704396409,0.886544366520468,0.00414531557922,0.98,5,Dry,34,7,5,3,44,93.0,0.4348505990518411,120.86655601436328,120.86655601436328,,1,120.86655601436328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,7.0,5.0,3.0,44.0,166.86655601436328,990.0,964.4831993360862,25.51680066391384,0.0944237107445591,0.0020866556014363,989.903489633654,0.1034078074649921,0.0,0.0,0.0,25.316882490102824,25.4,25.4,25.4,,0.903029985339791,0.0,0.0,0.0,27.09924829420192,0.0,0.0,0.0,0.5519195171935218,0.0,0.0,0.0,0.97,0.96,0.96,0.96,26.286270845375864,0.0,0.0,0.0,26.286270845375864,630.8705002890207,0.1229096841285014,6.041159889279534e-05,0.935
1994-08-24,1994-09-04,219.0163,0.9709568849264008,212.6553843961061,0.936,1994,8,24,1994.08,1993,11,328,47,0.0183734252118235,1.2111716182571683,0.0056954665018081,0.98,5,Dry,34,7,5,3,44,93.0,0.4373272760720321,119.65538439610609,119.65538439610609,,1,119.65538439610609,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,7.0,5.0,3.0,44.0,165.6553843961061,990.0,964.4759323063766,25.52406769362335,0.0939962491354095,0.0019655384396106,989.9040382124248,0.1013279380975361,0.0,0.0,0.0,25.326777967950708,25.4,25.4,25.4,,0.9020232757069486,0.0,0.0,0.0,26.808260379989317,0.0,0.0,0.0,0.5459930830955053,0.0,0.0,0.0,0.97,0.96,0.96,0.96,26.004012568589637,0.0,0.0,0.0,26.004012568589637,624.0963016461512,0.1222824084254214,6.036783769542843e-05,0.935
1994-08-25,1994-09-05,218.3943,0.9709568849264008,212.05144921368185,0.936,1994,8,25,1994.08,1993,11,329,47,0.0183212452120621,0.6039351824242942,0.0028480596792135,0.98,5,Dry,34,7,5,3,44,93.0,0.4385728102536331,119.05144921368183,119.05144921368183,,1,119.05144921368183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,7.0,5.0,3.0,44.0,165.05144921368185,990.0,964.472308695282,25.527691304717905,0.0937831008903469,0.0019051449213681,989.9043117541884,0.1003254056947118,0.0,0.0,0.0,25.33167765321145,25.4,25.4,25.4,,0.9015215460332968,0.0,0.0,0.0,26.66327239891041,0.0,0.0,0.0,0.5430401710572386,0.0,0.0,0.0,0.97,0.96,0.96,0.96,25.8633742269431,0.0,0.0,0.0,25.8633742269431,620.7209814466344,0.1219674485736754,6.03459316627089e-05,0.935
1994-08-26,1994-09-06,215.3008,0.9720099401276424,209.2745177174335,0.939,1994,8,26,1994.08,1993,11,330,48,0.0180813183307862,2.776931496248324,0.0132693245529194,0.98,5,Dry,34,7,5,3,44,93.0,0.4443923752129746,116.2745177174335,116.2745177174335,,1,116.2745177174335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,7.0,5.0,3.0,44.0,162.2745177174335,990.0,964.4556471063046,25.544352893695415,0.0928030320148949,0.0016274517717433,989.9055695162134,0.0957156994109396,0.0,0.0,0.0,25.354206710497884,25.4,25.4,25.4,,0.8992170753526423,0.0,0.0,0.0,25.997873022290545,0.0,0.0,0.0,0.5294882489264876,0.0,0.0,0.0,0.97,0.96,0.96,0.96,25.217936831621827,0.0,0.0,0.0,25.217936831621827,605.2304839589239,0.12050170802769,6.0245207554862217e-05,0.94
1994-08-27,1994-09-07,215.3008,0.9720099401276424,209.2745177174335,0.939,1994,8,27,1994.08,1993,11,331,48,0.0180813183307862,0.0,0.0,0.98,5,Dry,34,7,5,3,44,93.0,0.4443923752129746,116.2745177174335,116.2745177174335,,1,116.2745177174335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,7.0,5.0,3.0,44.0,162.2745177174335,990.0,964.4556471063046,25.544352893695415,0.0928030320148949,0.0016274517717433,989.9055695162134,0.0957156994109396,0.0,0.0,0.0,25.354206710497884,25.4,25.4,25.4,,0.8992170753526423,0.0,0.0,0.0,25.997873022290545,0.0,0.0,0.0,0.5294882489264876,0.0,0.0,0.0,0.97,0.96,0.96,0.96,25.217936831621827,0.0,0.0,0.0,25.217936831621827,605.2304839589239,0.12050170802769,6.0245207554862217e-05,0.94
1994-08-28,1994-09-08,212.2351,0.9734329677943336,206.5966432631272,0.942,1994,8,28,1994.08,1993,11,332,48,0.0178499499779341,2.677874454306334,0.0129618488084325,0.98,5,Dry,34,7,5,3,44,93.0,0.4501525219921053,113.5966432631272,113.5966432631272,,1,113.5966432631272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,7.0,5.0,3.0,44.0,159.5966432631272,990.0,964.4395798595788,25.56042014042123,0.0918579235710678,0.0013596643263127,989.9067824121026,0.0913546292210035,0.0,0.0,0.0,25.375847923302867,25.4,25.4,25.4,,0.8969986007218467,0.0,0.0,0.0,25.358089265723333,0.0,0.0,0.0,0.516458029851799,0.0,0.0,0.0,0.97,0.96,0.96,0.96,24.59734658775163,0.0,0.0,0.0,24.59734658775163,590.3363181060391,0.1190597591482828,6.014787125838669e-05,0.94
1994-08-29,1994-09-09,206.1864,0.9756711054590376,201.1701128186193,0.952,1994,8,29,1994.08,1993,11,333,48,0.0173810977475287,5.426530444507847,0.0269748342259993,0.98,5,Dry,34,7,5,3,44,93.0,0.462295311649258,108.17011281861927,108.17011281861927,,1,108.17011281861927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,7.0,5.0,3.0,44.0,154.1701128186193,990.0,964.4070206769117,25.592979323088343,0.089942725591737,0.0008170112818619,989.9092402631264,0.0828185714843013,0.0,0.0,0.0,25.4,25.4,25.4,25.4,,0.8924835055758485,0.0,0.0,0.0,24.04805171696668,0.0,0.0,0.0,0.4897770207121523,0.0,0.0,0.0,0.9689777020712153,0.96,0.96,0.96,23.30202589199612,0.0,0.0,0.0,23.30202589199612,559.2486214079067,0.1158324443204239,5.9838940732663845e-05,0.95
1994-08-30,1994-09-10,206.1864,0.9756711054590376,201.1701128186193,0.952,1994,8,30,1994.08,1993,11,334,48,0.0173810977475287,0.0,0.0,0.98,5,Dry,34,7,5,3,44,93.0,0.462295311649258,108.17011281861927,108.17011281861927,,1,108.17011281861927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,7.0,5.0,3.0,44.0,154.1701128186193,990.0,964.4070206769117,25.592979323088343,0.089942725591737,0.0008170112818619,989.9092402631264,0.0828185714843013,0.0,0.0,0.0,25.4,25.4,25.4,25.4,,0.8924835055758485,0.0,0.0,0.0,24.04805171696668,0.0,0.0,0.0,0.4897770207121523,0.0,0.0,0.0,0.9689777020712153,0.96,0.96,0.96,23.30202589199612,0.0,0.0,0.0,23.30202589199612,559.2486214079067,0.1158324443204239,5.9838940732663845e-05,0.95
1994-08-31,1994-09-11,204.3933,0.982689153992868,200.85507905881047,0.955,1994,8,31,1994.08,1993,11,335,48,0.0173538788306812,0.3150337598088413,0.0015684629997163,0.98,5,Dry,34,7,5,3,44,93.0,0.4630204047405221,107.85507905881047,107.85507905881047,,1,107.85507905881047,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,7.0,5.0,3.0,44.0,153.85507905881047,990.0,964.4051304743527,25.59486952564714,0.0898315399960094,0.000785507905881,989.909382952098,0.0823397201693919,0.0,0.0,0.0,25.4,25.4,25.4,25.4,,0.8922194127750007,0.0,0.0,0.0,23.97091908538756,0.0,0.0,0.0,0.4882060913520887,0.0,0.0,0.0,0.9688206091352088,0.96,0.96,0.96,23.223520429835972,0.0,0.0,0.0,23.223520429835972,557.3644903160634,0.1156232669776606,5.981153556671278e-05,0.955
1994-09-01,1994-09-12,203.2033,0.9854563497164652,200.2479822683398,0.956,1994,9,1,1994.09,1993,12,336,48,0.0173014256679845,0.6070967904706777,0.0030317248822869,0.98,5,Dry,30,6,4,2,30,72.0,0.3595541846884494,128.2479822683398,128.2479822683398,,1,128.2479822683398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.0,6.0,4.0,2.0,30.0,168.2479822683398,990.0,964.40148789361,25.59851210638999,0.094911260717284,0.0028247982268339,989.902263941056,0.1164463680830116,0.0,0.0,0.0,25.384329679362917,25.4,25.4,25.4,,0.9080428385649112,0.0,0.0,0.0,28.990871951198056,0.0,0.0,0.0,0.5904454572545429,0.0,0.0,0.0,0.97,0.96,0.96,0.96,28.121145792662112,0.0,0.0,0.0,28.121145792662112,674.9074990238908,0.1404316062220228,6.090878974225368e-05,0.955
1994-09-02,1994-09-13,206.1864,0.9756711054590376,201.1701128186193,0.952,1994,9,2,1994.09,1993,12,337,49,0.0173810977475287,0.9221305502795192,0.0045838347325029,0.98,5,Dry,30,6,4,2,30,72.0,0.3579060477284578,129.1701128186193,129.1701128186193,,1,129.1701128186193,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.0,6.0,4.0,2.0,30.0,169.1701128186193,990.0,964.4070206769117,25.592979323088343,0.095236710391737,0.0029170112818619,989.9018462783264,0.1181062030735147,0.0,0.0,0.0,25.376719398341216,25.4,25.4,25.4,,0.9084520117717504,0.0,0.0,0.0,29.20372208813535,0.0,0.0,0.0,0.594780490593388,0.0,0.0,0.0,0.97,0.96,0.96,0.96,28.32761042549129,0.0,0.0,0.0,28.32761042549129,679.862650211791,0.1408142095691534,6.091796702846367e-05,0.95
1994-09-03,1994-09-14,206.1864,0.9756711054590376,201.1701128186193,0.952,1994,9,3,1994.09,1993,12,338,49,0.0173810977475287,0.0,0.0,0.98,5,Dry,30,6,4,2,30,72.0,0.3579060477284578,129.1701128186193,129.1701128186193,,1,129.1701128186193,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.0,6.0,4.0,2.0,30.0,169.1701128186193,990.0,964.4070206769117,25.592979323088343,0.095236710391737,0.0029170112818619,989.9018462783264,0.1181062030735147,0.0,0.0,0.0,25.376719398341216,25.4,25.4,25.4,,0.9084520117717504,0.0,0.0,0.0,29.20372208813535,0.0,0.0,0.0,0.594780490593388,0.0,0.0,0.0,0.97,0.96,0.96,0.96,28.32761042549129,0.0,0.0,0.0,28.32761042549129,679.862650211791,0.1408142095691534,6.091796702846367e-05,0.95
1994-09-04,1994-09-15,203.2033,0.9854563497164652,200.2479822683398,0.956,1994,9,4,1994.09,1993,12,339,49,0.0173014256679845,0.9221305502795192,0.0046049430303064,0.98,5,Dry,30,6,4,2,30,72.0,0.3595541846884494,128.2479822683398,128.2479822683398,,1,128.2479822683398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.0,6.0,4.0,2.0,30.0,168.2479822683398,990.0,964.40148789361,25.59851210638999,0.094911260717284,0.0028247982268339,989.902263941056,0.1164463680830116,0.0,0.0,0.0,25.384329679362917,25.4,25.4,25.4,,0.9080428385649112,0.0,0.0,0.0,28.990871951198056,0.0,0.0,0.0,0.5904454572545429,0.0,0.0,0.0,0.97,0.96,0.96,0.96,28.121145792662112,0.0,0.0,0.0,28.121145792662112,674.9074990238908,0.1404316062220228,6.090878974225368e-05,0.955
1994-09-05,1994-09-16,200.2476,0.9942319359830292,199.0925590239552,0.959,1994,9,5,1994.09,1993,12,340,49,0.0172015970996697,1.155423244384593,0.0058034476529359,0.98,5,Dry,30,6,4,2,30,72.0,0.361640838577683,127.0925590239552,127.0925590239552,,1,127.0925590239552,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.0,6.0,4.0,2.0,30.0,167.0925590239552,990.0,964.401814881952,25.598185118047923,0.0945034745110614,0.0027092559023955,989.9027872695866,0.1143666062431193,0.0,0.0,0.0,25.386605781391413,25.4,25.4,25.4,,0.9075232475634312,0.0,0.0,0.0,28.71581996739529,0.0,0.0,0.0,0.5848435838573379,0.0,0.0,0.0,0.97,0.96,0.96,0.96,27.85434536837343,0.0,0.0,0.0,27.85434536837343,668.5042888409623,0.13990651134793,6.087939543670003e-05,0.96
1994-09-06,1994-09-17,198.4872,0.9968742833929994,197.86678526268287,0.962,1994,9,6,1994.09,1993,12,341,49,0.0170956902466958,1.2257737612722792,0.0061949445413234,0.98,5,Dry,30,6,4,2,30,72.0,0.3638811835165495,125.86678526268288,125.86678526268288,,1,125.86678526268288,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.0,6.0,4.0,2.0,30.0,165.86678526268287,990.0,964.4042664294748,25.59573357052534,0.0940708593337004,0.0025866785262682,989.90334246214,0.1121602134728291,0.0,0.0,0.0,25.386915819192527,25.4,25.4,25.4,,0.9069699772907324,0.0,0.0,0.0,28.421872948265644,0.0,0.0,0.0,0.5788568828567341,0.0,0.0,0.0,0.97,0.96,0.96,0.96,27.569216759817675,0.0,0.0,0.0,27.569216759817675,661.6612022356242,0.1393322114331492,6.084302344445838e-05,0.96
1994-09-07,1994-09-18,195.575,1.0019441346365396,195.95522413154129,0.963,1994,9,7,1994.09,1993,12,342,49,0.0169305313649651,1.9115611311416671,0.0097550914481283,0.98,5,Dry,30,6,4,2,30,72.0,0.3674308777380065,123.95522413154129,123.95522413154129,,1,123.95522413154129,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.0,6.0,4.0,2.0,30.0,163.95522413154129,990.0,964.4080895517368,25.591910448263093,0.0933962076288648,0.0023955224131541,989.904208269958,0.1087820899888818,0.0,0.0,0.0,25.387336628232173,25.4,25.4,25.4,,0.9057026845138374,0.0,0.0,0.0,27.95157801324652,0.0,0.0,0.0,0.5692785746078721,0.0,0.0,0.0,0.97,0.96,0.96,0.96,27.113030672849124,0.0,0.0,0.0,27.113030672849124,650.712736148379,0.1383633980314228,6.075901570015668e-05,0.965
1994-09-08,1994-09-19,194.4177,1.0019441346365396,194.7956741845264,0.967,1994,9,8,1994.09,1993,12,343,49,0.016830346249543,1.1595499470148525,0.0059526473155478,0.98,5,Dry,30,6,4,2,30,72.0,0.369618064166023,122.7956741845264,122.7956741845264,,1,122.7956741845264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.0,6.0,4.0,2.0,30.0,162.7956741845264,990.0,964.410408651631,25.589591348369023,0.092986964975909,0.0022795674184526,989.9047334676056,0.1067644730810759,0.0,0.0,0.0,25.38756034289359,25.4,25.4,25.4,,0.904730395927178,0.0,0.0,0.0,27.660620448197804,0.0,0.0,0.0,0.5633527586190998,0.0,0.0,0.0,0.97,0.96,0.96,0.96,26.83080183475187,0.0,0.0,0.0,26.83080183475187,643.9392440340449,0.1377381810303217,6.069432460994996e-05,0.965
1994-09-09,1994-09-20,188.6959,1.0242652879741163,193.27466035303507,0.97,1994,9,9,1994.09,1993,12,344,50,0.0166989306545022,1.5210138314913308,0.0078697012257739,0.98,5,Dry,30,6,4,2,30,72.0,0.3725268478986586,121.27466035303507,121.27466035303507,,1,121.27466035303507,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.0,6.0,4.0,2.0,30.0,161.27466035303507,990.0,964.413450679294,25.586549320706126,0.0924501500356086,0.0021274660353035,989.9054223839292,0.104117909014281,0.0,0.0,0.0,25.38785379562098,25.4,25.4,25.4,,0.9034550439751268,0.0,0.0,0.0,27.279807537769177,0.0,0.0,0.0,0.555596894862916,0.0,0.0,0.0,0.97,0.96,0.96,0.96,26.4614133116361,0.0,0.0,0.0,26.4614133116361,635.0739194792664,0.1369109290545472,6.060946751092367e-05,0.97
1994-09-10,1994-09-21,185.8753,1.0287508888495398,191.21938009017487,0.974,1994,9,10,1994.09,1993,12,345,50,0.0165213544397911,2.055280262860208,0.0107482843103611,0.98,5,Dry,30,6,4,2,30,72.0,0.376530872373116,119.21938009017488,119.21938009017488,,1,119.21938009017488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.0,6.0,4.0,2.0,30.0,159.21938009017487,990.0,964.4175612398196,25.582438760180366,0.0917247752041872,0.0019219380090174,989.9063532867868,0.1006041709496902,0.0,0.0,0.0,25.388187876017515,25.4,25.4,25.4,,0.9017316865557224,0.0,0.0,0.0,26.766685317317236,0.0,0.0,0.0,0.5451463404748927,0.0,0.0,0.0,0.97,0.96,0.96,0.96,25.963684757797715,0.0,0.0,0.0,25.963684757797715,623.1284341871451,0.1357795676649187,6.049464985884603e-05,0.975
1994-09-11,1994-09-22,180.3141,1.0466171465371623,188.71982882241664,0.978,1994,9,11,1994.09,1993,12,346,50,0.0163053932102567,2.4995512677582497,0.0132447728643835,0.98,5,Dry,30,6,4,2,30,72.0,0.3815179382541261,116.71982882241664,116.71982882241664,,1,116.71982882241664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.0,6.0,4.0,2.0,30.0,156.71982882241664,990.0,964.4225603423552,25.577439657644845,0.0908426027762983,0.0016719828822416,989.9074854143414,0.0964549158452116,0.0,0.0,0.0,25.388470156141043,25.4,25.4,25.4,,0.8996357062829907,0.0,0.0,0.0,26.144874276926554,0.0,0.0,0.0,0.5324821644995225,0.0,0.0,0.0,0.97,0.96,0.96,0.96,25.36052804861876,0.0,0.0,0.0,25.36052804861876,608.6526731668501,0.1343818940853467,6.035470747077872e-05,0.98
1994-09-12,1994-09-23,177.5733,1.0462085548441864,185.77870557191315,0.98,1994,9,12,1994.09,1993,12,347,50,0.0160512801614132,2.941123250503466,0.0158313259931988,0.98,5,Dry,30,6,4,2,30,72.0,0.3875578731068803,113.77870557191316,113.77870557191316,,1,113.77870557191316,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.0,6.0,4.0,2.0,30.0,153.77870557191315,990.0,964.428442588856,25.571557411143885,0.0898045853240922,0.0013778705571913,989.9088175441186,0.091645928915061,0.0,0.0,0.0,25.388729026347445,25.4,25.4,25.4,,0.8971694061059157,0.0,0.0,0.0,25.41646246084916,0.0,0.0,0.0,0.5176468932963169,0.0,0.0,0.0,0.97,0.96,0.96,0.96,24.653968587023684,0.0,0.0,0.0,24.653968587023684,591.6952460885684,0.132706105961538,6.018986218100484e-05,0.98
1994-09-13,1994-09-24,176.4844,1.044845350940404,184.39890485350665,0.981,1994,9,13,1994.09,1993,12,348,50,0.0159320653793429,1.3798007184065284,0.0074826947562551,0.98,5,Dry,30,6,4,2,30,72.0,0.3904578503717225,112.39890485350664,112.39890485350664,,1,112.39890485350664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.0,6.0,4.0,2.0,30.0,152.39890485350665,990.0,964.431202190293,25.568797809707007,0.0893176090554073,0.0012398904853506,989.9094425004592,0.0894382477656106,0.0,0.0,0.0,25.388802062400647,25.4,25.4,25.4,,0.896012311555822,0.0,0.0,0.0,25.075925220844727,0.0,0.0,0.0,0.5107113079601777,0.0,0.0,0.0,0.97,0.96,0.96,0.96,24.323647464219384,0.0,0.0,0.0,24.323647464219384,583.7675391412652,0.1319077653066486,6.01124072237804e-05,0.98
1994-09-14,1994-09-25,175.3997,1.044845350940404,183.2655611013416,0.981,1994,9,14,1994.09,1993,12,349,50,0.0158341444791559,1.1333437521650185,0.0061841610903551,0.98,5,Dry,30,6,4,2,30,72.0,0.3928725046174151,111.2655611013416,111.2655611013416,,1,111.2655611013416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.0,6.0,4.0,2.0,30.0,151.2655611013416,990.0,964.4334688777972,25.56653112220272,0.0889176154155982,0.0011265561101341,989.9099558284744,0.0876248977621465,0.0,0.0,0.0,25.38886205291484,25.4,25.4,25.4,,0.895061899661785,0.0,0.0,0.0,24.79680738614348,0.0,0.0,0.0,0.5050266270090321,0.0,0.0,0.0,0.97,0.96,0.96,0.96,24.05290316455917,0.0,0.0,0.0,24.05290316455917,577.2696759494202,0.131246170966396,6.0048787100169166e-05,0.98
1994-09-15,1994-09-26,174.8589,1.044845350940404,182.70050873555303,0.981,1994,9,15,1994.09,1993,12,350,50,0.0157853239547517,0.5650523657885742,0.0030927793781157,0.98,5,Dry,30,6,4,2,30,72.0,0.3940875725979245,110.70050873555304,110.70050873555304,,1,110.70050873555304,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.0,6.0,4.0,2.0,30.0,150.70050873555303,990.0,964.4345989825288,25.56540101747112,0.088718190173219,0.0010700508735553,989.9102117589532,0.0867208139768848,0.0,0.0,0.0,25.38889196244744,25.4,25.4,25.4,,0.8945880534978987,0.0,0.0,0.0,24.6578472549374,0.0,0.0,0.0,0.502196481770619,0.0,0.0,0.0,0.97,0.96,0.96,0.96,23.918111837289278,0.0,0.0,0.0,23.918111837289278,574.0346840949426,0.1309143143761529,6.001706794928927e-05,0.98
1994-09-16,1994-09-27,172.1708,1.0444657876162824,179.8265102265254,0.983,1994,9,16,1994.09,1993,12,351,51,0.0155370104835717,2.873998509027615,0.0159820624078578,0.98,5,Dry,30,6,4,2,30,72.0,0.4003859047773458,107.8265102265254,107.8265102265254,,1,107.8265102265254,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.0,6.0,4.0,2.0,30.0,147.8265102265254,990.0,964.4403469795468,25.559653020453084,0.0877038632117513,0.0007826510226525,989.9115134857656,0.0822962955443185,0.0,0.0,0.0,25.38887021067433,25.4,25.4,25.4,,0.8921776923082264,0.0,0.0,0.0,23.952948717139247,0.0,0.0,0.0,0.4878400960720824,0.0,0.0,0.0,0.9687840096072082,0.96,0.96,0.96,23.205233700105996,0.0,0.0,0.0,23.205233700105996,556.9256088025438,0.1290423401470374,5.978027329724104e-05,0.985
1994-09-17,1994-09-28,174.8589,1.044845350940404,182.70050873555303,0.981,1994,9,17,1994.09,1993,12,352,51,0.0157853239547517,2.873998509027615,0.0157306541121214,0.98,5,Dry,30,6,4,2,30,72.0,0.3940875725979245,110.70050873555304,110.70050873555304,,1,110.70050873555304,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.0,6.0,4.0,2.0,30.0,150.70050873555303,990.0,964.4345989825288,25.56540101747112,0.088718190173219,0.0010700508735553,989.9102117589532,0.0867208139768848,0.0,0.0,0.0,25.38889196244744,25.4,25.4,25.4,,0.8945880534978987,0.0,0.0,0.0,24.6578472549374,0.0,0.0,0.0,0.502196481770619,0.0,0.0,0.0,0.97,0.96,0.96,0.96,23.918111837289278,0.0,0.0,0.0,23.918111837289278,574.0346840949426,0.1309143143761529,6.001706794928927e-05,0.98
1994-09-18,1994-09-29,174.8589,1.044845350940404,182.70050873555303,0.981,1994,9,18,1994.09,1993,12,353,51,0.0157853239547517,0.0,0.0,0.98,5,Dry,30,6,4,2,30,72.0,0.3940875725979245,110.70050873555304,110.70050873555304,,1,110.70050873555304,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.0,6.0,4.0,2.0,30.0,150.70050873555303,990.0,964.4345989825288,25.56540101747112,0.088718190173219,0.0010700508735553,989.9102117589532,0.0867208139768848,0.0,0.0,0.0,25.38889196244744,25.4,25.4,25.4,,0.8945880534978987,0.0,0.0,0.0,24.6578472549374,0.0,0.0,0.0,0.502196481770619,0.0,0.0,0.0,0.97,0.96,0.96,0.96,23.918111837289278,0.0,0.0,0.0,23.918111837289278,574.0346840949426,0.1309143143761529,6.001706794928927e-05,0.98
1994-09-19,1994-09-30,174.8589,1.044845350940404,182.70050873555303,0.981,1994,9,19,1994.09,1993,12,354,51,0.0157853239547517,0.0,0.0,0.98,5,Dry,30,6,4,2,30,72.0,0.3940875725979245,110.70050873555304,110.70050873555304,,1,110.70050873555304,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.0,6.0,4.0,2.0,30.0,150.70050873555303,990.0,964.4345989825288,25.56540101747112,0.088718190173219,0.0010700508735553,989.9102117589532,0.0867208139768848,0.0,0.0,0.0,25.38889196244744,25.4,25.4,25.4,,0.8945880534978987,0.0,0.0,0.0,24.6578472549374,0.0,0.0,0.0,0.502196481770619,0.0,0.0,0.0,0.97,0.96,0.96,0.96,23.918111837289278,0.0,0.0,0.0,23.918111837289278,574.0346840949426,0.1309143143761529,6.001706794928927e-05,0.98
1994-09-20,1994-10-01,172.1708,1.0444657876162824,179.8265102265254,0.983,1994,9,20,1994.09,1993,12,355,51,0.0155370104835717,2.873998509027615,0.0159820624078578,0.98,5,Dry,30,6,4,2,30,72.0,0.4003859047773458,107.8265102265254,107.8265102265254,,1,107.8265102265254,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.0,6.0,4.0,2.0,30.0,147.8265102265254,990.0,964.4403469795468,25.559653020453084,0.0877038632117513,0.0007826510226525,989.9115134857656,0.0822962955443185,0.0,0.0,0.0,25.38887021067433,25.4,25.4,25.4,,0.8921776923082264,0.0,0.0,0.0,23.952948717139247,0.0,0.0,0.0,0.4878400960720824,0.0,0.0,0.0,0.9687840096072082,0.96,0.96,0.96,23.205233700105996,0.0,0.0,0.0,23.205233700105996,556.9256088025438,0.1290423401470374,5.978027329724104e-05,0.985
1994-09-21,1994-10-02,166.8731,1.0616128834816931,177.15463286652889,0.985,1994,9,21,1994.09,1993,12,356,51,0.015306160279668,2.6718773599965293,0.0150821760445269,0.98,5,Dry,30,6,4,2,30,72.0,0.4064245954789449,105.15463286652889,105.15463286652889,,1,105.15463286652889,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.0,6.0,4.0,2.0,30.0,145.15463286652889,990.0,964.4456907342668,25.55430926573308,0.0867608713363322,0.0005154632866528,989.912723665377,0.0782350419571239,0.0,0.0,0.0,25.388797889152983,25.4,25.4,25.4,,0.8899367543277585,0.0,0.0,0.0,23.30066912063622,0.0,0.0,0.0,0.4745553792390268,0.0,0.0,0.0,0.9674555379239028,0.96,0.96,0.96,22.542361378091982,0.0,0.0,0.0,22.542361378091982,541.0166730742076,0.1272468070032114,5.9548180415578615e-05,0.985
1994-09-22,1994-10-03,161.6793,1.0585027423930735,171.1379824381925,0.987,1994,9,22,1994.09,1993,12,357,51,0.0147863216826598,6.016650428336392,0.0351567217435751,0.98,5,Dry,30,6,4,2,30,72.0,0.4207131518919432,99.1379824381925,99.1379824381925,,1,99.1379824381925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.0,6.0,4.0,2.0,30.0,139.1379824381925,990.0,964.4577240351236,25.542275964876357,0.0846374009420305,0.0,989.915362599058,0.0696104157647056,0.0,0.0,0.0,25.388028148169617,25.4,25.4,25.4,,0.8833418136984302,0.0,0.0,0.0,21.80401818446177,0.0,0.0,0.0,0.4440736901112377,0.0,0.0,0.0,0.9644073690111238,0.96,0.96,0.96,21.02795581114748,0.0,0.0,0.0,21.02795581114748,504.6709394675395,0.1228713550993383,5.8918879452398425e-05,0.985
1994-09-23,1994-10-04,159.1211,1.0632992128626273,169.1933403798354,0.989,1994,9,23,1994.09,1993,12,358,52,0.0146183046088177,1.9446420583570896,0.0114936087554711,0.98,5,Dry,30,6,4,2,30,72.0,0.4255486642580703,97.1933403798354,97.1933403798354,,1,97.1933403798354,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.0,6.0,4.0,2.0,30.0,137.1933403798354,990.0,964.4616133192404,25.53838668075969,0.0839510739088049,0.0,989.9160489260912,0.0669268097241728,0.0,0.0,0.0,25.38750879712672,25.4,25.4,25.4,,0.8811969201748651,0.0,0.0,0.0,21.32397994391711,0.0,0.0,0.0,0.4342969438679656,0.0,0.0,0.0,0.9634296943867964,0.96,0.96,0.96,20.54415548047824,0.0,0.0,0.0,20.54415548047824,493.0597315314777,0.1214241378198282,5.871502958316231e-05,0.99
1994-09-24,1994-10-05,156.5885,1.0617930438264065,166.26458004321125,0.99,1994,9,24,1994.09,1993,12,359,52,0.0143652597157334,2.928760336624152,0.0176150586965845,0.98,5,Dry,30,6,4,2,30,72.0,0.4330447289572294,94.26458004321124,94.26458004321124,,1,94.26458004321124,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.0,6.0,4.0,2.0,30.0,134.26458004321125,990.0,964.4674708399136,25.532529160086483,0.0829174197284762,0.0,989.9170825802717,0.0629292456570388,0.0,0.0,0.0,25.386682494700985,25.4,25.4,25.4,,0.877966821081163,0.0,0.0,0.0,20.604937043757328,0.0,0.0,0.0,0.4196524856162388,0.0,0.0,0.0,0.9619652485616238,0.96,0.96,0.96,19.82123338489463,0.0,0.0,0.0,19.82123338489463,475.70960123747113,0.1192150088716622,5.840898203701545e-05,0.99
1994-09-25,1994-10-06,151.5999,1.0737560039606149,162.78130282482888,0.992,1994,9,25,1994.09,1993,12,360,52,0.0140643045640652,3.4832772183823693,0.0213985092755448,0.98,5,Dry,30,6,4,2,30,72.0,0.4423112406065465,90.78130282482888,90.78130282482888,,1,90.78130282482888,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.0,6.0,4.0,2.0,30.0,130.78130282482888,990.0,964.4744373943504,25.52556260564961,0.0816880586185894,0.0,989.9183119413814,0.0583313197287741,0.0,0.0,0.0,25.38554322730221,25.4,25.4,25.4,,0.8741255389218155,0.0,0.0,0.0,19.755834575085554,0.0,0.0,0.0,0.402359156315388,0.0,0.0,0.0,0.9602359156315388,0.96,0.96,0.96,18.97026190227249,0.0,0.0,0.0,18.97026190227249,455.28628565453977,0.1165383343975729,5.8046283002169774e-05,0.99
1994-09-26,1994-10-07,149.1437,1.0630143726053345,158.54189668353823,0.993,1994,9,26,1994.09,1993,12,361,52,0.0136980198734577,4.239406141290631,0.0267399736597879,0.98,5,Dry,30,6,4,2,30,72.0,0.4541386315297938,86.54189668353823,86.54189668353823,,1,86.54189668353823,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.0,6.0,4.0,2.0,30.0,126.54189668353824,990.0,964.4829162066328,25.51708379336708,0.0801918351737214,0.0,989.9198081648262,0.0530119518875874,0.0,0.0,0.0,25.383880006305727,25.4,25.4,25.4,,0.8694511565455533,0.0,0.0,0.0,18.731316591242983,0.0,0.0,0.0,0.3814932095976167,0.0,0.0,0.0,0.96,0.96,0.96,0.96,17.982063927593263,0.0,0.0,0.0,17.982063927593263,431.5695342622384,0.1134215264466454,5.771791408651821e-05,0.995
1994-09-27,1994-10-08,148.1683,1.0624149410865673,157.41621571539682,0.993,1994,9,27,1994.09,1993,12,362,52,0.0136007610378102,1.125680968141438,0.007150984814529,0.98,5,Dry,30,6,4,2,30,72.0,0.4573861699875542,85.41621571539682,85.41621571539682,,1,85.41621571539682,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.0,6.0,4.0,2.0,30.0,125.41621571539682,990.0,964.4851675685692,25.51483243143082,0.0797945459780554,0.0,989.920205454022,0.051616107487092,0.0,0.0,0.0,25.38342177796565,25.4,25.4,25.4,,0.8682101552890708,0.0,0.0,0.0,18.460950320146228,0.0,0.0,0.0,0.375986768231084,0.0,0.0,0.0,0.96,0.96,0.96,0.96,17.722512307340377,0.0,0.0,0.0,17.722512307340377,425.340295376169,0.1125837781501626,5.763449064256472e-05,0.995
1994-09-28,1994-10-09,147.1969,1.0624149410865673,156.38418584162534,0.994,1994,9,28,1994.09,1993,12,363,52,0.0135115936567164,1.032029873771478,0.0065993237629324,0.98,5,Dry,30,6,4,2,30,72.0,0.4604046094079898,84.38418584162534,84.38418584162534,,1,84.38418584162534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.0,6.0,4.0,2.0,30.0,124.38418584162534,990.0,964.4872316283167,25.51276837168325,0.0794303092803959,0.0,989.9205696907196,0.0503856555762853,0.0,0.0,0.0,25.382952406826583,25.4,25.4,25.4,,0.8662436421733217,0.0,0.0,0.0,18.196252707779426,0.0,0.0,0.0,0.3705957781625136,0.0,0.0,0.0,0.96,0.96,0.96,0.96,17.468402599468245,0.0,0.0,0.0,17.468402599468245,419.24166238723785,0.1117018482748568,5.750288406544379e-05,0.995
1994-09-29,1994-10-10,146.7127,1.0624149410865673,155.86976452715123,0.994,1994,9,29,1994.09,1993,12,364,52,0.0134671476551458,0.5144213144741059,0.0033003277834842,0.98,5,Dry,30,6,4,2,30,72.0,0.4619240955320632,83.86976452715123,83.86976452715123,,1,83.86976452715123,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.0,6.0,4.0,2.0,30.0,123.86976452715125,990.0,964.4882604709456,25.511739529054356,0.0792487533724211,0.0,989.9207512466276,0.0497889268514954,0.0,0.0,0.0,25.38270184883042,25.4,25.4,25.4,,0.8649842142945494,0.0,0.0,0.0,18.058852609773744,0.0,0.0,0.0,0.3677974054943736,0.0,0.0,0.0,0.96,0.96,0.96,0.96,17.336498505382792,0.0,0.0,0.0,17.336498505382792,416.075964129187,0.1112242554415543,5.741871407918416e-05,0.995
1994-09-30,1994-10-11,151.5999,1.0737560039606149,162.78130282482888,0.992,1994,9,30,1994.09,1993,12,365,53,0.0140643045640652,6.9115382976776525,0.0424590427631314,0.98,5,Dry,30,6,4,2,30,72.0,0.4423112406065465,90.78130282482888,90.78130282482888,,1,90.78130282482888,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.0,6.0,4.0,2.0,30.0,130.78130282482888,990.0,964.4744373943504,25.52556260564961,0.0816880586185894,0.0,989.9183119413814,0.0583313197287741,0.0,0.0,0.0,25.38554322730221,25.4,25.4,25.4,,0.8741255389218155,0.0,0.0,0.0,19.755834575085554,0.0,0.0,0.0,0.402359156315388,0.0,0.0,0.0,0.9602359156315388,0.96,0.96,0.96,18.97026190227249,0.0,0.0,0.0,18.97026190227249,455.28628565453977,0.1165383343975729,5.8046283002169774e-05,0.99
