Date,LaggedDate,VicFalls,Conversion,Flow,Exceedance,Year,Month,Day,MonthId,WaterYear,WaterMonth,WaterDay,WaterWeek,Volume,Flow_difference,Flow_difference_pct,EWRRefExceedance,EWRBandNo,EWRBandLabel,EWRChannelA,EWRChannelC,EWRChannelD,EWRChannelE,EWRChannelFG,EWRTotal,EWRProportion,FlowAvailableForGeneration,FlowCanal,LowFlowShutoff,Turbines,FlowTurbine1,FlowTurbine2,FlowTurbine3,FlowTurbine4,FlowSpill,SpillChannelA,SpillChannelC,SpillChannelD,SpillChannelE,SpillChannelFG,FlowChannelA,FlowChannelC,FlowChannelD,FlowChannelE,FlowChannelFG,FlowLeftChannel,LevelHeadpond,LevelTailwater,HeadGross,HeadlossLeftChannel,HeadlossCanal,LevelForebay,HeadlossTurbine1,HeadlossTurbine2,HeadlossTurbine3,HeadlossTurbine4,HeadTurbine1,HeadTurbine2,HeadTurbine3,HeadTurbine4,LowHeadShutoff,EffTurbine1,EffTurbine2,EffTurbine3,EffTurbine4,PowerTurbine1,PowerTurbine2,PowerTurbine3,PowerTurbine4,LoadFactorTurbine1,LoadFactorTurbine2,LoadFactorTurbine3,LoadFactorTurbine4,EffGen1,EffGen2,EffGen3,EffGen4,PowerGenerator1,PowerGenerator2,PowerGenerator3,PowerGenerator4,Power,Energy,PerfMwPerCumec,PerfMWhPerm3,ExceedanceRnd
1994-10-01,1994-10-12,149.1437,1.0630143726053345,158.54189668353823,0.993,1994,10,1,1994.1,1994,1,1,1,0.0136980198734577,4.239406141290631,0.0267399736597879,0.98,5,Dry,24,4,2,2,20,52.0,0.3279890116604066,106.54189668353824,106.54189668353824,,1,106.54189668353824,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,4.0,2.0,2.0,20.0,136.54189668353823,990.0,964.4829162066328,25.51708379336708,0.0837211583737214,0.0006541896683538,989.915624651958,0.0803436829589781,0.0,0.0,0.0,25.35236476236605,25.4,25.4,25.4,,0.8910404922425014,0.0,0.0,0.0,23.60342566887068,0.0,0.0,0.0,0.4807215003843316,0.0,0.0,0.0,0.9680721500384332,0.96,0.96,0.96,22.849819035535983,0.0,0.0,0.0,22.849819035535983,548.3956568528636,0.1441247992708575,5.957442238116501e-05,0.995
1994-10-02,1994-10-13,149.1437,1.0630143726053345,158.54189668353823,0.993,1994,10,2,1994.1,1994,1,2,1,0.0136980198734577,0.0,0.0,0.98,5,Dry,24,4,2,2,20,52.0,0.3279890116604066,106.54189668353824,106.54189668353824,,1,106.54189668353824,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,4.0,2.0,2.0,20.0,136.54189668353823,990.0,964.4829162066328,25.51708379336708,0.0837211583737214,0.0006541896683538,989.915624651958,0.0803436829589781,0.0,0.0,0.0,25.35236476236605,25.4,25.4,25.4,,0.8910404922425014,0.0,0.0,0.0,23.60342566887068,0.0,0.0,0.0,0.4807215003843316,0.0,0.0,0.0,0.9680721500384332,0.96,0.96,0.96,22.849819035535983,0.0,0.0,0.0,22.849819035535983,548.3956568528636,0.1441247992708575,5.957442238116501e-05,0.995
1994-10-03,1994-10-14,146.7127,1.0624149410865673,155.86976452715123,0.994,1994,10,3,1994.1,1994,1,3,1,0.0134671476551458,2.672132156387022,0.0171433642983502,0.98,5,Dry,24,4,2,2,20,52.0,0.3336118467731567,103.86976452715125,103.86976452715125,,1,103.86976452715125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,4.0,2.0,2.0,20.0,133.86976452715123,990.0,964.4882604709456,25.511739529054356,0.0827780765724211,0.0003869764527151,989.916834946975,0.0763724609190977,0.0,0.0,0.0,25.352202015110223,25.4,25.4,25.4,,0.8885020262955214,0.0,0.0,0.0,22.945734066736453,0.0,0.0,0.0,0.4673265594040011,0.0,0.0,0.0,0.9667326559404,0.96,0.96,0.96,22.182390436838247,0.0,0.0,0.0,22.182390436838247,532.3773704841179,0.1423136199899388,5.932212467597623e-05,0.995
1994-10-04,1994-10-15,147.6821,1.0624149410865673,156.89966957104053,0.994,1994,10,4,1994.1,1994,1,4,1,0.0135561314509379,1.0299050438893005,0.0065640995083356,0.98,5,Dry,24,4,2,2,20,52.0,0.3314219854137781,104.89966957104052,104.89966957104052,,1,104.89966957104052,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,4.0,2.0,2.0,20.0,134.89966957104053,990.0,964.486200660858,25.51379933914211,0.0831415633489407,0.000489966957104,989.916368469694,0.0778555241822983,0.0,0.0,0.0,25.352312284653834,25.4,25.4,25.4,,0.889635049116129,0.0,0.0,0.0,23.20290062456403,0.0,0.0,0.0,0.4725641675063957,0.0,0.0,0.0,0.9672564167506396,0.96,0.96,0.96,22.443154516336985,0.0,0.0,0.0,22.443154516336985,538.6357083920875,0.1430414390144731,5.943021187163444e-05,0.995
1994-10-05,1994-10-16,149.1437,1.0630143726053345,158.54189668353823,0.993,1994,10,5,1994.1,1994,1,5,1,0.0136980198734577,1.6422271124977217,0.0103583162990394,0.98,5,Dry,24,4,2,2,20,52.0,0.3279890116604066,106.54189668353824,106.54189668353824,,1,106.54189668353824,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,4.0,2.0,2.0,20.0,136.54189668353823,990.0,964.4829162066328,25.51708379336708,0.0837211583737214,0.0006541896683538,989.915624651958,0.0803436829589781,0.0,0.0,0.0,25.35236476236605,25.4,25.4,25.4,,0.8910404922425014,0.0,0.0,0.0,23.60342566887068,0.0,0.0,0.0,0.4807215003843316,0.0,0.0,0.0,0.9680721500384332,0.96,0.96,0.96,22.849819035535983,0.0,0.0,0.0,22.849819035535983,548.3956568528636,0.1441247992708575,5.957442238116501e-05,0.995
1994-10-06,1994-10-17,151.5999,1.0737560039606149,162.78130282482888,0.992,1994,10,6,1994.1,1994,1,6,1,0.0140643045640652,4.239406141290631,0.0260435693026287,0.98,5,Dry,24,4,2,2,20,52.0,0.319447007104728,110.78130282482888,110.78130282482888,,1,110.78130282482888,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,4.0,2.0,2.0,20.0,140.78130282482888,990.0,964.4744373943504,25.52556260564961,0.0852173818185894,0.0010781302824828,989.9137044878988,0.0868500845197262,0.0,0.0,0.0,25.352417009028827,25.4,25.4,25.4,,0.8946011289287565,0.0,0.0,0.0,24.640753229083323,0.0,0.0,0.0,0.5018483346045484,0.0,0.0,0.0,0.97,0.96,0.96,0.96,23.90153063221082,0.0,0.0,0.0,23.90153063221082,573.6367351730597,0.1468321620323408,5.993172038246663e-05,0.99
1994-10-07,1994-10-18,149.1437,1.0630143726053345,158.54189668353823,0.993,1994,10,7,1994.1,1994,1,7,1,0.0136980198734577,4.239406141290631,0.0267399736597879,0.98,5,Dry,24,4,2,2,20,52.0,0.3279890116604066,106.54189668353824,106.54189668353824,,1,106.54189668353824,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,4.0,2.0,2.0,20.0,136.54189668353823,990.0,964.4829162066328,25.51708379336708,0.0837211583737214,0.0006541896683538,989.915624651958,0.0803436829589781,0.0,0.0,0.0,25.35236476236605,25.4,25.4,25.4,,0.8910404922425014,0.0,0.0,0.0,23.60342566887068,0.0,0.0,0.0,0.4807215003843316,0.0,0.0,0.0,0.9680721500384332,0.96,0.96,0.96,22.849819035535983,0.0,0.0,0.0,22.849819035535983,548.3956568528636,0.1441247992708575,5.957442238116501e-05,0.995
1994-10-08,1994-10-19,146.7127,1.0624149410865673,155.86976452715123,0.994,1994,10,8,1994.1,1994,1,8,2,0.0134671476551458,2.672132156387022,0.0171433642983502,0.98,5,Dry,24,4,2,2,20,52.0,0.3336118467731567,103.86976452715125,103.86976452715125,,1,103.86976452715125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,4.0,2.0,2.0,20.0,133.86976452715123,990.0,964.4882604709456,25.511739529054356,0.0827780765724211,0.0003869764527151,989.916834946975,0.0763724609190977,0.0,0.0,0.0,25.352202015110223,25.4,25.4,25.4,,0.8885020262955214,0.0,0.0,0.0,22.945734066736453,0.0,0.0,0.0,0.4673265594040011,0.0,0.0,0.0,0.9667326559404,0.96,0.96,0.96,22.182390436838247,0.0,0.0,0.0,22.182390436838247,532.3773704841179,0.1423136199899388,5.932212467597623e-05,0.995
1994-10-09,1994-10-20,146.7127,1.0624149410865673,155.86976452715123,0.994,1994,10,9,1994.1,1994,1,9,2,0.0134671476551458,0.0,0.0,0.98,5,Dry,24,4,2,2,20,52.0,0.3336118467731567,103.86976452715125,103.86976452715125,,1,103.86976452715125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,4.0,2.0,2.0,20.0,133.86976452715123,990.0,964.4882604709456,25.511739529054356,0.0827780765724211,0.0003869764527151,989.916834946975,0.0763724609190977,0.0,0.0,0.0,25.352202015110223,25.4,25.4,25.4,,0.8885020262955214,0.0,0.0,0.0,22.945734066736453,0.0,0.0,0.0,0.4673265594040011,0.0,0.0,0.0,0.9667326559404,0.96,0.96,0.96,22.182390436838247,0.0,0.0,0.0,22.182390436838247,532.3773704841179,0.1423136199899388,5.932212467597623e-05,0.995
1994-10-10,1994-10-21,144.3068,1.0865561869709144,156.79744636197438,0.994,1994,10,10,1994.1,1994,1,10,2,0.0135472993656745,0.9276818348231471,0.0059164345870885,0.98,5,Dry,24,4,2,2,20,52.0,0.3316380541042455,104.79744636197438,104.79744636197438,,1,104.79744636197438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,4.0,2.0,2.0,20.0,134.79744636197438,990.0,964.486405107276,25.51359489272397,0.0831054854746071,0.0004797446361974,989.9164147698892,0.0777083227612431,0.0,0.0,0.0,25.35230133985196,25.4,25.4,25.4,,0.8895225901770161,0.0,0.0,0.0,23.17734950310158,0.0,0.0,0.0,0.4720437780672419,0.0,0.0,0.0,0.9672043778067242,0.96,0.96,0.96,22.417233905356355,0.0,0.0,0.0,22.417233905356355,538.0136137285525,0.1429693813610019,5.941947666020615e-05,0.995
1994-10-11,1994-10-22,143.8286,1.0865561869709144,156.27785519336484,0.994,1994,10,11,1994.1,1994,1,11,2,0.0135024066887067,0.5195911686095371,0.0033247907578885,0.97,5,Dry,24,4,2,2,20,52.0,0.3327406812414955,104.27785519336484,104.27785519336484,,1,104.27785519336484,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,4.0,2.0,2.0,20.0,134.27785519336484,990.0,964.4874442896132,25.512555710386778,0.0829221049580183,0.0004277855193364,989.9166501095226,0.0769601114784453,0.0,0.0,0.0,25.35224570843094,25.4,25.4,25.4,,0.88895097438044,0.0,0.0,0.0,23.047564286091838,0.0,0.0,0.0,0.4694004946250882,0.0,0.0,0.0,0.9669400494625088,0.96,0.96,0.96,22.28561295078399,0.0,0.0,0.0,22.28561295078399,534.8547108188158,0.1426025006755415,5.936493448590164e-05,0.995
1994-10-12,1994-10-23,142.8753,1.0865561869709144,155.24204118032551,0.995,1994,10,12,1994.1,1994,1,12,2,0.0134129123579801,1.035814013039328,0.006672251956776,0.97,5,Dry,24,4,2,2,20,52.0,0.334960810903008,103.24204118032551,103.24204118032551,,1,103.24204118032551,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,4.0,2.0,2.0,20.0,133.24204118032551,990.0,964.4895159176392,25.51048408236068,0.0825565327153078,0.0003242041180325,989.9171192631668,0.0754685392996687,0.0,0.0,0.0,25.35213480622769,25.4,25.4,25.4,,0.8878114615646573,0.0,0.0,0.0,22.78927791858017,0.0,0.0,0.0,0.4641400798081501,0.0,0.0,0.0,0.966414007980815,0.96,0.96,0.96,22.02387741228375,0.0,0.0,0.0,22.02387741228375,528.57305789481,0.1418679968701347,5.925632286704742e-05,0.995
1994-10-13,1994-10-24,141.9259,1.0865561869709144,154.2104647364153,0.995,1994,10,13,1994.1,1994,1,13,2,0.0133237841532262,1.0315764439102109,0.0066894062324073,0.97,5,Dry,24,4,2,2,20,52.0,0.3372014998390748,102.2104647364153,102.2104647364153,,1,102.2104647364153,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,4.0,2.0,2.0,20.0,132.2104647364153,990.0,964.4915790705272,25.508420929472777,0.0821924560477012,0.0002210464736415,989.9175864974789,0.073983069220438,0.0,0.0,0.0,25.352024357731075,25.4,25.4,25.4,,0.886676628023235,0.0,0.0,0.0,22.532634230809595,0.0,0.0,0.0,0.4589131207904194,0.0,0.0,0.0,0.965891312079042,0.96,0.96,0.96,21.764075641793813,0.0,0.0,0.0,21.764075641793813,522.3378154030515,0.1411322874812297,5.91483130690731e-05,0.995
1994-10-14,1994-10-25,144.3068,1.0865561869709144,156.79744636197438,0.994,1994,10,14,1994.1,1994,1,14,2,0.0135472993656745,2.5869816255590763,0.0164988760058432,0.97,5,Dry,24,4,2,2,20,52.0,0.3316380541042455,104.79744636197438,104.79744636197438,,1,104.79744636197438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,4.0,2.0,2.0,20.0,134.79744636197438,990.0,964.486405107276,25.51359489272397,0.0831054854746071,0.0004797446361974,989.9164147698892,0.0777083227612431,0.0,0.0,0.0,25.35230133985196,25.4,25.4,25.4,,0.8895225901770161,0.0,0.0,0.0,23.17734950310158,0.0,0.0,0.0,0.4720437780672419,0.0,0.0,0.0,0.9672043778067242,0.96,0.96,0.96,22.417233905356355,0.0,0.0,0.0,22.417233905356355,538.0136137285525,0.1429693813610019,5.941947666020615e-05,0.995
1994-10-15,1994-10-26,146.7127,1.0624149410865673,155.86976452715123,0.994,1994,10,15,1994.1,1994,1,15,3,0.0134671476551458,0.9276818348231471,0.0059516471179473,0.97,5,Dry,24,4,2,2,20,52.0,0.3336118467731567,103.86976452715125,103.86976452715125,,1,103.86976452715125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,4.0,2.0,2.0,20.0,133.86976452715123,990.0,964.4882604709456,25.511739529054356,0.0827780765724211,0.0003869764527151,989.916834946975,0.0763724609190977,0.0,0.0,0.0,25.352202015110223,25.4,25.4,25.4,,0.8885020262955214,0.0,0.0,0.0,22.945734066736453,0.0,0.0,0.0,0.4673265594040011,0.0,0.0,0.0,0.9667326559404,0.96,0.96,0.96,22.182390436838247,0.0,0.0,0.0,22.182390436838247,532.3773704841179,0.1423136199899388,5.932212467597623e-05,0.995
1994-10-16,1994-10-27,146.7127,1.0624149410865673,155.86976452715123,0.994,1994,10,16,1994.1,1994,1,16,3,0.0134671476551458,0.0,0.0,0.97,5,Dry,24,4,2,2,20,52.0,0.3336118467731567,103.86976452715125,103.86976452715125,,1,103.86976452715125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,4.0,2.0,2.0,20.0,133.86976452715123,990.0,964.4882604709456,25.511739529054356,0.0827780765724211,0.0003869764527151,989.916834946975,0.0763724609190977,0.0,0.0,0.0,25.352202015110223,25.4,25.4,25.4,,0.8885020262955214,0.0,0.0,0.0,22.945734066736453,0.0,0.0,0.0,0.4673265594040011,0.0,0.0,0.0,0.9667326559404,0.96,0.96,0.96,22.182390436838247,0.0,0.0,0.0,22.182390436838247,532.3773704841179,0.1423136199899388,5.932212467597623e-05,0.995
1994-10-17,1994-10-28,141.9259,1.0865561869709144,154.2104647364153,0.995,1994,10,17,1994.1,1994,1,17,3,0.0133237841532262,1.659299790735929,0.0107599688099772,0.97,5,Dry,24,4,2,2,20,52.0,0.3372014998390748,102.2104647364153,102.2104647364153,,1,102.2104647364153,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,4.0,2.0,2.0,20.0,132.2104647364153,990.0,964.4915790705272,25.508420929472777,0.0821924560477012,0.0002210464736415,989.9175864974789,0.073983069220438,0.0,0.0,0.0,25.352024357731075,25.4,25.4,25.4,,0.886676628023235,0.0,0.0,0.0,22.532634230809595,0.0,0.0,0.0,0.4589131207904194,0.0,0.0,0.0,0.965891312079042,0.96,0.96,0.96,21.764075641793813,0.0,0.0,0.0,21.764075641793813,522.3378154030515,0.1411322874812297,5.91483130690731e-05,0.995
1994-10-18,1994-10-29,139.5699,1.0772139575724409,150.34664433698984,0.995,1994,10,18,1994.1,1994,1,18,3,0.0129899500707159,3.863820399425464,0.0256994122912715,0.97,5,Dry,24,4,2,2,20,52.0,0.3458673802086743,98.34664433698984,98.34664433698984,,1,98.34664433698984,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,4.0,2.0,2.0,20.0,128.34664433698984,990.0,964.499306711326,25.50069328867403,0.0808287889500686,0.0,989.91917121105,0.0685183691850459,0.0,0.0,0.0,25.35134613053894,25.4,25.4,25.4,,0.8824258955805027,0.0,0.0,0.0,21.57632696750801,0.0,0.0,0.0,0.4394363944502649,0.0,0.0,0.0,0.9639436394450264,0.96,0.96,0.96,20.79836314291554,0.0,0.0,0.0,20.79836314291554,499.160715429973,0.1383360648628624,5.874448624254043e-05,0.995
1994-10-19,1994-10-30,137.2387,1.0772139575724409,147.83544315909697,0.995,1994,10,19,1994.1,1994,1,19,3,0.0127729822889459,2.511201177892872,0.0169864622733966,0.97,5,Dry,24,4,2,2,20,52.0,0.3517424434141875,95.83544315909695,95.83544315909695,,1,95.83544315909695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,4.0,2.0,2.0,20.0,125.83544315909695,990.0,964.5,25.5,0.0799425048923682,0.0,989.9200574951076,0.0650529115595538,0.0,0.0,0.0,25.35500458354803,25.4,25.4,25.4,,0.8796674985900271,0.0,0.0,0.0,20.96269398655498,0.0,0.0,0.0,0.426938777730244,0.0,0.0,0.0,0.9626938777730244,0.96,0.96,0.96,20.180657162485875,0.0,0.0,0.0,20.180657162485875,484.335771899661,0.1365075703853231,5.849337067690503e-05,0.995
1994-10-20,1994-10-31,134.9323,1.0772139575724409,145.35095688735188,0.996,1994,10,20,1994.1,1994,1,20,3,0.0125583226750672,2.484486271745084,0.0170930162755693,0.97,5,Dry,24,4,2,2,20,52.0,0.3577547827242747,93.35095688735188,93.35095688735188,,1,93.35095688735188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,4.0,2.0,2.0,20.0,123.35095688735188,990.0,964.5,25.5,0.079065649388473,0.0,989.9209343506116,0.0617232630913044,0.0,0.0,0.0,25.35921108752025,25.4,25.4,25.4,,0.8769375318714903,0.0,0.0,0.0,20.359254439370364,0.0,0.0,0.0,0.4146487665859544,0.0,0.0,0.0,0.9614648766585954,0.96,0.96,0.96,19.574708058410188,0.0,0.0,0.0,19.574708058410188,469.7929934018445,0.1346720274678393,5.824706126660665e-05,0.995
1994-10-21,1994-11-01,128.1598,1.0825707017418942,138.74204462110075,0.997,1994,10,21,1994.1,1994,1,21,3,0.0119873126552631,6.60891226625111,0.0476345312936665,0.96,5,Dry,24,4,2,2,20,52.0,0.3747962641174132,86.74204462110075,86.74204462110075,,1,86.74204462110075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,4.0,2.0,2.0,20.0,116.74204462110076,990.0,964.5,25.5,0.0767331506496686,0.0,989.9232668493504,0.0532601353301649,0.0,0.0,0.0,25.37000671402012,25.4,25.4,25.4,,0.8696677244204379,0.0,0.0,0.0,18.769049904845364,0.0,0.0,0.0,0.382261708856321,0.0,0.0,0.0,0.96,0.96,0.96,0.96,18.018287908651548,0.0,0.0,0.0,18.018287908651548,432.4389098076372,0.1298689806529722,5.77007378196836e-05,0.995
1994-10-22,1994-11-02,132.6503,1.0825707017418942,143.60332835727277,0.996,1994,10,22,1994.1,1994,1,22,4,0.0124073275700683,4.861283736171997,0.0338521661843208,0.96,5,Dry,24,4,2,2,20,52.0,0.3621085986992478,91.60332835727276,91.60332835727276,,1,91.60332835727276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,4.0,2.0,2.0,20.0,121.60332835727276,990.0,964.5,25.5,0.078448854796854,0.0,989.9215511452032,0.0594163934316,0.0,0.0,0.0,25.362134751771524,25.4,25.4,25.4,,0.8750162469303149,0.0,0.0,0.0,19.93663582575396,0.0,0.0,0.0,0.4060414628463127,0.0,0.0,0.0,0.9606041462846312,0.96,0.96,0.96,19.15121503718597,0.0,0.0,0.0,19.15121503718597,459.62916089246335,0.1333619161635264,5.807411204564077e-05,0.995
1994-10-23,1994-11-03,146.7127,1.0624149410865673,155.86976452715123,0.994,1994,10,23,1994.1,1994,1,23,4,0.0134671476551458,12.266436169878462,0.0786967004607346,0.96,5,Dry,24,4,2,2,20,52.0,0.3336118467731567,103.86976452715125,103.86976452715125,,1,103.86976452715125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,4.0,2.0,2.0,20.0,133.86976452715123,990.0,964.4882604709456,25.511739529054356,0.0827780765724211,0.0003869764527151,989.916834946975,0.0763724609190977,0.0,0.0,0.0,25.352202015110223,25.4,25.4,25.4,,0.8885020262955214,0.0,0.0,0.0,22.945734066736453,0.0,0.0,0.0,0.4673265594040011,0.0,0.0,0.0,0.9667326559404,0.96,0.96,0.96,22.182390436838247,0.0,0.0,0.0,22.182390436838247,532.3773704841179,0.1423136199899388,5.932212467597623e-05,0.995
1994-10-24,1994-11-04,149.1437,1.0630143726053345,158.54189668353823,0.993,1994,10,24,1994.1,1994,1,24,4,0.0136980198734577,2.672132156387022,0.0168544227884494,0.96,5,Dry,24,4,2,2,20,52.0,0.3279890116604066,106.54189668353824,106.54189668353824,,1,106.54189668353824,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,4.0,2.0,2.0,20.0,136.54189668353823,990.0,964.4829162066328,25.51708379336708,0.0837211583737214,0.0006541896683538,989.915624651958,0.0803436829589781,0.0,0.0,0.0,25.35236476236605,25.4,25.4,25.4,,0.8910404922425014,0.0,0.0,0.0,23.60342566887068,0.0,0.0,0.0,0.4807215003843316,0.0,0.0,0.0,0.9680721500384332,0.96,0.96,0.96,22.849819035535983,0.0,0.0,0.0,22.849819035535983,548.3956568528636,0.1441247992708575,5.957442238116501e-05,0.995
1994-10-25,1994-11-05,151.5999,1.0737560039606149,162.78130282482888,0.992,1994,10,25,1994.1,1994,1,25,4,0.0140643045640652,4.239406141290631,0.0260435693026287,0.96,5,Dry,24,4,2,2,20,52.0,0.319447007104728,110.78130282482888,110.78130282482888,,1,110.78130282482888,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,4.0,2.0,2.0,20.0,140.78130282482888,990.0,964.4744373943504,25.52556260564961,0.0852173818185894,0.0010781302824828,989.9137044878988,0.0868500845197262,0.0,0.0,0.0,25.352417009028827,25.4,25.4,25.4,,0.8946011289287565,0.0,0.0,0.0,24.640753229083323,0.0,0.0,0.0,0.5018483346045484,0.0,0.0,0.0,0.97,0.96,0.96,0.96,23.90153063221082,0.0,0.0,0.0,23.90153063221082,573.6367351730597,0.1468321620323408,5.993172038246663e-05,0.99
1994-10-26,1994-11-06,154.0815,1.0635632001099886,163.87541321774722,0.991,1994,10,26,1994.1,1994,1,26,4,0.0141588357020133,1.0941103929183384,0.0066764767907224,0.96,5,Dry,24,4,2,2,20,52.0,0.3173142265759275,111.87541321774722,111.87541321774722,,1,111.87541321774722,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,4.0,2.0,2.0,20.0,141.87541321774722,990.0,964.4722491735644,25.52775082643552,0.0856035287378982,0.0011875413217747,989.9132089299404,0.0886006611483955,0.0,0.0,0.0,25.35235909522744,25.4,25.4,25.4,,0.8955199549512822,0.0,0.0,0.0,24.90961397237441,0.0,0.0,0.0,0.5073241134903139,0.0,0.0,0.0,0.97,0.96,0.96,0.96,24.16232555320318,0.0,0.0,0.0,24.16232555320318,579.8958132768763,0.1474432624075084,5.999313794755472e-05,0.99
1994-10-27,1994-11-07,146.7127,1.0624149410865673,155.86976452715123,0.994,1994,10,27,1994.1,1994,1,27,4,0.0134671476551458,8.00564869059599,0.0513611393132083,0.96,5,Dry,24,4,2,2,20,52.0,0.3336118467731567,103.86976452715125,103.86976452715125,,1,103.86976452715125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,4.0,2.0,2.0,20.0,133.86976452715123,990.0,964.4882604709456,25.511739529054356,0.0827780765724211,0.0003869764527151,989.916834946975,0.0763724609190977,0.0,0.0,0.0,25.352202015110223,25.4,25.4,25.4,,0.8885020262955214,0.0,0.0,0.0,22.945734066736453,0.0,0.0,0.0,0.4673265594040011,0.0,0.0,0.0,0.9667326559404,0.96,0.96,0.96,22.182390436838247,0.0,0.0,0.0,22.182390436838247,532.3773704841179,0.1423136199899388,5.932212467597623e-05,0.995
1994-10-28,1994-11-08,146.7127,1.0624149410865673,155.86976452715123,0.994,1994,10,28,1994.1,1994,1,28,4,0.0134671476551458,0.0,0.0,0.96,5,Dry,24,4,2,2,20,52.0,0.3336118467731567,103.86976452715125,103.86976452715125,,1,103.86976452715125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,4.0,2.0,2.0,20.0,133.86976452715123,990.0,964.4882604709456,25.511739529054356,0.0827780765724211,0.0003869764527151,989.916834946975,0.0763724609190977,0.0,0.0,0.0,25.352202015110223,25.4,25.4,25.4,,0.8885020262955214,0.0,0.0,0.0,22.945734066736453,0.0,0.0,0.0,0.4673265594040011,0.0,0.0,0.0,0.9667326559404,0.96,0.96,0.96,22.182390436838247,0.0,0.0,0.0,22.182390436838247,532.3773704841179,0.1423136199899388,5.932212467597623e-05,0.995
1994-10-29,1994-11-09,146.7127,1.0624149410865673,155.86976452715123,0.994,1994,10,29,1994.1,1994,1,29,5,0.0134671476551458,0.0,0.0,0.96,5,Dry,24,4,2,2,20,52.0,0.3336118467731567,103.86976452715125,103.86976452715125,,1,103.86976452715125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,4.0,2.0,2.0,20.0,133.86976452715123,990.0,964.4882604709456,25.511739529054356,0.0827780765724211,0.0003869764527151,989.916834946975,0.0763724609190977,0.0,0.0,0.0,25.352202015110223,25.4,25.4,25.4,,0.8885020262955214,0.0,0.0,0.0,22.945734066736453,0.0,0.0,0.0,0.4673265594040011,0.0,0.0,0.0,0.9667326559404,0.96,0.96,0.96,22.182390436838247,0.0,0.0,0.0,22.182390436838247,532.3773704841179,0.1423136199899388,5.932212467597623e-05,0.995
1994-10-30,1994-11-10,149.1437,1.0630143726053345,158.54189668353823,0.993,1994,10,30,1994.1,1994,1,30,5,0.0136980198734577,2.672132156387022,0.0168544227884494,0.96,5,Dry,24,4,2,2,20,52.0,0.3279890116604066,106.54189668353824,106.54189668353824,,1,106.54189668353824,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,4.0,2.0,2.0,20.0,136.54189668353823,990.0,964.4829162066328,25.51708379336708,0.0837211583737214,0.0006541896683538,989.915624651958,0.0803436829589781,0.0,0.0,0.0,25.35236476236605,25.4,25.4,25.4,,0.8910404922425014,0.0,0.0,0.0,23.60342566887068,0.0,0.0,0.0,0.4807215003843316,0.0,0.0,0.0,0.9680721500384332,0.96,0.96,0.96,22.849819035535983,0.0,0.0,0.0,22.849819035535983,548.3956568528636,0.1441247992708575,5.957442238116501e-05,0.995
1994-10-31,1994-11-11,149.1437,1.0630143726053345,158.54189668353823,0.993,1994,10,31,1994.1,1994,1,31,5,0.0136980198734577,0.0,0.0,0.96,5,Dry,24,4,2,2,20,52.0,0.3279890116604066,106.54189668353824,106.54189668353824,,1,106.54189668353824,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,4.0,2.0,2.0,20.0,136.54189668353823,990.0,964.4829162066328,25.51708379336708,0.0837211583737214,0.0006541896683538,989.915624651958,0.0803436829589781,0.0,0.0,0.0,25.35236476236605,25.4,25.4,25.4,,0.8910404922425014,0.0,0.0,0.0,23.60342566887068,0.0,0.0,0.0,0.4807215003843316,0.0,0.0,0.0,0.9680721500384332,0.96,0.96,0.96,22.849819035535983,0.0,0.0,0.0,22.849819035535983,548.3956568528636,0.1441247992708575,5.957442238116501e-05,0.995
1994-11-01,1994-11-12,148.6555,1.0624149410865673,157.9338242746942,0.993,1994,11,1,1994.11,1994,2,32,5,0.0136454824173335,0.6080724088440661,0.0038501721315026,0.96,5,Dry,23,4,2,2,19,50.0,0.3165882940505197,107.9338242746942,107.9338242746942,,1,107.9338242746942,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.0,4.0,2.0,2.0,19.0,136.9338242746942,990.0,964.4841323514506,25.51586764854937,0.0838594822877401,0.0007933824274694,989.9153471352848,0.0824594128975351,0.0,0.0,0.0,25.348755370936672,25.4,25.4,25.4,,0.89220378277667,0.0,0.0,0.0,23.939604159067414,0.0,0.0,0.0,0.4875683128119636,0.0,0.0,0.0,0.9687568312811964,0.96,0.96,0.96,23.191655067264303,0.0,0.0,0.0,23.191655067264303,556.5997216143433,0.1468441302790659,5.968589041353757e-05,0.995
1994-11-02,1994-11-13,147.6821,1.0624149410865673,156.89966957104053,0.994,1994,11,2,1994.11,1994,2,33,5,0.0135561314509379,1.0341547036536554,0.0065911847136517,0.96,5,Dry,23,4,2,2,19,50.0,0.3186749859747866,106.89966957104052,106.89966957104052,,1,106.89966957104052,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.0,4.0,2.0,2.0,19.0,135.89966957104053,990.0,964.486200660858,25.51379933914211,0.0834944956689407,0.000689966957104,989.915815537374,0.0808874977479816,0.0,0.0,0.0,25.34872737876812,25.4,25.4,25.4,,0.8913350565057878,0.0,0.0,0.0,23.68711730258726,0.0,0.0,0.0,0.4824260143093128,0.0,0.0,0.0,0.9682426014309312,0.96,0.96,0.96,22.93487607745671,0.0,0.0,0.0,22.93487607745671,550.4370258589611,0.1461754262463397,5.959605802308777e-05,0.995
1994-11-03,1994-11-14,146.7127,1.0624149410865673,155.86976452715123,0.994,1994,11,3,1994.11,1994,2,34,5,0.0134671476551458,1.0299050438893005,0.0066074716094788,0.96,5,Dry,23,4,2,2,19,50.0,0.3207806218972661,105.86976452715125,105.86976452715125,,1,105.86976452715125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.0,4.0,2.0,2.0,19.0,134.86976452715123,990.0,964.4882604709456,25.511739529054356,0.0831310088924211,0.0005869764527151,989.9162820146548,0.0793220420812698,0.0,0.0,0.0,25.34869950162791,25.4,25.4,25.4,,0.8904698981995343,0.0,0.0,0.0,23.436112423138507,0.0,0.0,0.0,0.4773138986382588,0.0,0.0,0.0,0.967731389863826,0.96,0.96,0.96,22.679861648248703,0.0,0.0,0.0,22.679861648248703,544.3166795579689,0.1455052024813834,5.9506711827457535e-05,0.995
1994-11-04,1994-11-15,146.7127,1.0624149410865673,155.86976452715123,0.994,1994,11,4,1994.11,1994,2,35,5,0.0134671476551458,0.0,0.0,0.96,5,Dry,23,4,2,2,19,50.0,0.3207806218972661,105.86976452715125,105.86976452715125,,1,105.86976452715125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.0,4.0,2.0,2.0,19.0,134.86976452715123,990.0,964.4882604709456,25.511739529054356,0.0831310088924211,0.0005869764527151,989.9162820146548,0.0793220420812698,0.0,0.0,0.0,25.34869950162791,25.4,25.4,25.4,,0.8904698981995343,0.0,0.0,0.0,23.436112423138507,0.0,0.0,0.0,0.4773138986382588,0.0,0.0,0.0,0.967731389863826,0.96,0.96,0.96,22.679861648248703,0.0,0.0,0.0,22.679861648248703,544.3166795579689,0.1455052024813834,5.9506711827457535e-05,0.995
1994-11-05,1994-11-16,146.7127,1.0624149410865673,155.86976452715123,0.994,1994,11,5,1994.11,1994,2,36,6,0.0134671476551458,0.0,0.0,0.96,5,Dry,23,4,2,2,19,50.0,0.3207806218972661,105.86976452715125,105.86976452715125,,1,105.86976452715125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.0,4.0,2.0,2.0,19.0,134.86976452715123,990.0,964.4882604709456,25.511739529054356,0.0831310088924211,0.0005869764527151,989.9162820146548,0.0793220420812698,0.0,0.0,0.0,25.34869950162791,25.4,25.4,25.4,,0.8904698981995343,0.0,0.0,0.0,23.436112423138507,0.0,0.0,0.0,0.4773138986382588,0.0,0.0,0.0,0.967731389863826,0.96,0.96,0.96,22.679861648248703,0.0,0.0,0.0,22.679861648248703,544.3166795579689,0.1455052024813834,5.9506711827457535e-05,0.995
1994-11-06,1994-11-17,146.7127,1.0624149410865673,155.86976452715123,0.994,1994,11,6,1994.11,1994,2,37,6,0.0134671476551458,0.0,0.0,0.96,5,Dry,23,4,2,2,19,50.0,0.3207806218972661,105.86976452715125,105.86976452715125,,1,105.86976452715125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.0,4.0,2.0,2.0,19.0,134.86976452715123,990.0,964.4882604709456,25.511739529054356,0.0831310088924211,0.0005869764527151,989.9162820146548,0.0793220420812698,0.0,0.0,0.0,25.34869950162791,25.4,25.4,25.4,,0.8904698981995343,0.0,0.0,0.0,23.436112423138507,0.0,0.0,0.0,0.4773138986382588,0.0,0.0,0.0,0.967731389863826,0.96,0.96,0.96,22.679861648248703,0.0,0.0,0.0,22.679861648248703,544.3166795579689,0.1455052024813834,5.9506711827457535e-05,0.995
1994-11-07,1994-11-18,144.3068,1.0865561869709144,156.79744636197438,0.994,1994,11,7,1994.11,1994,2,38,6,0.0135472993656745,0.9276818348231471,0.0059164345870885,0.96,5,Dry,23,4,2,2,19,50.0,0.3188827443310053,106.79744636197438,106.79744636197438,,1,106.79744636197438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.0,4.0,2.0,2.0,19.0,135.79744636197438,990.0,964.486405107276,25.51359489272397,0.0834584177946071,0.0006797446361974,989.9158618375692,0.080732118470201,0.0,0.0,0.0,25.348724611822966,25.4,25.4,25.4,,0.8912491853163019,0.0,0.0,0.0,23.662183991273466,0.0,0.0,0.0,0.4819182075615776,0.0,0.0,0.0,0.9681918207561576,0.96,0.96,0.96,22.90953300157826,0.0,0.0,0.0,22.90953300157826,549.8287920378782,0.1461090950977002,5.958718474911879e-05,0.995
1994-11-08,1994-11-19,145.2661,1.0865561869709144,157.83977971213554,0.993,1994,11,8,1994.11,1994,2,39,6,0.0136373569671285,1.042333350161158,0.0066037430618703,0.96,5,Dry,23,4,2,2,19,50.0,0.3167769246205792,107.83977971213554,107.83977971213554,,1,107.83977971213554,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.0,4.0,2.0,2.0,19.0,136.83977971213554,990.0,964.4843204405756,25.515679559424257,0.0838262909220929,0.0007839779712135,989.9153897311068,0.082316465162446,0.0,0.0,0.0,25.348752825368567,25.4,25.4,25.4,,0.8921247821202213,0.0,0.0,0.0,23.916624878253867,0.0,0.0,0.0,0.487100303019427,0.0,0.0,0.0,0.9687100303019428,0.96,0.96,0.96,23.1682744105335,0.0,0.0,0.0,23.1682744105335,556.038585852804,0.1467834943306893,5.967771631102033e-05,0.995
1994-11-09,1994-11-20,146.2295,1.0865561869709144,158.8865679426633,0.993,1994,11,9,1994.11,1994,2,40,6,0.0137277994702461,1.0467882305277671,0.0065882739118986,0.96,5,Dry,23,4,2,2,19,50.0,0.31468991147221,108.8865679426633,108.8865679426633,,1,108.8865679426633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.0,4.0,2.0,2.0,19.0,137.8865679426633,990.0,964.4822268641146,25.517773135885363,0.0841957363208417,0.0008886567942663,989.914915606885,0.0839075832728482,0.0,0.0,0.0,25.34878115949748,25.4,25.4,25.4,,0.8930041192275028,0.0,0.0,0.0,24.17261043396457,0.0,0.0,0.0,0.4923138581255514,0.0,0.0,0.0,0.9692313858125552,0.96,0.96,0.96,23.428852709618518,0.0,0.0,0.0,23.428852709618518,562.2924650308444,0.1474564717017059,5.976875536188854e-05,0.995
1994-11-10,1994-11-21,146.7127,1.0624149410865673,155.86976452715123,0.994,1994,11,10,1994.11,1994,2,41,6,0.0134671476551458,3.016803415512072,0.0193546415153951,0.96,5,Dry,23,4,2,2,19,50.0,0.3207806218972661,105.86976452715125,105.86976452715125,,1,105.86976452715125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.0,4.0,2.0,2.0,19.0,134.86976452715123,990.0,964.4882604709456,25.511739529054356,0.0831310088924211,0.0005869764527151,989.9162820146548,0.0793220420812698,0.0,0.0,0.0,25.34869950162791,25.4,25.4,25.4,,0.8904698981995343,0.0,0.0,0.0,23.436112423138507,0.0,0.0,0.0,0.4773138986382588,0.0,0.0,0.0,0.967731389863826,0.96,0.96,0.96,22.679861648248703,0.0,0.0,0.0,22.679861648248703,544.3166795579689,0.1455052024813834,5.9506711827457535e-05,0.995
1994-11-11,1994-11-22,146.7127,1.0624149410865673,155.86976452715123,0.994,1994,11,11,1994.11,1994,2,42,6,0.0134671476551458,0.0,0.0,0.96,5,Dry,23,4,2,2,19,50.0,0.3207806218972661,105.86976452715125,105.86976452715125,,1,105.86976452715125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.0,4.0,2.0,2.0,19.0,134.86976452715123,990.0,964.4882604709456,25.511739529054356,0.0831310088924211,0.0005869764527151,989.9162820146548,0.0793220420812698,0.0,0.0,0.0,25.34869950162791,25.4,25.4,25.4,,0.8904698981995343,0.0,0.0,0.0,23.436112423138507,0.0,0.0,0.0,0.4773138986382588,0.0,0.0,0.0,0.967731389863826,0.96,0.96,0.96,22.679861648248703,0.0,0.0,0.0,22.679861648248703,544.3166795579689,0.1455052024813834,5.9506711827457535e-05,0.995
1994-11-12,1994-11-23,149.1437,1.0630143726053345,158.54189668353823,0.993,1994,11,12,1994.11,1994,2,43,7,0.0136980198734577,2.672132156387022,0.0168544227884494,0.96,5,Dry,23,4,2,2,19,50.0,0.3153740496734679,108.54189668353824,108.54189668353824,,1,108.54189668353824,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.0,4.0,2.0,2.0,19.0,137.54189668353823,990.0,964.4829162066328,25.51708379336708,0.0840740906937214,0.0008541896683538,989.915071719638,0.0833836829589781,0.0,0.0,0.0,25.348771830046022,25.4,25.4,25.4,,0.8927145840638016,0.0,0.0,0.0,24.08827262573219,0.0,0.0,0.0,0.4905961838234662,0.0,0.0,0.0,0.9690596183823466,0.96,0.96,0.96,23.34297227818196,0.0,0.0,0.0,23.34297227818196,560.231334676367,0.1472353539757148,5.973876599067262e-05,0.995
1994-11-13,1994-11-24,154.0815,1.0635632001099886,163.87541321774722,0.991,1994,11,13,1994.11,1994,2,44,7,0.0141588357020133,5.333516534208968,0.0325461668073546,0.96,5,Dry,23,4,2,2,19,50.0,0.3051098332460842,113.87541321774722,113.87541321774722,,1,113.87541321774722,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.0,4.0,2.0,2.0,19.0,142.87541321774722,990.0,964.4722491735644,25.52775082643552,0.0859564610578981,0.0013875413217747,989.9126559976204,0.0918006611483955,0.0,0.0,0.0,25.34860616290752,25.4,25.4,25.4,,0.8971944559866056,0.0,0.0,0.0,25.398573805925025,0.0,0.0,0.0,0.5172825622387989,0.0,0.0,0.0,0.97,0.96,0.96,0.96,24.636616591747277,0.0,0.0,0.0,24.636616591747277,591.2787982019346,0.1503374796011144,6.009641954697332e-05,0.99
1994-11-14,1994-11-25,154.0815,1.0635632001099886,163.87541321774722,0.991,1994,11,14,1994.11,1994,2,45,7,0.0141588357020133,0.0,0.0,0.96,5,Dry,23,4,2,2,19,50.0,0.3051098332460842,113.87541321774722,113.87541321774722,,1,113.87541321774722,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.0,4.0,2.0,2.0,19.0,142.87541321774722,990.0,964.4722491735644,25.52775082643552,0.0859564610578981,0.0013875413217747,989.9126559976204,0.0918006611483955,0.0,0.0,0.0,25.34860616290752,25.4,25.4,25.4,,0.8971944559866056,0.0,0.0,0.0,25.398573805925025,0.0,0.0,0.0,0.5172825622387989,0.0,0.0,0.0,0.97,0.96,0.96,0.96,24.636616591747277,0.0,0.0,0.0,24.636616591747277,591.2787982019346,0.1503374796011144,6.009641954697332e-05,0.99
1994-11-15,1994-11-26,154.5809,1.0635632001099886,164.40655667988216,0.991,1994,11,15,1994.11,1994,2,46,7,0.0142047264971418,0.5311434621349349,0.0032306708008557,0.96,5,Dry,23,4,2,2,19,50.0,0.3041241238167621,114.40655667988216,114.40655667988216,,1,114.40655667988216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.0,4.0,2.0,2.0,19.0,143.40655667988216,990.0,964.4711868866402,25.52881311335977,0.0861439187522423,0.0014406556679882,989.9124154255798,0.0926504906878114,0.0,0.0,0.0,25.348578048251717,25.4,25.4,25.4,,0.8976405755819129,0.0,0.0,0.0,25.52969885638357,0.0,0.0,0.0,0.5199531335312335,0.0,0.0,0.0,0.97,0.96,0.96,0.96,24.76380789069206,0.0,0.0,0.0,24.76380789069206,594.3313893766094,0.1506254275424668,6.0126235111154686e-05,0.99
1994-11-16,1994-11-27,155.5826,1.0635632001099886,165.4719279374323,0.99,1994,11,16,1994.11,1994,2,47,7,0.0142967745737941,1.0653712575501402,0.0064383806415368,0.96,5,Dry,23,4,2,2,19,50.0,0.3021660569453559,115.4719279374323,115.4719279374323,,1,115.4719279374323,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.0,4.0,2.0,2.0,19.0,144.4719279374323,990.0,964.4690561441251,25.53094385587485,0.0865199227018308,0.0015471927937432,989.9119328845044,0.0943834003761376,0.0,0.0,0.0,25.348493340003092,25.4,25.4,25.4,,0.8985353702776037,0.0,0.0,0.0,25.79303484373378,0.0,0.0,0.0,0.5253163919294048,0.0,0.0,0.0,0.97,0.96,0.96,0.96,25.019243798421765,0.0,0.0,0.0,25.019243798421765,600.4618511621223,0.1511993249264731,6.0185969595759625e-05,0.99
1994-11-17,1994-11-28,156.5885,1.0617930438264065,166.26458004321125,0.99,1994,11,17,1994.11,1994,2,48,7,0.0143652597157334,0.7926521057789557,0.0047674141153392,0.96,5,Dry,23,4,2,2,19,50.0,0.3007255062202982,116.26458004321124,116.26458004321124,,1,116.26458004321124,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.0,4.0,2.0,2.0,19.0,145.26458004321125,990.0,964.4674708399136,25.532529160086483,0.0867996752484762,0.0016264580043211,989.9115738667472,0.0956992028717306,0.0,0.0,0.0,25.348403823961927,25.4,25.4,25.4,,0.8992010798181316,0.0,0.0,0.0,25.989239045118747,0.0,0.0,0.0,0.5293124041775712,0.0,0.0,0.0,0.97,0.96,0.96,0.96,25.209561873765185,0.0,0.0,0.0,25.209561873765185,605.0294849703645,0.1516231651215993,6.023034765569408e-05,0.99
1994-11-18,1994-11-29,156.5885,1.0617930438264065,166.26458004321125,0.99,1994,11,18,1994.11,1994,2,49,7,0.0143652597157334,0.0,0.0,0.96,5,Dry,23,4,2,2,19,50.0,0.3007255062202982,116.26458004321124,116.26458004321124,,1,116.26458004321124,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.0,4.0,2.0,2.0,19.0,145.26458004321125,990.0,964.4674708399136,25.532529160086483,0.0867996752484762,0.0016264580043211,989.9115738667472,0.0956992028717306,0.0,0.0,0.0,25.348403823961927,25.4,25.4,25.4,,0.8992010798181316,0.0,0.0,0.0,25.989239045118747,0.0,0.0,0.0,0.5293124041775712,0.0,0.0,0.0,0.97,0.96,0.96,0.96,25.209561873765185,0.0,0.0,0.0,25.209561873765185,605.0294849703645,0.1516231651215993,6.023034765569408e-05,0.99
1994-11-19,1994-11-30,159.1211,1.0632992128626273,169.1933403798354,0.989,1994,11,19,1994.11,1994,2,50,8,0.0146183046088177,2.928760336624152,0.0173101395719781,0.96,5,Dry,23,4,2,2,19,50.0,0.2955199057347711,119.1933403798354,119.1933403798354,,1,119.1933403798354,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.0,4.0,2.0,2.0,19.0,148.1933403798354,990.0,964.4616133192404,25.53838668075969,0.087833329428805,0.0019193340379835,989.9102473365332,0.1005609450305267,0.0,0.0,0.0,25.34807307226235,25.4,25.4,25.4,,0.901660842279028,0.0,0.0,0.0,26.716456172807423,0.0,0.0,0.0,0.544123343641699,0.0,0.0,0.0,0.97,0.96,0.96,0.96,25.9149624876232,0.0,0.0,0.0,25.9149624876232,621.9590997029568,0.1531677454292507,6.039431958250808e-05,0.99
1994-11-20,1994-12-01,166.8731,1.0616128834816931,177.15463286652889,0.985,1994,11,20,1994.11,1994,2,51,8,0.015306160279668,7.96129248669348,0.0449397927554716,0.96,5,Dry,23,4,2,2,19,50.0,0.282239302415934,127.15463286652889,127.15463286652889,,1,127.15463286652889,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.0,4.0,2.0,2.0,19.0,156.15463286652889,990.0,964.4456907342668,25.55430926573308,0.0906431268563323,0.0027154632866528,989.906641409857,0.114478339159752,0.0,0.0,0.0,25.34647233643033,25.4,25.4,25.4,,0.9075113707681172,0.0,0.0,0.0,28.68405105404294,0.0,0.0,0.0,0.5841965591454774,0.0,0.0,0.0,0.97,0.96,0.96,0.96,27.82352952242165,0.0,0.0,0.0,27.82352952242165,667.7647085381196,0.1570578712631486,6.078235630458993e-05,0.985
1994-11-21,1994-12-02,180.3141,1.0466171465371623,188.71982882241664,0.978,1994,11,21,1994.11,1994,2,52,8,0.0163053932102567,11.56519595588773,0.0612823571749339,0.98,5,Dry,23,4,2,2,19,50.0,0.2649430126764764,138.71982882241664,138.71982882241664,,1,138.71982882241664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.0,4.0,2.0,2.0,19.0,167.71982882241664,990.0,964.4225603423552,25.577439657644845,0.0947248582962983,0.0038719828822416,989.9014031588214,0.1362164679154882,0.0,0.0,0.0,25.342626348550738,25.4,25.4,25.4,,0.9127390239546134,0.0,0.0,0.0,31.468459508696867,0.0,0.0,0.0,0.6409054889754963,0.0,0.0,0.0,0.97,0.96,0.96,0.96,30.52440572343596,0.0,0.0,0.0,30.52440572343596,732.5857373624631,0.161744560250524,6.112321260645289e-05,0.98
1994-11-22,1994-12-03,181.9713,1.0466171465371623,190.454282757658,0.976,1994,11,22,1994.11,1994,2,53,8,0.0164552500302616,1.7344539352413904,0.0091069305983965,0.98,5,Dry,23,4,2,2,19,50.0,0.2625301950475017,140.454282757658,140.454282757658,,1,140.454282757658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.0,4.0,2.0,2.0,19.0,169.454282757658,990.0,964.4190914344848,25.5809085655153,0.0953370031475962,0.0040454282757658,989.9006175685766,0.1396176511704691,0.0,0.0,0.0,25.34190848292148,25.4,25.4,25.4,,0.9135230420592736,0.0,0.0,0.0,31.888383929045503,0.0,0.0,0.0,0.6494579211618229,0.0,0.0,0.0,0.97,0.96,0.96,0.96,30.931732411174146,0.0,0.0,0.0,30.931732411174146,742.3615778681794,0.1624102748612535,6.117398290244977e-05,0.975
1994-11-23,1994-12-04,184.7545,1.0336364301739838,190.96898183857928,0.976,1994,11,23,1994.11,1994,2,54,8,0.0164997200308532,0.5146990809212753,0.0026951972826473,0.98,5,Dry,23,4,2,2,19,50.0,0.2618226243791968,140.96898183857928,140.96898183857928,,1,140.96898183857928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.0,4.0,2.0,2.0,19.0,169.96898183857928,990.0,964.4180620363228,25.58193796367721,0.0955186570883276,0.0040968981838579,989.9003844447278,0.1406573433139301,0.0,0.0,0.0,25.341665065091096,25.4,25.4,25.4,,0.9137556839859944,0.0,0.0,0.0,32.01308300225136,0.0,0.0,0.0,0.6519976171537955,0.0,0.0,0.0,0.97,0.96,0.96,0.96,31.052690512183812,0.0,0.0,0.0,31.052690512183812,745.2645722924116,0.162605938478699,6.118897399977444e-05,0.975
1994-11-24,1994-12-05,185.8753,1.0287508888495398,191.21938009017487,0.974,1994,11,24,1994.11,1994,2,55,8,0.0165213544397911,0.250398251595584,0.0013094815571387,0.98,5,Dry,23,4,2,2,19,50.0,0.2614797724813306,141.21938009017487,141.21938009017487,,1,141.21938009017487,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.0,4.0,2.0,2.0,19.0,170.21938009017487,990.0,964.4175612398196,25.582438760180366,0.0956070307241872,0.0041219380090174,989.9002710312668,0.1411631477821532,0.0,0.0,0.0,25.341546643665023,25.4,25.4,25.4,,0.913868864489545,0.0,0.0,0.0,32.07376911530632,0.0,0.0,0.0,0.6532335868697825,0.0,0.0,0.0,0.97,0.96,0.96,0.96,31.11155604184713,0.0,0.0,0.0,31.11155604184713,746.6773450043311,0.162700851907247,6.119626707747e-05,0.975
1994-11-25,1994-12-06,185.8753,1.0287508888495398,191.21938009017487,0.974,1994,11,25,1994.11,1994,2,56,8,0.0165213544397911,0.0,0.0,0.98,5,Dry,23,4,2,2,19,50.0,0.2614797724813306,141.21938009017487,141.21938009017487,,1,141.21938009017487,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.0,4.0,2.0,2.0,19.0,170.21938009017487,990.0,964.4175612398196,25.582438760180366,0.0956070307241872,0.0041219380090174,989.9002710312668,0.1411631477821532,0.0,0.0,0.0,25.341546643665023,25.4,25.4,25.4,,0.913868864489545,0.0,0.0,0.0,32.07376911530632,0.0,0.0,0.0,0.6532335868697825,0.0,0.0,0.0,0.97,0.96,0.96,0.96,31.11155604184713,0.0,0.0,0.0,31.11155604184713,746.6773450043311,0.162700851907247,6.119626707747e-05,0.975
1994-11-26,1994-12-07,180.3141,1.0466171465371623,188.71982882241664,0.978,1994,11,26,1994.11,1994,2,57,9,0.0163053932102567,2.4995512677582497,0.0132447728643835,0.98,5,Dry,23,4,2,2,19,50.0,0.2649430126764764,138.71982882241664,138.71982882241664,,1,138.71982882241664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.0,4.0,2.0,2.0,19.0,167.71982882241664,990.0,964.4225603423552,25.577439657644845,0.0947248582962983,0.0038719828822416,989.9014031588214,0.1362164679154882,0.0,0.0,0.0,25.342626348550738,25.4,25.4,25.4,,0.9127390239546134,0.0,0.0,0.0,31.468459508696867,0.0,0.0,0.0,0.6409054889754963,0.0,0.0,0.0,0.97,0.96,0.96,0.96,30.52440572343596,0.0,0.0,0.0,30.52440572343596,732.5857373624631,0.161744560250524,6.112321260645289e-05,0.98
1994-11-27,1994-12-08,177.5733,1.0462085548441864,185.77870557191315,0.98,1994,11,27,1994.11,1994,2,58,9,0.0160512801614132,2.941123250503466,0.0158313259931988,0.98,5,Dry,23,4,2,2,19,50.0,0.269137411879778,135.77870557191315,135.77870557191315,,1,135.77870557191315,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.0,4.0,2.0,2.0,19.0,164.77870557191315,990.0,964.428442588856,25.571557411143885,0.0936868408440922,0.0035778705571913,989.9027352885988,0.1305106888095115,0.0,0.0,0.0,25.343782010933197,25.4,25.4,25.4,,0.9114096014594306,0.0,0.0,0.0,30.757808413487663,0.0,0.0,0.0,0.6264319432482213,0.0,0.0,0.0,0.97,0.96,0.96,0.96,29.835074161083032,0.0,0.0,0.0,29.835074161083032,716.0417798659928,0.1605946928591025,6.103696868660663e-05,0.98
1994-11-28,1994-12-09,183.0814,1.0336364301739838,189.2396047272552,0.977,1994,11,28,1994.11,1994,2,59,9,0.0163503018484348,3.46089915534202,0.0182884505615518,0.98,5,Dry,23,4,2,2,19,50.0,0.2642153056283506,139.2396047272552,139.2396047272552,,1,139.2396047272552,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.0,4.0,2.0,2.0,19.0,168.2396047272552,990.0,964.4215207905456,25.578479209454485,0.0949083040122731,0.0039239604727255,989.901167735515,0.137224833170875,0.0,0.0,0.0,25.342422111798555,25.4,25.4,25.4,,0.9129739804741244,0.0,0.0,0.0,31.59424648826076,0.0,0.0,0.0,0.6434673419197711,0.0,0.0,0.0,0.97,0.96,0.96,0.96,30.64641909361293,0.0,0.0,0.0,30.64641909361293,735.5140582467104,0.1619450597446692,6.113845417290184e-05,0.975
1994-11-29,1994-12-10,185.8753,1.0287508888495398,191.21938009017487,0.974,1994,11,29,1994.11,1994,2,60,9,0.0165213544397911,1.979775362919696,0.0103534242292077,0.98,5,Dry,23,4,2,2,19,50.0,0.2614797724813306,141.21938009017487,141.21938009017487,,1,141.21938009017487,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.0,4.0,2.0,2.0,19.0,170.21938009017487,990.0,964.4175612398196,25.582438760180366,0.0956070307241872,0.0041219380090174,989.9002710312668,0.1411631477821532,0.0,0.0,0.0,25.341546643665023,25.4,25.4,25.4,,0.913868864489545,0.0,0.0,0.0,32.07376911530632,0.0,0.0,0.0,0.6532335868697825,0.0,0.0,0.0,0.97,0.96,0.96,0.96,31.11155604184713,0.0,0.0,0.0,31.11155604184713,746.6773450043311,0.162700851907247,6.119626707747e-05,0.975
1994-11-30,1994-12-11,188.6959,1.0242652879741163,193.27466035303507,0.97,1994,11,30,1994.11,1994,2,61,9,0.0166989306545022,2.055280262860208,0.0106339871926616,0.98,5,Dry,23,4,2,2,19,50.0,0.258699199929624,143.27466035303507,143.27466035303507,,1,143.27466035303507,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.0,4.0,2.0,2.0,19.0,172.27466035303507,990.0,964.413450679294,25.586549320706126,0.0963324055556087,0.0043274660353035,989.8993401284092,0.1453148139131308,0.0,0.0,0.0,25.340574635202103,25.4,25.4,25.4,,0.9147978922005258,0.0,0.0,0.0,32.572395638606054,0.0,0.0,0.0,0.6633889132098992,0.0,0.0,0.0,0.97,0.96,0.96,0.96,31.59522376944787,0.0,0.0,0.0,31.59522376944787,758.2853704667489,0.163473182215072,6.125612879097594e-05,0.97
1994-12-01,1994-12-12,194.4177,1.0019441346365396,194.7956741845264,0.967,1994,12,1,1994.12,1994,3,62,9,0.016830346249543,1.5210138314913308,0.0078082526106329,0.99,5,Dry,26,4,3,2,24,59.0,0.3028814692471577,135.7956741845264,135.7956741845264,,1,135.7956741845264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.0,4.0,3.0,2.0,24.0,168.7956741845264,990.0,964.410408651631,25.589591348369023,0.095104558895909,0.0035795674184526,989.9013158736856,0.1305436079179812,0.0,0.0,0.0,25.36036361413673,25.4,25.4,25.4,,0.911431402224332,0.0,0.0,0.0,30.78251492815012,0.0,0.0,0.0,0.6269351309195543,0.0,0.0,0.0,0.97,0.96,0.96,0.96,29.85903948030561,0.0,0.0,0.0,29.85903948030561,716.6169475273348,0.1532838940356585,6.107836411745823e-05,0.965
1994-12-02,1994-12-13,188.6959,1.0242652879741163,193.27466035303507,0.97,1994,12,2,1994.12,1994,3,63,9,0.0166989306545022,1.5210138314913308,0.0078697012257739,0.99,5,Dry,26,4,3,2,24,59.0,0.3052650559169563,134.27466035303507,134.27466035303507,,1,134.27466035303507,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.0,4.0,3.0,2.0,24.0,167.27466035303507,990.0,964.413450679294,25.586549320706126,0.0945677439556086,0.0034274660353035,989.9020047900092,0.1276363614637059,0.0,0.0,0.0,25.36091774925149,25.4,25.4,25.4,,0.9107443077960142,0.0,0.0,0.0,30.415446274898272,0.0,0.0,0.0,0.6194591909347916,0.0,0.0,0.0,0.97,0.96,0.96,0.96,29.502982886651324,0.0,0.0,0.0,29.502982886651324,708.0715892796318,0.1526479613662817,6.103365298056082e-05,0.97
1994-12-03,1994-12-14,191.5433,1.0070581277156851,192.89523707448373,0.971,1994,12,3,1994.12,1994,3,64,10,0.0166661484832353,0.3794232785513429,0.0019669914317523,0.99,5,Dry,26,4,3,2,24,59.0,0.3058655096663584,133.89523707448373,133.89523707448373,,1,133.89523707448373,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.0,4.0,3.0,2.0,24.0,166.89523707448373,990.0,964.414209525851,25.585790474149007,0.0944338332176475,0.0033895237074483,989.9021766430748,0.1269230457000294,0.0,0.0,0.0,25.36104407152386,25.4,25.4,25.4,,0.9105729030257091,0.0,0.0,0.0,30.32394352543577,0.0,0.0,0.0,0.6175955911494047,0.0,0.0,0.0,0.97,0.96,0.96,0.96,29.41422521967269,0.0,0.0,0.0,29.41422521967269,705.9414052721447,0.1524880845467159,6.1022470216999336e-05,0.97
1994-12-04,1994-12-15,188.6959,1.0242652879741163,193.27466035303507,0.97,1994,12,4,1994.12,1994,3,65,10,0.0166989306545022,0.3794232785513429,0.0019631299719181,0.99,5,Dry,26,4,3,2,24,59.0,0.3052650559169563,134.27466035303507,134.27466035303507,,1,134.27466035303507,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.0,4.0,3.0,2.0,24.0,167.27466035303507,990.0,964.413450679294,25.586549320706126,0.0945677439556086,0.0034274660353035,989.9020047900092,0.1276363614637059,0.0,0.0,0.0,25.36091774925149,25.4,25.4,25.4,,0.9107443077960142,0.0,0.0,0.0,30.415446274898272,0.0,0.0,0.0,0.6194591909347916,0.0,0.0,0.0,0.97,0.96,0.96,0.96,29.502982886651324,0.0,0.0,0.0,29.502982886651324,708.0715892796318,0.1526479613662817,6.103365298056082e-05,0.97
