Date,LaggedDate,VicFalls,Conversion,Flow,Exceedance,Year,Month,Day,MonthId,WaterYear,WaterMonth,WaterDay,WaterWeek,Volume,Flow_difference,Flow_difference_pct,EWRRefExceedance,EWRBandNo,EWRBandLabel,EWRChannelA,EWRChannelC,EWRChannelD,EWRChannelE,EWRChannelFG,EWRTotal,EWRProportion,FlowAvailableForGeneration,FlowCanal,LowFlowShutoff,Turbines,FlowTurbine1,FlowTurbine2,FlowTurbine3,FlowTurbine4,FlowSpill,SpillChannelA,SpillChannelC,SpillChannelD,SpillChannelE,SpillChannelFG,FlowChannelA,FlowChannelC,FlowChannelD,FlowChannelE,FlowChannelFG,FlowLeftChannel,LevelHeadpond,LevelTailwater,HeadGross,HeadlossLeftChannel,HeadlossCanal,LevelForebay,HeadlossTurbine1,HeadlossTurbine2,HeadlossTurbine3,HeadlossTurbine4,HeadTurbine1,HeadTurbine2,HeadTurbine3,HeadTurbine4,LowHeadShutoff,EffTurbine1,EffTurbine2,EffTurbine3,EffTurbine4,PowerTurbine1,PowerTurbine2,PowerTurbine3,PowerTurbine4,LoadFactorTurbine1,LoadFactorTurbine2,LoadFactorTurbine3,LoadFactorTurbine4,EffGen1,EffGen2,EffGen3,EffGen4,PowerGenerator1,PowerGenerator2,PowerGenerator3,PowerGenerator4,Power,Energy,PerfMwPerCumec,PerfMWhPerm3,ExceedanceRnd
1994-12-05,1994-12-16,185.8753,1.0287508888495398,191.21938009017487,0.974,1994,12,5,1994.12,1994,3,66,10,0.0165213544397911,2.055280262860208,0.0107482843103611,0.99,5,Dry,26,4,3,2,24,59.0,0.3085461315279701,132.21938009017487,132.21938009017487,,1,132.21938009017487,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.0,4.0,3.0,2.0,24.0,165.21938009017487,990.0,964.4175612398196,25.582438760180366,0.0938423691241872,0.0032219380090174,989.9029356928668,0.1237724345695287,0.0,0.0,0.0,25.361602018477612,25.4,25.4,25.4,,0.9098158522105214,0.0,0.0,0.0,29.920166008416427,0.0,0.0,0.0,0.609372016464693,0.0,0.0,0.0,0.97,0.96,0.96,0.96,29.02256102816393,0.0,0.0,0.0,29.02256102816393,696.5414646759344,0.1517762530893967,6.097307748928391e-05,0.975
1994-12-06,1994-12-17,183.0814,1.0336364301739838,189.2396047272552,0.977,1994,12,6,1994.12,1994,3,67,10,0.0163503018484348,1.979775362919696,0.0104617390517861,0.99,5,Dry,26,4,3,2,24,59.0,0.3117740606414537,130.2396047272552,130.2396047272552,,1,130.2396047272552,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.0,4.0,3.0,2.0,24.0,163.2396047272552,990.0,964.4215207905456,25.578479209454485,0.0931436424122731,0.0030239604727255,989.9038323971148,0.1200504568872397,0.0,0.0,0.0,25.36226114968216,25.4,25.4,25.4,,0.9089215492129216,0.0,0.0,0.0,29.44395457693571,0.0,0.0,0.0,0.5996732093062263,0.0,0.0,0.0,0.97,0.96,0.96,0.96,28.56063593962764,0.0,0.0,0.0,28.56063593962764,685.4552625510632,0.1509231430745754,6.091472712808116e-05,0.975
1994-12-07,1994-12-18,185.8753,1.0287508888495398,191.21938009017487,0.974,1994,12,7,1994.12,1994,3,68,10,0.0165213544397911,1.979775362919696,0.0103534242292077,0.99,5,Dry,26,4,3,2,24,59.0,0.3085461315279701,132.21938009017487,132.21938009017487,,1,132.21938009017487,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.0,4.0,3.0,2.0,24.0,165.21938009017487,990.0,964.4175612398196,25.582438760180366,0.0938423691241872,0.0032219380090174,989.9029356928668,0.1237724345695287,0.0,0.0,0.0,25.361602018477612,25.4,25.4,25.4,,0.9098158522105214,0.0,0.0,0.0,29.920166008416427,0.0,0.0,0.0,0.609372016464693,0.0,0.0,0.0,0.97,0.96,0.96,0.96,29.02256102816393,0.0,0.0,0.0,29.02256102816393,696.5414646759344,0.1517762530893967,6.097307748928391e-05,0.975
1994-12-08,1994-12-19,188.6959,1.0242652879741163,193.27466035303507,0.97,1994,12,8,1994.12,1994,3,69,10,0.0166989306545022,2.055280262860208,0.0106339871926616,0.99,5,Dry,26,4,3,2,24,59.0,0.3052650559169563,134.27466035303507,134.27466035303507,,1,134.27466035303507,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.0,4.0,3.0,2.0,24.0,167.27466035303507,990.0,964.413450679294,25.586549320706126,0.0945677439556086,0.0034274660353035,989.9020047900092,0.1276363614637059,0.0,0.0,0.0,25.36091774925149,25.4,25.4,25.4,,0.9107443077960142,0.0,0.0,0.0,30.415446274898272,0.0,0.0,0.0,0.6194591909347916,0.0,0.0,0.0,0.97,0.96,0.96,0.96,29.502982886651324,0.0,0.0,0.0,29.502982886651324,708.0715892796318,0.1526479613662817,6.103365298056082e-05,0.97
1994-12-09,1994-12-20,188.6959,1.0242652879741163,193.27466035303507,0.97,1994,12,9,1994.12,1994,3,70,10,0.0166989306545022,0.0,0.0,0.99,5,Dry,26,4,3,2,24,59.0,0.3052650559169563,134.27466035303507,134.27466035303507,,1,134.27466035303507,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.0,4.0,3.0,2.0,24.0,167.27466035303507,990.0,964.413450679294,25.586549320706126,0.0945677439556086,0.0034274660353035,989.9020047900092,0.1276363614637059,0.0,0.0,0.0,25.36091774925149,25.4,25.4,25.4,,0.9107443077960142,0.0,0.0,0.0,30.415446274898272,0.0,0.0,0.0,0.6194591909347916,0.0,0.0,0.0,0.97,0.96,0.96,0.96,29.502982886651324,0.0,0.0,0.0,29.502982886651324,708.0715892796318,0.1526479613662817,6.103365298056082e-05,0.97
1994-12-10,1994-12-21,194.4177,1.0019441346365396,194.7956741845264,0.967,1994,12,10,1994.12,1994,3,71,11,0.016830346249543,1.5210138314913308,0.0078082526106329,0.99,5,Dry,26,4,3,2,24,59.0,0.3028814692471577,135.7956741845264,135.7956741845264,,1,135.7956741845264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.0,4.0,3.0,2.0,24.0,168.7956741845264,990.0,964.410408651631,25.589591348369023,0.095104558895909,0.0035795674184526,989.9013158736856,0.1305436079179812,0.0,0.0,0.0,25.36036361413673,25.4,25.4,25.4,,0.911431402224332,0.0,0.0,0.0,30.78251492815012,0.0,0.0,0.0,0.6269351309195543,0.0,0.0,0.0,0.97,0.96,0.96,0.96,29.85903948030561,0.0,0.0,0.0,29.85903948030561,716.6169475273348,0.1532838940356585,6.107836411745823e-05,0.965
1994-12-11,1994-12-22,203.2033,0.9854563497164652,200.2479822683398,0.956,1994,12,11,1994.12,1994,3,72,11,0.0173014256679845,5.452308083813392,0.0272277803853578,1.0,5,Dry,26,4,3,2,24,59.0,0.2946346791197016,141.2479822683398,141.2479822683398,,1,141.2479822683398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.0,4.0,3.0,2.0,24.0,174.2479822683398,990.0,964.40148789361,25.59851210638999,0.097028854637284,0.0041247982268339,989.898846347136,0.1412209241820463,0.0,0.0,0.0,25.356137529343812,25.4,25.4,25.4,,0.913892920015803,0.0,0.0,0.0,32.099581006503186,0.0,0.0,0.0,0.6537592873014906,0.0,0.0,0.0,0.97,0.96,0.96,0.96,31.13659357630809,0.0,0.0,0.0,31.13659357630809,747.2782458313942,0.1554901738514592,6.12331137924888e-05,0.955
1994-12-12,1994-12-23,212.2351,0.9734329677943336,206.5966432631272,0.942,1994,12,12,1994.12,1994,3,73,11,0.0178499499779341,6.348660994787366,0.0307297393341552,1.0,5,Dry,26,4,3,2,24,59.0,0.2855806322315506,147.5966432631272,147.5966432631272,,1,147.5966432631272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.0,4.0,3.0,2.0,24.0,180.5966432631272,990.0,964.4395798595788,25.56042014042123,0.0992695022910678,0.0047596643263127,989.8959708333824,0.1542010179873045,0.0,0.0,0.0,25.30218995581646,25.4,25.4,25.4,,0.9165776638347852,0.0,0.0,0.0,33.569321361987015,0.0,0.0,0.0,0.6836928994294708,0.0,0.0,0.0,0.97,0.96,0.96,0.96,32.56224172112741,0.0,0.0,0.0,32.56224172112741,781.4938013070578,0.1576126369084091,6.128233640539212e-05,0.94
1994-12-13,1994-12-24,221.5156,0.969471677754902,214.75310038088367,0.933,1994,12,13,1994.12,1994,3,74,11,0.0185546678729083,8.156457117756588,0.0379806256733448,1.0,5,Dry,26,4,3,2,24,59.0,0.2747341011392071,155.75310038088367,155.75310038088367,,1,155.75310038088367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.0,4.0,3.0,2.0,24.0,188.75310038088367,990.0,964.4885186022854,25.511481397714647,0.1021481796246181,0.0055753100380883,989.8922765103372,0.1716718828455617,0.0,0.0,0.0,25.23208602520638,25.4,25.4,25.4,,0.9197601186318404,0.0,0.0,0.0,35.4489300019821,0.0,0.0,0.0,0.7219741344599205,0.0,0.0,0.0,0.97,0.96,0.96,0.96,34.385462101922634,0.0,0.0,0.0,34.385462101922634,825.2510904461433,0.1601162546242031,6.132473271592332e-05,0.935
1994-12-14,1994-12-25,234.2817,0.966268687364318,226.3790707324809,0.913,1994,12,14,1994.12,1994,3,75,11,0.0195591517112863,11.62597035159715,0.0513562067110696,1.0,5,Dry,26,4,3,2,24,59.0,0.260624799850522,167.3790707324809,167.3790707324809,,1,167.3790707324809,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.0,4.0,3.0,2.0,24.0,200.3790707324809,990.0,964.5582744243948,25.44172557560512,0.1062513641204855,0.006737907073248,989.8870107288064,0.1982621883433045,0.0,0.0,0.0,25.130474116068147,25.32873630441145,25.32873630441145,25.32873630441145,,0.9242553127584278,0.0,0.0,0.0,38.12698729150447,0.0,0.0,0.0,0.7765170527801317,0.0,0.0,0.0,0.97,0.96,0.96,0.96,36.98317767275933,0.0,0.0,0.0,36.98317767275933,887.596264146224,0.1633683606576134,6.137628118105126e-05,0.915
1994-12-15,1994-12-26,250.8784,0.9414693900674836,236.1943342291061,0.893,1994,12,15,1994.12,1994,3,76,11,0.0204071904773947,9.815263496625253,0.0415558803671579,1.0,5,Dry,26,4,3,2,24,59.0,0.2497943068472192,177.19433422910612,177.19433422910612,,1,177.19433422910612,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.0,4.0,3.0,2.0,24.0,210.1943342291061,990.0,964.6171660053748,25.382833994625344,0.1097155864233175,0.0077194334229106,989.8825649801536,0.2221858355727653,0.0,0.0,0.0,25.043213139206262,25.265398974779032,25.265398974779032,25.265398974779032,,0.9278753139876014,0.0,0.0,0.0,40.380175394548175,0.0,0.0,0.0,0.822406830846195,0.0,0.0,0.0,0.9722406830846196,0.96,0.96,0.96,39.25924930867227,0.0,0.0,0.0,39.25924930867227,942.2219834081344,0.1662158808203722,6.154455828190593e-05,0.895
1994-12-16,1994-12-27,271.7487,0.9523418217225876,258.7976520087449,0.862,1994,12,16,1994.12,1994,3,77,11,0.0223601171335555,22.60331777963873,0.0873397328151762,1.0,5,Dry,26,4,3,2,24,59.0,0.2279773388284309,199.79765200874488,199.79765200874488,,1,199.79765200874488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.0,4.0,3.0,2.0,24.0,232.79765200874488,990.0,964.735190608035,25.264809391964945,0.1176932548371247,0.0099797652008744,989.872326979962,0.2824334256244856,0.0,0.0,0.0,24.8547029463024,25.13713637192689,25.13713637192689,25.13713637192689,,0.934909159417913,0.0,0.0,0.0,45.53098767340321,0.0,0.0,0.0,0.9273113579104524,0.0,0.0,0.0,0.98,0.96,0.96,0.96,44.62036791993515,0.0,0.0,0.0,44.62036791993515,1070.8888300784436,0.1724141141683441,6.203549701316779e-05,0.86
1994-12-17,1994-12-28,257.7185,0.9439744768586136,243.27968621428656,0.884,1994,12,17,1994.12,1994,3,78,12,0.0210193648889143,15.517965794458265,0.0637865250318913,1.0,5,Dry,26,4,3,2,24,59.0,0.2425192210583147,184.27968621428656,184.27968621428656,,1,184.27968621428656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.0,4.0,3.0,2.0,24.0,217.27968621428656,990.0,964.6596781172858,25.340321882714196,0.1122163073034972,0.0084279686214286,989.8793557240753,0.2402415904328593,0.0,0.0,0.0,24.979436016356477,25.21967760678933,25.21967760678933,25.21967760678933,,0.9304875215951388,0.0,0.0,0.0,42.00580825475565,0.0,0.0,0.0,0.8555154430703799,0.0,0.0,0.0,0.975551544307038,0.96,0.96,0.96,40.97883111279219,0.0,0.0,0.0,40.97883111279219,983.4919467070126,0.1684432915483829,6.177028448597276e-05,0.885
1994-12-18,1994-12-29,278.9403,0.9468161724841248,264.1051871975735,0.852,1994,12,18,1994.12,1994,3,79,12,0.0228186881738703,20.825500983286897,0.0788530554975719,1.0,5,Dry,26,4,3,2,24,59.0,0.2233958394609754,205.1051871975735,205.1051871975735,,1,205.1051871975735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.0,4.0,3.0,2.0,24.0,238.1051871975735,990.0,964.7564207487904,25.243579251209667,0.1195664710422991,0.0110210374395147,989.8694124915182,0.2976092503608661,0.0,0.0,0.0,24.815382492367032,25.1129917427279,25.1129917427279,25.1129917427279,,0.9364160862100764,0.0,0.0,0.0,46.74177308020904,0.0,0.0,0.0,0.951970938497129,0.0,0.0,0.0,0.98,0.96,0.96,0.96,45.806937618604856,0.0,0.0,0.0,45.806937618604856,1099.3665028465166,0.1734420217363519,6.203718936783613e-05,0.85
1994-12-19,1994-12-30,282.5805,0.9441063439037743,266.78604271350054,0.847,1994,12,19,1994.12,1994,3,80,12,0.0230503140904464,2.6808555159270213,0.0100487097775424,1.0,5,Dry,26,4,3,2,24,59.0,0.2211509995047216,207.7860427135005,207.7860427135005,,1,207.7860427135005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.0,4.0,3.0,2.0,24.0,240.7860427135005,990.0,964.767144170854,25.232855829145933,0.1205126281323094,0.0115572085427001,989.8679301633248,0.3054909655776915,0.0,0.0,0.0,24.79529502689314,25.100785992470836,25.100785992470836,25.100785992470836,,0.9370741371824872,0.0,0.0,0.0,47.3476363442386,0.0,0.0,0.0,0.964310312509951,0.0,0.0,0.0,0.98,0.96,0.96,0.96,46.40068361735382,0.0,0.0,0.0,46.40068361735382,1113.6164068164917,0.1739247044013586,6.203053205248246e-05,0.845
1994-12-20,1994-12-31,271.7487,0.9523418217225876,258.7976520087449,0.862,1994,12,20,1994.12,1994,3,81,12,0.0223601171335555,7.988390704755659,0.030867322955796,1.0,5,Dry,26,4,3,2,24,59.0,0.2279773388284309,199.79765200874488,199.79765200874488,,1,199.79765200874488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.0,4.0,3.0,2.0,24.0,232.79765200874488,990.0,964.735190608035,25.264809391964945,0.1176932548371247,0.0099797652008744,989.872326979962,0.2824334256244856,0.0,0.0,0.0,24.8547029463024,25.13713637192689,25.13713637192689,25.13713637192689,,0.934909159417913,0.0,0.0,0.0,45.53098767340321,0.0,0.0,0.0,0.9273113579104524,0.0,0.0,0.0,0.98,0.96,0.96,0.96,44.62036791993515,0.0,0.0,0.0,44.62036791993515,1070.8888300784436,0.1724141141683441,6.203549701316779e-05,0.86
1994-12-21,1995-01-01,271.7487,0.9523418217225876,258.7976520087449,0.862,1994,12,21,1994.12,1994,3,82,12,0.0223601171335555,0.0,0.0,0.98,5,Dry,26,4,3,2,24,59.0,0.2279773388284309,199.79765200874488,199.79765200874488,,1,199.79765200874488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.0,4.0,3.0,2.0,24.0,232.79765200874488,990.0,964.735190608035,25.264809391964945,0.1176932548371247,0.0099797652008744,989.872326979962,0.2824334256244856,0.0,0.0,0.0,24.8547029463024,25.13713637192689,25.13713637192689,25.13713637192689,,0.934909159417913,0.0,0.0,0.0,45.53098767340321,0.0,0.0,0.0,0.9273113579104524,0.0,0.0,0.0,0.98,0.96,0.96,0.96,44.62036791993515,0.0,0.0,0.0,44.62036791993515,1070.8888300784436,0.1724141141683441,6.203549701316779e-05,0.86
1994-12-22,1995-01-02,275.3297,0.9493451834369376,261.382924552137,0.855,1994,12,22,1994.12,1994,3,83,12,0.0225834846813046,2.5852725433921364,0.0098907476370992,0.98,5,Dry,26,4,3,2,24,59.0,0.2257224725031014,202.382924552137,202.382924552137,,1,202.382924552137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.0,4.0,3.0,2.0,24.0,235.382924552137,990.0,964.7455316982084,25.254468301791466,0.118605700091553,0.0104765849104274,989.870917714998,0.2898151642191118,0.0,0.0,0.0,24.83557085257044,25.125386016789548,25.125386016789548,25.125386016789548,,0.9356442333487422,0.0,0.0,0.0,46.1208666005813,0.0,0.0,0.0,0.939325185347888,0.0,0.0,0.0,0.98,0.96,0.96,0.96,45.19844926856968,0.0,0.0,0.0,45.19844926856968,1084.7627824456722,0.1729204359696194,6.203648269540898e-05,0.855
1994-12-23,1995-01-03,278.9403,0.9468161724841248,264.1051871975735,0.852,1994,12,23,1994.12,1994,3,84,12,0.0228186881738703,2.7222626454365013,0.0103074940493312,0.98,5,Dry,26,4,3,2,24,59.0,0.2233958394609754,205.1051871975735,205.1051871975735,,1,205.1051871975735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.0,4.0,3.0,2.0,24.0,238.1051871975735,990.0,964.7564207487904,25.243579251209667,0.1195664710422991,0.0110210374395147,989.8694124915182,0.2976092503608661,0.0,0.0,0.0,24.815382492367032,25.1129917427279,25.1129917427279,25.1129917427279,,0.9364160862100764,0.0,0.0,0.0,46.74177308020904,0.0,0.0,0.0,0.951970938497129,0.0,0.0,0.0,0.98,0.96,0.96,0.96,45.806937618604856,0.0,0.0,0.0,45.806937618604856,1099.3665028465166,0.1734420217363519,6.203718936783613e-05,0.85
1994-12-24,1995-01-04,278.9403,0.9468161724841248,264.1051871975735,0.852,1994,12,24,1994.12,1994,3,85,13,0.0228186881738703,0.0,0.0,0.98,5,Dry,26,4,3,2,24,59.0,0.2233958394609754,205.1051871975735,205.1051871975735,,1,205.1051871975735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.0,4.0,3.0,2.0,24.0,238.1051871975735,990.0,964.7564207487904,25.243579251209667,0.1195664710422991,0.0110210374395147,989.8694124915182,0.2976092503608661,0.0,0.0,0.0,24.815382492367032,25.1129917427279,25.1129917427279,25.1129917427279,,0.9364160862100764,0.0,0.0,0.0,46.74177308020904,0.0,0.0,0.0,0.951970938497129,0.0,0.0,0.0,0.98,0.96,0.96,0.96,45.806937618604856,0.0,0.0,0.0,45.806937618604856,1099.3665028465166,0.1734420217363519,6.203718936783613e-05,0.85
1994-12-25,1995-01-05,275.3297,0.9493451834369376,261.382924552137,0.855,1994,12,25,1994.12,1994,3,86,13,0.0225834846813046,2.7222626454365013,0.0104148450022162,0.98,5,Dry,26,4,3,2,24,59.0,0.2257224725031014,202.382924552137,202.382924552137,,1,202.382924552137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.0,4.0,3.0,2.0,24.0,235.382924552137,990.0,964.7455316982084,25.254468301791466,0.118605700091553,0.0104765849104274,989.870917714998,0.2898151642191118,0.0,0.0,0.0,24.83557085257044,25.125386016789548,25.125386016789548,25.125386016789548,,0.9356442333487422,0.0,0.0,0.0,46.1208666005813,0.0,0.0,0.0,0.939325185347888,0.0,0.0,0.0,0.98,0.96,0.96,0.96,45.19844926856968,0.0,0.0,0.0,45.19844926856968,1084.7627824456722,0.1729204359696194,6.203648269540898e-05,0.855
1994-12-26,1995-01-06,275.3297,0.9493451834369376,261.382924552137,0.855,1994,12,26,1994.12,1994,3,87,13,0.0225834846813046,0.0,0.0,0.98,5,Dry,26,4,3,2,24,59.0,0.2257224725031014,202.382924552137,202.382924552137,,1,202.382924552137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.0,4.0,3.0,2.0,24.0,235.382924552137,990.0,964.7455316982084,25.254468301791466,0.118605700091553,0.0104765849104274,989.870917714998,0.2898151642191118,0.0,0.0,0.0,24.83557085257044,25.125386016789548,25.125386016789548,25.125386016789548,,0.9356442333487422,0.0,0.0,0.0,46.1208666005813,0.0,0.0,0.0,0.939325185347888,0.0,0.0,0.0,0.98,0.96,0.96,0.96,45.19844926856968,0.0,0.0,0.0,45.19844926856968,1084.7627824456722,0.1729204359696194,6.203648269540898e-05,0.855
1994-12-27,1995-01-07,278.9403,0.9468161724841248,264.1051871975735,0.852,1994,12,27,1994.12,1994,3,88,13,0.0228186881738703,2.7222626454365013,0.0103074940493312,0.98,5,Dry,26,4,3,2,24,59.0,0.2233958394609754,205.1051871975735,205.1051871975735,,1,205.1051871975735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.0,4.0,3.0,2.0,24.0,238.1051871975735,990.0,964.7564207487904,25.243579251209667,0.1195664710422991,0.0110210374395147,989.8694124915182,0.2976092503608661,0.0,0.0,0.0,24.815382492367032,25.1129917427279,25.1129917427279,25.1129917427279,,0.9364160862100764,0.0,0.0,0.0,46.74177308020904,0.0,0.0,0.0,0.951970938497129,0.0,0.0,0.0,0.98,0.96,0.96,0.96,45.806937618604856,0.0,0.0,0.0,45.806937618604856,1099.3665028465166,0.1734420217363519,6.203718936783613e-05,0.85
1994-12-28,1995-01-08,282.5805,0.9441063439037743,266.78604271350054,0.847,1994,12,28,1994.12,1994,3,89,13,0.0230503140904464,2.6808555159270213,0.0100487097775424,0.98,5,Dry,26,4,3,2,24,59.0,0.2211509995047216,207.7860427135005,207.7860427135005,,1,207.7860427135005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.0,4.0,3.0,2.0,24.0,240.7860427135005,990.0,964.767144170854,25.232855829145933,0.1205126281323094,0.0115572085427001,989.8679301633248,0.3054909655776915,0.0,0.0,0.0,24.79529502689314,25.100785992470836,25.100785992470836,25.100785992470836,,0.9370741371824872,0.0,0.0,0.0,47.3476363442386,0.0,0.0,0.0,0.964310312509951,0.0,0.0,0.0,0.98,0.96,0.96,0.96,46.40068361735382,0.0,0.0,0.0,46.40068361735382,1113.6164068164917,0.1739247044013586,6.203053205248246e-05,0.845
1994-12-29,1995-01-09,286.2506,0.9441456049247084,270.26224589706084,0.836,1994,12,29,1994.12,1994,3,90,13,0.023350658045506,3.476203183560301,0.012862333664186,0.98,5,Dry,26,4,3,2,24,59.0,0.2183064815589236,211.26224589706084,211.26224589706084,,1,211.26224589706084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.0,4.0,3.0,2.0,24.0,244.26224589706084,990.0,964.7810489835882,25.21895101641178,0.1217394880913418,0.0122524491794121,989.8660080627292,0.3157867376911825,0.0,0.0,0.0,24.769172341449888,25.084959079141072,25.084959079141072,25.084959079141072,,0.9379290479532256,0.0,0.0,0.0,48.13290492993951,0.0,0.0,0.0,0.9803035627278922,0.0,0.0,0.0,0.98,0.96,0.96,0.96,47.17024683134071,0.0,0.0,0.0,47.17024683134071,1132.0859239521772,0.1745350952545077,6.202171280723558e-05,0.835
1994-12-30,1995-01-10,286.2506,0.9441456049247084,270.26224589706084,0.836,1994,12,30,1994.12,1994,3,91,13,0.023350658045506,0.0,0.0,0.98,5,Dry,26,4,3,2,24,59.0,0.2183064815589236,211.26224589706084,211.26224589706084,,1,211.26224589706084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.0,4.0,3.0,2.0,24.0,244.26224589706084,990.0,964.7810489835882,25.21895101641178,0.1217394880913418,0.0122524491794121,989.8660080627292,0.3157867376911825,0.0,0.0,0.0,24.769172341449888,25.084959079141072,25.084959079141072,25.084959079141072,,0.9379290479532256,0.0,0.0,0.0,48.13290492993951,0.0,0.0,0.0,0.9803035627278922,0.0,0.0,0.0,0.98,0.96,0.96,0.96,47.17024683134071,0.0,0.0,0.0,47.17024683134071,1132.0859239521772,0.1745350952545077,6.202171280723558e-05,0.835
1994-12-31,1995-01-11,301.2308,0.93390939438871,281.3222739992266,0.8160000000000001,1994,12,31,1994.12,1994,3,92,14,0.0243062444735331,11.060028102165743,0.0393144415653207,0.98,5,Dry,26,4,3,2,24,59.0,0.2097238841463445,222.32227399922655,222.32227399922655,,2,111.16113699961328,111.16113699961328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.0,4.0,3.0,2.0,24.0,255.32227399922655,990.0,964.8252890959968,25.174710904003064,0.1256429151661721,0.0144644547998453,989.859892630034,0.0874578191993812,0.0874578191993812,0.0,0.0,24.947145714837664,24.947145714837664,25.034603534037046,25.034603534037046,,0.8943463472771269,0.8943463472771269,0.0,0.0,24.32306391667173,24.32306391667173,0.0,0.0,0.4953780838426014,0.4953780838426014,0.0,0.0,0.96953780838426,0.96953780838426,0.96,0.96,23.582130082960187,23.582130082960187,0.0,0.0,47.164260165920375,1131.942243982089,0.1676520649980599,5.8928793520112624e-05,0.815
1995-01-01,1995-01-12,305.0513,0.9297058187130764,283.6079686159883,0.8130000000000001,1995,1,1,1995.01,1994,4,93,14,0.0245037284884213,2.2856946167617025,0.0080593455392524,0.99,5,Dry,29,5,4,2,33,73.0,0.2573975631088267,210.60796861598828,210.60796861598828,,1,210.60796861598828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,5.0,4.0,2.0,33.0,248.60796861598828,990.0,964.834431874464,25.165568125536083,0.1232732284728373,0.0121215937231976,989.864605177804,0.3138239058479649,0.0,0.0,0.0,24.71634939749204,25.030173303340007,25.030173303340007,25.030173303340007,,0.9377275121160812,0.0,0.0,0.0,47.871218567830645,0.0,0.0,0.0,0.9749739015851456,0.0,0.0,0.0,0.98,0.96,0.96,0.96,46.91379419647403,0.0,0.0,0.0,46.91379419647403,1125.9310607153766,0.165417757566595,6.187614639967269e-05,0.815
1995-01-02,1995-01-13,328.6161,0.9312389803097992,306.020121877383,0.775,1995,1,2,1995.01,1994,4,94,14,0.0264401385302058,22.41215326139473,0.0732375149839816,0.99,5,Dry,29,5,4,2,33,73.0,0.2385464052238037,233.02012187738305,233.02012187738305,,2,116.51006093869152,116.51006093869152,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,5.0,4.0,2.0,33.0,271.020121877383,990.0,964.9301006093868,25.06989939061316,0.1311831727367803,0.0166040243754766,989.8522128028876,0.0961067011582279,0.0961067011582279,0.0,0.0,24.82600549234265,24.82600549234265,24.92211219350088,24.92211219350088,,0.8987499145821835,0.8987499145821835,0.0,0.0,25.49457861407567,25.49457861407567,0.0,0.0,0.5192378536471624,0.5192378536471624,0.0,0.0,0.97,0.97,0.96,0.96,24.7297412556534,24.7297412556534,0.0,0.0,49.4594825113068,1187.0275802713631,0.1616216679082441,5.895947968501665e-05,0.775
1995-01-03,1995-01-14,332.6514,0.9289857410847936,309.0284073518941,0.77,1995,1,3,1995.01,1994,4,95,14,0.0267000543952036,3.008285474511069,0.0097346567595175,0.99,5,Dry,29,5,4,2,33,73.0,0.2362242378477331,236.0284073518941,236.0284073518941,,2,118.01420367594704,118.01420367594704,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,5.0,4.0,2.0,33.0,274.0284073518941,990.0,964.9451420367594,25.05485796324058,0.1322448900182876,0.0172056814703788,989.8505494285112,0.0986035781020721,0.0986035781020721,0.0,0.0,24.80680381364978,24.80680381364978,24.90540739175185,24.90540739175185,,0.8999970424661399,0.8999970424661399,0.0,0.0,25.839545713171947,25.839545713171947,0.0,0.0,0.5262636601460682,0.5262636601460682,0.0,0.0,0.97,0.97,0.96,0.96,25.06435934177679,25.06435934177679,0.0,0.0,50.12871868355358,1203.0892484052858,0.1622139502096694,5.899562783561332e-05,0.77
1995-01-04,1995-01-15,328.6161,0.9312389803097992,306.020121877383,0.775,1995,1,4,1995.01,1994,4,96,14,0.0264401385302058,3.008285474511069,0.0098303518607068,0.99,5,Dry,29,5,4,2,33,73.0,0.2385464052238037,233.02012187738305,233.02012187738305,,2,116.51006093869152,116.51006093869152,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,5.0,4.0,2.0,33.0,271.020121877383,990.0,964.9301006093868,25.06989939061316,0.1311831727367803,0.0166040243754766,989.8522128028876,0.0961067011582279,0.0961067011582279,0.0,0.0,24.82600549234265,24.82600549234265,24.92211219350088,24.92211219350088,,0.8987499145821835,0.8987499145821835,0.0,0.0,25.49457861407567,25.49457861407567,0.0,0.0,0.5192378536471624,0.5192378536471624,0.0,0.0,0.97,0.97,0.96,0.96,24.7297412556534,24.7297412556534,0.0,0.0,49.4594825113068,1187.0275802713631,0.1616216679082441,5.895947968501665e-05,0.775
1995-01-05,1995-01-16,324.6118,0.9312809696570542,302.30479186612183,0.7809999999999999,1995,1,5,1995.01,1994,4,97,14,0.0261191340172329,3.7153300112611873,0.0122900136260709,0.99,5,Dry,29,5,4,2,33,73.0,0.2414781437944544,229.30479186612183,229.30479186612183,,2,114.65239593306092,114.65239593306092,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,5.0,4.0,2.0,33.0,267.30479186612183,990.0,964.9115239593306,25.088476040669438,0.1298719175009056,0.0158609583732243,989.854267124126,0.0930438334928974,0.0930438334928974,0.0,0.0,24.84969933130249,24.84969933130249,24.942743164795388,24.942743164795388,,0.8972064995871638,0.8972064995871638,0.0,0.0,25.068906103654843,25.068906103654843,0.0,0.0,0.5105683524165956,0.5105683524165956,0.0,0.0,0.97,0.97,0.96,0.96,24.3168389205452,24.3168389205452,0.0,0.0,48.6336778410904,1167.2082681861696,0.160876304807726,5.891440316583438e-05,0.78
1995-01-06,1995-01-17,324.6118,0.9312809696570542,302.30479186612183,0.7809999999999999,1995,1,6,1995.01,1994,4,98,14,0.0261191340172329,0.0,0.0,0.99,5,Dry,29,5,4,2,33,73.0,0.2414781437944544,229.30479186612183,229.30479186612183,,2,114.65239593306092,114.65239593306092,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,5.0,4.0,2.0,33.0,267.30479186612183,990.0,964.9115239593306,25.088476040669438,0.1298719175009056,0.0158609583732243,989.854267124126,0.0930438334928974,0.0930438334928974,0.0,0.0,24.84969933130249,24.84969933130249,24.942743164795388,24.942743164795388,,0.8972064995871638,0.8972064995871638,0.0,0.0,25.068906103654843,25.068906103654843,0.0,0.0,0.5105683524165956,0.5105683524165956,0.0,0.0,0.97,0.97,0.96,0.96,24.3168389205452,24.3168389205452,0.0,0.0,48.6336778410904,1167.2082681861696,0.160876304807726,5.891440316583438e-05,0.78
1995-01-07,1995-01-18,332.6514,0.9289857410847936,309.0284073518941,0.77,1995,1,7,1995.01,1994,4,99,15,0.0267000543952036,6.723615485772258,0.0217572732014762,0.99,5,Dry,29,5,4,2,33,73.0,0.2362242378477331,236.0284073518941,236.0284073518941,,2,118.01420367594704,118.01420367594704,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,5.0,4.0,2.0,33.0,274.0284073518941,990.0,964.9451420367594,25.05485796324058,0.1322448900182876,0.0172056814703788,989.8505494285112,0.0986035781020721,0.0986035781020721,0.0,0.0,24.80680381364978,24.80680381364978,24.90540739175185,24.90540739175185,,0.8999970424661399,0.8999970424661399,0.0,0.0,25.839545713171947,25.839545713171947,0.0,0.0,0.5262636601460682,0.5262636601460682,0.0,0.0,0.97,0.97,0.96,0.96,25.06435934177679,25.06435934177679,0.0,0.0,50.12871868355358,1203.0892484052858,0.1622139502096694,5.899562783561332e-05,0.77
1995-01-08,1995-01-19,332.6514,0.9289857410847936,309.0284073518941,0.77,1995,1,8,1995.01,1994,4,100,15,0.0267000543952036,0.0,0.0,0.99,5,Dry,29,5,4,2,33,73.0,0.2362242378477331,236.0284073518941,236.0284073518941,,2,118.01420367594704,118.01420367594704,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,5.0,4.0,2.0,33.0,274.0284073518941,990.0,964.9451420367594,25.05485796324058,0.1322448900182876,0.0172056814703788,989.8505494285112,0.0986035781020721,0.0986035781020721,0.0,0.0,24.80680381364978,24.80680381364978,24.90540739175185,24.90540739175185,,0.8999970424661399,0.8999970424661399,0.0,0.0,25.839545713171947,25.839545713171947,0.0,0.0,0.5262636601460682,0.5262636601460682,0.0,0.0,0.97,0.97,0.96,0.96,25.06435934177679,25.06435934177679,0.0,0.0,50.12871868355358,1203.0892484052858,0.1622139502096694,5.899562783561332e-05,0.77
1995-01-09,1995-01-20,353.2963,0.921778111561846,325.6607962357874,0.746,1995,1,9,1995.01,1994,4,101,15,0.028137092794772,16.632388883893327,0.051072739108121,0.99,5,Dry,29,5,4,2,33,73.0,0.2241596189771211,252.66079623578744,252.66079623578744,,2,126.33039811789372,126.33039811789372,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,5.0,4.0,2.0,33.0,290.6607962357874,990.0,965.028303981179,24.971696018821035,0.1381149761056622,0.0205321592471574,989.8413528646472,0.1129947166122086,0.1129947166122086,0.0,0.0,24.70005416685603,24.70005416685603,24.81304888346824,24.81304888346824,,0.9063509825651064,0.9063509825651064,0.0,0.0,27.735811675709943,27.735811675709943,0.0,0.0,0.5648841481814653,0.5648841481814653,0.0,0.0,0.97,0.97,0.96,0.96,26.903737325438644,26.903737325438644,0.0,0.0,53.80747465087729,1291.379391621055,0.1652255207652295,5.915646969784126e-05,0.745
1995-01-10,1995-01-21,349.1046,0.9270188758292952,323.62655383883583,0.7509999999999999,1995,1,10,1995.01,1994,4,102,15,0.0279613342516754,2.0342423969515835,0.0062857709691047,0.99,5,Dry,29,5,4,2,33,73.0,0.2255686350025331,250.62655383883583,250.62655383883583,,2,125.31327691941792,125.31327691941792,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,5.0,4.0,2.0,33.0,288.62655383883583,990.0,965.0181327691942,24.981867230805847,0.1373970288476916,0.0201253107677671,989.8424776603846,0.1111638984549522,0.1111638984549522,0.0,0.0,24.713180992735484,24.713180992735484,24.824344891190435,24.824344891190435,,0.9058980523644324,0.9058980523644324,0.0,0.0,27.5133683231632,27.5133683231632,0.0,0.0,0.5603537336693116,0.5603537336693116,0.0,0.0,0.97,0.97,0.96,0.96,26.687967273468303,26.687967273468303,0.0,0.0,53.375934546936605,1281.0224291264783,0.1649306396950279,5.915833042493323e-05,0.75
1995-01-11,1995-01-22,344.9443,0.9283094176295976,320.2150422476492,0.757,1995,1,11,1995.01,1994,4,103,15,0.0276665796501968,3.4115115911866383,0.0106538142844277,0.99,5,Dry,29,5,4,2,33,73.0,0.227971801348242,247.2150422476492,247.2150422476492,,2,123.6075211238246,123.6075211238246,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,5.0,4.0,2.0,33.0,285.2150422476492,990.0,965.0010752112382,24.99892478876177,0.1361930005587826,0.0194430084495298,989.8443639909916,0.1081770867554548,0.1081770867554548,0.0,0.0,24.73511169299793,24.73511169299793,24.84328877975338,24.84328877975338,,0.9046141902886994,0.9046141902886994,0.0,0.0,27.124445473499467,27.124445473499467,0.0,0.0,0.5524326980346124,0.5524326980346124,0.0,0.0,0.97,0.97,0.96,0.96,26.31071210929448,26.31071210929448,0.0,0.0,52.62142421858896,1262.914181246135,0.1643315187482429,5.912691295013775e-05,0.755
1995-01-12,1995-01-23,340.8154,0.928721014594374,316.52242407738737,0.763,1995,1,12,1995.01,1994,4,104,15,0.0273475374402862,3.692618170261824,0.0116662134792668,0.99,5,Dry,29,5,4,2,33,73.0,0.2306313690500236,243.52242407738737,243.52242407738737,,2,121.76121203869369,121.76121203869369,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,5.0,4.0,2.0,33.0,281.52242407738737,990.0,964.9826121203868,25.017387879613125,0.1348897610362729,0.0187044848154774,989.8464057541483,0.104964508947327,0.104964508947327,0.0,0.0,24.75882912481415,24.75882912481415,24.863793633761475,24.863793633761475,,0.903093680949344,0.903093680949344,0.0,0.0,26.69995737267654,26.69995737267654,0.0,0.0,0.5437873191991148,0.5437873191991148,0.0,0.0,0.97,0.97,0.96,0.96,25.898958651496244,25.898958651496244,0.0,0.0,51.79791730299249,1243.1500152718197,0.1636469120757405,5.908412917805874e-05,0.765
1995-01-13,1995-01-24,344.9443,0.9283094176295976,320.2150422476492,0.757,1995,1,13,1995.01,1994,4,105,15,0.0276665796501968,3.692618170261824,0.0115316824104909,0.99,5,Dry,29,5,4,2,33,73.0,0.227971801348242,247.2150422476492,247.2150422476492,,2,123.6075211238246,123.6075211238246,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,5.0,4.0,2.0,33.0,285.2150422476492,990.0,965.0010752112382,24.99892478876177,0.1361930005587826,0.0194430084495298,989.8443639909916,0.1081770867554548,0.1081770867554548,0.0,0.0,24.73511169299793,24.73511169299793,24.84328877975338,24.84328877975338,,0.9046141902886994,0.9046141902886994,0.0,0.0,27.124445473499467,27.124445473499467,0.0,0.0,0.5524326980346124,0.5524326980346124,0.0,0.0,0.97,0.97,0.96,0.96,26.31071210929448,26.31071210929448,0.0,0.0,52.62142421858896,1262.914181246135,0.1643315187482429,5.912691295013775e-05,0.755
1995-01-14,1995-01-25,349.1046,0.9270188758292952,323.62655383883583,0.7509999999999999,1995,1,14,1995.01,1994,4,106,16,0.0279613342516754,3.4115115911866383,0.0105415070262916,0.99,5,Dry,29,5,4,2,33,73.0,0.2255686350025331,250.62655383883583,250.62655383883583,,2,125.31327691941792,125.31327691941792,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,5.0,4.0,2.0,33.0,288.62655383883583,990.0,965.0181327691942,24.981867230805847,0.1373970288476916,0.0201253107677671,989.8424776603846,0.1111638984549522,0.1111638984549522,0.0,0.0,24.713180992735484,24.713180992735484,24.824344891190435,24.824344891190435,,0.9058980523644324,0.9058980523644324,0.0,0.0,27.5133683231632,27.5133683231632,0.0,0.0,0.5603537336693116,0.5603537336693116,0.0,0.0,0.97,0.97,0.96,0.96,26.687967273468303,26.687967273468303,0.0,0.0,53.375934546936605,1281.0224291264783,0.1649306396950279,5.915833042493323e-05,0.75
1995-01-15,1995-01-26,349.1046,0.9270188758292952,323.62655383883583,0.7509999999999999,1995,1,15,1995.01,1994,4,107,16,0.0279613342516754,0.0,0.0,0.99,5,Dry,29,5,4,2,33,73.0,0.2255686350025331,250.62655383883583,250.62655383883583,,2,125.31327691941792,125.31327691941792,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,5.0,4.0,2.0,33.0,288.62655383883583,990.0,965.0181327691942,24.981867230805847,0.1373970288476916,0.0201253107677671,989.8424776603846,0.1111638984549522,0.1111638984549522,0.0,0.0,24.713180992735484,24.713180992735484,24.824344891190435,24.824344891190435,,0.9058980523644324,0.9058980523644324,0.0,0.0,27.5133683231632,27.5133683231632,0.0,0.0,0.5603537336693116,0.5603537336693116,0.0,0.0,0.97,0.97,0.96,0.96,26.687967273468303,26.687967273468303,0.0,0.0,53.375934546936605,1281.0224291264783,0.1649306396950279,5.915833042493323e-05,0.75
1995-01-16,1995-01-27,349.1046,0.9270188758292952,323.62655383883583,0.7509999999999999,1995,1,16,1995.01,1994,4,108,16,0.0279613342516754,0.0,0.0,0.99,5,Dry,29,5,4,2,33,73.0,0.2255686350025331,250.62655383883583,250.62655383883583,,2,125.31327691941792,125.31327691941792,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,5.0,4.0,2.0,33.0,288.62655383883583,990.0,965.0181327691942,24.981867230805847,0.1373970288476916,0.0201253107677671,989.8424776603846,0.1111638984549522,0.1111638984549522,0.0,0.0,24.713180992735484,24.713180992735484,24.824344891190435,24.824344891190435,,0.9058980523644324,0.9058980523644324,0.0,0.0,27.5133683231632,27.5133683231632,0.0,0.0,0.5603537336693116,0.5603537336693116,0.0,0.0,0.97,0.97,0.96,0.96,26.687967273468303,26.687967273468303,0.0,0.0,53.375934546936605,1281.0224291264783,0.1649306396950279,5.915833042493323e-05,0.75
1995-01-17,1995-01-28,349.1046,0.9270188758292952,323.62655383883583,0.7509999999999999,1995,1,17,1995.01,1994,4,109,16,0.0279613342516754,0.0,0.0,0.99,5,Dry,29,5,4,2,33,73.0,0.2255686350025331,250.62655383883583,250.62655383883583,,2,125.31327691941792,125.31327691941792,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,5.0,4.0,2.0,33.0,288.62655383883583,990.0,965.0181327691942,24.981867230805847,0.1373970288476916,0.0201253107677671,989.8424776603846,0.1111638984549522,0.1111638984549522,0.0,0.0,24.713180992735484,24.713180992735484,24.824344891190435,24.824344891190435,,0.9058980523644324,0.9058980523644324,0.0,0.0,27.5133683231632,27.5133683231632,0.0,0.0,0.5603537336693116,0.5603537336693116,0.0,0.0,0.97,0.97,0.96,0.96,26.687967273468303,26.687967273468303,0.0,0.0,53.375934546936605,1281.0224291264783,0.1649306396950279,5.915833042493323e-05,0.75
1995-01-18,1995-01-29,353.2963,0.921778111561846,325.6607962357874,0.746,1995,1,18,1995.01,1994,4,110,16,0.028137092794772,2.0342423969515835,0.0062465068576407,0.99,5,Dry,29,5,4,2,33,73.0,0.2241596189771211,252.66079623578744,252.66079623578744,,2,126.33039811789372,126.33039811789372,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,5.0,4.0,2.0,33.0,290.6607962357874,990.0,965.028303981179,24.971696018821035,0.1381149761056622,0.0205321592471574,989.8413528646472,0.1129947166122086,0.1129947166122086,0.0,0.0,24.70005416685603,24.70005416685603,24.81304888346824,24.81304888346824,,0.9063509825651064,0.9063509825651064,0.0,0.0,27.735811675709943,27.735811675709943,0.0,0.0,0.5648841481814653,0.5648841481814653,0.0,0.0,0.97,0.97,0.96,0.96,26.903737325438644,26.903737325438644,0.0,0.0,53.80747465087729,1291.379391621055,0.1652255207652295,5.915646969784126e-05,0.745
1995-01-19,1995-01-30,353.2963,0.921778111561846,325.6607962357874,0.746,1995,1,19,1995.01,1994,4,111,16,0.028137092794772,0.0,0.0,0.99,5,Dry,29,5,4,2,33,73.0,0.2241596189771211,252.66079623578744,252.66079623578744,,2,126.33039811789372,126.33039811789372,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,5.0,4.0,2.0,33.0,290.6607962357874,990.0,965.028303981179,24.971696018821035,0.1381149761056622,0.0205321592471574,989.8413528646472,0.1129947166122086,0.1129947166122086,0.0,0.0,24.70005416685603,24.70005416685603,24.81304888346824,24.81304888346824,,0.9063509825651064,0.9063509825651064,0.0,0.0,27.735811675709943,27.735811675709943,0.0,0.0,0.5648841481814653,0.5648841481814653,0.0,0.0,0.97,0.97,0.96,0.96,26.903737325438644,26.903737325438644,0.0,0.0,53.80747465087729,1291.379391621055,0.1652255207652295,5.915646969784126e-05,0.745
1995-01-20,1995-01-31,357.5196,0.9208048873506705,329.2057950036568,0.742,1995,1,20,1995.01,1994,4,112,16,0.0284433806883159,3.544998767869401,0.0107683364681658,0.99,5,Dry,29,5,4,2,33,73.0,0.2217457927773996,256.2057950036568,256.2057950036568,,2,128.1028975018284,128.1028975018284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,5.0,4.0,2.0,33.0,294.2057950036568,990.0,965.0460289750184,24.953971024981684,0.139366116160906,0.0212411590007313,989.8393927248384,0.1161852155032911,0.1161852155032911,0.0,0.0,24.67717853431677,24.67717853431677,24.79336374982006,24.79336374982006,,0.9071416592332368,0.9071416592332368,0.0,0.0,28.123428718203154,28.123428718203154,0.0,0.0,0.572778588965441,0.572778588965441,0.0,0.0,0.97,0.97,0.96,0.96,27.27972585665706,27.27972585665706,0.0,0.0,54.55945171331412,1309.426841119539,0.165730532516015,5.91532414537386e-05,0.74
1995-01-21,1995-02-01,366.0613,0.9164389073302937,335.4728177879068,0.731,1995,1,21,1995.01,1994,4,113,17,0.0289848514568751,6.267022784250004,0.0186811641717337,1.0,5,Dry,29,5,4,2,33,73.0,0.2176033232181338,262.4728177879068,262.4728177879068,,2,131.2364088939534,131.2364088939534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,5.0,4.0,2.0,33.0,300.4728177879068,990.0,965.0773640889396,24.922635911060524,0.1415779429472981,0.0224945635575813,989.8359274934952,0.1219244487206324,0.1219244487206324,0.0,0.0,24.636638955835096,24.636638955835096,24.75856340455573,24.75856340455573,,0.9085435877806473,0.9085435877806473,0.0,0.0,28.80847466931497,28.80847466931497,0.0,0.0,0.5867306449962316,0.5867306449962316,0.0,0.0,0.97,0.97,0.96,0.96,27.94422042923552,27.94422042923552,0.0,0.0,55.88844085847104,1341.3225806033051,0.1665960337025127,5.914733203982895e-05,0.73
1995-01-22,1995-02-02,366.0613,0.9164389073302937,335.4728177879068,0.731,1995,1,22,1995.01,1994,4,114,17,0.0289848514568751,0.0,0.0,1.0,5,Dry,29,5,4,2,33,73.0,0.2176033232181338,262.4728177879068,262.4728177879068,,2,131.2364088939534,131.2364088939534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,5.0,4.0,2.0,33.0,300.4728177879068,990.0,965.0773640889396,24.922635911060524,0.1415779429472981,0.0224945635575813,989.8359274934952,0.1219244487206324,0.1219244487206324,0.0,0.0,24.636638955835096,24.636638955835096,24.75856340455573,24.75856340455573,,0.9085435877806473,0.9085435877806473,0.0,0.0,28.80847466931497,28.80847466931497,0.0,0.0,0.5867306449962316,0.5867306449962316,0.0,0.0,0.97,0.97,0.96,0.96,27.94422042923552,27.94422042923552,0.0,0.0,55.88844085847104,1341.3225806033051,0.1665960337025127,5.914733203982895e-05,0.73
1995-01-23,1995-02-03,379.1131,0.9090149185803196,344.6194637292325,0.718,1995,1,23,1995.01,1994,4,115,17,0.0297751216662056,9.146645941325689,0.0265412923644736,1.0,5,Dry,29,5,4,2,33,73.0,0.2118278497971202,271.6194637292325,271.6194637292325,,2,135.80973186461625,135.80973186461625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,5.0,4.0,2.0,33.0,309.6194637292325,990.0,965.1230973186462,24.87690268135384,0.1448060780913911,0.0243238927458465,989.8308700291628,0.1305708798173555,0.1305708798173555,0.0,0.0,24.57720183069921,24.57720183069921,24.707772710516565,24.707772710516565,,0.9105991501208603,0.9105991501208603,0.0,0.0,29.80775499371048,29.80775499371048,0.0,0.0,0.6070825864299487,0.6070825864299487,0.0,0.0,0.97,0.97,0.96,0.96,28.913522343899167,28.913522343899167,0.0,0.0,57.827044687798335,1387.84907250716,0.1677997059772371,5.913813299051925e-05,0.72
1995-01-24,1995-02-04,380.8751,0.9090149185803196,346.221148015771,0.715,1995,1,24,1995.01,1994,4,116,17,0.0299135071885626,1.6016842865385,0.0046261884801604,1.0,5,Dry,29,5,4,2,33,73.0,0.2108478942386116,273.221148015771,273.221148015771,,2,136.6105740078855,136.6105740078855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,5.0,4.0,2.0,33.0,311.221148015771,990.0,965.1311057400789,24.86889425992115,0.1453713621712914,0.0246442296031542,989.8299844082256,0.1321245135752978,0.1321245135752978,0.0,0.0,24.566754154571377,24.566754154571377,24.69887866814668,24.69887866814668,,0.91096025659439,0.91096025659439,0.0,0.0,29.982664517817312,29.982664517817312,0.0,0.0,0.6106448985298841,0.6106448985298841,0.0,0.0,0.97,0.97,0.96,0.96,29.083184582282797,29.083184582282797,0.0,0.0,58.16636916456559,1395.992859949574,0.1680035130664982,5.913643539409418e-05,0.715
1995-01-25,1995-02-05,381.7581,0.9041733044557544,345.1754827797502,0.715,1995,1,25,1995.01,1994,4,117,17,0.0298231617121704,1.0456652360207386,0.0030293728500061,1.0,5,Dry,29,5,4,2,33,73.0,0.2114866311248991,272.1754827797502,272.1754827797502,,2,136.0877413898751,136.0877413898751,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,5.0,4.0,2.0,33.0,310.1754827797502,990.0,965.1258774138988,24.874122586101294,0.1450023144658256,0.02443509655595,989.8305625889782,0.1311102182963577,0.1311102182963577,0.0,0.0,24.57357495678312,24.57357495678312,24.70468517507948,24.70468517507948,,0.9107244661900988,0.9107244661900988,0.0,0.0,29.868475165623977,29.868475165623977,0.0,0.0,0.6083192498090423,0.6083192498090423,0.0,0.0,0.97,0.97,0.96,0.96,28.972420910655256,28.972420910655256,0.0,0.0,57.94484182131051,1390.6762037114522,0.1678706765459469,5.913754328795848e-05,0.715
1995-01-26,1995-02-06,383.5279,0.9045977994923856,346.9384943839358,0.7120000000000001,1995,1,26,1995.01,1994,4,118,17,0.029975485914772,1.7630116041855215,0.0050816258003198,1.0,5,Dry,29,5,4,2,33,73.0,0.210411935203752,273.9384943839358,273.9384943839358,,2,136.9692471919679,136.9692471919679,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,5.0,4.0,2.0,33.0,311.9384943839358,990.0,965.1346924719196,24.865307528080397,0.1456245359615983,0.0247876988767871,989.8295877651616,0.1328203395524177,0.1328203395524177,0.0,0.0,24.562074953689567,24.562074953689567,24.694895293241984,24.694895293241984,,0.911122102007232,0.911122102007232,0.0,0.0,30.060998539910308,30.060998539910308,0.0,0.0,0.6122402961285195,0.6122402961285195,0.0,0.0,0.97,0.97,0.96,0.96,29.159168583713,29.159168583713,0.0,0.0,58.318337167426,1399.640092018224,0.1680941668666165,5.913567619802449e-05,0.71
1995-01-27,1995-02-07,387.9749,0.9026852126280548,350.2192051008483,0.7090000000000001,1995,1,27,1995.01,1994,4,119,17,0.0302589393207132,3.2807107169124947,0.0093675922654435,1.0,5,Dry,29,5,4,2,33,73.0,0.2084408819869804,277.2192051008483,277.2192051008483,,2,138.60960255042414,138.60960255042414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,5.0,4.0,2.0,33.0,315.2192051008483,990.0,965.1510960255042,24.848903974495784,0.1467824005636399,0.0254438410201696,989.827773758416,0.1360026289478228,0.1360026289478228,0.0,0.0,24.54067510396409,24.54067510396409,24.676677732911912,24.676677732911912,,0.9118632053024468,0.9118632053024468,0.0,0.0,30.419229911958908,30.419229911958908,0.0,0.0,0.6195362507527272,0.6195362507527272,0.0,0.0,0.97,0.97,0.96,0.96,29.50665301460014,29.50665301460014,0.0,0.0,59.01330602920028,1416.3193447008066,0.1685039117492341,5.91322127272813e-05,0.71
1995-01-28,1995-02-08,401.5105,0.9082764151386006,364.6825175805071,0.6940000000000001,1995,1,28,1995.01,1994,4,120,18,0.0315085695189558,14.46331247965884,0.0396600105089104,1.0,5,Dry,29,5,4,2,33,73.0,0.2001741144168901,291.6825175805071,291.6825175805071,,2,145.84125879025356,145.84125879025356,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,5.0,4.0,2.0,33.0,329.6825175805071,990.0,965.2234125879024,24.776587412097456,0.1518869522884023,0.0283365035161014,989.8197765441956,0.1505498182837274,0.1505498182837274,0.0,0.0,24.445814138009247,24.445814138009247,24.596363956292976,24.596363956292976,,0.9150922336446204,0.9150922336446204,0.0,0.0,31.995468858595,31.995468858595,0.0,0.0,0.6516388769571283,0.6516388769571283,0.0,0.0,0.97,0.97,0.96,0.96,31.035604792837148,31.035604792837148,0.0,0.0,62.071209585674296,1489.709030056183,0.1702061562958566,5.9112225188224905e-05,0.695
1995-01-29,1995-02-09,420.0154,0.9067213782142306,380.8369423592014,0.675,1995,1,29,1995.01,1994,4,121,18,0.032904311819835,16.15442477869425,0.0424182188802933,1.0,5,Dry,29,5,4,2,33,73.0,0.1916830850173856,307.8369423592014,307.8369423592014,,2,153.9184711796007,153.9184711796007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,5.0,4.0,2.0,33.0,345.8369423592014,990.0,965.304184711796,24.695815288204017,0.1575883500133427,0.0315673884718402,989.8108442615148,0.1676638977479375,0.1676638977479375,0.0,0.0,24.338995651970908,24.338995651970908,24.506659549718847,24.506659549718847,,0.9182493500643212,0.9182493500643212,0.0,0.0,33.73593282496675,33.73593282496675,0.0,0.0,0.6870862082477953,0.6870862082477953,0.0,0.0,0.97,0.97,0.96,0.96,32.72385484021775,32.72385484021775,0.0,0.0,65.4477096804355,1570.745032330452,0.1718523136831245,5.9056977425611184e-05,0.675
1995-01-30,1995-02-10,420.0154,0.9067213782142306,380.8369423592014,0.675,1995,1,30,1995.01,1994,4,122,18,0.032904311819835,0.0,0.0,1.0,5,Dry,29,5,4,2,33,73.0,0.1916830850173856,307.8369423592014,307.8369423592014,,2,153.9184711796007,153.9184711796007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,5.0,4.0,2.0,33.0,345.8369423592014,990.0,965.304184711796,24.695815288204017,0.1575883500133427,0.0315673884718402,989.8108442615148,0.1676638977479375,0.1676638977479375,0.0,0.0,24.338995651970908,24.338995651970908,24.506659549718847,24.506659549718847,,0.9182493500643212,0.9182493500643212,0.0,0.0,33.73593282496675,33.73593282496675,0.0,0.0,0.6870862082477953,0.6870862082477953,0.0,0.0,0.97,0.97,0.96,0.96,32.72385484021775,32.72385484021775,0.0,0.0,65.4477096804355,1570.745032330452,0.1718523136831245,5.9056977425611184e-05,0.675
1995-01-31,1995-02-11,424.724,0.9100759486875,386.53109723034976,0.6709999999999999,1995,1,31,1995.01,1994,4,123,18,0.0333962868007022,5.694154871148385,0.0147314275926291,1.0,5,Dry,29,5,4,2,33,73.0,0.1888593195297202,313.53109723034976,313.53109723034976,,2,156.76554861517488,156.76554861517488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,5.0,4.0,2.0,33.0,351.53109723034976,990.0,965.3326554861516,24.66734451384832,0.1595979939389277,0.0327062194460699,989.807695786615,0.1739195179256882,0.1739195179256882,0.0,0.0,24.30112078253763,24.30112078253763,24.47504030046332,24.47504030046332,,0.9193658747780245,0.9193658747780245,0.0,0.0,34.34820210318791,34.34820210318791,0.0,0.0,0.6995560509814238,0.6995560509814238,0.0,0.0,0.97,0.97,0.96,0.96,33.31775604009227,33.31775604009227,0.0,0.0,66.63551208018454,1599.252289924429,0.1723936639449055,5.903677380084191e-05,0.67
1995-02-01,1995-02-12,429.4657,0.9060885103777592,389.1339363713416,0.6629999999999999,1995,2,1,1995.02,1994,5,124,18,0.0336211721024839,2.6028391409918754,0.0066888001731826,1.0,5,Dry,31,6,4,3,41,85.0,0.2184337886143306,304.1339363713416,304.1339363713416,,2,152.0669681856708,152.0669681856708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,6.0,4.0,3.0,41.0,345.1339363713416,990.0,965.3456696818566,24.65433031814337,0.1573402373881819,0.0308267872742683,989.8118329753376,0.1636646512810489,0.1636646512810489,0.0,0.0,24.30249864219987,24.30249864219987,24.46616329348092,24.46616329348092,,0.9174636629718196,0.9174636629718196,0.0,0.0,33.25166427353257,33.25166427353257,0.0,0.0,0.6772233049599301,0.6772233049599301,0.0,0.0,0.97,0.97,0.96,0.96,32.25411434532659,32.25411434532659,0.0,0.0,64.50822869065318,1548.1974885756763,0.1657738445846945,5.891796432803091e-05,0.665
