Date,LaggedDate,VicFalls,Conversion,Flow,Exceedance,Year,Month,Day,MonthId,WaterYear,WaterMonth,WaterDay,WaterWeek,Volume,Flow_difference,Flow_difference_pct,EWRRefExceedance,EWRBandNo,EWRBandLabel,EWRChannelA,EWRChannelC,EWRChannelD,EWRChannelE,EWRChannelFG,EWRTotal,EWRProportion,FlowAvailableForGeneration,FlowCanal,LowFlowShutoff,Turbines,FlowTurbine1,FlowTurbine2,FlowTurbine3,FlowTurbine4,FlowSpill,SpillChannelA,SpillChannelC,SpillChannelD,SpillChannelE,SpillChannelFG,FlowChannelA,FlowChannelC,FlowChannelD,FlowChannelE,FlowChannelFG,FlowLeftChannel,LevelHeadpond,LevelTailwater,HeadGross,HeadlossLeftChannel,HeadlossCanal,LevelForebay,HeadlossTurbine1,HeadlossTurbine2,HeadlossTurbine3,HeadlossTurbine4,HeadTurbine1,HeadTurbine2,HeadTurbine3,HeadTurbine4,LowHeadShutoff,EffTurbine1,EffTurbine2,EffTurbine3,EffTurbine4,PowerTurbine1,PowerTurbine2,PowerTurbine3,PowerTurbine4,LoadFactorTurbine1,LoadFactorTurbine2,LoadFactorTurbine3,LoadFactorTurbine4,EffGen1,EffGen2,EffGen3,EffGen4,PowerGenerator1,PowerGenerator2,PowerGenerator3,PowerGenerator4,Power,Energy,PerfMwPerCumec,PerfMWhPerm3,ExceedanceRnd
1995-02-02,1995-02-13,434.2405,0.9023039355474278,391.8169121240828,0.66,1995,2,2,1995.02,1994,5,125,18,0.0338529812075207,2.6829757527411857,0.0068475241106783,1.0,5,Dry,31,6,4,3,41,85.0,0.2169380579802071,306.8169121240828,306.8169121240828,,2,153.4084560620414,153.4084560620414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,6.0,4.0,3.0,41.0,347.8169121240828,990.0,965.3590845606204,24.64091543937957,0.1582871427755482,0.0313633824248165,989.8103494747996,0.1665622650940094,0.1665622650940094,0.0,0.0,24.2847026490852,24.2847026490852,24.451264914179205,24.451264914179205,,0.9179896927390452,0.9179896927390452,0.0,0.0,33.53965521031087,33.53965521031087,0.0,0.0,0.6830887008209953,0.6830887008209953,0.0,0.0,0.97,0.97,0.96,0.96,32.533465554001545,32.533465554001545,0.0,0.0,65.06693110800309,1561.6063465920745,0.1660646314506131,5.890857646951129e-05,0.66
1995-02-03,1995-02-14,439.0488,0.9068394067509818,398.1467533267305,0.657,1995,2,3,1995.02,1994,5,126,18,0.0343998794874295,6.3298412026476845,0.0158982615072418,1.0,5,Dry,31,6,4,3,41,85.0,0.2134891200035646,313.1467533267305,313.1467533267305,,2,156.57337666336525,156.57337666336525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,6.0,4.0,3.0,41.0,354.1467533267305,990.0,965.3907337666336,24.609266233366384,0.1605211401308491,0.0326293506653461,989.8068495092036,0.1734928961926708,0.1734928961926708,0.0,0.0,24.242622846377454,24.242622846377454,24.416115742570128,24.416115742570128,,0.9192324422227246,0.9192324422227246,0.0,0.0,34.21854708991784,34.21854708991784,0.0,0.0,0.6969154193465955,0.6969154193465955,0.0,0.0,0.97,0.97,0.96,0.96,33.1919906772203,33.1919906772203,0.0,0.0,66.3839813544406,1593.2155525065746,0.1667324442552066,5.8886112101689454e-05,0.655
1995-02-04,1995-02-15,443.8904,0.9076618404997884,402.90237744418727,0.648,1995,2,4,1995.02,1994,5,127,19,0.0348107654111777,4.755624117456762,0.0118034153772536,1.0,5,Dry,31,6,4,3,41,85.0,0.2109692192416381,317.90237744418727,317.90237744418727,,2,158.95118872209363,158.95118872209363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,6.0,4.0,3.0,41.0,358.90237744418727,990.0,965.4130606984988,24.58693930150116,0.1621995474338253,0.0335804754888374,989.8042199770772,0.1787716389630478,0.1787716389630478,0.0,0.0,24.21238763961542,24.21238763961542,24.39115927857847,24.39115927857847,,0.9201690668262026,0.9201690668262026,0.0,0.0,34.73023544746951,34.73023544746951,0.0,0.0,0.7073367708242263,0.7073367708242263,0.0,0.0,0.97,0.97,0.96,0.96,33.68832838404543,33.68832838404543,0.0,0.0,67.37665676809085,1617.0397624341804,0.1672282432173643,5.88725952338063e-05,0.65
1995-02-05,1995-02-16,448.7655,0.9091709283658698,408.00454625357366,0.643,1995,2,5,1995.02,1994,5,128,19,0.0352515927963087,5.102168809386399,0.0125051763668716,1.0,5,Dry,31,6,4,3,41,85.0,0.2083310119470402,323.00454625357366,323.00454625357366,,2,161.50227312678683,161.50227312678683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,6.0,4.0,3.0,41.0,364.00454625357366,990.0,965.436020458141,24.563979541859,0.1640002611107655,0.0346009092507147,989.8013988296384,0.1845552281916097,0.1845552281916097,0.0,0.0,24.180823143305904,24.180823143305904,24.365378371497517,24.365378371497517,,0.9211762520350976,0.9211762520350976,0.0,0.0,35.28020929143364,35.28020929143364,0.0,0.0,0.7185378674426404,0.7185378674426404,0.0,0.0,0.97,0.97,0.96,0.96,34.22180301269064,34.22180301269064,0.0,0.0,68.44360602538127,1642.6465446091506,0.1677520671126144,5.88602018310378e-05,0.645
1995-02-06,1995-02-17,458.6166,0.911126574868046,417.8577719356288,0.633,1995,2,6,1995.02,1994,5,129,19,0.0361029114952383,9.853225682054983,0.0235803336537506,1.0,5,Dry,31,6,4,3,41,85.0,0.2034184971749054,332.8577719356288,332.8577719356288,,2,166.4288859678144,166.4288859678144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,6.0,4.0,3.0,41.0,373.8577719356288,990.0,965.4803599737104,24.51964002628972,0.1674777701682892,0.0365715543871257,989.7959506754446,0.1960007486033982,0.1960007486033982,0.0,0.0,24.119589953130923,24.119589953130923,24.31559070173432,24.31559070173432,,0.9230601200903362,0.9230601200903362,0.0,0.0,36.338526582822745,36.338526582822745,0.0,0.0,0.7400921910961862,0.7400921910961862,0.0,0.0,0.97,0.97,0.96,0.96,35.24837078533806,35.24837078533806,0.0,0.0,70.49674157067612,1691.9217976962268,0.1687098967768779,5.88312182113138e-05,0.635
1995-02-07,1995-02-18,461.5983,0.911126574868046,420.57447804391273,0.63,1995,2,7,1995.02,1994,5,130,19,0.036337634902994,2.716706108284086,0.0064595125242013,1.0,5,Dry,31,6,4,3,41,85.0,0.20210451284475,335.57447804391273,335.57447804391273,,2,167.78723902195637,167.78723902195637,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,6.0,4.0,3.0,41.0,376.57447804391273,990.0,965.4925851511975,24.50741484880245,0.1684365800446724,0.0371148956087825,989.7944485243464,0.1992336288722561,0.1992336288722561,0.0,0.0,24.102629744276733,24.102629744276733,24.30186337314899,24.30186337314899,,0.9235353050567068,0.9235353050567068,0.0,0.0,36.62819848246061,36.62819848246061,0.0,0.0,0.7459918224533729,0.7459918224533729,0.0,0.0,0.97,0.97,0.96,0.96,35.529352527986795,35.529352527986795,0.0,0.0,71.05870505597359,1705.4089213433665,0.1689562937496037,5.882011438197614e-05,0.63
1995-02-08,1995-02-19,464.5921,0.9065907191323836,421.19488604222425,0.627,1995,2,8,1995.02,1994,5,131,19,0.0363912381540481,0.6204079983115207,0.0014729713462127,1.0,5,Dry,31,6,4,3,41,85.0,0.2018068186883894,336.19488604222425,336.19488604222425,,2,168.09744302111213,168.09744302111213,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,6.0,4.0,3.0,41.0,377.19488604222425,990.0,965.49537698719,24.504623012810043,0.168655541276568,0.0372389772084448,989.794105481515,0.1999719143902468,0.1999719143902468,0.0,0.0,24.09875657993477,24.09875657993477,24.29872849432502,24.29872849432502,,0.9236437314909434,0.9236437314909434,0.0,0.0,36.69432717141244,36.69432717141244,0.0,0.0,0.7473386389289702,0.7473386389289702,0.0,0.0,0.97,0.97,0.96,0.96,35.59349735627006,35.59349735627006,0.0,0.0,71.18699471254013,1708.487873100963,0.1690120109991167,5.881756689018847e-05,0.625
1995-02-09,1995-02-20,468.6029,0.9015518661337044,422.4698189706656,0.626,1995,2,9,1995.02,1994,5,132,19,0.0365013923590655,1.2749329284413309,0.0030178083053309,1.0,5,Dry,31,6,4,3,41,85.0,0.2011978043948792,337.4698189706656,337.4698189706656,,2,168.7349094853328,168.7349094853328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,6.0,4.0,3.0,41.0,378.4698189706656,990.0,965.501114185368,24.49888581463199,0.1691055046641381,0.0374939637941331,989.7934005315418,0.201489084575092,0.201489084575092,0.0,0.0,24.090797261598706,24.090797261598706,24.2922863461738,24.2922863461738,,0.9238664412513182,0.9238664412513182,0.0,0.0,36.83019405514634,36.83019405514634,0.0,0.0,0.7501057852371964,0.7501057852371964,0.0,0.0,0.97,0.97,0.96,0.96,35.72528823349195,35.72528823349195,0.0,0.0,71.4505764669839,1714.8138352076137,0.1691258718577127,5.881231812811445e-05,0.625
1995-02-10,1995-02-21,473.647,0.9007401735700734,426.6328809909446,0.62,1995,2,10,1995.02,1994,5,133,19,0.0368610809176176,4.163062020279028,0.0097579492949756,1.0,5,Dry,31,6,4,3,41,85.0,0.1992345264213335,341.6328809909446,341.6328809909446,,2,170.8164404954723,170.8164404954723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,6.0,4.0,3.0,41.0,382.6328809909446,990.0,965.5198479644592,24.480152035540755,0.1705747784176987,0.0383265761981889,989.791098645384,0.2064921148089524,0.2064921148089524,0.0,0.0,24.06475856611587,24.06475856611587,24.271250680924823,24.271250680924823,,0.9245926236114924,0.9245926236114924,0.0,0.0,37.27351075309002,37.27351075309002,0.0,0.0,0.7591346385558049,0.7591346385558049,0.0,0.0,0.97,0.97,0.96,0.96,36.15530543049732,36.15530543049732,0.0,0.0,72.31061086099464,1735.4546606638714,0.1694914154132659,5.8794928452022e-05,0.62
1995-02-11,1995-02-22,473.647,0.9007401735700734,426.6328809909446,0.62,1995,2,11,1995.02,1994,5,134,20,0.0368610809176176,0.0,0.0,0.99,5,Dry,31,6,4,3,41,85.0,0.1992345264213335,341.6328809909446,341.6328809909446,,2,170.8164404954723,170.8164404954723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,6.0,4.0,3.0,41.0,382.6328809909446,990.0,965.5198479644592,24.480152035540755,0.1705747784176987,0.0383265761981889,989.791098645384,0.2064921148089524,0.2064921148089524,0.0,0.0,24.06475856611587,24.06475856611587,24.271250680924823,24.271250680924823,,0.9245926236114924,0.9245926236114924,0.0,0.0,37.27351075309002,37.27351075309002,0.0,0.0,0.7591346385558049,0.7591346385558049,0.0,0.0,0.97,0.97,0.96,0.96,36.15530543049732,36.15530543049732,0.0,0.0,72.31061086099464,1735.4546606638714,0.1694914154132659,5.8794928452022e-05,0.62
1995-02-12,1995-02-23,488.9841,0.8998924733267547,440.0331111664572,0.609,1995,2,12,1995.02,1994,5,135,20,0.0380188608047818,13.400230175512604,0.030452776928515,0.99,5,Dry,31,6,4,3,41,85.0,0.1931672818317663,355.0331111664572,355.0331111664572,,2,177.5165555832286,177.5165555832286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,6.0,4.0,3.0,41.0,396.0331111664572,990.0,965.580149000249,24.41985099975102,0.1753041354132574,0.0410066222332914,989.7836892423534,0.2229913889580715,0.2229913889580715,0.0,0.0,23.980548853146324,23.980548853146324,24.203540242104395,24.203540242104395,,0.926923047814765,0.926923047814765,0.0,0.0,38.697273037563534,38.697273037563534,0.0,0.0,0.7881318337589314,0.7881318337589314,0.0,0.0,0.97,0.97,0.96,0.96,37.53635484643662,37.53635484643662,0.0,0.0,75.07270969287325,1801.745032628958,0.1706069561307955,5.873686091341884e-05,0.61
1995-02-13,1995-02-24,509.9149,0.8935905892579125,455.65515596238953,0.59,1995,2,13,1995.02,1994,5,136,20,0.0393686054751504,15.622044795932313,0.0342847975964125,0.99,5,Dry,31,6,4,3,41,85.0,0.186544580671915,370.65515596238953,370.65515596238953,,2,185.3275779811948,185.3275779811948,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,6.0,4.0,3.0,41.0,411.65515596238953,990.0,965.6504482018308,24.349551798169276,0.1808176397242196,0.0441310311924779,989.7750513290832,0.242971357429978,0.242971357429978,0.0,0.0,23.881631769822636,23.881631769822636,24.12460312725261,24.12460312725261,,0.9296322820343536,0.9296322820343536,0.0,0.0,40.35096669611397,40.35096669611397,0.0,0.0,0.8218119490043578,0.8218119490043578,0.0,0.0,0.9721811949004358,0.9721811949004358,0.96,0.96,39.22845101801577,39.22845101801577,0.0,0.0,78.45690203603154,1882.965648864757,0.1721848222485767,5.879746591494615e-05,0.59
1995-02-14,1995-02-25,515.2343,0.8913623235036077,459.2604427967548,0.585,1995,2,14,1995.02,1994,5,137,20,0.0396801022576396,3.6052868343653017,0.0078502011024729,0.99,5,Dry,31,6,4,3,41,85.0,0.185080168199064,374.2604427967548,374.2604427967548,,2,187.1302213983774,187.1302213983774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,6.0,4.0,3.0,41.0,415.2604427967548,990.0,965.6666719925854,24.333328007414597,0.1820900573086772,0.0448520885593509,989.773057854132,0.2477663889196838,0.2477663889196838,0.0,0.0,23.85861947262696,23.85861947262696,24.10638586154664,24.10638586154664,,0.9301663309597576,0.9301663309597576,0.0,0.0,40.72757544446334,40.72757544446334,0.0,0.0,0.8294821882782758,0.8294821882782758,0.0,0.0,0.9729482188278276,0.9729482188278276,0.96,0.96,39.62582198586657,39.62582198586657,0.0,0.0,79.25164397173315,1902.039455321596,0.1725636187804789,5.882092529789135e-05,0.585
1995-02-15,1995-02-26,520.5884,0.8885427859104034,462.56506724863937,0.581,1995,2,15,1995.02,1994,5,138,20,0.0399656218102824,3.304624451884536,0.0071441288715133,0.99,5,Dry,31,6,4,3,41,85.0,0.1837579316258885,377.56506724863937,377.56506724863937,,2,188.78253362431968,188.78253362431968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,6.0,4.0,3.0,41.0,418.56506724863937,990.0,965.6815428026188,24.31845719738112,0.1832563618097576,0.0455130134497278,989.7712306247404,0.2521615394406903,0.2521615394406903,0.0,0.0,23.83752628268093,23.83752628268093,24.08968782212162,24.08968782212162,,0.9306557700749924,0.9306557700749924,0.0,0.0,41.07246508555188,41.07246508555188,0.0,0.0,0.8365064172210158,0.8365064172210158,0.0,0.0,0.9736506417221016,0.9736506417221016,0.96,0.96,39.9902319876562,39.9902319876562,0.0,0.0,79.98046397531239,1919.5311354074972,0.1729064074186152,5.884229627119442e-05,0.58
1995-02-16,1995-02-27,525.9775,0.8881694527338079,467.1571483252964,0.58,1995,2,16,1995.02,1994,5,139,20,0.0403623776153056,4.592081076657053,0.009829842255693,0.99,5,Dry,31,6,4,3,41,85.0,0.1819516201447736,382.1571483252964,382.1571483252964,,2,191.0785741626482,191.0785741626482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,6.0,4.0,3.0,41.0,423.1571483252964,990.0,965.7022071674638,24.29779283253617,0.184877049699414,0.0464314296650592,989.7686915206356,0.2583337217224031,0.2583337217224031,0.0,0.0,23.80815063144934,23.80815063144934,24.066484353171745,24.066484353171745,,0.9313357211214212,0.9313357211214212,0.0,0.0,41.55110841692588,41.55110841692588,0.0,0.0,0.8462547539088773,0.8462547539088773,0.0,0.0,0.9746254753908876,0.9746254753908876,0.96,0.96,40.4967687938647,40.4967687938647,0.0,0.0,80.9935375877294,1943.8449021055055,0.1733753574746351,5.887160552686998e-05,0.58
1995-02-17,1995-02-28,531.4016,0.8847902403509693,470.1789493868897,0.5740000000000001,1995,2,17,1995.02,1994,5,140,20,0.0406234612270272,3.021801061593294,0.0064269169547758,0.99,5,Dry,31,6,4,3,41,85.0,0.1807822321923162,385.1789493868897,385.1789493868897,,2,192.58947469344488,192.58947469344488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,6.0,4.0,3.0,41.0,426.1789493868897,990.0,965.715805272241,24.28419472775897,0.1859435370509483,0.0470357898773779,989.7670206730716,0.26244337116617,0.26244337116617,0.0,0.0,23.78877202966447,23.78877202966447,24.05121540083064,24.05121540083064,,0.9317830464061738,0.9317830464061738,0.0,0.0,41.86567298336029,41.86567298336029,0.0,0.0,0.8526613642232237,0.8526613642232237,0.0,0.0,0.9752661364223224,0.9752661364223224,0.96,0.96,40.83017313920218,40.83017313920218,0.0,0.0,81.66034627840436,1959.8483106817048,0.1736792903742052,5.8890626182675455e-05,0.575
1995-02-18,1995-03-01,536.8608,0.8801028281077824,472.4927083802066,0.5690000000000001,1995,2,18,1995.02,1994,5,141,21,0.0408233700040498,2.313758993316867,0.0048969199995675,0.99,5,Dry,31,6,4,3,41,85.0,0.1798969560639272,387.4927083802066,387.4927083802066,,2,193.7463541901033,193.7463541901033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,6.0,4.0,3.0,41.0,428.4927083802066,990.0,965.7262171877107,24.27378281228914,0.1867601343882893,0.0474985416760413,989.7657413239356,0.2655900833970809,0.2655900833970809,0.0,0.0,23.773934052827745,23.773934052827745,24.039524136224827,24.039524136224827,,0.9321255187473644,0.9321255187473644,0.0,0.0,42.10635909195905,42.10635909195905,0.0,0.0,0.8575633216284938,0.8575633216284938,0.0,0.0,0.9757563321628494,0.9757563321628494,0.96,0.96,41.08554650830181,41.08554650830181,0.0,0.0,82.17109301660362,1972.106232398487,0.173909758942739,5.890511775340846e-05,0.57
1995-02-19,1995-03-02,542.3552,0.8801399653154843,477.3484869166725,0.5650000000000001,1995,2,19,1995.02,1994,5,142,21,0.0412429092696005,4.855778536465948,0.0101723974612987,0.99,5,Dry,31,6,4,3,41,85.0,0.1780669727247671,392.3484869166725,392.3484869166725,,2,196.17424345833624,196.17424345833624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,6.0,4.0,3.0,41.0,433.3484869166725,990.0,965.748068191125,24.25193180887504,0.1884738892932076,0.0484696973833345,989.7630564133236,0.2722878816833415,0.2722878816833415,0.0,0.0,23.742700340515213,23.742700340515213,24.014988222198557,24.014988222198557,,0.9328440588953,0.9328440588953,0.0,0.0,42.610815615169926,42.610815615169926,0.0,0.0,0.8678373852376767,0.8678373852376767,0.0,0.0,0.9767837385237677,0.9767837385237677,0.96,0.96,41.62155177813262,41.62155177813262,0.0,0.0,83.24310355626524,1997.8344853503656,0.1743864405938641,5.893506689142833e-05,0.565
1995-02-20,1995-03-03,553.45,0.8781733244038457,486.0250263913084,0.5579999999999999,1995,2,20,1995.02,1994,5,143,21,0.041992562280209,8.676539474635831,0.0178520425975969,0.99,5,Dry,31,6,4,3,41,85.0,0.1748881135424594,401.0250263913084,401.0250263913084,,2,200.5125131956542,200.5125131956542,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,6.0,4.0,3.0,41.0,442.0250263913084,990.0,965.7871126187608,24.21288738123917,0.1915361092792939,0.0502050052782616,989.7582588854424,0.284465787739571,0.284465787739571,0.0,0.0,23.6866804789421,23.6866804789421,23.97114626668167,23.97114626668167,,0.9341274259753828,0.9341274259753828,0.0,0.0,43.51014240744711,43.51014240744711,0.0,0.0,0.8861536131862956,0.8861536131862956,0.0,0.0,0.9786153613186296,0.9786153613186296,0.96,0.96,42.57969373308888,42.57969373308888,0.0,0.0,85.15938746617776,2043.8252991882664,0.1752160544046023,5.8987304658112224e-05,0.56
1995-02-21,1995-03-04,559.0506,0.8753118667840304,489.3436243127323,0.555,1995,2,21,1995.02,1994,5,144,21,0.04227928914062,3.3185979214239296,0.0067817332372211,0.99,5,Dry,31,6,4,3,41,85.0,0.1737020690100536,404.3436243127323,404.3436243127323,,2,202.17181215636612,202.17181215636612,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,6.0,4.0,3.0,41.0,445.3436243127323,990.0,965.8020463094072,24.19795369059273,0.1927073454513272,0.0508687248625464,989.756423929686,0.2892113827672071,0.2892113827672071,0.0,0.0,23.665166237511613,23.665166237511613,23.95437762027882,23.95437762027882,,0.934618084606666,0.934618084606666,0.0,0.0,43.853377063717296,43.853377063717296,0.0,0.0,0.8931441357172565,0.8931441357172565,0.0,0.0,0.9793144135717256,0.9793144135717256,0.96,0.96,42.94624424229407,42.94624424229407,0.0,0.0,85.89248848458814,2061.419723630115,0.1755259172022961,5.900680298744844e-05,0.555
1995-02-22,1995-03-05,564.6867,0.8760275090430032,494.6810831907137,0.5529999999999999,1995,2,22,1995.02,1994,5,145,21,0.0427404455876776,5.337458877981362,0.0107896967548355,0.99,5,Dry,31,6,4,3,41,85.0,0.1718278763597476,409.6810831907137,409.6810831907137,,2,204.84054159535685,204.84054159535685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,6.0,4.0,3.0,41.0,450.6810831907137,990.0,965.8260648743582,24.173935125641837,0.1945911002937789,0.0519362166381427,989.753472683068,0.2968439489627206,0.2968439489627206,0.0,0.0,23.630563859747134,23.630563859747134,23.92740780870986,23.92740780870986,,0.9354070844602572,0.9354070844602572,0.0,0.0,44.40474233654366,44.40474233654366,0.0,0.0,0.904373571009036,0.904373571009036,0.0,0.0,0.98,0.98,0.96,0.96,43.51664748981279,43.51664748981279,0.0,0.0,87.03329497962558,2088.799079511014,0.1759381911640064,5.901154889512901e-05,0.555
1995-02-23,1995-03-06,570.3586,0.8854392210789449,505.01787451967766,0.547,1995,2,23,1995.02,1994,5,146,21,0.0436335443585001,10.336791328964011,0.0204681692480594,0.99,5,Dry,31,6,4,3,41,85.0,0.1683108743048817,420.01787451967766,420.01787451967766,,2,210.00893725983883,210.00893725983883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,6.0,4.0,3.0,41.0,461.01787451967766,990.0,965.8725804353384,24.127419564661523,0.1982392746716042,0.0540035749039355,989.7477571504244,0.3120268117795164,0.3120268117795164,0.0,0.0,23.563149903306496,23.563149903306496,23.875176715086013,23.875176715086013,,0.9366394164591288,0.9366394164591288,0.0,0.0,45.455061848001804,45.455061848001804,0.0,0.0,0.9257650070876132,0.9257650070876132,0.0,0.0,0.98,0.98,0.96,0.96,44.54596061104177,44.54596061104177,0.0,0.0,89.09192122208354,2138.206109330005,0.1764134018163591,5.892072075104932e-05,0.545
1995-02-24,1995-03-07,570.3586,0.8854392210789449,505.01787451967766,0.547,1995,2,24,1995.02,1994,5,147,21,0.0436335443585001,0.0,0.0,0.99,5,Dry,31,6,4,3,41,85.0,0.1683108743048817,420.01787451967766,420.01787451967766,,2,210.00893725983883,210.00893725983883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,6.0,4.0,3.0,41.0,461.01787451967766,990.0,965.8725804353384,24.127419564661523,0.1982392746716042,0.0540035749039355,989.7477571504244,0.3120268117795164,0.3120268117795164,0.0,0.0,23.563149903306496,23.563149903306496,23.875176715086013,23.875176715086013,,0.9366394164591288,0.9366394164591288,0.0,0.0,45.455061848001804,45.455061848001804,0.0,0.0,0.9257650070876132,0.9257650070876132,0.0,0.0,0.98,0.98,0.96,0.96,44.54596061104177,44.54596061104177,0.0,0.0,89.09192122208354,2138.206109330005,0.1764134018163591,5.892072075104932e-05,0.545
1995-02-25,1995-03-08,587.589,0.8901106602929673,523.0192327708844,0.536,1995,2,25,1995.02,1994,5,148,22,0.0451888617114044,18.00135825120674,0.0344181573511895,0.99,5,Dry,31,6,4,3,41,85.0,0.16251792414914,438.0192327708844,438.0192327708844,,2,219.0096163854422,219.0096163854422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,6.0,4.0,3.0,41.0,479.0192327708844,990.0,965.953586547469,24.046413452531056,0.2045925125234791,0.0576038465541768,989.7378036409224,0.3393496184671619,0.3393496184671619,0.0,0.0,23.44486747498616,23.44486747498616,23.78421709345332,23.78421709345332,,0.9387236485753604,0.9387236485753604,0.0,0.0,47.27019839008624,47.27019839008624,0.0,0.0,0.9627331647675405,0.9627331647675405,0.0,0.0,0.98,0.98,0.96,0.96,46.32479442228451,46.32479442228451,0.0,0.0,92.64958884456902,2223.5901322696564,0.1771437512034197,5.875540381746422e-05,0.535
1995-02-26,1995-03-09,599.256,0.8886339443648977,532.5192229643311,0.53,1995,2,26,1995.02,1994,5,149,22,0.0460096608641182,9.499990193446706,0.017839713166717,0.99,5,Dry,31,6,4,3,41,85.0,0.1596186509978691,447.5192229643311,447.5192229643311,,3,149.1730743214437,149.1730743214437,149.1730743214437,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,6.0,4.0,3.0,41.0,488.5192229643311,990.0,965.9963365033394,24.00366349666058,0.2079453538172966,0.0595038445928662,989.7325508015898,0.1574799945886029,0.1574799945886029,0.1574799945886029,0.0,23.578734303661783,23.578734303661783,23.578734303661783,23.73621429825039,,0.9155501364695096,0.9155501364695096,0.9155501364695096,0.0,31.58142775996196,31.58142775996196,31.58142775996196,0.0,0.6432062680236652,0.6432062680236652,0.6432062680236652,0.0,0.97,0.97,0.97,0.96,30.6339849271631,30.6339849271631,30.6339849271631,0.0,91.90195478148932,2205.646914755744,0.1725796005445704,5.704407646120403e-05,0.53
1995-02-27,1995-03-10,599.256,0.8886339443648977,532.5192229643311,0.53,1995,2,27,1995.02,1994,5,150,22,0.0460096608641182,0.0,0.0,0.99,5,Dry,31,6,4,3,41,85.0,0.1596186509978691,447.5192229643311,447.5192229643311,,3,149.1730743214437,149.1730743214437,149.1730743214437,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,6.0,4.0,3.0,41.0,488.5192229643311,990.0,965.9963365033394,24.00366349666058,0.2079453538172966,0.0595038445928662,989.7325508015898,0.1574799945886029,0.1574799945886029,0.1574799945886029,0.0,23.578734303661783,23.578734303661783,23.578734303661783,23.73621429825039,,0.9155501364695096,0.9155501364695096,0.9155501364695096,0.0,31.58142775996196,31.58142775996196,31.58142775996196,0.0,0.6432062680236652,0.6432062680236652,0.6432062680236652,0.0,0.97,0.97,0.97,0.96,30.6339849271631,30.6339849271631,30.6339849271631,0.0,91.90195478148932,2205.646914755744,0.1725796005445704,5.704407646120403e-05,0.53
1995-02-28,1995-03-11,608.6939,0.8886028945088347,540.8871614098712,0.526,1995,2,28,1995.02,1994,5,151,22,0.0467326507458128,8.367938445540062,0.0154707655173923,0.99,5,Dry,31,6,4,3,41,85.0,0.1571492282760785,455.8871614098712,455.8871614098712,,3,151.96238713662373,151.96238713662373,151.96238713662373,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,6.0,4.0,3.0,41.0,496.8871614098712,990.0,966.0339922263444,23.966007773655637,0.2108986589253042,0.0611774322819742,989.7279239087928,0.1634387562151072,0.1634387562151072,0.1634387562151072,0.0,23.530492926233244,23.530492926233244,23.530492926233244,23.69393168244835,,0.9166491275736371,0.9166491275736371,0.9166491275736371,0.0,32.14466922325509,32.14466922325509,32.14466922325509,0.0,0.6546775809216923,0.6546775809216923,0.6546775809216923,0.0,0.97,0.97,0.97,0.96,31.18032914655744,31.18032914655744,31.18032914655744,0.0,93.54098743967232,2244.983698552136,0.1729399292744337,5.699569942214343e-05,0.525
1995-03-01,1995-03-12,618.2249,0.8884164098844547,549.2411461591761,0.519,1995,3,1,1995.03,1994,6,152,22,0.0474544350281528,8.353984749304914,0.0152100490062043,0.99,5,Dry,36,8,6,4,53,107.0,0.1948142464348259,442.2411461591761,442.2411461591761,,3,147.41371538639203,147.41371538639203,147.41371538639203,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,8.0,6.0,4.0,53.0,492.2411461591761,990.0,966.0715851577164,23.9284148422837,0.2092589359922236,0.0584482292318352,989.732292834776,0.1538205280036954,0.1538205280036954,0.1538205280036954,0.0,23.50688714905588,23.50688714905588,23.50688714905588,23.660707677059577,,0.9147516181282516,0.9147516181282516,0.9147516181282516,0.0,31.086719927063942,31.086719927063942,31.086719927063942,0.0,0.6331307520786954,0.6331307520786954,0.6331307520786954,0.0,0.97,0.97,0.97,0.96,30.154118329252025,30.154118329252025,30.154118329252025,0.0,90.46235498775609,2171.096519706146,0.1647042571743871,5.682065578764322e-05,0.52
1995-03-02,1995-03-13,629.0591,0.8842087083672124,556.2195342976412,0.513,1995,3,2,1995.03,1994,6,153,22,0.0480573677633162,6.978388138465108,0.0125461040257727,0.99,5,Dry,36,8,6,4,53,107.0,0.1923700866333521,449.2195342976412,449.2195342976412,,3,149.7398447658804,149.7398447658804,149.7398447658804,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,8.0,6.0,4.0,53.0,499.2195342976412,990.0,966.1029879043392,23.89701209566067,0.2117218256835278,0.0598439068595282,989.7284342674568,0.1586588771130312,0.1586588771130312,0.1586588771130312,0.0,23.46678748600456,23.46678748600456,23.46678748600456,23.62544636311759,,0.9156688701559926,0.9156688701559926,0.9156688701559926,0.0,31.554998818855385,31.554998818855385,31.554998818855385,0.0,0.64266800038402,0.64266800038402,0.64266800038402,0.0,0.97,0.97,0.97,0.96,30.608348854289723,30.608348854289723,30.608348854289723,0.0,91.82504656286918,2203.8011175088604,0.1650877772187919,5.678060598690378e-05,0.515
1995-03-03,1995-03-14,629.0591,0.8842087083672124,556.2195342976412,0.513,1995,3,3,1995.03,1994,6,154,22,0.0480573677633162,0.0,0.0,0.99,5,Dry,36,8,6,4,53,107.0,0.1923700866333521,449.2195342976412,449.2195342976412,,3,149.7398447658804,149.7398447658804,149.7398447658804,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,8.0,6.0,4.0,53.0,499.2195342976412,990.0,966.1029879043392,23.89701209566067,0.2117218256835278,0.0598439068595282,989.7284342674568,0.1586588771130312,0.1586588771130312,0.1586588771130312,0.0,23.46678748600456,23.46678748600456,23.46678748600456,23.62544636311759,,0.9156688701559926,0.9156688701559926,0.9156688701559926,0.0,31.554998818855385,31.554998818855385,31.554998818855385,0.0,0.64266800038402,0.64266800038402,0.64266800038402,0.0,0.97,0.97,0.97,0.96,30.608348854289723,30.608348854289723,30.608348854289723,0.0,91.82504656286918,2203.8011175088604,0.1650877772187919,5.678060598690378e-05,0.515
1995-03-04,1995-03-15,635.1294,0.8861628436789661,562.8280752081156,0.506,1995,3,4,1995.03,1994,6,155,23,0.0486283456979812,6.608540910474403,0.0117416689066741,0.99,5,Dry,36,8,6,4,53,107.0,0.190111340768555,455.8280752081156,455.8280752081156,,3,151.94269173603854,151.94269173603854,151.94269173603854,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,8.0,6.0,4.0,53.0,505.8280752081156,990.0,966.1327263384364,23.86727366156356,0.2140541848128883,0.0611656150416231,989.7247802001456,0.1633962141498432,0.1633962141498432,0.1633962141498432,0.0,23.428657647559177,23.428657647559177,23.428657647559177,23.59205386170902,,0.9165387285653464,0.9165387285653464,0.9165387285653464,0.0,31.997551190027465,31.997551190027465,31.997551190027465,0.0,0.6516812869659362,0.6516812869659362,0.6516812869659362,0.0,0.97,0.97,0.97,0.96,31.03762465432664,31.03762465432664,31.03762465432664,0.0,93.11287396297992,2234.708975111518,0.1654375075879962,5.674219868999936e-05,0.505
1995-03-05,1995-03-16,647.3805,0.8756118252012844,566.8540212047202,0.501,1995,3,5,1995.03,1994,6,156,23,0.0489761874320878,4.025945996604604,0.0071022623920852,0.99,5,Dry,36,8,6,4,53,107.0,0.1887611201427056,459.8540212047202,459.8540212047202,,3,153.28467373490673,153.28467373490673,153.28467373490673,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,8.0,6.0,4.0,53.0,509.8540212047202,990.0,966.1508430954212,23.849156904578763,0.2162662402559268,0.061970804240944,989.7217629555032,0.1662948952673985,0.1662948952673985,0.1662948952673985,0.0,23.404624964814573,23.404624964814573,23.404624964814573,23.57091986008197,,0.9170685092498768,0.9170685092498768,0.9170685092498768,0.0,32.26568580064579,32.26568580064579,32.26568580064579,0.0,0.6571422769988959,0.6571422769988959,0.6571422769988959,0.0,0.97,0.97,0.97,0.96,31.297715226626416,31.297715226626416,31.297715226626416,0.0,93.89314567987924,2253.4354963171018,0.1656390219837032,5.671675825992385e-05,0.5
1995-03-06,1995-03-17,659.7793,0.8759751691964408,577.9502839498093,0.495,1995,3,6,1995.03,1994,6,157,23,0.0499349045332635,11.09626274508912,0.0191993378206433,0.99,5,Dry,36,8,6,4,53,107.0,0.1851370316296827,470.9502839498093,470.9502839498093,,3,156.98342798326976,156.98342798326976,156.98342798326976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,8.0,6.0,4.0,53.0,520.9502839498093,990.0,966.200776277774,23.79922372222586,0.2225721371016513,0.0641900567899618,989.7132378061084,0.1744032101228589,0.1744032101228589,0.1744032101228589,0.0,23.3380583182114,23.3380583182114,23.3380583182114,23.512461528334256,,0.9185310390782608,0.9185310390782608,0.9185310390782608,0.0,33.002821099548626,33.002821099548626,33.002821099548626,0.0,0.6721552158767541,0.6721552158767541,0.6721552158767541,0.0,0.97,0.97,0.97,0.96,32.01273646656217,32.01273646656217,32.01273646656217,0.0,96.03820939968652,2304.9170255924764,0.1661703645914753,5.664564031061269e-05,0.495
1995-03-07,1995-03-18,672.3268,0.8764068829576366,589.2318351168824,0.488,1995,3,7,1995.03,1994,6,158,23,0.0509096305540986,11.281551167073074,0.0191462010277079,0.99,5,Dry,36,8,6,4,53,107.0,0.1815923608044277,482.2318351168824,482.2318351168824,,3,160.7439450389608,160.7439450389608,160.7439450389608,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,8.0,6.0,4.0,53.0,532.2318351168824,990.0,966.251543258026,23.74845674197411,0.2289833315329305,0.0664463670233764,989.7045703014436,0.1828110735896098,0.1828110735896098,0.1828110735896098,0.0,23.27021596982821,23.27021596982821,23.27021596982821,23.45302704341782,,0.9200218759412048,0.9200218759412048,0.9200218759412048,0.0,33.74985335726814,33.74985335726814,33.74985335726814,0.0,0.6873697221439539,0.6873697221439539,0.6873697221439539,0.0,0.97,0.97,0.97,0.96,32.73735775655009,32.73735775655009,32.73735775655009,0.0,98.21207326965026,2357.0897584716063,0.1666781518180675,5.657264717328211e-05,0.49
1995-03-08,1995-03-19,685.0236,0.878477532975807,601.777842158206,0.482,1995,3,8,1995.03,1994,6,159,23,0.051993605562469,12.546007041323604,0.0208482369445987,0.99,5,Dry,36,8,6,4,53,107.0,0.177806480239048,494.777842158206,494.777842158206,,3,164.92594738606866,164.92594738606866,164.92594738606866,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,8.0,6.0,4.0,53.0,544.777842158206,990.0,966.3071113686328,23.69288863136717,0.2361131037856048,0.0689555684316412,989.6949313277828,0.1924296789879579,0.1924296789879579,0.1924296789879579,0.0,23.19539028016201,23.19539028016201,23.19539028016201,23.387819959149965,,0.9216851611180382,0.9216851611180382,0.9216851611180382,0.0,34.578963144440934,34.578963144440934,34.578963144440934,0.0,0.7042558685222186,0.7042558685222186,0.7042558685222186,0.0,0.97,0.97,0.97,0.96,33.54159425010771,33.54159425010771,33.54159425010771,0.0,100.62478275032312,2414.994786007755,0.1672125088378862,5.649268451439453e-05,0.48
1995-03-09,1995-03-20,691.4282,0.8804892019345739,608.7950640130589,0.48,1995,3,9,1995.03,1994,6,160,23,0.0525998935307282,7.017221854852892,0.0115264105602248,0.99,5,Dry,36,8,6,4,53,107.0,0.1757570097475442,501.7950640130589,501.7950640130589,,3,167.2650213376863,167.2650213376863,167.2650213376863,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,8.0,6.0,4.0,53.0,551.7950640130589,990.0,966.3351802560522,23.66481974394776,0.2401009218624478,0.0707180256052235,989.6891810525324,0.1979907507836934,0.1979907507836934,0.1979907507836934,0.0,23.156010045696444,23.156010045696444,23.156010045696444,23.354000796480136,,0.9225013750054186,0.9225013750054186,0.9225013750054186,0.0,35.04084586415252,35.04084586415252,35.04084586415252,0.0,0.7136628485570778,0.7136628485570778,0.7136628485570778,0.0,0.97,0.97,0.97,0.96,33.98962048822795,33.98962048822795,33.98962048822795,0.0,101.96886146468384,2447.252675152412,0.167492917555088,5.64467165413425e-05,0.48
1995-03-10,1995-03-21,697.8704,0.8821520065429723,615.6277736669467,0.475,1995,3,10,1995.03,1994,6,161,23,0.0531902396448241,6.832709653887832,0.0110987677069688,0.99,5,Dry,36,8,6,4,53,107.0,0.1738063235234847,508.6277736669467,508.6277736669467,,3,169.54259122231556,169.54259122231556,169.54259122231556,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,8.0,6.0,4.0,53.0,558.6277736669467,990.0,966.3625110946678,23.637488905332248,0.2439838834724972,0.0734511094667787,989.6825650070608,0.203411367109111,0.203411367109111,0.203411367109111,0.0,23.11664254528384,23.11664254528384,23.11664254528384,23.32005391239295,,0.923292084396548,0.923292084396548,0.923292084396548,0.0,35.48798866321583,35.48798866321583,35.48798866321583,0.0,0.7227696265420739,0.7227696265420739,0.7227696265420739,0.0,0.97,0.97,0.97,0.96,34.42334900331935,34.42334900331935,34.42334900331935,0.0,103.27004700995806,2478.4811282389937,0.1677475439336285,5.639905183041909e-05,0.475
1995-03-11,1995-03-22,710.868,0.8775314292741972,623.8090120652902,0.47,1995,3,11,1995.03,1994,6,162,24,0.053897098642441,8.181238398343453,0.0131149730768672,0.99,5,Dry,36,8,6,4,53,107.0,0.1715268582698849,516.8090120652902,516.8090120652902,,3,172.26967068843007,172.26967068843007,172.26967068843007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,8.0,6.0,4.0,53.0,566.8090120652902,990.0,966.3952360482612,23.60476395173885,0.2486332006881577,0.076723604826116,989.6746431944856,0.2100379964797693,0.2100379964797693,0.2100379964797693,0.0,23.0693691497448,23.0693691497448,23.0693691497448,23.27940714622457,,0.9242395576766096,0.9242395576766096,0.9242395576766096,0.0,36.02199769106408,36.02199769106408,36.02199769106408,0.0,0.7336455741560912,0.7336455741560912,0.7336455741560912,0.0,0.97,0.97,0.97,0.96,34.94133776033215,34.94133776033215,34.94133776033215,0.0,104.82401328099648,2515.776318743915,0.168038632423645,5.634147390460931e-05,0.47
1995-03-12,1995-03-23,724.0169999999998,0.8797110956815125,636.9257883620418,0.466,1995,3,12,1995.03,1994,6,163,24,0.0550303881144804,13.116776296751594,0.0205938847765663,0.99,5,Dry,36,8,6,4,53,107.0,0.1679944539145885,529.9257883620418,529.9257883620418,,3,176.64192945401393,176.64192945401393,176.64192945401393,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,8.0,6.0,4.0,53.0,579.9257883620418,990.0,966.4477031534482,23.552296846551823,0.2560873354879457,0.0819703153448167,989.6619423491672,0.2208048236350348,0.2208048236350348,0.2208048236350348,0.0,22.99343437208404,22.99343437208404,22.99343437208404,23.214239195719077,,0.925751955269801,0.925751955269801,0.925751955269801,0.0,36.87491102212009,36.87491102212009,36.87491102212009,0.0,0.7510165177621199,0.7510165177621199,0.7510165177621199,0.0,0.97,0.97,0.97,0.96,35.76866369145648,35.76866369145648,35.76866369145648,0.0,107.30599107436944,2575.3437857848667,0.1684748726383402,5.62479131936797e-05,0.465
1995-03-13,1995-03-24,737.3183,0.8872912629151888,654.21608557748,0.458,1995,3,13,1995.03,1994,6,164,24,0.0565242697938942,17.290297215438272,0.0264290310137758,0.99,5,Dry,36,8,6,4,53,107.0,0.1635545232819375,547.21608557748,547.21608557748,,3,182.40536185916,182.40536185916,182.40536185916,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,8.0,6.0,4.0,53.0,597.21608557748,990.0,966.51686434231,23.483135657690127,0.2659132411263757,0.088886434230992,989.6452003246428,0.2354058335966328,0.2354058335966328,0.2354058335966328,0.0,22.892930148736195,22.892930148736195,22.892930148736195,23.12833598233283,,0.9276429705719548,0.9276429705719548,0.9276429705719548,0.0,37.98905942888,37.98905942888,37.98905942888,0.0,0.7737079313417514,0.7737079313417514,0.7737079313417514,0.0,0.97,0.97,0.97,0.96,36.8493876460136,36.8493876460136,36.8493876460136,0.0,110.5481629380408,2653.155910512979,0.1689780569067777,5.611644804983855e-05,0.46
1995-03-14,1995-03-25,750.7725,0.8881602932782826,666.8063237852695,0.452,1995,3,14,1995.03,1994,6,165,24,0.0576120663750472,12.590238207789412,0.0188814019284013,0.99,5,Dry,36,8,6,4,53,107.0,0.1604663845906432,559.8063237852695,559.8063237852695,,3,186.60210792842315,186.60210792842315,186.60210792842315,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,8.0,6.0,4.0,53.0,609.8063237852695,990.0,966.567225295141,23.43277470485896,0.2730681495153787,0.0939225295141077,989.6330093209706,0.2463616070896055,0.2463616070896055,0.2463616070896055,0.0,22.819422418739936,22.819422418739936,22.819422418739936,23.065784025829544,,0.9289531625909212,0.9289531625909212,0.9289531625909212,0.0,38.793030716680455,38.793030716680455,38.793030716680455,0.0,0.7900820919894186,0.7900820919894186,0.7900820919894186,0.0,0.97,0.97,0.97,0.96,37.62923979518004,37.62923979518004,37.62923979518004,0.0,112.88771938554012,2709.305265252963,0.1692961139671092,5.6015265453387216e-05,0.45
1995-03-15,1995-03-26,764.3804,0.8926299826267534,682.3088631722309,0.445,1995,3,15,1995.03,1994,6,166,24,0.0589514857780807,15.502539386961416,0.0227207064479363,0.99,5,Dry,36,8,6,4,53,107.0,0.1568204749715975,575.3088631722309,575.3088631722309,,3,191.7696210574103,191.7696210574103,191.7696210574103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,8.0,6.0,4.0,53.0,625.3088631722309,990.0,966.6292354526888,23.37076454731107,0.2818780899851305,0.1001235452688923,989.617998364746,0.260213369276156,0.260213369276156,0.260213369276156,0.0,22.72854954278089,22.72854954278089,22.72854954278089,22.98876291205704,,0.9304377317220144,0.9304377317220144,0.9304377317220144,0.0,39.77201045188216,39.77201045188216,39.77201045188216,0.0,0.8100205794680684,0.8100205794680684,0.8100205794680684,0.0,0.9710020579468068,0.9710020579468068,0.9710020579468068,0.96,38.61870399745949,38.61870399745949,38.61870399745949,0.0,115.85611199237847,2780.5466878170832,0.1698000982337139,5.5939088359884704e-05,0.445
1995-03-16,1995-03-27,778.1427,0.8891770066630039,691.9065967426677,0.441,1995,3,16,1995.03,1994,6,167,24,0.0597807299585664,9.597733570436844,0.0138714294900795,0.99,5,Dry,36,8,6,4,53,107.0,0.1546451508104282,584.9065967426677,584.9065967426677,,3,194.96886558088923,194.96886558088923,194.96886558088923,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,8.0,6.0,4.0,53.0,634.9065967426677,990.0,966.6676263869706,23.332373613029404,0.2873323874579177,0.1039626386970671,989.608704973845,0.2689153143800187,0.2689153143800187,0.2689153143800187,0.0,22.672163272494352,22.672163272494352,22.672163272494352,22.94107858687437,,0.9313811355831032,0.9313811355831032,0.9313811355831032,0.0,40.37609951219269,40.37609951219269,40.37609951219269,0.0,0.8223238189855945,0.8223238189855945,0.8223238189855945,0.0,0.9722323818985594,0.9722323818985594,0.9722323818985594,0.96,39.25495140051236,39.25495140051236,39.25495140051236,0.0,117.76485420153708,2826.3565008368896,0.1702033984875214,5.592766380581438e-05,0.44
1995-03-17,1995-03-28,799.0771,0.8911326595966059,712.0837013457431,0.433,1995,3,17,1995.03,1994,6,168,24,0.0615240317962722,20.17710460307536,0.0283352990174375,0.99,5,Dry,36,8,6,4,53,107.0,0.150263234220618,605.0837013457431,605.0837013457431,,3,201.69456711524768,201.69456711524768,201.69456711524768,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,8.0,6.0,4.0,53.0,655.0837013457431,990.0,966.7483348053828,23.25166519461709,0.2987988373064216,0.1115251104037229,989.58967605229,0.2878464619496083,0.2878464619496083,0.2878464619496083,0.0,22.55349478495734,22.55349478495734,22.55349478495734,22.84134124690695,,0.933425471354484,0.933425471354484,0.933425471354484,0.0,41.64150286599551,41.64150286599551,41.64150286599551,0.0,0.8480957813848373,0.8480957813848373,0.8480957813848373,0.0,0.9748095781384836,0.9748095781384836,0.9748095781384836,0.96,40.59253584185355,40.59253584185355,40.59253584185355,0.0,121.77760752556064,2922.6625806134552,0.1710158613312132,5.590484940564596e-05,0.435
1995-03-18,1995-03-29,820.3628,0.8945448145815545,733.8512888156049,0.422,1995,3,18,1995.03,1994,6,169,25,0.0634047513536682,21.76758746986184,0.029662123377876,0.99,5,Dry,36,8,6,4,53,107.0,0.1458061076280073,626.8512888156049,626.8512888156049,,3,208.95042960520163,208.95042960520163,208.95042960520163,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,8.0,6.0,4.0,53.0,676.8512888156049,990.0,966.8354051552624,23.16459484473762,0.3111691429055733,0.1180553866446814,989.5707754704498,0.3089142630392928,0.3089142630392928,0.3089142630392928,0.0,22.426456052148133,22.426456052148133,22.426456052148133,22.735370315187424,,0.9353154170181684,0.9353154170181684,0.9353154170181684,0.0,42.98339455710533,42.98339455710533,42.98339455710533,0.0,0.8754255510612082,0.8754255510612082,0.8754255510612082,0.0,0.9775425551061208,0.9775425551061208,0.9775425551061208,0.96,42.01809734248727,42.01809734248727,42.01809734248727,0.0,126.0542920274618,3025.3030086590834,0.1717708941152183,5.585867293165837e-05,0.42
1995-03-19,1995-03-30,834.7498,0.8963571399655789,748.233943314839,0.416,1995,3,19,1995.03,1994,6,170,25,0.0646474127024021,14.38265449923415,0.0192221358409855,0.99,5,Dry,36,8,6,4,53,107.0,0.1430034028207364,641.233943314839,641.233943314839,,3,213.74464777161305,213.74464777161305,213.74464777161305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,8.0,6.0,4.0,53.0,691.233943314839,990.0,966.8929357732592,23.107064226740704,0.3193426638218841,0.1223701829944517,989.5582871531836,0.323233943314839,0.323233943314839,0.323233943314839,0.0,22.342117436609502,22.342117436609502,22.342117436609502,22.665351379924346,,0.9363515809985689,0.9363515809985689,0.9363515809985689,0.0,43.85278972706101,43.85278972706101,43.85278972706101,0.0,0.8931321736672303,0.8931321736672303,0.8931321736672303,0.0,0.979313217366723,0.979313217366723,0.979313217366723,0.96,42.9456165981145,42.9456165981145,42.9456165981145,0.0,128.8368497943435,3092.084395064244,0.1721879245728524,5.581116565158271e-05,0.415
1995-03-20,1995-03-31,842.0024,0.8927119306975572,751.6655881559767,0.414,1995,3,20,1995.03,1994,6,171,25,0.0649439068166763,3.4316448411376537,0.0045653877139118,0.99,5,Dry,36,8,6,4,53,107.0,0.142350536842451,644.6655881559767,644.6655881559767,,3,214.8885293853256,214.8885293853256,214.8885293853256,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,8.0,6.0,4.0,53.0,694.6655881559767,990.0,966.906662352624,23.093337647376075,0.3212928337914041,0.123399676446793,989.5553074897618,0.3266655881559767,0.3266655881559767,0.3266655881559767,0.0,22.321979548981943,22.321979548981943,22.321979548981943,22.64864513713792,,0.9365987321590848,0.9365987321590848,0.9365987321590848,0.0,44.05936206285463,44.05936206285463,44.05936206285463,0.0,0.8973393495489741,0.8973393495489741,0.8973393495489741,0.0,0.9797339349548974,0.9797339349548974,0.9797339349548974,0.96,43.16645216544309,43.16645216544309,43.16645216544309,0.0,129.49935649632926,3107.984555911902,0.1722832048411628,5.579954030755422e-05,0.415
1995-03-21,1995-04-01,863.9982,0.9020463209442272,779.3663976124346,0.405,1995,3,21,1995.03,1994,6,172,25,0.0673372567537143,27.70080945645793,0.0355427300193061,0.98,5,Dry,36,8,6,4,53,107.0,0.1372910101433565,672.3663976124346,672.3663976124346,,4,168.09159940310866,168.09159940310866,168.09159940310866,168.09159940310866,0.0,0.0,0.0,0.0,0.0,0.0,36.0,8.0,6.0,4.0,53.0,722.3663976124346,990.0,967.0174655904495,22.98253440955034,0.3370349310171391,0.1317099192837304,989.5312551496992,0.1999580065793986,0.1999580065793986,0.1999580065793986,0.1999580065793986,22.31383155267012,22.31383155267012,22.31383155267012,22.31383155267012,,0.921057375858394,0.921057375858394,0.921057375858394,0.921057375858394,33.880167131572385,33.880167131572385,33.880167131572385,33.880167131572385,0.6900237705004559,0.6900237705004559,0.6900237705004559,0.6900237705004559,0.97,0.97,0.97,0.97,32.863762117625214,32.863762117625214,32.863762117625214,32.863762117625214,131.45504847050086,3154.9211632920205,0.1686691251678407,5.4308620078979526e-05,0.405
1995-03-22,1995-04-02,886.3526,0.9037319275970654,801.0251437286709,0.398,1995,3,22,1995.03,1994,6,173,25,0.0692085724181571,21.658746116236216,0.0270387843450425,0.98,5,Dry,36,8,6,4,53,107.0,0.1335788281275772,694.0251437286709,694.0251437286709,,4,173.5062859321677,173.5062859321677,173.5062859321677,173.5062859321677,0.0,0.0,0.0,0.0,0.0,0.0,36.0,8.0,6.0,4.0,53.0,744.0251437286709,990.0,967.1041005749148,22.895899425085304,0.349343383146859,0.1382075431186012,989.5124490737344,0.2130553376744892,0.2130553376744892,0.2130553376744892,0.2130553376744892,22.195293161145315,22.195293161145315,22.195293161145315,22.195293161145315,,0.922845874840383,0.922845874840383,0.922845874840383,0.922845874840383,34.853305562051204,34.853305562051204,34.853305562051204,34.853305562051204,0.7098432904694746,0.7098432904694746,0.7098432904694746,0.7098432904694746,0.97,0.97,0.97,0.97,33.80770639518967,33.80770639518967,33.80770639518967,33.80770639518967,135.23082558075868,3245.539813938208,0.168822198203762,5.41250105364527e-05,0.4
1995-03-23,1995-04-03,909.0679,0.9012241447918772,819.2739407352476,0.39,1995,3,23,1995.03,1994,6,174,25,0.0707852684795253,18.24879700657675,0.0222743530572931,0.98,5,Dry,36,8,6,4,53,107.0,0.1306034461488841,712.2739407352476,712.2739407352476,,4,178.0684851838119,178.0684851838119,178.0684851838119,178.0684851838119,0.0,0.0,0.0,0.0,0.0,0.0,36.0,8.0,6.0,4.0,53.0,762.2739407352476,990.0,967.177095762941,22.822904237058992,0.3597139947776054,0.1461369703676238,989.4941490348548,0.2243712129595297,0.2243712129595297,0.2243712129595297,0.2243712129595297,22.09268205895425,22.09268205895425,22.09268205895425,22.09268205895425,,0.9243699411184034,0.9243699411184034,0.9243699411184034,0.9243699411184034,35.66317632465025,35.66317632465025,35.66317632465025,35.66317632465025,0.7263376033533656,0.7263376033533656,0.7263376033533656,0.7263376033533656,0.97,0.97,0.97,0.97,34.593281034910746,34.593281034910746,34.593281034910746,34.593281034910746,138.37312413964298,3320.954979351432,0.1688972604394834,5.396375850561356e-05,0.39
1995-03-24,1995-04-04,924.4132,0.9124994692702046,843.5265543863715,0.38,1995,3,24,1995.03,1994,6,175,25,0.0728806942989824,24.25261365112385,0.0287514524883766,0.98,5,Dry,36,8,6,4,53,107.0,0.1268484073721162,736.5265543863715,736.5265543863715,,4,184.1316385965929,184.1316385965929,184.1316385965929,184.1316385965929,0.0,0.0,0.0,0.0,0.0,0.0,36.0,8.0,6.0,4.0,53.0,786.5265543863715,990.0,967.2741062175454,22.72589378245459,0.3749767351302006,0.1582632771931857,989.4667599876766,0.2398596275792096,0.2398596275792096,0.2398596275792096,0.2398596275792096,21.952794142551976,21.952794142551976,21.952794142551976,21.952794142551976,,0.9264792024929642,0.9264792024929642,0.9264792024929642,0.9264792024929642,36.7276039977794,36.7276039977794,36.7276039977794,36.7276039977794,0.7480163747001913,0.7480163747001913,0.7480163747001913,0.7480163747001913,0.97,0.97,0.97,0.97,35.62577587784602,35.62577587784602,35.62577587784602,35.62577587784602,142.50310351138407,3420.0744842732174,0.1689373058504943,5.3744423991349536e-05,0.38
1995-03-25,1995-04-05,947.7356,0.9111032605413876,863.4849952911484,0.375,1995,3,25,1995.03,1994,6,176,26,0.0746051035931552,19.95844090477692,0.0231138248071668,0.98,5,Dry,36,8,6,4,53,107.0,0.123916455507049,756.4849952911484,756.4849952911484,,4,189.1212488227871,189.1212488227871,189.1212488227871,189.1212488227871,0.0,0.0,0.0,0.0,0.0,0.0,36.0,8.0,6.0,4.0,53.0,806.4849952911484,990.0,967.3539399811646,22.64606001883544,0.3932389796985938,0.1682424976455742,989.4385185226558,0.2530625218686136,0.2530625218686136,0.2530625218686136,0.2530625218686136,21.83151601962267,21.83151601962267,21.83151601962267,21.83151601962267,,0.9281904156094132,0.9281904156094132,0.9281904156094132,0.9281904156094132,37.58374051934878,37.58374051934878,37.58374051934878,37.58374051934878,0.765452963734191,0.765452963734191,0.765452963734191,0.765452963734191,0.97,0.97,0.97,0.97,36.45622830376831,36.45622830376831,36.45622830376831,36.45622830376831,145.82491321507325,3499.797917161758,0.1688794987872421,5.3546231041807314e-05,0.375
