Date,LaggedDate,VicFalls,Conversion,Flow,Exceedance,Year,Month,Day,MonthId,WaterYear,WaterMonth,WaterDay,WaterWeek,Volume,Flow_difference,Flow_difference_pct,EWRRefExceedance,EWRBandNo,EWRBandLabel,EWRChannelA,EWRChannelC,EWRChannelD,EWRChannelE,EWRChannelFG,EWRTotal,EWRProportion,FlowAvailableForGeneration,FlowCanal,LowFlowShutoff,Turbines,FlowTurbine1,FlowTurbine2,FlowTurbine3,FlowTurbine4,FlowSpill,SpillChannelA,SpillChannelC,SpillChannelD,SpillChannelE,SpillChannelFG,FlowChannelA,FlowChannelC,FlowChannelD,FlowChannelE,FlowChannelFG,FlowLeftChannel,LevelHeadpond,LevelTailwater,HeadGross,HeadlossLeftChannel,HeadlossCanal,LevelForebay,HeadlossTurbine1,HeadlossTurbine2,HeadlossTurbine3,HeadlossTurbine4,HeadTurbine1,HeadTurbine2,HeadTurbine3,HeadTurbine4,LowHeadShutoff,EffTurbine1,EffTurbine2,EffTurbine3,EffTurbine4,PowerTurbine1,PowerTurbine2,PowerTurbine3,PowerTurbine4,LoadFactorTurbine1,LoadFactorTurbine2,LoadFactorTurbine3,LoadFactorTurbine4,EffGen1,EffGen2,EffGen3,EffGen4,PowerGenerator1,PowerGenerator2,PowerGenerator3,PowerGenerator4,Power,Energy,PerfMwPerCumec,PerfMWhPerm3,ExceedanceRnd
1995-03-26,1995-04-06,963.4877,0.9186515277026396,885.1094475277025,0.3670000000000001,1995,3,26,1995.03,1994,6,177,26,0.0764734562663935,21.62445223655413,0.0244313878887586,0.98,5,Dry,36,8,6,4,53,107.0,0.1208890045167561,778.1094475277025,778.1094475277025,,4,194.52736188192563,194.52736188192563,194.52736188192563,194.52736188192563,0.0,0.0,0.0,0.0,0.0,0.0,36.0,8.0,6.0,4.0,53.0,828.1094475277025,990.0,967.4404377901108,22.55956220988924,0.413025647268753,0.1790547237638512,989.4079196289672,0.2677144243188377,0.2677144243188377,0.2677144243188377,0.2677144243188377,21.699767414537703,21.699767414537703,21.699767414537703,21.699767414537703,,0.9300040145438736,0.9300040145438736,0.9300040145438736,0.9300040145438736,38.49987316763507,38.49987316763507,38.49987316763507,38.49987316763507,0.7841114698092683,0.7841114698092683,0.7841114698092683,0.7841114698092683,0.97,0.97,0.97,0.97,37.344876972606016,37.344876972606016,37.344876972606016,37.344876972606016,149.3795078904241,3585.1081893701776,0.1687695327483765,5.332708384299976e-05,0.365
1995-03-27,1995-04-07,1003.5869,0.9213790990341242,924.6839937244496,0.353,1995,3,27,1995.03,1994,6,178,26,0.0798926970577924,39.574546196747065,0.0427979141688701,0.98,5,Dry,36,8,6,4,53,107.0,0.1157152072774879,817.6839937244496,817.6839937244496,,4,204.4209984311124,204.4209984311124,204.4209984311124,204.4209984311124,0.0,0.0,0.0,0.0,0.0,0.0,36.0,8.0,6.0,4.0,53.0,867.6839937244496,990.0,967.5987359748976,22.40126402510225,0.4492368946691045,0.2041471949795596,989.3466159103514,0.2956440555129814,0.2956440555129814,0.2956440555129814,0.2956440555129814,21.452235879940645,21.452235879940645,21.452235879940645,21.452235879940645,,0.9332800354459302,0.9332800354459302,0.9332800354459302,0.9332800354459302,40.13735446353051,40.13735446353051,40.13735446353051,40.13735446353051,0.8174613943692567,0.8174613943692567,0.8174613943692567,0.8174613943692567,0.9717461394369256,0.9717461394369256,0.9717461394369256,0.9717461394369256,39.003319247147225,39.003319247147225,39.003319247147225,39.003319247147225,156.0132769885889,3744.318647726133,0.1687206419137822,5.2999718373261e-05,0.355
1995-03-28,1995-04-08,1036.4114,0.9189739555961264,952.4350838829192,0.343,1995,3,28,1995.03,1994,6,179,26,0.0822903912474842,27.75109015846977,0.0291369885759911,0.98,5,Dry,36,8,6,4,53,107.0,0.1123436146049753,845.4350838829192,845.4350838829192,,4,211.3587709707298,211.3587709707298,211.3587709707298,211.3587709707298,0.0,0.0,0.0,0.0,0.0,0.0,36.0,8.0,6.0,4.0,53.0,895.4350838829192,990.0,967.7097403355316,22.29025966446829,0.474629519169759,0.2263480671063354,989.299022413724,0.3160763129121894,0.3160763129121894,0.3160763129121894,0.3160763129121894,21.27320576528005,21.27320576528005,21.27320576528005,21.27320576528005,,0.934725121905779,0.934725121905779,0.934725121905779,0.934725121905779,41.216947993841686,41.216947993841686,41.216947993841686,41.216947993841686,0.8394490426444335,0.8394490426444335,0.8394490426444335,0.8394490426444335,0.9739449042644434,0.9739449042644434,0.9739449042644434,0.9739449042644434,40.14303646793468,40.14303646793468,40.14303646793468,40.14303646793468,160.5721458717387,3853.731500921729,0.168591170767369,5.2757893188446975e-05,0.345
1995-03-29,1995-04-09,1078.3827,0.9251619817921662,997.6786758623872,0.331,1995,3,29,1995.03,1994,6,180,26,0.0861994375945102,45.24359197946785,0.0453488613860164,0.98,5,Dry,36,8,6,4,53,107.0,0.1072489595986502,890.6786758623872,890.6786758623872,,4,222.6696689655968,222.6696689655968,222.6696689655968,222.6696689655968,0.0,0.0,0.0,0.0,0.0,0.0,36.0,8.0,6.0,4.0,53.0,940.6786758623872,990.0,967.8907147034496,22.109285296550524,0.5160280204767365,0.2625429406899098,989.2214290388334,0.3507827605519739,0.3507827605519739,0.3507827605519739,0.3507827605519739,20.979931574831987,20.979931574831987,20.979931574831987,20.979931574831987,,0.9368736745069276,0.9368736745069276,0.9368736745069276,0.9368736745069276,42.92248585101103,42.92248585101103,42.92248585101103,42.92248585101103,0.8741850478820983,0.8741850478820983,0.8741850478820983,0.8741850478820983,0.9774185047882098,0.9774185047882098,0.9774185047882098,0.9774185047882098,41.95323194228829,41.95323194228829,41.95323194228829,41.95323194228829,167.8129277691531,4027.510266459675,0.1682033823406085,5.233616052721152e-05,0.33
1995-03-30,1995-04-10,1112.7189,0.9371977043562544,1042.8375986738165,0.321,1995,3,30,1995.03,1994,6,181,26,0.0901011685254177,45.15892281142908,0.0433038882265637,0.98,5,Dry,36,8,6,4,53,107.0,0.1026046626397749,935.8375986738164,935.8375986738164,,4,233.95939966845413,233.95939966845413,233.95939966845413,233.95939966845413,0.0,0.0,0.0,0.0,0.0,0.0,36.0,8.0,6.0,4.0,53.0,985.8375986738164,990.0,968.0346324529748,21.965367547025156,0.5573490483447061,0.2986700789390532,989.1439808727164,0.3871868309125295,0.3871868309125295,0.3871868309125295,0.3871868309125295,20.722161588828893,20.722161588828893,20.722161588828893,20.722161588828893,,0.9384537661842184,0.9384537661842184,0.9384537661842184,0.9384537661842184,44.6197502732172,44.6197502732172,44.6197502732172,44.6197502732172,0.9087525513893524,0.9087525513893524,0.9087525513893524,0.9087525513893524,0.98,0.98,0.98,0.98,43.727355267752856,43.727355267752856,43.727355267752856,43.727355267752856,174.90942107101142,4197.826105704275,0.1677245059954156,5.19170744650084e-05,0.32
1995-03-31,1995-04-11,1130.1421,0.9379332643780708,1059.9978690640885,0.316,1995,3,31,1995.03,1994,6,182,26,0.0915838158871372,17.160270390272213,0.0161889668753991,0.98,5,Dry,36,8,6,4,53,107.0,0.1009435991550381,952.9978690640884,952.9978690640884,,4,238.24946726602207,238.24946726602207,238.24946726602207,238.24946726602207,0.0,0.0,0.0,0.0,0.0,0.0,36.0,8.0,6.0,4.0,53.0,1002.9978690640884,990.0,968.0885647313444,21.911435268655737,0.5730509288784655,0.3123982952512708,989.1145507758704,0.4015182100138343,0.4015182100138343,0.4015182100138343,0.4015182100138343,20.62446783451217,20.62446783451217,20.62446783451217,20.62446783451217,,0.9389980915041798,0.9389980915041798,0.9389980915041798,0.9389980915041798,45.24994948359301,45.24994948359301,45.24994948359301,45.24994948359301,0.9215875658572914,0.9215875658572914,0.9215875658572914,0.9215875658572914,0.98,0.98,0.98,0.98,44.34495049392115,44.34495049392115,44.34495049392115,44.34495049392115,177.3798019756846,4257.11524741643,0.1673397722320893,5.1702284774106274e-05,0.315
1995-04-01,1995-04-12,1174.4491,0.9250503042586872,1086.4244972913411,0.306,1995,4,1,1995.04,1994,7,183,27,0.0938670765659718,26.42662822725265,0.0243244038523976,0.95,5,Dry,40,10,8,5,62,125.0,0.1150563157510239,961.4244972913413,961.4244972913413,,4,240.35612432283529,240.35612432283529,240.35612432283529,240.35612432283529,0.0,0.0,0.0,0.0,0.0,0.0,40.0,10.0,8.0,5.0,62.0,1019.4244972913413,990.0,968.17161984863,21.828380151370084,0.5880815168663459,0.3191395978330729,989.0927788853004,0.4086250676705533,0.4086250676705533,0.4086250676705533,0.4086250676705533,20.512533969000035,20.512533969000035,20.512533969000035,20.512533969000035,,0.9391379993505924,0.9391379993505924,0.9391379993505924,0.9391379993505924,45.40907116456505,45.40907116456505,45.40907116456505,45.40907116456505,0.9248283332905304,0.9248283332905304,0.9248283332905304,0.9248283332905304,0.98,0.98,0.98,0.98,44.50088974127375,44.50088974127375,44.50088974127375,44.50088974127375,178.00355896509498,4272.08541516228,0.1638434694807518,5.142934591864912e-05,0.305
1995-04-02,1995-04-13,1219.8351,0.9229021768936402,1125.7884692412713,0.294,1995,4,2,1995.04,1994,7,184,27,0.0972681237424458,39.36397194993015,0.0349656911803863,0.95,5,Dry,40,10,8,5,62,125.0,0.1110332921461206,1000.7884692412712,1000.7884692412712,,4,250.19711731031785,250.19711731031785,250.19711731031785,250.19711731031785,0.0,0.0,0.0,0.0,0.0,0.0,40.0,10.0,8.0,5.0,62.0,1058.7884692412713,990.0,968.295335189044,21.704664810956046,0.6380829438852894,0.3510250100136526,989.010892046101,0.4428017376247314,0.4428017376247314,0.4428017376247314,0.4428017376247314,20.272755119432365,20.272755119432365,20.272755119432365,20.272755119432365,,0.9398245374718256,0.9398245374718256,0.9398245374718256,0.9398245374718256,46.74988588973786,46.74988588973786,46.74988588973786,46.74988588973786,0.952136168833765,0.952136168833765,0.952136168833765,0.952136168833765,0.98,0.98,0.98,0.98,45.8148881719431,45.8148881719431,45.8148881719431,45.8148881719431,183.2595526877724,4398.229264506538,0.1627832916171905,5.0865325557509656e-05,0.295
1995-04-03,1995-04-14,1266.3107,0.909265330658498,1151.4124173518942,0.285,1995,4,3,1995.04,1994,7,185,27,0.0994820328592036,25.623948110622905,0.022254361447269,0.95,5,Dry,40,10,8,5,62,125.0,0.1085623171300206,1026.4124173518942,1026.4124173518942,,4,256.60310433797355,256.60310433797355,256.60310433797355,256.60310433797355,0.0,0.0,0.0,0.0,0.0,0.0,40.0,10.0,8.0,5.0,62.0,1084.4124173518942,990.0,968.3758675973916,21.624132402608325,0.675633757306441,0.3843361425574624,988.940030100136,0.4657673618769832,0.4657673618769832,0.4657673618769832,0.4657673618769832,20.09839514086748,20.09839514086748,20.09839514086748,20.09839514086748,,0.9399076512070252,0.9399076512070252,0.9399076512070252,0.9399076512070252,47.53868572382789,47.53868572382789,47.53868572382789,47.53868572382789,0.9682013385708328,0.9682013385708328,0.9682013385708328,0.9682013385708328,0.98,0.98,0.98,0.98,46.58791200935133,46.58791200935133,46.58791200935133,46.58791200935133,186.3516480374053,4472.439552897728,0.1618461336955102,5.043230752274716e-05,0.285
1995-04-04,1995-04-15,1294.7235,0.9135144469019452,1182.7486219934508,0.279,1995,4,4,1995.04,1994,7,186,27,0.1021894809402341,31.336204641556613,0.026494391165505,0.95,5,Dry,40,10,8,5,62,125.0,0.1056860246341442,1057.7486219934508,1057.7486219934508,,4,264.4371554983627,264.4371554983627,264.4371554983627,264.4371554983627,0.0,0.0,0.0,0.0,0.0,0.0,40.0,10.0,8.0,5.0,62.0,1115.7486219934508,990.0,968.4743528119794,21.52564718802057,0.7215556413479676,0.425073208591486,988.8533711500604,0.4946174753439419,0.4946174753439419,0.4946174753439419,0.4946174753439419,19.884400862737152,19.884400862737152,19.884400862737152,19.884400862737152,,0.9399019398818728,0.9399019398818728,0.9399019398818728,0.9399019398818728,48.46812643305903,48.46812643305903,48.46812643305903,48.46812643305903,0.9871308845836868,0.9871308845836868,0.9871308845836868,0.9871308845836868,0.98,0.98,0.98,0.98,47.49876390439785,47.49876390439785,47.49876390439785,47.49876390439785,189.9950556175914,4559.881334822194,0.1606385770269309,4.989503483233714e-05,0.28
1995-04-05,1995-04-16,1313.8865,0.9097424573913048,1195.2983332432605,0.275,1995,4,5,1995.04,1994,7,187,27,0.1032737759922177,12.54971124980966,0.0104992292725431,0.95,5,Dry,40,10,8,5,62,125.0,0.1045764028306067,1070.2983332432605,1070.2983332432605,,4,267.5745833108151,267.5745833108151,267.5745833108151,267.5745833108151,0.0,0.0,0.0,0.0,0.0,0.0,40.0,10.0,8.0,5.0,62.0,1128.2983332432605,990.0,968.5137947616216,21.48620523837837,0.7399467129968975,0.4413878332162386,988.8186654537868,0.5064319249148811,0.5064319249148811,0.5064319249148811,0.5064319249148811,19.798438767250317,19.798438767250317,19.798438767250317,19.798438767250317,,0.9396654905355996,0.9396654905355996,0.9396654905355996,0.9396654905355996,48.81887639521166,48.81887639521166,48.81887639521166,48.81887639521166,0.9942744683342496,0.9942744683342496,0.9942744683342496,0.9942744683342496,0.98,0.98,0.98,0.98,47.84249886730743,47.84249886730743,47.84249886730743,47.84249886730743,191.3699954692297,4592.879891261513,0.1601022858870524,4.966683626770075e-05,0.275
1995-04-06,1995-04-17,1323.5347,0.9063317221724048,1199.561484005937,0.273,1995,4,6,1995.04,1994,7,188,27,0.1036421122181129,4.263150762676561,0.00355392434612,0.95,5,Dry,40,10,8,5,62,125.0,0.1042047462065573,1074.561484005937,1074.561484005937,,4,268.64037100148425,268.64037100148425,268.64037100148425,268.64037100148425,0.0,0.0,0.0,0.0,0.0,0.0,40.0,10.0,8.0,5.0,62.0,1132.561484005937,990.0,968.5271932354472,21.47280676455273,0.7461941803342647,0.4469299292077181,988.806875890458,0.5104606023856104,0.5104606023856104,0.5104606023856104,0.5104606023856104,19.769222052625175,19.769222052625175,19.769222052625175,19.769222052625175,,0.9395658583816022,0.9395658583816022,0.9395658583816022,0.9395658583816022,48.93581038977923,48.93581038977923,48.93581038977923,48.93581038977923,0.9966560160851168,0.9966560160851168,0.9966560160851168,0.9966560160851168,0.98,0.98,0.98,0.98,47.95709418198364,47.95709418198364,47.95709418198364,47.95709418198364,191.82837672793457,4603.881041470429,0.1599154184972024,4.9588284146902886e-05,0.275
1995-04-07,1995-04-18,1333.2273,0.906175230008076,1208.137555230546,0.272,1995,4,7,1995.04,1994,7,189,27,0.1043830847719191,8.576071224608995,0.0070985883912634,0.95,5,Dry,40,10,8,5,62,125.0,0.1034650396048209,1083.137555230546,1083.137555230546,,4,270.7843888076365,270.7843888076365,270.7843888076365,270.7843888076365,0.0,0.0,0.0,0.0,0.0,0.0,40.0,10.0,8.0,5.0,62.0,1141.137555230546,990.0,968.5541466021532,21.44585339784692,0.7587620504006378,0.4580788217997098,988.7831591277996,0.5186277407974769,0.5186277407974769,0.5186277407974769,0.5186277407974769,19.71038478484909,19.71038478484909,19.71038478484909,19.71038478484909,,0.9393586414870622,0.9393586414870622,0.9393586414870622,0.9393586414870622,49.16871518154946,49.16871518154946,49.16871518154946,49.16871518154946,1.0013994945325757,1.0013994945325757,1.0013994945325757,1.0013994945325757,0.98,0.98,0.98,0.98,48.18534087791847,48.18534087791847,48.18534087791847,48.18534087791847,192.74136351167388,4625.792724280173,0.1595359424737802,4.942979530493317e-05,0.27
1995-04-08,1995-04-19,1342.9646,0.905877929951145,1216.5619918456675,0.269,1995,4,8,1995.04,1994,7,190,28,0.1051109560954656,8.424436615121522,0.0069247902462748,0.95,5,Dry,40,10,8,5,62,125.0,0.102748565907735,1091.5619918456675,1091.5619918456675,,4,272.8904979614169,272.8904979614169,272.8904979614169,272.8904979614169,0.0,0.0,0.0,0.0,0.0,0.0,40.0,10.0,8.0,5.0,62.0,1149.5619918456675,990.0,968.5806234029436,21.419376597056495,0.7711077063529148,0.4690305893993677,988.7598617042476,0.5267573221310692,0.5267573221310692,0.5267573221310692,0.5267573221310692,19.6524809791731,19.6524809791731,19.6524809791731,19.6524809791731,,0.939146165392191,0.939146165392191,0.939146165392191,0.939146165392191,49.39439694386992,49.39439694386992,49.39439694386992,49.39439694386992,1.0059958644372693,1.0059958644372693,1.0059958644372693,1.0059958644372693,0.98,0.98,0.98,0.98,48.2,48.2,48.2,48.2,192.8,4627.200000000001,0.1584793880560905,4.906322861700337e-05,0.27
1995-04-09,1995-04-20,1342.9646,0.905877929951145,1216.5619918456675,0.269,1995,4,9,1995.04,1994,7,191,28,0.1051109560954656,0.0,0.0,0.95,5,Dry,40,10,8,5,62,125.0,0.102748565907735,1091.5619918456675,1091.5619918456675,,4,272.8904979614169,272.8904979614169,272.8904979614169,272.8904979614169,0.0,0.0,0.0,0.0,0.0,0.0,40.0,10.0,8.0,5.0,62.0,1149.5619918456675,990.0,968.5806234029436,21.419376597056495,0.7711077063529148,0.4690305893993677,988.7598617042476,0.5267573221310692,0.5267573221310692,0.5267573221310692,0.5267573221310692,19.6524809791731,19.6524809791731,19.6524809791731,19.6524809791731,,0.939146165392191,0.939146165392191,0.939146165392191,0.939146165392191,49.39439694386992,49.39439694386992,49.39439694386992,49.39439694386992,1.0059958644372693,1.0059958644372693,1.0059958644372693,1.0059958644372693,0.98,0.98,0.98,0.98,48.2,48.2,48.2,48.2,192.8,4627.200000000001,0.1584793880560905,4.906322861700337e-05,0.27
1995-04-10,1995-04-21,1352.7466,0.9107314904603608,1231.9889272331854,0.267,1995,4,10,1995.04,1994,7,192,28,0.1064438433129472,15.426935387517917,0.012521975682171,0.95,5,Dry,40,10,8,5,62,125.0,0.1014619508640604,1106.9889272331854,1100.0,,4,275.0,275.0,275.0,275.0,6.98892723318545,2.236456714619344,0.559114178654836,0.4472913429238688,0.279557089327418,3.466507907659983,42.236456714619344,10.559114178654836,8.447291342923869,5.279557089327418,65.46650790765999,1161.242862236198,990.0,968.6291080570186,21.370891942981416,0.788225528428492,0.48,988.7317744715716,0.5349,0.5349,0.5349,0.5349,19.567766414552917,19.567766414552917,19.567766414552917,19.567766414552917,,0.938841431213405,0.938841431213405,0.938841431213405,0.938841431213405,49.54557758015553,49.54557758015553,49.54557758015553,49.54557758015553,1.0090748997995016,1.0090748997995016,1.0090748997995016,1.0090748997995016,0.98,0.98,0.98,0.98,48.2,48.2,48.2,48.2,192.8,4627.200000000001,0.1564949130127268,4.8686868686868696e-05,0.265
1995-04-11,1995-04-22,1352.7466,0.9107314904603608,1231.9889272331854,0.267,1995,4,11,1995.04,1994,7,193,28,0.1064438433129472,0.0,0.0,0.91,5,Dry,40,10,8,5,62,125.0,0.1014619508640604,1106.9889272331854,1100.0,,4,275.0,275.0,275.0,275.0,6.98892723318545,2.236456714619344,0.559114178654836,0.4472913429238688,0.279557089327418,3.466507907659983,42.236456714619344,10.559114178654836,8.447291342923869,5.279557089327418,65.46650790765999,1161.242862236198,990.0,968.6291080570186,21.370891942981416,0.788225528428492,0.48,988.7317744715716,0.5349,0.5349,0.5349,0.5349,19.567766414552917,19.567766414552917,19.567766414552917,19.567766414552917,,0.938841431213405,0.938841431213405,0.938841431213405,0.938841431213405,49.54557758015553,49.54557758015553,49.54557758015553,49.54557758015553,1.0090748997995016,1.0090748997995016,1.0090748997995016,1.0090748997995016,0.98,0.98,0.98,0.98,48.2,48.2,48.2,48.2,192.8,4627.200000000001,0.1564949130127268,4.8686868686868696e-05,0.265
1995-04-12,1995-04-23,1352.7466,0.9107314904603608,1231.9889272331854,0.267,1995,4,12,1995.04,1994,7,194,28,0.1064438433129472,0.0,0.0,0.91,5,Dry,40,10,8,5,62,125.0,0.1014619508640604,1106.9889272331854,1100.0,,4,275.0,275.0,275.0,275.0,6.98892723318545,2.236456714619344,0.559114178654836,0.4472913429238688,0.279557089327418,3.466507907659983,42.236456714619344,10.559114178654836,8.447291342923869,5.279557089327418,65.46650790765999,1161.242862236198,990.0,968.6291080570186,21.370891942981416,0.788225528428492,0.48,988.7317744715716,0.5349,0.5349,0.5349,0.5349,19.567766414552917,19.567766414552917,19.567766414552917,19.567766414552917,,0.938841431213405,0.938841431213405,0.938841431213405,0.938841431213405,49.54557758015553,49.54557758015553,49.54557758015553,49.54557758015553,1.0090748997995016,1.0090748997995016,1.0090748997995016,1.0090748997995016,0.98,0.98,0.98,0.98,48.2,48.2,48.2,48.2,192.8,4627.200000000001,0.1564949130127268,4.8686868686868696e-05,0.265
1995-04-13,1995-04-24,1352.7466,0.9107314904603608,1231.9889272331854,0.267,1995,4,13,1995.04,1994,7,195,28,0.1064438433129472,0.0,0.0,0.91,5,Dry,40,10,8,5,62,125.0,0.1014619508640604,1106.9889272331854,1100.0,,4,275.0,275.0,275.0,275.0,6.98892723318545,2.236456714619344,0.559114178654836,0.4472913429238688,0.279557089327418,3.466507907659983,42.236456714619344,10.559114178654836,8.447291342923869,5.279557089327418,65.46650790765999,1161.242862236198,990.0,968.6291080570186,21.370891942981416,0.788225528428492,0.48,988.7317744715716,0.5349,0.5349,0.5349,0.5349,19.567766414552917,19.567766414552917,19.567766414552917,19.567766414552917,,0.938841431213405,0.938841431213405,0.938841431213405,0.938841431213405,49.54557758015553,49.54557758015553,49.54557758015553,49.54557758015553,1.0090748997995016,1.0090748997995016,1.0090748997995016,1.0090748997995016,0.98,0.98,0.98,0.98,48.2,48.2,48.2,48.2,192.8,4627.200000000001,0.1564949130127268,4.8686868686868696e-05,0.265
1995-04-14,1995-04-25,1342.9646,0.905877929951145,1216.5619918456675,0.269,1995,4,14,1995.04,1994,7,196,28,0.1051109560954656,15.426935387517917,0.01268076389935,0.91,5,Dry,40,10,8,5,62,125.0,0.102748565907735,1091.5619918456675,1091.5619918456675,,4,272.8904979614169,272.8904979614169,272.8904979614169,272.8904979614169,0.0,0.0,0.0,0.0,0.0,0.0,40.0,10.0,8.0,5.0,62.0,1149.5619918456675,990.0,968.5806234029436,21.419376597056495,0.7711077063529148,0.4690305893993677,988.7598617042476,0.5267573221310692,0.5267573221310692,0.5267573221310692,0.5267573221310692,19.6524809791731,19.6524809791731,19.6524809791731,19.6524809791731,,0.939146165392191,0.939146165392191,0.939146165392191,0.939146165392191,49.39439694386992,49.39439694386992,49.39439694386992,49.39439694386992,1.0059958644372693,1.0059958644372693,1.0059958644372693,1.0059958644372693,0.98,0.98,0.98,0.98,48.2,48.2,48.2,48.2,192.8,4627.200000000001,0.1584793880560905,4.906322861700337e-05,0.27
1995-04-15,1995-04-26,1342.9646,0.905877929951145,1216.5619918456675,0.269,1995,4,15,1995.04,1994,7,197,29,0.1051109560954656,0.0,0.0,0.91,5,Dry,40,10,8,5,62,125.0,0.102748565907735,1091.5619918456675,1091.5619918456675,,4,272.8904979614169,272.8904979614169,272.8904979614169,272.8904979614169,0.0,0.0,0.0,0.0,0.0,0.0,40.0,10.0,8.0,5.0,62.0,1149.5619918456675,990.0,968.5806234029436,21.419376597056495,0.7711077063529148,0.4690305893993677,988.7598617042476,0.5267573221310692,0.5267573221310692,0.5267573221310692,0.5267573221310692,19.6524809791731,19.6524809791731,19.6524809791731,19.6524809791731,,0.939146165392191,0.939146165392191,0.939146165392191,0.939146165392191,49.39439694386992,49.39439694386992,49.39439694386992,49.39439694386992,1.0059958644372693,1.0059958644372693,1.0059958644372693,1.0059958644372693,0.98,0.98,0.98,0.98,48.2,48.2,48.2,48.2,192.8,4627.200000000001,0.1584793880560905,4.906322861700337e-05,0.27
1995-04-16,1995-04-27,1333.2273,0.906175230008076,1208.137555230546,0.272,1995,4,16,1995.04,1994,7,198,29,0.1043830847719191,8.424436615121522,0.0069730773442548,0.91,5,Dry,40,10,8,5,62,125.0,0.1034650396048209,1083.137555230546,1083.137555230546,,4,270.7843888076365,270.7843888076365,270.7843888076365,270.7843888076365,0.0,0.0,0.0,0.0,0.0,0.0,40.0,10.0,8.0,5.0,62.0,1141.137555230546,990.0,968.5541466021532,21.44585339784692,0.7587620504006378,0.4580788217997098,988.7831591277996,0.5186277407974769,0.5186277407974769,0.5186277407974769,0.5186277407974769,19.71038478484909,19.71038478484909,19.71038478484909,19.71038478484909,,0.9393586414870622,0.9393586414870622,0.9393586414870622,0.9393586414870622,49.16871518154946,49.16871518154946,49.16871518154946,49.16871518154946,1.0013994945325757,1.0013994945325757,1.0013994945325757,1.0013994945325757,0.98,0.98,0.98,0.98,48.18534087791847,48.18534087791847,48.18534087791847,48.18534087791847,192.74136351167388,4625.792724280173,0.1595359424737802,4.942979530493317e-05,0.27
1995-04-17,1995-04-28,1333.2273,0.906175230008076,1208.137555230546,0.272,1995,4,17,1995.04,1994,7,199,29,0.1043830847719191,0.0,0.0,0.91,5,Dry,40,10,8,5,62,125.0,0.1034650396048209,1083.137555230546,1083.137555230546,,4,270.7843888076365,270.7843888076365,270.7843888076365,270.7843888076365,0.0,0.0,0.0,0.0,0.0,0.0,40.0,10.0,8.0,5.0,62.0,1141.137555230546,990.0,968.5541466021532,21.44585339784692,0.7587620504006378,0.4580788217997098,988.7831591277996,0.5186277407974769,0.5186277407974769,0.5186277407974769,0.5186277407974769,19.71038478484909,19.71038478484909,19.71038478484909,19.71038478484909,,0.9393586414870622,0.9393586414870622,0.9393586414870622,0.9393586414870622,49.16871518154946,49.16871518154946,49.16871518154946,49.16871518154946,1.0013994945325757,1.0013994945325757,1.0013994945325757,1.0013994945325757,0.98,0.98,0.98,0.98,48.18534087791847,48.18534087791847,48.18534087791847,48.18534087791847,192.74136351167388,4625.792724280173,0.1595359424737802,4.942979530493317e-05,0.27
1995-04-18,1995-04-29,1323.5347,0.9063317221724048,1199.561484005937,0.273,1995,4,18,1995.04,1994,7,200,29,0.1036421122181129,8.576071224608995,0.0071493386032779,0.91,5,Dry,40,10,8,5,62,125.0,0.1042047462065573,1074.561484005937,1074.561484005937,,4,268.64037100148425,268.64037100148425,268.64037100148425,268.64037100148425,0.0,0.0,0.0,0.0,0.0,0.0,40.0,10.0,8.0,5.0,62.0,1132.561484005937,990.0,968.5271932354472,21.47280676455273,0.7461941803342647,0.4469299292077181,988.806875890458,0.5104606023856104,0.5104606023856104,0.5104606023856104,0.5104606023856104,19.769222052625175,19.769222052625175,19.769222052625175,19.769222052625175,,0.9395658583816022,0.9395658583816022,0.9395658583816022,0.9395658583816022,48.93581038977923,48.93581038977923,48.93581038977923,48.93581038977923,0.9966560160851168,0.9966560160851168,0.9966560160851168,0.9966560160851168,0.98,0.98,0.98,0.98,47.95709418198364,47.95709418198364,47.95709418198364,47.95709418198364,191.82837672793457,4603.881041470429,0.1599154184972024,4.9588284146902886e-05,0.275
1995-04-19,1995-04-30,1313.8865,0.9097424573913048,1195.2983332432605,0.275,1995,4,19,1995.04,1994,7,201,29,0.1032737759922177,4.263150762676561,0.0035665997718821,0.91,5,Dry,40,10,8,5,62,125.0,0.1045764028306067,1070.2983332432605,1070.2983332432605,,4,267.5745833108151,267.5745833108151,267.5745833108151,267.5745833108151,0.0,0.0,0.0,0.0,0.0,0.0,40.0,10.0,8.0,5.0,62.0,1128.2983332432605,990.0,968.5137947616216,21.48620523837837,0.7399467129968975,0.4413878332162386,988.8186654537868,0.5064319249148811,0.5064319249148811,0.5064319249148811,0.5064319249148811,19.798438767250317,19.798438767250317,19.798438767250317,19.798438767250317,,0.9396654905355996,0.9396654905355996,0.9396654905355996,0.9396654905355996,48.81887639521166,48.81887639521166,48.81887639521166,48.81887639521166,0.9942744683342496,0.9942744683342496,0.9942744683342496,0.9942744683342496,0.98,0.98,0.98,0.98,47.84249886730743,47.84249886730743,47.84249886730743,47.84249886730743,191.3699954692297,4592.879891261513,0.1601022858870524,4.966683626770075e-05,0.275
1995-04-20,1995-05-01,1304.2828,0.9098196316199432,1186.6620966242278,0.277,1995,4,20,1995.04,1994,7,202,29,0.1025276051483333,8.636236619032617,0.007277755515745,0.91,5,Dry,40,10,8,5,62,125.0,0.1053374843231239,1061.6620966242278,1061.6620966242278,,4,265.41552415605696,265.41552415605696,265.41552415605696,265.41552415605696,0.0,0.0,0.0,0.0,0.0,0.0,40.0,10.0,8.0,5.0,62.0,1119.6620966242278,990.0,968.486652303676,21.51334769632388,0.7272906730868038,0.4301607256114961,988.8425486013016,0.4982706813098952,0.4982706813098952,0.4982706813098952,0.4982706813098952,19.857625616315683,19.857625616315683,19.857625616315683,19.857625616315683,,0.9398606436882552,0.9398606436882552,0.9398606436882552,0.9398606436882552,48.57980902838906,48.57980902838906,48.57980902838906,48.57980902838906,0.9894054791932598,0.9894054791932598,0.9894054791932598,0.9894054791932598,0.98,0.98,0.98,0.98,47.60821284782128,47.60821284782128,47.60821284782128,47.60821284782128,190.4328513912851,4570.388433390843,0.1604777399842983,4.982565963648608e-05,0.275
1995-04-21,1995-05-02,1285.2084,0.9120856039266032,1172.2200796855432,0.281,1995,4,21,1995.04,1994,7,203,29,0.1012798148848309,14.442016938684676,0.0123202265418954,0.93,5,Dry,40,10,8,5,62,125.0,0.1066352659933382,1047.2200796855432,1047.2200796855432,,4,261.8050199213858,261.8050199213858,261.8050199213858,261.8050199213858,0.0,0.0,0.0,0.0,0.0,0.0,40.0,10.0,8.0,5.0,62.0,1105.2200796855432,990.0,968.4412631075832,21.55873689241685,0.7061265073950682,0.4113861035912061,988.8824873890136,0.4848785737091274,0.4848785737091274,0.4848785737091274,0.4848785737091274,19.95634570772142,19.95634570772142,19.95634570772142,19.95634570772142,,0.9399227255499047,0.9399227255499047,0.9399227255499047,0.9399227255499047,48.1603725627416,48.1603725627416,48.1603725627416,48.1603725627416,0.980862984984554,0.980862984984554,0.980862984984554,0.980862984984554,0.98,0.98,0.98,0.98,47.19716511148677,47.19716511148677,47.19716511148677,47.19716511148677,188.78866044594707,4530.92785070273,0.1610522321854365,5.007667021058801e-05,0.28
1995-04-22,1995-05-03,1275.7375,0.914516856089578,1166.683447695578,0.283,1995,4,22,1995.04,1994,7,204,30,0.1008014498808979,5.536631989965144,0.0047456163031206,0.93,5,Dry,40,10,8,5,62,125.0,0.1071413160501238,1041.683447695578,1041.683447695578,,4,260.4208619238945,260.4208619238945,260.4208619238945,260.4208619238945,0.0,0.0,0.0,0.0,0.0,0.0,40.0,10.0,8.0,5.0,62.0,1099.683447695578,990.0,968.423862264186,21.57613773581386,0.6980128071198726,0.4041884820042514,988.897798710876,0.4797571891184097,0.4797571891184097,0.4797571891184097,0.4797571891184097,19.994179257571368,19.994179257571368,19.994179257571368,19.994179257571368,,0.939932668405189,0.939932668405189,0.939932668405189,0.939932668405189,47.99707780824966,47.99707780824966,47.99707780824966,47.99707780824966,0.9775372262372638,0.9775372262372638,0.9775372262372638,0.9775372262372638,0.98,0.98,0.98,0.98,47.037136252084665,47.037136252084665,47.037136252084665,47.037136252084665,188.14854500833863,4515.565080200127,0.1612678618008748,5.017213707307751e-05,0.285
1995-04-23,1995-05-04,1266.3107,0.909265330658498,1151.4124173518942,0.285,1995,4,23,1995.04,1994,7,205,30,0.0994820328592036,15.271030343683831,0.0132628675125853,0.93,5,Dry,40,10,8,5,62,125.0,0.1085623171300206,1026.4124173518942,1026.4124173518942,,4,256.60310433797355,256.60310433797355,256.60310433797355,256.60310433797355,0.0,0.0,0.0,0.0,0.0,0.0,40.0,10.0,8.0,5.0,62.0,1084.4124173518942,990.0,968.3758675973916,21.624132402608325,0.675633757306441,0.3843361425574624,988.940030100136,0.4657673618769832,0.4657673618769832,0.4657673618769832,0.4657673618769832,20.09839514086748,20.09839514086748,20.09839514086748,20.09839514086748,,0.9399076512070252,0.9399076512070252,0.9399076512070252,0.9399076512070252,47.53868572382789,47.53868572382789,47.53868572382789,47.53868572382789,0.9682013385708328,0.9682013385708328,0.9682013385708328,0.9682013385708328,0.98,0.98,0.98,0.98,46.58791200935133,46.58791200935133,46.58791200935133,46.58791200935133,186.3516480374053,4472.439552897728,0.1618461336955102,5.043230752274716e-05,0.285
1995-04-24,1995-05-05,1247.589,0.9151467263536076,1141.726989184771,0.287,1995,4,24,1995.04,1994,7,206,30,0.0986452118655642,9.685428167123291,0.0084831384900859,0.93,5,Dry,40,10,8,5,62,125.0,0.1094832663010392,1016.7269891847708,1016.7269891847708,,4,254.18174729619275,254.18174729619275,254.18174729619275,254.18174729619275,0.0,0.0,0.0,0.0,0.0,0.0,40.0,10.0,8.0,5.0,62.0,1074.726989184771,990.0,968.345427680295,21.65457231970504,0.6614401715078171,0.3717450859402021,988.966814742552,0.456987020374446,0.456987020374446,0.456987020374446,0.456987020374446,20.16440004188254,20.16440004188254,20.16440004188254,20.16440004188254,,0.9398817044922884,0.9398817044922884,0.9398817044922884,0.9398817044922884,47.24344521821887,47.24344521821887,47.24344521821887,47.24344521821887,0.9621882936500789,0.9621882936500789,0.9621882936500789,0.9621882936500789,0.98,0.98,0.98,0.98,46.29857631385449,46.29857631385449,46.29857631385449,46.29857631385449,185.194305255418,4444.663326130031,0.1622054195177189,5.059653487923755e-05,0.285
1995-04-25,1995-05-06,1238.2939,0.9143826532177884,1132.2744617454025,0.29,1995,4,25,1995.04,1994,7,207,30,0.0978285134948028,9.452527439368398,0.0083482651589591,0.93,5,Dry,40,10,8,5,62,125.0,0.1103972616385892,1007.2744617454024,1007.2744617454024,,4,251.81861543635063,251.81861543635063,251.81861543635063,251.81861543635063,0.0,0.0,0.0,0.0,0.0,0.0,40.0,10.0,8.0,5.0,62.0,1065.2744617454025,990.0,968.3157197369142,21.68428026308584,0.6475878918863607,0.3594568002690232,988.9929553078446,0.4485742709534082,0.4485742709534082,0.4485742709534082,0.4485742709534082,20.228661299977,20.228661299977,20.228661299977,20.228661299977,,0.9398498849060204,0.9398498849060204,0.9398498849060204,0.9398498849060204,46.951791358521255,46.951791358521255,46.951791358521255,46.951791358521255,0.9562482965075612,0.9562482965075612,0.9562482965075612,0.9562482965075612,0.98,0.98,0.98,0.98,46.01275553135083,46.01275553135083,46.01275553135083,46.01275553135083,184.0510221254033,4417.22453100968,0.1625498307554234,5.075606090035618e-05,0.29
1995-04-26,1995-05-07,1229.0427,0.91756512366433,1127.726717014242,0.293,1995,4,26,1995.04,1994,7,208,30,0.0974355883500305,4.547744731160492,0.00403266559402,0.93,5,Dry,40,10,8,5,62,125.0,0.1108424568772732,1002.726717014242,1002.726717014242,,4,250.6816792535605,250.6816792535605,250.6816792535605,250.6816792535605,0.0,0.0,0.0,0.0,0.0,0.0,40.0,10.0,8.0,5.0,62.0,1060.726717014242,990.0,968.301426824902,21.69857317509809,0.640923364111422,0.3535447321185146,989.00553190377,0.4445267781426754,0.4445267781426754,0.4445267781426754,0.4445267781426754,20.25957830072544,20.25957830072544,20.25957830072544,20.25957830072544,,0.9398324118206038,0.9398324118206038,0.9398324118206038,0.9398324118206038,46.81037437471273,46.81037437471273,46.81037437471273,46.81037437471273,0.9533681135379376,0.9533681135379376,0.9533681135379376,0.9533681135379376,0.98,0.98,0.98,0.98,45.87416688721847,45.87416688721847,45.87416688721847,45.87416688721847,183.4966675488739,4403.920021172973,0.1627137716792751,5.083269018015992e-05,0.295
1995-04-27,1995-05-08,1219.8351,0.9229021768936402,1125.7884692412713,0.294,1995,4,27,1995.04,1994,7,209,30,0.0972681237424458,1.938247772970726,0.0017216802498226,0.93,5,Dry,40,10,8,5,62,125.0,0.1110332921461206,1000.7884692412712,1000.7884692412712,,4,250.19711731031785,250.19711731031785,250.19711731031785,250.19711731031785,0.0,0.0,0.0,0.0,0.0,0.0,40.0,10.0,8.0,5.0,62.0,1058.7884692412713,990.0,968.295335189044,21.704664810956046,0.6380829438852894,0.3510250100136526,989.010892046101,0.4428017376247314,0.4428017376247314,0.4428017376247314,0.4428017376247314,20.272755119432365,20.272755119432365,20.272755119432365,20.272755119432365,,0.9398245374718256,0.9398245374718256,0.9398245374718256,0.9398245374718256,46.74988588973786,46.74988588973786,46.74988588973786,46.74988588973786,0.952136168833765,0.952136168833765,0.952136168833765,0.952136168833765,0.98,0.98,0.98,0.98,45.8148881719431,45.8148881719431,45.8148881719431,45.8148881719431,183.2595526877724,4398.229264506538,0.1627832916171905,5.0865325557509656e-05,0.295
1995-04-28,1995-05-09,1201.5505,0.921902008637954,1107.711819429938,0.298,1995,4,28,1995.04,1994,7,210,30,0.0957063011987466,18.07664981133325,0.016318910292603,0.93,5,Dry,40,10,8,5,62,125.0,0.1128452344801455,982.711819429938,982.711819429938,,4,245.6779548574845,245.6779548574845,245.6779548574845,245.6779548574845,0.0,0.0,0.0,0.0,0.0,0.0,40.0,10.0,8.0,5.0,62.0,1040.711819429938,990.0,968.2385228610656,21.761477138934534,0.6115923772710266,0.3361694555439504,989.052238167185,0.4269728420011958,0.4269728420011958,0.4269728420011958,0.4269728420011958,20.386742464118356,20.386742464118356,20.386742464118356,20.386742464118356,,0.9397209623125472,0.9397209623125472,0.9397209623125472,0.9397209623125472,46.15849488797899,46.15849488797899,46.15849488797899,46.15849488797899,0.9400915455800202,0.9400915455800202,0.9400915455800202,0.9400915455800202,0.98,0.98,0.98,0.98,45.23532499021941,45.23532499021941,45.23532499021941,45.23532499021941,180.94129996087764,4342.591199061064,0.1633469073698207,5.114568810265365e-05,0.3
1995-04-29,1995-05-10,1183.4396,0.9205844129984858,1089.4560494851628,0.303,1995,4,29,1995.04,1994,7,211,31,0.094129002675518,18.25576994477524,0.0167567750469624,0.93,5,Dry,40,10,8,5,62,125.0,0.114736156689451,964.4560494851628,964.4560494851628,,4,241.1140123712907,241.1140123712907,241.1140123712907,241.1140123712907,0.0,0.0,0.0,0.0,0.0,0.0,40.0,10.0,8.0,5.0,62.0,1022.4560494851628,990.0,968.1811475840964,21.81885241590373,0.5908554283081043,0.3215648395881302,989.0875797321036,0.4112322025572399,0.4112322025572399,0.4112322025572399,0.4112322025572399,20.49519994545017,20.49519994545017,20.49519994545017,20.49519994545017,,0.9392318263289178,0.9392318263289178,0.9392318263289178,0.9392318263289178,45.51830794603199,45.51830794603199,45.51830794603199,45.51830794603199,0.9270531149904682,0.9270531149904682,0.9270531149904682,0.9270531149904682,0.98,0.98,0.98,0.98,44.60794178711135,44.60794178711135,44.60794178711135,44.60794178711135,178.4317671484454,4282.36241156269,0.1637806015513574,5.139101962180139e-05,0.305
1995-04-30,1995-05-11,1174.4491,0.9250503042586872,1086.4244972913411,0.306,1995,4,30,1995.04,1994,7,212,31,0.0938670765659718,3.0315521938216534,0.0027903938114244,0.93,5,Dry,40,10,8,5,62,125.0,0.1150563157510239,961.4244972913413,961.4244972913413,,4,240.35612432283529,240.35612432283529,240.35612432283529,240.35612432283529,0.0,0.0,0.0,0.0,0.0,0.0,40.0,10.0,8.0,5.0,62.0,1019.4244972913413,990.0,968.17161984863,21.828380151370084,0.5880815168663459,0.3191395978330729,989.0927788853004,0.4086250676705533,0.4086250676705533,0.4086250676705533,0.4086250676705533,20.512533969000035,20.512533969000035,20.512533969000035,20.512533969000035,,0.9391379993505924,0.9391379993505924,0.9391379993505924,0.9391379993505924,45.40907116456505,45.40907116456505,45.40907116456505,45.40907116456505,0.9248283332905304,0.9248283332905304,0.9248283332905304,0.9248283332905304,0.98,0.98,0.98,0.98,44.50088974127375,44.50088974127375,44.50088974127375,44.50088974127375,178.00355896509498,4272.08541516228,0.1638434694807518,5.142934591864912e-05,0.305
1995-05-01,1995-05-12,1156.5974,0.9338086699838878,1080.0406798008228,0.311,1995,5,1,1995.05,1994,8,213,31,0.093315514734791,6.383817490518367,0.0059107194848398,0.95,5,Dry,42,9,8,6,82,147.0,0.1361059844774635,933.0406798008228,933.0406798008228,,4,233.2601699502057,233.2601699502057,233.2601699502057,233.2601699502057,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,82.0,992.0406798008228,990.0,968.1515564222312,21.84844357776888,0.5630249518463599,0.2964325438406582,989.140542504313,0.3848933574366747,0.3848933574366747,0.3848933574366747,0.3848933574366747,20.604092724645177,20.604092724645177,20.604092724645177,20.604092724645177,,0.93811408679175,0.93811408679175,0.93811408679175,0.93811408679175,44.21691515944545,44.21691515944545,44.21691515944545,44.21691515944545,0.9005481702534714,0.9005481702534714,0.9005481702534714,0.9005481702534714,0.98,0.98,0.98,0.98,43.33257685625654,43.33257685625654,43.33257685625654,43.33257685625654,173.33030742502615,4159.927378200628,0.1604849804888748,5.1602581388349415e-05,0.31
1995-05-02,1995-05-13,1144.2036,0.936281984298218,1071.2972170491644,0.314,1995,5,2,1995.05,1994,8,214,31,0.0925600795530478,8.743462751658399,0.0081615658218004,0.95,5,Dry,42,9,8,6,82,147.0,0.1372168224285173,924.2972170491644,924.2972170491644,,4,231.0743042622911,231.0743042622911,231.0743042622911,231.0743042622911,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,82.0,983.2972170491644,990.0,968.1240769678687,21.87592303213125,0.5550245646464156,0.2894377736393315,989.1555376617144,0.3777237179803148,0.3777237179803148,0.3777237179803148,0.3777237179803148,20.65373697586527,20.65373697586527,20.65373697586527,20.65373697586527,,0.9378354588834324,0.9378354588834324,0.9378354588834324,0.9378354588834324,43.89505976470982,43.89505976470982,43.89505976470982,43.89505976470982,0.8939930705643547,0.8939930705643547,0.8939930705643547,0.8939930705643547,0.9793993070564354,0.9793993070564354,0.9793993070564354,0.9793993070564354,42.99079111675762,42.99079111675762,42.99079111675762,42.99079111675762,171.96316446703048,4127.115947208731,0.1605186326729146,5.167985449289244e-05,0.315
1995-05-03,1995-05-14,1133.6472,0.9379332643780708,1063.28541894906,0.315,1995,5,3,1995.05,1994,8,215,31,0.0918678601971987,8.011798100104443,0.0075349458925367,0.95,5,Dry,42,9,8,6,82,147.0,0.138250743761062,916.28541894906,916.28541894906,,4,229.07135473726495,229.07135473726495,229.07135473726495,229.07135473726495,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,82.0,975.28541894906,990.0,968.0988970309828,21.901102969017305,0.5476936605424946,0.2830283351592479,989.1692780042983,0.3712097622539932,0.3712097622539932,0.3712097622539932,0.3712097622539932,20.699171211061657,20.699171211061657,20.699171211061657,20.699171211061657,,0.9375780446050982,0.9375780446050982,0.9375780446050982,0.9375780446050982,43.59833151759622,43.59833151759622,43.59833151759622,43.59833151759622,0.8879497254092916,0.8879497254092916,0.8879497254092916,0.8879497254092916,0.9787949725409292,0.9787949725409292,0.9787949725409292,0.9787949725409292,42.67382770059592,42.67382770059592,42.67382770059592,42.67382770059592,170.6953108023837,4096.6874592572085,0.1605357392854094,5.174737383266083e-05,0.315
1995-05-04,1995-05-15,1121.4092,0.9368114987301732,1050.5490333418047,0.319,1995,5,4,1995.05,1994,8,216,31,0.0907674364807319,12.736385607255215,0.0121235517839092,0.95,5,Dry,42,9,8,6,82,147.0,0.1399268338122132,903.5490333418048,903.5490333418048,,4,225.8872583354512,225.8872583354512,225.8872583354512,225.8872583354512,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,82.0,962.5490333418048,990.0,968.0588683905028,21.941131609497237,0.5360396946848013,0.2728392266734438,989.1911210786418,0.3609569718401528,0.3609569718401528,0.3609569718401528,0.3609569718401528,20.77129571629888,20.77129571629888,20.77129571629888,20.77129571629888,,0.937164715038501,0.937164715038501,0.937164715038501,0.937164715038501,43.12309778476236,43.12309778476236,43.12309778476236,43.12309778476236,0.8782708306468912,0.8782708306468912,0.8782708306468912,0.8782708306468912,0.9778270830646892,0.9778270830646892,0.9778270830646892,0.9778270830646892,42.16693291958753,42.16693291958753,42.16693291958753,42.16693291958753,168.66773167835012,4048.0255602804023,0.1605519840819012,5.1853464460192535e-05,0.32
1995-05-05,1995-05-16,1104.0713,0.9309189777098624,1027.8009259147989,0.324,1995,5,5,1995.05,1994,8,217,31,0.0888019999990386,22.74810742700605,0.0221327952266232,0.95,5,Dry,42,9,8,6,82,147.0,0.1430238057716887,880.8009259147989,880.8009259147989,,4,220.2002314786997,220.2002314786997,220.2002314786997,220.2002314786997,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,82.0,939.8009259147988,990.0,967.9873743385892,22.01262566141065,0.5152248673502358,0.2546407407318391,989.230134391918,0.3430287268431171,0.3430287268431171,0.3430287268431171,0.3430287268431171,20.899731326485536,20.899731326485536,20.899731326485536,20.899731326485536,,0.9361780937133444,0.9361780937133444,0.9361780937133444,0.9361780937133444,42.25281501881621,42.25281501881621,42.25281501881621,42.25281501881621,0.8605461307294543,0.8605461307294543,0.8605461307294543,0.8605461307294543,0.9760546130729454,0.9760546130729454,0.9760546130729454,0.9760546130729454,41.241055014433385,41.241055014433385,41.241055014433385,41.241055014433385,164.96422005773354,3959.141281385605,0.1605021127130299,5.202468924846941e-05,0.325
1995-05-06,1995-05-17,1086.9032,0.940956999887256,1022.729174239858,0.328,1995,5,6,1995.05,1994,8,218,32,0.0883638006543237,5.071751674940742,0.0049590368620415,0.95,5,Dry,42,9,8,6,82,147.0,0.1437330660966599,875.729174239858,875.729174239858,,4,218.9322935599645,218.9322935599645,218.9322935599645,218.9322935599645,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,82.0,934.729174239858,990.0,967.971434547611,22.02856545238899,0.5105841456666216,0.2505833393918864,989.2388325149416,0.3391114641646907,0.3391114641646907,0.3391114641646907,0.3391114641646907,20.92828650316576,20.92828650316576,20.92828650316576,20.92828650316576,,0.9359532844568668,0.9359532844568668,0.9359532844568668,0.9359532844568668,42.05681412229297,42.05681412229297,42.05681412229297,42.05681412229297,0.8565542591098364,0.8565542591098364,0.8565542591098364,0.8565542591098364,0.9756554259109836,0.9756554259109836,0.9756554259109836,0.9756554259109836,41.03295889494482,41.03295889494482,41.03295889494482,41.03295889494482,164.13183557977928,3939.164053914703,0.1604841630745207,5.206195921189124e-05,0.33
1995-05-07,1995-05-18,1069.9044,0.9248279637273736,989.4775076349576,0.333,1995,5,7,1995.05,1994,8,219,32,0.0854908566596603,33.25166660490038,0.033605277884869,0.95,5,Dry,42,9,8,6,82,147.0,0.1485632557240825,842.4775076349576,842.4775076349576,,4,210.6193769087394,210.6193769087394,210.6193769087394,210.6193769087394,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,82.0,901.4775076349576,990.0,967.8579100305398,22.142089969460244,0.4801584189907457,0.2239820061079661,989.2958595749012,0.3138581307262182,0.3138581307262182,0.3138581307262182,0.3138581307262182,21.124091413635355,21.124091413635355,21.124091413635355,21.124091413635355,,0.9344063753833782,0.9344063753833782,0.9344063753833782,0.9344063753833782,40.77095218173478,40.77095218173478,40.77095218173478,40.77095218173478,0.830365624882582,0.830365624882582,0.830365624882582,0.830365624882582,0.9730365624882582,0.9730365624882582,0.9730365624882582,0.9730365624882582,39.67162716028836,39.67162716028836,39.67162716028836,39.67162716028836,158.68650864115344,3808.4762073876823,0.1603740432871939,5.2321379899382734e-05,0.335
1995-05-08,1995-05-19,1053.0739999999996,0.9224728423044594,971.4321659369264,0.34,1995,5,8,1995.05,1994,8,220,32,0.0839317391369504,18.04534169803117,0.0185760183065657,0.95,5,Dry,42,9,8,6,82,147.0,0.1513229694820961,824.4321659369264,824.4321659369264,,4,206.1080414842316,206.1080414842316,206.1080414842316,206.1080414842316,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,82.0,883.4321659369264,990.0,967.7857286637476,22.214271336252292,0.4636466861864665,0.2095457327495411,989.326807581064,0.3005576419636409,0.3005576419636409,0.3005576419636409,0.3005576419636409,21.24052127535257,21.24052127535257,21.24052127535257,21.24052127535257,,0.9335266053405809,0.9335266053405809,0.9335266053405809,0.9335266053405809,40.0797963856337,40.0797963856337,40.0797963856337,40.0797963856337,0.8162891320902993,0.8162891320902993,0.8162891320902993,0.8162891320902993,0.97162891320903,0.97162891320903,0.97162891320903,0.97162891320903,38.94268900381248,38.94268900381248,38.94268900381248,38.94268900381248,155.7707560152499,3738.4981443659976,0.1603516555013516,5.248419001156597e-05,0.34
1995-05-09,1995-05-20,1036.4114,0.9189739555961264,952.4350838829192,0.343,1995,5,9,1995.05,1994,8,221,32,0.0822903912474842,18.997082054007024,0.0199458024756491,0.95,5,Dry,42,9,8,6,82,147.0,0.1543412275414146,805.4350838829192,805.4350838829192,,4,201.3587709707298,201.3587709707298,201.3587709707298,201.3587709707298,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,82.0,864.4350838829192,990.0,967.7097403355316,22.29025966446829,0.4462640980268334,0.1943480671063354,989.3593878348668,0.2868860849762872,0.2868860849762872,0.2868860849762872,0.2868860849762872,21.36276141435877,21.36276141435877,21.36276141435877,21.36276141435877,,0.9321178942816718,0.9321178942816718,0.9321178942816718,0.9321178942816718,39.32217094160316,39.32217094160316,39.32217094160316,39.32217094160316,0.8008588786477222,0.8008588786477222,0.8008588786477222,0.8008588786477222,0.9700858878647722,0.9700858878647722,0.9700858878647722,0.9700858878647722,38.14588311065545,38.14588311065545,38.14588311065545,38.14588311065545,152.5835324426218,3662.004778622923,0.1602036033999967,5.262288099379103e-05,0.345
1995-05-10,1995-05-21,1011.7307,0.9191187179383687,929.9006238828885,0.353,1995,5,10,1995.05,1994,8,222,32,0.0803434139034815,22.534460000031004,0.024233191613461,0.95,5,Dry,42,9,8,6,82,147.0,0.1580814080822825,782.9006238828885,782.9006238828885,,4,195.7251559707221,195.7251559707221,195.7251559707221,195.7251559707221,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,82.0,841.9006238828885,990.0,967.6196024955316,22.38039750446842,0.4256447609904049,0.1814503119414442,989.392904927068,0.2710304367180219,0.2710304367180219,0.2710304367180219,0.2710304367180219,21.502271994818518,21.502271994818518,21.502271994818518,21.502271994818518,,0.930257950448715,0.930257950448715,0.930257950448715,0.930257950448715,38.39486005019791,38.39486005019791,38.39486005019791,38.39486005019791,0.7819727097799981,0.7819727097799981,0.7819727097799981,0.7819727097799981,0.97,0.97,0.97,0.97,37.24301424869197,37.24301424869197,37.24301424869197,37.24301424869197,148.97205699476788,3575.3293678744294,0.1602021260860336,5.285616805075013e-05,0.355
