Date,LaggedDate,VicFalls,Conversion,Flow,Exceedance,Year,Month,Day,MonthId,WaterYear,WaterMonth,WaterDay,WaterWeek,Volume,Flow_difference,Flow_difference_pct,EWRRefExceedance,EWRBandNo,EWRBandLabel,EWRChannelA,EWRChannelC,EWRChannelD,EWRChannelE,EWRChannelFG,EWRTotal,EWRProportion,FlowAvailableForGeneration,FlowCanal,LowFlowShutoff,Turbines,FlowTurbine1,FlowTurbine2,FlowTurbine3,FlowTurbine4,FlowSpill,SpillChannelA,SpillChannelC,SpillChannelD,SpillChannelE,SpillChannelFG,FlowChannelA,FlowChannelC,FlowChannelD,FlowChannelE,FlowChannelFG,FlowLeftChannel,LevelHeadpond,LevelTailwater,HeadGross,HeadlossLeftChannel,HeadlossCanal,LevelForebay,HeadlossTurbine1,HeadlossTurbine2,HeadlossTurbine3,HeadlossTurbine4,HeadTurbine1,HeadTurbine2,HeadTurbine3,HeadTurbine4,LowHeadShutoff,EffTurbine1,EffTurbine2,EffTurbine3,EffTurbine4,PowerTurbine1,PowerTurbine2,PowerTurbine3,PowerTurbine4,LoadFactorTurbine1,LoadFactorTurbine2,LoadFactorTurbine3,LoadFactorTurbine4,EffGen1,EffGen2,EffGen3,EffGen4,PowerGenerator1,PowerGenerator2,PowerGenerator3,PowerGenerator4,Power,Energy,PerfMwPerCumec,PerfMWhPerm3,ExceedanceRnd
1995-05-11,1995-05-22,987.4235,0.9179659771125324,906.4211780013768,0.357,1995,5,11,1995.05,1994,8,223,32,0.0783147897793189,23.47944588151165,0.0259034612731389,0.95,5,Dry,42,9,8,6,82,147.0,0.1621762637145452,759.4211780013768,759.4211780013768,,4,189.8552945003442,189.8552945003442,189.8552945003442,189.8552945003442,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,82.0,818.4211780013768,990.0,967.5256847120056,22.4743152879945,0.4041607490345466,0.1697105890006884,989.4261286619648,0.2550150833709156,0.2550150833709156,0.2550150833709156,0.2550150833709156,21.64542886658834,21.64542886658834,21.64542886658834,21.64542886658834,,0.92830150589699,0.92830150589699,0.92830150589699,0.92830150589699,37.4124941819801,37.4124941819801,37.4124941819801,37.4124941819801,0.7619652582888004,0.7619652582888004,0.7619652582888004,0.7619652582888004,0.97,0.97,0.97,0.97,36.2901193565207,36.2901193565207,36.2901193565207,36.2901193565207,145.1604774260828,3483.851458225987,0.160146829033889,5.30961685144175e-05,0.355
1995-05-12,1995-05-23,971.4252,0.9180964110207984,891.8619896951615,0.363,1995,5,12,1995.05,1994,8,224,32,0.0770568759096619,14.559188306215225,0.0163244857101618,0.95,5,Dry,42,9,8,6,82,147.0,0.1648237078140807,744.8619896951615,744.8619896951615,,4,186.2154974237904,186.2154974237904,186.2154974237904,186.2154974237904,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,82.0,803.8619896951615,990.0,967.4674479587808,22.532552041219333,0.3908388939440642,0.1624309948475807,989.4467301112084,0.2453332231472824,0.2453332231472824,0.2453332231472824,0.2453332231472824,21.733948929280405,21.733948929280405,21.733948929280405,21.733948929280405,,0.9270797154200594,0.9270797154200594,0.9270797154200594,0.9270797154200594,36.79681606917645,36.79681606917645,36.79681606917645,36.79681606917645,0.7494259891889298,0.7494259891889298,0.7494259891889298,0.7494259891889298,0.97,0.97,0.97,0.97,35.69291158710116,35.69291158710116,35.69291158710116,35.69291158710116,142.77164634840463,3426.519512361712,0.1600826674956783,5.3243139267403326e-05,0.365
1995-05-13,1995-05-24,955.5912,0.91769253620946,876.9389119074414,0.3720000000000001,1995,5,13,1995.05,1994,8,225,33,0.0757675219888029,14.923077787720104,0.0170172375579283,0.95,5,Dry,42,9,8,6,82,147.0,0.1676285520051315,729.9389119074414,729.9389119074414,,4,182.48472797686037,182.48472797686037,182.48472797686037,182.48472797686037,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,82.0,788.9389119074414,990.0,967.4077556476298,22.592244352370244,0.3771840750344732,0.1549694559537207,989.4678464690118,0.2356105981802996,0.2356105981802996,0.2356105981802996,0.2356105981802996,21.824480223201704,21.824480223201704,21.824480223201704,21.824480223201704,,0.925748579588598,0.925748579588598,0.925748579588598,0.925748579588598,36.15781576766729,36.15781576766729,36.15781576766729,36.15781576766729,0.7364117264290689,0.7364117264290689,0.7364117264290689,0.7364117264290689,0.97,0.97,0.97,0.97,35.07308129463727,35.07308129463727,35.07308129463727,35.07308129463727,140.29232517854908,3367.015804285178,0.1599795872592737,5.338815302439484e-05,0.37
1995-05-14,1995-05-25,924.4132,0.9124994692702046,843.5265543863715,0.38,1995,5,14,1995.05,1994,8,226,33,0.0728806942989824,33.41235752106991,0.03961032091678,0.95,5,Dry,42,9,8,6,82,147.0,0.1742683727448699,696.5265543863715,696.5265543863715,,4,174.13163859659286,174.13163859659286,174.13163859659286,174.13163859659286,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,82.0,755.5265543863715,990.0,967.2741062175454,22.72589378245459,0.3558795215615585,0.1389579663159114,989.5051625121224,0.2145811981756866,0.2145811981756866,0.2145811981756866,0.2145811981756866,22.01647509640143,22.01647509640143,22.01647509640143,22.01647509640143,,0.92269105725421,0.92269105725421,0.92269105725421,0.92269105725421,34.691292926664424,34.691292926664424,34.691292926664424,34.691292926664424,0.706543644127585,0.706543644127585,0.706543644127585,0.706543644127585,0.97,0.97,0.97,0.97,33.65055413886449,33.65055413886449,33.65055413886449,33.65055413886449,134.60221655545797,3230.4531973309918,0.1595708112038928,5.367994136516141e-05,0.38
1995-05-15,1995-05-26,901.4559,0.907115570001353,817.7246825595828,0.391,1995,5,15,1995.05,1994,8,227,33,0.0706514125731479,25.80187182678868,0.0315532505953293,0.95,5,Dry,42,9,8,6,82,147.0,0.1797671063809291,670.7246825595828,670.7246825595828,,4,167.6811706398957,167.6811706398957,167.6811706398957,167.6811706398957,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,82.0,729.7246825595828,990.0,967.1708987302384,22.829101269761736,0.3412165718906575,0.1312174047678748,989.5275660233416,0.1989811861229517,0.1989811861229517,0.1989811861229517,0.1989811861229517,22.15768610698026,22.15768610698026,22.15768610698026,22.15768610698026,,0.920535231367534,0.920535231367534,0.920535231367534,0.920535231367534,33.54191215937798,33.54191215937798,33.54191215937798,33.54191215937798,0.6831346671971075,0.6831346671971075,0.6831346671971075,0.6831346671971075,0.97,0.97,0.97,0.97,32.53565479459664,32.53565479459664,32.53565479459664,32.53565479459664,130.14261917838655,3123.4228602812773,0.1591521229015902,5.389801283530434e-05,0.39
1995-05-16,1995-05-27,866.9580000000002,0.9020463209442272,782.0362743131653,0.405,1995,5,16,1995.05,1994,8,228,33,0.0675679341006574,35.68840824641745,0.0456352338358745,0.95,5,Dry,42,9,8,6,82,147.0,0.1879708203166213,635.0362743131653,635.0362743131653,,3,211.67875810438844,211.67875810438844,211.67875810438844,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,82.0,694.0362743131653,990.0,967.0281450972526,22.971854902747395,0.3209352009318081,0.1205108822939496,989.5585539167744,0.3170362743131653,0.3170362743131653,0.3170362743131653,0.0,22.21337254520849,22.21337254520849,22.21337254520849,22.530408819521654,,0.9357543534281656,0.9357543534281656,0.9357543534281656,0.0,43.15114608415601,43.15114608415601,43.15114608415601,0.0,0.878842079107047,0.878842079107047,0.878842079107047,0.0,0.9778842079107046,0.9778842079107046,0.9778842079107046,0.96,42.196824308944,42.196824308944,42.196824308944,0.0,126.590472926832,3038.171350243968,0.1618728914307867,5.53732466629337e-05,0.405
1995-05-17,1995-05-28,833.304,0.8937943571986156,744.8024130310351,0.419,1995,5,17,1995.05,1994,8,229,33,0.0643509284858814,37.23386128213019,0.0499915959329453,0.95,5,Dry,42,9,8,6,82,147.0,0.1973677816130741,597.8024130310351,597.8024130310351,,3,199.26747101034505,199.26747101034505,199.26747101034505,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,82.0,656.8024130310351,990.0,966.879209652124,23.120790347875868,0.2997755642318713,0.109120965212414,989.5911034705556,0.2809489188289661,0.2809489188289661,0.2809489188289661,0.0,22.43094489960261,22.43094489960261,22.43094489960261,22.711893818431577,,0.9324783754950976,0.9324783754950976,0.9324783754950976,0.0,40.87534640703158,40.87534640703158,40.87534640703158,0.0,0.8324917801839425,0.8324917801839425,0.8324917801839425,0.0,0.9732491780183944,0.9732491780183944,0.9732491780183944,0.96,39.78189729186061,39.78189729186061,39.78189729186061,0.0,119.34569187558182,2864.296605013964,0.16023805748681,5.5455749849623695e-05,0.42
1995-05-18,1995-05-29,799.0771,0.8911326595966059,712.0837013457431,0.433,1995,5,18,1995.05,1994,8,230,33,0.0615240317962722,32.71871168529208,0.0459478452090085,0.95,5,Dry,42,9,8,6,82,147.0,0.2064364058918771,565.0837013457431,565.0837013457431,,3,188.3612337819144,188.3612337819144,188.3612337819144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,82.0,624.0837013457431,990.0,966.7483348053828,23.25166519461709,0.2811818425841242,0.0960334805382972,989.6227846768776,0.2510408818598922,0.2510408818598922,0.2510408818598922,0.0,22.623408989634783,22.623408989634783,22.623408989634783,22.87444987149468,,0.9291600072092056,0.9291600072092056,0.9291600072092056,0.0,38.831018466011216,38.831018466011216,38.831018466011216,0.0,0.7908557732385176,0.7908557732385176,0.7908557732385176,0.0,0.97,0.97,0.97,0.96,37.66608791203088,37.66608791203088,37.66608791203088,0.0,112.99826373609262,2711.958329666223,0.1586867716850435,5.554647305984544e-05,0.435
1995-05-19,1995-05-30,757.5572,0.8885900059140133,673.1577568282033,0.45,1995,5,19,1995.05,1994,8,231,33,0.0581608301899567,38.925944517539726,0.0578258872050315,0.95,5,Dry,42,9,8,6,82,147.0,0.2183737742139928,526.1577568282033,526.1577568282033,,3,175.38591894273443,175.38591894273443,175.38591894273443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,82.0,585.1577568282033,990.0,966.5926310273128,23.40736897268721,0.2590606116445778,0.0804631027312813,989.660476285624,0.217664797356836,0.217664797356836,0.217664797356836,0.0,22.850180460954476,22.850180460954476,22.850180460954476,23.06784525831131,,0.92498481179965,0.92498481179965,0.92498481179965,0.0,36.35445664858855,36.35445664858855,36.35445664858855,0.0,0.7404166323541455,0.7404166323541455,0.7404166323541455,0.0,0.97,0.97,0.97,0.96,35.26382294913089,35.26382294913089,35.26382294913089,0.0,105.79146884739268,2538.995252337424,0.1571570226656271,5.585115631749735e-05,0.45
1995-05-20,1995-05-31,710.868,0.8775314292741972,623.8090120652902,0.47,1995,5,20,1995.05,1994,8,232,34,0.053897098642441,49.34874476291317,0.0791087397078965,0.95,5,Dry,42,9,8,6,82,147.0,0.2356490482773186,476.8090120652902,476.8090120652902,,3,158.93633735509673,158.93633735509673,158.93633735509673,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,82.0,535.8090120652902,990.0,966.3952360482612,23.60476395173885,0.2310162059658603,0.065361802413058,989.7036219916212,0.1787386689283147,0.1787386689283147,0.1787386689283147,0.0,23.129647274431694,23.129647274431694,23.129647274431694,23.30838594336001,,0.9191404879853888,0.9191404879853888,0.9191404879853888,0.0,33.13697095182017,33.13697095182017,33.13697095182017,0.0,0.6748873920940971,0.6748873920940971,0.6748873920940971,0.0,0.97,0.97,0.97,0.96,32.14286182326556,32.14286182326556,32.14286182326556,0.0,96.42858546979669,2314.2860512751204,0.1545803019910589,5.617703841215742e-05,0.47
1995-05-21,1995-06-01,685.0236,0.878477532975807,601.777842158206,0.482,1995,5,21,1995.05,1994,8,233,34,0.051993605562469,22.031169907084173,0.036610138100253,0.97,5,Dry,42,9,8,6,82,147.0,0.2442761924779444,454.777842158206,454.777842158206,,3,151.59261405273534,151.59261405273534,151.59261405273534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,82.0,513.777842158206,990.0,966.3071113686328,23.69288863136717,0.2184961090633074,0.0609555684316412,989.7205483225052,0.1626400463539083,0.1626400463539083,0.1626400463539083,0.0,23.250796907518385,23.250796907518385,23.250796907518385,23.41343695387229,,0.9162151449101724,0.9162151449101724,0.9162151449101724,0.0,31.67029075080386,31.67029075080386,31.67029075080386,0.0,0.6450161049043556,0.6450161049043556,0.6450161049043556,0.0,0.97,0.97,0.97,0.96,30.720182028279744,30.720182028279744,30.720182028279744,0.0,92.16054608483924,2211.853106036142,0.1531471244509704,5.62915545065792e-05,0.48
1995-05-22,1995-06-02,647.3805,0.8756118252012844,566.8540212047202,0.501,1995,5,22,1995.05,1994,8,234,34,0.0489761874320878,34.9238209534858,0.0616099024564792,0.97,5,Dry,42,9,8,6,82,147.0,0.2593260248689507,419.8540212047202,419.8540212047202,,2,209.9270106023601,209.9270106023601,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,82.0,478.8540212047202,990.0,966.1508430954212,23.849156904578763,0.2045342042357892,0.053970804240944,989.7414949915232,0.3117854111709386,0.3117854111709386,0.0,0.0,23.278866484931093,23.278866484931093,23.59065189610203,23.59065189610203,,0.9363396638866934,0.9363396638866934,0.0,0.0,44.87477365654942,44.87477365654942,0.0,0.0,0.9139465103166888,0.9139465103166888,0.0,0.0,0.98,0.98,0.96,0.96,43.977278183418434,43.977278183418434,0.0,0.0,87.95455636683687,2110.909352804085,0.1551626222566249,5.819122832956582e-05,0.5
1995-05-23,1995-06-03,623.0255,0.8843912864860217,550.9983234585969,0.515,1995,5,23,1995.05,1994,8,235,34,0.0476062551468227,15.855697746123267,0.0287763085132412,0.97,5,Dry,42,9,8,6,82,147.0,0.2667884705660921,403.9983234585969,403.9983234585969,,2,201.9991617292985,201.9991617292985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,82.0,462.9983234585969,990.0,966.0794924555636,23.920507544436305,0.1989382365491949,0.0507996646917193,989.7502620987592,0.2887176025457936,0.2887176025457936,0.0,0.0,23.382052040649604,23.382052040649604,23.6707696431954,23.6707696431954,,0.9343253412473324,0.9343253412473324,0.0,0.0,43.27818286383759,43.27818286383759,0.0,0.0,0.8814293862288716,0.8814293862288716,0.0,0.0,0.9781429386228871,0.9781429386228871,0.96,0.96,42.33224896469278,42.33224896469278,0.0,0.0,84.66449792938556,2031.9479503052532,0.1536565436314751,5.821290516792499e-05,0.515
1995-05-24,1995-06-04,599.256,0.8886339443648977,532.5192229643311,0.53,1995,5,24,1995.05,1994,8,236,34,0.0460096608641182,18.479100494265825,0.0347012834417501,0.97,5,Dry,42,9,8,6,82,147.0,0.2760463729021971,385.5192229643311,385.5192229643311,,2,192.75961148216555,192.75961148216555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,82.0,444.5192229643311,990.0,965.9963365033394,24.00366349666058,0.1924163886369186,0.0471038445928662,989.7604797667702,0.2629061432314903,0.2629061432314903,0.0,0.0,23.50123712019932,23.50123712019932,23.76414326343081,23.76414326343081,,0.9315943573286212,0.9315943573286212,0.0,0.0,41.38779750061326,41.38779750061326,0.0,0.0,0.84292866600027,0.84292866600027,0.0,0.0,0.974292866600027,0.974292866600027,0.96,0.96,40.32383586913392,40.32383586913392,0.0,0.0,80.64767173826785,1935.5441217184284,0.1514455596350739,5.81089857625087e-05,0.53
1995-05-25,1995-06-05,570.3586,0.8854392210789449,505.01787451967766,0.547,1995,5,25,1995.05,1994,8,237,34,0.0436335443585001,27.501348444653445,0.0544561882503861,0.97,5,Dry,42,9,8,6,82,147.0,0.2910788061507954,358.01787451967766,358.01787451967766,,2,179.00893725983883,179.00893725983883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,82.0,417.01787451967766,990.0,965.8725804353384,24.127419564661523,0.1827103094912263,0.0416035749039355,989.7756861156048,0.226722343149597,0.226722343149597,0.0,0.0,23.67638333711684,23.67638333711684,23.903105680266435,23.903105680266435,,0.92720082528766,0.92720082528766,0.0,0.0,38.53919031410352,38.53919031410352,0.0,0.0,0.7849122263564872,0.7849122263564872,0.0,0.0,0.97,0.97,0.96,0.96,37.38301460468041,37.38301460468041,0.0,0.0,74.76602920936082,1794.3847010246598,0.1480463028768452,5.8009230614275336e-05,0.545
1995-05-26,1995-06-06,547.8849,0.8752989863551575,479.5630976092969,0.5630000000000001,1995,5,26,1995.05,1994,8,238,34,0.0414342516334432,25.454776910380808,0.0530790985321372,0.97,5,Dry,42,9,8,6,82,147.0,0.3065290067830903,332.5630976092969,332.5630976092969,,2,166.28154880464845,166.28154880464845,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,82.0,391.5630976092969,990.0,965.7580339392418,24.24196606075816,0.1737265289385992,0.0365126195218593,989.7897608515397,0.1956500861550633,0.1956500861550633,0.0,0.0,23.83607682614264,23.83607682614264,24.0317269122977,24.0317269122977,,0.9227539212032158,0.9227539212032158,0.0,0.0,35.86769238523905,35.86769238523905,0.0,0.0,0.7305028999030356,0.7305028999030356,0.0,0.0,0.97,0.97,0.96,0.96,34.79166161368188,34.79166161368188,0.0,0.0,69.58332322736376,1669.9997574567303,0.1450973262418405,5.812040191902999e-05,0.565
1995-05-27,1995-06-07,531.4016,0.8847902403509693,470.1789493868897,0.5740000000000001,1995,5,27,1995.05,1994,8,239,35,0.0406234612270272,9.384148222407132,0.0199586736808272,0.97,5,Dry,42,9,8,6,82,147.0,0.3126469192031822,323.1789493868897,323.1789493868897,,2,161.58947469344486,161.58947469344486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,82.0,382.1789493868897,990.0,965.715805272241,24.28419472775897,0.1704145718705704,0.0346357898773779,989.794949638252,0.1847557917949231,0.1847557917949231,0.0,0.0,23.89438857421614,23.89438857421614,24.079144366011064,24.079144366011064,,0.9209505738681978,0.9209505738681978,0.0,0.0,34.87257471476501,34.87257471476501,0.0,0.0,0.7102357375715888,0.7102357375715888,0.0,0.0,0.97,0.97,0.96,0.96,33.826397473322054,33.826397473322054,0.0,0.0,67.65279494664411,1623.6670787194585,0.1438873327588632,5.814872248451223e-05,0.575
1995-05-28,1995-06-08,509.9149,0.8935905892579125,455.65515596238953,0.59,1995,5,28,1995.05,1994,8,240,35,0.0393686054751504,14.523793424500186,0.0318745288722224,0.97,5,Dry,42,9,8,6,82,147.0,0.3226123924561354,308.6551559623896,308.6551559623896,,2,154.32757798119476,154.32757798119476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,82.0,367.65515596238953,990.0,965.6504482018308,24.349551798169276,0.1652886745438417,0.0317310311924779,989.8029802942636,0.1685475684393807,0.1685475684393807,0.0,0.0,23.98398452399354,23.98398452399354,24.15253209243292,24.15253209243292,,0.9180698704965716,0.9180698704965716,0.0,0.0,33.32570226632121,33.32570226632121,0.0,0.0,0.6787312070533851,0.6787312070533851,0.0,0.0,0.97,0.97,0.96,0.96,32.325931198331574,32.325931198331574,0.0,0.0,64.65186239666315,1551.6446975199156,0.1418877007111044,5.818419138259299e-05,0.59
1995-05-29,1995-06-09,488.9841,0.8998924733267547,440.0331111664572,0.609,1995,5,29,1995.05,1994,8,241,35,0.0380188608047818,15.622044795932313,0.035501975645698,0.97,5,Dry,42,9,8,6,82,147.0,0.3340657697561135,293.0331111664572,293.0331111664572,,2,146.5165555832286,146.5165555832286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,82.0,352.0331111664572,990.0,965.580149000249,24.41985099975102,0.1597751702328795,0.0286066222332914,989.8116182075338,0.1519544356131155,0.1519544356131155,0.0,0.0,24.0795147716717,24.0795147716717,24.231469207284817,24.231469207284817,,0.9149818947445052,0.9149818947445052,0.0,0.0,31.65815722293182,31.65815722293182,0.0,0.0,0.644768986210424,0.644768986210424,0.0,0.0,0.97,0.97,0.96,0.96,30.708412506243864,30.708412506243864,0.0,0.0,61.41682501248773,1474.0038002997055,0.1395731899576411,5.8219458893996566e-05,0.61
1995-05-30,1995-06-10,474.6599,0.9007401735700734,427.5452407127537,0.618,1995,5,30,1995.05,1994,8,242,35,0.0369399087975819,12.487870453703522,0.0292083018697277,0.97,5,Dry,42,9,8,6,82,147.0,0.343823263603493,280.5452407127537,280.5452407127537,,2,140.27262035637685,140.27262035637685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,82.0,339.5452407127537,990.0,965.5239535832072,24.476046416792656,0.1553678132907742,0.0261090481425507,989.8185231385668,0.1392506931198812,0.1392506931198812,0.0,0.0,24.15531886223944,24.15531886223944,24.29456955535932,24.29456955535932,,0.9121936458562504,0.9121936458562504,0.0,0.0,30.31177906749984,30.31177906749984,0.0,0.0,0.6173478425152717,0.6173478425152717,0.0,0.0,0.97,0.97,0.96,0.96,29.402425695474847,29.402425695474847,0.0,0.0,58.80485139094969,1411.3164333827926,0.1375406525235015,5.822476581827071e-05,0.62
1995-05-31,1995-06-11,461.5983,0.911126574868046,420.57447804391273,0.63,1995,5,31,1995.05,1994,8,243,35,0.036337634902994,6.970762668840963,0.0165743834510879,0.97,5,Dry,42,9,8,6,82,147.0,0.3495219222138618,273.57447804391273,273.57447804391273,,2,136.78723902195637,136.78723902195637,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,82.0,332.57447804391273,990.0,965.4925851511975,24.50741484880245,0.1529076148642945,0.0247148956087825,989.822377489527,0.1324672437025953,0.1324672437025953,0.0,0.0,24.197325094626816,24.197325094626816,24.32979233832941,24.32979233832941,,0.910585988263831,0.910585988263831,0.0,0.0,29.557833997855965,29.557833997855965,0.0,0.0,0.6019925457811806,0.6019925457811806,0.0,0.0,0.97,0.97,0.96,0.96,28.671098977920284,28.671098977920284,0.0,0.0,57.34219795584057,1376.2127509401737,0.1363425527448515,5.822322475019064e-05,0.63
1995-06-01,1995-06-12,448.7655,0.9091709283658698,408.00454625357366,0.643,1995,6,1,1995.06,1994,9,244,35,0.0352515927963087,12.56993179033907,0.030808313058666,1.0,5,Dry,39,9,7,5,59,119.0,0.2916634167258564,289.00454625357366,289.00454625357366,,2,144.50227312678683,144.50227312678683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,9.0,7.0,5.0,59.0,344.00454625357366,990.0,965.436020458141,24.563979541859,0.1569416405742301,0.0278009092507147,989.8152574501752,0.1477945917161094,0.1477945917161094,0.0,0.0,24.23144240031796,24.23144240031796,24.379236992034063,24.379236992034063,,0.9142891456033294,0.9142891456033294,0.0,0.0,31.396136529478568,31.396136529478568,0.0,0.0,0.6394325158753272,0.6394325158753272,0.0,0.0,0.97,0.97,0.96,0.96,30.45425243359421,30.45425243359421,0.0,0.0,60.90850486718842,1461.804116812522,0.1492838877077952,5.854243246031757e-05,0.645
1995-06-02,1995-06-13,443.8904,0.9076618404997884,402.90237744418727,0.648,1995,6,2,1995.06,1994,9,245,35,0.0348107654111777,5.102168809386399,0.0126635361194739,1.0,5,Dry,39,9,7,5,59,119.0,0.2953569069382935,283.90237744418727,283.90237744418727,,2,141.95118872209363,141.95118872209363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,9.0,7.0,5.0,59.0,338.90237744418727,990.0,965.4130606984988,24.58693930150116,0.1551409268972898,0.0267804754888374,989.818078597614,0.1426414012186291,0.1426414012186291,0.0,0.0,24.262376497896398,24.262376497896398,24.405017899115023,24.405017899115023,,0.9131134127131698,0.9131134127131698,0.0,0.0,30.8415213740788,30.8415213740788,0.0,0.0,0.6281368915290998,0.6281368915290998,0.0,0.0,0.97,0.97,0.96,0.96,29.916275732856437,29.916275732856437,0.0,0.0,59.83255146571287,1435.9812351771088,0.1485038431524303,5.854178938035706e-05,0.65
1995-06-03,1995-06-14,434.2405,0.9023039355474278,391.8169121240828,0.66,1995,6,3,1995.06,1994,9,246,36,0.0338529812075207,11.085465320104449,0.0282924625688281,1.0,5,Dry,39,9,7,5,59,119.0,0.3037132811722899,272.8169121240828,272.8169121240828,,2,136.4084560620414,136.4084560620414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,9.0,7.0,5.0,59.0,327.8169121240828,990.0,965.3590845606204,24.64091543937957,0.1512285222390128,0.0245633824248165,989.8242080953362,0.1317324047603603,0.1317324047603603,0.0,0.0,24.3333911299554,24.3333911299554,24.46512353471576,24.46512353471576,,0.9105753326871446,0.9105753326871446,0.0,0.0,29.64138627720316,29.64138627720316,0.0,0.0,0.6036942215316325,0.6036942215316325,0.0,0.0,0.97,0.97,0.96,0.96,28.75214468888706,28.75214468888706,0.0,0.0,57.50428937777412,1380.102945066579,0.1467631630958373,5.8549939560870496e-05,0.66
1995-06-04,1995-06-15,424.724,0.9100759486875,386.53109723034976,0.6709999999999999,1995,6,4,1995.06,1994,9,247,36,0.0333962868007022,5.285814893733061,0.0136750055341162,1.0,5,Dry,39,9,7,5,59,119.0,0.3078665619731056,267.53109723034976,267.53109723034976,,2,133.76554861517488,133.76554861517488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,9.0,7.0,5.0,59.0,322.53109723034976,990.0,965.3326554861516,24.66734451384832,0.1493629941609514,0.0235062194460699,989.827130786393,0.1266792313965287,0.1266792313965287,0.0,0.0,24.367796068844804,24.367796068844804,24.494475300241334,24.494475300241334,,0.9093717821156336,0.9093717821156336,0.0,0.0,29.06971004202589,29.06971004202589,0.0,0.0,0.5920511210188572,0.5920511210188572,0.0,0.0,0.97,0.97,0.96,0.96,28.197618740765108,28.197618740765108,0.0,0.0,56.395237481530216,1353.4856995567252,0.1459009065134078,5.855522556834326e-05,0.67
1995-06-05,1995-06-16,415.3399,0.9079714249478594,377.11676084070143,0.68,1995,6,5,1995.06,1994,9,248,36,0.0325828881366366,9.414336389648328,0.024963982954937,1.0,5,Dry,39,9,7,5,59,119.0,0.3155521375785973,258.11676084070143,258.11676084070143,,2,129.05838042035072,129.05838042035072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,9.0,7.0,5.0,59.0,313.11676084070143,990.0,965.2855838042036,24.714416195796503,0.1460403827520602,0.0216233521681402,989.8323362650798,0.1179050847566312,0.1179050847566312,0.0,0.0,24.42884737611966,24.42884737611966,24.54675246087629,24.54675246087629,,0.9072375568473934,0.9072375568473934,0.0,0.0,28.05103608122491,28.05103608122491,0.0,0.0,0.5713041971736235,0.5713041971736235,0.0,0.0,0.97,0.97,0.96,0.96,27.20950499878816,27.20950499878816,0.0,0.0,54.419009997576325,1306.0562399418318,0.1443028145348426,5.856416149326549e-05,0.68
1995-06-06,1995-06-17,405.1695,0.9082764151386006,368.0059009834992,0.6930000000000001,1995,6,6,1995.06,1994,9,249,36,0.0317957098449743,9.110859857202229,0.0247573743596322,1.0,5,Dry,39,9,7,5,59,119.0,0.3233643799786128,249.0059009834992,249.0059009834992,,2,124.5029504917496,124.5029504917496,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,9.0,7.0,5.0,59.0,304.0059009834992,990.0,965.2400295049176,24.759970495082484,0.142824877627383,0.0198011801966998,989.837373942176,0.1097351338556443,0.1097351338556443,0.0,0.0,24.487609303402717,24.487609303402717,24.59734443725836,24.59734443725836,,0.905003360205774,0.905003360205774,0.0,0.0,27.059198108894105,27.059198108894105,0.0,0.0,0.5511038311383728,0.5511038311383728,0.0,0.0,0.97,0.97,0.96,0.96,26.24742216562728,26.24742216562728,0.0,0.0,52.49484433125456,1259.8762639501094,0.1426467461281506,5.856046441281952e-05,0.695
1995-06-07,1995-06-18,394.2551,0.9019707790507928,355.60657969174827,0.7030000000000001,1995,6,7,1995.06,1994,9,250,36,0.030724408485367,12.399321291750937,0.0348680873748148,1.0,5,Dry,39,9,7,5,59,119.0,0.3346394774336099,236.6065796917483,236.6065796917483,,2,118.30328984587412,118.30328984587412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,9.0,7.0,5.0,59.0,291.60657969174827,990.0,965.1780328984588,24.821967101541304,0.1384487724319303,0.0173213159383496,989.8442299116296,0.099083461144151,0.099083461144151,0.0,0.0,24.56711355202682,24.56711355202682,24.66619701317097,24.66619701317097,,0.899947257641615,0.899947257641615,0.0,0.0,25.651142450831934,25.651142450831934,0.0,0.0,0.5224265264935221,0.5224265264935221,0.0,0.0,0.97,0.97,0.96,0.96,24.881608177306976,24.881608177306976,0.0,0.0,49.76321635461395,1194.317192510735,0.13993896400272,5.842236370631885e-05,0.705
1995-06-08,1995-06-19,383.5279,0.9045977994923856,346.9384943839358,0.7120000000000001,1995,6,8,1995.06,1994,9,251,36,0.029975485914772,8.668085307812476,0.0249845014264114,1.0,5,Dry,39,9,7,5,59,119.0,0.3430002779348835,227.9384943839358,227.9384943839358,,2,113.9692471919679,113.9692471919679,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,9.0,7.0,5.0,59.0,282.9384943839358,990.0,965.1346924719196,24.865307528080397,0.1353895361836219,0.0155876988767871,989.8490227649396,0.0919507955071486,0.0919507955071486,0.0,0.0,24.62237949751285,24.62237949751285,24.71433029302,24.71433029302,,0.8963891942527729,0.8963891942527729,0.0,0.0,24.66908335117215,24.66908335117215,0.0,0.0,0.5024253228344634,0.5024253228344634,0.0,0.0,0.97,0.97,0.96,0.96,23.929010850636985,23.929010850636985,0.0,0.0,47.85802170127397,1148.5925208305753,0.1379438213861399,5.832228976044973e-05,0.71
1995-06-09,1995-06-20,379.1131,0.9090149185803196,344.6194637292325,0.718,1995,6,9,1995.06,1994,9,252,36,0.0297751216662056,2.319030654703284,0.0067292503725945,1.0,5,Dry,39,9,7,5,59,119.0,0.3453084126829768,225.6194637292325,225.6194637292325,,2,112.80973186461624,112.80973186461624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,9.0,7.0,5.0,59.0,280.6194637292325,990.0,965.1230973186462,24.87690268135384,0.1345710783134148,0.0151238927458465,989.8503050289409,0.090095570983386,0.090095570983386,0.0,0.0,24.637112139311192,24.637112139311192,24.72720771029458,24.72720771029458,,0.8954340199331268,0.8954340199331268,0.0,0.0,24.40667719031664,24.40667719031664,0.0,0.0,0.4970810018394427,0.4970810018394427,0.0,0.0,0.9697081001839444,0.9697081001839444,0.96,0.96,23.667352570024757,23.667352570024757,0.0,0.0,47.33470514004951,1136.0329233611883,0.1373535453506491,5.8277459702452575e-05,0.72
1995-06-10,1995-06-21,374.7305,0.908907350449394,340.5953058875766,0.721,1995,6,10,1995.06,1994,9,253,37,0.0294274344286866,4.024157841655892,0.0118150713532857,1.0,5,Dry,39,9,7,5,59,119.0,0.3493882562177161,221.5953058875766,221.5953058875766,,2,110.79765294378832,110.79765294378832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,9.0,7.0,5.0,59.0,276.5953058875766,990.0,965.102976529438,24.89702347056209,0.1331508281542462,0.0143190611775153,989.8525301106682,0.0868762447100612,0.0868762447100612,0.0,0.0,24.66267733652025,24.66267733652025,24.74955358123032,24.74955358123032,,0.8937733262677492,0.8937733262677492,0.0,0.0,23.951729081462204,23.951729081462204,0.0,0.0,0.4878152562415927,0.4878152562415927,0.0,0.0,0.9687815256241592,0.9687815256241592,0.96,0.96,23.20399264087549,23.20399264087549,0.0,0.0,46.40798528175099,1113.7916467620237,0.1362555046400707,5.817409791725794e-05,0.72
1995-06-11,1995-06-22,370.3799,0.9134433097017404,338.3210417029997,0.727,1995,6,11,1995.06,1994,9,254,37,0.0292309380031391,2.2742641845769067,0.0067222073245252,1.0,5,Dry,39,9,7,5,59,119.0,0.3517369165127659,219.3210417029997,219.3210417029997,,1,219.3210417029997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,9.0,7.0,5.0,59.0,274.3210417029997,990.0,965.0916052085148,24.90839479148508,0.1323481697603081,0.0138642083405999,989.8537876218992,0.3403088084452391,0.0,0.0,0.0,24.421873604938916,24.762182413384156,24.762182413384156,24.762182413384156,,0.9397434967320398,0.0,0.0,0.0,49.36365491625069,0.0,0.0,0.0,1.005369753895126,0.0,0.0,0.0,0.98,0.96,0.96,0.96,48.2,0.0,0.0,0.0,48.2,1156.8000000000002,0.1424682300497085,6.104698748886968e-05,0.725
1995-06-12,1995-06-23,366.0613,0.9164389073302937,335.4728177879068,0.731,1995,6,12,1995.06,1994,9,255,37,0.0289848514568751,2.848223915092888,0.0084901779341585,1.0,5,Dry,39,9,7,5,59,119.0,0.3547232255199715,216.4728177879068,216.4728177879068,,1,216.4728177879068,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,9.0,7.0,5.0,59.0,271.4728177879068,990.0,965.0773640889396,24.922635911060524,0.1313429431693218,0.0132945635575813,989.8553624932732,0.331536278786753,0.0,0.0,0.0,24.44646212554688,24.77799840433363,24.77799840433363,24.77799840433363,,0.9390327245559136,0.0,0.0,0.0,48.734758059345786,0.0,0.0,0.0,0.992561263937796,0.0,0.0,0.0,0.98,0.96,0.96,0.96,47.76006289815887,0.0,0.0,0.0,47.76006289815887,1146.2415095558129,0.1423664164896776,6.128568137998619e-05,0.73
1995-06-13,1995-06-24,364.3428,0.9155446385130294,333.572097120825,0.735,1995,6,13,1995.06,1994,9,256,37,0.0288206291912392,1.900720667081828,0.0056980805153896,1.0,5,Dry,39,9,7,5,59,119.0,0.356744467019663,214.572097120825,214.572097120825,,1,214.572097120825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,9.0,7.0,5.0,59.0,269.572097120825,990.0,965.067860485604,24.932139514395885,0.1306721198725777,0.0129144194241649,989.8564134607032,0.325716291362475,0.0,0.0,0.0,24.46283668373668,24.78855297509915,24.78855297509915,24.78855297509915,,0.938559196746772,0.0,0.0,0.0,48.31482722584317,0.0,0.0,0.0,0.9840087011373354,0.0,0.0,0.0,0.98,0.96,0.96,0.96,47.3485306813263,0.0,0.0,0.0,47.3485306813263,1136.3647363518312,0.1419439188409572,6.12958059793566e-05,0.735
1995-06-14,1995-06-25,358.36800000000005,0.921348231477836,330.1817230182492,0.74,1995,6,14,1995.06,1994,9,257,37,0.0285277008687767,3.3903741025757768,0.0102682064639549,1.0,5,Dry,39,9,7,5,59,119.0,0.3604075928618945,211.1817230182492,211.1817230182492,,1,211.1817230182492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,9.0,7.0,5.0,59.0,266.1817230182492,990.0,965.0509086150912,24.9490913849088,0.1294755516592288,0.0122363446036498,989.8582881037372,0.3155451690547476,0.0,0.0,0.0,24.49183431959126,24.807379488646006,24.807379488646006,24.807379488646006,,0.937716027179012,0.0,0.0,0.0,47.56501962069781,0.0,0.0,0.0,0.9687376704826438,0.0,0.0,0.0,0.98,0.96,0.96,0.96,46.613719228283856,0.0,0.0,0.0,46.613719228283856,1118.7292614788123,0.1411759524487898,6.131333316222181e-05,0.74
1995-06-15,1995-06-26,353.2963,0.921778111561846,325.6607962357874,0.746,1995,6,15,1995.06,1994,9,258,37,0.028137092794772,4.5209267824618,0.0138823181504123,1.0,5,Dry,39,9,7,5,59,119.0,0.3654108857298276,206.66079623578744,206.66079623578744,,1,206.66079623578744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,9.0,7.0,5.0,59.0,261.6607962357874,990.0,965.028303981179,24.971696018821035,0.1278799763276859,0.0113321592471574,989.8607878644252,0.302182740933215,0.0,0.0,0.0,24.53030114231304,24.83248388324625,24.83248388324625,24.83248388324625,,0.9365947579088644,0.0,0.0,0.0,46.56412005878462,0.0,0.0,0.0,0.9483527506880776,0.0,0.0,0.0,0.98,0.96,0.96,0.96,45.63283765760893,0.0,0.0,0.0,45.63283765760893,1095.1881037826142,0.1401238287969101,6.133620149107718e-05,0.745
1995-06-16,1995-06-27,344.9443,0.9283094176295976,320.2150422476492,0.757,1995,6,16,1995.06,1994,9,259,37,0.0276665796501968,5.445753988138222,0.0170065526900718,1.0,5,Dry,39,9,7,5,59,119.0,0.3716252652115178,201.2150422476492,201.2150422476492,,1,201.2150422476492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,9.0,7.0,5.0,59.0,256.2150422476492,990.0,965.0010752112382,24.99892478876177,0.1259580007808063,0.0102430084495298,989.8637989907696,0.2864750208282767,0.0,0.0,0.0,24.57624875870323,24.862723779531507,24.862723779531507,24.862723779531507,,0.9350884980321704,0.0,0.0,0.0,45.34897266085951,0.0,0.0,0.0,0.9236043311784012,0.0,0.0,0.0,0.98,0.96,0.96,0.96,44.44199320764232,0.0,0.0,0.0,44.44199320764232,1066.6078369834156,0.1387879622883911,6.135226261086455e-05,0.755
1995-06-17,1995-06-28,340.8154,0.928721014594374,316.52242407738737,0.763,1995,6,17,1995.06,1994,9,260,38,0.0273475374402862,3.692618170261824,0.0116662134792668,1.0,5,Dry,39,9,7,5,59,119.0,0.3759607248897645,197.52242407738737,197.52242407738737,,1,197.52242407738737,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,9.0,7.0,5.0,59.0,252.52242407738737,990.0,964.9826121203868,25.017387879613125,0.1246547612582966,0.0097522424077387,989.865592996334,0.2760627874166846,0.0,0.0,0.0,24.60691808853037,24.88298087594705,24.88298087594705,24.88298087594705,,0.934024138322714,0.0,0.0,0.0,44.52156580314805,0.0,0.0,0.0,0.906752867681223,0.0,0.0,0.0,0.98,0.96,0.96,0.96,43.63113448708509,0.0,0.0,0.0,43.63113448708509,1047.1472276900422,0.1378453189035908,6.135890462238077e-05,0.765
1995-06-18,1995-06-29,340.8154,0.928721014594374,316.52242407738737,0.763,1995,6,18,1995.06,1994,9,261,38,0.0273475374402862,0.0,0.0,1.0,5,Dry,39,9,7,5,59,119.0,0.3759607248897645,197.52242407738737,197.52242407738737,,1,197.52242407738737,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,9.0,7.0,5.0,59.0,252.52242407738737,990.0,964.9826121203868,25.017387879613125,0.1246547612582966,0.0097522424077387,989.865592996334,0.2760627874166846,0.0,0.0,0.0,24.60691808853037,24.88298087594705,24.88298087594705,24.88298087594705,,0.934024138322714,0.0,0.0,0.0,44.52156580314805,0.0,0.0,0.0,0.906752867681223,0.0,0.0,0.0,0.98,0.96,0.96,0.96,43.63113448708509,0.0,0.0,0.0,43.63113448708509,1047.1472276900422,0.1378453189035908,6.135890462238077e-05,0.765
1995-06-19,1995-06-30,332.6514,0.9289857410847936,309.0284073518941,0.77,1995,6,19,1995.06,1994,9,262,38,0.0267000543952036,7.494016725493282,0.0242502519095591,1.0,5,Dry,39,9,7,5,59,119.0,0.3850778671764417,190.0284073518941,190.0284073518941,,1,190.0284073518941,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,9.0,7.0,5.0,59.0,245.0284073518941,990.0,964.9451420367594,25.05485796324058,0.1220098902403112,0.0090028407351894,989.8689872690244,0.2554772679971519,0.0,0.0,0.0,24.66836796426793,24.92384523226508,24.92384523226508,24.92384523226508,,0.9318768081014264,0.0,0.0,0.0,42.84065964982137,0.0,0.0,0.0,0.8725185264729403,0.0,0.0,0.0,0.977251852647294,0.96,0.96,0.96,41.8661140114201,0.0,0.0,0.0,41.8661140114201,1004.7867362740824,0.1354765873149865,6.119861907145245e-05,0.77
1995-06-20,1995-07-01,327.0107,0.9312809696570542,304.53884178423215,0.78,1995,6,20,1995.06,1994,9,263,38,0.0263121559301576,4.489565567661998,0.0147421771927631,1.0,5,Dry,39,9,7,5,59,119.0,0.390754753327368,185.53884178423212,185.53884178423212,,1,185.53884178423212,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,9.0,7.0,5.0,59.0,240.53884178423212,990.0,964.9226942089211,25.077305791078857,0.1204253832545102,0.0085538841784232,989.871020732567,0.2435333191460575,0.0,0.0,0.0,24.70479320449979,24.948326523645846,24.948326523645846,24.948326523645846,,0.9305985310583914,0.0,0.0,0.0,41.83281849749408,0.0,0.0,0.0,0.851992230091529,0.0,0.0,0.0,0.9751992230091528,0.96,0.96,0.96,40.795332095039136,0.0,0.0,0.0,40.795332095039136,979.0879702809392,0.1339577305017233,6.107635783479097e-05,0.78
1995-06-21,1995-07-02,321.4305,0.9330769620260724,299.91939444252154,0.7859999999999999,1995,6,21,1995.06,1994,9,264,38,0.0259130356798338,4.619447341710554,0.0154022961746005,1.0,5,Dry,39,9,7,5,59,119.0,0.3967732737697492,180.91939444252156,180.91939444252156,,1,180.91939444252156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,9.0,7.0,5.0,59.0,235.91939444252156,990.0,964.89967757777,25.100322422229965,0.1187950369608281,0.0080919394442521,989.8731130235948,0.2315720376617055,0.0,0.0,0.0,24.741863408163155,24.97343544582486,24.97343544582486,24.97343544582486,,0.9289737836942268,0.0,0.0,0.0,40.781170616297736,0.0,0.0,0.0,0.830573739639465,0.0,0.0,0.0,0.9730573739639464,0.96,0.96,0.96,39.68241878707033,0.0,0.0,0.0,39.68241878707033,952.378050889688,0.1323102791029251,6.092710038901624e-05,0.785
1995-06-22,1995-07-03,316.6956,0.9306200236043244,294.72326674738565,0.794,1995,6,22,1995.06,1994,9,265,38,0.0254640902469741,5.1961276951358855,0.0176305310146742,1.0,5,Dry,39,9,7,5,59,119.0,0.4037685972787406,175.72326674738565,175.72326674738565,,1,175.72326674738565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,9.0,7.0,5.0,59.0,230.72326674738565,990.0,964.8788930669896,25.121106933010424,0.1169611163989119,0.0075723266747385,989.8754665569264,0.2185081668684641,0.0,0.0,0.0,24.778065323068272,24.996573489936736,24.996573489936736,24.996573489936736,,0.9270887388548408,0.0,0.0,0.0,39.58737154837059,0.0,0.0,0.0,0.8062601130014376,0.0,0.0,0.0,0.9706260113001436,0.96,0.96,0.96,38.42453254385174,0.0,0.0,0.0,38.42453254385174,922.1887810524418,0.1303749546749776,6.074028476561903e-05,0.795
1995-06-23,1995-07-04,316.6956,0.9306200236043244,294.72326674738565,0.794,1995,6,23,1995.06,1994,9,266,38,0.0254640902469741,0.0,0.0,1.0,5,Dry,39,9,7,5,59,119.0,0.4037685972787406,175.72326674738565,175.72326674738565,,1,175.72326674738565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,9.0,7.0,5.0,59.0,230.72326674738565,990.0,964.8788930669896,25.121106933010424,0.1169611163989119,0.0075723266747385,989.8754665569264,0.2185081668684641,0.0,0.0,0.0,24.778065323068272,24.996573489936736,24.996573489936736,24.996573489936736,,0.9270887388548408,0.0,0.0,0.0,39.58737154837059,0.0,0.0,0.0,0.8062601130014376,0.0,0.0,0.0,0.9706260113001436,0.96,0.96,0.96,38.42453254385174,0.0,0.0,0.0,38.42453254385174,922.1887810524418,0.1303749546749776,6.074028476561903e-05,0.795
1995-06-24,1995-07-05,312.7836,0.9288272938647332,290.5219447532691,0.797,1995,6,24,1995.06,1994,9,267,39,0.0251010960266824,4.20132199411654,0.014461289654675,1.0,5,Dry,39,9,7,5,59,119.0,0.4096076119174503,171.5219447532691,171.5219447532691,,1,171.5219447532691,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,9.0,7.0,5.0,59.0,226.5219447532691,990.0,964.8620877790132,25.13791222098689,0.1154782918819337,0.0071521944753269,989.8773695136427,0.2082135451979766,0.0,0.0,0.0,24.80706818943166,25.01528173462964,25.01528173462964,25.01528173462964,,0.925560479621616,0.0,0.0,0.0,38.622344610303934,0.0,0.0,0.0,0.7866057965438683,0.0,0.0,0.0,0.97,0.96,0.96,0.96,37.46367427199481,0.0,0.0,0.0,37.46367427199481,899.1281825278754,0.1289529928756724,6.067198107877611e-05,0.795
1995-06-25,1995-07-06,308.9022,0.9297022486736368,287.1870699602335,0.8029999999999999,1995,6,25,1995.06,1994,9,268,39,0.0248129628445641,3.3348747930356235,0.0116122038276214,1.0,5,Dry,39,9,7,5,59,119.0,0.414364058996381,168.1870699602335,168.1870699602335,,1,168.1870699602335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,9.0,7.0,5.0,59.0,223.1870699602335,990.0,964.848748279841,25.151251720159053,0.1143012732884789,0.0068187069960233,989.8788800197156,0.2001852265053557,0.0,0.0,0.0,24.82994651336925,25.030131739874605,25.030131739874605,25.030131739874605,,0.9243448364837542,0.0,0.0,0.0,37.85655654283945,0.0,0.0,0.0,0.771009298224836,0.0,0.0,0.0,0.97,0.96,0.96,0.96,36.72085984655426,0.0,0.0,0.0,36.72085984655426,881.3006363173023,0.1278639036626508,6.064817496777154e-05,0.805
1995-06-26,1995-07-07,301.2308,0.93390939438871,281.3222739992266,0.8160000000000001,1995,6,26,1995.06,1994,9,269,39,0.0243062444735331,5.864795961006905,0.0208472506553925,1.0,5,Dry,39,9,7,5,59,119.0,0.4230024103968645,162.32227399922658,162.32227399922658,,1,162.32227399922658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,9.0,7.0,5.0,59.0,217.32227399922655,990.0,964.8252890959968,25.174710904003064,0.112231338336996,0.0062322273999226,989.8815364342632,0.1864412301982211,0.0,0.0,0.0,24.86980610806797,25.05624733826619,25.05624733826619,25.05624733826619,,0.9221263455788,0.0,0.0,0.0,36.50729433325193,0.0,0.0,0.0,0.7435294161558437,0.0,0.0,0.0,0.97,0.96,0.96,0.96,35.41207550325437,0.0,0.0,0.0,35.41207550325437,849.8898120781049,0.1258772545801038,6.059974024168581e-05,0.815
1995-06-27,1995-07-08,298.953,0.9274612032457504,277.2673090939268,0.8210000000000001,1995,6,27,1995.06,1994,9,270,39,0.0239558955057152,4.054964905299755,0.0146247493747129,1.0,5,Dry,39,9,7,5,59,119.0,0.4291887146338181,158.26730909392683,158.26730909392683,,1,158.26730909392683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,9.0,7.0,5.0,59.0,213.26730909392683,990.0,964.8090692363758,25.19093076362424,0.1108001694369486,0.0058267309093926,989.8833730996536,0.1772534261885175,0.0,0.0,0.0,24.8970504370894,25.07430386327792,25.07430386327792,25.07430386327792,,0.9205308718421306,0.0,0.0,0.0,35.572646371032484,0.0,0.0,0.0,0.7244938161106412,0.0,0.0,0.0,0.97,0.96,0.96,0.96,34.505466979901506,0.0,0.0,0.0,34.505466979901506,828.1312075176361,0.1244483783272569,6.056116069537274e-05,0.82
1995-06-28,1995-07-09,295.9329,0.9336938545407444,276.3107300864207,0.8220000000000001,1995,6,28,1995.06,1994,9,271,39,0.0238732470794667,0.95657900750615,0.0034619683687526,1.0,5,Dry,39,9,7,5,59,119.0,0.430674552388106,157.31073008642068,157.31073008642068,,1,157.31073008642068,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,9.0,7.0,5.0,59.0,212.31073008642068,990.0,964.8052429203456,25.194757079654323,0.1104625521805843,0.005731073008642,989.8838063748108,0.1751298207918539,0.0,0.0,0.0,24.903433633673245,25.078563454465097,25.078563454465097,25.078563454465097,,0.9201547592146094,0.0,0.0,0.0,35.35225764630067,0.0,0.0,0.0,0.7200052473788324,0.0,0.0,0.0,0.97,0.96,0.96,0.96,34.29168991691165,0.0,0.0,0.0,34.29168991691165,823.0005580058796,0.124105531139476,6.055193702382164e-05,0.82
1995-06-29,1995-07-10,293.6805,0.9321845933144058,273.7644374568714,0.8280000000000001,1995,6,29,1995.06,1994,9,272,39,0.0236532473962736,2.5462926295492707,0.0093010350548193,1.0,5,Dry,39,9,7,5,59,119.0,0.4346802714970864,154.7644374568714,154.7644374568714,,1,154.7644374568714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,9.0,7.0,5.0,59.0,209.7644374568714,990.0,964.7950577498276,25.204942250172508,0.109563857640203,0.0054764437456871,989.884959698614,0.1694911849068422,0.0,0.0,0.0,24.92041076387979,25.089901948786636,25.089901948786636,25.089901948786636,,0.9191541466054,0.0,0.0,0.0,34.765895487608475,0.0,0.0,0.0,0.708063044554144,0.0,0.0,0.0,0.97,0.96,0.96,0.96,33.72291862298022,0.0,0.0,0.0,33.72291862298022,809.3500469515252,0.1231822472496738,6.0527324941059145e-05,0.83
1995-06-30,1995-07-11,289.9506,0.935581823043148,271.2725109404546,0.835,1995,6,30,1995.06,1994,9,273,39,0.0234379449452552,2.491926516416811,0.0091860635188494,1.0,5,Dry,39,9,7,5,59,119.0,0.4386732720814494,152.2725109404546,152.2725109404546,,1,152.2725109404546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,9.0,7.0,5.0,59.0,207.2725109404546,990.0,964.7850900437618,25.214909956238216,0.1086843512043179,0.0052272510940454,989.8860883977017,0.1641086236313819,0.0,0.0,0.0,24.936889730308376,25.10099835393976,25.10099835393976,25.10099835393976,,0.9181755589401026,0.0,0.0,0.0,34.19229262296364,0.0,0.0,0.0,0.696380705152009,0.0,0.0,0.0,0.97,0.96,0.96,0.96,33.16652384427473,0.0,0.0,0.0,33.16652384427473,795.9965722625934,0.1222627524229866,6.050286577121579e-05,0.835
1995-07-01,1995-07-12,286.2506,0.9441456049247084,270.26224589706084,0.836,1995,7,1,1995.07,1994,10,274,40,0.023350658045506,1.0102650433937583,0.0037380916451739,1.0,5,Dry,37,8,6,4,53,108.0,0.3996118645485382,162.26224589706084,162.26224589706084,,1,162.26224589706084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,8.0,6.0,4.0,53.0,213.26224589706084,990.0,964.7810489835882,25.21895101641178,0.1107983824202768,0.006226224589706,989.88297539299,0.1863031655632399,0.0,0.0,0.0,24.91562324383857,25.101926409401813,25.101926409401813,25.101926409401813,,0.9221434026854198,0.0,0.0,0.0,36.56170169882573,0.0,0.0,0.0,0.7446375091410535,0.0,0.0,0.0,0.97,0.96,0.96,0.96,35.46485064786096,0.0,0.0,0.0,35.46485064786096,851.156415548663,0.1312238434567328,6.071250491894026e-05,0.835
1995-07-02,1995-07-13,286.2506,0.9441456049247084,270.26224589706084,0.836,1995,7,2,1995.07,1994,10,275,40,0.023350658045506,0.0,0.0,1.0,5,Dry,37,8,6,4,53,108.0,0.3996118645485382,162.26224589706084,162.26224589706084,,1,162.26224589706084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,8.0,6.0,4.0,53.0,213.26224589706084,990.0,964.7810489835882,25.21895101641178,0.1107983824202768,0.006226224589706,989.88297539299,0.1863031655632399,0.0,0.0,0.0,24.91562324383857,25.101926409401813,25.101926409401813,25.101926409401813,,0.9221434026854198,0.0,0.0,0.0,36.56170169882573,0.0,0.0,0.0,0.7446375091410535,0.0,0.0,0.0,0.97,0.96,0.96,0.96,35.46485064786096,0.0,0.0,0.0,35.46485064786096,851.156415548663,0.1312238434567328,6.071250491894026e-05,0.835
1995-07-03,1995-07-14,278.9403,0.9468161724841248,264.1051871975735,0.852,1995,7,3,1995.07,1994,10,276,40,0.0228186881738703,6.157058699487322,0.0233129033352961,1.0,5,Dry,37,8,6,4,53,108.0,0.4089279773183957,156.1051871975735,156.1051871975735,,1,156.1051871975735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,8.0,6.0,4.0,53.0,207.1051871975735,990.0,964.7564207487904,25.243579251209667,0.1086252955669343,0.0056105187197573,989.8857641857132,0.1724535155786132,0.0,0.0,0.0,24.956889921344292,25.12934343692291,25.12934343692291,25.12934343692291,,0.9197242684970468,0.0,0.0,0.0,35.140193093890424,0.0,0.0,0.0,0.7156862137248559,0.0,0.0,0.0,0.97,0.96,0.96,0.96,34.08598730107371,0.0,0.0,0.0,34.08598730107371,818.0636952257689,0.1290621652030425,6.065352456142457e-05,0.85
1995-07-04,1995-07-15,278.9403,0.9468161724841248,264.1051871975735,0.852,1995,7,4,1995.07,1994,10,277,40,0.0228186881738703,0.0,0.0,1.0,5,Dry,37,8,6,4,53,108.0,0.4089279773183957,156.1051871975735,156.1051871975735,,1,156.1051871975735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,8.0,6.0,4.0,53.0,207.1051871975735,990.0,964.7564207487904,25.243579251209667,0.1086252955669343,0.0056105187197573,989.8857641857132,0.1724535155786132,0.0,0.0,0.0,24.956889921344292,25.12934343692291,25.12934343692291,25.12934343692291,,0.9197242684970468,0.0,0.0,0.0,35.140193093890424,0.0,0.0,0.0,0.7156862137248559,0.0,0.0,0.0,0.97,0.96,0.96,0.96,34.08598730107371,0.0,0.0,0.0,34.08598730107371,818.0636952257689,0.1290621652030425,6.065352456142457e-05,0.85
1995-07-05,1995-07-16,278.9403,0.9468161724841248,264.1051871975735,0.852,1995,7,5,1995.07,1994,10,278,40,0.0228186881738703,0.0,0.0,1.0,5,Dry,37,8,6,4,53,108.0,0.4089279773183957,156.1051871975735,156.1051871975735,,1,156.1051871975735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,8.0,6.0,4.0,53.0,207.1051871975735,990.0,964.7564207487904,25.243579251209667,0.1086252955669343,0.0056105187197573,989.8857641857132,0.1724535155786132,0.0,0.0,0.0,24.956889921344292,25.12934343692291,25.12934343692291,25.12934343692291,,0.9197242684970468,0.0,0.0,0.0,35.140193093890424,0.0,0.0,0.0,0.7156862137248559,0.0,0.0,0.0,0.97,0.96,0.96,0.96,34.08598730107371,0.0,0.0,0.0,34.08598730107371,818.0636952257689,0.1290621652030425,6.065352456142457e-05,0.85
