Date,LaggedDate,VicFalls,Conversion,Flow,Exceedance,Year,Month,Day,MonthId,WaterYear,WaterMonth,WaterDay,WaterWeek,Volume,Flow_difference,Flow_difference_pct,EWRRefExceedance,EWRBandNo,EWRBandLabel,EWRChannelA,EWRChannelC,EWRChannelD,EWRChannelE,EWRChannelFG,EWRTotal,EWRProportion,FlowAvailableForGeneration,FlowCanal,LowFlowShutoff,Turbines,FlowTurbine1,FlowTurbine2,FlowTurbine3,FlowTurbine4,FlowSpill,SpillChannelA,SpillChannelC,SpillChannelD,SpillChannelE,SpillChannelFG,FlowChannelA,FlowChannelC,FlowChannelD,FlowChannelE,FlowChannelFG,FlowLeftChannel,LevelHeadpond,LevelTailwater,HeadGross,HeadlossLeftChannel,HeadlossCanal,LevelForebay,HeadlossTurbine1,HeadlossTurbine2,HeadlossTurbine3,HeadlossTurbine4,HeadTurbine1,HeadTurbine2,HeadTurbine3,HeadTurbine4,LowHeadShutoff,EffTurbine1,EffTurbine2,EffTurbine3,EffTurbine4,PowerTurbine1,PowerTurbine2,PowerTurbine3,PowerTurbine4,LoadFactorTurbine1,LoadFactorTurbine2,LoadFactorTurbine3,LoadFactorTurbine4,EffGen1,EffGen2,EffGen3,EffGen4,PowerGenerator1,PowerGenerator2,PowerGenerator3,PowerGenerator4,Power,Energy,PerfMwPerCumec,PerfMWhPerm3,ExceedanceRnd
1995-07-06,1995-07-17,278.9403,0.9468161724841248,264.1051871975735,0.852,1995,7,6,1995.07,1994,10,279,40,0.0228186881738703,0.0,0.0,1.0,5,Dry,37,8,6,4,53,108.0,0.4089279773183957,156.1051871975735,156.1051871975735,,1,156.1051871975735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,8.0,6.0,4.0,53.0,207.1051871975735,990.0,964.7564207487904,25.243579251209667,0.1086252955669343,0.0056105187197573,989.8857641857132,0.1724535155786132,0.0,0.0,0.0,24.956889921344292,25.12934343692291,25.12934343692291,25.12934343692291,,0.9197242684970468,0.0,0.0,0.0,35.140193093890424,0.0,0.0,0.0,0.7156862137248559,0.0,0.0,0.0,0.97,0.96,0.96,0.96,34.08598730107371,0.0,0.0,0.0,34.08598730107371,818.0636952257689,0.1290621652030425,6.065352456142457e-05,0.85
1995-07-07,1995-07-18,275.3297,0.9493451834369376,261.382924552137,0.855,1995,7,7,1995.07,1994,10,280,40,0.0225834846813046,2.7222626454365013,0.0104148450022162,1.0,5,Dry,37,8,6,4,53,108.0,0.4131868988192366,153.382924552137,153.382924552137,,1,153.382924552137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,8.0,6.0,4.0,53.0,204.382924552137,990.0,964.7455316982084,25.254468301791466,0.1076644937531338,0.0053382924552137,989.8869972137916,0.1665071170326159,0.0,0.0,0.0,24.97495839855053,25.14146551558315,25.14146551558315,25.14146551558315,,0.9186560455941186,0.0,0.0,0.0,34.51226199137184,0.0,0.0,0.0,0.70289739289963,0.0,0.0,0.0,0.97,0.96,0.96,0.96,33.47689413163068,0.0,0.0,0.0,33.47689413163068,803.4454591591364,0.1280760561884109,6.062693931504346e-05,0.855
1995-07-08,1995-07-19,271.7487,0.9523418217225876,258.7976520087449,0.862,1995,7,8,1995.07,1994,10,281,41,0.0223601171335555,2.5852725433921364,0.0099895517726906,1.0,5,Dry,37,8,6,4,53,108.0,0.4173144507367889,150.79765200874488,150.79765200874488,,1,150.79765200874488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,8.0,6.0,4.0,53.0,201.79765200874488,990.0,964.735190608035,25.264809391964945,0.1067520415498081,0.0050797652008744,989.8881681932492,0.1609229283388889,0.0,0.0,0.0,24.99205465687533,25.152977585214217,25.152977585214217,25.152977585214217,,0.9176423798729508,0.0,0.0,0.0,33.91631838193556,0.0,0.0,0.0,0.6907600485119259,0.0,0.0,0.0,0.97,0.96,0.96,0.96,32.89882883047749,0.0,0.0,0.0,32.89882883047749,789.5718919314597,0.1271218211414291,6.060149771756109e-05,0.86
1995-07-09,1995-07-20,268.1972,0.9570673705328404,256.6827889882703,0.865,1995,7,9,1995.07,1994,10,282,41,0.0221773929685865,2.1148630204745587,0.0082392085141758,1.0,5,Dry,37,8,6,4,53,108.0,0.4207527915123881,148.68278898827032,148.68278898827032,,1,148.68278898827032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,8.0,6.0,4.0,53.0,199.68278898827032,990.0,964.7267311559532,25.273268844046925,0.1060056199817007,0.004868278898827,989.8891261011196,0.1564602010956022,0.0,0.0,0.0,25.0059347440708,25.1623949451664,25.1623949451664,25.1623949451664,,0.916811505312164,0.0,0.0,0.0,33.42893545591897,0.0,0.0,0.0,0.6808337160064962,0.0,0.0,0.0,0.97,0.96,0.96,0.96,32.4260673922414,0.0,0.0,0.0,32.4260673922414,778.2256174137935,0.1263273923430962,6.058025278904247e-05,0.865
1995-07-10,1995-07-21,268.1972,0.9570673705328404,256.6827889882703,0.865,1995,7,10,1995.07,1994,10,283,41,0.0221773929685865,0.0,0.0,1.0,5,Dry,37,8,6,4,53,108.0,0.4207527915123881,148.68278898827032,148.68278898827032,,1,148.68278898827032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,8.0,6.0,4.0,53.0,199.68278898827032,990.0,964.7267311559532,25.273268844046925,0.1060056199817007,0.004868278898827,989.8891261011196,0.1564602010956022,0.0,0.0,0.0,25.0059347440708,25.1623949451664,25.1623949451664,25.1623949451664,,0.916811505312164,0.0,0.0,0.0,33.42893545591897,0.0,0.0,0.0,0.6808337160064962,0.0,0.0,0.0,0.97,0.96,0.96,0.96,32.4260673922414,0.0,0.0,0.0,32.4260673922414,778.2256174137935,0.1263273923430962,6.058025278904247e-05,0.865
1995-07-11,1995-07-22,266.0804,0.9437959007304476,251.12559078471784,0.875,1995,7,11,1995.07,1994,10,284,41,0.0216972510437996,5.557198203552503,0.0221291593030696,1.0,5,Dry,37,8,6,4,53,108.0,0.4300636970629769,143.12559078471784,143.12559078471784,,1,143.12559078471784,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,8.0,6.0,4.0,53.0,194.12559078471784,990.0,964.7045023631388,25.295497636861118,0.104044305127021,0.0043125590784717,989.8916431357944,0.14501369338513,0.0,0.0,0.0,25.04212707927052,25.187140772655653,25.187140772655653,25.187140772655653,,0.9145123124307524,0.0,0.0,0.0,32.14524675397163,0.0,0.0,0.0,0.6546893432580779,0.0,0.0,0.0,0.97,0.96,0.96,0.96,31.18088935135248,0.0,0.0,0.0,31.18088935135248,748.3413444324594,0.1241645236310579,6.051578970375351e-05,0.875
1995-07-12,1995-07-23,263.2744,0.943172030013286,248.31305029852984,0.877,1995,7,12,1995.07,1994,10,285,41,0.0214542475457929,2.81254048618797,0.0113265915053866,1.0,5,Dry,37,8,6,4,53,108.0,0.4349348528809056,140.31305029852984,140.31305029852984,,1,140.31305029852984,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,8.0,6.0,4.0,53.0,191.31305029852984,990.0,964.6898783017912,25.31012169820883,0.1030516686881368,0.0040313050298529,989.892917026282,0.1393323616030302,0.0,0.0,0.0,25.06370636288782,25.20303872449085,25.20303872449085,25.20303872449085,,0.9132428982013038,0.0,0.0,0.0,31.4969399860974,0.0,0.0,0.0,0.6414855394317189,0.0,0.0,0.0,0.97,0.96,0.96,0.96,30.55203178651448,0.0,0.0,0.0,30.55203178651448,733.2487628763474,0.1230383652803743,6.048386431766527e-05,0.875
1995-07-13,1995-07-24,261.1822,0.9426194585361816,246.1954239432886,0.879,1995,7,13,1995.07,1994,10,286,41,0.0212712846287001,2.117626355241242,0.0086014042069646,1.0,5,Dry,37,8,6,4,53,108.0,0.438675903354231,138.1954239432886,138.1954239432886,,1,138.1954239432886,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,8.0,6.0,4.0,53.0,189.1954239432886,990.0,964.6771725436598,25.32282745634018,0.1023042899056884,0.0038195423943288,989.8938761677,0.1351991224499799,0.0,0.0,0.0,25.0815045015902,25.21670362404018,25.21670362404018,25.21670362404018,,0.91228970827621,0.0,0.0,0.0,31.011210676203035,0.0,0.0,0.0,0.6315928854623836,0.0,0.0,0.0,0.97,0.96,0.96,0.96,30.080874355916944,0.0,0.0,0.0,30.080874355916944,721.9409845420066,0.1221829141830276,6.046364050106412e-05,0.88
1995-07-14,1995-07-25,261.1822,0.9426194585361816,246.1954239432886,0.879,1995,7,14,1995.07,1994,10,287,41,0.0212712846287001,0.0,0.0,1.0,5,Dry,37,8,6,4,53,108.0,0.438675903354231,138.1954239432886,138.1954239432886,,1,138.1954239432886,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,8.0,6.0,4.0,53.0,189.1954239432886,990.0,964.6771725436598,25.32282745634018,0.1023042899056884,0.0038195423943288,989.8938761677,0.1351991224499799,0.0,0.0,0.0,25.0815045015902,25.21670362404018,25.21670362404018,25.21670362404018,,0.91228970827621,0.0,0.0,0.0,31.011210676203035,0.0,0.0,0.0,0.6315928854623836,0.0,0.0,0.0,0.97,0.96,0.96,0.96,30.080874355916944,0.0,0.0,0.0,30.080874355916944,721.9409845420066,0.1221829141830276,6.046364050106412e-05,0.88
1995-07-15,1995-07-26,257.7185,0.9439744768586136,243.27968621428656,0.884,1995,7,15,1995.07,1994,10,288,42,0.0210193648889143,2.915737729001989,0.0119851261499644,1.0,5,Dry,37,8,6,4,53,108.0,0.4439334893948812,135.27968621428656,135.27968621428656,,1,135.27968621428656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,8.0,6.0,4.0,53.0,186.27968621428656,990.0,964.6596781172858,25.340321882714196,0.1012752318244801,0.0035279686214286,989.895196799554,0.1295425912557159,0.0,0.0,0.0,25.10597609101249,25.235518682268207,25.235518682268207,25.235518682268207,,0.910979276544016,0.0,0.0,0.0,30.34288667848185,0.0,0.0,0.0,0.6179813987470845,0.0,0.0,0.0,0.97,0.96,0.96,0.96,29.432600078127397,0.0,0.0,0.0,29.432600078127397,706.3824018750574,0.120982563468955,6.043569786947701e-05,0.885
1995-07-16,1995-07-27,257.7185,0.9439744768586136,243.27968621428656,0.884,1995,7,16,1995.07,1994,10,289,42,0.0210193648889143,0.0,0.0,1.0,5,Dry,37,8,6,4,53,108.0,0.4439334893948812,135.27968621428656,135.27968621428656,,1,135.27968621428656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,8.0,6.0,4.0,53.0,186.27968621428656,990.0,964.6596781172858,25.340321882714196,0.1012752318244801,0.0035279686214286,989.895196799554,0.1295425912557159,0.0,0.0,0.0,25.10597609101249,25.235518682268207,25.235518682268207,25.235518682268207,,0.910979276544016,0.0,0.0,0.0,30.34288667848185,0.0,0.0,0.0,0.6179813987470845,0.0,0.0,0.0,0.97,0.96,0.96,0.96,29.432600078127397,0.0,0.0,0.0,29.432600078127397,706.3824018750574,0.120982563468955,6.043569786947701e-05,0.885
1995-07-17,1995-07-28,254.284,0.9424159355737844,239.64129376144416,0.89,1995,7,17,1995.07,1994,10,290,42,0.0207050077809887,3.638392452842453,0.0151826606998056,1.0,5,Dry,37,8,6,4,53,108.0,0.4506735809376443,131.64129376144416,131.64129376144416,,1,131.64129376144416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,8.0,6.0,4.0,53.0,182.64129376144416,990.0,964.6378477625686,25.36215223743136,0.099991125535028,0.0031641293761444,989.8968447450889,0.122685632271515,0.0,0.0,0.0,25.1363113502487,25.258996982520216,25.258996982520216,25.258996982520216,,0.9093471760521172,0.0,0.0,0.0,29.509517659350525,0.0,0.0,0.0,0.601008506300418,0.0,0.0,0.0,0.97,0.96,0.96,0.96,28.624232129570007,0.0,0.0,0.0,28.624232129570007,686.9815711096802,0.1194461592168859,6.040031485831545e-05,0.89
1995-07-18,1995-07-29,252.2372,0.9405520044132718,237.2422040475913,0.892,1995,7,18,1995.07,1994,10,291,42,0.0204977264297118,2.3990897138528737,0.0101124069534087,1.0,5,Dry,37,8,6,4,53,108.0,0.4552309755912357,129.2422040475913,129.2422040475913,,1,129.2422040475913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,8.0,6.0,4.0,53.0,180.2422040475913,990.0,964.6234532242856,25.376546775714477,0.0991444092364298,0.0029242204047591,989.8979313703588,0.1182359672856643,0.0,0.0,0.0,25.156242178787643,25.274478146073307,25.274478146073307,25.274478146073307,,0.9082729225130942,0.0,0.0,0.0,28.960442234604752,0.0,0.0,0.0,0.5898257074257587,0.0,0.0,0.0,0.97,0.96,0.96,0.96,28.09162896756661,0.0,0.0,0.0,28.09162896756661,674.1990952215987,0.1184090709338182,6.037679662206235e-05,0.89
1995-07-19,1995-07-30,249.5243,0.945785461787994,235.996455302826,0.898,1995,7,19,1995.07,1994,10,292,42,0.0203900937381641,1.245748744765308,0.005278675661322,1.0,5,Dry,37,8,6,4,53,108.0,0.457633992262369,127.996455302826,127.996455302826,,1,127.996455302826,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,8.0,6.0,4.0,53.0,178.996455302826,990.0,964.615978731817,25.384021268183005,0.0987047442418026,0.0027996455302826,989.898495610228,0.1159936195450868,0.0,0.0,0.0,25.1665232588658,25.28251687841089,25.28251687841089,25.28251687841089,,0.9077156623235418,0.0,0.0,0.0,28.67541377650147,0.0,0.0,0.0,0.584020647179256,0.0,0.0,0.0,0.97,0.96,0.96,0.96,27.815151363206425,0.0,0.0,0.0,27.815151363206425,667.5636327169542,0.1178625811456132,6.036441334210461e-05,0.9
1995-07-20,1995-07-31,247.5017,0.9485505757172864,234.76788002600708,0.898,1995,7,20,1995.07,1994,10,293,42,0.020283944834247,1.228575276818901,0.0052331489157835,1.0,5,Dry,37,8,6,4,53,108.0,0.4600288590928026,126.76788002600708,126.76788002600708,,1,126.76788002600708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,8.0,6.0,4.0,53.0,177.76788002600708,990.0,964.608607280156,25.391392719843907,0.0982711403190603,0.0026767880026007,989.8990520716784,0.1137821840468127,0.0,0.0,0.0,25.17666260747538,25.29044479152219,25.29044479152219,25.29044479152219,,0.9071664982857416,0.0,0.0,0.0,28.394425776964567,0.0,0.0,0.0,0.5782978773312539,0.0,0.0,0.0,0.97,0.96,0.96,0.96,27.54259300365563,0.0,0.0,0.0,27.54259300365563,661.0222320877351,0.1173184040363806,6.035219865808e-05,0.9
1995-07-21,1995-08-01,244.1538,0.9479000783611428,231.4334061521708,0.906,1995,7,21,1995.07,1994,10,294,42,0.0199958462915475,3.33447387383626,0.0144079194498126,1.0,5,Dry,37,8,6,4,53,108.0,0.466656917839201,123.4334061521708,123.4334061521708,,1,123.4334061521708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,8.0,6.0,4.0,53.0,174.4334061521708,990.0,964.588600436913,25.411399563087,0.0970942967187879,0.002343340615217,989.900562362666,0.1078741267047771,0.0,0.0,0.0,25.204087799048278,25.311961925753053,25.311961925753053,25.311961925753053,,0.9050668066203766,0.0,0.0,0.0,27.613600300223577,0.0,0.0,0.0,0.5623951181308264,0.0,0.0,0.0,0.97,0.96,0.96,0.96,26.78519229121687,0.0,0.0,0.0,26.78519229121687,642.8446149892048,0.1157360673921258,6.027809994023919e-05,0.905
1995-07-22,1995-08-02,244.1538,0.9479000783611428,231.4334061521708,0.906,1995,7,22,1995.07,1994,10,295,43,0.0199958462915475,0.0,0.0,1.0,5,Dry,37,8,6,4,53,108.0,0.466656917839201,123.4334061521708,123.4334061521708,,1,123.4334061521708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,8.0,6.0,4.0,53.0,174.4334061521708,990.0,964.588600436913,25.411399563087,0.0970942967187879,0.002343340615217,989.900562362666,0.1078741267047771,0.0,0.0,0.0,25.204087799048278,25.311961925753053,25.311961925753053,25.311961925753053,,0.9050668066203766,0.0,0.0,0.0,27.613600300223577,0.0,0.0,0.0,0.5623951181308264,0.0,0.0,0.0,0.97,0.96,0.96,0.96,26.78519229121687,0.0,0.0,0.0,26.78519229121687,642.8446149892048,0.1157360673921258,6.027809994023919e-05,0.905
1995-07-23,1995-08-03,244.1538,0.9479000783611428,231.4334061521708,0.906,1995,7,23,1995.07,1994,10,296,43,0.0199958462915475,0.0,0.0,1.0,5,Dry,37,8,6,4,53,108.0,0.466656917839201,123.4334061521708,123.4334061521708,,1,123.4334061521708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,8.0,6.0,4.0,53.0,174.4334061521708,990.0,964.588600436913,25.411399563087,0.0970942967187879,0.002343340615217,989.900562362666,0.1078741267047771,0.0,0.0,0.0,25.204087799048278,25.311961925753053,25.311961925753053,25.311961925753053,,0.9050668066203766,0.0,0.0,0.0,27.613600300223577,0.0,0.0,0.0,0.5623951181308264,0.0,0.0,0.0,0.97,0.96,0.96,0.96,26.78519229121687,0.0,0.0,0.0,26.78519229121687,642.8446149892048,0.1157360673921258,6.027809994023919e-05,0.905
1995-07-24,1995-08-04,244.1538,0.9479000783611428,231.4334061521708,0.906,1995,7,24,1995.07,1994,10,297,43,0.0199958462915475,0.0,0.0,1.0,5,Dry,37,8,6,4,53,108.0,0.466656917839201,123.4334061521708,123.4334061521708,,1,123.4334061521708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,8.0,6.0,4.0,53.0,174.4334061521708,990.0,964.588600436913,25.411399563087,0.0970942967187879,0.002343340615217,989.900562362666,0.1078741267047771,0.0,0.0,0.0,25.204087799048278,25.311961925753053,25.311961925753053,25.311961925753053,,0.9050668066203766,0.0,0.0,0.0,27.613600300223577,0.0,0.0,0.0,0.5623951181308264,0.0,0.0,0.0,0.97,0.96,0.96,0.96,26.78519229121687,0.0,0.0,0.0,26.78519229121687,642.8446149892048,0.1157360673921258,6.027809994023919e-05,0.905
1995-07-25,1995-08-05,240.1741,0.9621267175397727,231.0779184710692,0.907,1995,7,25,1995.07,1994,10,298,43,0.0199651321559003,0.3554876811016356,0.0015383887973966,1.0,5,Dry,37,8,6,4,53,108.0,0.4673748176138323,123.0779184710692,123.0779184710692,,1,123.0779184710692,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,8.0,6.0,4.0,53.0,174.0779184710692,990.0,964.5864675108264,25.413532489173576,0.0969688336267653,0.0023077918471069,989.900723374526,0.1072555781396604,0.0,0.0,0.0,25.207000285560053,25.314255863699717,25.314255863699717,25.314255863699717,,0.9047696876292792,0.0,0.0,0.0,27.52821493878225,0.0,0.0,0.0,0.560656108732836,0.0,0.0,0.0,0.97,0.96,0.96,0.96,26.70236849061878,0.0,0.0,0.0,26.70236849061878,640.8568437748507,0.1155556907700027,6.026527481833357e-05,0.905
1995-07-26,1995-08-06,236.2356,0.966268687364318,228.26706312072207,0.912,1995,7,26,1995.07,1994,10,299,43,0.0197222742536303,2.8108553503471114,0.0123138893185853,1.0,5,Dry,37,8,6,4,53,108.0,0.4731300193882232,120.26706312072209,120.26706312072209,,1,120.26706312072209,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,8.0,6.0,4.0,53.0,171.26706312072207,990.0,964.5696023787244,25.430397621275688,0.0959767919267828,0.0020267063120722,989.9019965017612,0.1023646898300564,0.0,0.0,0.0,25.23002943320675,25.332394123036806,25.332394123036806,25.332394123036806,,0.9024227621514932,0.0,0.0,0.0,26.85426087755673,0.0,0.0,0.0,0.5469299567730493,0.0,0.0,0.0,0.97,0.96,0.96,0.96,26.048633051230023,0.0,0.0,0.0,26.048633051230023,625.1671932295205,0.1141147246348627,6.0163865445490615e-05,0.91
1995-07-27,1995-08-07,231.0479,0.97240029822707,224.67104686473823,0.918,1995,7,27,1995.07,1994,10,300,43,0.0194115784491133,3.5960162559838413,0.0160056950201901,1.0,5,Dry,37,8,6,4,53,108.0,0.4807027941834477,116.67104686473824,116.67104686473824,,1,116.67104686473824,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,8.0,6.0,4.0,53.0,167.67104686473823,990.0,964.5480262811884,25.451973718811587,0.0947076415668008,0.0016671046864738,989.9036252537468,0.0963739377954654,0.0,0.0,0.0,25.25922503476279,25.35559897255825,25.35559897255825,25.35559897255825,,0.899426147605609,0.0,0.0,0.0,25.99485056905351,0.0,0.0,0.0,0.5294266918340838,0.0,0.0,0.0,0.97,0.96,0.96,0.96,25.215005051981905,0.0,0.0,0.0,25.215005051981905,605.1601212475657,0.112230772072569,6.0033472384242914e-05,0.92
1995-07-28,1995-08-08,231.0479,0.97240029822707,224.67104686473823,0.918,1995,7,28,1995.07,1994,10,301,43,0.0194115784491133,0.0,0.0,1.0,5,Dry,37,8,6,4,53,108.0,0.4807027941834477,116.67104686473824,116.67104686473824,,1,116.67104686473824,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,8.0,6.0,4.0,53.0,167.67104686473823,990.0,964.5480262811884,25.451973718811587,0.0947076415668008,0.0016671046864738,989.9036252537468,0.0963739377954654,0.0,0.0,0.0,25.25922503476279,25.35559897255825,25.35559897255825,25.35559897255825,,0.899426147605609,0.0,0.0,0.0,25.99485056905351,0.0,0.0,0.0,0.5294266918340838,0.0,0.0,0.0,0.97,0.96,0.96,0.96,25.215005051981905,0.0,0.0,0.0,25.215005051981905,605.1601212475657,0.112230772072569,6.0033472384242914e-05,0.92
1995-07-29,1995-08-09,231.0479,0.97240029822707,224.67104686473823,0.918,1995,7,29,1995.07,1994,10,302,44,0.0194115784491133,0.0,0.0,1.0,5,Dry,37,8,6,4,53,108.0,0.4807027941834477,116.67104686473824,116.67104686473824,,1,116.67104686473824,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,8.0,6.0,4.0,53.0,167.67104686473823,990.0,964.5480262811884,25.451973718811587,0.0947076415668008,0.0016671046864738,989.9036252537468,0.0963739377954654,0.0,0.0,0.0,25.25922503476279,25.35559897255825,25.35559897255825,25.35559897255825,,0.899426147605609,0.0,0.0,0.0,25.99485056905351,0.0,0.0,0.0,0.5294266918340838,0.0,0.0,0.0,0.97,0.96,0.96,0.96,25.215005051981905,0.0,0.0,0.0,25.215005051981905,605.1601212475657,0.112230772072569,6.0033472384242914e-05,0.92
1995-07-30,1995-08-10,227.8423,0.9755995102100816,222.2828362851385,0.922,1995,7,30,1995.07,1994,10,303,44,0.0192052370550359,2.388210579599729,0.0107440170348384,1.0,5,Dry,37,8,6,4,53,108.0,0.4858674731928491,114.2828362851385,114.2828362851385,,1,114.2828362851385,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,8.0,6.0,4.0,53.0,165.2828362851385,990.0,964.5336970177108,25.466302982289108,0.0938647648662941,0.0014282836285138,989.9047069515052,0.0924525380562216,0.0,0.0,0.0,25.278557395737977,25.3710099337942,25.3710099337942,25.3710099337942,,0.8974397656064712,0.0,0.0,0.0,25.42595680265495,0.0,0.0,0.0,0.5178402607465367,0.0,0.0,0.0,0.97,0.96,0.96,0.96,24.6631780985753,0.0,0.0,0.0,24.6631780985753,591.9162743658072,0.1109540372561111,5.9946734154083146e-05,0.92
1995-07-31,1995-08-11,227.8423,0.9755995102100816,222.2828362851385,0.922,1995,7,31,1995.07,1994,10,304,44,0.0192052370550359,0.0,0.0,1.0,5,Dry,37,8,6,4,53,108.0,0.4858674731928491,114.2828362851385,114.2828362851385,,1,114.2828362851385,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,8.0,6.0,4.0,53.0,165.2828362851385,990.0,964.5336970177108,25.466302982289108,0.0938647648662941,0.0014282836285138,989.9047069515052,0.0924525380562216,0.0,0.0,0.0,25.278557395737977,25.3710099337942,25.3710099337942,25.3710099337942,,0.8974397656064712,0.0,0.0,0.0,25.42595680265495,0.0,0.0,0.0,0.5178402607465367,0.0,0.0,0.0,0.97,0.96,0.96,0.96,24.6631780985753,0.0,0.0,0.0,24.6631780985753,591.9162743658072,0.1109540372561111,5.9946734154083146e-05,0.92
1995-08-01,1995-08-12,226.568,0.98159746285063,222.3985739631416,0.922,1995,8,1,1995.08,1994,11,305,44,0.0192152367904154,0.1157376780030574,0.0005204065652967,1.0,5,Dry,34,7,5,3,44,93.0,0.4181681489352221,129.3985739631416,129.3985739631416,,1,129.3985739631416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,7.0,5.0,3.0,44.0,175.3985739631416,990.0,964.5343914437788,25.465608556221127,0.0974349356335031,0.0029398573963141,989.8996252069702,0.1185174331336548,0.0,0.0,0.0,25.246716330057676,25.365233763191327,25.365233763191327,25.365233763191327,,0.9084307588946544,0.0,0.0,0.0,29.104820207774207,0.0,0.0,0.0,0.5927661956776824,0.0,0.0,0.0,0.97,0.96,0.96,0.96,28.23167560154098,0.0,0.0,0.0,28.23167560154098,677.5602144369835,0.1269418013724308,6.060447090995722e-05,0.92
1995-08-02,1995-08-13,225.2982,0.98159746285063,221.15214150481376,0.928,1995,8,2,1995.08,1994,11,306,44,0.0191075450260159,1.2464324583278028,0.005636085863092,1.0,5,Dry,34,7,5,3,44,93.0,0.4205249805278313,128.15214150481376,128.15214150481376,,1,128.15214150481376,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,7.0,5.0,3.0,44.0,174.15214150481376,990.0,964.5269128490288,25.47308715097108,0.0969950293342622,0.0028152141504813,989.9001897565151,0.1162738547086647,0.0,0.0,0.0,25.25700305277768,25.373276907486343,25.373276907486343,25.373276907486343,,0.9078750271387386,0.0,0.0,0.0,28.818571812373744,0.0,0.0,0.0,0.5869362894577137,0.0,0.0,0.0,0.97,0.96,0.96,0.96,27.95401465800253,0.0,0.0,0.0,27.95401465800253,670.8963517920607,0.1264017362336691,6.059207423682182e-05,0.93
1995-08-03,1995-08-14,224.6649,0.98159746285063,220.53049583159049,0.926,1995,8,3,1995.08,1994,11,307,44,0.0190538348398494,0.6216456732232984,0.0028188648961185,1.0,5,Dry,34,7,5,3,44,93.0,0.4217103836333821,127.53049583159049,127.53049583159049,,1,127.53049583159049,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,7.0,5.0,3.0,44.0,173.53049583159049,990.0,964.5231829749896,25.476817025010405,0.0967756304845935,0.002753049583159,989.9004713199324,0.1151548924968628,0.0,0.0,0.0,25.26213345244585,25.377288344942716,25.377288344942716,25.377288344942716,,0.9075980196413436,0.0,0.0,0.0,28.67585081659441,0.0,0.0,0.0,0.5840295481994788,0.0,0.0,0.0,0.97,0.96,0.96,0.96,27.81557529209658,0.0,0.0,0.0,27.81557529209658,667.5738070103179,0.1261302895420782,6.058589078530904e-05,0.925
1995-08-04,1995-08-15,218.3943,0.9709568849264008,212.05144921368185,0.936,1995,8,4,1995.08,1994,11,308,44,0.0183212452120621,8.479046617908638,0.0399857989622339,1.0,5,Dry,34,7,5,3,44,93.0,0.4385728102536331,119.05144921368183,119.05144921368183,,1,119.05144921368183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,7.0,5.0,3.0,44.0,165.05144921368185,990.0,964.472308695282,25.527691304717905,0.0937831008903469,0.0019051449213681,989.9043117541884,0.1003254056947118,0.0,0.0,0.0,25.33167765321145,25.4,25.4,25.4,,0.9015215460332968,0.0,0.0,0.0,26.66327239891041,0.0,0.0,0.0,0.5430401710572386,0.0,0.0,0.0,0.97,0.96,0.96,0.96,25.8633742269431,0.0,0.0,0.0,25.8633742269431,620.7209814466344,0.1219674485736754,6.03459316627089e-05,0.935
1995-08-05,1995-08-16,218.3943,0.9709568849264008,212.05144921368185,0.936,1995,8,5,1995.08,1994,11,309,45,0.0183212452120621,0.0,0.0,1.0,5,Dry,34,7,5,3,44,93.0,0.4385728102536331,119.05144921368183,119.05144921368183,,1,119.05144921368183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,7.0,5.0,3.0,44.0,165.05144921368185,990.0,964.472308695282,25.527691304717905,0.0937831008903469,0.0019051449213681,989.9043117541884,0.1003254056947118,0.0,0.0,0.0,25.33167765321145,25.4,25.4,25.4,,0.9015215460332968,0.0,0.0,0.0,26.66327239891041,0.0,0.0,0.0,0.5430401710572386,0.0,0.0,0.0,0.97,0.96,0.96,0.96,25.8633742269431,0.0,0.0,0.0,25.8633742269431,620.7209814466344,0.1219674485736754,6.03459316627089e-05,0.935
1995-08-06,1995-08-17,215.3008,0.9720099401276424,209.2745177174335,0.939,1995,8,6,1995.08,1994,11,310,45,0.0180813183307862,2.776931496248324,0.0132693245529194,1.0,5,Dry,34,7,5,3,44,93.0,0.4443923752129746,116.2745177174335,116.2745177174335,,1,116.2745177174335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,7.0,5.0,3.0,44.0,162.2745177174335,990.0,964.4556471063046,25.544352893695415,0.0928030320148949,0.0016274517717433,989.9055695162134,0.0957156994109396,0.0,0.0,0.0,25.354206710497884,25.4,25.4,25.4,,0.8992170753526423,0.0,0.0,0.0,25.997873022290545,0.0,0.0,0.0,0.5294882489264876,0.0,0.0,0.0,0.97,0.96,0.96,0.96,25.217936831621827,0.0,0.0,0.0,25.217936831621827,605.2304839589239,0.12050170802769,6.0245207554862217e-05,0.94
1995-08-07,1995-08-18,215.3008,0.9720099401276424,209.2745177174335,0.939,1995,8,7,1995.08,1994,11,311,45,0.0180813183307862,0.0,0.0,1.0,5,Dry,34,7,5,3,44,93.0,0.4443923752129746,116.2745177174335,116.2745177174335,,1,116.2745177174335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,7.0,5.0,3.0,44.0,162.2745177174335,990.0,964.4556471063046,25.544352893695415,0.0928030320148949,0.0016274517717433,989.9055695162134,0.0957156994109396,0.0,0.0,0.0,25.354206710497884,25.4,25.4,25.4,,0.8992170753526423,0.0,0.0,0.0,25.997873022290545,0.0,0.0,0.0,0.5294882489264876,0.0,0.0,0.0,0.97,0.96,0.96,0.96,25.217936831621827,0.0,0.0,0.0,25.217936831621827,605.2304839589239,0.12050170802769,6.0245207554862217e-05,0.94
1995-08-08,1995-08-19,215.3008,0.9720099401276424,209.2745177174335,0.939,1995,8,8,1995.08,1994,11,312,45,0.0180813183307862,0.0,0.0,1.0,5,Dry,34,7,5,3,44,93.0,0.4443923752129746,116.2745177174335,116.2745177174335,,1,116.2745177174335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,7.0,5.0,3.0,44.0,162.2745177174335,990.0,964.4556471063046,25.544352893695415,0.0928030320148949,0.0016274517717433,989.9055695162134,0.0957156994109396,0.0,0.0,0.0,25.354206710497884,25.4,25.4,25.4,,0.8992170753526423,0.0,0.0,0.0,25.997873022290545,0.0,0.0,0.0,0.5294882489264876,0.0,0.0,0.0,0.97,0.96,0.96,0.96,25.217936831621827,0.0,0.0,0.0,25.217936831621827,605.2304839589239,0.12050170802769,6.0245207554862217e-05,0.94
1995-08-09,1995-08-20,215.3008,0.9720099401276424,209.2745177174335,0.939,1995,8,9,1995.08,1994,11,313,45,0.0180813183307862,0.0,0.0,1.0,5,Dry,34,7,5,3,44,93.0,0.4443923752129746,116.2745177174335,116.2745177174335,,1,116.2745177174335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,7.0,5.0,3.0,44.0,162.2745177174335,990.0,964.4556471063046,25.544352893695415,0.0928030320148949,0.0016274517717433,989.9055695162134,0.0957156994109396,0.0,0.0,0.0,25.354206710497884,25.4,25.4,25.4,,0.8992170753526423,0.0,0.0,0.0,25.997873022290545,0.0,0.0,0.0,0.5294882489264876,0.0,0.0,0.0,0.97,0.96,0.96,0.96,25.217936831621827,0.0,0.0,0.0,25.217936831621827,605.2304839589239,0.12050170802769,6.0245207554862217e-05,0.94
1995-08-10,1995-08-21,215.3008,0.9720099401276424,209.2745177174335,0.939,1995,8,10,1995.08,1994,11,314,45,0.0180813183307862,0.0,0.0,1.0,5,Dry,34,7,5,3,44,93.0,0.4443923752129746,116.2745177174335,116.2745177174335,,1,116.2745177174335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,7.0,5.0,3.0,44.0,162.2745177174335,990.0,964.4556471063046,25.544352893695415,0.0928030320148949,0.0016274517717433,989.9055695162134,0.0957156994109396,0.0,0.0,0.0,25.354206710497884,25.4,25.4,25.4,,0.8992170753526423,0.0,0.0,0.0,25.997873022290545,0.0,0.0,0.0,0.5294882489264876,0.0,0.0,0.0,0.97,0.96,0.96,0.96,25.217936831621827,0.0,0.0,0.0,25.217936831621827,605.2304839589239,0.12050170802769,6.0245207554862217e-05,0.94
1995-08-11,1995-08-22,215.3008,0.9720099401276424,209.2745177174335,0.939,1995,8,11,1995.08,1994,11,315,45,0.0180813183307862,0.0,0.0,1.0,5,Dry,34,7,5,3,44,93.0,0.4443923752129746,116.2745177174335,116.2745177174335,,1,116.2745177174335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,7.0,5.0,3.0,44.0,162.2745177174335,990.0,964.4556471063046,25.544352893695415,0.0928030320148949,0.0016274517717433,989.9055695162134,0.0957156994109396,0.0,0.0,0.0,25.354206710497884,25.4,25.4,25.4,,0.8992170753526423,0.0,0.0,0.0,25.997873022290545,0.0,0.0,0.0,0.5294882489264876,0.0,0.0,0.0,0.97,0.96,0.96,0.96,25.217936831621827,0.0,0.0,0.0,25.217936831621827,605.2304839589239,0.12050170802769,6.0245207554862217e-05,0.94
1995-08-12,1995-08-23,212.2351,0.9734329677943336,206.5966432631272,0.942,1995,8,12,1995.08,1994,11,316,46,0.0178499499779341,2.677874454306334,0.0129618488084325,1.0,5,Dry,34,7,5,3,44,93.0,0.4501525219921053,113.5966432631272,113.5966432631272,,1,113.5966432631272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,7.0,5.0,3.0,44.0,159.5966432631272,990.0,964.4395798595788,25.56042014042123,0.0918579235710678,0.0013596643263127,989.9067824121026,0.0913546292210035,0.0,0.0,0.0,25.375847923302867,25.4,25.4,25.4,,0.8969986007218467,0.0,0.0,0.0,25.358089265723333,0.0,0.0,0.0,0.516458029851799,0.0,0.0,0.0,0.97,0.96,0.96,0.96,24.59734658775163,0.0,0.0,0.0,24.59734658775163,590.3363181060391,0.1190597591482828,6.014787125838669e-05,0.94
1995-08-13,1995-08-24,209.197,0.9663848551669614,202.1648125463628,0.946,1995,8,13,1995.08,1994,11,317,46,0.0174670398040057,4.4318307167643525,0.0219218698889451,1.0,5,Dry,34,7,5,3,44,93.0,0.4600207070093968,109.1648125463628,109.1648125463628,,1,109.1648125463628,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,7.0,5.0,3.0,44.0,155.1648125463628,990.0,964.4129888752782,25.58701112472181,0.0902937872743529,0.0009164812546362,989.908789731471,0.0843305150704714,0.0,0.0,0.0,25.4,25.4,25.4,25.4,,0.8933173623576158,0.0,0.0,0.0,24.29186530772132,0.0,0.0,0.0,0.4947426742916765,0.0,0.0,0.0,0.9694742674291676,0.96,0.96,0.96,23.55033832369114,0.0,0.0,0.0,23.55033832369114,565.2081197685874,0.1164907880212354,5.9925542790553e-05,0.945
1995-08-14,1995-08-25,206.1864,0.9756711054590376,201.1701128186193,0.952,1995,8,14,1995.08,1994,11,318,46,0.0173810977475287,0.9946997277434946,0.0049445701143506,1.0,5,Dry,34,7,5,3,44,93.0,0.462295311649258,108.17011281861927,108.17011281861927,,1,108.17011281861927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,7.0,5.0,3.0,44.0,154.1701128186193,990.0,964.4070206769117,25.592979323088343,0.089942725591737,0.0008170112818619,989.9092402631264,0.0828185714843013,0.0,0.0,0.0,25.4,25.4,25.4,25.4,,0.8924835055758485,0.0,0.0,0.0,24.04805171696668,0.0,0.0,0.0,0.4897770207121523,0.0,0.0,0.0,0.9689777020712153,0.96,0.96,0.96,23.30202589199612,0.0,0.0,0.0,23.30202589199612,559.2486214079067,0.1158324443204239,5.9838940732663845e-05,0.95
1995-08-15,1995-08-26,203.2033,0.9854563497164652,200.2479822683398,0.956,1995,8,15,1995.08,1994,11,319,46,0.0173014256679845,0.9221305502795192,0.0046049430303064,1.0,5,Dry,34,7,5,3,44,93.0,0.4644241552225805,107.2479822683398,107.2479822683398,,1,107.2479822683398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,7.0,5.0,3.0,44.0,153.2479822683398,990.0,964.40148789361,25.59851210638999,0.089617275917284,0.0007247982268339,989.909657925856,0.0814169330478764,0.0,0.0,0.0,25.4,25.4,25.4,25.4,,0.8917104835355492,0.0,0.0,0.0,23.82239486055656,0.0,0.0,0.0,0.4851811580561416,0.0,0.0,0.0,0.968518115805614,0.96,0.96,0.96,23.072420984323585,0.0,0.0,0.0,23.072420984323585,553.7381036237659,0.1152192432750991,5.975875436931877e-05,0.955
1995-08-16,1995-08-27,200.2476,0.9942319359830292,199.0925590239552,0.959,1995,8,16,1995.08,1994,11,320,46,0.0172015970996697,1.155423244384593,0.0058034476529359,1.0,5,Dry,34,7,5,3,44,93.0,0.4671194164961738,106.0925590239552,106.0925590239552,,1,106.0925590239552,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,7.0,5.0,3.0,44.0,152.0925590239552,990.0,964.401814881952,25.598185118047923,0.0892094897110614,0.0006092559023955,989.9101812543864,0.0796606897164119,0.0,0.0,0.0,25.4,25.4,25.4,25.4,,0.8907418922297816,0.0,0.0,0.0,23.540149632308093,0.0,0.0,0.0,0.479432782735399,0.0,0.0,0.0,0.96794327827354,0.96,0.96,0.96,22.78552960614596,0.0,0.0,0.0,22.78552960614596,546.8527105475031,0.1144469171417117,5.965841372584725e-05,0.96
1995-08-17,1995-08-28,197.3191,0.9892995851469644,195.20770377157243,0.965,1995,8,17,1995.08,1994,11,321,46,0.0168659456058638,3.8848552523827777,0.0199011369803762,1.0,5,Dry,34,7,5,3,44,93.0,0.4764156239900576,102.20770377157244,102.20770377157244,,1,102.20770377157244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,7.0,5.0,3.0,44.0,148.20770377157243,990.0,964.4095845924568,25.59041540754322,0.0878383987339738,0.0002207703771572,989.9119408308889,0.0739790934310642,0.0,0.0,0.0,25.4,25.4,25.4,25.4,,0.8867444218823073,0.0,0.0,0.0,22.57639072466268,0.0,0.0,0.0,0.4598042917446574,0.0,0.0,0.0,0.9659804291744656,0.96,0.96,0.96,21.80835160142008,0.0,0.0,0.0,21.80835160142008,523.4004384340819,0.1117187036170443,5.927024305699959e-05,0.965
1995-08-18,1995-08-29,197.3191,0.9892995851469644,195.20770377157243,0.965,1995,8,18,1995.08,1994,11,322,46,0.0168659456058638,0.0,0.0,1.0,5,Dry,34,7,5,3,44,93.0,0.4764156239900576,102.20770377157244,102.20770377157244,,1,102.20770377157244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,7.0,5.0,3.0,44.0,148.20770377157243,990.0,964.4095845924568,25.59041540754322,0.0878383987339738,0.0002207703771572,989.9119408308889,0.0739790934310642,0.0,0.0,0.0,25.4,25.4,25.4,25.4,,0.8867444218823073,0.0,0.0,0.0,22.57639072466268,0.0,0.0,0.0,0.4598042917446574,0.0,0.0,0.0,0.9659804291744656,0.96,0.96,0.96,21.80835160142008,0.0,0.0,0.0,21.80835160142008,523.4004384340819,0.1117187036170443,5.927024305699959e-05,0.965
1995-08-19,1995-08-30,194.4177,1.0019441346365396,194.7956741845264,0.967,1995,8,19,1995.08,1994,11,323,47,0.016830346249543,0.4120295870460211,0.0021151885880982,1.0,5,Dry,34,7,5,3,44,93.0,0.4774233328811131,101.7956741845264,101.7956741845264,,1,101.7956741845264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,7.0,5.0,3.0,44.0,147.7956741845264,990.0,964.410408651631,25.589591348369023,0.087692980175909,0.0001795674184526,989.9121274524056,0.073385770825718,0.0,0.0,0.0,25.4,25.4,25.4,25.4,,0.8862897060300432,0.0,0.0,0.0,22.47384826087155,0.0,0.0,0.0,0.4577158505269154,0.0,0.0,0.0,0.9657715850526916,0.96,0.96,0.96,21.70460405713559,0.0,0.0,0.0,21.70460405713559,520.9104973712542,0.1114224129873398,5.922704211977329e-05,0.965
1995-08-20,1995-08-31,194.4177,1.0019441346365396,194.7956741845264,0.967,1995,8,20,1995.08,1994,11,324,47,0.016830346249543,0.0,0.0,1.0,5,Dry,34,7,5,3,44,93.0,0.4774233328811131,101.7956741845264,101.7956741845264,,1,101.7956741845264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,7.0,5.0,3.0,44.0,147.7956741845264,990.0,964.410408651631,25.589591348369023,0.087692980175909,0.0001795674184526,989.9121274524056,0.073385770825718,0.0,0.0,0.0,25.4,25.4,25.4,25.4,,0.8862897060300432,0.0,0.0,0.0,22.47384826087155,0.0,0.0,0.0,0.4577158505269154,0.0,0.0,0.0,0.9657715850526916,0.96,0.96,0.96,21.70460405713559,0.0,0.0,0.0,21.70460405713559,520.9104973712542,0.1114224129873398,5.922704211977329e-05,0.965
1995-08-21,1995-09-01,191.5433,1.0070581277156851,192.89523707448373,0.971,1995,8,21,1995.08,1994,11,325,47,0.0166661484832353,1.9004371100426736,0.0098521722924078,1.0,5,Dry,34,7,5,3,44,93.0,0.4821269898130734,99.89523707448372,99.89523707448372,,1,99.89523707448372,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,7.0,5.0,3.0,44.0,145.89523707448373,990.0,964.414209525851,25.585790474149007,0.0870222544976475,0.0,989.9129777455024,0.0706554271627875,0.0,0.0,0.0,25.4,25.4,25.4,25.4,,0.8841923836354002,0.0,0.0,0.0,22.00209155939898,0.0,0.0,0.0,0.448107771067189,0.0,0.0,0.0,0.9648107771067188,0.96,0.96,0.96,21.227855055396912,0.0,0.0,0.0,21.227855055396912,509.46852132952586,0.1100486221295349,5.902810361098884e-05,0.97
1995-08-22,1995-09-02,188.6959,1.0242652879741163,193.27466035303507,0.97,1995,8,22,1995.08,1994,11,326,47,0.0166989306545022,0.3794232785513429,0.0019631299719181,1.0,5,Dry,34,7,5,3,44,93.0,0.4811805118691007,100.27466035303507,100.27466035303507,,1,100.27466035303507,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,7.0,5.0,3.0,44.0,146.27466035303507,990.0,964.413450679294,25.586549320706126,0.0871561652356086,2.74660353035074e-05,989.9128163687292,0.0711955109083705,0.0,0.0,0.0,25.4,25.4,25.4,25.4,,0.8846111151656095,0.0,0.0,0.0,22.096119385023485,0.0,0.0,0.0,0.4500227980656514,0.0,0.0,0.0,0.9650022798065652,0.96,0.96,0.96,21.3228055814257,0.0,0.0,0.0,21.3228055814257,511.74733395421686,0.110323854883395,5.906777973161943e-05,0.97
1995-08-23,1995-09-03,185.8753,1.0287508888495398,191.21938009017487,0.974,1995,8,23,1995.08,1994,11,327,47,0.0165213544397911,2.055280262860208,0.0107482843103611,1.0,5,Dry,34,7,5,3,44,93.0,0.4863523768152749,98.21938009017488,98.21938009017488,,1,98.21938009017488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,7.0,5.0,3.0,44.0,144.21938009017487,990.0,964.4175612398196,25.582438760180366,0.0864307904041872,0.0,989.9135692095958,0.0683427445244413,0.0,0.0,0.0,25.4,25.4,25.4,25.4,,0.8823429078675169,0.0,0.0,0.0,21.58773131529445,0.0,0.0,0.0,0.4396686622259562,0.0,0.0,0.0,0.9639668662225956,0.96,0.96,0.96,20.809857704859784,0.0,0.0,0.0,20.809857704859784,499.4365849166349,0.108827137160712,5.8853110494289886e-05,0.975
1995-08-24,1995-09-04,185.8753,1.0287508888495398,191.21938009017487,0.974,1995,8,24,1995.08,1994,11,328,47,0.0165213544397911,0.0,0.0,1.0,5,Dry,34,7,5,3,44,93.0,0.4863523768152749,98.21938009017488,98.21938009017488,,1,98.21938009017488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,7.0,5.0,3.0,44.0,144.21938009017487,990.0,964.4175612398196,25.582438760180366,0.0864307904041872,0.0,989.9135692095958,0.0683427445244413,0.0,0.0,0.0,25.4,25.4,25.4,25.4,,0.8823429078675169,0.0,0.0,0.0,21.58773131529445,0.0,0.0,0.0,0.4396686622259562,0.0,0.0,0.0,0.9639668662225956,0.96,0.96,0.96,20.809857704859784,0.0,0.0,0.0,20.809857704859784,499.4365849166349,0.108827137160712,5.8853110494289886e-05,0.975
1995-08-25,1995-09-05,183.0814,1.0336364301739838,189.2396047272552,0.977,1995,8,25,1995.08,1994,11,329,47,0.0163503018484348,1.979775362919696,0.0104617390517861,1.0,5,Dry,34,7,5,3,44,93.0,0.4914404684687322,96.2396047272552,96.2396047272552,,1,96.2396047272552,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,7.0,5.0,3.0,44.0,142.2396047272552,990.0,964.4215207905456,25.578479209454485,0.0857320636922731,0.0,989.9142679363076,0.0656106545236121,0.0,0.0,0.0,25.4,25.4,25.4,25.4,,0.8801580277769989,0.0,0.0,0.0,21.100216002174168,0.0,0.0,0.0,0.4297396334455023,0.0,0.0,0.0,0.9629739633445502,0.96,0.96,0.96,20.31895863103976,0.0,0.0,0.0,20.31895863103976,487.6550071449542,0.1073715972949996,5.86469072819289e-05,0.975
1995-08-26,1995-09-06,177.5733,1.0462085548441864,185.77870557191315,0.98,1995,8,26,1995.08,1994,11,330,48,0.0160512801614132,3.46089915534202,0.0186291488289132,1.0,5,Dry,34,7,5,3,44,93.0,0.5005955860963871,92.77870557191316,92.77870557191316,,1,92.77870557191316,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,7.0,5.0,3.0,44.0,138.77870557191315,990.0,964.428442588856,25.571557411143885,0.0845106005240922,0.0,989.915489399476,0.0609678913549253,0.0,0.0,0.0,25.4,25.4,25.4,25.4,,0.8763385794691634,0.0,0.0,0.0,20.25315360028673,0.0,0.0,0.0,0.4124878533663285,0.0,0.0,0.0,0.9612487853366328,0.96,0.96,0.96,19.468319297511872,0.0,0.0,0.0,19.468319297511872,467.23966314028496,0.1047930613876296,5.828779824201597e-05,0.98
1995-08-27,1995-09-07,172.1708,1.0444657876162824,179.8265102265254,0.983,1995,8,27,1995.08,1994,11,331,48,0.0155370104835717,5.952195345387737,0.0330996544274246,1.0,5,Dry,34,7,5,3,44,93.0,0.5171651270040717,86.82651022652539,86.82651022652539,,1,86.82651022652539,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,7.0,5.0,3.0,44.0,132.8265102265254,990.0,964.4403469795468,25.559653020453084,0.0824098784117513,0.0,989.9175901215882,0.0533648726808914,0.0,0.0,0.0,25.4,25.4,25.4,25.4,,0.8697697366859933,0.0,0.0,0.0,18.811743764983635,0.0,0.0,0.0,0.3831312375760414,0.0,0.0,0.0,0.96,0.96,0.96,0.96,18.05927401438429,0.0,0.0,0.0,18.05927401438429,433.422576345223,0.1004260939704342,5.7775729911382687e-05,0.985
1995-08-28,1995-09-08,172.1708,1.0444657876162824,179.8265102265254,0.983,1995,8,28,1995.08,1994,11,332,48,0.0155370104835717,0.0,0.0,1.0,5,Dry,34,7,5,3,44,93.0,0.5171651270040717,86.82651022652539,86.82651022652539,,1,86.82651022652539,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,7.0,5.0,3.0,44.0,132.8265102265254,990.0,964.4403469795468,25.559653020453084,0.0824098784117513,0.0,989.9175901215882,0.0533648726808914,0.0,0.0,0.0,25.4,25.4,25.4,25.4,,0.8697697366859933,0.0,0.0,0.0,18.811743764983635,0.0,0.0,0.0,0.3831312375760414,0.0,0.0,0.0,0.96,0.96,0.96,0.96,18.05927401438429,0.0,0.0,0.0,18.05927401438429,433.422576345223,0.1004260939704342,5.7775729911382687e-05,0.985
1995-08-29,1995-09-09,169.5089,1.0517404623210185,178.2793688535273,0.984,1995,8,29,1995.08,1994,11,333,48,0.0154033374689447,1.5471413729981125,0.0086781851593227,1.0,5,Dry,34,7,5,3,44,93.0,0.5216531817341576,85.2793688535273,85.2793688535273,,1,85.2793688535273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,7.0,5.0,3.0,44.0,131.2793688535273,990.0,964.4434412622928,25.556558737707064,0.0818638422176111,0.0,989.9181361577824,0.0514464173783738,0.0,0.0,0.0,25.4,25.4,25.4,25.4,,0.8680623114667527,0.0,0.0,0.0,18.44027080269629,0.0,0.0,0.0,0.3755655967962584,0.0,0.0,0.0,0.96,0.96,0.96,0.96,17.70265997058844,0.0,0.0,0.0,17.70265997058844,424.8638392941225,0.099297299987262,5.766231168797264e-05,0.985
1995-08-30,1995-09-10,169.5089,1.0517404623210185,178.2793688535273,0.984,1995,8,30,1995.08,1994,11,334,48,0.0154033374689447,0.0,0.0,1.0,5,Dry,34,7,5,3,44,93.0,0.5216531817341576,85.2793688535273,85.2793688535273,,1,85.2793688535273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,7.0,5.0,3.0,44.0,131.2793688535273,990.0,964.4434412622928,25.556558737707064,0.0818638422176111,0.0,989.9181361577824,0.0514464173783738,0.0,0.0,0.0,25.4,25.4,25.4,25.4,,0.8680623114667527,0.0,0.0,0.0,18.44027080269629,0.0,0.0,0.0,0.3755655967962584,0.0,0.0,0.0,0.96,0.96,0.96,0.96,17.70265997058844,0.0,0.0,0.0,17.70265997058844,424.8638392941225,0.099297299987262,5.766231168797264e-05,0.985
1995-08-31,1995-09-11,166.8731,1.0616128834816931,177.15463286652889,0.985,1995,8,31,1995.08,1994,11,335,48,0.015306160279668,1.1247359869984166,0.0063488940074506,1.0,5,Dry,34,7,5,3,44,93.0,0.5249651024936371,84.15463286652889,84.15463286652889,,1,84.15463286652889,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,7.0,5.0,3.0,44.0,130.15463286652889,990.0,964.4456907342668,25.55430926573308,0.0814668865363322,0.0,989.9185331134636,0.0501193741251735,0.0,0.0,0.0,25.4,25.4,25.4,25.4,,0.8656836958901293,0.0,0.0,0.0,18.147202438554807,0.0,0.0,0.0,0.3695967910092628,0.0,0.0,0.0,0.96,0.96,0.96,0.96,17.421314341012614,0.0,0.0,0.0,17.421314341012614,418.1115441843027,0.0983395921355221,5.7504308661054686e-05,0.985
1995-09-01,1995-09-12,166.8731,1.0616128834816931,177.15463286652889,0.985,1995,9,1,1995.09,1994,12,336,48,0.015306160279668,0.0,0.0,1.0,5,Dry,30,6,4,2,30,72.0,0.4064245954789449,105.15463286652889,105.15463286652889,,1,105.15463286652889,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.0,6.0,4.0,2.0,30.0,145.15463286652889,990.0,964.4456907342668,25.55430926573308,0.0867608713363322,0.0005154632866528,989.912723665377,0.0782350419571239,0.0,0.0,0.0,25.388797889152983,25.4,25.4,25.4,,0.8899367543277585,0.0,0.0,0.0,23.30066912063622,0.0,0.0,0.0,0.4745553792390268,0.0,0.0,0.0,0.9674555379239028,0.96,0.96,0.96,22.542361378091982,0.0,0.0,0.0,22.542361378091982,541.0166730742076,0.1272468070032114,5.9548180415578615e-05,0.985
1995-09-02,1995-09-13,161.6793,1.0585027423930735,171.1379824381925,0.987,1995,9,2,1995.09,1994,12,337,49,0.0147863216826598,6.016650428336392,0.0351567217435751,1.0,5,Dry,30,6,4,2,30,72.0,0.4207131518919432,99.1379824381925,99.1379824381925,,1,99.1379824381925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.0,6.0,4.0,2.0,30.0,139.1379824381925,990.0,964.4577240351236,25.542275964876357,0.0846374009420305,0.0,989.915362599058,0.0696104157647056,0.0,0.0,0.0,25.388028148169617,25.4,25.4,25.4,,0.8833418136984302,0.0,0.0,0.0,21.80401818446177,0.0,0.0,0.0,0.4440736901112377,0.0,0.0,0.0,0.9644073690111238,0.96,0.96,0.96,21.02795581114748,0.0,0.0,0.0,21.02795581114748,504.6709394675395,0.1228713550993383,5.8918879452398425e-05,0.985
1995-09-03,1995-09-14,161.6793,1.0585027423930735,171.1379824381925,0.987,1995,9,3,1995.09,1994,12,338,49,0.0147863216826598,0.0,0.0,1.0,5,Dry,30,6,4,2,30,72.0,0.4207131518919432,99.1379824381925,99.1379824381925,,1,99.1379824381925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.0,6.0,4.0,2.0,30.0,139.1379824381925,990.0,964.4577240351236,25.542275964876357,0.0846374009420305,0.0,989.915362599058,0.0696104157647056,0.0,0.0,0.0,25.388028148169617,25.4,25.4,25.4,,0.8833418136984302,0.0,0.0,0.0,21.80401818446177,0.0,0.0,0.0,0.4440736901112377,0.0,0.0,0.0,0.9644073690111238,0.96,0.96,0.96,21.02795581114748,0.0,0.0,0.0,21.02795581114748,504.6709394675395,0.1228713550993383,5.8918879452398425e-05,0.985
1995-09-04,1995-09-15,159.1211,1.0632992128626273,169.1933403798354,0.989,1995,9,4,1995.09,1994,12,339,49,0.0146183046088177,1.9446420583570896,0.0114936087554711,1.0,5,Dry,30,6,4,2,30,72.0,0.4255486642580703,97.1933403798354,97.1933403798354,,1,97.1933403798354,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.0,6.0,4.0,2.0,30.0,137.1933403798354,990.0,964.4616133192404,25.53838668075969,0.0839510739088049,0.0,989.9160489260912,0.0669268097241728,0.0,0.0,0.0,25.38750879712672,25.4,25.4,25.4,,0.8811969201748651,0.0,0.0,0.0,21.32397994391711,0.0,0.0,0.0,0.4342969438679656,0.0,0.0,0.0,0.9634296943867964,0.96,0.96,0.96,20.54415548047824,0.0,0.0,0.0,20.54415548047824,493.0597315314777,0.1214241378198282,5.871502958316231e-05,0.99
1995-09-05,1995-09-16,158.6125,1.0617930438264065,168.4136491639159,0.989,1995,9,5,1995.09,1994,12,340,49,0.0145509392877623,0.7796912159195131,0.0046296201037758,1.0,5,Dry,30,6,4,2,30,72.0,0.4275187929092545,96.41364916391588,96.41364916391588,,1,96.41364916391588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.0,6.0,4.0,2.0,30.0,136.4136491639159,990.0,964.4631727016722,25.536827298327808,0.0836758956790869,0.0,989.9163241043208,0.0658508358462039,0.0,0.0,0.0,25.387300566802494,25.4,25.4,25.4,,0.8803369828720411,0.0,0.0,0.0,21.132101693666776,0.0,0.0,0.0,0.4303890365308915,0.0,0.0,0.0,0.9630389036530892,0.96,0.96,0.96,20.35103604695444,0.0,0.0,0.0,20.35103604695444,488.4248651269065,0.1208395884062039,5.863345716733011e-05,0.99
1995-09-06,1995-09-17,157.5985,1.0617930438264065,167.33699101747592,0.989,1995,9,6,1995.09,1994,12,341,49,0.0144579160239099,1.0766581464399678,0.0064340713902733,1.0,5,Dry,30,6,4,2,30,72.0,0.4302694793435161,95.33699101747592,95.33699101747592,,1,95.33699101747592,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.0,6.0,4.0,2.0,30.0,135.33699101747592,990.0,964.465326017965,25.53467398203497,0.0832959082216169,0.0,989.9167040917785,0.0643650476041167,0.0,0.0,0.0,25.3870130262092,25.4,25.4,25.4,,0.8791495555343762,0.0,0.0,0.0,20.867696274512653,0.0,0.0,0.0,0.4250039974442495,0.0,0.0,0.0,0.9625003997444248,0.96,0.96,0.96,20.085166005963675,0.0,0.0,0.0,20.085166005963675,482.0439841431282,0.1200282488876955,5.8520965680694144e-05,0.99
1995-09-07,1995-09-18,156.5885,1.0617930438264065,166.26458004321125,0.99,1995,9,7,1995.09,1994,12,342,49,0.0143652597157334,1.0724109742646704,0.0064500266622389,1.0,5,Dry,30,6,4,2,30,72.0,0.4330447289572294,94.26458004321124,94.26458004321124,,1,94.26458004321124,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.0,6.0,4.0,2.0,30.0,134.26458004321125,990.0,964.4674708399136,25.532529160086483,0.0829174197284762,0.0,989.9170825802717,0.0629292456570388,0.0,0.0,0.0,25.386682494700985,25.4,25.4,25.4,,0.877966821081163,0.0,0.0,0.0,20.604937043757328,0.0,0.0,0.0,0.4196524856162388,0.0,0.0,0.0,0.9619652485616238,0.96,0.96,0.96,19.82123338489463,0.0,0.0,0.0,19.82123338489463,475.70960123747113,0.1192150088716622,5.840898203701545e-05,0.99
1995-09-08,1995-09-19,151.5999,1.0737560039606149,162.78130282482888,0.992,1995,9,8,1995.09,1994,12,343,49,0.0140643045640652,3.4832772183823693,0.0213985092755448,1.0,5,Dry,30,6,4,2,30,72.0,0.4423112406065465,90.78130282482888,90.78130282482888,,1,90.78130282482888,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.0,6.0,4.0,2.0,30.0,130.78130282482888,990.0,964.4744373943504,25.52556260564961,0.0816880586185894,0.0,989.9183119413814,0.0583313197287741,0.0,0.0,0.0,25.38554322730221,25.4,25.4,25.4,,0.8741255389218155,0.0,0.0,0.0,19.755834575085554,0.0,0.0,0.0,0.402359156315388,0.0,0.0,0.0,0.9602359156315388,0.96,0.96,0.96,18.97026190227249,0.0,0.0,0.0,18.97026190227249,455.28628565453977,0.1165383343975729,5.8046283002169774e-05,0.99
