Date,LaggedDate,VicFalls,Conversion,Flow,Exceedance,Year,Month,Day,MonthId,WaterYear,WaterMonth,WaterDay,WaterWeek,Volume,Flow_difference,Flow_difference_pct,EWRRefExceedance,EWRBandNo,EWRBandLabel,EWRChannelA,EWRChannelC,EWRChannelD,EWRChannelE,EWRChannelFG,EWRTotal,EWRProportion,FlowAvailableForGeneration,FlowCanal,LowFlowShutoff,Turbines,FlowTurbine1,FlowTurbine2,FlowTurbine3,FlowTurbine4,FlowSpill,SpillChannelA,SpillChannelC,SpillChannelD,SpillChannelE,SpillChannelFG,FlowChannelA,FlowChannelC,FlowChannelD,FlowChannelE,FlowChannelFG,FlowLeftChannel,LevelHeadpond,LevelTailwater,HeadGross,HeadlossLeftChannel,HeadlossCanal,LevelForebay,HeadlossTurbine1,HeadlossTurbine2,HeadlossTurbine3,HeadlossTurbine4,HeadTurbine1,HeadTurbine2,HeadTurbine3,HeadTurbine4,LowHeadShutoff,EffTurbine1,EffTurbine2,EffTurbine3,EffTurbine4,PowerTurbine1,PowerTurbine2,PowerTurbine3,PowerTurbine4,LoadFactorTurbine1,LoadFactorTurbine2,LoadFactorTurbine3,LoadFactorTurbine4,EffGen1,EffGen2,EffGen3,EffGen4,PowerGenerator1,PowerGenerator2,PowerGenerator3,PowerGenerator4,Power,Energy,PerfMwPerCumec,PerfMWhPerm3,ExceedanceRnd
1995-09-09,1995-09-20,151.5999,1.0737560039606149,162.78130282482888,0.992,1995,9,9,1995.09,1994,12,344,50,0.0140643045640652,0.0,0.0,1.0,5,Dry,30,6,4,2,30,72.0,0.4423112406065465,90.78130282482888,90.78130282482888,,1,90.78130282482888,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.0,6.0,4.0,2.0,30.0,130.78130282482888,990.0,964.4744373943504,25.52556260564961,0.0816880586185894,0.0,989.9183119413814,0.0583313197287741,0.0,0.0,0.0,25.38554322730221,25.4,25.4,25.4,,0.8741255389218155,0.0,0.0,0.0,19.755834575085554,0.0,0.0,0.0,0.402359156315388,0.0,0.0,0.0,0.9602359156315388,0.96,0.96,0.96,18.97026190227249,0.0,0.0,0.0,18.97026190227249,455.28628565453977,0.1165383343975729,5.8046283002169774e-05,0.99
1995-09-10,1995-09-21,151.5999,1.0737560039606149,162.78130282482888,0.992,1995,9,10,1995.09,1994,12,345,50,0.0140643045640652,0.0,0.0,1.0,5,Dry,30,6,4,2,30,72.0,0.4423112406065465,90.78130282482888,90.78130282482888,,1,90.78130282482888,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.0,6.0,4.0,2.0,30.0,130.78130282482888,990.0,964.4744373943504,25.52556260564961,0.0816880586185894,0.0,989.9183119413814,0.0583313197287741,0.0,0.0,0.0,25.38554322730221,25.4,25.4,25.4,,0.8741255389218155,0.0,0.0,0.0,19.755834575085554,0.0,0.0,0.0,0.402359156315388,0.0,0.0,0.0,0.9602359156315388,0.96,0.96,0.96,18.97026190227249,0.0,0.0,0.0,18.97026190227249,455.28628565453977,0.1165383343975729,5.8046283002169774e-05,0.99
1995-09-11,1995-09-22,151.5999,1.0737560039606149,162.78130282482888,0.992,1995,9,11,1995.09,1994,12,346,50,0.0140643045640652,0.0,0.0,1.0,5,Dry,30,6,4,2,30,72.0,0.4423112406065465,90.78130282482888,90.78130282482888,,1,90.78130282482888,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.0,6.0,4.0,2.0,30.0,130.78130282482888,990.0,964.4744373943504,25.52556260564961,0.0816880586185894,0.0,989.9183119413814,0.0583313197287741,0.0,0.0,0.0,25.38554322730221,25.4,25.4,25.4,,0.8741255389218155,0.0,0.0,0.0,19.755834575085554,0.0,0.0,0.0,0.402359156315388,0.0,0.0,0.0,0.9602359156315388,0.96,0.96,0.96,18.97026190227249,0.0,0.0,0.0,18.97026190227249,455.28628565453977,0.1165383343975729,5.8046283002169774e-05,0.99
1995-09-12,1995-09-23,150.1231,1.0630143726053345,159.5830129600679,0.992,1995,9,12,1995.09,1994,12,347,50,0.0137879723197498,3.1982898647609943,0.0200415433036177,1.0,5,Dry,30,6,4,2,30,72.0,0.4511758404888395,87.58301296006789,87.58301296006789,,1,87.58301296006789,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.0,6.0,4.0,2.0,30.0,127.58301296006788,990.0,964.4808339740798,25.519166025920185,0.0805592787565868,0.0,989.9194407212434,0.0543029360704841,0.0,0.0,0.0,25.384303811093105,25.4,25.4,25.4,,0.870599000137864,0.0,0.0,0.0,18.98200143334835,0.0,0.0,0.0,0.3865988071965041,0.0,0.0,0.0,0.96,0.96,0.96,0.96,18.222721376014416,0.0,0.0,0.0,18.222721376014416,437.345313024346,0.1141896060113506,5.7795077810360014e-05,0.99
1995-09-13,1995-09-24,149.6329,1.0630143726053345,159.06192331461676,0.993,1995,9,13,1995.09,1994,12,348,50,0.0137429501743828,0.5210896454511271,0.003276017506845,1.0,5,Dry,30,6,4,2,30,72.0,0.4526539004409465,87.06192331461676,87.06192331461676,,1,87.06192331461676,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.0,6.0,4.0,2.0,30.0,127.06192331461676,990.0,964.4818761533708,25.51812384662924,0.0803753693790897,0.0,989.9196246306208,0.0536567849101247,0.0,0.0,0.0,25.38409169234,25.4,25.4,25.4,,0.8700244839099351,0.0,0.0,0.0,18.856455431477183,0.0,0.0,0.0,0.3840418621482114,0.0,0.0,0.0,0.96,0.96,0.96,0.96,18.10219721421809,0.0,0.0,0.0,18.10219721421809,434.4527331412343,0.1138059746606535,5.775645567683397e-05,0.995
1995-09-14,1995-09-25,149.1437,1.0630143726053345,158.54189668353823,0.993,1995,9,14,1995.09,1994,12,349,50,0.0136980198734577,0.5200266310785082,0.0032800580916255,1.0,5,Dry,30,6,4,2,30,72.0,0.4541386315297938,86.54189668353823,86.54189668353823,,1,86.54189668353823,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.0,6.0,4.0,2.0,30.0,126.54189668353824,990.0,964.4829162066328,25.51708379336708,0.0801918351737214,0.0,989.9198081648262,0.0530119518875874,0.0,0.0,0.0,25.383880006305727,25.4,25.4,25.4,,0.8694511565455533,0.0,0.0,0.0,18.731316591242983,0.0,0.0,0.0,0.3814932095976167,0.0,0.0,0.0,0.96,0.96,0.96,0.96,17.982063927593263,0.0,0.0,0.0,17.982063927593263,431.5695342622384,0.1134215264466454,5.771791408651821e-05,0.995
1995-09-15,1995-09-26,144.3068,1.0865561869709144,156.79744636197438,0.994,1995,9,15,1995.09,1994,12,350,50,0.0135472993656745,1.7444503215638747,0.0111255021177878,1.0,5,Dry,30,6,4,2,30,72.0,0.4591911518366477,84.79744636197438,84.79744636197438,,1,84.79744636197438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.0,6.0,4.0,2.0,30.0,124.79744636197438,990.0,964.486405107276,25.51359489272397,0.0795761622746071,0.0,989.9204238377254,0.0508650377798902,0.0,0.0,0.0,25.38315369266945,25.4,25.4,25.4,,0.8672554128146421,0.0,0.0,0.0,18.30686891586088,0.0,0.0,0.0,0.372848654090853,0.0,0.0,0.0,0.96,0.96,0.96,0.96,17.574594159226447,0.0,0.0,0.0,17.574594159226447,421.7902598214347,0.1120846963199557,5.757050383400919e-05,0.995
1995-09-16,1995-09-27,139.5699,1.0772139575724409,150.34664433698984,0.995,1995,9,16,1995.09,1994,12,351,51,0.0129899500707159,6.45080202498454,0.0429061922428118,1.0,5,Dry,30,6,4,2,30,72.0,0.4788932956735491,78.34664433698984,78.34664433698984,,1,78.34664433698984,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.0,6.0,4.0,2.0,30.0,118.34664433698984,990.0,964.499306711326,25.50069328867403,0.0772994657500686,0.0,989.92270053425,0.0434813087706888,0.0,0.0,0.0,25.379912514153222,25.4,25.4,25.4,,0.851463066319969,0.0,0.0,0.0,16.604088312235962,0.0,0.0,0.0,0.3381688047298566,0.0,0.0,0.0,0.96,0.96,0.96,0.96,15.939924779746525,0.0,0.0,0.0,15.939924779746525,382.5581947139166,0.1060211543133511,5.6514952500300565e-05,0.995
1995-09-17,1995-09-28,137.2387,1.0772139575724409,147.83544315909697,0.995,1995,9,17,1995.09,1994,12,352,51,0.0127729822889459,2.511201177892872,0.0169864622733966,1.0,5,Dry,30,6,4,2,30,72.0,0.4870279985734904,75.83544315909697,75.83544315909697,,1,75.83544315909697,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.0,6.0,4.0,2.0,30.0,115.83544315909695,990.0,964.5,25.5,0.0764131816923682,0.0,989.9235868183076,0.0407189874750066,0.0,0.0,0.0,25.38286783083262,25.4,25.4,25.4,,0.8453147170646234,0.0,0.0,0.0,15.957690845149791,0.0,0.0,0.0,0.3250038868665945,0.0,0.0,0.0,0.96,0.96,0.96,0.96,15.3193832113438,0.0,0.0,0.0,15.3193832113438,367.6651970722512,0.1036245631222375,5.6113395638050224e-05,0.995
1995-09-18,1995-09-29,134.9323,1.0772139575724409,145.35095688735188,0.996,1995,9,18,1995.09,1994,12,353,51,0.0125583226750672,2.484486271745084,0.0170930162755693,1.0,5,Dry,30,6,4,2,30,72.0,0.495352776079765,73.35095688735188,73.35095688735188,,1,73.35095688735188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.0,6.0,4.0,2.0,30.0,113.35095688735188,990.0,964.5,25.5,0.075536326188473,0.0,989.9244636738116,0.0381179760250989,0.0,0.0,0.0,25.38634569778639,25.4,25.4,25.4,,0.8392308640576407,0.0,0.0,0.0,15.325904687059367,0.0,0.0,0.0,0.3121365516712702,0.0,0.0,0.0,0.96,0.96,0.96,0.96,14.712868499576992,0.0,0.0,0.0,14.712868499576992,353.10884398984786,0.1012230591022498,5.571717248113885e-05,0.995
1995-09-19,1995-09-30,132.6503,1.0825707017418942,143.60332835727277,0.996,1995,9,19,1995.09,1994,12,354,51,0.0124073275700683,1.7476285300791117,0.0121698330398802,1.0,5,Dry,30,6,4,2,30,72.0,0.501381136660497,71.60332835727277,71.60332835727277,,1,71.60332835727277,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.0,6.0,4.0,2.0,30.0,111.60332835727276,990.0,964.5,25.5,0.074919531596854,0.0,989.9250804684032,0.0363353949244182,0.0,0.0,0.0,25.38874507347875,25.4,25.4,25.4,,0.8349509123400786,0.0,0.0,0.0,14.885865415916518,0.0,0.0,0.0,0.3031744483893384,0.0,0.0,0.0,0.96,0.96,0.96,0.96,14.290430799279855,0.0,0.0,0.0,14.290430799279855,342.97033918271654,0.0995132282987654,5.54382624660196e-05,0.995
1995-09-20,1995-10-01,132.6503,1.0825707017418942,143.60332835727277,0.996,1995,9,20,1995.09,1994,12,355,51,0.0124073275700683,0.0,0.0,1.0,5,Dry,30,6,4,2,30,72.0,0.501381136660497,71.60332835727277,71.60332835727277,,1,71.60332835727277,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.0,6.0,4.0,2.0,30.0,111.60332835727276,990.0,964.5,25.5,0.074919531596854,0.0,989.9250804684032,0.0363353949244182,0.0,0.0,0.0,25.38874507347875,25.4,25.4,25.4,,0.8349509123400786,0.0,0.0,0.0,14.885865415916518,0.0,0.0,0.0,0.3031744483893384,0.0,0.0,0.0,0.96,0.96,0.96,0.96,14.290430799279855,0.0,0.0,0.0,14.290430799279855,342.97033918271654,0.0995132282987654,5.54382624660196e-05,0.995
1995-09-21,1995-10-02,132.6503,1.0825707017418942,143.60332835727277,0.996,1995,9,21,1995.09,1994,12,356,51,0.0124073275700683,0.0,0.0,1.0,5,Dry,30,6,4,2,30,72.0,0.501381136660497,71.60332835727277,71.60332835727277,,1,71.60332835727277,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.0,6.0,4.0,2.0,30.0,111.60332835727276,990.0,964.5,25.5,0.074919531596854,0.0,989.9250804684032,0.0363353949244182,0.0,0.0,0.0,25.38874507347875,25.4,25.4,25.4,,0.8349509123400786,0.0,0.0,0.0,14.885865415916518,0.0,0.0,0.0,0.3031744483893384,0.0,0.0,0.0,0.96,0.96,0.96,0.96,14.290430799279855,0.0,0.0,0.0,14.290430799279855,342.97033918271654,0.0995132282987654,5.54382624660196e-05,0.995
1995-09-22,1995-10-03,128.1598,1.0825707017418942,138.74204462110075,0.997,1995,9,22,1995.09,1994,12,357,51,0.0119873126552631,4.861283736171997,0.0350382881371539,1.0,5,Dry,30,6,4,2,30,72.0,0.5189486733933413,66.74204462110075,66.74204462110075,,1,66.74204462110075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.0,6.0,4.0,2.0,30.0,106.74204462110076,990.0,964.5,25.5,0.0732038274496686,0.0,989.9267961725504,0.0315723628362567,0.0,0.0,0.0,25.395223809714068,25.4,25.4,25.4,,0.8230436452514132,0.0,0.0,0.0,13.680851133208016,0.0,0.0,0.0,0.27863240597165,0.0,0.0,0.0,0.96,0.96,0.96,0.96,13.133617087879694,0.0,0.0,0.0,13.133617087879694,315.20681010911267,0.0946621272862678,5.466160033853788e-05,0.995
1995-09-23,1995-10-04,128.1598,1.0825707017418942,138.74204462110075,0.997,1995,9,23,1995.09,1994,12,358,52,0.0119873126552631,0.0,0.0,1.0,5,Dry,30,6,4,2,30,72.0,0.5189486733933413,66.74204462110075,66.74204462110075,,1,66.74204462110075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.0,6.0,4.0,2.0,30.0,106.74204462110076,990.0,964.5,25.5,0.0732038274496686,0.0,989.9267961725504,0.0315723628362567,0.0,0.0,0.0,25.395223809714068,25.4,25.4,25.4,,0.8230436452514132,0.0,0.0,0.0,13.680851133208016,0.0,0.0,0.0,0.27863240597165,0.0,0.0,0.0,0.96,0.96,0.96,0.96,13.133617087879694,0.0,0.0,0.0,13.133617087879694,315.20681010911267,0.0946621272862678,5.466160033853788e-05,0.995
1995-09-24,1995-10-05,128.1598,1.0825707017418942,138.74204462110075,0.997,1995,9,24,1995.09,1994,12,359,52,0.0119873126552631,0.0,0.0,1.0,5,Dry,30,6,4,2,30,72.0,0.5189486733933413,66.74204462110075,66.74204462110075,,1,66.74204462110075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.0,6.0,4.0,2.0,30.0,106.74204462110076,990.0,964.5,25.5,0.0732038274496686,0.0,989.9267961725504,0.0315723628362567,0.0,0.0,0.0,25.395223809714068,25.4,25.4,25.4,,0.8230436452514132,0.0,0.0,0.0,13.680851133208016,0.0,0.0,0.0,0.27863240597165,0.0,0.0,0.0,0.96,0.96,0.96,0.96,13.133617087879694,0.0,0.0,0.0,13.133617087879694,315.20681010911267,0.0946621272862678,5.466160033853788e-05,0.995
1995-09-25,1995-10-06,125.951,1.0927882645971387,137.6377747142742,0.997,1995,9,25,1995.09,1994,12,360,52,0.0118919037353132,1.1042699068265731,0.0080230148236482,1.0,5,Dry,30,6,4,2,30,72.0,0.5231122062926886,65.6377747142742,65.6377747142742,,1,65.6377747142742,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.0,6.0,4.0,2.0,30.0,105.6377747142742,990.0,964.5,25.5,0.0728140949095461,0.0,989.9271859050904,0.0305122637257032,0.0,0.0,0.0,25.396673641364774,25.4,25.4,25.4,,0.8203384373288765,0.0,0.0,0.0,13.4110396853789,0.0,0.0,0.0,0.273137264468002,0.0,0.0,0.0,0.96,0.96,0.96,0.96,12.874598097963744,0.0,0.0,0.0,12.874598097963744,308.99035435112984,0.0935397141132981,5.448504713942782e-05,0.995
1995-09-26,1995-10-07,125.0742,1.0927882645971387,136.67961796387544,0.997,1995,9,26,1995.09,1994,12,361,52,0.0118091189920788,0.9581567503987573,0.0070102387222943,1.0,5,Dry,30,6,4,2,30,72.0,0.5267793477373464,64.67961796387544,64.67961796387544,,1,64.67961796387544,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.0,6.0,4.0,2.0,30.0,104.67961796387544,990.0,964.5,25.5,0.0724759304247042,0.0,989.9275240695752,0.0296180638082103,0.0,0.0,0.0,25.39790600576706,25.4,25.4,25.4,,0.8175485348748157,0.0,0.0,0.0,13.17096518271887,0.0,0.0,0.0,0.2682477633954963,0.0,0.0,0.0,0.96,0.96,0.96,0.96,12.644126575410114,0.0,0.0,0.0,12.644126575410114,303.45903780984275,0.0925092326403192,5.430238292409233e-05,0.995
1995-09-27,1995-10-08,124.6373,1.0927882645971387,136.20217877107297,0.997,1995,9,27,1995.09,1994,12,362,52,0.0117678682458207,0.4774391928024784,0.0035053711850304,1.0,5,Dry,30,6,4,2,30,72.0,0.528625904883774,64.20217877107297,64.20217877107297,,1,64.20217877107297,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.0,6.0,4.0,2.0,30.0,104.20217877107297,990.0,964.5,25.5,0.0723074267027295,0.0,989.9276925732972,0.0291979173185442,0.0,0.0,0.0,25.39849465597869,25.4,25.4,25.4,,0.8157194557662119,0.0,0.0,0.0,13.04479516610757,0.0,0.0,0.0,0.2656781092893598,0.0,0.0,0.0,0.96,0.96,0.96,0.96,12.523003359463264,0.0,0.0,0.0,12.523003359463264,300.5520806271184,0.0919442219827612,5.418214943606681e-05,0.995
1995-09-28,1995-10-09,123.7663,1.0927882645971387,135.25036019260887,0.997,1995,9,28,1995.09,1994,12,363,52,0.0116856311206414,0.9518185784640992,0.0070374568844668,1.0,5,Dry,30,6,4,2,30,72.0,0.5323460868974058,63.25036019260887,63.25036019260887,,1,63.25036019260887,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.0,6.0,4.0,2.0,30.0,103.25036019260888,990.0,964.5,25.5,0.0719714991636131,0.0,989.9280285008364,0.0283603169694958,0.0,0.0,0.0,25.39966818386688,25.4,25.4,25.4,,0.8120732402929468,0.0,0.0,0.0,12.794547924037524,0.0,0.0,0.0,0.2605814241148172,0.0,0.0,0.0,0.96,0.96,0.96,0.96,12.282766007076024,0.0,0.0,0.0,12.282766007076024,294.7863841698246,0.0908150336131027,5.394245085751627e-05,0.995
1995-09-29,1995-10-10,123.7663,1.0927882645971387,135.25036019260887,0.997,1995,9,29,1995.09,1994,12,364,52,0.0116856311206414,0.0,0.0,1.0,5,Dry,30,6,4,2,30,72.0,0.5323460868974058,63.25036019260887,63.25036019260887,,1,63.25036019260887,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.0,6.0,4.0,2.0,30.0,103.25036019260888,990.0,964.5,25.5,0.0719714991636131,0.0,989.9280285008364,0.0283603169694958,0.0,0.0,0.0,25.39966818386688,25.4,25.4,25.4,,0.8120732402929468,0.0,0.0,0.0,12.794547924037524,0.0,0.0,0.0,0.2605814241148172,0.0,0.0,0.0,0.96,0.96,0.96,0.96,12.282766007076024,0.0,0.0,0.0,12.282766007076024,294.7863841698246,0.0908150336131027,5.394245085751627e-05,0.995
1995-09-30,1995-10-11,121.6056,1.0927882645971387,132.8891725892938,0.997,1995,9,30,1995.09,1994,12,365,53,0.0114816245117149,2.3611876033150736,0.017768096206096,1.0,5,Dry,30,6,4,2,30,72.0,0.5418048633843378,60.88917258929379,60.88917258929379,,1,60.88917258929379,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.0,6.0,4.0,2.0,30.0,100.8891725892938,990.0,964.5,25.5,0.0711381597448198,0.0,989.9288618402552,0.0262824718785785,0.0,0.0,0.0,25.4,25.4,25.4,25.4,,0.8030299420997362,0.0,0.0,0.0,12.179914159412991,0.0,0.0,0.0,0.2480634248352951,0.0,0.0,0.0,0.96,0.96,0.96,0.96,11.692717593036472,0.0,0.0,0.0,11.692717593036472,280.62522223287533,0.0879884896956495,5.33424412101125e-05,0.995
