Date,LaggedDate,VicFalls,Conversion,Flow,Exceedance,Year,Month,Day,MonthId,WaterYear,WaterMonth,WaterDay,WaterWeek,Volume,Flow_difference,Flow_difference_pct,EWRRefExceedance,EWRBandNo,EWRBandLabel,EWRChannelA,EWRChannelC,EWRChannelD,EWRChannelE,EWRChannelFG,EWRTotal,EWRProportion,FlowAvailableForGeneration,FlowCanal,LowFlowShutoff,Turbines,FlowTurbine1,FlowTurbine2,FlowTurbine3,FlowTurbine4,FlowSpill,SpillChannelA,SpillChannelC,SpillChannelD,SpillChannelE,SpillChannelFG,FlowChannelA,FlowChannelC,FlowChannelD,FlowChannelE,FlowChannelFG,FlowLeftChannel,LevelHeadpond,LevelTailwater,HeadGross,HeadlossLeftChannel,HeadlossCanal,LevelForebay,HeadlossTurbine1,HeadlossTurbine2,HeadlossTurbine3,HeadlossTurbine4,HeadTurbine1,HeadTurbine2,HeadTurbine3,HeadTurbine4,LowHeadShutoff,EffTurbine1,EffTurbine2,EffTurbine3,EffTurbine4,PowerTurbine1,PowerTurbine2,PowerTurbine3,PowerTurbine4,LoadFactorTurbine1,LoadFactorTurbine2,LoadFactorTurbine3,LoadFactorTurbine4,EffGen1,EffGen2,EffGen3,EffGen4,PowerGenerator1,PowerGenerator2,PowerGenerator3,PowerGenerator4,Power,Energy,PerfMwPerCumec,PerfMWhPerm3,ExceedanceRnd
1995-10-01,1995-10-12,119.4689,1.0927882645971387,130.55421190432912,0.997,1995,10,1,1995.1,1995,1,1,1,0.011279883908534,2.3349606849646705,0.0178849893152106,1.0,5,Dry,24,4,2,2,20,52.0,0.3983019715833136,78.55421190432912,78.55421190432912,,1,78.55421190432912,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,4.0,2.0,2.0,20.0,108.55421190432912,990.0,964.5,25.5,0.0738433998531664,0.0,989.9261566001468,0.043709633094762,0.0,0.0,0.0,25.382446967052022,25.4,25.4,25.4,,0.8519708307671443,0.0,0.0,0.0,16.65966978046409,0.0,0.0,0.0,0.3393008101927512,0.0,0.0,0.0,0.96,0.96,0.96,0.96,15.993282989245523,0.0,0.0,0.0,15.993282989245523,383.8387917418926,0.1225030028212762,5.655430180541251e-05,0.995
1995-10-02,1995-10-13,117.3559,1.0927882645971387,128.24515030123536,0.998,1995,10,2,1995.1,1995,1,2,1,0.0110803809860267,2.3090616030937667,0.0180050598223013,1.0,5,Dry,24,4,2,2,20,52.0,0.4054734224090117,76.24515030123536,76.24515030123536,,1,76.24515030123536,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,4.0,2.0,2.0,20.0,106.24515030123536,990.0,964.5,25.5,0.0730284573845636,0.0,989.9269715426154,0.0411696653313588,0.0,0.0,0.0,25.385801877284077,25.4,25.4,25.4,,0.846317005753534,0.0,0.0,0.0,16.0647835437889,0.0,0.0,0.0,0.3271850008918309,0.0,0.0,0.0,0.96,0.96,0.96,0.96,15.422192202037342,0.0,0.0,0.0,15.422192202037342,370.1326128488962,0.1202555587155702,5.618642315502519e-05,1.0
1995-10-03,1995-10-14,115.6827,1.0927882645971387,126.41669697691142,0.998,1995,10,3,1995.1,1995,1,3,1,0.0109224026188051,1.828453324323931,0.0144637011411386,1.0,5,Dry,24,4,2,2,20,52.0,0.4113380688114103,74.41669697691142,74.41669697691142,,1,74.41669697691142,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,4.0,2.0,2.0,20.0,104.41669697691142,990.0,964.5,25.5,0.0723831371107983,0.0,989.9276168628892,0.0392050309164496,0.0,0.0,0.0,25.38841183197273,25.4,25.4,25.4,,0.8418394622415231,0.0,0.0,0.0,15.59817913727555,0.0,0.0,0.0,0.3176818561563248,0.0,0.0,0.0,0.96,0.96,0.96,0.96,14.974251971784527,0.0,0.0,0.0,14.974251971784527,359.38204732282867,0.1184515363071019,5.589490807281258e-05,1.0
1995-10-04,1995-10-15,114.4376,1.1198932063994325,128.15789079665572,0.998,1995,10,4,1995.1,1995,1,4,1,0.011072841764831,1.7411938197442964,0.0135863176970273,1.0,5,Dry,24,4,2,2,20,52.0,0.4057494991276568,76.15789079665572,76.15789079665572,,1,76.15789079665572,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,4.0,2.0,2.0,20.0,106.15789079665572,990.0,964.5,25.5,0.0729976606851703,0.0,989.9270023393148,0.0410736798763212,0.0,0.0,0.0,25.385928659438548,25.4,25.4,25.4,,0.8461033331121894,0.0,0.0,0.0,16.042426874039545,0.0,0.0,0.0,0.3267296715690335,0.0,0.0,0.0,0.96,0.96,0.96,0.96,15.400729799077965,0.0,0.0,0.0,15.400729799077965,369.6175151778711,0.1201699692726204,5.617251810670859e-05,1.0
1995-10-05,1995-10-16,113.2011,1.1198932063994325,126.7731428469428,0.998,1995,10,5,1995.1,1995,1,5,1,0.0109531995419758,1.3847479497129171,0.0109230387337227,1.0,5,Dry,24,4,2,2,20,52.0,0.4101815166228168,74.7731428469428,74.7731428469428,,1,74.7731428469428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,4.0,2.0,2.0,20.0,104.7731428469428,990.0,964.5,25.5,0.0725089383786629,0.0,989.9274910616214,0.0395686057038816,0.0,0.0,0.0,25.387922455917487,25.4,25.4,25.4,,0.842712361402719,0.0,0.0,0.0,15.68884102364867,0.0,0.0,0.0,0.3195283304205432,0.0,0.0,0.0,0.96,0.96,0.96,0.96,15.061287382702725,0.0,0.0,0.0,15.061287382702725,361.47089718486535,0.1188050327101749,5.5951786702392175e-05,1.0
1995-10-06,1995-10-17,111.1589,1.1198932063994325,124.48609694083387,0.998,1995,10,6,1995.1,1995,1,6,1,0.010755598775688,2.287045906108929,0.0183718982465642,1.0,5,Dry,24,4,2,2,20,52.0,0.4177173297088326,72.48609694083387,72.48609694083387,,1,72.48609694083387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,4.0,2.0,2.0,20.0,102.48609694083387,990.0,964.5,25.5,0.0717017659610733,0.0,989.928298234039,0.0372358188796505,0.0,0.0,0.0,25.391062415159297,25.4,25.4,25.4,,0.8371113339878659,0.0,0.0,0.0,15.109758050064068,0.0,0.0,0.0,0.307734379838372,0.0,0.0,0.0,0.96,0.96,0.96,0.96,14.505367728061504,0.0,0.0,0.0,14.505367728061504,348.1288254734761,0.1165219898809716,5.558678123667319e-05,1.0
1995-10-07,1995-10-18,111.1589,1.1198932063994325,124.48609694083387,0.998,1995,10,7,1995.1,1995,1,7,1,0.010755598775688,0.0,0.0,1.0,5,Dry,24,4,2,2,20,52.0,0.4177173297088326,72.48609694083387,72.48609694083387,,1,72.48609694083387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,4.0,2.0,2.0,20.0,102.48609694083387,990.0,964.5,25.5,0.0717017659610733,0.0,989.928298234039,0.0372358188796505,0.0,0.0,0.0,25.391062415159297,25.4,25.4,25.4,,0.8371113339878659,0.0,0.0,0.0,15.109758050064068,0.0,0.0,0.0,0.307734379838372,0.0,0.0,0.0,0.96,0.96,0.96,0.96,14.505367728061504,0.0,0.0,0.0,14.505367728061504,348.1288254734761,0.1165219898809716,5.558678123667319e-05,1.0
1995-10-08,1995-10-19,113.2011,1.1198932063994325,126.7731428469428,0.998,1995,10,8,1995.1,1995,1,8,2,0.0109531995419758,2.287045906108929,0.0180404607375724,1.0,5,Dry,24,4,2,2,20,52.0,0.4101815166228168,74.7731428469428,74.7731428469428,,1,74.7731428469428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,4.0,2.0,2.0,20.0,104.7731428469428,990.0,964.5,25.5,0.0725089383786629,0.0,989.9274910616214,0.0395686057038816,0.0,0.0,0.0,25.387922455917487,25.4,25.4,25.4,,0.842712361402719,0.0,0.0,0.0,15.68884102364867,0.0,0.0,0.0,0.3195283304205432,0.0,0.0,0.0,0.96,0.96,0.96,0.96,15.061287382702725,0.0,0.0,0.0,15.061287382702725,361.47089718486535,0.1188050327101749,5.5951786702392175e-05,1.0
1995-10-09,1995-10-20,111.1589,1.1198932063994325,124.48609694083387,0.998,1995,10,9,1995.1,1995,1,9,2,0.010755598775688,2.287045906108929,0.0183718982465642,1.0,5,Dry,24,4,2,2,20,52.0,0.4177173297088326,72.48609694083387,72.48609694083387,,1,72.48609694083387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,4.0,2.0,2.0,20.0,102.48609694083387,990.0,964.5,25.5,0.0717017659610733,0.0,989.928298234039,0.0372358188796505,0.0,0.0,0.0,25.391062415159297,25.4,25.4,25.4,,0.8371113339878659,0.0,0.0,0.0,15.109758050064068,0.0,0.0,0.0,0.307734379838372,0.0,0.0,0.0,0.96,0.96,0.96,0.96,14.505367728061504,0.0,0.0,0.0,14.505367728061504,348.1288254734761,0.1165219898809716,5.558678123667319e-05,1.0
1995-10-10,1995-10-21,109.1401,1.1198932063994325,122.22525653575472,0.999,1995,10,10,1995.1,1995,1,10,2,0.0105602621646892,2.26084040507915,0.018497325914123,1.0,5,Dry,24,4,2,2,20,52.0,0.425443983296434,70.22525653575472,70.22525653575472,,1,70.22525653575472,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,4.0,2.0,2.0,20.0,100.22525653575472,990.0,964.5,25.5,0.070903842311759,0.0,989.9290961576884,0.0349297616664698,0.0,0.0,0.0,25.394166396021795,25.4,25.4,25.4,,0.8315738139045337,0.0,0.0,0.0,14.543428491401931,0.0,0.0,0.0,0.2962001729409762,0.0,0.0,0.0,0.96,0.96,0.96,0.96,13.961691351745856,0.0,0.0,0.0,13.961691351745856,335.08059244190054,0.1142291842738871,5.522582314430703e-05,1.0
1995-10-11,1995-10-22,107.1446,1.1198932063994325,119.99050964238462,0.999,1995,10,11,1995.1,1995,1,11,2,0.010367180033102,2.2347468933701014,0.0186243637103505,0.98,5,Dry,24,4,2,2,20,52.0,0.4333676067797272,67.99050964238462,67.99050964238462,,1,67.99050964238462,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,4.0,2.0,2.0,20.0,97.99050964238462,990.0,964.5,25.5,0.070824342,0.0,989.929175658,0.0327708892566892,0.0,0.0,0.0,25.396404768743277,25.4,25.4,25.4,,0.8261000876471403,0.0,0.0,0.0,13.98916860480468,0.0,0.0,0.0,0.2849117842119079,0.0,0.0,0.0,0.96,0.96,0.96,0.96,13.429601860612491,0.0,0.0,0.0,13.429601860612491,322.31044465469984,0.1119222003526578,5.48671422070901e-05,1.0
1995-10-12,1995-10-23,105.1722,1.1140747964374855,117.16969730588252,0.999,1995,10,12,1995.1,1995,1,12,2,0.0101234618472282,2.820812336502115,0.0240745892612329,0.98,5,Dry,24,4,2,2,20,52.0,0.4438007539120726,65.16969730588252,65.16969730588252,,1,65.16969730588252,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,4.0,2.0,2.0,20.0,95.16969730588252,990.0,964.5,25.5,0.070824342,0.0,989.929175658,0.0300629094136472,0.0,0.0,0.0,25.399112748586315,25.4,25.4,25.4,,0.8191902824789248,0.0,0.0,0.0,13.298043252283476,0.0,0.0,0.0,0.2708359114518019,0.0,0.0,0.0,0.96,0.96,0.96,0.96,12.766121522192138,0.0,0.0,0.0,12.766121522192138,306.38691653261134,0.1089541222323462,5.441401470120842e-05,1.0
1995-10-13,1995-10-24,105.1722,1.1140747964374855,117.16969730588252,0.999,1995,10,13,1995.1,1995,1,13,2,0.0101234618472282,0.0,0.0,0.98,5,Dry,24,4,2,2,20,52.0,0.4438007539120726,65.16969730588252,65.16969730588252,,1,65.16969730588252,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,4.0,2.0,2.0,20.0,95.16969730588252,990.0,964.5,25.5,0.070824342,0.0,989.929175658,0.0300629094136472,0.0,0.0,0.0,25.399112748586315,25.4,25.4,25.4,,0.8191902824789248,0.0,0.0,0.0,13.298043252283476,0.0,0.0,0.0,0.2708359114518019,0.0,0.0,0.0,0.96,0.96,0.96,0.96,12.766121522192138,0.0,0.0,0.0,12.766121522192138,306.38691653261134,0.1089541222323462,5.441401470120842e-05,1.0
1995-10-14,1995-10-25,105.1722,1.1140747964374855,117.16969730588252,0.999,1995,10,14,1995.1,1995,1,14,2,0.0101234618472282,0.0,0.0,0.98,5,Dry,24,4,2,2,20,52.0,0.4438007539120726,65.16969730588252,65.16969730588252,,1,65.16969730588252,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,4.0,2.0,2.0,20.0,95.16969730588252,990.0,964.5,25.5,0.070824342,0.0,989.929175658,0.0300629094136472,0.0,0.0,0.0,25.399112748586315,25.4,25.4,25.4,,0.8191902824789248,0.0,0.0,0.0,13.298043252283476,0.0,0.0,0.0,0.2708359114518019,0.0,0.0,0.0,0.96,0.96,0.96,0.96,12.766121522192138,0.0,0.0,0.0,12.766121522192138,306.38691653261134,0.1089541222323462,5.441401470120842e-05,1.0
1995-10-15,1995-10-26,105.1722,1.1140747964374855,117.16969730588252,0.999,1995,10,15,1995.1,1995,1,15,3,0.0101234618472282,0.0,0.0,0.98,5,Dry,24,4,2,2,20,52.0,0.4438007539120726,65.16969730588252,65.16969730588252,,1,65.16969730588252,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,4.0,2.0,2.0,20.0,95.16969730588252,990.0,964.5,25.5,0.070824342,0.0,989.929175658,0.0300629094136472,0.0,0.0,0.0,25.399112748586315,25.4,25.4,25.4,,0.8191902824789248,0.0,0.0,0.0,13.298043252283476,0.0,0.0,0.0,0.2708359114518019,0.0,0.0,0.0,0.96,0.96,0.96,0.96,12.766121522192138,0.0,0.0,0.0,12.766121522192138,306.38691653261134,0.1089541222323462,5.441401470120842e-05,1.0
1995-10-16,1995-10-27,103.2229,1.1140747964374855,114.99803130518691,0.999,1995,10,16,1995.1,1995,1,16,3,0.0099358299047681,2.171666000695595,0.0188843754631966,0.98,5,Dry,24,4,2,2,20,52.0,0.4521816539797979,62.99803130518691,62.99803130518691,,1,62.99803130518691,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,4.0,2.0,2.0,20.0,92.99803130518691,990.0,964.5,25.5,0.070824342,0.0,989.929175658,0.0281382675485644,0.0,0.0,0.0,25.4,25.4,25.4,25.4,,0.8111066600957354,0.0,0.0,0.0,12.72850394464314,0.0,0.0,0.0,0.259236332884789,0.0,0.0,0.0,0.96,0.96,0.96,0.96,12.219363786857414,0.0,0.0,0.0,12.219363786857414,293.26473088457794,0.1062571563023467,5.3878949044111454e-05,1.0
1995-10-17,1995-10-28,103.9999,1.1140747964374855,115.86366742201884,0.999,1995,10,17,1995.1,1995,1,17,3,0.0100106208652624,0.8656361168319364,0.0074711610299626,0.98,5,Dry,24,4,2,2,20,52.0,0.44880333202812,63.86366742201884,63.86366742201884,,1,63.86366742201884,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,4.0,2.0,2.0,20.0,93.86366742201884,990.0,964.5,25.5,0.070824342,0.0,989.929175658,0.0289000273313765,0.0,0.0,0.0,25.4,25.4,25.4,25.4,,0.8144219598595899,0.0,0.0,0.0,12.956143397142078,0.0,0.0,0.0,0.2638725742798793,0.0,0.0,0.0,0.96,0.96,0.96,0.96,12.437897661256397,0.0,0.0,0.0,12.437897661256397,298.5095438701535,0.107349421419166,5.409917269142016e-05,1.0
1995-10-18,1995-10-29,105.9584,1.1140747964374855,118.04558291084166,0.999,1995,10,18,1995.1,1995,1,18,3,0.0101991383634967,2.18191548882281,0.0184836690625754,0.98,5,Dry,24,4,2,2,20,52.0,0.4405077997647311,66.04558291084166,66.04558291084166,,1,66.04558291084166,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,4.0,2.0,2.0,20.0,96.04558291084166,990.0,964.5,25.5,0.070824342,0.0,989.929175658,0.0309037595944079,0.0,0.0,0.0,25.398271898405557,25.4,25.4,25.4,,0.82133591192242,0.0,0.0,0.0,13.51162108303489,0.0,0.0,0.0,0.2751857654385924,0.0,0.0,0.0,0.96,0.96,0.96,0.96,12.971156239713494,0.0,0.0,0.0,12.971156239713494,311.30774975312386,0.1098826056838606,5.455473018294016e-05,1.0
1995-10-19,1995-10-30,107.1446,1.1198932063994325,119.99050964238462,0.999,1995,10,19,1995.1,1995,1,19,3,0.010367180033102,1.944926731542964,0.0162090046732825,0.98,5,Dry,24,4,2,2,20,52.0,0.4333676067797272,67.99050964238462,67.99050964238462,,1,67.99050964238462,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,4.0,2.0,2.0,20.0,97.99050964238462,990.0,964.5,25.5,0.070824342,0.0,989.929175658,0.0327708892566892,0.0,0.0,0.0,25.396404768743277,25.4,25.4,25.4,,0.8261000876471403,0.0,0.0,0.0,13.98916860480468,0.0,0.0,0.0,0.2849117842119079,0.0,0.0,0.0,0.96,0.96,0.96,0.96,13.429601860612491,0.0,0.0,0.0,13.429601860612491,322.31044465469984,0.1119222003526578,5.48671422070901e-05,1.0
1995-10-20,1995-10-31,103.2229,1.1140747964374855,114.99803130518691,0.999,1995,10,20,1995.1,1995,1,20,3,0.0099358299047681,4.99247833719771,0.043413598307161,0.98,5,Dry,24,4,2,2,20,52.0,0.4521816539797979,62.99803130518691,62.99803130518691,,1,62.99803130518691,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,4.0,2.0,2.0,20.0,92.99803130518691,990.0,964.5,25.5,0.070824342,0.0,989.929175658,0.0281382675485644,0.0,0.0,0.0,25.4,25.4,25.4,25.4,,0.8111066600957354,0.0,0.0,0.0,12.72850394464314,0.0,0.0,0.0,0.259236332884789,0.0,0.0,0.0,0.96,0.96,0.96,0.96,12.219363786857414,0.0,0.0,0.0,12.219363786857414,293.26473088457794,0.1062571563023467,5.3878949044111454e-05,1.0
1995-10-21,1995-11-01,103.2229,1.1140747964374855,114.99803130518691,0.999,1995,10,21,1995.1,1995,1,21,3,0.0099358299047681,0.0,0.0,0.98,5,Dry,24,4,2,2,20,52.0,0.4521816539797979,62.99803130518691,62.99803130518691,,1,62.99803130518691,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,4.0,2.0,2.0,20.0,92.99803130518691,990.0,964.5,25.5,0.070824342,0.0,989.929175658,0.0281382675485644,0.0,0.0,0.0,25.4,25.4,25.4,25.4,,0.8111066600957354,0.0,0.0,0.0,12.72850394464314,0.0,0.0,0.0,0.259236332884789,0.0,0.0,0.0,0.96,0.96,0.96,0.96,12.219363786857414,0.0,0.0,0.0,12.219363786857414,293.26473088457794,0.1062571563023467,5.3878949044111454e-05,1.0
1995-10-22,1995-11-02,107.1446,1.1198932063994325,119.99050964238462,0.999,1995,10,22,1995.1,1995,1,22,4,0.010367180033102,4.99247833719771,0.0416072767094423,0.98,5,Dry,24,4,2,2,20,52.0,0.4333676067797272,67.99050964238462,67.99050964238462,,1,67.99050964238462,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,4.0,2.0,2.0,20.0,97.99050964238462,990.0,964.5,25.5,0.070824342,0.0,989.929175658,0.0327708892566892,0.0,0.0,0.0,25.396404768743277,25.4,25.4,25.4,,0.8261000876471403,0.0,0.0,0.0,13.98916860480468,0.0,0.0,0.0,0.2849117842119079,0.0,0.0,0.0,0.96,0.96,0.96,0.96,13.429601860612491,0.0,0.0,0.0,13.429601860612491,322.31044465469984,0.1119222003526578,5.48671422070901e-05,1.0
1995-10-23,1995-11-03,111.1589,1.1198932063994325,124.48609694083387,0.998,1995,10,23,1995.1,1995,1,23,4,0.010755598775688,4.495587298449252,0.0361131677265608,0.98,5,Dry,24,4,2,2,20,52.0,0.4177173297088326,72.48609694083387,72.48609694083387,,1,72.48609694083387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,4.0,2.0,2.0,20.0,102.48609694083387,990.0,964.5,25.5,0.0717017659610733,0.0,989.928298234039,0.0372358188796505,0.0,0.0,0.0,25.391062415159297,25.4,25.4,25.4,,0.8371113339878659,0.0,0.0,0.0,15.109758050064068,0.0,0.0,0.0,0.307734379838372,0.0,0.0,0.0,0.96,0.96,0.96,0.96,14.505367728061504,0.0,0.0,0.0,14.505367728061504,348.1288254734761,0.1165219898809716,5.558678123667319e-05,1.0
1995-10-24,1995-11-04,111.1589,1.1198932063994325,124.48609694083387,0.998,1995,10,24,1995.1,1995,1,24,4,0.010755598775688,0.0,0.0,0.98,5,Dry,24,4,2,2,20,52.0,0.4177173297088326,72.48609694083387,72.48609694083387,,1,72.48609694083387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,4.0,2.0,2.0,20.0,102.48609694083387,990.0,964.5,25.5,0.0717017659610733,0.0,989.928298234039,0.0372358188796505,0.0,0.0,0.0,25.391062415159297,25.4,25.4,25.4,,0.8371113339878659,0.0,0.0,0.0,15.109758050064068,0.0,0.0,0.0,0.307734379838372,0.0,0.0,0.0,0.96,0.96,0.96,0.96,14.505367728061504,0.0,0.0,0.0,14.505367728061504,348.1288254734761,0.1165219898809716,5.558678123667319e-05,1.0
1995-10-25,1995-11-05,111.1589,1.1198932063994325,124.48609694083387,0.998,1995,10,25,1995.1,1995,1,25,4,0.010755598775688,0.0,0.0,0.98,5,Dry,24,4,2,2,20,52.0,0.4177173297088326,72.48609694083387,72.48609694083387,,1,72.48609694083387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,4.0,2.0,2.0,20.0,102.48609694083387,990.0,964.5,25.5,0.0717017659610733,0.0,989.928298234039,0.0372358188796505,0.0,0.0,0.0,25.391062415159297,25.4,25.4,25.4,,0.8371113339878659,0.0,0.0,0.0,15.109758050064068,0.0,0.0,0.0,0.307734379838372,0.0,0.0,0.0,0.96,0.96,0.96,0.96,14.505367728061504,0.0,0.0,0.0,14.505367728061504,348.1288254734761,0.1165219898809716,5.558678123667319e-05,1.0
1995-10-26,1995-11-06,111.1589,1.1198932063994325,124.48609694083387,0.998,1995,10,26,1995.1,1995,1,26,4,0.010755598775688,0.0,0.0,0.98,5,Dry,24,4,2,2,20,52.0,0.4177173297088326,72.48609694083387,72.48609694083387,,1,72.48609694083387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,4.0,2.0,2.0,20.0,102.48609694083387,990.0,964.5,25.5,0.0717017659610733,0.0,989.928298234039,0.0372358188796505,0.0,0.0,0.0,25.391062415159297,25.4,25.4,25.4,,0.8371113339878659,0.0,0.0,0.0,15.109758050064068,0.0,0.0,0.0,0.307734379838372,0.0,0.0,0.0,0.96,0.96,0.96,0.96,14.505367728061504,0.0,0.0,0.0,14.505367728061504,348.1288254734761,0.1165219898809716,5.558678123667319e-05,1.0
1995-10-27,1995-11-07,107.1446,1.1198932063994325,119.99050964238462,0.999,1995,10,27,1995.1,1995,1,27,4,0.010367180033102,4.495587298449252,0.0374661905499671,0.98,5,Dry,24,4,2,2,20,52.0,0.4333676067797272,67.99050964238462,67.99050964238462,,1,67.99050964238462,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,4.0,2.0,2.0,20.0,97.99050964238462,990.0,964.5,25.5,0.070824342,0.0,989.929175658,0.0327708892566892,0.0,0.0,0.0,25.396404768743277,25.4,25.4,25.4,,0.8261000876471403,0.0,0.0,0.0,13.98916860480468,0.0,0.0,0.0,0.2849117842119079,0.0,0.0,0.0,0.96,0.96,0.96,0.96,13.429601860612491,0.0,0.0,0.0,13.429601860612491,322.31044465469984,0.1119222003526578,5.48671422070901e-05,1.0
1995-10-28,1995-11-08,105.1722,1.1140747964374855,117.16969730588252,0.999,1995,10,28,1995.1,1995,1,28,4,0.0101234618472282,2.820812336502115,0.0240745892612329,0.98,5,Dry,24,4,2,2,20,52.0,0.4438007539120726,65.16969730588252,65.16969730588252,,1,65.16969730588252,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,4.0,2.0,2.0,20.0,95.16969730588252,990.0,964.5,25.5,0.070824342,0.0,989.929175658,0.0300629094136472,0.0,0.0,0.0,25.399112748586315,25.4,25.4,25.4,,0.8191902824789248,0.0,0.0,0.0,13.298043252283476,0.0,0.0,0.0,0.2708359114518019,0.0,0.0,0.0,0.96,0.96,0.96,0.96,12.766121522192138,0.0,0.0,0.0,12.766121522192138,306.38691653261134,0.1089541222323462,5.441401470120842e-05,1.0
1995-10-29,1995-11-09,107.1446,1.1198932063994325,119.99050964238462,0.999,1995,10,29,1995.1,1995,1,29,5,0.010367180033102,2.820812336502115,0.0235086286816279,0.98,5,Dry,24,4,2,2,20,52.0,0.4333676067797272,67.99050964238462,67.99050964238462,,1,67.99050964238462,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,4.0,2.0,2.0,20.0,97.99050964238462,990.0,964.5,25.5,0.070824342,0.0,989.929175658,0.0327708892566892,0.0,0.0,0.0,25.396404768743277,25.4,25.4,25.4,,0.8261000876471403,0.0,0.0,0.0,13.98916860480468,0.0,0.0,0.0,0.2849117842119079,0.0,0.0,0.0,0.96,0.96,0.96,0.96,13.429601860612491,0.0,0.0,0.0,13.429601860612491,322.31044465469984,0.1119222003526578,5.48671422070901e-05,1.0
1995-10-30,1995-11-10,111.1589,1.1198932063994325,124.48609694083387,0.998,1995,10,30,1995.1,1995,1,30,5,0.010755598775688,4.495587298449252,0.0361131677265608,0.98,5,Dry,24,4,2,2,20,52.0,0.4177173297088326,72.48609694083387,72.48609694083387,,1,72.48609694083387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,4.0,2.0,2.0,20.0,102.48609694083387,990.0,964.5,25.5,0.0717017659610733,0.0,989.928298234039,0.0372358188796505,0.0,0.0,0.0,25.391062415159297,25.4,25.4,25.4,,0.8371113339878659,0.0,0.0,0.0,15.109758050064068,0.0,0.0,0.0,0.307734379838372,0.0,0.0,0.0,0.96,0.96,0.96,0.96,14.505367728061504,0.0,0.0,0.0,14.505367728061504,348.1288254734761,0.1165219898809716,5.558678123667319e-05,1.0
1995-10-31,1995-11-11,111.973,1.1198932063994325,125.39780200016364,0.998,1995,10,31,1995.1,1995,1,31,5,0.0108343700928141,0.911705059329762,0.0072705027104747,0.98,5,Dry,24,4,2,2,20,52.0,0.4146803147309723,73.39780200016364,73.39780200016364,,1,73.39780200016364,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,4.0,2.0,2.0,20.0,103.39780200016364,990.0,964.5,25.5,0.0720235361428183,0.0,989.9279764638572,0.0381657580401669,0.0,0.0,0.0,25.389810705816966,25.4,25.4,25.4,,0.8393442021762394,0.0,0.0,0.0,15.339857028646788,0.0,0.0,0.0,0.3124207134143948,0.0,0.0,0.0,0.96,0.96,0.96,0.96,14.726262747500916,0.0,0.0,0.0,14.726262747500916,353.430305940022,0.1174363705950898,5.573230300497768e-05,1.0
1995-11-01,1995-11-12,112.7908,1.1198932063994325,126.31365066435713,0.998,1995,11,1,1995.11,1995,2,32,5,0.0109134994174004,0.91584866419349,0.0072505913602885,0.99,5,Dry,23,4,2,2,19,50.0,0.3958400357920213,76.31365066435713,76.31365066435713,,1,76.31365066435713,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.0,4.0,2.0,2.0,19.0,105.31365066435713,990.0,964.5,25.5,0.072699701056641,0.0,989.9273002989434,0.0412450157307928,0.0,0.0,0.0,25.38605528321256,25.4,25.4,25.4,,0.8464846529346912,0.0,0.0,0.0,16.08256218201673,0.0,0.0,0.0,0.3275470912834364,0.0,0.0,0.0,0.96,0.96,0.96,0.96,15.43925969473606,0.0,0.0,0.0,15.43925969473606,370.5422326736655,0.1222295422033326,5.619811411460697e-05,1.0
1995-11-02,1995-11-13,113.2011,1.1198932063994325,126.7731428469428,0.998,1995,11,2,1995.11,1995,2,33,5,0.0109531995419758,0.4594921825856773,0.0036245230832561,0.99,5,Dry,23,4,2,2,19,50.0,0.3944053044450161,76.7731428469428,76.7731428469428,,1,76.7731428469428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.0,4.0,2.0,2.0,19.0,105.7731428469428,990.0,964.5,25.5,0.0728618706986629,0.0,989.9271381293012,0.041750457131637,0.0,0.0,0.0,25.38538767216965,25.4,25.4,25.4,,0.8476097990025625,0.0,0.0,0.0,16.20047648203505,0.0,0.0,0.0,0.3299486045220988,0.0,0.0,0.0,0.96,0.96,0.96,0.96,15.552457422753648,0.0,0.0,0.0,15.552457422753648,373.25897814608754,0.122679434093786,5.627133267800102e-05,1.0
1995-11-03,1995-11-14,115.2667,1.0927882645971387,125.962097058839,0.998,1995,11,3,1995.11,1995,2,34,5,0.0108831251858836,0.8110457881038116,0.0064388082370918,0.99,5,Dry,23,4,2,2,19,50.0,0.3969448045680294,75.962097058839,75.962097058839,,1,75.962097058839,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.0,4.0,2.0,2.0,19.0,104.962097058839,990.0,964.5,25.5,0.0725756264270412,0.0,989.927424373573,0.0408583067647229,0.0,0.0,0.0,25.386566066808268,25.4,25.4,25.4,,0.8456237934605405,0.0,0.0,0.0,15.992516191761622,0.0,0.0,0.0,0.3257131607283426,0.0,0.0,0.0,0.96,0.96,0.96,0.96,15.352815544091156,0.0,0.0,0.0,15.352815544091156,368.4675730581877,0.1218844073143653,5.614209124803941e-05,1.0
1995-11-04,1995-11-15,117.3559,1.0927882645971387,128.24515030123536,0.998,1995,11,4,1995.11,1995,2,35,5,0.0110803809860267,2.283053242396363,0.0178022579180085,0.99,5,Dry,23,4,2,2,19,50.0,0.3898782907778959,78.24515030123536,78.24515030123536,,1,78.24515030123536,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.0,4.0,2.0,2.0,19.0,107.24515030123536,990.0,964.5,25.5,0.0733813897045636,0.0,989.9266186102956,0.0433696653313588,0.0,0.0,0.0,25.383248944964105,25.4,25.4,25.4,,0.8512140675847252,0.0,0.0,0.0,16.579908524137053,0.0,0.0,0.0,0.337676344687109,0.0,0.0,0.0,0.96,0.96,0.96,0.96,15.91671218317157,0.0,0.0,0.0,15.91671218317157,382.0010923961177,0.1241116108155728,5.650585273014775e-05,1.0
1995-11-05,1995-11-16,121.6056,1.0927882645971387,132.8891725892938,0.997,1995,11,5,1995.11,1995,2,36,6,0.0114816245117149,4.644022288058436,0.034946581407435,0.99,5,Dry,23,4,2,2,19,50.0,0.3762533773502345,82.88917258929379,82.88917258929379,,1,82.88917258929379,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.0,4.0,2.0,2.0,19.0,111.8891725892938,990.0,964.5,25.5,0.0750204152648198,0.0,989.9249795847352,0.0486514402035808,0.0,0.0,0.0,25.3763281445316,25.4,25.4,25.4,,0.8625831696163714,0.0,0.0,0.0,17.79370006264441,0.0,0.0,0.0,0.3623971499520246,0.0,0.0,0.0,0.96,0.96,0.96,0.96,17.081952060138633,0.0,0.0,0.0,17.081952060138633,409.9668494433272,0.1285428430872391,5.724495172466855e-05,0.995
1995-11-06,1995-11-17,121.6056,1.0927882645971387,132.8891725892938,0.997,1995,11,6,1995.11,1995,2,37,6,0.0114816245117149,0.0,0.0,0.99,5,Dry,23,4,2,2,19,50.0,0.3762533773502345,82.88917258929379,82.88917258929379,,1,82.88917258929379,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.0,4.0,2.0,2.0,19.0,111.8891725892938,990.0,964.5,25.5,0.0750204152648198,0.0,989.9249795847352,0.0486514402035808,0.0,0.0,0.0,25.3763281445316,25.4,25.4,25.4,,0.8625831696163714,0.0,0.0,0.0,17.79370006264441,0.0,0.0,0.0,0.3623971499520246,0.0,0.0,0.0,0.96,0.96,0.96,0.96,17.081952060138633,0.0,0.0,0.0,17.081952060138633,409.9668494433272,0.1285428430872391,5.724495172466855e-05,0.995
1995-11-07,1995-11-18,121.6056,1.0927882645971387,132.8891725892938,0.997,1995,11,7,1995.11,1995,2,38,6,0.0114816245117149,0.0,0.0,0.99,5,Dry,23,4,2,2,19,50.0,0.3762533773502345,82.88917258929379,82.88917258929379,,1,82.88917258929379,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.0,4.0,2.0,2.0,19.0,111.8891725892938,990.0,964.5,25.5,0.0750204152648198,0.0,989.9249795847352,0.0486514402035808,0.0,0.0,0.0,25.3763281445316,25.4,25.4,25.4,,0.8625831696163714,0.0,0.0,0.0,17.79370006264441,0.0,0.0,0.0,0.3623971499520246,0.0,0.0,0.0,0.96,0.96,0.96,0.96,17.081952060138633,0.0,0.0,0.0,17.081952060138633,409.9668494433272,0.1285428430872391,5.724495172466855e-05,0.995
1995-11-08,1995-11-19,121.6056,1.0927882645971387,132.8891725892938,0.997,1995,11,8,1995.11,1995,2,39,6,0.0114816245117149,0.0,0.0,0.99,5,Dry,23,4,2,2,19,50.0,0.3762533773502345,82.88917258929379,82.88917258929379,,1,82.88917258929379,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.0,4.0,2.0,2.0,19.0,111.8891725892938,990.0,964.5,25.5,0.0750204152648198,0.0,989.9249795847352,0.0486514402035808,0.0,0.0,0.0,25.3763281445316,25.4,25.4,25.4,,0.8625831696163714,0.0,0.0,0.0,17.79370006264441,0.0,0.0,0.0,0.3623971499520246,0.0,0.0,0.0,0.96,0.96,0.96,0.96,17.081952060138633,0.0,0.0,0.0,17.081952060138633,409.9668494433272,0.1285428430872391,5.724495172466855e-05,0.995
1995-11-09,1995-11-20,121.6056,1.0927882645971387,132.8891725892938,0.997,1995,11,9,1995.11,1995,2,40,6,0.0114816245117149,0.0,0.0,0.99,5,Dry,23,4,2,2,19,50.0,0.3762533773502345,82.88917258929379,82.88917258929379,,1,82.88917258929379,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.0,4.0,2.0,2.0,19.0,111.8891725892938,990.0,964.5,25.5,0.0750204152648198,0.0,989.9249795847352,0.0486514402035808,0.0,0.0,0.0,25.3763281445316,25.4,25.4,25.4,,0.8625831696163714,0.0,0.0,0.0,17.79370006264441,0.0,0.0,0.0,0.3623971499520246,0.0,0.0,0.0,0.96,0.96,0.96,0.96,17.081952060138633,0.0,0.0,0.0,17.081952060138633,409.9668494433272,0.1285428430872391,5.724495172466855e-05,0.995
1995-11-10,1995-11-21,119.4689,1.0927882645971387,130.55421190432912,0.997,1995,11,10,1995.11,1995,2,41,6,0.011279883908534,2.3349606849646705,0.0178849893152106,0.99,5,Dry,23,4,2,2,19,50.0,0.3829826649839554,80.55421190432912,80.55421190432912,,1,80.55421190432912,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.0,4.0,2.0,2.0,19.0,109.55421190432912,990.0,964.5,25.5,0.0741963321731664,0.0,989.9258036678268,0.0459428858090217,0.0,0.0,0.0,25.37986078201779,25.4,25.4,25.4,,0.856867295576864,0.0,0.0,0.0,17.1802609235875,0.0,0.0,0.0,0.3499034811321283,0.0,0.0,0.0,0.96,0.96,0.96,0.96,16.493050486643998,0.0,0.0,0.0,16.493050486643998,395.833211679456,0.1263310485817968,5.687353652466749e-05,0.995
1995-11-11,1995-11-22,137.2387,1.0772139575724409,147.83544315909697,0.995,1995,11,11,1995.11,1995,2,42,6,0.0127729822889459,17.281231254767846,0.1168950482068782,1.0,5,Dry,23,4,2,2,19,50.0,0.3382138878982572,97.83544315909695,97.83544315909695,,1,97.83544315909695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.0,4.0,2.0,2.0,19.0,126.83544315909695,990.0,964.5,25.5,0.0802954372123682,0.0,989.9197045627876,0.0678129115595538,0.0,0.0,0.0,25.351891651228065,25.4,25.4,25.4,,0.8818642595984012,0.0,0.0,0.0,21.45097456410697,0.0,0.0,0.0,0.4368833923443375,0.0,0.0,0.0,0.9636883392344338,0.96,0.96,0.96,20.672054052644327,0.0,0.0,0.0,20.672054052644327,496.1292972634639,0.1398315154397552,5.869281163788258e-05,0.995
1995-11-12,1995-11-23,139.5699,1.0772139575724409,150.34664433698984,0.995,1995,11,12,1995.11,1995,2,43,7,0.0129899500707159,2.511201177892872,0.0167027417802835,1.0,5,Dry,23,4,2,2,19,50.0,0.3325647886621868,100.34664433698984,100.34664433698984,,1,100.34664433698984,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.0,4.0,2.0,2.0,19.0,129.34664433698984,990.0,964.499306711326,25.50069328867403,0.0811817212700686,3.4664433698984e-05,989.9187836142964,0.0712991678452653,0.0,0.0,0.0,25.34817773512509,25.4,25.4,25.4,,0.8846214248410375,0.0,0.0,0.0,22.06712476672594,0.0,0.0,0.0,0.4494322763080639,0.0,0.0,0.0,0.9649432276308064,0.96,0.96,0.96,21.29352259693623,0.0,0.0,0.0,21.29352259693623,511.0445423264696,0.1416295168464719,5.894434664077252e-05,0.995
1995-11-13,1995-11-24,137.2387,1.0772139575724409,147.83544315909697,0.995,1995,11,13,1995.11,1995,2,44,7,0.0127729822889459,2.511201177892872,0.0169864622733966,1.0,5,Dry,23,4,2,2,19,50.0,0.3382138878982572,97.83544315909695,97.83544315909695,,1,97.83544315909695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.0,4.0,2.0,2.0,19.0,126.83544315909695,990.0,964.5,25.5,0.0802954372123682,0.0,989.9197045627876,0.0678129115595538,0.0,0.0,0.0,25.351891651228065,25.4,25.4,25.4,,0.8818642595984012,0.0,0.0,0.0,21.45097456410697,0.0,0.0,0.0,0.4368833923443375,0.0,0.0,0.0,0.9636883392344338,0.96,0.96,0.96,20.672054052644327,0.0,0.0,0.0,20.672054052644327,496.1292972634639,0.1398315154397552,5.869281163788258e-05,0.995
1995-11-14,1995-11-25,137.2387,1.0772139575724409,147.83544315909697,0.995,1995,11,14,1995.11,1995,2,45,7,0.0127729822889459,0.0,0.0,1.0,5,Dry,23,4,2,2,19,50.0,0.3382138878982572,97.83544315909695,97.83544315909695,,1,97.83544315909695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.0,4.0,2.0,2.0,19.0,126.83544315909695,990.0,964.5,25.5,0.0802954372123682,0.0,989.9197045627876,0.0678129115595538,0.0,0.0,0.0,25.351891651228065,25.4,25.4,25.4,,0.8818642595984012,0.0,0.0,0.0,21.45097456410697,0.0,0.0,0.0,0.4368833923443375,0.0,0.0,0.0,0.9636883392344338,0.96,0.96,0.96,20.672054052644327,0.0,0.0,0.0,20.672054052644327,496.1292972634639,0.1398315154397552,5.869281163788258e-05,0.995
1995-11-15,1995-11-26,137.2387,1.0772139575724409,147.83544315909697,0.995,1995,11,15,1995.11,1995,2,46,7,0.0127729822889459,0.0,0.0,1.0,5,Dry,23,4,2,2,19,50.0,0.3382138878982572,97.83544315909695,97.83544315909695,,1,97.83544315909695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.0,4.0,2.0,2.0,19.0,126.83544315909695,990.0,964.5,25.5,0.0802954372123682,0.0,989.9197045627876,0.0678129115595538,0.0,0.0,0.0,25.351891651228065,25.4,25.4,25.4,,0.8818642595984012,0.0,0.0,0.0,21.45097456410697,0.0,0.0,0.0,0.4368833923443375,0.0,0.0,0.0,0.9636883392344338,0.96,0.96,0.96,20.672054052644327,0.0,0.0,0.0,20.672054052644327,496.1292972634639,0.1398315154397552,5.869281163788258e-05,0.995
1995-11-16,1995-11-27,137.2387,1.0772139575724409,147.83544315909697,0.995,1995,11,16,1995.11,1995,2,47,7,0.0127729822889459,0.0,0.0,1.0,5,Dry,23,4,2,2,19,50.0,0.3382138878982572,97.83544315909695,97.83544315909695,,1,97.83544315909695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.0,4.0,2.0,2.0,19.0,126.83544315909695,990.0,964.5,25.5,0.0802954372123682,0.0,989.9197045627876,0.0678129115595538,0.0,0.0,0.0,25.351891651228065,25.4,25.4,25.4,,0.8818642595984012,0.0,0.0,0.0,21.45097456410697,0.0,0.0,0.0,0.4368833923443375,0.0,0.0,0.0,0.9636883392344338,0.96,0.96,0.96,20.672054052644327,0.0,0.0,0.0,20.672054052644327,496.1292972634639,0.1398315154397552,5.869281163788258e-05,0.995
1995-11-17,1995-11-28,132.6503,1.0825707017418942,143.60332835727277,0.996,1995,11,17,1995.11,1995,2,48,7,0.0124073275700683,4.2321148018241965,0.0294708684696712,1.0,5,Dry,23,4,2,2,19,50.0,0.3481813449031229,93.60332835727276,93.60332835727276,,1,93.60332835727276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.0,4.0,2.0,2.0,19.0,122.60332835727276,990.0,964.5,25.5,0.078801787116854,0.0,989.9211982128832,0.0620563934316,0.0,0.0,0.0,25.359141819451555,25.4,25.4,25.4,,0.877215204865933,0.0,0.0,0.0,20.420703255730736,0.0,0.0,0.0,0.4159002699741494,0.0,0.0,0.0,0.9615900269974148,0.96,0.96,0.96,19.636344594984315,0.0,0.0,0.0,19.636344594984315,471.2722702796236,0.1367401774012561,5.827292961692654e-05,0.995
1995-11-18,1995-11-29,130.3929,1.0825707017418942,141.15953325516062,0.997,1995,11,18,1995.11,1995,2,49,7,0.0121961836732458,2.443795102112148,0.0173122923103941,1.0,5,Dry,23,4,2,2,19,50.0,0.3542091621231119,91.15953325516062,91.15953325516062,,1,91.15953325516062,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.0,4.0,2.0,2.0,19.0,120.15953325516062,990.0,964.5,25.5,0.0779392928418609,0.0,989.9220607071582,0.058830583896812,0.0,0.0,0.0,25.363230123261346,25.4,25.4,25.4,,0.8745284515963071,0.0,0.0,0.0,19.8298440030535,0.0,0.0,0.0,0.4038664766406007,0.0,0.0,0.0,0.96038664766406,0.96,0.96,0.96,19.04431740579381,0.0,0.0,0.0,19.04431740579381,457.0636177390515,0.1349134342302564,5.80311019525386e-05,0.995
1995-11-19,1995-11-30,132.6503,1.0825707017418942,143.60332835727277,0.996,1995,11,19,1995.11,1995,2,50,8,0.0124073275700683,2.443795102112148,0.0170176773064214,1.0,5,Dry,23,4,2,2,19,50.0,0.3481813449031229,93.60332835727276,93.60332835727276,,1,93.60332835727276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.0,4.0,2.0,2.0,19.0,122.60332835727276,990.0,964.5,25.5,0.078801787116854,0.0,989.9211982128832,0.0620563934316,0.0,0.0,0.0,25.359141819451555,25.4,25.4,25.4,,0.877215204865933,0.0,0.0,0.0,20.420703255730736,0.0,0.0,0.0,0.4159002699741494,0.0,0.0,0.0,0.9615900269974148,0.96,0.96,0.96,19.636344594984315,0.0,0.0,0.0,19.636344594984315,471.2722702796236,0.1367401774012561,5.827292961692654e-05,0.995
1995-11-20,1995-12-01,139.5699,1.0772139575724409,150.34664433698984,0.995,1995,11,20,1995.11,1995,2,51,8,0.0129899500707159,6.743315979717067,0.044851789073539,1.0,5,Dry,23,4,2,2,19,50.0,0.3325647886621868,100.34664433698984,100.34664433698984,,1,100.34664433698984,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.0,4.0,2.0,2.0,19.0,129.34664433698984,990.0,964.499306711326,25.50069328867403,0.0811817212700686,3.4664433698984e-05,989.9187836142964,0.0712991678452653,0.0,0.0,0.0,25.34817773512509,25.4,25.4,25.4,,0.8846214248410375,0.0,0.0,0.0,22.06712476672594,0.0,0.0,0.0,0.4494322763080639,0.0,0.0,0.0,0.9649432276308064,0.96,0.96,0.96,21.29352259693623,0.0,0.0,0.0,21.29352259693623,511.0445423264696,0.1416295168464719,5.894434664077252e-05,0.995
1995-11-21,1995-12-02,144.3068,1.0865561869709144,156.79744636197438,0.994,1995,11,21,1995.11,1995,2,52,8,0.0135472993656745,6.45080202498454,0.0411409890572615,1.0,5,Dry,23,4,2,2,19,50.0,0.3188827443310053,106.79744636197438,106.79744636197438,,1,106.79744636197438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.0,4.0,2.0,2.0,19.0,135.79744636197438,990.0,964.486405107276,25.51359489272397,0.0834584177946071,0.0006797446361974,989.9158618375692,0.080732118470201,0.0,0.0,0.0,25.348724611822966,25.4,25.4,25.4,,0.8912491853163019,0.0,0.0,0.0,23.662183991273466,0.0,0.0,0.0,0.4819182075615776,0.0,0.0,0.0,0.9681918207561576,0.96,0.96,0.96,22.90953300157826,0.0,0.0,0.0,22.90953300157826,549.8287920378782,0.1461090950977002,5.958718474911879e-05,0.995
1995-11-22,1995-12-03,151.5999,1.0737560039606149,162.78130282482888,0.992,1995,11,22,1995.11,1995,2,53,8,0.0140643045640652,5.983856462854504,0.036760096884676,1.0,5,Dry,23,4,2,2,19,50.0,0.3071605837545462,112.78130282482888,112.78130282482888,,1,112.78130282482888,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.0,4.0,2.0,2.0,19.0,141.78130282482888,990.0,964.4744373943504,25.52556260564961,0.0855703141385894,0.0012781302824828,989.9131515555788,0.0900500845197262,0.0,0.0,0.0,25.34866407670879,25.4,25.4,25.4,,0.8962754906397343,0.0,0.0,0.0,25.128837807795627,0.0,0.0,0.0,0.511788957388913,0.0,0.0,0.0,0.97,0.96,0.96,0.96,24.37497267356176,0.0,0.0,0.0,24.37497267356176,584.9993441654822,0.1497406167082468,6.003500201777631e-05,0.99
1995-11-23,1995-12-04,159.1211,1.0632992128626273,169.1933403798354,0.989,1995,11,23,1995.11,1995,2,54,8,0.0146183046088177,6.4120375550065205,0.0378976946764667,1.0,5,Dry,23,4,2,2,19,50.0,0.2955199057347711,119.1933403798354,119.1933403798354,,1,119.1933403798354,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.0,4.0,2.0,2.0,19.0,148.1933403798354,990.0,964.4616133192404,25.53838668075969,0.087833329428805,0.0019193340379835,989.9102473365332,0.1005609450305267,0.0,0.0,0.0,25.34807307226235,25.4,25.4,25.4,,0.901660842279028,0.0,0.0,0.0,26.716456172807423,0.0,0.0,0.0,0.544123343641699,0.0,0.0,0.0,0.97,0.96,0.96,0.96,25.9149624876232,0.0,0.0,0.0,25.9149624876232,621.9590997029568,0.1531677454292507,6.039431958250808e-05,0.99
1995-11-24,1995-12-05,177.5733,1.0462085548441864,185.77870557191315,0.98,1995,11,24,1995.11,1995,2,55,8,0.0160512801614132,16.585365192077745,0.0892748452575352,1.0,5,Dry,23,4,2,2,19,50.0,0.269137411879778,135.77870557191315,135.77870557191315,,1,135.77870557191315,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.0,4.0,2.0,2.0,19.0,164.77870557191315,990.0,964.428442588856,25.571557411143885,0.0936868408440922,0.0035778705571913,989.9027352885988,0.1305106888095115,0.0,0.0,0.0,25.343782010933197,25.4,25.4,25.4,,0.9114096014594306,0.0,0.0,0.0,30.757808413487663,0.0,0.0,0.0,0.6264319432482213,0.0,0.0,0.0,0.97,0.96,0.96,0.96,29.835074161083032,0.0,0.0,0.0,29.835074161083032,716.0417798659928,0.1605946928591025,6.103696868660663e-05,0.98
1995-11-25,1995-12-06,177.5733,1.0462085548441864,185.77870557191315,0.98,1995,11,25,1995.11,1995,2,56,8,0.0160512801614132,0.0,0.0,1.0,5,Dry,23,4,2,2,19,50.0,0.269137411879778,135.77870557191315,135.77870557191315,,1,135.77870557191315,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.0,4.0,2.0,2.0,19.0,164.77870557191315,990.0,964.428442588856,25.571557411143885,0.0936868408440922,0.0035778705571913,989.9027352885988,0.1305106888095115,0.0,0.0,0.0,25.343782010933197,25.4,25.4,25.4,,0.9114096014594306,0.0,0.0,0.0,30.757808413487663,0.0,0.0,0.0,0.6264319432482213,0.0,0.0,0.0,0.97,0.96,0.96,0.96,29.835074161083032,0.0,0.0,0.0,29.835074161083032,716.0417798659928,0.1605946928591025,6.103696868660663e-05,0.98
1995-11-26,1995-12-07,209.197,0.9663848551669614,202.1648125463628,0.946,1995,11,26,1995.11,1995,2,57,9,0.0174670398040057,16.38610697444966,0.0810532098442789,1.0,5,Dry,23,4,2,2,19,50.0,0.2473229607577402,152.1648125463628,152.1648125463628,,1,152.1648125463628,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.0,4.0,2.0,2.0,19.0,181.1648125463628,990.0,964.4129888752782,25.58701112472181,0.0994700275943529,0.0052164812546362,989.895313491151,0.1638759951001436,0.0,0.0,0.0,25.318448620772667,25.4,25.4,25.4,,0.918392993962858,0.0,0.0,0.0,34.69913013926969,0.0,0.0,0.0,0.7067032614922544,0.0,0.0,0.0,0.97,0.96,0.96,0.96,33.6581562350916,0.0,0.0,0.0,33.6581562350916,807.7957496421983,0.1664886970741889,6.14431660422959e-05,0.945
1995-11-27,1995-12-08,194.4177,1.0019441346365396,194.7956741845264,0.967,1995,11,27,1995.11,1995,2,58,9,0.016830346249543,7.369138361836406,0.0378300924426882,1.0,5,Dry,23,4,2,2,19,50.0,0.2566792112264049,144.7956741845264,144.7956741845264,,1,144.7956741845264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.0,4.0,2.0,2.0,19.0,173.7956741845264,990.0,964.410408651631,25.589591348369023,0.096869220495909,0.0044795674184526,989.8986512120856,0.1483872618527433,0.0,0.0,0.0,25.339855298601893,25.4,25.4,25.4,,0.9154854632655164,0.0,0.0,0.0,32.941992961563635,0.0,0.0,0.0,0.6709163535960007,0.0,0.0,0.0,0.97,0.96,0.96,0.96,31.953733172716724,0.0,0.0,0.0,31.953733172716724,766.8895961452014,0.1640371805302387,6.130042932850165e-05,0.965
1995-11-28,1995-12-09,194.4177,1.0019441346365396,194.7956741845264,0.967,1995,11,28,1995.11,1995,2,59,9,0.016830346249543,0.0,0.0,1.0,5,Dry,23,4,2,2,19,50.0,0.2566792112264049,144.7956741845264,144.7956741845264,,1,144.7956741845264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.0,4.0,2.0,2.0,19.0,173.7956741845264,990.0,964.410408651631,25.589591348369023,0.096869220495909,0.0044795674184526,989.8986512120856,0.1483872618527433,0.0,0.0,0.0,25.339855298601893,25.4,25.4,25.4,,0.9154854632655164,0.0,0.0,0.0,32.941992961563635,0.0,0.0,0.0,0.6709163535960007,0.0,0.0,0.0,0.97,0.96,0.96,0.96,31.953733172716724,0.0,0.0,0.0,31.953733172716724,766.8895961452014,0.1640371805302387,6.130042932850165e-05,0.965
1995-11-29,1995-12-10,194.4177,1.0019441346365396,194.7956741845264,0.967,1995,11,29,1995.11,1995,2,60,9,0.016830346249543,0.0,0.0,1.0,5,Dry,23,4,2,2,19,50.0,0.2566792112264049,144.7956741845264,144.7956741845264,,1,144.7956741845264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.0,4.0,2.0,2.0,19.0,173.7956741845264,990.0,964.410408651631,25.589591348369023,0.096869220495909,0.0044795674184526,989.8986512120856,0.1483872618527433,0.0,0.0,0.0,25.339855298601893,25.4,25.4,25.4,,0.9154854632655164,0.0,0.0,0.0,32.941992961563635,0.0,0.0,0.0,0.6709163535960007,0.0,0.0,0.0,0.97,0.96,0.96,0.96,31.953733172716724,0.0,0.0,0.0,31.953733172716724,766.8895961452014,0.1640371805302387,6.130042932850165e-05,0.965
1995-11-30,1995-12-11,194.4177,1.0019441346365396,194.7956741845264,0.967,1995,11,30,1995.11,1995,2,61,9,0.016830346249543,0.0,0.0,1.0,5,Dry,23,4,2,2,19,50.0,0.2566792112264049,144.7956741845264,144.7956741845264,,1,144.7956741845264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.0,4.0,2.0,2.0,19.0,173.7956741845264,990.0,964.410408651631,25.589591348369023,0.096869220495909,0.0044795674184526,989.8986512120856,0.1483872618527433,0.0,0.0,0.0,25.339855298601893,25.4,25.4,25.4,,0.9154854632655164,0.0,0.0,0.0,32.941992961563635,0.0,0.0,0.0,0.6709163535960007,0.0,0.0,0.0,0.97,0.96,0.96,0.96,31.953733172716724,0.0,0.0,0.0,31.953733172716724,766.8895961452014,0.1640371805302387,6.130042932850165e-05,0.965
1995-12-01,1995-12-12,188.6959,1.0242652879741163,193.27466035303507,0.97,1995,12,1,1995.12,1995,3,62,9,0.0166989306545022,1.5210138314913308,0.0078697012257739,0.97,5,Dry,26,4,3,2,24,59.0,0.3052650559169563,134.27466035303507,134.27466035303507,,1,134.27466035303507,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.0,4.0,3.0,2.0,24.0,167.27466035303507,990.0,964.413450679294,25.586549320706126,0.0945677439556086,0.0034274660353035,989.9020047900092,0.1276363614637059,0.0,0.0,0.0,25.36091774925149,25.4,25.4,25.4,,0.9107443077960142,0.0,0.0,0.0,30.415446274898272,0.0,0.0,0.0,0.6194591909347916,0.0,0.0,0.0,0.97,0.96,0.96,0.96,29.502982886651324,0.0,0.0,0.0,29.502982886651324,708.0715892796318,0.1526479613662817,6.103365298056082e-05,0.97
1995-12-02,1995-12-13,188.6959,1.0242652879741163,193.27466035303507,0.97,1995,12,2,1995.12,1995,3,63,9,0.0166989306545022,0.0,0.0,0.97,5,Dry,26,4,3,2,24,59.0,0.3052650559169563,134.27466035303507,134.27466035303507,,1,134.27466035303507,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.0,4.0,3.0,2.0,24.0,167.27466035303507,990.0,964.413450679294,25.586549320706126,0.0945677439556086,0.0034274660353035,989.9020047900092,0.1276363614637059,0.0,0.0,0.0,25.36091774925149,25.4,25.4,25.4,,0.9107443077960142,0.0,0.0,0.0,30.415446274898272,0.0,0.0,0.0,0.6194591909347916,0.0,0.0,0.0,0.97,0.96,0.96,0.96,29.502982886651324,0.0,0.0,0.0,29.502982886651324,708.0715892796318,0.1526479613662817,6.103365298056082e-05,0.97
1995-12-03,1995-12-14,203.2033,0.9854563497164652,200.2479822683398,0.956,1995,12,3,1995.12,1995,3,64,10,0.0173014256679845,6.973321915304723,0.034823431608715,0.97,5,Dry,26,4,3,2,24,59.0,0.2946346791197016,141.2479822683398,141.2479822683398,,1,141.2479822683398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.0,4.0,3.0,2.0,24.0,174.2479822683398,990.0,964.40148789361,25.59851210638999,0.097028854637284,0.0041247982268339,989.898846347136,0.1412209241820463,0.0,0.0,0.0,25.356137529343812,25.4,25.4,25.4,,0.913892920015803,0.0,0.0,0.0,32.099581006503186,0.0,0.0,0.0,0.6537592873014906,0.0,0.0,0.0,0.97,0.96,0.96,0.96,31.13659357630809,0.0,0.0,0.0,31.13659357630809,747.2782458313942,0.1554901738514592,6.12331137924888e-05,0.955
1995-12-04,1995-12-15,231.0479,0.97240029822707,224.67104686473823,0.918,1995,12,4,1995.12,1995,3,65,10,0.0194115784491133,24.42306459639844,0.1087058832778848,0.97,5,Dry,26,4,3,2,24,59.0,0.2626061560816983,165.67104686473823,165.67104686473823,,1,165.67104686473823,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.0,4.0,3.0,2.0,24.0,198.67104686473823,990.0,964.5480262811884,25.451973718811587,0.1056485434868007,0.0065671046864738,989.8877843518268,0.194197091538077,0.0,0.0,0.0,25.14556097910018,25.33975807063825,25.33975807063825,25.33975807063825,,0.9236286493874134,0.0,0.0,0.0,37.73497272417126,0.0,0.0,0.0,0.7685330493721233,0.0,0.0,0.0,0.97,0.96,0.96,0.96,36.60292354244612,0.0,0.0,0.0,36.60292354244612,878.4701650187069,0.1629178483531199,6.137148858660744e-05,0.92
1995-12-05,1995-12-16,227.8423,0.9755995102100816,222.2828362851385,0.922,1995,12,5,1995.12,1995,3,66,10,0.0192052370550359,2.388210579599729,0.0107440170348384,0.97,5,Dry,26,4,3,2,24,59.0,0.2654276010960935,163.2828362851385,163.2828362851385,,1,163.2828362851385,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.0,4.0,3.0,2.0,24.0,196.2828362851385,990.0,964.5336970177108,25.466302982289108,0.1048056667862941,0.0063282836285138,989.8888660495852,0.1886505234558185,0.0,0.0,0.0,25.16651850841849,25.35516903187431,25.35516903187431,25.35516903187431,,0.9227087844786142,0.0,0.0,0.0,37.18493533216508,0.0,0.0,0.0,0.7573306584962338,0.0,0.0,0.0,0.97,0.96,0.96,0.96,36.06938727220013,0.0,0.0,0.0,36.06938727220013,865.6652945328032,0.1622679819773906,6.136146621547716e-05,0.92
1995-12-06,1995-12-17,224.6649,0.98159746285063,220.53049583159049,0.926,1995,12,6,1995.12,1995,3,67,10,0.0190538348398494,1.7523404535480438,0.0079460232787316,0.97,5,Dry,26,4,3,2,24,59.0,0.2675366949932209,161.53049583159049,161.53049583159049,,1,161.53049583159049,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.0,4.0,3.0,2.0,24.0,194.53049583159049,990.0,964.5231829749896,25.476817025010405,0.1041872092045935,0.006153049583159,989.8896597412122,0.1846201404126581,0.0,0.0,0.0,25.181856625809942,25.366476766222604,25.366476766222604,25.366476766222604,,0.922021634244812,0.0,0.0,0.0,36.78087731434362,0.0,0.0,0.0,0.7491013709642285,0.0,0.0,0.0,0.97,0.96,0.96,0.96,35.67745099491331,0.0,0.0,0.0,35.67745099491331,856.2588238779194,0.1617801241518933,6.135313956118255e-05,0.925
1995-12-07,1995-12-18,218.3943,0.9709568849264008,212.05144921368185,0.936,1995,12,7,1995.12,1995,3,68,10,0.0183212452120621,8.479046617908638,0.0399857989622339,0.97,5,Dry,26,4,3,2,24,59.0,0.2782343634942403,153.05144921368185,153.05144921368185,,1,153.05144921368185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.0,4.0,3.0,2.0,24.0,186.05144921368185,990.0,964.472308695282,25.527691304717905,0.1011946796103469,0.0053051449213681,989.8935001754684,0.1657911303015528,0.0,0.0,0.0,25.255400349884614,25.4,25.4,25.4,,0.9187046629841624,0.0,0.0,0.0,34.82621876291511,0.0,0.0,0.0,0.7092916244992894,0.0,0.0,0.0,0.97,0.96,0.96,0.96,33.78143220002766,0.0,0.0,0.0,33.78143220002766,810.7543728006638,0.1593077167135344,6.131095925510191e-05,0.935
1995-12-08,1995-12-19,234.2817,0.966268687364318,226.3790707324809,0.913,1995,12,8,1995.12,1995,3,69,10,0.0195591517112863,14.327621518799074,0.0632903981469668,0.97,5,Dry,26,4,3,2,24,59.0,0.260624799850522,167.3790707324809,167.3790707324809,,1,167.3790707324809,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.0,4.0,3.0,2.0,24.0,200.3790707324809,990.0,964.5582744243948,25.44172557560512,0.1062513641204855,0.006737907073248,989.8870107288064,0.1982621883433045,0.0,0.0,0.0,25.130474116068147,25.32873630441145,25.32873630441145,25.32873630441145,,0.9242553127584278,0.0,0.0,0.0,38.12698729150447,0.0,0.0,0.0,0.7765170527801317,0.0,0.0,0.0,0.97,0.96,0.96,0.96,36.98317767275933,0.0,0.0,0.0,36.98317767275933,887.596264146224,0.1633683606576134,6.137628118105126e-05,0.915
