Date,LaggedDate,VicFalls,Conversion,Flow,Exceedance,Year,Month,Day,MonthId,WaterYear,WaterMonth,WaterDay,WaterWeek,Volume,Flow_difference,Flow_difference_pct,EWRRefExceedance,EWRBandNo,EWRBandLabel,EWRChannelA,EWRChannelC,EWRChannelD,EWRChannelE,EWRChannelFG,EWRTotal,EWRProportion,FlowAvailableForGeneration,FlowCanal,LowFlowShutoff,Turbines,FlowTurbine1,FlowTurbine2,FlowTurbine3,FlowTurbine4,FlowSpill,SpillChannelA,SpillChannelC,SpillChannelD,SpillChannelE,SpillChannelFG,FlowChannelA,FlowChannelC,FlowChannelD,FlowChannelE,FlowChannelFG,FlowLeftChannel,LevelHeadpond,LevelTailwater,HeadGross,HeadlossLeftChannel,HeadlossCanal,LevelForebay,HeadlossTurbine1,HeadlossTurbine2,HeadlossTurbine3,HeadlossTurbine4,HeadTurbine1,HeadTurbine2,HeadTurbine3,HeadTurbine4,LowHeadShutoff,EffTurbine1,EffTurbine2,EffTurbine3,EffTurbine4,PowerTurbine1,PowerTurbine2,PowerTurbine3,PowerTurbine4,LoadFactorTurbine1,LoadFactorTurbine2,LoadFactorTurbine3,LoadFactorTurbine4,EffGen1,EffGen2,EffGen3,EffGen4,PowerGenerator1,PowerGenerator2,PowerGenerator3,PowerGenerator4,Power,Energy,PerfMwPerCumec,PerfMWhPerm3,ExceedanceRnd
1995-12-09,1995-12-20,237.5439,0.9621267175397727,228.5473327785961,0.91,1995,12,9,1995.12,1995,3,70,10,0.0197464895520707,2.1682620461151885,0.0094871465781474,0.97,5,Dry,26,4,3,2,24,59.0,0.2581522141724398,169.5473327785961,169.5473327785961,,1,169.5473327785961,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.0,4.0,3.0,2.0,24.0,202.5473327785961,990.0,964.5712839966716,25.428716003328415,0.1070166356530449,0.0069547332778596,989.886028631069,0.2034226520130586,0.0,0.0,0.0,25.11132198238441,25.31474463439747,25.31474463439747,25.31474463439747,,0.92505224520046,0.0,0.0,0.0,38.624733847612994,0.0,0.0,0.0,0.7866544571815274,0.0,0.0,0.0,0.97,0.96,0.96,0.96,37.465991832184606,0.0,0.0,0.0,37.465991832184606,899.1838039724305,0.1639309957227966,6.138238675199282e-05,0.91
1995-12-10,1995-12-21,234.2817,0.966268687364318,226.3790707324809,0.913,1995,12,10,1995.12,1995,3,71,11,0.0195591517112863,2.1682620461151885,0.0095780146066483,0.97,5,Dry,26,4,3,2,24,59.0,0.260624799850522,167.3790707324809,167.3790707324809,,1,167.3790707324809,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.0,4.0,3.0,2.0,24.0,200.3790707324809,990.0,964.5582744243948,25.44172557560512,0.1062513641204855,0.006737907073248,989.8870107288064,0.1982621883433045,0.0,0.0,0.0,25.130474116068147,25.32873630441145,25.32873630441145,25.32873630441145,,0.9242553127584278,0.0,0.0,0.0,38.12698729150447,0.0,0.0,0.0,0.7765170527801317,0.0,0.0,0.0,0.97,0.96,0.96,0.96,36.98317767275933,0.0,0.0,0.0,36.98317767275933,887.596264146224,0.1633683606576134,6.137628118105126e-05,0.915
1995-12-11,1995-12-22,244.1538,0.9479000783611428,231.4334061521708,0.906,1995,12,11,1995.12,1995,3,72,11,0.0199958462915475,5.05433541968992,0.0218392647099815,0.98,5,Dry,26,4,3,2,24,59.0,0.2549329458566005,172.4334061521708,172.4334061521708,,1,172.4334061521708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.0,4.0,3.0,2.0,24.0,205.4334061521708,990.0,964.588600436913,25.411399563087,0.1080352532125006,0.007243340615217,989.8847214061724,0.2104375110112967,0.0,0.0,0.0,25.08568345824798,25.29612096925928,25.29612096925928,25.29612096925928,,0.9261154037788268,0.0,0.0,0.0,39.28720673462527,0.0,0.0,0.0,0.8001467766726122,0.0,0.0,0.0,0.9700146776672612,0.96,0.96,0.96,38.10916717713458,0.0,0.0,0.0,38.10916717713458,914.62001225123,0.164665800891671,6.13911190856158e-05,0.905
1995-12-12,1995-12-23,246.8298,0.9492227163041036,234.2964532207986,0.903,1995,12,12,1995.12,1995,3,73,11,0.020243213558277,2.863047068627793,0.012219762737636,0.98,5,Dry,26,4,3,2,24,59.0,0.2518177257442262,175.2964532207986,175.2964532207986,,1,175.2964532207986,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.0,4.0,3.0,2.0,24.0,208.2964532207986,990.0,964.6057787193248,25.3942212806752,0.1090457438134517,0.0075296453220798,989.8834246108644,0.2174411330519965,0.0,0.0,0.0,25.060204758487696,25.27764589153969,25.27764589153969,25.27764589153969,,0.9271728455479332,0.0,0.0,0.0,39.94451455209434,0.0,0.0,0.0,0.8135339012646505,0.0,0.0,0.0,0.971353390126465,0.96,0.96,0.96,38.800239627132754,0.0,0.0,0.0,38.800239627132754,931.205751051186,0.1656031881565351,6.14835277202941e-05,0.905
1995-12-13,1995-12-24,249.5243,0.945785461787994,235.996455302826,0.898,1995,12,13,1995.12,1995,3,74,11,0.0203900937381641,1.7000020820273676,0.0072035068486344,0.98,5,Dry,26,4,3,2,24,59.0,0.2500037550322201,176.996455302826,176.996455302826,,1,176.996455302826,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.0,4.0,3.0,2.0,24.0,209.996455302826,990.0,964.615978731817,25.384021268183005,0.1096457465672692,0.0076996455302826,989.8826546079024,0.221691138257065,0.0,0.0,0.0,25.04498473782845,25.266675876085515,25.266675876085515,25.266675876085515,,0.9278020152392266,0.0,0.0,0.0,40.33474830423328,0.0,0.0,0.0,0.8214816355240994,0.0,0.0,0.0,0.97214816355241,0.96,0.96,0.96,39.21135149130907,0.0,0.0,0.0,39.21135149130907,941.0724357914175,0.1661522900460256,6.153819330609655e-05,0.9
1995-12-14,1995-12-25,252.2372,0.9405520044132718,237.2422040475913,0.892,1995,12,14,1995.12,1995,3,75,11,0.0204977264297118,1.245748744765308,0.0052509575594543,0.98,5,Dry,26,4,3,2,24,59.0,0.2486909959248417,178.2422040475913,178.2422040475913,,1,178.2422040475913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.0,4.0,3.0,2.0,24.0,211.2422040475913,990.0,964.6234532242856,25.376546775714477,0.11008542407433,0.0078242204047591,989.8820903555207,0.2248055101189782,0.0,0.0,0.0,25.033831621116352,25.25863713123533,25.25863713123533,25.25863713123533,,0.9282636902905396,0.0,0.0,0.0,40.62074956980885,0.0,0.0,0.0,0.8273065085500783,0.0,0.0,0.0,0.9727306508550078,0.96,0.96,0.96,39.51304816725843,0.0,0.0,0.0,39.51304816725843,948.3131560142024,0.1665515135718939,6.157827082410152e-05,0.89
1995-12-15,1995-12-26,254.9686,0.9424159355737844,240.286471710938,0.887,1995,12,15,1995.12,1995,3,76,11,0.020760751155825,3.0442676633467163,0.0126693260826141,0.98,5,Dry,26,4,3,2,24,59.0,0.2455402486036598,181.286471710938,181.286471710938,,1,181.286471710938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.0,4.0,3.0,2.0,24.0,214.286471710938,990.0,964.6417188302656,25.35828116973437,0.111159875100406,0.0081286471710938,989.8807114777284,0.23251909701422,0.0,0.0,0.0,25.006473550448632,25.23899264746285,25.23899264746285,25.23899264746285,,0.929394101293622,0.0,0.0,0.0,41.3196333397179,0.0,0.0,0.0,0.841540393884275,0.0,0.0,0.0,0.9741540393884276,0.96,0.96,0.96,40.251687723934936,0.0,0.0,0.0,40.251687723934936,966.0405053744385,0.1675154137364723,6.167599966084558e-05,0.885
1995-12-16,1995-12-27,257.7185,0.9439744768586136,243.27968621428656,0.884,1995,12,16,1995.12,1995,3,77,11,0.0210193648889143,2.993214503348612,0.0123035940646195,0.98,5,Dry,26,4,3,2,24,59.0,0.2425192210583147,184.27968621428656,184.27968621428656,,1,184.27968621428656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.0,4.0,3.0,2.0,24.0,217.27968621428656,990.0,964.6596781172858,25.340321882714196,0.1122163073034972,0.0084279686214286,989.8793557240753,0.2402415904328593,0.0,0.0,0.0,24.979436016356477,25.21967760678933,25.21967760678933,25.21967760678933,,0.9304875215951388,0.0,0.0,0.0,42.00580825475565,0.0,0.0,0.0,0.8555154430703799,0.0,0.0,0.0,0.975551544307038,0.96,0.96,0.96,40.97883111279219,0.0,0.0,0.0,40.97883111279219,983.4919467070126,0.1684432915483829,6.177028448597276e-05,0.885
1995-12-17,1995-12-28,247.5017,0.9485505757172864,234.76788002600708,0.898,1995,12,17,1995.12,1995,3,78,12,0.020283944834247,8.511806188279536,0.0362562637927156,0.98,5,Dry,26,4,3,2,24,59.0,0.2513120619118088,175.76788002600708,175.76788002600708,,1,175.76788002600708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.0,4.0,3.0,2.0,24.0,208.76788002600708,990.0,964.608607280156,25.391392719843907,0.1092121303045853,0.0075767880026007,989.8832110816928,0.2186197000650176,0.0,0.0,0.0,25.05598410147171,25.274603801536728,25.274603801536728,25.274603801536728,,0.927347221786748,0.0,0.0,0.0,40.05272364999748,0.0,0.0,0.0,0.8157377525457735,0.0,0.0,0.0,0.9715737752545772,0.96,0.96,0.96,38.91417592585635,0.0,0.0,0.0,38.91417592585635,933.9402222205524,0.1657559625343361,6.149868400949294e-05,0.9
1995-12-18,1995-12-29,247.5017,0.9485505757172864,234.76788002600708,0.898,1995,12,18,1995.12,1995,3,79,12,0.020283944834247,0.0,0.0,0.98,5,Dry,26,4,3,2,24,59.0,0.2513120619118088,175.76788002600708,175.76788002600708,,1,175.76788002600708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.0,4.0,3.0,2.0,24.0,208.76788002600708,990.0,964.608607280156,25.391392719843907,0.1092121303045853,0.0075767880026007,989.8832110816928,0.2186197000650176,0.0,0.0,0.0,25.05598410147171,25.274603801536728,25.274603801536728,25.274603801536728,,0.927347221786748,0.0,0.0,0.0,40.05272364999748,0.0,0.0,0.0,0.8157377525457735,0.0,0.0,0.0,0.9715737752545772,0.96,0.96,0.96,38.91417592585635,0.0,0.0,0.0,38.91417592585635,933.9402222205524,0.1657559625343361,6.149868400949294e-05,0.9
1995-12-19,1995-12-30,248.8489,0.945785461787994,235.35767180193432,0.898,1995,12,19,1995.12,1995,3,80,12,0.0203349028436871,0.5897917759272389,0.0025059381808619,0.98,5,Dry,26,4,3,2,24,59.0,0.2506822894205529,176.35767180193432,176.35767180193432,,1,176.35767180193432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.0,4.0,3.0,2.0,24.0,209.35767180193432,990.0,964.6121460308116,25.387853969188317,0.109420292808312,0.0076357671801934,989.8829439400116,0.2200941795048357,0.0,0.0,0.0,25.050703729694977,25.27079790919981,25.27079790919981,25.27079790919981,,0.9275654865581768,0.0,0.0,0.0,40.18810865210418,0.0,0.0,0.0,0.8184950845642398,0.0,0.0,0.0,0.971849508456424,0.96,0.96,0.96,39.0567936393408,0.0,0.0,0.0,39.0567936393408,937.3630473441792,0.1659465499480684,6.151764895402946e-05,0.9
1995-12-20,1995-12-31,249.5243,0.945785461787994,235.996455302826,0.898,1995,12,20,1995.12,1995,3,81,12,0.0203900937381641,0.6387835008916625,0.0027067504046702,0.98,5,Dry,26,4,3,2,24,59.0,0.2500037550322201,176.996455302826,176.996455302826,,1,176.996455302826,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.0,4.0,3.0,2.0,24.0,209.996455302826,990.0,964.615978731817,25.384021268183005,0.1096457465672692,0.0076996455302826,989.8826546079024,0.221691138257065,0.0,0.0,0.0,25.04498473782845,25.266675876085515,25.266675876085515,25.266675876085515,,0.9278020152392266,0.0,0.0,0.0,40.33474830423328,0.0,0.0,0.0,0.8214816355240994,0.0,0.0,0.0,0.97214816355241,0.96,0.96,0.96,39.21135149130907,0.0,0.0,0.0,39.21135149130907,941.0724357914175,0.1661522900460256,6.153819330609655e-05,0.9
1995-12-21,1996-01-01,250.2008,0.945785461787994,236.6362791677255,0.893,1995,12,21,1995.12,1995,3,82,12,0.0204453745200914,0.6398238648995118,0.0027038282851211,1.0,5,Dry,26,4,3,2,24,59.0,0.2493277878079775,177.6362791677255,177.6362791677255,,1,177.6362791677255,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.0,4.0,3.0,2.0,24.0,210.6362791677255,990.0,964.6198176750064,25.3801823249936,0.1098715675147589,0.0077636279167725,989.8823648045684,0.2232906979193137,0.0,0.0,0.0,25.03925643164268,25.262547129561995,25.262547129561995,25.262547129561995,,0.928039068306976,0.0,0.0,0.0,40.48163590484418,0.0,0.0,0.0,0.8244732363512053,0.0,0.0,0.0,0.9724473236351204,0.96,0.96,0.96,39.366258492037126,0.0,0.0,0.0,39.366258492037126,944.790203808891,0.1663576634592648,6.15587753502688e-05,0.895
1995-12-22,1996-01-02,250.8784,0.9414693900674836,236.1943342291061,0.893,1995,12,22,1995.12,1995,3,83,12,0.0204071904773947,0.4419449386193435,0.0018711072814755,1.0,5,Dry,26,4,3,2,24,59.0,0.2497943068472192,177.19433422910612,177.19433422910612,,1,177.19433422910612,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.0,4.0,3.0,2.0,24.0,210.1943342291061,990.0,964.6171660053748,25.382833994625344,0.1097155864233175,0.0077194334229106,989.8825649801536,0.2221858355727653,0.0,0.0,0.0,25.043213139206262,25.265398974779032,25.265398974779032,25.265398974779032,,0.9278753139876014,0.0,0.0,0.0,40.380175394548175,0.0,0.0,0.0,0.822406830846195,0.0,0.0,0.0,0.9722406830846196,0.96,0.96,0.96,39.25924930867227,0.0,0.0,0.0,39.25924930867227,942.2219834081344,0.1662158808203722,6.154455828190593e-05,0.895
1995-12-23,1996-01-03,250.8784,0.9414693900674836,236.1943342291061,0.893,1995,12,23,1995.12,1995,3,84,12,0.0204071904773947,0.0,0.0,1.0,5,Dry,26,4,3,2,24,59.0,0.2497943068472192,177.19433422910612,177.19433422910612,,1,177.19433422910612,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.0,4.0,3.0,2.0,24.0,210.1943342291061,990.0,964.6171660053748,25.382833994625344,0.1097155864233175,0.0077194334229106,989.8825649801536,0.2221858355727653,0.0,0.0,0.0,25.043213139206262,25.265398974779032,25.265398974779032,25.265398974779032,,0.9278753139876014,0.0,0.0,0.0,40.380175394548175,0.0,0.0,0.0,0.822406830846195,0.0,0.0,0.0,0.9722406830846196,0.96,0.96,0.96,39.25924930867227,0.0,0.0,0.0,39.25924930867227,942.2219834081344,0.1662158808203722,6.154455828190593e-05,0.895
1995-12-24,1996-01-04,250.8784,0.9414693900674836,236.1943342291061,0.893,1995,12,24,1995.12,1995,3,85,13,0.0204071904773947,0.0,0.0,1.0,5,Dry,26,4,3,2,24,59.0,0.2497943068472192,177.19433422910612,177.19433422910612,,1,177.19433422910612,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.0,4.0,3.0,2.0,24.0,210.1943342291061,990.0,964.6171660053748,25.382833994625344,0.1097155864233175,0.0077194334229106,989.8825649801536,0.2221858355727653,0.0,0.0,0.0,25.043213139206262,25.265398974779032,25.265398974779032,25.265398974779032,,0.9278753139876014,0.0,0.0,0.0,40.380175394548175,0.0,0.0,0.0,0.822406830846195,0.0,0.0,0.0,0.9722406830846196,0.96,0.96,0.96,39.25924930867227,0.0,0.0,0.0,39.25924930867227,942.2219834081344,0.1662158808203722,6.154455828190593e-05,0.895
1995-12-25,1996-01-05,257.7185,0.9439744768586136,243.27968621428656,0.884,1995,12,25,1995.12,1995,3,86,13,0.0210193648889143,7.085351985180466,0.0291243058367788,1.0,5,Dry,26,4,3,2,24,59.0,0.2425192210583147,184.27968621428656,184.27968621428656,,1,184.27968621428656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.0,4.0,3.0,2.0,24.0,217.27968621428656,990.0,964.6596781172858,25.340321882714196,0.1122163073034972,0.0084279686214286,989.8793557240753,0.2402415904328593,0.0,0.0,0.0,24.979436016356477,25.21967760678933,25.21967760678933,25.21967760678933,,0.9304875215951388,0.0,0.0,0.0,42.00580825475565,0.0,0.0,0.0,0.8555154430703799,0.0,0.0,0.0,0.975551544307038,0.96,0.96,0.96,40.97883111279219,0.0,0.0,0.0,40.97883111279219,983.4919467070126,0.1684432915483829,6.177028448597276e-05,0.885
1995-12-26,1996-01-06,259.7932,0.9397252104948886,244.13421955514067,0.883,1995,12,26,1995.12,1995,3,87,13,0.0210931965695641,0.8545333408540614,0.0035002603994277,1.0,5,Dry,26,4,3,2,24,59.0,0.2416703406327441,185.13421955514067,185.13421955514067,,1,185.13421955514067,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.0,4.0,3.0,2.0,24.0,218.13421955514067,990.0,964.6648053173308,25.335194682669112,0.1125179083210265,0.008513421955514,989.8789686697236,0.2424570240166742,0.0,0.0,0.0,24.9717063283759,25.21416335239257,25.21416335239257,25.21416335239257,,0.9307861244522336,0.0,0.0,0.0,42.20107543782486,0.0,0.0,0.0,0.8594923714424615,0.0,0.0,0.0,0.975949237144246,0.96,0.96,0.96,41.18610738021196,0.0,0.0,0.0,41.18610738021196,988.466577125087,0.1687027220324169,6.179616826582795e-05,0.885
1995-12-27,1996-01-07,262.5758,0.9426194585361816,247.5090584207047,0.878,1995,12,27,1995.12,1995,3,88,13,0.0213847826475488,3.374838865564016,0.0136352135436902,1.0,5,Dry,26,4,3,2,24,59.0,0.2383751139310403,188.5090584207047,188.5090584207047,,1,188.5090584207047,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.0,4.0,3.0,2.0,24.0,221.5090584207047,990.0,964.6850543505244,25.314945649475703,0.1137090319287188,0.0088509058420704,989.8774400622292,0.2514340953990744,0.0,0.0,0.0,24.940951616305828,25.1923857117049,25.1923857117049,25.1923857117049,,0.9317249891371512,0.0,0.0,0.0,42.96073343137586,0.0,0.0,0.0,0.8749640210056182,0.0,0.0,0.0,0.9774964021005618,0.96,0.96,0.96,41.99396236077122,0.0,0.0,0.0,41.99396236077122,1007.8550966585092,0.1696663654604179,6.18802599853072e-05,0.88
1995-12-28,1996-01-08,264.675,0.9437959007304476,249.7991800258312,0.875,1995,12,28,1995.12,1995,3,89,13,0.0215826491542318,2.290121605126501,0.0091678507707258,1.0,5,Dry,26,4,3,2,24,59.0,0.2361897264590658,190.7991800258312,190.7991800258312,,1,190.7991800258312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.0,4.0,3.0,2.0,24.0,223.7991800258312,990.0,964.698795080155,25.301204919844963,0.1145173128621246,0.0090799180025831,989.8764027691352,0.2575737696702608,0.0,0.0,0.0,24.920033919309912,25.17760768898017,25.17760768898017,25.17760768898017,,0.9323643461497414,0.0,0.0,0.0,43.47599100193155,0.0,0.0,0.0,0.8854580652124551,0.0,0.0,0.0,0.9785458065212456,0.96,0.96,0.96,42.54324867929552,0.0,0.0,0.0,42.54324867929552,1021.0379683030924,0.1703098011566579,6.193721102984917e-05,0.875
1995-12-29,1996-01-09,282.5805,0.9441063439037743,266.78604271350054,0.847,1995,12,29,1995.12,1995,3,90,13,0.0230503140904464,16.986862687669348,0.0636722315563989,1.0,5,Dry,26,4,3,2,24,59.0,0.2211509995047216,207.7860427135005,207.7860427135005,,1,207.7860427135005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.0,4.0,3.0,2.0,24.0,240.7860427135005,990.0,964.767144170854,25.232855829145933,0.1205126281323094,0.0115572085427001,989.8679301633248,0.3054909655776915,0.0,0.0,0.0,24.79529502689314,25.100785992470836,25.100785992470836,25.100785992470836,,0.9370741371824872,0.0,0.0,0.0,47.3476363442386,0.0,0.0,0.0,0.964310312509951,0.0,0.0,0.0,0.98,0.96,0.96,0.96,46.40068361735382,0.0,0.0,0.0,46.40068361735382,1113.6164068164917,0.1739247044013586,6.203053205248246e-05,0.845
1995-12-30,1996-01-10,278.9403,0.9468161724841248,264.1051871975735,0.852,1995,12,30,1995.12,1995,3,91,13,0.0228186881738703,2.6808555159270213,0.0101507113297305,1.0,5,Dry,26,4,3,2,24,59.0,0.2233958394609754,205.1051871975735,205.1051871975735,,1,205.1051871975735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.0,4.0,3.0,2.0,24.0,238.1051871975735,990.0,964.7564207487904,25.243579251209667,0.1195664710422991,0.0110210374395147,989.8694124915182,0.2976092503608661,0.0,0.0,0.0,24.815382492367032,25.1129917427279,25.1129917427279,25.1129917427279,,0.9364160862100764,0.0,0.0,0.0,46.74177308020904,0.0,0.0,0.0,0.951970938497129,0.0,0.0,0.0,0.98,0.96,0.96,0.96,45.806937618604856,0.0,0.0,0.0,45.806937618604856,1099.3665028465166,0.1734420217363519,6.203718936783613e-05,0.85
1995-12-31,1996-01-11,275.3297,0.9493451834369376,261.382924552137,0.855,1995,12,31,1995.12,1995,3,92,14,0.0225834846813046,2.7222626454365013,0.0104148450022162,1.0,5,Dry,26,4,3,2,24,59.0,0.2257224725031014,202.382924552137,202.382924552137,,1,202.382924552137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.0,4.0,3.0,2.0,24.0,235.382924552137,990.0,964.7455316982084,25.254468301791466,0.118605700091553,0.0104765849104274,989.870917714998,0.2898151642191118,0.0,0.0,0.0,24.83557085257044,25.125386016789548,25.125386016789548,25.125386016789548,,0.9356442333487422,0.0,0.0,0.0,46.1208666005813,0.0,0.0,0.0,0.939325185347888,0.0,0.0,0.0,0.98,0.96,0.96,0.96,45.19844926856968,0.0,0.0,0.0,45.19844926856968,1084.7627824456722,0.1729204359696194,6.203648269540898e-05,0.855
1996-01-01,1996-01-12,289.9506,0.935581823043148,271.2725109404546,0.835,1996,1,1,1996.01,1995,4,93,14,0.0234379449452552,9.889586388317582,0.0364562791638272,1.0,5,Dry,29,5,4,2,33,73.0,0.2691020912768555,198.2725109404546,198.2725109404546,,1,198.2725109404546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,5.0,4.0,2.0,33.0,236.2725109404546,990.0,964.7850900437618,25.214909956238216,0.1189196627290331,0.0098272510940454,989.8712530861768,0.2781630306332728,0.0,0.0,0.0,24.808000011781864,25.086163042415137,25.086163042415137,25.086163042415137,,0.9344247391868415,0.0,0.0,0.0,45.07516109125104,0.0,0.0,0.0,0.9180277207994102,0.0,0.0,0.0,0.98,0.96,0.96,0.96,44.173657869426016,0.0,0.0,0.0,44.173657869426016,1060.1677888662243,0.1628386809864502,6.188684685074714e-05,0.835
1996-01-02,1996-01-13,293.6805,0.9321845933144058,273.7644374568714,0.8280000000000001,1996,1,2,1996.01,1995,4,94,14,0.0236532473962736,2.491926516416811,0.0091024478546793,1.0,5,Dry,29,5,4,2,33,73.0,0.2666526035234228,200.7644374568714,200.7644374568714,,1,200.7644374568714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,5.0,4.0,2.0,33.0,238.7644374568714,990.0,964.7950577498276,25.204942250172508,0.1197991409132489,0.0101528874913742,989.8700479715952,0.2851862911266522,0.0,0.0,0.0,24.789803930641195,25.074990221767848,25.074990221767848,25.074990221767848,,0.9351351659334752,0.0,0.0,0.0,45.642872287905845,0.0,0.0,0.0,0.9295900669634592,0.0,0.0,0.0,0.98,0.96,0.96,0.96,44.730014842147725,0.0,0.0,0.0,44.730014842147725,1073.5203562115453,0.1633886974424662,6.188847128609603e-05,0.83
1996-01-03,1996-01-14,297.4406,0.927655743202664,275.9224808516464,0.8220000000000001,1996,1,3,1996.01,1995,4,95,14,0.0238397023455822,2.1580433947750066,0.007821194518526,1.0,5,Dry,29,5,4,2,33,73.0,0.2645670616423947,202.9224808516464,202.9224808516464,,1,202.9224808516464,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,5.0,4.0,2.0,33.0,240.9224808516464,990.0,964.8036899234066,25.196310076593363,0.1205607813845036,0.0105844961703292,989.8688547224452,0.2913582952357087,0.0,0.0,0.0,24.773806503802888,25.0651647990386,25.0651647990386,25.0651647990386,,0.9357516427220068,0.0,0.0,0.0,46.1341158728666,0.0,0.0,0.0,0.9395950279606232,0.0,0.0,0.0,0.98,0.96,0.96,0.96,45.21143355540927,0.0,0.0,0.0,45.21143355540927,1085.0744053298224,0.1638555634026711,6.188930615504717e-05,0.82
1996-01-04,1996-01-15,301.2308,0.93390939438871,281.3222739992266,0.8160000000000001,1996,1,4,1996.01,1995,4,96,14,0.0243062444735331,5.399793147580169,0.0191943320762259,1.0,5,Dry,29,5,4,2,33,73.0,0.2594888736047992,208.32227399922655,208.32227399922655,,1,208.32227399922655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,5.0,4.0,2.0,33.0,246.32227399922655,990.0,964.8252890959968,25.174710904003064,0.1224665359247312,0.0116644547998453,989.8658690092752,0.3070674855577261,0.0,0.0,0.0,24.73351242772068,25.040579913278407,25.040579913278407,25.040579913278407,,0.9371640117905664,0.0,0.0,0.0,47.3560864999406,0.0,0.0,0.0,0.9644824134407456,0.0,0.0,0.0,0.98,0.96,0.96,0.96,46.40896476994179,0.0,0.0,0.0,46.40896476994179,1113.8151544786028,0.1649672601824247,6.188190468201912e-05,0.815
1996-01-05,1996-01-16,312.7836,0.9288272938647332,290.5219447532691,0.797,1996,1,5,1996.01,1995,4,97,14,0.0251010960266824,9.199670754042527,0.0316660098150434,1.0,5,Dry,29,5,4,2,33,73.0,0.251271896386335,217.5219447532691,217.5219447532691,,1,217.5219447532691,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,5.0,4.0,2.0,33.0,255.5219447532691,990.0,964.8620877790132,25.13791222098689,0.1257133851704236,0.0135043889506538,989.8607822258788,0.3347675898400689,0.0,0.0,0.0,24.663926857025714,24.998694446865784,24.998694446865784,24.998694446865784,,0.939436735692862,0.0,0.0,0.0,49.42782945072104,0.0,0.0,0.0,1.006676770890449,0.0,0.0,0.0,0.98,0.96,0.96,0.96,48.2,0.0,0.0,0.0,48.2,1156.8000000000002,0.1659082932304294,6.155189952938149e-05,0.795
1996-01-06,1996-01-17,328.6161,0.9312389803097992,306.020121877383,0.775,1996,1,6,1996.01,1995,4,98,14,0.0264401385302058,15.498177124113909,0.0506443074038241,1.0,5,Dry,29,5,4,2,33,73.0,0.2385464052238037,233.02012187738305,233.02012187738305,,2,116.51006093869152,116.51006093869152,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,5.0,4.0,2.0,33.0,271.020121877383,990.0,964.9301006093868,25.06989939061316,0.1311831727367803,0.0166040243754766,989.8522128028876,0.0961067011582279,0.0961067011582279,0.0,0.0,24.82600549234265,24.82600549234265,24.92211219350088,24.92211219350088,,0.8987499145821835,0.8987499145821835,0.0,0.0,25.49457861407567,25.49457861407567,0.0,0.0,0.5192378536471624,0.5192378536471624,0.0,0.0,0.97,0.97,0.96,0.96,24.7297412556534,24.7297412556534,0.0,0.0,49.4594825113068,1187.0275802713631,0.1616216679082441,5.895947968501665e-05,0.775
1996-01-07,1996-01-18,328.6161,0.9312389803097992,306.020121877383,0.775,1996,1,7,1996.01,1995,4,99,15,0.0264401385302058,0.0,0.0,1.0,5,Dry,29,5,4,2,33,73.0,0.2385464052238037,233.02012187738305,233.02012187738305,,2,116.51006093869152,116.51006093869152,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,5.0,4.0,2.0,33.0,271.020121877383,990.0,964.9301006093868,25.06989939061316,0.1311831727367803,0.0166040243754766,989.8522128028876,0.0961067011582279,0.0961067011582279,0.0,0.0,24.82600549234265,24.82600549234265,24.92211219350088,24.92211219350088,,0.8987499145821835,0.8987499145821835,0.0,0.0,25.49457861407567,25.49457861407567,0.0,0.0,0.5192378536471624,0.5192378536471624,0.0,0.0,0.97,0.97,0.96,0.96,24.7297412556534,24.7297412556534,0.0,0.0,49.4594825113068,1187.0275802713631,0.1616216679082441,5.895947968501665e-05,0.775
1996-01-08,1996-01-19,328.6161,0.9312389803097992,306.020121877383,0.775,1996,1,8,1996.01,1995,4,100,15,0.0264401385302058,0.0,0.0,1.0,5,Dry,29,5,4,2,33,73.0,0.2385464052238037,233.02012187738305,233.02012187738305,,2,116.51006093869152,116.51006093869152,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,5.0,4.0,2.0,33.0,271.020121877383,990.0,964.9301006093868,25.06989939061316,0.1311831727367803,0.0166040243754766,989.8522128028876,0.0961067011582279,0.0961067011582279,0.0,0.0,24.82600549234265,24.82600549234265,24.92211219350088,24.92211219350088,,0.8987499145821835,0.8987499145821835,0.0,0.0,25.49457861407567,25.49457861407567,0.0,0.0,0.5192378536471624,0.5192378536471624,0.0,0.0,0.97,0.97,0.96,0.96,24.7297412556534,24.7297412556534,0.0,0.0,49.4594825113068,1187.0275802713631,0.1616216679082441,5.895947968501665e-05,0.775
1996-01-09,1996-01-20,344.9443,0.9283094176295976,320.2150422476492,0.757,1996,1,9,1996.01,1995,4,101,15,0.0276665796501968,14.194920370266177,0.0443293365315675,1.0,5,Dry,29,5,4,2,33,73.0,0.227971801348242,247.2150422476492,247.2150422476492,,2,123.6075211238246,123.6075211238246,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,5.0,4.0,2.0,33.0,285.2150422476492,990.0,965.0010752112382,24.99892478876177,0.1361930005587826,0.0194430084495298,989.8443639909916,0.1081770867554548,0.1081770867554548,0.0,0.0,24.73511169299793,24.73511169299793,24.84328877975338,24.84328877975338,,0.9046141902886994,0.9046141902886994,0.0,0.0,27.124445473499467,27.124445473499467,0.0,0.0,0.5524326980346124,0.5524326980346124,0.0,0.0,0.97,0.97,0.96,0.96,26.31071210929448,26.31071210929448,0.0,0.0,52.62142421858896,1262.914181246135,0.1643315187482429,5.912691295013775e-05,0.755
1996-01-10,1996-01-21,366.0613,0.9164389073302937,335.4728177879068,0.731,1996,1,10,1996.01,1995,4,102,15,0.0289848514568751,15.257775540257626,0.0454814063352933,1.0,5,Dry,29,5,4,2,33,73.0,0.2176033232181338,262.4728177879068,262.4728177879068,,2,131.2364088939534,131.2364088939534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,5.0,4.0,2.0,33.0,300.4728177879068,990.0,965.0773640889396,24.922635911060524,0.1415779429472981,0.0224945635575813,989.8359274934952,0.1219244487206324,0.1219244487206324,0.0,0.0,24.636638955835096,24.636638955835096,24.75856340455573,24.75856340455573,,0.9085435877806473,0.9085435877806473,0.0,0.0,28.80847466931497,28.80847466931497,0.0,0.0,0.5867306449962316,0.5867306449962316,0.0,0.0,0.97,0.97,0.96,0.96,27.94422042923552,27.94422042923552,0.0,0.0,55.88844085847104,1341.3225806033051,0.1665960337025127,5.914733203982895e-05,0.73
1996-01-11,1996-01-22,392.4543,0.9019707790507928,353.9823107128336,0.7040000000000001,1996,1,11,1996.01,1995,4,103,15,0.0305840716455888,18.509492924926807,0.0522893160611704,1.0,5,Dry,29,5,4,2,33,73.0,0.2062249942744198,280.9823107128336,280.9823107128336,,2,140.4911553564168,140.4911553564168,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,5.0,4.0,2.0,33.0,318.9823107128336,990.0,965.169911553564,24.830088446435862,0.1481105172913354,0.0261964621425667,989.825693020566,0.1396921338199619,0.1396921338199619,0.0,0.0,24.516089333181966,24.516089333181966,24.65578146700193,24.65578146700193,,0.9127150934690236,0.9127150934690236,0.0,0.0,30.83004163092793,30.83004163092793,0.0,0.0,0.6279030882062715,0.6279030882062715,0.0,0.0,0.97,0.97,0.96,0.96,29.90514038200009,29.90514038200009,0.0,0.0,59.81028076400018,1435.4467383360045,0.1689640384672243,5.91281594800057e-05,0.705
1996-01-12,1996-01-23,420.0154,0.9067213782142306,380.8369423592014,0.675,1996,1,12,1996.01,1995,4,104,15,0.032904311819835,26.85463164636775,0.0705147759038532,1.0,5,Dry,29,5,4,2,33,73.0,0.1916830850173856,307.8369423592014,307.8369423592014,,2,153.9184711796007,153.9184711796007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,5.0,4.0,2.0,33.0,345.8369423592014,990.0,965.304184711796,24.695815288204017,0.1575883500133427,0.0315673884718402,989.8108442615148,0.1676638977479375,0.1676638977479375,0.0,0.0,24.338995651970908,24.338995651970908,24.506659549718847,24.506659549718847,,0.9182493500643212,0.9182493500643212,0.0,0.0,33.73593282496675,33.73593282496675,0.0,0.0,0.6870862082477953,0.6870862082477953,0.0,0.0,0.97,0.97,0.96,0.96,32.72385484021775,32.72385484021775,0.0,0.0,65.4477096804355,1570.745032330452,0.1718523136831245,5.9056977425611184e-05,0.675
1996-01-13,1996-01-24,415.3399,0.9079714249478594,377.11676084070143,0.68,1996,1,13,1996.01,1995,4,105,15,0.0325828881366366,3.720181518499942,0.0098648002549836,1.0,5,Dry,29,5,4,2,33,73.0,0.1935740003633412,304.11676084070143,304.11676084070143,,2,152.05838042035072,152.05838042035072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,5.0,4.0,2.0,33.0,342.11676084070143,990.0,965.2855838042036,24.714416195796503,0.1562753825300365,0.0308233521681402,989.812901265302,0.1636461017079575,0.1636461017079575,0.0,0.0,24.363671359390437,24.363671359390437,24.52731746109839,24.52731746109839,,0.9175209250098326,0.9175209250098326,0.0,0.0,33.3355611553064,33.3355611553064,0.0,0.0,0.6789319990897433,0.6789319990897433,0.0,0.0,0.97,0.97,0.96,0.96,32.33549432064721,32.33549432064721,0.0,0.0,64.67098864129441,1552.103727391066,0.1714879723116104,5.906995544017527e-05,0.68
1996-01-14,1996-01-25,443.8904,0.9076618404997884,402.90237744418727,0.648,1996,1,14,1996.01,1995,4,106,16,0.0348107654111777,25.78561660348584,0.0639996635588426,1.0,5,Dry,29,5,4,2,33,73.0,0.181185329466348,329.90237744418727,329.90237744418727,,2,164.95118872209363,164.95118872209363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,5.0,4.0,2.0,33.0,367.90237744418727,990.0,965.4130606984988,24.58693930150116,0.1653759266752662,0.0359804754888374,989.798643597836,0.1924877340608153,0.1924877340608153,0.0,0.0,24.193095165276308,24.193095165276308,24.385582899337123,24.385582899337123,,0.9225881673320117,0.9225881673320117,0.0,0.0,36.10717103372512,36.10717103372512,0.0,0.0,0.73538026545265,0.73538026545265,0.0,0.0,0.97,0.97,0.96,0.96,35.02395590271336,35.02395590271336,0.0,0.0,70.04791180542672,1681.1498833302412,0.1738582736835059,5.898033663784995e-05,0.65
1996-01-15,1996-01-26,458.6166,0.911126574868046,417.8577719356288,0.633,1996,1,15,1996.01,1995,4,107,16,0.0361029114952383,14.955394491441384,0.0357906337894925,1.0,5,Dry,29,5,4,2,33,73.0,0.1747005916913894,344.8577719356288,344.8577719356288,,2,172.4288859678144,172.4288859678144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,5.0,4.0,2.0,33.0,382.8577719356288,990.0,965.4803599737104,24.51964002628972,0.1706541494097301,0.0389715543871257,989.7903742962033,0.2104264817614671,0.2104264817614671,0.0,0.0,24.099587840731395,24.099587840731395,24.31001432249286,24.31001432249286,,0.9252076835008416,0.9252076835008416,0.0,0.0,37.70488041809614,37.70488041809614,0.0,0.0,0.7679201714479865,0.7679201714479865,0.0,0.0,0.97,0.97,0.96,0.96,36.573734005553256,36.573734005553256,0.0,0.0,73.14746801110651,1755.5392322665562,0.1750535060584559,5.8919191526844734e-05,0.635
1996-01-16,1996-01-27,463.5928,0.9065907191323836,420.28892993659525,0.63,1996,1,16,1996.01,1995,4,108,16,0.0363129635465218,2.4311580009666045,0.0057844921143494,1.0,5,Dry,29,5,4,2,33,73.0,0.1736900374963784,347.28892993659525,347.28892993659525,,2,173.64446496829763,173.64446496829763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,5.0,4.0,2.0,33.0,385.28892993659525,990.0,965.4913001847146,24.508699815285357,0.1715121804993893,0.039457785987319,989.7890300335132,0.2133924945226462,0.2133924945226462,0.0,0.0,24.08433735427602,24.08433735427602,24.297729848798667,24.297729848798667,,0.9256312653725868,0.9256312653725868,0.0,0.0,37.96403466429534,37.96403466429534,0.0,0.0,0.7731982620019417,0.7731982620019417,0.0,0.0,0.97,0.97,0.96,0.96,36.82511362436648,36.82511362436648,0.0,0.0,73.65022724873296,1767.605453969591,0.1752371333212222,5.8908864332982e-05,0.63
1996-01-17,1996-01-28,468.6029,0.9015518661337044,422.4698189706656,0.626,1996,1,17,1996.01,1995,4,109,16,0.0365013923590655,2.180889034070333,0.0051622362974567,1.0,5,Dry,29,5,4,2,33,73.0,0.172793408480308,349.4698189706656,349.4698189706656,,2,174.7349094853328,174.7349094853328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,5.0,4.0,2.0,33.0,387.4698189706656,990.0,965.501114185368,24.49888581463199,0.172281883905579,0.0398939637941331,989.7878241523002,0.216053179144212,0.216053179144212,0.0,0.0,24.07065678778801,24.07065678778801,24.28670996693222,24.28670996693222,,0.9260108010894236,0.9260108010894236,0.0,0.0,38.19639463703624,38.19639463703624,0.0,0.0,0.7779306443388235,0.7779306443388235,0.0,0.0,0.97,0.97,0.96,0.96,37.05050279792515,37.05050279792515,0.0,0.0,74.1010055958503,1778.424134300407,0.1753995250510322,5.889954310258122e-05,0.625
1996-01-18,1996-01-29,473.647,0.9007401735700734,426.6328809909446,0.62,1996,1,18,1996.01,1995,4,110,16,0.0368610809176176,4.163062020279028,0.0097579492949756,1.0,5,Dry,29,5,4,2,33,73.0,0.1711072991618511,353.6328809909446,353.6328809909446,,2,176.8164404954723,176.8164404954723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,5.0,4.0,2.0,33.0,391.6328809909446,990.0,965.5198479644592,24.480152035540755,0.1737511576591396,0.0407265761981889,989.7855222661428,0.2212411012386807,0.2212411012386807,0.0,0.0,24.044433200444796,24.044433200444796,24.265674301683475,24.265674301683475,,0.9267340178342764,0.9267340178342764,0.0,0.0,38.63945498128563,38.63945498128563,0.0,0.0,0.7869542766045953,0.7869542766045953,0.0,0.0,0.97,0.97,0.96,0.96,37.48027133184706,37.48027133184706,0.0,0.0,74.96054266369413,1799.053023928659,0.1757026849163208,5.888132603447147e-05,0.62
1996-01-19,1996-01-30,468.6029,0.9015518661337044,422.4698189706656,0.626,1996,1,19,1996.01,1995,4,111,16,0.0365013923590655,4.163062020279028,0.00985410515341,1.0,5,Dry,29,5,4,2,33,73.0,0.172793408480308,349.4698189706656,349.4698189706656,,2,174.7349094853328,174.7349094853328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,5.0,4.0,2.0,33.0,387.4698189706656,990.0,965.501114185368,24.49888581463199,0.172281883905579,0.0398939637941331,989.7878241523002,0.216053179144212,0.216053179144212,0.0,0.0,24.07065678778801,24.07065678778801,24.28670996693222,24.28670996693222,,0.9260108010894236,0.9260108010894236,0.0,0.0,38.19639463703624,38.19639463703624,0.0,0.0,0.7779306443388235,0.7779306443388235,0.0,0.0,0.97,0.97,0.96,0.96,37.05050279792515,37.05050279792515,0.0,0.0,74.1010055958503,1778.424134300407,0.1753995250510322,5.889954310258122e-05,0.625
1996-01-20,1996-01-31,468.6029,0.9015518661337044,422.4698189706656,0.626,1996,1,20,1996.01,1995,4,112,16,0.0365013923590655,0.0,0.0,1.0,5,Dry,29,5,4,2,33,73.0,0.172793408480308,349.4698189706656,349.4698189706656,,2,174.7349094853328,174.7349094853328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,5.0,4.0,2.0,33.0,387.4698189706656,990.0,965.501114185368,24.49888581463199,0.172281883905579,0.0398939637941331,989.7878241523002,0.216053179144212,0.216053179144212,0.0,0.0,24.07065678778801,24.07065678778801,24.28670996693222,24.28670996693222,,0.9260108010894236,0.9260108010894236,0.0,0.0,38.19639463703624,38.19639463703624,0.0,0.0,0.7779306443388235,0.7779306443388235,0.0,0.0,0.97,0.97,0.96,0.96,37.05050279792515,37.05050279792515,0.0,0.0,74.1010055958503,1778.424134300407,0.1753995250510322,5.889954310258122e-05,0.625
1996-01-21,1996-02-01,463.5928,0.9065907191323836,420.28892993659525,0.63,1996,1,21,1996.01,1995,4,113,17,0.0363129635465218,2.180889034070333,0.0051890232616865,0.97,5,Dry,29,5,4,2,33,73.0,0.1736900374963784,347.28892993659525,347.28892993659525,,2,173.64446496829763,173.64446496829763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,5.0,4.0,2.0,33.0,385.28892993659525,990.0,965.4913001847146,24.508699815285357,0.1715121804993893,0.039457785987319,989.7890300335132,0.2133924945226462,0.2133924945226462,0.0,0.0,24.08433735427602,24.08433735427602,24.297729848798667,24.297729848798667,,0.9256312653725868,0.9256312653725868,0.0,0.0,37.96403466429534,37.96403466429534,0.0,0.0,0.7731982620019417,0.7731982620019417,0.0,0.0,0.97,0.97,0.96,0.96,36.82511362436648,36.82511362436648,0.0,0.0,73.65022724873296,1767.605453969591,0.1752371333212222,5.8908864332982e-05,0.63
1996-01-22,1996-02-02,463.5928,0.9065907191323836,420.28892993659525,0.63,1996,1,22,1996.01,1995,4,114,17,0.0363129635465218,0.0,0.0,0.97,5,Dry,29,5,4,2,33,73.0,0.1736900374963784,347.28892993659525,347.28892993659525,,2,173.64446496829763,173.64446496829763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,5.0,4.0,2.0,33.0,385.28892993659525,990.0,965.4913001847146,24.508699815285357,0.1715121804993893,0.039457785987319,989.7890300335132,0.2133924945226462,0.2133924945226462,0.0,0.0,24.08433735427602,24.08433735427602,24.297729848798667,24.297729848798667,,0.9256312653725868,0.9256312653725868,0.0,0.0,37.96403466429534,37.96403466429534,0.0,0.0,0.7731982620019417,0.7731982620019417,0.0,0.0,0.97,0.97,0.96,0.96,36.82511362436648,36.82511362436648,0.0,0.0,73.65022724873296,1767.605453969591,0.1752371333212222,5.8908864332982e-05,0.63
1996-01-23,1996-02-03,453.6742,0.9119592484433596,413.7323824701425,0.64,1996,1,23,1996.01,1995,4,115,17,0.0357464778454203,6.556547466452741,0.0158473151830843,0.97,5,Dry,29,5,4,2,33,73.0,0.1764425582647452,340.7323824701425,340.7323824701425,,2,170.36619123507126,170.36619123507126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,5.0,4.0,2.0,33.0,378.7323824701425,990.0,965.4617957211155,24.538204278884336,0.1691981714696157,0.0381464764940285,989.7926553520364,0.2053935066135738,0.2053935066135738,0.0,0.0,24.125466124307135,24.125466124307135,24.330859630920717,24.330859630920717,,0.9244877271301872,0.9244877271301872,0.0,0.0,37.26481563500978,37.26481563500978,0.0,0.0,0.7589575485745373,0.7589575485745373,0.0,0.0,0.97,0.97,0.96,0.96,36.14687116595949,36.14687116595949,0.0,0.0,72.29374233191898,1735.0498159660556,0.174735518405152,5.893656172805769e-05,0.64
1996-01-24,1996-02-04,443.8904,0.9076618404997884,402.90237744418727,0.648,1996,1,24,1996.01,1995,4,116,17,0.0348107654111777,10.830005025955243,0.026879972996574,0.97,5,Dry,29,5,4,2,33,73.0,0.181185329466348,329.90237744418727,329.90237744418727,,2,164.95118872209363,164.95118872209363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,5.0,4.0,2.0,33.0,367.90237744418727,990.0,965.4130606984988,24.58693930150116,0.1653759266752662,0.0359804754888374,989.798643597836,0.1924877340608153,0.1924877340608153,0.0,0.0,24.193095165276308,24.193095165276308,24.385582899337123,24.385582899337123,,0.9225881673320117,0.9225881673320117,0.0,0.0,36.10717103372512,36.10717103372512,0.0,0.0,0.73538026545265,0.73538026545265,0.0,0.0,0.97,0.97,0.96,0.96,35.02395590271336,35.02395590271336,0.0,0.0,70.04791180542672,1681.1498833302412,0.1738582736835059,5.898033663784995e-05,0.65
1996-01-25,1996-02-05,434.2405,0.9023039355474278,391.8169121240828,0.66,1996,1,25,1996.01,1995,4,117,17,0.0338529812075207,11.085465320104449,0.0282924625688281,0.97,5,Dry,29,5,4,2,33,73.0,0.1863115086182955,318.8169121240828,318.8169121240828,,2,159.4084560620414,159.4084560620414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,5.0,4.0,2.0,33.0,356.8169121240828,990.0,965.3590845606204,24.64091543937957,0.1614635220169892,0.0337633824248165,989.8047730955582,0.1797867724577319,0.1797867724577319,0.0,0.0,24.265901762480013,24.265901762480013,24.445688534937744,24.445688534937744,,0.9204041092198574,0.9204041092198574,0.0,0.0,34.91604455343502,34.91604455343502,0.0,0.0,0.7111210703347255,0.7111210703347255,0.0,0.0,0.97,0.97,0.96,0.96,33.86856321683197,33.86856321683197,0.0,0.0,67.73712643366395,1625.6910344079347,0.1728795371962213,5.9017786504601885e-05,0.66
1996-01-26,1996-02-06,443.8904,0.9076618404997884,402.90237744418727,0.648,1996,1,26,1996.01,1995,4,118,17,0.0348107654111777,11.085465320104449,0.0275140231001493,0.97,5,Dry,29,5,4,2,33,73.0,0.181185329466348,329.90237744418727,329.90237744418727,,2,164.95118872209363,164.95118872209363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,5.0,4.0,2.0,33.0,367.90237744418727,990.0,965.4130606984988,24.58693930150116,0.1653759266752662,0.0359804754888374,989.798643597836,0.1924877340608153,0.1924877340608153,0.0,0.0,24.193095165276308,24.193095165276308,24.385582899337123,24.385582899337123,,0.9225881673320117,0.9225881673320117,0.0,0.0,36.10717103372512,36.10717103372512,0.0,0.0,0.73538026545265,0.73538026545265,0.0,0.0,0.97,0.97,0.96,0.96,35.02395590271336,35.02395590271336,0.0,0.0,70.04791180542672,1681.1498833302412,0.1738582736835059,5.898033663784995e-05,0.65
1996-01-27,1996-02-07,424.724,0.9100759486875,386.53109723034976,0.6709999999999999,1996,1,27,1996.01,1995,4,119,17,0.0333962868007022,16.371280213837508,0.0423543676851469,0.97,5,Dry,29,5,4,2,33,73.0,0.1888593195297202,313.53109723034976,313.53109723034976,,2,156.76554861517488,156.76554861517488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,5.0,4.0,2.0,33.0,351.53109723034976,990.0,965.3326554861516,24.66734451384832,0.1595979939389277,0.0327062194460699,989.807695786615,0.1739195179256882,0.1739195179256882,0.0,0.0,24.30112078253763,24.30112078253763,24.47504030046332,24.47504030046332,,0.9193658747780245,0.9193658747780245,0.0,0.0,34.34820210318791,34.34820210318791,0.0,0.0,0.6995560509814238,0.6995560509814238,0.0,0.0,0.97,0.97,0.96,0.96,33.31775604009227,33.31775604009227,0.0,0.0,66.63551208018454,1599.252289924429,0.1723936639449055,5.903677380084191e-05,0.67
1996-01-28,1996-02-08,429.4657,0.9060885103777592,389.1339363713416,0.6629999999999999,1996,1,28,1996.01,1995,4,120,18,0.0336211721024839,2.6028391409918754,0.0066888001731826,0.97,5,Dry,29,5,4,2,33,73.0,0.1875960772805427,316.1339363713416,316.1339363713416,,2,158.0669681856708,158.0669681856708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,5.0,4.0,2.0,33.0,354.1339363713416,990.0,965.3456696818566,24.65433031814337,0.1605166166296229,0.0332267872742683,989.806256596096,0.1768086693721891,0.1768086693721891,0.0,0.0,24.283778244867268,24.283778244867268,24.460586914239457,24.460586914239457,,0.919876900806987,0.919876900806987,0.0,0.0,34.6278712832274,34.6278712832274,0.0,0.0,0.7052519609618615,0.7052519609618615,0.0,0.0,0.97,0.97,0.96,0.96,33.58903514473057,33.58903514473057,0.0,0.0,67.17807028946115,1612.2736869470675,0.1726348282956094,5.902743405088447e-05,0.665
1996-01-29,1996-02-09,439.0488,0.9068394067509818,398.1467533267305,0.657,1996,1,29,1996.01,1995,4,121,18,0.0343998794874295,9.012816955388873,0.0226369218889314,0.97,5,Dry,29,5,4,2,33,73.0,0.1833494795324731,325.1467533267305,325.1467533267305,,2,162.57337666336525,162.57337666336525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,5.0,4.0,2.0,33.0,363.1467533267305,990.0,965.3907337666336,24.609266233366384,0.16369751937229,0.0350293506653461,989.8012731299624,0.18701876632574,0.18701876632574,0.0,0.0,24.22352059700304,24.22352059700304,24.41053936332878,24.41053936332878,,0.9216495534008664,0.9216495534008664,0.0,0.0,35.595180987519576,35.595180987519576,0.0,0.0,0.7249527696032501,0.7249527696032501,0.0,0.0,0.97,0.97,0.96,0.96,34.52732555789399,34.52732555789399,0.0,0.0,69.05465111578798,1657.3116267789114,0.1734401964572087,5.899443047148636e-05,0.655
1996-01-30,1996-02-10,444.8627,0.9076618404997884,403.7848970517052,0.647,1996,1,30,1996.01,1995,4,122,18,0.0348870151052673,5.638143724974668,0.0139632357875254,0.97,5,Dry,29,5,4,2,33,73.0,0.1807893275182411,330.7848970517052,330.7848970517052,,2,165.3924485258526,165.3924485258526,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,5.0,4.0,2.0,33.0,368.7848970517052,990.0,965.4170320367326,24.58296796326738,0.1656873952265423,0.036156979410341,989.7981556253632,0.1935340274915291,0.1935340274915291,0.0,0.0,24.187589561139013,24.187589561139013,24.381123588630544,24.381123588630544,,0.9227453188326892,0.9227453188326892,0.0,0.0,36.201687679560656,36.201687679560656,0.0,0.0,0.7373052480562251,0.7373052480562251,0.0,0.0,0.97,0.97,0.96,0.96,35.115637049173834,35.115637049173834,0.0,0.0,70.23127409834767,1685.550578360344,0.1739323947258841,5.8976958813484174e-05,0.645
1996-01-31,1996-02-11,450.7249,0.9091709283658698,409.7859757706138,0.642,1996,1,31,1996.01,1995,4,123,18,0.035405508306581,6.001078718908616,0.0146444219024904,0.97,5,Dry,29,5,4,2,33,73.0,0.1781417723305964,336.7859757706138,336.7859757706138,,2,168.3929878853069,168.3929878853069,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,5.0,4.0,2.0,33.0,374.7859757706138,990.0,965.4440368909676,24.55596310903229,0.167805362100875,0.0373571951541227,989.794837442745,0.2006753111670304,0.2006753111670304,0.0,0.0,24.150125240610265,24.150125240610265,24.350800551777297,24.350800551777297,,0.923797519327816,0.923797519327816,0.0,0.0,36.84333045910435,36.84333045910435,0.0,0.0,0.7503733291059949,0.7503733291059949,0.0,0.0,0.97,0.97,0.96,0.96,35.73803054533122,35.73803054533122,0.0,0.0,71.47606109066244,1715.4254661758987,0.1744229068753506,5.895275588196062e-05,0.64
1996-02-01,1996-02-12,458.6166,0.911126574868046,417.8577719356288,0.633,1996,2,1,1996.02,1995,5,124,18,0.0361029114952383,8.071796165014861,0.0193170899457586,0.99,5,Dry,31,6,4,3,41,85.0,0.2034184971749054,332.8577719356288,332.8577719356288,,2,166.4288859678144,166.4288859678144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,6.0,4.0,3.0,41.0,373.8577719356288,990.0,965.4803599737104,24.51964002628972,0.1674777701682892,0.0365715543871257,989.7959506754446,0.1960007486033982,0.1960007486033982,0.0,0.0,24.119589953130923,24.119589953130923,24.31559070173432,24.31559070173432,,0.9230601200903362,0.9230601200903362,0.0,0.0,36.338526582822745,36.338526582822745,0.0,0.0,0.7400921910961862,0.7400921910961862,0.0,0.0,0.97,0.97,0.96,0.96,35.24837078533806,35.24837078533806,0.0,0.0,70.49674157067612,1691.9217976962268,0.1687098967768779,5.88312182113138e-05,0.635
1996-02-02,1996-02-13,458.6166,0.911126574868046,417.8577719356288,0.633,1996,2,2,1996.02,1995,5,125,18,0.0361029114952383,0.0,0.0,0.99,5,Dry,31,6,4,3,41,85.0,0.2034184971749054,332.8577719356288,332.8577719356288,,2,166.4288859678144,166.4288859678144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,6.0,4.0,3.0,41.0,373.8577719356288,990.0,965.4803599737104,24.51964002628972,0.1674777701682892,0.0365715543871257,989.7959506754446,0.1960007486033982,0.1960007486033982,0.0,0.0,24.119589953130923,24.119589953130923,24.31559070173432,24.31559070173432,,0.9230601200903362,0.9230601200903362,0.0,0.0,36.338526582822745,36.338526582822745,0.0,0.0,0.7400921910961862,0.7400921910961862,0.0,0.0,0.97,0.97,0.96,0.96,35.24837078533806,35.24837078533806,0.0,0.0,70.49674157067612,1691.9217976962268,0.1687098967768779,5.88312182113138e-05,0.635
1996-02-03,1996-02-14,458.6166,0.911126574868046,417.8577719356288,0.633,1996,2,3,1996.02,1995,5,126,18,0.0361029114952383,0.0,0.0,0.99,5,Dry,31,6,4,3,41,85.0,0.2034184971749054,332.8577719356288,332.8577719356288,,2,166.4288859678144,166.4288859678144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,6.0,4.0,3.0,41.0,373.8577719356288,990.0,965.4803599737104,24.51964002628972,0.1674777701682892,0.0365715543871257,989.7959506754446,0.1960007486033982,0.1960007486033982,0.0,0.0,24.119589953130923,24.119589953130923,24.31559070173432,24.31559070173432,,0.9230601200903362,0.9230601200903362,0.0,0.0,36.338526582822745,36.338526582822745,0.0,0.0,0.7400921910961862,0.7400921910961862,0.0,0.0,0.97,0.97,0.96,0.96,35.24837078533806,35.24837078533806,0.0,0.0,70.49674157067612,1691.9217976962268,0.1687098967768779,5.88312182113138e-05,0.635
1996-02-04,1996-02-15,448.7655,0.9091709283658698,408.00454625357366,0.643,1996,2,4,1996.02,1995,5,127,19,0.0352515927963087,9.853225682054983,0.0241497938504127,0.99,5,Dry,31,6,4,3,41,85.0,0.2083310119470402,323.00454625357366,323.00454625357366,,2,161.50227312678683,161.50227312678683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,6.0,4.0,3.0,41.0,364.00454625357366,990.0,965.436020458141,24.563979541859,0.1640002611107655,0.0346009092507147,989.8013988296384,0.1845552281916097,0.1845552281916097,0.0,0.0,24.180823143305904,24.180823143305904,24.365378371497517,24.365378371497517,,0.9211762520350976,0.9211762520350976,0.0,0.0,35.28020929143364,35.28020929143364,0.0,0.0,0.7185378674426404,0.7185378674426404,0.0,0.0,0.97,0.97,0.96,0.96,34.22180301269064,34.22180301269064,0.0,0.0,68.44360602538127,1642.6465446091506,0.1677520671126144,5.88602018310378e-05,0.645
