Date,LaggedDate,VicFalls,Conversion,Flow,Exceedance,Year,Month,Day,MonthId,WaterYear,WaterMonth,WaterDay,WaterWeek,Volume,Flow_difference,Flow_difference_pct,EWRRefExceedance,EWRBandNo,EWRBandLabel,EWRChannelA,EWRChannelC,EWRChannelD,EWRChannelE,EWRChannelFG,EWRTotal,EWRProportion,FlowAvailableForGeneration,FlowCanal,LowFlowShutoff,Turbines,FlowTurbine1,FlowTurbine2,FlowTurbine3,FlowTurbine4,FlowSpill,SpillChannelA,SpillChannelC,SpillChannelD,SpillChannelE,SpillChannelFG,FlowChannelA,FlowChannelC,FlowChannelD,FlowChannelE,FlowChannelFG,FlowLeftChannel,LevelHeadpond,LevelTailwater,HeadGross,HeadlossLeftChannel,HeadlossCanal,LevelForebay,HeadlossTurbine1,HeadlossTurbine2,HeadlossTurbine3,HeadlossTurbine4,HeadTurbine1,HeadTurbine2,HeadTurbine3,HeadTurbine4,LowHeadShutoff,EffTurbine1,EffTurbine2,EffTurbine3,EffTurbine4,PowerTurbine1,PowerTurbine2,PowerTurbine3,PowerTurbine4,LoadFactorTurbine1,LoadFactorTurbine2,LoadFactorTurbine3,LoadFactorTurbine4,EffGen1,EffGen2,EffGen3,EffGen4,PowerGenerator1,PowerGenerator2,PowerGenerator3,PowerGenerator4,Power,Energy,PerfMwPerCumec,PerfMWhPerm3,ExceedanceRnd
1996-02-05,1996-02-16,458.6166,0.911126574868046,417.8577719356288,0.633,1996,2,5,1996.02,1995,5,128,19,0.0361029114952383,9.853225682054983,0.0235803336537506,0.99,5,Dry,31,6,4,3,41,85.0,0.2034184971749054,332.8577719356288,332.8577719356288,,2,166.4288859678144,166.4288859678144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,6.0,4.0,3.0,41.0,373.8577719356288,990.0,965.4803599737104,24.51964002628972,0.1674777701682892,0.0365715543871257,989.7959506754446,0.1960007486033982,0.1960007486033982,0.0,0.0,24.119589953130923,24.119589953130923,24.31559070173432,24.31559070173432,,0.9230601200903362,0.9230601200903362,0.0,0.0,36.338526582822745,36.338526582822745,0.0,0.0,0.7400921910961862,0.7400921910961862,0.0,0.0,0.97,0.97,0.96,0.96,35.24837078533806,35.24837078533806,0.0,0.0,70.49674157067612,1691.9217976962268,0.1687098967768779,5.88312182113138e-05,0.635
1996-02-06,1996-02-17,460.6031,0.911126574868046,419.667724876604,0.633,1996,2,6,1996.02,1995,5,129,19,0.0362592914293385,1.809952940975336,0.0043128237738737,0.99,5,Dry,31,6,4,3,41,85.0,0.2025411890442439,334.667724876604,334.667724876604,,2,167.333862438302,167.333862438302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,6.0,4.0,3.0,41.0,375.667724876604,990.0,965.4885047619448,24.51149523805532,0.1681165587182557,0.0369335449753207,989.7949498963064,0.1981545926031587,0.1981545926031587,0.0,0.0,24.108290541758592,24.108290541758592,24.306445134361752,24.306445134361752,,0.9233767746110892,0.9233767746110892,0.0,0.0,36.531533113762215,36.531533113762215,0.0,0.0,0.7440230776733648,0.7440230776733648,0.0,0.0,0.97,0.97,0.96,0.96,35.435587120349346,35.435587120349346,0.0,0.0,70.87117424069869,1700.9081817767687,0.1688744929373282,5.8823829804148574e-05,0.635
1996-02-07,1996-02-18,462.5949,0.911126574868046,421.4825067884263,0.627,1996,2,7,1996.02,1995,5,130,19,0.03641608858652,1.8147819118223083,0.0043057111092235,0.99,5,Dry,31,6,4,3,41,85.0,0.2016691051965008,336.4825067884263,336.4825067884263,,2,168.24125339421315,168.24125339421315,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,6.0,4.0,3.0,41.0,377.4825067884263,990.0,965.4966712805478,24.50332871945216,0.1687570515618618,0.0372965013576852,989.7939464470804,0.2003141830782272,0.2003141830782272,0.0,0.0,24.09696098345436,24.09696098345436,24.297275166532582,24.297275166532582,,0.9236939865024592,0.9236939865024592,0.0,0.0,36.72498147484292,36.72498147484292,0.0,0.0,0.747962962827758,0.747962962827758,0.0,0.0,0.97,0.97,0.96,0.96,35.623232030597634,35.623232030597634,0.0,0.0,71.24646406119527,1709.9151374686865,0.1690377724192459,5.881638439494607e-05,0.625
1996-02-08,1996-02-19,463.5928,0.9065907191323836,420.28892993659525,0.63,1996,2,8,1996.02,1995,5,131,19,0.0363129635465218,1.1935768518310397,0.0028398960020457,0.99,5,Dry,31,6,4,3,41,85.0,0.2022418244820844,335.28892993659525,335.28892993659525,,2,167.64446496829763,167.64446496829763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,6.0,4.0,3.0,41.0,376.28892993659525,990.0,965.4913001847146,24.508699815285357,0.1683358012579484,0.037057785987319,989.7946064127548,0.1988938266245483,0.1988938266245483,0.0,0.0,24.104412401415463,24.104412401415463,24.30330622804001,24.30330622804001,,0.9234853895544636,0.9234853895544636,0.0,0.0,36.59775930243804,36.59775930243804,0.0,0.0,0.7453718798867218,0.7453718798867218,0.0,0.0,0.97,0.97,0.96,0.96,35.4998265233649,35.4998265233649,0.0,0.0,70.9996530467298,1703.9916731215153,0.168930580820772,5.882128542103488e-05,0.63
1996-02-09,1996-02-20,468.6029,0.9015518661337044,422.4698189706656,0.626,1996,2,9,1996.02,1995,5,132,19,0.0365013923590655,2.180889034070333,0.0051622362974567,0.99,5,Dry,31,6,4,3,41,85.0,0.2011978043948792,337.4698189706656,337.4698189706656,,2,168.7349094853328,168.7349094853328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,6.0,4.0,3.0,41.0,378.4698189706656,990.0,965.501114185368,24.49888581463199,0.1691055046641381,0.0374939637941331,989.7934005315418,0.201489084575092,0.201489084575092,0.0,0.0,24.090797261598706,24.090797261598706,24.2922863461738,24.2922863461738,,0.9238664412513182,0.9238664412513182,0.0,0.0,36.83019405514634,36.83019405514634,0.0,0.0,0.7501057852371964,0.7501057852371964,0.0,0.0,0.97,0.97,0.96,0.96,35.72528823349195,35.72528823349195,0.0,0.0,71.4505764669839,1714.8138352076137,0.1691258718577127,5.881231812811445e-05,0.625
1996-02-10,1996-02-21,473.647,0.9007401735700734,426.6328809909446,0.62,1996,2,10,1996.02,1995,5,133,19,0.0368610809176176,4.163062020279028,0.0097579492949756,0.99,5,Dry,31,6,4,3,41,85.0,0.1992345264213335,341.6328809909446,341.6328809909446,,2,170.8164404954723,170.8164404954723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,6.0,4.0,3.0,41.0,382.6328809909446,990.0,965.5198479644592,24.480152035540755,0.1705747784176987,0.0383265761981889,989.791098645384,0.2064921148089524,0.2064921148089524,0.0,0.0,24.06475856611587,24.06475856611587,24.271250680924823,24.271250680924823,,0.9245926236114924,0.9245926236114924,0.0,0.0,37.27351075309002,37.27351075309002,0.0,0.0,0.7591346385558049,0.7591346385558049,0.0,0.0,0.97,0.97,0.96,0.96,36.15530543049732,36.15530543049732,0.0,0.0,72.31061086099464,1735.4546606638714,0.1694914154132659,5.8794928452022e-05,0.62
1996-02-11,1996-02-22,483.8375,0.9000891520783358,435.49688511870175,0.611,1996,2,11,1996.02,1995,5,134,20,0.0376269308742558,8.86400412775714,0.020353771589758,1.0,5,Dry,31,6,4,3,41,85.0,0.1951793523777601,350.4968851187017,350.4968851187017,,2,175.24844255935088,175.24844255935088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,6.0,4.0,3.0,41.0,391.49688511870175,990.0,965.559735983034,24.440264016965894,0.1737031604963047,0.0400993770237403,989.78619746248,0.2173211063983772,0.2173211063983772,0.0,0.0,24.00914037304753,24.00914037304753,24.226461479445906,24.226461479445906,,0.926133578668872,0.926133578668872,0.0,0.0,38.21581342274055,38.21581342274055,0.0,0.0,0.7783261389560192,0.7783261389560192,0.0,0.0,0.97,0.97,0.96,0.96,37.06933902005833,37.06933902005833,0.0,0.0,74.13867804011666,1779.3282729628,0.170239284306038,5.875680528912889e-05,0.61
1996-02-12,1996-02-23,509.9149,0.8935905892579125,455.65515596238953,0.59,1996,2,12,1996.02,1995,5,135,20,0.0393686054751504,20.15827084368777,0.0442401903718426,1.0,5,Dry,31,6,4,3,41,85.0,0.186544580671915,370.65515596238953,370.65515596238953,,2,185.3275779811948,185.3275779811948,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,6.0,4.0,3.0,41.0,411.65515596238953,990.0,965.6504482018308,24.349551798169276,0.1808176397242196,0.0441310311924779,989.7750513290832,0.242971357429978,0.242971357429978,0.0,0.0,23.881631769822636,23.881631769822636,24.12460312725261,24.12460312725261,,0.9296322820343536,0.9296322820343536,0.0,0.0,40.35096669611397,40.35096669611397,0.0,0.0,0.8218119490043578,0.8218119490043578,0.0,0.0,0.9721811949004358,0.9721811949004358,0.96,0.96,39.22845101801577,39.22845101801577,0.0,0.0,78.45690203603154,1882.965648864757,0.1721848222485767,5.879746591494615e-05,0.59
1996-02-13,1996-02-24,509.9149,0.8935905892579125,455.65515596238953,0.59,1996,2,13,1996.02,1995,5,136,20,0.0393686054751504,0.0,0.0,1.0,5,Dry,31,6,4,3,41,85.0,0.186544580671915,370.65515596238953,370.65515596238953,,2,185.3275779811948,185.3275779811948,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,6.0,4.0,3.0,41.0,411.65515596238953,990.0,965.6504482018308,24.349551798169276,0.1808176397242196,0.0441310311924779,989.7750513290832,0.242971357429978,0.242971357429978,0.0,0.0,23.881631769822636,23.881631769822636,24.12460312725261,24.12460312725261,,0.9296322820343536,0.9296322820343536,0.0,0.0,40.35096669611397,40.35096669611397,0.0,0.0,0.8218119490043578,0.8218119490043578,0.0,0.0,0.9721811949004358,0.9721811949004358,0.96,0.96,39.22845101801577,39.22845101801577,0.0,0.0,78.45690203603154,1882.965648864757,0.1721848222485767,5.879746591494615e-05,0.59
1996-02-14,1996-02-25,509.9149,0.8935905892579125,455.65515596238953,0.59,1996,2,14,1996.02,1995,5,137,20,0.0393686054751504,0.0,0.0,1.0,5,Dry,31,6,4,3,41,85.0,0.186544580671915,370.65515596238953,370.65515596238953,,2,185.3275779811948,185.3275779811948,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,6.0,4.0,3.0,41.0,411.65515596238953,990.0,965.6504482018308,24.349551798169276,0.1808176397242196,0.0441310311924779,989.7750513290832,0.242971357429978,0.242971357429978,0.0,0.0,23.881631769822636,23.881631769822636,24.12460312725261,24.12460312725261,,0.9296322820343536,0.9296322820343536,0.0,0.0,40.35096669611397,40.35096669611397,0.0,0.0,0.8218119490043578,0.8218119490043578,0.0,0.0,0.9721811949004358,0.9721811949004358,0.96,0.96,39.22845101801577,39.22845101801577,0.0,0.0,78.45690203603154,1882.965648864757,0.1721848222485767,5.879746591494615e-05,0.59
1996-02-15,1996-02-26,509.9149,0.8935905892579125,455.65515596238953,0.59,1996,2,15,1996.02,1995,5,138,20,0.0393686054751504,0.0,0.0,1.0,5,Dry,31,6,4,3,41,85.0,0.186544580671915,370.65515596238953,370.65515596238953,,2,185.3275779811948,185.3275779811948,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,6.0,4.0,3.0,41.0,411.65515596238953,990.0,965.6504482018308,24.349551798169276,0.1808176397242196,0.0441310311924779,989.7750513290832,0.242971357429978,0.242971357429978,0.0,0.0,23.881631769822636,23.881631769822636,24.12460312725261,24.12460312725261,,0.9296322820343536,0.9296322820343536,0.0,0.0,40.35096669611397,40.35096669611397,0.0,0.0,0.8218119490043578,0.8218119490043578,0.0,0.0,0.9721811949004358,0.9721811949004358,0.96,0.96,39.22845101801577,39.22845101801577,0.0,0.0,78.45690203603154,1882.965648864757,0.1721848222485767,5.879746591494615e-05,0.59
1996-02-16,1996-02-27,509.9149,0.8935905892579125,455.65515596238953,0.59,1996,2,16,1996.02,1995,5,139,20,0.0393686054751504,0.0,0.0,1.0,5,Dry,31,6,4,3,41,85.0,0.186544580671915,370.65515596238953,370.65515596238953,,2,185.3275779811948,185.3275779811948,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,6.0,4.0,3.0,41.0,411.65515596238953,990.0,965.6504482018308,24.349551798169276,0.1808176397242196,0.0441310311924779,989.7750513290832,0.242971357429978,0.242971357429978,0.0,0.0,23.881631769822636,23.881631769822636,24.12460312725261,24.12460312725261,,0.9296322820343536,0.9296322820343536,0.0,0.0,40.35096669611397,40.35096669611397,0.0,0.0,0.8218119490043578,0.8218119490043578,0.0,0.0,0.9721811949004358,0.9721811949004358,0.96,0.96,39.22845101801577,39.22845101801577,0.0,0.0,78.45690203603154,1882.965648864757,0.1721848222485767,5.879746591494615e-05,0.59
1996-02-17,1996-02-28,504.6303,0.897830776149602,453.0726139176065,0.595,1996,2,17,1996.02,1995,5,140,20,0.0391454738424812,2.582542044782997,0.0057000621212842,1.0,5,Dry,31,6,4,3,41,85.0,0.1876078963701339,368.0726139176065,368.0726139176065,,2,184.03630695880324,184.03630695880324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,6.0,4.0,3.0,41.0,409.0726139176065,990.0,965.6388267626292,24.36117323737085,0.179906180508531,0.0436145227835212,989.776479296708,0.2396136719537123,0.2396136719537123,0.0,0.0,23.898038862125112,23.898038862125112,24.137652534078825,24.137652534078825,,0.9291985806999168,0.9291985806999168,0.0,0.0,40.07864313237301,40.07864313237301,0.0,0.0,0.8162656442438495,0.8162656442438495,0.0,0.0,0.9716265644243848,0.9716265644243848,0.96,0.96,38.94147433349856,38.94147433349856,0.0,0.0,77.88294866699711,1869.1907680079307,0.1718994842649229,5.877685975393441e-05,0.595
1996-02-18,1996-02-29,520.5884,0.8885427859104034,462.56506724863937,0.581,1996,2,18,1996.02,1995,5,141,21,0.0399656218102824,9.492453331032834,0.0205213363548925,1.0,5,Dry,31,6,4,3,41,85.0,0.1837579316258885,377.56506724863937,377.56506724863937,,2,188.78253362431968,188.78253362431968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,6.0,4.0,3.0,41.0,418.56506724863937,990.0,965.6815428026188,24.31845719738112,0.1832563618097576,0.0455130134497278,989.7712306247404,0.2521615394406903,0.2521615394406903,0.0,0.0,23.83752628268093,23.83752628268093,24.08968782212162,24.08968782212162,,0.9306557700749924,0.9306557700749924,0.0,0.0,41.07246508555188,41.07246508555188,0.0,0.0,0.8365064172210158,0.8365064172210158,0.0,0.0,0.9736506417221016,0.9736506417221016,0.96,0.96,39.9902319876562,39.9902319876562,0.0,0.0,79.98046397531239,1919.5311354074972,0.1729064074186152,5.884229627119442e-05,0.58
1996-02-19,1996-03-01,536.8608,0.8801028281077824,472.4927083802066,0.5690000000000001,1996,2,19,1996.02,1995,5,142,21,0.0408233700040498,9.927641131567212,0.0210112049466351,1.0,5,Dry,31,6,4,3,41,85.0,0.1798969560639272,387.4927083802066,387.4927083802066,,2,193.7463541901033,193.7463541901033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,6.0,4.0,3.0,41.0,428.4927083802066,990.0,965.7262171877107,24.27378281228914,0.1867601343882893,0.0474985416760413,989.7657413239356,0.2655900833970809,0.2655900833970809,0.0,0.0,23.773934052827745,23.773934052827745,24.039524136224827,24.039524136224827,,0.9321255187473644,0.9321255187473644,0.0,0.0,42.10635909195905,42.10635909195905,0.0,0.0,0.8575633216284938,0.8575633216284938,0.0,0.0,0.9757563321628494,0.9757563321628494,0.96,0.96,41.08554650830181,41.08554650830181,0.0,0.0,82.17109301660362,1972.106232398487,0.173909758942739,5.890511775340846e-05,0.57
1996-02-20,1996-03-02,535.7661,0.885781756478211,474.5718371194809,0.5690000000000001,1996,2,20,1996.02,1995,5,143,21,0.0410030067271231,2.0791287392743243,0.0043810622052375,1.0,5,Dry,31,6,4,3,41,85.0,0.1791088163088782,389.5718371194809,389.5718371194809,,2,194.78591855974045,194.78591855974045,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,6.0,4.0,3.0,41.0,430.5718371194809,990.0,965.7355732670376,24.26442673296242,0.1874939234291465,0.0479143674238961,989.7645917091468,0.268417698482494,0.268417698482494,0.0,0.0,23.76060074362681,23.76060074362681,24.029018442109304,24.029018442109304,,0.9324332328734244,0.9324332328734244,0.0,0.0,42.3225101503062,42.3225101503062,0.0,0.0,0.8619655835092912,0.8619655835092912,0.0,0.0,0.9761965583509292,0.9761965583509292,0.96,0.96,41.31508874950118,41.31508874950118,0.0,0.0,82.63017749900236,1983.1242599760567,0.1741152150969273,5.891808620656688e-05,0.57
1996-02-21,1996-03-03,533.581,0.885781756478211,472.6363154034003,0.5690000000000001,1996,2,21,1996.02,1995,5,144,21,0.0408357776508537,1.9355217160805864,0.004095160809699,1.0,5,Dry,31,6,4,3,41,85.0,0.179842295714098,387.6363154034003,387.6363154034003,,2,193.81815770170016,193.81815770170016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,6.0,4.0,3.0,41.0,428.6363154034003,990.0,965.7268634193152,24.273136580684763,0.1868108177624447,0.04752726308068,989.7656619191569,0.2657853889486244,0.2657853889486244,0.0,0.0,23.773013110892997,23.773013110892997,24.03879849984162,24.03879849984162,,0.9321467736902788,0.9321467736902788,0.0,0.0,42.121292708057176,42.121292708057176,0.0,0.0,0.8578674685958692,0.8578674685958692,0.0,0.0,0.9757867468595868,0.9757867468595868,0.96,0.96,41.101399185115554,41.101399185115554,0.0,0.0,82.20279837023111,1972.8671608855464,0.1739239996826526,5.890601512563349e-05,0.57
1996-02-22,1996-03-04,531.4016,0.8847902403509693,470.1789493868897,0.5740000000000001,1996,2,22,1996.02,1995,5,145,21,0.0406234612270272,2.457366016510605,0.005226448397392,1.0,5,Dry,31,6,4,3,41,85.0,0.1807822321923162,385.1789493868897,385.1789493868897,,2,192.58947469344488,192.58947469344488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,6.0,4.0,3.0,41.0,426.1789493868897,990.0,965.715805272241,24.28419472775897,0.1859435370509483,0.0470357898773779,989.7670206730716,0.26244337116617,0.26244337116617,0.0,0.0,23.78877202966447,23.78877202966447,24.05121540083064,24.05121540083064,,0.9317830464061738,0.9317830464061738,0.0,0.0,41.86567298336029,41.86567298336029,0.0,0.0,0.8526613642232237,0.8526613642232237,0.0,0.0,0.9752661364223224,0.9752661364223224,0.96,0.96,40.83017313920218,40.83017313920218,0.0,0.0,81.66034627840436,1959.8483106817048,0.1736792903742052,5.8890626182675455e-05,0.575
1996-02-23,1996-03-05,553.45,0.8781733244038457,486.0250263913084,0.5579999999999999,1996,2,23,1996.02,1995,5,146,21,0.041992562280209,15.846077004418644,0.0326034178158979,1.0,5,Dry,31,6,4,3,41,85.0,0.1748881135424594,401.0250263913084,401.0250263913084,,2,200.5125131956542,200.5125131956542,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,6.0,4.0,3.0,41.0,442.0250263913084,990.0,965.7871126187608,24.21288738123917,0.1915361092792939,0.0502050052782616,989.7582588854424,0.284465787739571,0.284465787739571,0.0,0.0,23.6866804789421,23.6866804789421,23.97114626668167,23.97114626668167,,0.9341274259753828,0.9341274259753828,0.0,0.0,43.51014240744711,43.51014240744711,0.0,0.0,0.8861536131862956,0.8861536131862956,0.0,0.0,0.9786153613186296,0.9786153613186296,0.96,0.96,42.57969373308888,42.57969373308888,0.0,0.0,85.15938746617776,2043.8252991882664,0.1752160544046023,5.8987304658112224e-05,0.56
1996-02-24,1996-03-06,542.3552,0.8801399653154843,477.3484869166725,0.5650000000000001,1996,2,24,1996.02,1995,5,147,21,0.0412429092696005,8.676539474635831,0.0181765307997099,1.0,5,Dry,31,6,4,3,41,85.0,0.1780669727247671,392.3484869166725,392.3484869166725,,2,196.17424345833624,196.17424345833624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,6.0,4.0,3.0,41.0,433.3484869166725,990.0,965.748068191125,24.25193180887504,0.1884738892932076,0.0484696973833345,989.7630564133236,0.2722878816833415,0.2722878816833415,0.0,0.0,23.742700340515213,23.742700340515213,24.014988222198557,24.014988222198557,,0.9328440588953,0.9328440588953,0.0,0.0,42.610815615169926,42.610815615169926,0.0,0.0,0.8678373852376767,0.8678373852376767,0.0,0.0,0.9767837385237677,0.9767837385237677,0.96,0.96,41.62155177813262,41.62155177813262,0.0,0.0,83.24310355626524,1997.8344853503656,0.1743864405938641,5.893506689142833e-05,0.565
1996-02-25,1996-03-07,542.3552,0.8801399653154843,477.3484869166725,0.5650000000000001,1996,2,25,1996.02,1995,5,148,22,0.0412429092696005,0.0,0.0,1.0,5,Dry,31,6,4,3,41,85.0,0.1780669727247671,392.3484869166725,392.3484869166725,,2,196.17424345833624,196.17424345833624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,6.0,4.0,3.0,41.0,433.3484869166725,990.0,965.748068191125,24.25193180887504,0.1884738892932076,0.0484696973833345,989.7630564133236,0.2722878816833415,0.2722878816833415,0.0,0.0,23.742700340515213,23.742700340515213,24.014988222198557,24.014988222198557,,0.9328440588953,0.9328440588953,0.0,0.0,42.610815615169926,42.610815615169926,0.0,0.0,0.8678373852376767,0.8678373852376767,0.0,0.0,0.9767837385237677,0.9767837385237677,0.96,0.96,41.62155177813262,41.62155177813262,0.0,0.0,83.24310355626524,1997.8344853503656,0.1743864405938641,5.893506689142833e-05,0.565
1996-02-26,1996-03-08,542.3552,0.8801399653154843,477.3484869166725,0.5650000000000001,1996,2,26,1996.02,1995,5,149,22,0.0412429092696005,0.0,0.0,1.0,5,Dry,31,6,4,3,41,85.0,0.1780669727247671,392.3484869166725,392.3484869166725,,2,196.17424345833624,196.17424345833624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,6.0,4.0,3.0,41.0,433.3484869166725,990.0,965.748068191125,24.25193180887504,0.1884738892932076,0.0484696973833345,989.7630564133236,0.2722878816833415,0.2722878816833415,0.0,0.0,23.742700340515213,23.742700340515213,24.014988222198557,24.014988222198557,,0.9328440588953,0.9328440588953,0.0,0.0,42.610815615169926,42.610815615169926,0.0,0.0,0.8678373852376767,0.8678373852376767,0.0,0.0,0.9767837385237677,0.9767837385237677,0.96,0.96,41.62155177813262,41.62155177813262,0.0,0.0,83.24310355626524,1997.8344853503656,0.1743864405938641,5.893506689142833e-05,0.565
1996-02-27,1996-03-09,547.8849,0.8752989863551575,479.5630976092969,0.5630000000000001,1996,2,27,1996.02,1995,5,150,22,0.0414342516334432,2.2146106926243188,0.0046179756191928,1.0,5,Dry,31,6,4,3,41,85.0,0.1772446637861406,394.5630976092969,394.5630976092969,,2,197.28154880464845,197.28154880464845,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,6.0,4.0,3.0,41.0,435.5630976092969,990.0,965.7580339392418,24.24196606075816,0.1892554941189771,0.0489126195218593,989.7618318863592,0.2753883366530156,0.2753883366530156,0.0,0.0,23.72840961046437,23.72840961046437,24.00379794711739,24.00379794711739,,0.9331716799090886,0.9331716799090886,0.0,0.0,42.840580725597725,42.840580725597725,0.0,0.0,0.8725169190549434,0.8725169190549434,0.0,0.0,0.9772516919054944,0.9772516919054944,0.96,0.96,41.866029996304285,41.866029996304285,0.0,0.0,83.73205999260857,2009.569439822605,0.1746007155471866,5.89485070814548e-05,0.565
1996-02-28,1996-03-10,559.0506,0.8753118667840304,489.3436243127323,0.555,1996,2,28,1996.02,1995,5,151,22,0.04227928914062,9.780526703435443,0.0199870320517037,1.0,5,Dry,31,6,4,3,41,85.0,0.1737020690100536,404.3436243127323,404.3436243127323,,2,202.17181215636612,202.17181215636612,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,6.0,4.0,3.0,41.0,445.3436243127323,990.0,965.8020463094072,24.19795369059273,0.1927073454513272,0.0508687248625464,989.756423929686,0.2892113827672071,0.2892113827672071,0.0,0.0,23.665166237511613,23.665166237511613,23.95437762027882,23.95437762027882,,0.934618084606666,0.934618084606666,0.0,0.0,43.853377063717296,43.853377063717296,0.0,0.0,0.8931441357172565,0.8931441357172565,0.0,0.0,0.9793144135717256,0.9793144135717256,0.96,0.96,42.94624424229407,42.94624424229407,0.0,0.0,85.89248848458814,2061.419723630115,0.1755259172022961,5.900680298744844e-05,0.555
1996-02-29,1996-03-11,570.3586,0.8854392210789449,505.01787451967766,0.547,1996,2,29,1996.02,1995,5,152,22,0.0436335443585001,15.674250206945374,0.0310370206635817,1.0,5,Dry,31,6,4,3,41,85.0,0.1683108743048817,420.01787451967766,420.01787451967766,,2,210.00893725983883,210.00893725983883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,6.0,4.0,3.0,41.0,461.01787451967766,990.0,965.8725804353384,24.127419564661523,0.1982392746716042,0.0540035749039355,989.7477571504244,0.3120268117795164,0.3120268117795164,0.0,0.0,23.563149903306496,23.563149903306496,23.875176715086013,23.875176715086013,,0.9366394164591288,0.9366394164591288,0.0,0.0,45.455061848001804,45.455061848001804,0.0,0.0,0.9257650070876132,0.9257650070876132,0.0,0.0,0.98,0.98,0.96,0.96,44.54596061104177,44.54596061104177,0.0,0.0,89.09192122208354,2138.206109330005,0.1764134018163591,5.892072075104932e-05,0.545
1996-03-01,1996-03-12,576.0661,0.8889914195501405,512.1178199937132,0.544,1996,3,1,1996.03,1995,6,153,22,0.0442469796474568,7.099945474035508,0.0138638906846136,1.0,5,Dry,36,8,6,4,53,107.0,0.2089362951699543,405.1178199937132,405.1178199937132,,2,202.55890999685656,202.55890999685656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,8.0,6.0,4.0,53.0,455.1178199937132,990.0,965.9045301899716,24.09546981002836,0.1961569623694216,0.0510235639987426,989.7528194736318,0.2903184825910098,0.2903184825910098,0.0,0.0,23.55797080106916,23.55797080106916,23.848289283660165,23.848289283660165,,0.9346459395830022,0.9346459395830022,0.0,0.0,43.73962482514676,43.73962482514676,0.0,0.0,0.8908273895141906,0.8908273895141906,0.0,0.0,0.9790827389514192,0.9790827389514192,0.96,0.96,42.82471167451217,42.82471167451217,0.0,0.0,85.64942334902435,2055.5861603765843,0.1672455439064311,5.872737586860362e-05,0.545
1996-03-02,1996-03-13,587.589,0.8901106602929673,523.0192327708844,0.536,1996,3,2,1996.03,1995,6,154,22,0.0451888617114044,10.901412777171233,0.0208432349981032,1.0,5,Dry,36,8,6,4,53,107.0,0.2045813868700939,416.0192327708844,416.0192327708844,,2,208.0096163854422,208.0096163854422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,8.0,6.0,4.0,53.0,466.0192327708844,990.0,965.953586547469,24.046413452531056,0.2000044091747311,0.0532038465541768,989.746791744271,0.3061482721732,0.3061482721732,0.0,0.0,23.48705692462889,23.48705692462889,23.79320519680209,23.79320519680209,,0.936073312267077,0.936073312267077,0.0,0.0,44.84980679076362,44.84980679076362,0.0,0.0,0.9134380201784852,0.9134380201784852,0.0,0.0,0.98,0.98,0.96,0.96,43.95281065494835,43.95281065494835,0.0,0.0,87.9056213098967,2109.734911437521,0.1680734011332331,5.869495018055067e-05,0.535
1996-03-03,1996-03-14,593.4044,0.8886647923374786,527.3375978981461,0.532,1996,3,3,1996.03,1995,6,155,23,0.0455619684583998,4.3183651272617,0.0081889953314039,1.0,5,Dry,36,8,6,4,53,107.0,0.2029060708481225,420.3375978981461,420.3375978981461,,2,210.16879894907305,210.16879894907305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,8.0,6.0,4.0,53.0,470.3375978981461,990.0,965.9730191905415,24.026980809458337,0.2015284942133085,0.0540675195796292,989.7444039862072,0.3125063968472191,0.3125063968472191,0.0,0.0,23.458878398818207,23.458878398818207,23.771384795665423,23.771384795665423,,0.9365758323496652,0.9365758323496652,0.0,0.0,45.28528787537557,45.28528787537557,0.0,0.0,0.9223072887041868,0.9223072887041868,0.0,0.0,0.98,0.98,0.96,0.96,44.37958211786806,44.37958211786806,0.0,0.0,88.75916423573612,2130.219941657667,0.168315638007817,5.865600298926848e-05,0.53
1996-03-04,1996-03-15,605.1438,0.8886028945088347,537.7325322740754,0.526,1996,3,4,1996.03,1995,6,156,23,0.0464600907884801,10.394934375929324,0.0193310498287486,1.0,5,Dry,36,8,6,4,53,107.0,0.1989836834820019,430.7325322740754,430.7325322740754,,2,215.3662661370377,215.3662661370377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,8.0,6.0,4.0,53.0,480.7325322740754,990.0,966.0197963952334,23.980203604766643,0.2051971890764022,0.056146506454815,989.7386563044688,0.3281280997020762,0.3281280997020762,0.0,0.0,23.390731809533257,23.390731809533257,23.71885990923533,23.71885990923533,,0.937771640522962,0.937771640522962,0.0,0.0,46.32946472796316,46.32946472796316,0.0,0.0,0.9435736197141174,0.9435736197141174,0.0,0.0,0.98,0.98,0.96,0.96,45.4028754334039,45.4028754334039,0.0,0.0,90.8057508668078,2179.3380208033877,0.1688678765310879,5.856028462037424e-05,0.525
1996-03-05,1996-03-16,608.6939,0.8886028945088347,540.8871614098712,0.526,1996,3,5,1996.03,1995,6,157,23,0.0467326507458128,3.1546291357957443,0.005832323931618,1.0,5,Dry,36,8,6,4,53,107.0,0.1978231461828283,433.8871614098712,433.8871614098712,,2,216.9435807049356,216.9435807049356,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,8.0,6.0,4.0,53.0,483.8871614098712,990.0,966.0339922263444,23.966007773655637,0.2063105555765562,0.0567774322819742,989.7369120121416,0.3329862285712016,0.3329862285712016,0.0,0.0,23.36993355722592,23.36993355722592,23.70291978579712,23.70291978579712,,0.9381306209825367,0.9381306209825367,0.0,0.0,46.64512840136226,46.64512840136226,0.0,0.0,0.9500026150990276,0.9500026150990276,0.0,0.0,0.98,0.98,0.96,0.96,45.71222583333502,45.71222583333502,0.0,0.0,91.42445166667004,2194.186840000081,0.1690268473527157,5.853061182082188e-05,0.525
1996-03-06,1996-03-17,613.4478,0.8869861279741288,544.1196888362477,0.523,1996,3,6,1996.03,1995,6,158,23,0.0470119411154518,3.2325274263765778,0.0059408389233079,1.0,5,Dry,36,8,6,4,53,107.0,0.1966479107360541,437.11968883624775,437.11968883624775,,2,218.55984441812387,218.55984441812387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,8.0,6.0,4.0,53.0,487.11968883624775,990.0,966.0485385997632,23.95146140023689,0.207451414800393,0.0574239377672495,989.7351246474324,0.3379643208078215,0.3379643208078215,0.0,0.0,23.348621726861445,23.348621726861445,23.686586047669262,23.686586047669262,,0.9384966282172256,0.9384966282172256,0.0,0.0,46.96810498977838,46.96810498977838,0.0,0.0,0.9565805496899874,0.9565805496899874,0.0,0.0,0.98,0.98,0.96,0.96,46.028742889982816,46.028742889982816,0.0,0.0,92.05748577996565,2209.379658719175,0.1691860957592921,5.850005040003527e-05,0.525
1996-03-07,1996-03-18,617.0284,0.8884164098844547,548.1781559247493,0.519,1996,3,7,1996.03,1995,6,159,23,0.0473625926718983,4.058467088501516,0.0074035549294281,1.0,5,Dry,36,8,6,4,53,107.0,0.1951920171271624,441.17815592474926,441.17815592474926,,3,147.05938530824974,147.05938530824974,147.05938530824974,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,8.0,6.0,4.0,53.0,491.17815592474926,990.0,966.0668017016612,23.93319829833865,0.2088837737572805,0.0582356311849498,989.7328805950576,0.1530835214411594,0.1530835214411594,0.1530835214411594,0.0,23.512995371955228,23.512995371955228,23.512995371955228,23.66607889339639,,0.9146120277414468,0.9146120277414468,0.9146120277414468,0.0,31.015323298420817,31.015323298420817,31.015323298420817,0.0,0.6316766455890187,0.6316766455890187,0.6316766455890187,0.0,0.97,0.97,0.97,0.96,30.084863599468196,30.084863599468196,30.084863599468196,0.0,90.25459079840458,2166.1101791617098,0.164644632083432,5.682674749313688e-05,0.52
1996-03-08,1996-03-19,617.0284,0.8884164098844547,548.1781559247493,0.519,1996,3,8,1996.03,1995,6,160,23,0.0473625926718983,0.0,0.0,1.0,5,Dry,36,8,6,4,53,107.0,0.1951920171271624,441.17815592474926,441.17815592474926,,3,147.05938530824974,147.05938530824974,147.05938530824974,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,8.0,6.0,4.0,53.0,491.17815592474926,990.0,966.0668017016612,23.93319829833865,0.2088837737572805,0.0582356311849498,989.7328805950576,0.1530835214411594,0.1530835214411594,0.1530835214411594,0.0,23.512995371955228,23.512995371955228,23.512995371955228,23.66607889339639,,0.9146120277414468,0.9146120277414468,0.9146120277414468,0.0,31.015323298420817,31.015323298420817,31.015323298420817,0.0,0.6316766455890187,0.6316766455890187,0.6316766455890187,0.0,0.97,0.97,0.97,0.96,30.084863599468196,30.084863599468196,30.084863599468196,0.0,90.25459079840458,2166.1101791617098,0.164644632083432,5.682674749313688e-05,0.52
1996-03-09,1996-03-20,623.0255,0.8843912864860217,550.9983234585969,0.515,1996,3,9,1996.03,1995,6,161,23,0.0476062551468227,2.8201675338476657,0.0051182869598324,1.0,5,Dry,36,8,6,4,53,107.0,0.1941929683712371,443.9983234585969,443.9983234585969,,3,147.99944115286564,147.99944115286564,147.99944115286564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,8.0,6.0,4.0,53.0,493.9983234585969,990.0,966.0794924555636,23.920507544436305,0.2098790983808249,0.0587996646917193,989.7313212369274,0.1550388375979605,0.1550388375979605,0.1550388375979605,0.0,23.496789943765787,23.496789943765787,23.496789943765787,23.651828781363747,,0.9149824441223706,0.9149824441223706,0.9149824441223706,0.0,31.20470424050153,31.20470424050153,31.20470424050153,0.0,0.6355336912525771,0.6355336912525771,0.6355336912525771,0.0,0.97,0.97,0.97,0.96,30.268563113286486,30.268563113286486,30.268563113286486,0.0,90.80568933985946,2179.336544156627,0.1648021154944272,5.68105807200363e-05,0.515
1996-03-10,1996-03-21,629.0591,0.8842087083672124,556.2195342976412,0.513,1996,3,10,1996.03,1995,6,162,24,0.0480573677633162,5.221210839044262,0.0093869605741863,1.0,5,Dry,36,8,6,4,53,107.0,0.1923700866333521,449.2195342976412,449.2195342976412,,3,149.7398447658804,149.7398447658804,149.7398447658804,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,8.0,6.0,4.0,53.0,499.2195342976412,990.0,966.1029879043392,23.89701209566067,0.2117218256835278,0.0598439068595282,989.7284342674568,0.1586588771130312,0.1586588771130312,0.1586588771130312,0.0,23.46678748600456,23.46678748600456,23.46678748600456,23.62544636311759,,0.9156688701559926,0.9156688701559926,0.9156688701559926,0.0,31.554998818855385,31.554998818855385,31.554998818855385,0.0,0.64266800038402,0.64266800038402,0.64266800038402,0.0,0.97,0.97,0.97,0.96,30.608348854289723,30.608348854289723,30.608348854289723,0.0,91.82504656286918,2203.8011175088604,0.1650877772187919,5.678060598690378e-05,0.515
1996-03-11,1996-03-22,635.1294,0.8861628436789661,562.8280752081156,0.506,1996,3,11,1996.03,1995,6,163,24,0.0486283456979812,6.608540910474403,0.0117416689066741,1.0,5,Dry,36,8,6,4,53,107.0,0.190111340768555,455.8280752081156,455.8280752081156,,3,151.94269173603854,151.94269173603854,151.94269173603854,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,8.0,6.0,4.0,53.0,505.8280752081156,990.0,966.1327263384364,23.86727366156356,0.2140541848128883,0.0611656150416231,989.7247802001456,0.1633962141498432,0.1633962141498432,0.1633962141498432,0.0,23.428657647559177,23.428657647559177,23.428657647559177,23.59205386170902,,0.9165387285653464,0.9165387285653464,0.9165387285653464,0.0,31.997551190027465,31.997551190027465,31.997551190027465,0.0,0.6516812869659362,0.6516812869659362,0.6516812869659362,0.0,0.97,0.97,0.97,0.96,31.03762465432664,31.03762465432664,31.03762465432664,0.0,93.11287396297992,2234.708975111518,0.1654375075879962,5.674219868999936e-05,0.505
1996-03-12,1996-03-23,641.2365,0.8794376863729334,563.9275439778775,0.503,1996,3,12,1996.03,1995,6,164,24,0.0487233397996886,1.09946876976187,0.0019496631819157,1.0,5,Dry,36,8,6,4,53,107.0,0.1897406876869939,456.9275439778775,456.9275439778775,,3,152.30918132595914,152.30918132595914,152.30918132595914,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,8.0,6.0,4.0,53.0,506.9275439778775,990.0,966.1376739479005,23.862326052099547,0.2146031520668876,0.0613855087955755,989.7240113391376,0.1641878316640717,0.1641878316640717,0.1641878316640717,0.0,23.422149559573107,23.422149559573107,23.422149559573107,23.58633739123718,,0.916683413423326,0.916683413423326,0.916683413423326,0.0,32.07088217786243,32.07088217786243,32.07088217786243,0.0,0.6531747897731656,0.6531747897731656,0.6531747897731656,0.0,0.97,0.97,0.97,0.96,31.108755712526555,31.108755712526555,31.108755712526555,0.0,93.32626713757966,2239.830411301912,0.1654933654761165,5.673539149792918e-05,0.505
1996-03-13,1996-03-24,647.3805,0.8756118252012844,566.8540212047202,0.501,1996,3,13,1996.03,1995,6,165,24,0.0489761874320878,2.926477226842735,0.005162664667392,1.0,5,Dry,36,8,6,4,53,107.0,0.1887611201427056,459.8540212047202,459.8540212047202,,3,153.28467373490673,153.28467373490673,153.28467373490673,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,8.0,6.0,4.0,53.0,509.8540212047202,990.0,966.1508430954212,23.849156904578763,0.2162662402559268,0.061970804240944,989.7217629555032,0.1662948952673985,0.1662948952673985,0.1662948952673985,0.0,23.404624964814573,23.404624964814573,23.404624964814573,23.57091986008197,,0.9170685092498768,0.9170685092498768,0.9170685092498768,0.0,32.26568580064579,32.26568580064579,32.26568580064579,0.0,0.6571422769988959,0.6571422769988959,0.6571422769988959,0.0,0.97,0.97,0.97,0.96,31.297715226626416,31.297715226626416,31.297715226626416,0.0,93.89314567987924,2253.4354963171018,0.1656390219837032,5.671675825992385e-05,0.5
1996-03-14,1996-03-25,653.5614,0.8750395785925671,571.8920920403683,0.4970000000000001,1996,3,14,1996.03,1995,6,166,24,0.0494114767522878,5.038070835648114,0.0088094780567318,1.0,5,Dry,36,8,6,4,53,107.0,0.1870982331968443,464.8920920403683,464.8920920403683,,3,154.96403068012276,154.96403068012276,154.96403068012276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,8.0,6.0,4.0,53.0,514.8920920403683,990.0,966.1735144141816,23.826485585818432,0.2191293262985775,0.0629784184080736,989.7178922552932,0.1699223062690651,0.1699223062690651,0.1699223062690651,0.0,23.37445553484272,23.37445553484272,23.37445553484272,23.544377841111785,,0.9177321109383642,0.9177321109383642,0.9177321109383642,0.0,32.60070821830808,32.60070821830808,32.60070821830808,0.0,0.6639655441610607,0.6639655441610607,0.6639655441610607,0.0,0.97,0.97,0.97,0.96,31.622686971758835,31.622686971758835,31.622686971758835,0.0,94.8680609152765,2276.833461966636,0.1658845475145685,5.668463627220422e-05,0.495
1996-03-15,1996-03-26,653.5614,0.8750395785925671,571.8920920403683,0.4970000000000001,1996,3,15,1996.03,1995,6,167,24,0.0494114767522878,0.0,0.0,1.0,5,Dry,36,8,6,4,53,107.0,0.1870982331968443,464.8920920403683,464.8920920403683,,3,154.96403068012276,154.96403068012276,154.96403068012276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,8.0,6.0,4.0,53.0,514.8920920403683,990.0,966.1735144141816,23.826485585818432,0.2191293262985775,0.0629784184080736,989.7178922552932,0.1699223062690651,0.1699223062690651,0.1699223062690651,0.0,23.37445553484272,23.37445553484272,23.37445553484272,23.544377841111785,,0.9177321109383642,0.9177321109383642,0.9177321109383642,0.0,32.60070821830808,32.60070821830808,32.60070821830808,0.0,0.6639655441610607,0.6639655441610607,0.6639655441610607,0.0,0.97,0.97,0.97,0.96,31.622686971758835,31.622686971758835,31.622686971758835,0.0,94.8680609152765,2276.833461966636,0.1658845475145685,5.668463627220422e-05,0.495
1996-03-16,1996-03-27,666.0345,0.8753352736866753,583.0034913422678,0.493,1996,3,16,1996.03,1995,6,168,24,0.0503715016519719,11.111399301899494,0.0190588898126791,1.0,5,Dry,36,8,6,4,53,107.0,0.1835323485861987,476.0034913422678,476.0034913422678,,3,158.6678304474226,158.6678304474226,158.6678304474226,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,8.0,6.0,4.0,53.0,526.0034913422678,990.0,966.22351571104,23.776484288959864,0.2254438251004776,0.0652006982684535,989.7093554766312,0.1781425835932782,0.1781425835932782,0.1781425835932782,0.0,23.307697181997703,23.307697181997703,23.307697181997703,23.48583976559098,,0.9191983320557436,0.9191983320557436,0.9191983320557436,0.0,33.33774171553671,33.33774171553671,33.33774171553671,0.0,0.6789764096850653,0.6789764096850653,0.6789764096850653,0.0,0.97,0.97,0.97,0.96,32.3376094640706,32.3376094640706,32.3376094640706,0.0,97.01282839221182,2328.307881413084,0.16640179661507,5.661304670420722e-05,0.495
1996-03-17,1996-03-28,666.0345,0.8753352736866753,583.0034913422678,0.493,1996,3,17,1996.03,1995,6,169,25,0.0503715016519719,0.0,0.0,1.0,5,Dry,36,8,6,4,53,107.0,0.1835323485861987,476.0034913422678,476.0034913422678,,3,158.6678304474226,158.6678304474226,158.6678304474226,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,8.0,6.0,4.0,53.0,526.0034913422678,990.0,966.22351571104,23.776484288959864,0.2254438251004776,0.0652006982684535,989.7093554766312,0.1781425835932782,0.1781425835932782,0.1781425835932782,0.0,23.307697181997703,23.307697181997703,23.307697181997703,23.48583976559098,,0.9191983320557436,0.9191983320557436,0.9191983320557436,0.0,33.33774171553671,33.33774171553671,33.33774171553671,0.0,0.6789764096850653,0.6789764096850653,0.6789764096850653,0.0,0.97,0.97,0.97,0.96,32.3376094640706,32.3376094640706,32.3376094640706,0.0,97.01282839221182,2328.307881413084,0.16640179661507,5.661304670420722e-05,0.495
1996-03-18,1996-03-29,672.3268,0.8764068829576366,589.2318351168824,0.488,1996,3,18,1996.03,1995,6,170,25,0.0509096305540986,6.2283437746145855,0.0105702771021852,1.0,5,Dry,36,8,6,4,53,107.0,0.1815923608044277,482.2318351168824,482.2318351168824,,3,160.7439450389608,160.7439450389608,160.7439450389608,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,8.0,6.0,4.0,53.0,532.2318351168824,990.0,966.251543258026,23.74845674197411,0.2289833315329305,0.0664463670233764,989.7045703014436,0.1828110735896098,0.1828110735896098,0.1828110735896098,0.0,23.27021596982821,23.27021596982821,23.27021596982821,23.45302704341782,,0.9200218759412048,0.9200218759412048,0.9200218759412048,0.0,33.74985335726814,33.74985335726814,33.74985335726814,0.0,0.6873697221439539,0.6873697221439539,0.6873697221439539,0.0,0.97,0.97,0.97,0.96,32.73735775655009,32.73735775655009,32.73735775655009,0.0,98.21207326965026,2357.0897584716063,0.1666781518180675,5.657264717328211e-05,0.49
1996-03-19,1996-03-30,682.4723,0.8777769920279594,599.0584826364031,0.485,1996,3,19,1996.03,1995,6,171,25,0.0517586528997852,9.826647519520748,0.0164034861442484,1.0,5,Dry,36,8,6,4,53,107.0,0.1786136130300709,492.0584826364032,492.0584826364032,,3,164.0194942121344,164.0194942121344,164.0194942121344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,8.0,6.0,4.0,53.0,542.0584826364031,990.0,966.2957631718638,23.70423682813623,0.2345677185487135,0.0684116965272806,989.697020584924,0.190344836687909,0.190344836687909,0.190344836687909,0.0,23.210912576372284,23.210912576372284,23.210912576372284,23.401257413060197,,0.921323585318998,0.921323585318998,0.921323585318998,0.0,34.398426157425504,34.398426157425504,34.398426157425504,0.0,0.7005789441430856,0.7005789441430856,0.7005789441430856,0.0,0.97,0.97,0.97,0.96,33.366473372702735,33.366473372702735,33.366473372702735,0.0,100.0994201181082,2402.386082834597,0.1670945709300026,5.650831244341848e-05,0.485
1996-03-20,1996-03-31,690.1443,0.878477532975807,606.2762620613153,0.481,1996,3,20,1996.03,1995,6,172,25,0.0523822690420976,7.217779424912122,0.011905099830846,1.0,5,Dry,36,8,6,4,53,107.0,0.1764872001357998,499.27626206131526,499.27626206131526,,3,166.4254206871051,166.4254206871051,166.4254206871051,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,8.0,6.0,4.0,53.0,549.2762620613153,990.0,966.3251050482452,23.674894951754823,0.2386695115175968,0.069855252412263,989.69147523607,0.1959925012353101,0.1959925012353101,0.1959925012353101,0.0,23.17037768658963,23.17037768658963,23.17037768658963,23.36637018782494,,0.922209917617773,0.922209917617773,0.922209917617773,0.0,34.875565981743655,34.875565981743655,34.875565981743655,0.0,0.7102966595059808,0.7102966595059808,0.7102966595059808,0.0,0.97,0.97,0.97,0.96,33.82929900229134,33.82929900229134,33.82929900229134,0.0,101.48789700687402,2435.7095281649763,0.1673954653309684,5.646389512996184e-05,0.48
1996-03-21,1996-04-01,697.8704,0.8821520065429723,615.6277736669467,0.475,1996,3,21,1996.03,1995,6,173,25,0.0531902396448241,9.351511605631458,0.0151902042202056,1.0,5,Dry,36,8,6,4,53,107.0,0.1738063235234847,508.6277736669467,508.6277736669467,,3,169.54259122231556,169.54259122231556,169.54259122231556,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,8.0,6.0,4.0,53.0,558.6277736669467,990.0,966.3625110946678,23.637488905332248,0.2439838834724972,0.0734511094667787,989.6825650070608,0.203411367109111,0.203411367109111,0.203411367109111,0.0,23.11664254528384,23.11664254528384,23.11664254528384,23.32005391239295,,0.923292084396548,0.923292084396548,0.923292084396548,0.0,35.48798866321583,35.48798866321583,35.48798866321583,0.0,0.7227696265420739,0.7227696265420739,0.7227696265420739,0.0,0.97,0.97,0.97,0.96,34.42334900331935,34.42334900331935,34.42334900331935,0.0,103.27004700995806,2478.4811282389937,0.1677475439336285,5.639905183041909e-05,0.475
1996-03-22,1996-04-02,704.3503,0.8783280558406197,618.6506296297572,0.474,1996,3,22,1996.03,1995,6,174,25,0.053451414400011,3.022855962810468,0.0048862084964167,1.0,5,Dry,36,8,6,4,53,107.0,0.1729570695887533,511.6506296297572,511.6506296297572,,3,170.55020987658574,170.55020987658574,170.55020987658574,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,8.0,6.0,4.0,53.0,561.6506296297572,990.0,966.3746025185188,23.62539748148106,0.245701742748081,0.0746602518519028,989.6796380054,0.2058425120988692,0.2058425120988692,0.2058425120988692,0.0,23.09919297478216,23.09919297478216,23.09919297478216,23.305035486881025,,0.9236420729661056,0.9236420729661056,0.9236420729661056,0.0,35.685474187874654,35.685474187874654,35.685474187874654,0.0,0.7267917349872638,0.7267917349872638,0.7267917349872638,0.0,0.97,0.97,0.97,0.96,34.614909962238414,34.614909962238414,34.614909962238414,0.0,103.84472988671524,2492.273517281166,0.1678568240508589,5.6377841893283385e-05,0.475
1996-03-23,1996-04-03,704.3503,0.8783280558406197,618.6506296297572,0.474,1996,3,23,1996.03,1995,6,175,25,0.053451414400011,0.0,0.0,1.0,5,Dry,36,8,6,4,53,107.0,0.1729570695887533,511.6506296297572,511.6506296297572,,3,170.55020987658574,170.55020987658574,170.55020987658574,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,8.0,6.0,4.0,53.0,561.6506296297572,990.0,966.3746025185188,23.62539748148106,0.245701742748081,0.0746602518519028,989.6796380054,0.2058425120988692,0.2058425120988692,0.2058425120988692,0.0,23.09919297478216,23.09919297478216,23.09919297478216,23.305035486881025,,0.9236420729661056,0.9236420729661056,0.9236420729661056,0.0,35.685474187874654,35.685474187874654,35.685474187874654,0.0,0.7267917349872638,0.7267917349872638,0.7267917349872638,0.0,0.97,0.97,0.97,0.96,34.614909962238414,34.614909962238414,34.614909962238414,0.0,103.84472988671524,2492.273517281166,0.1678568240508589,5.6377841893283385e-05,0.475
1996-03-24,1996-04-04,710.868,0.8775314292741972,623.8090120652902,0.47,1996,3,24,1996.03,1995,6,176,26,0.053897098642441,5.158382435532985,0.0082691694665563,1.0,5,Dry,36,8,6,4,53,107.0,0.1715268582698849,516.8090120652902,516.8090120652902,,3,172.26967068843007,172.26967068843007,172.26967068843007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,8.0,6.0,4.0,53.0,566.8090120652902,990.0,966.3952360482612,23.60476395173885,0.2486332006881577,0.076723604826116,989.6746431944856,0.2100379964797693,0.2100379964797693,0.2100379964797693,0.0,23.0693691497448,23.0693691497448,23.0693691497448,23.27940714622457,,0.9242395576766096,0.9242395576766096,0.9242395576766096,0.0,36.02199769106408,36.02199769106408,36.02199769106408,0.0,0.7336455741560912,0.7336455741560912,0.7336455741560912,0.0,0.97,0.97,0.97,0.96,34.94133776033215,34.94133776033215,34.94133776033215,0.0,104.82401328099648,2515.776318743915,0.168038632423645,5.634147390460931e-05,0.47
1996-03-25,1996-04-05,717.4235,0.8782993569127185,630.1125986840717,0.468,1996,3,25,1996.03,1995,6,177,26,0.0544417285263038,6.303586618781537,0.0100039050670403,1.0,5,Dry,36,8,6,4,53,107.0,0.1698109198633053,523.1125986840717,523.1125986840717,,3,174.3708662280239,174.3708662280239,174.3708662280239,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,8.0,6.0,4.0,53.0,573.1125986840717,990.0,966.4204503947362,23.579549605263765,0.2522154668879841,0.0792450394736287,989.6685394936384,0.2151649135963783,0.2151649135963783,0.2151649135963783,0.0,23.032924185305763,23.032924185305763,23.032924185305763,23.248089098902145,,0.9249701763590712,0.9249701763590712,0.9249701763590712,0.0,36.432538513521074,36.432538513521074,36.432538513521074,0.0,0.7420068943690646,0.7420068943690646,0.7420068943690646,0.0,0.97,0.97,0.97,0.96,35.339562358115444,35.339562358115444,35.339562358115444,0.0,106.01868707434632,2544.448489784312,0.1682535586429409,5.629693372423502e-05,0.47
1996-03-26,1996-04-06,724.0169999999998,0.8797110956815125,636.9257883620418,0.466,1996,3,26,1996.03,1995,6,178,26,0.0550303881144804,6.813189677970057,0.0106969913959541,1.0,5,Dry,36,8,6,4,53,107.0,0.1679944539145885,529.9257883620418,529.9257883620418,,3,176.64192945401393,176.64192945401393,176.64192945401393,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,8.0,6.0,4.0,53.0,579.9257883620418,990.0,966.4477031534482,23.552296846551823,0.2560873354879457,0.0819703153448167,989.6619423491672,0.2208048236350348,0.2208048236350348,0.2208048236350348,0.0,22.99343437208404,22.99343437208404,22.99343437208404,23.214239195719077,,0.925751955269801,0.925751955269801,0.925751955269801,0.0,36.87491102212009,36.87491102212009,36.87491102212009,0.0,0.7510165177621199,0.7510165177621199,0.7510165177621199,0.0,0.97,0.97,0.97,0.96,35.76866369145648,35.76866369145648,35.76866369145648,0.0,107.30599107436944,2575.3437857848667,0.1684748726383402,5.62479131936797e-05,0.465
1996-03-27,1996-04-07,730.6486,0.8864028278959922,647.6489852382476,0.462,1996,3,27,1996.03,1995,6,179,26,0.0559568723245846,10.72319687620586,0.0165571121403998,1.0,5,Dry,36,8,6,4,53,107.0,0.1652129509021594,540.6489852382476,540.6489852382476,,3,180.2163284127492,180.2163284127492,180.2163284127492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,8.0,6.0,4.0,53.0,590.6489852382476,990.0,966.490595940953,23.50940405904703,0.2621812226742126,0.086259594095299,989.6515591832303,0.2297581273048929,0.2297581273048929,0.2297581273048929,0.0,22.931205114972595,22.931205114972595,22.931205114972595,23.16096324227749,,0.9269218080688768,0.9269218080688768,0.9269218080688768,0.0,37.56668005289812,37.56668005289812,37.56668005289812,0.0,0.7651055000590249,0.7651055000590249,0.7651055000590249,0.0,0.97,0.97,0.97,0.96,36.43967965131117,36.43967965131117,36.43967965131117,0.0,109.31903895393351,2623.656934894405,0.1687936543492287,5.616657117379852e-05,0.46
1996-03-28,1996-04-08,737.3183,0.8872912629151888,654.21608557748,0.458,1996,3,28,1996.03,1995,6,180,26,0.0565242697938942,6.567100339232411,0.0100381211712879,1.0,5,Dry,36,8,6,4,53,107.0,0.1635545232819375,547.21608557748,547.21608557748,,3,182.40536185916,182.40536185916,182.40536185916,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,8.0,6.0,4.0,53.0,597.21608557748,990.0,966.51686434231,23.483135657690127,0.2659132411263757,0.088886434230992,989.6452003246428,0.2354058335966328,0.2354058335966328,0.2354058335966328,0.0,22.892930148736195,22.892930148736195,22.892930148736195,23.12833598233283,,0.9276429705719548,0.9276429705719548,0.9276429705719548,0.0,37.98905942888,37.98905942888,37.98905942888,0.0,0.7737079313417514,0.7737079313417514,0.7737079313417514,0.0,0.97,0.97,0.97,0.96,36.8493876460136,36.8493876460136,36.8493876460136,0.0,110.5481629380408,2653.155910512979,0.1689780569067777,5.611644804983855e-05,0.46
