Date,LaggedDate,VicFalls,Conversion,Flow,Exceedance,Year,Month,Day,MonthId,WaterYear,WaterMonth,WaterDay,WaterWeek,Volume,Flow_difference,Flow_difference_pct,EWRRefExceedance,EWRBandNo,EWRBandLabel,EWRChannelA,EWRChannelC,EWRChannelD,EWRChannelE,EWRChannelFG,EWRTotal,EWRProportion,FlowAvailableForGeneration,FlowCanal,LowFlowShutoff,Turbines,FlowTurbine1,FlowTurbine2,FlowTurbine3,FlowTurbine4,FlowSpill,SpillChannelA,SpillChannelC,SpillChannelD,SpillChannelE,SpillChannelFG,FlowChannelA,FlowChannelC,FlowChannelD,FlowChannelE,FlowChannelFG,FlowLeftChannel,LevelHeadpond,LevelTailwater,HeadGross,HeadlossLeftChannel,HeadlossCanal,LevelForebay,HeadlossTurbine1,HeadlossTurbine2,HeadlossTurbine3,HeadlossTurbine4,HeadTurbine1,HeadTurbine2,HeadTurbine3,HeadTurbine4,LowHeadShutoff,EffTurbine1,EffTurbine2,EffTurbine3,EffTurbine4,PowerTurbine1,PowerTurbine2,PowerTurbine3,PowerTurbine4,LoadFactorTurbine1,LoadFactorTurbine2,LoadFactorTurbine3,LoadFactorTurbine4,EffGen1,EffGen2,EffGen3,EffGen4,PowerGenerator1,PowerGenerator2,PowerGenerator3,PowerGenerator4,Power,Energy,PerfMwPerCumec,PerfMWhPerm3,ExceedanceRnd
1996-03-29,1996-04-09,744.0263,0.8869874635023101,659.9420006160087,0.456,1996,3,29,1996.03,1995,6,181,26,0.0570189888532231,5.725915038528683,0.0086763913089088,1.0,5,Dry,36,8,6,4,53,107.0,0.1621354602376014,552.9420006160087,552.9420006160087,,3,184.31400020533624,184.31400020533624,184.31400020533624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,8.0,6.0,4.0,53.0,602.9420006160087,990.0,966.539768002464,23.46023199753597,0.2691672222558622,0.0911768002464035,989.6396559774976,0.2403301205297675,0.2403301205297675,0.2403301205297675,0.0,22.859557854503887,22.859557854503887,22.859557854503887,23.099887975033653,,0.9282749039953112,0.9282749039953112,0.9282749039953112,0.0,38.356719784876105,38.356719784876105,38.356719784876105,0.0,0.7811959222989023,0.7811959222989023,0.7811959222989023,0.0,0.97,0.97,0.97,0.96,37.20601819132982,37.20601819132982,37.20601819132982,0.0,111.61805457398944,2678.833309775747,0.1691331275624251,5.6072816181263445e-05,0.455
1996-03-30,1996-04-10,750.7725,0.8881602932782826,666.8063237852695,0.452,1996,3,30,1996.03,1995,6,182,26,0.0576120663750472,6.864323169260729,0.0102943282395612,1.0,5,Dry,36,8,6,4,53,107.0,0.1604663845906432,559.8063237852695,559.8063237852695,,3,186.60210792842315,186.60210792842315,186.60210792842315,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,8.0,6.0,4.0,53.0,609.8063237852695,990.0,966.567225295141,23.43277470485896,0.2730681495153787,0.0939225295141077,989.6330093209706,0.2463616070896055,0.2463616070896055,0.2463616070896055,0.0,22.819422418739936,22.819422418739936,22.819422418739936,23.065784025829544,,0.9289531625909212,0.9289531625909212,0.9289531625909212,0.0,38.793030716680455,38.793030716680455,38.793030716680455,0.0,0.7900820919894186,0.7900820919894186,0.7900820919894186,0.0,0.97,0.97,0.97,0.96,37.62923979518004,37.62923979518004,37.62923979518004,0.0,112.88771938554012,2709.305265252963,0.1692961139671092,5.6015265453387216e-05,0.45
1996-03-31,1996-04-11,757.5572,0.8885900059140133,673.1577568282033,0.45,1996,3,31,1996.03,1995,6,183,27,0.0581608301899567,6.351433042933878,0.0094352816683873,1.0,5,Dry,36,8,6,4,53,107.0,0.1589523390537227,566.1577568282033,566.1577568282033,,3,188.71925227606775,188.71925227606775,188.71925227606775,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,8.0,6.0,4.0,53.0,616.1577568282033,990.0,966.5926310273128,23.40736897268721,0.2766776063668752,0.0964631027312813,989.6268592909018,0.2519932110543403,0.2519932110543403,0.2519932110543403,0.0,22.78223505253472,22.78223505253472,22.78223505253472,23.034228263589057,,0.929555565533298,0.929555565533298,0.929555565533298,0.0,39.19463193187857,39.19463193187857,39.19463193187857,0.0,0.7982613428081174,0.7982613428081174,0.7982613428081174,0.0,0.97,0.97,0.97,0.96,38.01879297392221,38.01879297392221,38.01879297392221,0.0,114.05637892176662,2737.353094122399,0.169434843117874,5.5960246232009655e-05,0.45
1996-04-01,1996-04-12,771.2422,0.8877747482097623,684.6893499137433,0.444,1996,4,1,1996.04,1995,7,184,27,0.0591571598325474,11.531593085539953,0.0168420804076953,1.0,5,Dry,40,10,8,5,62,125.0,0.1825645455355007,559.6893499137433,559.6893499137433,,3,186.5631166379144,186.5631166379144,186.5631166379144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,10.0,8.0,5.0,62.0,617.6893499137433,990.0,966.6387573996548,23.36124260034512,0.2775479956347676,0.0938757399654973,989.6285762643996,0.2462578902568523,0.2462578902568523,0.2462578902568523,0.0,22.743560974487995,22.743560974487995,22.743560974487995,22.989818864744848,,0.9287991014850376,0.9287991014850376,0.9287991014850376,0.0,38.64957634616499,38.64957634616499,38.64957634616499,0.0,0.787160414382179,0.787160414382179,0.787160414382179,0.0,0.97,0.97,0.97,0.96,37.49008905578004,37.49008905578004,37.49008905578004,0.0,112.47026716734013,2699.286412016163,0.1642646656932944,5.581978803890326e-05,0.445
1996-04-02,1996-04-13,775.3778,0.8877747482097623,688.3608311624396,0.444,1996,4,2,1996.04,1995,7,185,27,0.0594743758124347,3.671481248696296,0.0053336579922716,1.0,5,Dry,40,10,8,5,62,125.0,0.1815908086880999,563.3608311624396,563.3608311624396,,3,187.7869437208132,187.7869437208132,187.7869437208132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,10.0,8.0,5.0,62.0,621.3608311624396,990.0,966.6534433246496,23.346556675350257,0.2796344622728739,0.0953443324649758,989.6250212052622,0.2495132702973631,0.2495132702973631,0.2495132702973631,0.0,22.72206461031511,22.72206461031511,22.72206461031511,22.97157788061247,,0.9291511094637152,0.9291511094637152,0.9291511094637152,0.0,38.88107226900439,38.88107226900439,38.88107226900439,0.0,0.7918751989613929,0.7918751989613929,0.7918751989613929,0.0,0.97,0.97,0.97,0.96,37.71464010093426,37.71464010093426,37.71464010093426,0.0,113.14392030280278,2715.454087267267,0.164367167887423,5.5788164551532944e-05,0.445
1996-04-03,1996-04-14,780.9137,0.8891770066630039,694.3705062281309,0.441,1996,4,3,1996.04,1995,7,186,27,0.0599936117381105,6.00967506569134,0.0086548535857842,1.0,5,Dry,40,10,8,5,62,125.0,0.1800191668263802,569.3705062281309,569.3705062281309,,3,189.7901687427103,189.7901687427103,189.7901687427103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,10.0,8.0,5.0,62.0,627.3705062281309,990.0,966.6774820249124,23.32251797508752,0.2830497014314225,0.0977482024912523,989.6192020960772,0.2548418488556094,0.2548418488556094,0.2548418488556094,0.0,22.6868782223092,22.6868782223092,22.6868782223092,22.94172007116481,,0.9297331992886844,0.9297331992886844,0.9297331992886844,0.0,39.25956565253356,39.25956565253356,39.25956565253356,0.0,0.7995838218438607,0.7995838218438607,0.7995838218438607,0.0,0.97,0.97,0.97,0.96,38.08177868295756,38.08177868295756,38.08177868295756,0.0,114.24533604887267,2741.888065172944,0.164530801674543,5.573666921977171e-05,0.44
1996-04-04,1996-04-15,785.0819,0.8950098277210273,702.6560160658968,0.4370000000000001,1996,4,4,1996.04,1995,7,187,27,0.0607094797880934,8.285509837765858,0.0117917012710652,1.0,5,Dry,40,10,8,5,62,125.0,0.1778964345880975,577.6560160658968,577.6560160658968,,3,192.5520053552989,192.5520053552989,192.5520053552989,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,10.0,8.0,5.0,62.0,635.6560160658968,990.0,966.7106240642636,23.289375935736416,0.2877582750792762,0.1010624064263587,989.6111793184944,0.262341454566413,0.262341454566413,0.262341454566413,0.0,22.638213799664467,22.638213799664467,22.638213799664467,22.90055525423088,,0.9305475055368324,0.9305475055368324,0.9305475055368324,0.0,39.780244851073306,39.780244851073306,39.780244851073306,0.0,0.8101882861725724,0.8101882861725724,0.8101882861725724,0.0,0.9710188286172572,0.9710188286172572,0.9710188286172572,0.96,38.62736675739688,38.62736675739688,38.62736675739688,0.0,115.88210027219064,2781.170406532575,0.1649200997680249,5.572429162437508e-05,0.435
1996-04-05,1996-04-16,792.06,0.8911767402221192,705.8654488603318,0.435,1996,4,5,1996.04,1995,7,188,27,0.0609867747815326,3.2094327944349743,0.0045468053431667,1.0,5,Dry,40,10,8,5,62,125.0,0.177087574128782,580.8654488603318,580.8654488603318,,3,193.6218162867773,193.6218162867773,193.6218162867773,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,10.0,8.0,5.0,62.0,638.8654488603318,990.0,966.7234617954412,23.276538204558733,0.2895821641309255,0.1023461795441327,989.6080716563248,0.2652513403000341,0.2652513403000341,0.2652513403000341,0.0,22.61935852058361,22.61935852058361,22.61935852058361,22.884609860883643,,0.930866679586038,0.930866679586038,0.930866679586038,0.0,39.98165418726244,39.98165418726244,39.98165418726244,0.0,0.8142903093128807,0.8142903093128807,0.8142903093128807,0.0,0.971429030931288,0.971429030931288,0.971429030931288,0.96,38.83933958216223,38.83933958216223,38.83933958216223,0.0,116.51801874648667,2796.4324499156805,0.1650711462568582,5.5720505294249146e-05,0.435
1996-04-06,1996-04-17,792.06,0.8911767402221192,705.8654488603318,0.435,1996,4,6,1996.04,1995,7,189,27,0.0609867747815326,0.0,0.0,1.0,5,Dry,40,10,8,5,62,125.0,0.177087574128782,580.8654488603318,580.8654488603318,,3,193.6218162867773,193.6218162867773,193.6218162867773,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,10.0,8.0,5.0,62.0,638.8654488603318,990.0,966.7234617954412,23.276538204558733,0.2895821641309255,0.1023461795441327,989.6080716563248,0.2652513403000341,0.2652513403000341,0.2652513403000341,0.0,22.61935852058361,22.61935852058361,22.61935852058361,22.884609860883643,,0.930866679586038,0.930866679586038,0.930866679586038,0.0,39.98165418726244,39.98165418726244,39.98165418726244,0.0,0.8142903093128807,0.8142903093128807,0.8142903093128807,0.0,0.971429030931288,0.971429030931288,0.971429030931288,0.96,38.83933958216223,38.83933958216223,38.83933958216223,0.0,116.51801874648667,2796.4324499156805,0.1650711462568582,5.5720505294249146e-05,0.435
1996-04-07,1996-04-18,799.0771,0.8911326595966059,712.0837013457431,0.433,1996,4,7,1996.04,1995,7,190,28,0.0615240317962722,6.218252485411313,0.008732474108956,1.0,5,Dry,40,10,8,5,62,125.0,0.1755411614726846,587.0837013457431,587.0837013457431,,3,195.69456711524768,195.69456711524768,195.69456711524768,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,10.0,8.0,5.0,62.0,645.0837013457431,990.0,966.7483348053828,23.25166519461709,0.2931159357830999,0.1048334805382972,989.6020505836784,0.2709447879226935,0.2709447879226935,0.2709447879226935,0.0,22.58277099037293,22.58277099037293,22.58277099037293,22.853715778295623,,0.9314909693180792,0.9314909693180792,0.9314909693180792,0.0,40.37135700672065,40.37135700672065,40.37135700672065,0.0,0.822227230279443,0.822227230279443,0.822227230279443,0.0,0.9722227230279444,0.9722227230279444,0.9722227230279444,0.96,39.24995064140723,39.24995064140723,39.24995064140723,0.0,117.7498519242217,2825.9964461813206,0.165359566160116,5.571316683838622e-05,0.435
1996-04-08,1996-04-19,806.1332,0.8935666243082664,720.3337222668207,0.431,1996,4,8,1996.04,1995,7,191,28,0.0622368336038533,8.250020921077635,0.0114530538638613,1.0,5,Dry,40,10,8,5,62,125.0,0.1735306790950131,595.3337222668207,595.3337222668207,,3,198.44457408894024,198.44457408894024,198.44457408894024,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,10.0,8.0,5.0,62.0,653.3337222668207,990.0,966.7813348890672,23.21866511093276,0.2978043414290827,0.1081334889067282,989.5940621696642,0.2786448074490326,0.2786448074490326,0.2786448074490326,0.0,22.53408247314793,22.53408247314793,22.53408247314793,22.81272728059696,,0.9323312317547272,0.9323312317547272,0.9323312317547272,0.0,40.8872630676825,40.8872630676825,40.8872630676825,0.0,0.8327344820301934,0.8327344820301934,0.8327344820301934,0.0,0.9732734482030192,0.9732734482030192,0.9732734482030192,0.96,39.7944875134673,39.7944875134673,39.7944875134673,0.0,119.38346254040192,2865.2031009696457,0.1657335466188,5.5703333588461865e-05,0.43
1996-04-09,1996-04-20,810.3856,0.8927271041905411,723.4531899657143,0.4270000000000001,1996,4,9,1996.04,1995,7,192,28,0.0625063556130377,3.119467698893573,0.0043119136692747,1.0,5,Dry,40,10,8,5,62,125.0,0.1727824297877848,598.4531899657143,598.4531899657143,,3,199.4843966552381,199.4843966552381,199.4843966552381,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,10.0,8.0,5.0,62.0,656.4531899657143,990.0,966.7938127598628,23.206187240137183,0.2995771042028822,0.1093812759862857,989.5910416198108,0.2815563106346667,0.2815563106346667,0.2815563106346667,0.0,22.5156725493134,22.5156725493134,22.5156725493134,22.797228859948063,,0.9326525767748156,0.9326525767748156,0.9326525767748156,0.0,41.08208241334162,41.08208241334162,41.08208241334162,0.0,0.836702289477426,0.836702289477426,0.836702289477426,0.0,0.9736702289477426,0.9736702289477426,0.9736702289477426,0.96,40.00040058904836,40.00040058904836,40.00040058904836,0.0,120.00120176714508,2880.0288424114824,0.1658727937502524,5.569970670462965e-05,0.425
1996-04-10,1996-04-21,816.0775,0.8958086931444238,731.0493187795685,0.424,1996,4,10,1996.04,1995,7,193,28,0.0631626611425547,7.596128813854192,0.010390720049552,1.0,5,Dry,40,10,8,5,62,125.0,0.1709870959303786,606.0493187795685,606.0493187795685,,3,202.0164395931895,202.0164395931895,202.0164395931895,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,10.0,8.0,5.0,62.0,664.0493187795685,990.0,966.8241972751182,23.175802724881805,0.3038939094036422,0.1118147956338705,989.5842912949624,0.2887670172365219,0.2887670172365219,0.2887670172365219,0.0,22.471327002607723,22.471327002607723,22.471327002607723,22.76009401984425,,0.933443917041084,0.933443917041084,0.933443917041084,0.0,41.55682521561116,41.55682521561116,41.55682521561116,0.0,0.8463711856539952,0.8463711856539952,0.8463711856539952,0.0,0.9746371185653996,0.9746371185653996,0.9746371185653996,0.96,40.5028243848692,40.5028243848692,40.5028243848692,0.0,121.5084731546076,2916.2033557105824,0.1662110476451258,5.5692420745602775e-05,0.425
1996-04-11,1996-04-22,820.3628,0.8945448145815545,733.8512888156049,0.422,1996,4,11,1996.04,1995,7,194,28,0.0634047513536682,2.801970036036437,0.0038181714452783,1.0,5,Dry,40,10,8,5,62,125.0,0.1703342378831861,608.8512888156049,608.8512888156049,,3,202.95042960520163,202.95042960520163,202.95042960520163,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,10.0,8.0,5.0,62.0,666.8512888156049,990.0,966.8354051552624,23.16459484473762,0.3054862413822515,0.1126553866446814,989.5818583719732,0.2914382286708766,0.2914382286708766,0.2914382286708766,0.0,22.455014988039856,22.455014988039856,22.455014988039856,22.746453216710734,,0.9337388118707096,0.9337388118707096,0.9337388118707096,0.0,41.73183050735198,41.73183050735198,41.73183050735198,0.0,0.849935448214908,0.849935448214908,0.849935448214908,0.0,0.9749935448214908,0.9749935448214908,0.9749935448214908,0.96,40.68826535825274,40.68826535825274,40.68826535825274,0.0,122.06479607475822,2929.555105794197,0.1663345120940838,5.568993352137406e-05,0.42
1996-04-12,1996-04-23,827.5366,0.8937943571986156,739.6475434553279,0.419,1996,4,12,1996.04,1995,7,195,28,0.0639055477545403,5.7962546397229735,0.0078365090116371,1.0,5,Dry,40,10,8,5,62,125.0,0.1689994120930242,614.6475434553279,614.6475434553279,,3,204.88251448510928,204.88251448510928,204.88251448510928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,10.0,8.0,5.0,62.0,672.6475434553279,990.0,966.8585901738212,23.141409826178688,0.3087801958144158,0.1143942630365983,989.576825541149,0.2969639914274125,0.2969639914274125,0.2969639914274125,0.0,22.421271375900268,22.421271375900268,22.421271375900268,22.71823536732768,,0.9343538707885328,0.9343538707885328,0.9343538707885328,0.0,42.09351756537082,42.09351756537082,42.09351756537082,0.0,0.8573017834087743,0.8573017834087743,0.8573017834087743,0.0,0.9757301783408774,0.9757301783408774,0.9757301783408774,0.96,41.07191540105412,41.07191540105412,41.07191540105412,0.0,123.21574620316235,2957.1779088758967,0.1665871093515017,5.568491492723694e-05,0.42
1996-04-13,1996-04-24,834.7498,0.8963571399655789,748.233943314839,0.416,1996,4,13,1996.04,1995,7,196,28,0.0646474127024021,8.586399859511175,0.0114755551204634,1.0,5,Dry,40,10,8,5,62,125.0,0.1670600500242248,623.233943314839,623.233943314839,,3,207.74464777161305,207.74464777161305,207.74464777161305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,10.0,8.0,5.0,62.0,681.233943314839,990.0,966.8929357732592,23.107064226740704,0.3136597622985624,0.1169701829944517,989.569370054707,0.3053692644485423,0.3053692644485423,0.3053692644485423,0.0,22.37106501699911,22.37106501699911,22.37106501699911,22.67643428144765,,0.9349849366698694,0.9349849366698694,0.9349849366698694,0.0,42.61473746596254,42.61473746596254,42.61473746596254,0.0,0.8679172599992371,0.8679172599992371,0.8679172599992371,0.0,0.9767917259999236,0.9767917259999236,0.9767917259999236,0.96,41.62572296241117,41.62572296241117,41.62572296241117,0.0,124.8771688872335,2997.052053293604,0.1668958886494783,5.565823691209415e-05,0.415
1996-04-14,1996-04-25,842.0024,0.8927119306975572,751.6655881559767,0.414,1996,4,14,1996.04,1995,7,197,29,0.0649439068166763,3.4316448411376537,0.0045653877139118,1.0,5,Dry,40,10,8,5,62,125.0,0.1662973561243587,626.6655881559767,626.6655881559767,,3,208.8885293853256,208.8885293853256,208.8885293853256,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,10.0,8.0,5.0,62.0,684.6655881559767,990.0,966.906662352624,23.093337647376075,0.3156099322680824,0.117999676446793,989.5663903912852,0.3087322763928571,0.3087322763928571,0.3087322763928571,0.0,22.35099576226837,22.35099576226837,22.35099576226837,22.65972803866123,,0.9352322273897276,0.9352322273897276,0.9352322273897276,0.0,42.82226472743931,42.82226472743931,42.82226472743931,0.0,0.8721438844692324,0.8721438844692324,0.8721438844692324,0.0,0.9772143884469232,0.9772143884469232,0.9772143884469232,0.96,41.84653323753686,41.84653323753686,41.84653323753686,0.0,125.53959971261058,3012.950393102654,0.1670152281689395,5.5647081458382334e-05,0.415
1996-04-15,1996-04-26,849.2947,0.8954821115912885,760.52821131929,0.409,1996,4,15,1996.04,1995,7,198,29,0.0657096374579866,8.862623163313287,0.0116532470872306,1.0,5,Dry,40,10,8,5,62,125.0,0.1643594519434883,635.52821131929,635.52821131929,,3,211.84273710643,211.84273710643,211.84273710643,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,10.0,8.0,5.0,62.0,693.52821131929,990.0,966.9421128452772,23.057887154722835,0.3206464737356244,0.120658463395787,989.5586950628684,0.31752821131929,0.31752821131929,0.31752821131929,0.0,22.299054006272083,22.299054006272083,22.299054006272083,22.61658221759137,,0.935870677328372,0.935870677328372,0.935870677328372,0.0,43.35653414720567,43.35653414720567,43.35653414720567,0.0,0.8830251353809708,0.8830251353809708,0.8830251353809708,0.0,0.978302513538097,0.978302513538097,0.978302513538097,0.96,42.41580633451164,42.41580633451164,42.41580633451164,0.0,127.24741900353492,3053.9380560848385,0.1673145283891554,5.561752357992741e-05,0.41
1996-04-16,1996-04-27,853.689,0.8954821115912885,764.4632283622554,0.409,1996,4,16,1996.04,1995,7,199,29,0.0660496229304988,3.935017042965456,0.0051474248818947,1.0,5,Dry,40,10,8,5,62,125.0,0.1635134240109798,639.4632283622554,639.4632283622554,,3,213.15440945408517,213.15440945408517,213.15440945408517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,10.0,8.0,5.0,62.0,697.4632283622554,990.0,966.957852913449,23.04214708655104,0.3228827051704009,0.1218389685086766,989.555278326321,0.3214632283622554,0.3214632283622554,0.3214632283622554,0.0,22.27596218450973,22.27596218450973,22.27596218450973,22.597425412871985,,0.9361540737355748,0.9361540737355748,0.9361540737355748,0.0,43.59300668928414,43.59300668928414,43.59300668928414,0.0,0.8878412767674977,0.8878412767674977,0.8878412767674977,0.0,0.9787841276767496,0.9787841276767496,0.9787841276767496,0.96,42.66814302517769,42.66814302517769,42.66814302517769,0.0,128.00442907553307,3072.106297812794,0.1674435398936883,5.560411338331381e-05,0.41
1996-04-17,1996-04-28,856.6266,0.8970607168566745,768.4460718744957,0.407,1996,4,17,1996.04,1995,7,200,29,0.0663937406099564,3.982843512240265,0.0051829837616643,1.0,5,Dry,40,10,8,5,62,125.0,0.1626659365895168,643.4460718744957,643.4460718744957,,3,214.48202395816523,214.48202395816523,214.48202395816523,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,10.0,8.0,5.0,62.0,701.4460718744957,990.0,966.973784287498,23.026215712502108,0.3251461159166872,0.1230338215623487,989.551820062521,0.3254460718744957,0.3254460718744957,0.3254460718744957,0.0,22.252589703148573,22.252589703148573,22.252589703148573,22.578035775023068,,0.9364408837189678,0.9364408837189678,0.9364408837189678,0.0,43.83192307568106,43.83192307568106,43.83192307568106,0.0,0.8927071909507344,0.8927071909507344,0.8927071909507344,0.0,0.9792707190950736,0.9792707190950736,0.9792707190950736,0.96,42.923318829642135,42.923318829642135,42.923318829642135,0.0,128.7699564889264,3090.4789557342338,0.1675718846149003,5.559041219077012e-05,0.405
1996-04-18,1996-04-29,856.6266,0.8970607168566745,768.4460718744957,0.407,1996,4,18,1996.04,1995,7,201,29,0.0663937406099564,0.0,0.0,1.0,5,Dry,40,10,8,5,62,125.0,0.1626659365895168,643.4460718744957,643.4460718744957,,3,214.48202395816523,214.48202395816523,214.48202395816523,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,10.0,8.0,5.0,62.0,701.4460718744957,990.0,966.973784287498,23.026215712502108,0.3251461159166872,0.1230338215623487,989.551820062521,0.3254460718744957,0.3254460718744957,0.3254460718744957,0.0,22.252589703148573,22.252589703148573,22.252589703148573,22.578035775023068,,0.9364408837189678,0.9364408837189678,0.9364408837189678,0.0,43.83192307568106,43.83192307568106,43.83192307568106,0.0,0.8927071909507344,0.8927071909507344,0.8927071909507344,0.0,0.9792707190950736,0.9792707190950736,0.9792707190950736,0.96,42.923318829642135,42.923318829642135,42.923318829642135,0.0,128.7699564889264,3090.4789557342338,0.1675718846149003,5.559041219077012e-05,0.405
1996-04-19,1996-04-30,863.9982,0.9020463209442272,779.3663976124346,0.405,1996,4,19,1996.04,1995,7,202,29,0.0673372567537143,10.920325737938924,0.0140117995481881,1.0,5,Dry,40,10,8,5,62,125.0,0.1603866940927062,654.3663976124346,654.3663976124346,,3,218.12213253747825,218.12213253747825,218.12213253747825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,10.0,8.0,5.0,62.0,712.3663976124346,990.0,967.0174655904495,22.98253440955034,0.3313520294938175,0.1263099192837304,989.5423380512224,0.3366161682154329,0.3366161682154329,0.3366161682154329,0.0,22.188256292557394,22.188256292557394,22.188256292557394,22.524872460772823,,0.9372268831369333,0.9372268831369333,0.9372268831369333,0.0,44.484257446774095,44.484257446774095,44.484257446774095,0.0,0.9059930233558878,0.9059930233558878,0.9059930233558878,0.0,0.98,0.98,0.98,0.96,43.59457229783861,43.59457229783861,43.59457229783861,0.0,130.78371689351582,3138.80920544438,0.1678077439496593,5.55175363233054e-05,0.405
1996-04-20,1996-05-01,871.4097,0.8993963221012959,783.7426792233937,0.405,1996,4,20,1996.04,1995,7,203,29,0.0677153674849012,4.37628161095904,0.0055838245472295,1.0,5,Dry,40,10,8,5,62,125.0,0.1594911229331823,658.7426792233937,658.7426792233937,,3,219.58089307446457,219.58089307446457,219.58089307446457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,10.0,8.0,5.0,62.0,716.7426792233937,990.0,967.0349707168936,22.96502928310645,0.3338390272371578,0.1276228037670181,989.5385381689958,0.3411091506693509,0.3411091506693509,0.3411091506693509,0.0,22.162458301432935,22.162458301432935,22.162458301432935,22.50356745210229,,0.9375417886411408,0.9375417886411408,0.9375417886411408,0.0,44.74472183326943,44.74472183326943,44.74472183326943,0.0,0.9112977970115972,0.9112977970115972,0.9112977970115972,0.0,0.98,0.98,0.98,0.96,43.84982739660404,43.84982739660404,43.84982739660404,0.0,131.54948218981212,3157.187572555491,0.1678477970858544,5.5471618862744665e-05,0.405
1996-04-21,1996-05-02,878.8611,0.9037319275970654,794.2548359930772,0.399,1996,4,21,1996.04,1995,7,204,30,0.0686236178298018,10.512156769683545,0.0132352442733822,1.0,5,Dry,40,10,8,5,62,125.0,0.1573802189617256,669.2548359930772,669.2548359930772,,4,167.3137089982693,167.3137089982693,167.3137089982693,167.3137089982693,0.0,0.0,0.0,0.0,0.0,0.0,40.0,10.0,8.0,5.0,62.0,727.2548359930772,990.0,967.0770193439724,22.92298065602768,0.339812982409141,0.1307764507979232,989.5294105667928,0.1981066274158809,0.1981066274158809,0.1981066274158809,0.1981066274158809,22.25428459540467,22.25428459540467,22.25428459540467,22.25428459540467,,0.9206223857154574,0.9206223857154574,0.9206223857154574,0.9206223857154574,33.61749854837039,33.61749854837039,33.61749854837039,33.61749854837039,0.6846741048547941,0.6846741048547941,0.6846741048547941,0.6846741048547941,0.97,0.97,0.97,0.97,32.60897359191928,32.60897359191928,32.60897359191928,32.60897359191928,130.43589436767712,3130.461464824251,0.1642242369284283,5.413811142081176e-05,0.4
1996-04-22,1996-05-03,886.3526,0.9037319275970654,801.0251437286709,0.398,1996,4,22,1996.04,1995,7,205,30,0.0692085724181571,6.770307735593632,0.0084520539568567,1.0,5,Dry,40,10,8,5,62,125.0,0.1560500328593192,676.0251437286709,676.0251437286709,,4,169.0062859321677,169.0062859321677,169.0062859321677,169.0062859321677,0.0,0.0,0.0,0.0,0.0,0.0,40.0,10.0,8.0,5.0,62.0,734.0251437286709,990.0,967.1041005749148,22.895899425085304,0.3436604816235372,0.1328075431186012,989.523531975258,0.2021349605185591,0.2021349605185591,0.2021349605185591,0.2021349605185591,22.21729643982467,22.21729643982467,22.21729643982467,22.21729643982467,,0.9211800881013846,0.9211800881013846,0.9211800881013846,0.9211800881013846,33.92167656283129,33.92167656283129,33.92167656283129,33.92167656283129,0.6908691764324091,0.6908691764324091,0.6908691764324091,0.6908691764324091,0.97,0.97,0.97,0.97,32.90402626594635,32.90402626594635,32.90402626594635,32.90402626594635,131.6161050637854,3158.7865215308493,0.1643095801601546,5.408087187813024e-05,0.4
1996-04-23,1996-05-04,886.3526,0.9037319275970654,801.0251437286709,0.398,1996,4,23,1996.04,1995,7,206,30,0.0692085724181571,0.0,0.0,1.0,5,Dry,40,10,8,5,62,125.0,0.1560500328593192,676.0251437286709,676.0251437286709,,4,169.0062859321677,169.0062859321677,169.0062859321677,169.0062859321677,0.0,0.0,0.0,0.0,0.0,0.0,40.0,10.0,8.0,5.0,62.0,734.0251437286709,990.0,967.1041005749148,22.895899425085304,0.3436604816235372,0.1328075431186012,989.523531975258,0.2021349605185591,0.2021349605185591,0.2021349605185591,0.2021349605185591,22.21729643982467,22.21729643982467,22.21729643982467,22.21729643982467,,0.9211800881013846,0.9211800881013846,0.9211800881013846,0.9211800881013846,33.92167656283129,33.92167656283129,33.92167656283129,33.92167656283129,0.6908691764324091,0.6908691764324091,0.6908691764324091,0.6908691764324091,0.97,0.97,0.97,0.97,32.90402626594635,32.90402626594635,32.90402626594635,32.90402626594635,131.6161050637854,3158.7865215308493,0.1643095801601546,5.408087187813024e-05,0.4
1996-04-24,1996-05-05,893.8841,0.8990978772765416,803.6892968412517,0.396,1996,4,24,1996.04,1995,7,207,30,0.0694387552470841,2.664153112580834,0.0033149043082342,1.0,5,Dry,40,10,8,5,62,125.0,0.1555327419330937,678.6892968412517,678.6892968412517,,4,169.67232421031292,169.67232421031292,169.67232421031292,169.67232421031292,0.0,0.0,0.0,0.0,0.0,0.0,40.0,10.0,8.0,5.0,62.0,736.6892968412517,990.0,967.114757187365,22.885242812635056,0.345174493601722,0.1336067890523755,989.521218717346,0.2037201316205447,0.2037201316205447,0.2037201316205447,0.2037201316205447,22.20274139836047,22.20274139836047,22.20274139836047,22.20274139836047,,0.9214003366237178,0.9214003366237178,0.9214003366237178,0.9214003366237178,34.04118545630432,34.04118545630432,34.04118545630432,34.04118545630432,0.6933031661161776,0.6933031661161776,0.6933031661161776,0.6933031661161776,0.97,0.97,0.97,0.97,33.01994989261519,33.01994989261519,33.01994989261519,33.01994989261519,132.07979957046075,3169.915189691058,0.1643418670493378,5.405836423938559e-05,0.395
1996-04-25,1996-05-06,893.8841,0.8990978772765416,803.6892968412517,0.396,1996,4,25,1996.04,1995,7,208,30,0.0694387552470841,0.0,0.0,1.0,5,Dry,40,10,8,5,62,125.0,0.1555327419330937,678.6892968412517,678.6892968412517,,4,169.67232421031292,169.67232421031292,169.67232421031292,169.67232421031292,0.0,0.0,0.0,0.0,0.0,0.0,40.0,10.0,8.0,5.0,62.0,736.6892968412517,990.0,967.114757187365,22.885242812635056,0.345174493601722,0.1336067890523755,989.521218717346,0.2037201316205447,0.2037201316205447,0.2037201316205447,0.2037201316205447,22.20274139836047,22.20274139836047,22.20274139836047,22.20274139836047,,0.9214003366237178,0.9214003366237178,0.9214003366237178,0.9214003366237178,34.04118545630432,34.04118545630432,34.04118545630432,34.04118545630432,0.6933031661161776,0.6933031661161776,0.6933031661161776,0.6933031661161776,0.97,0.97,0.97,0.97,33.01994989261519,33.01994989261519,33.01994989261519,33.01994989261519,132.07979957046075,3169.915189691058,0.1643418670493378,5.405836423938559e-05,0.395
1996-04-26,1996-05-07,901.4559,0.907115570001353,817.7246825595828,0.391,1996,4,26,1996.04,1995,7,209,30,0.0706514125731479,14.0353857183311,0.0171639501872421,1.0,5,Dry,40,10,8,5,62,125.0,0.1528631856980689,692.7246825595828,692.7246825595828,,4,173.1811706398957,173.1811706398957,173.1811706398957,173.1811706398957,0.0,0.0,0.0,0.0,0.0,0.0,40.0,10.0,8.0,5.0,62.0,750.7246825595828,990.0,967.1708987302384,22.829101269761736,0.3531506650896332,0.1378174047678748,989.5090319301424,0.2122620563613454,0.2122620563613454,0.2122620563613454,0.2122620563613454,22.12587114354283,22.12587114354283,22.12587114354283,22.12587114354283,,0.922567596536947,0.922567596536947,0.922567596536947,0.922567596536947,34.668731067335194,34.668731067335194,34.668731067335194,34.668731067335194,0.7060841357909408,0.7060841357909408,0.7060841357909408,0.7060841357909408,0.97,0.97,0.97,0.97,33.628669135315135,33.628669135315135,33.628669135315135,33.628669135315135,134.51467654126054,3228.352236990253,0.1644987358339391,5.393944934958207e-05,0.39
1996-04-27,1996-05-08,901.4559,0.907115570001353,817.7246825595828,0.391,1996,4,27,1996.04,1995,7,210,30,0.0706514125731479,0.0,0.0,1.0,5,Dry,40,10,8,5,62,125.0,0.1528631856980689,692.7246825595828,692.7246825595828,,4,173.1811706398957,173.1811706398957,173.1811706398957,173.1811706398957,0.0,0.0,0.0,0.0,0.0,0.0,40.0,10.0,8.0,5.0,62.0,750.7246825595828,990.0,967.1708987302384,22.829101269761736,0.3531506650896332,0.1378174047678748,989.5090319301424,0.2122620563613454,0.2122620563613454,0.2122620563613454,0.2122620563613454,22.12587114354283,22.12587114354283,22.12587114354283,22.12587114354283,,0.922567596536947,0.922567596536947,0.922567596536947,0.922567596536947,34.668731067335194,34.668731067335194,34.668731067335194,34.668731067335194,0.7060841357909408,0.7060841357909408,0.7060841357909408,0.7060841357909408,0.97,0.97,0.97,0.97,33.628669135315135,33.628669135315135,33.628669135315135,33.628669135315135,134.51467654126054,3228.352236990253,0.1644987358339391,5.393944934958207e-05,0.39
1996-04-28,1996-05-09,909.0679,0.9012241447918772,819.2739407352476,0.39,1996,4,28,1996.04,1995,7,211,31,0.0707852684795253,1.5492581756648178,0.0018910136141697,1.0,5,Dry,40,10,8,5,62,125.0,0.1525741193328085,694.2739407352476,694.2739407352476,,4,173.5684851838119,173.5684851838119,173.5684851838119,173.5684851838119,0.0,0.0,0.0,0.0,0.0,0.0,40.0,10.0,8.0,5.0,62.0,752.2739407352476,990.0,967.177095762941,22.822904237058992,0.3540310932542836,0.1382821822205742,989.5076867245252,0.213207103848501,0.213207103848501,0.213207103848501,0.213207103848501,22.117383857735607,22.117383857735607,22.117383857735607,22.117383857735607,,0.9226971969356402,0.9226971969356402,0.9226971969356402,0.9226971969356402,34.737817509920994,34.737817509920994,34.737817509920994,34.737817509920994,0.7074911916480854,0.7074911916480854,0.7074911916480854,0.7074911916480854,0.97,0.97,0.97,0.97,33.69568298462336,33.69568298462336,33.69568298462336,33.69568298462336,134.78273193849344,3234.7855665238426,0.1645148530142851,5.392633305672314e-05,0.39
1996-04-29,1996-05-10,909.0679,0.9012241447918772,819.2739407352476,0.39,1996,4,29,1996.04,1995,7,212,31,0.0707852684795253,0.0,0.0,1.0,5,Dry,40,10,8,5,62,125.0,0.1525741193328085,694.2739407352476,694.2739407352476,,4,173.5684851838119,173.5684851838119,173.5684851838119,173.5684851838119,0.0,0.0,0.0,0.0,0.0,0.0,40.0,10.0,8.0,5.0,62.0,752.2739407352476,990.0,967.177095762941,22.822904237058992,0.3540310932542836,0.1382821822205742,989.5076867245252,0.213207103848501,0.213207103848501,0.213207103848501,0.213207103848501,22.117383857735607,22.117383857735607,22.117383857735607,22.117383857735607,,0.9226971969356402,0.9226971969356402,0.9226971969356402,0.9226971969356402,34.737817509920994,34.737817509920994,34.737817509920994,34.737817509920994,0.7074911916480854,0.7074911916480854,0.7074911916480854,0.7074911916480854,0.97,0.97,0.97,0.97,33.69568298462336,33.69568298462336,33.69568298462336,33.69568298462336,134.78273193849344,3234.7855665238426,0.1645148530142851,5.392633305672314e-05,0.39
1996-04-30,1996-05-11,909.0679,0.9012241447918772,819.2739407352476,0.39,1996,4,30,1996.04,1995,7,213,31,0.0707852684795253,0.0,0.0,1.0,5,Dry,40,10,8,5,62,125.0,0.1525741193328085,694.2739407352476,694.2739407352476,,4,173.5684851838119,173.5684851838119,173.5684851838119,173.5684851838119,0.0,0.0,0.0,0.0,0.0,0.0,40.0,10.0,8.0,5.0,62.0,752.2739407352476,990.0,967.177095762941,22.822904237058992,0.3540310932542836,0.1382821822205742,989.5076867245252,0.213207103848501,0.213207103848501,0.213207103848501,0.213207103848501,22.117383857735607,22.117383857735607,22.117383857735607,22.117383857735607,,0.9226971969356402,0.9226971969356402,0.9226971969356402,0.9226971969356402,34.737817509920994,34.737817509920994,34.737817509920994,34.737817509920994,0.7074911916480854,0.7074911916480854,0.7074911916480854,0.7074911916480854,0.97,0.97,0.97,0.97,33.69568298462336,33.69568298462336,33.69568298462336,33.69568298462336,134.78273193849344,3234.7855665238426,0.1645148530142851,5.392633305672314e-05,0.39
1996-05-01,1996-05-12,909.0679,0.9012241447918772,819.2739407352476,0.39,1996,5,1,1996.05,1995,8,214,31,0.0707852684795253,0.0,0.0,0.99,5,Dry,42,9,8,6,82,147.0,0.1794271643353828,672.2739407352476,672.2739407352476,,4,168.0684851838119,168.0684851838119,168.0684851838119,168.0684851838119,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,82.0,731.2739407352476,990.0,967.177095762941,22.822904237058992,0.342097000055308,0.1316821822205743,989.526220817724,0.1999029947374723,0.1999029947374723,0.1999029947374723,0.1999029947374723,22.14922206004556,22.14922206004556,22.14922206004556,22.14922206004556,,0.9206635290750133,0.9206635290750133,0.9206635290750133,0.9206635290750133,33.6112297074688,33.6112297074688,33.6112297074688,33.6112297074688,0.6845464298873483,0.6845464298873483,0.6845464298873483,0.6845464298873483,0.97,0.97,0.97,0.97,32.60289281624474,32.60289281624474,32.60289281624474,32.60289281624474,130.41157126497896,3129.877710359495,0.1591794450924957,5.3884933309887614e-05,0.39
1996-05-02,1996-05-13,909.0679,0.9012241447918772,819.2739407352476,0.39,1996,5,2,1996.05,1995,8,215,31,0.0707852684795253,0.0,0.0,0.99,5,Dry,42,9,8,6,82,147.0,0.1794271643353828,672.2739407352476,672.2739407352476,,4,168.0684851838119,168.0684851838119,168.0684851838119,168.0684851838119,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,82.0,731.2739407352476,990.0,967.177095762941,22.822904237058992,0.342097000055308,0.1316821822205743,989.526220817724,0.1999029947374723,0.1999029947374723,0.1999029947374723,0.1999029947374723,22.14922206004556,22.14922206004556,22.14922206004556,22.14922206004556,,0.9206635290750133,0.9206635290750133,0.9206635290750133,0.9206635290750133,33.6112297074688,33.6112297074688,33.6112297074688,33.6112297074688,0.6845464298873483,0.6845464298873483,0.6845464298873483,0.6845464298873483,0.97,0.97,0.97,0.97,32.60289281624474,32.60289281624474,32.60289281624474,32.60289281624474,130.41157126497896,3129.877710359495,0.1591794450924957,5.3884933309887614e-05,0.39
1996-05-03,1996-05-14,909.0679,0.9012241447918772,819.2739407352476,0.39,1996,5,3,1996.05,1995,8,216,31,0.0707852684795253,0.0,0.0,0.99,5,Dry,42,9,8,6,82,147.0,0.1794271643353828,672.2739407352476,672.2739407352476,,4,168.0684851838119,168.0684851838119,168.0684851838119,168.0684851838119,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,82.0,731.2739407352476,990.0,967.177095762941,22.822904237058992,0.342097000055308,0.1316821822205743,989.526220817724,0.1999029947374723,0.1999029947374723,0.1999029947374723,0.1999029947374723,22.14922206004556,22.14922206004556,22.14922206004556,22.14922206004556,,0.9206635290750133,0.9206635290750133,0.9206635290750133,0.9206635290750133,33.6112297074688,33.6112297074688,33.6112297074688,33.6112297074688,0.6845464298873483,0.6845464298873483,0.6845464298873483,0.6845464298873483,0.97,0.97,0.97,0.97,32.60289281624474,32.60289281624474,32.60289281624474,32.60289281624474,130.41157126497896,3129.877710359495,0.1591794450924957,5.3884933309887614e-05,0.39
1996-05-04,1996-05-15,909.0679,0.9012241447918772,819.2739407352476,0.39,1996,5,4,1996.05,1995,8,217,31,0.0707852684795253,0.0,0.0,0.99,5,Dry,42,9,8,6,82,147.0,0.1794271643353828,672.2739407352476,672.2739407352476,,4,168.0684851838119,168.0684851838119,168.0684851838119,168.0684851838119,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,82.0,731.2739407352476,990.0,967.177095762941,22.822904237058992,0.342097000055308,0.1316821822205743,989.526220817724,0.1999029947374723,0.1999029947374723,0.1999029947374723,0.1999029947374723,22.14922206004556,22.14922206004556,22.14922206004556,22.14922206004556,,0.9206635290750133,0.9206635290750133,0.9206635290750133,0.9206635290750133,33.6112297074688,33.6112297074688,33.6112297074688,33.6112297074688,0.6845464298873483,0.6845464298873483,0.6845464298873483,0.6845464298873483,0.97,0.97,0.97,0.97,32.60289281624474,32.60289281624474,32.60289281624474,32.60289281624474,130.41157126497896,3129.877710359495,0.1591794450924957,5.3884933309887614e-05,0.39
1996-05-05,1996-05-16,901.4559,0.907115570001353,817.7246825595828,0.391,1996,5,5,1996.05,1995,8,218,32,0.0706514125731479,1.5492581756648178,0.0018945963216072,0.99,5,Dry,42,9,8,6,82,147.0,0.1797671063809291,670.7246825595828,670.7246825595828,,4,167.6811706398957,167.6811706398957,167.6811706398957,167.6811706398957,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,82.0,729.7246825595828,990.0,967.1708987302384,22.829101269761736,0.3412165718906575,0.1312174047678748,989.5275660233416,0.1989811861229517,0.1989811861229517,0.1989811861229517,0.1989811861229517,22.15768610698026,22.15768610698026,22.15768610698026,22.15768610698026,,0.920535231367534,0.920535231367534,0.920535231367534,0.920535231367534,33.54191215937798,33.54191215937798,33.54191215937798,33.54191215937798,0.6831346671971075,0.6831346671971075,0.6831346671971075,0.6831346671971075,0.97,0.97,0.97,0.97,32.53565479459664,32.53565479459664,32.53565479459664,32.53565479459664,130.14261917838655,3123.4228602812773,0.1591521229015902,5.389801283530434e-05,0.39
1996-05-06,1996-05-17,901.4559,0.907115570001353,817.7246825595828,0.391,1996,5,6,1996.05,1995,8,219,32,0.0706514125731479,0.0,0.0,0.99,5,Dry,42,9,8,6,82,147.0,0.1797671063809291,670.7246825595828,670.7246825595828,,4,167.6811706398957,167.6811706398957,167.6811706398957,167.6811706398957,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,82.0,729.7246825595828,990.0,967.1708987302384,22.829101269761736,0.3412165718906575,0.1312174047678748,989.5275660233416,0.1989811861229517,0.1989811861229517,0.1989811861229517,0.1989811861229517,22.15768610698026,22.15768610698026,22.15768610698026,22.15768610698026,,0.920535231367534,0.920535231367534,0.920535231367534,0.920535231367534,33.54191215937798,33.54191215937798,33.54191215937798,33.54191215937798,0.6831346671971075,0.6831346671971075,0.6831346671971075,0.6831346671971075,0.97,0.97,0.97,0.97,32.53565479459664,32.53565479459664,32.53565479459664,32.53565479459664,130.14261917838655,3123.4228602812773,0.1591521229015902,5.389801283530434e-05,0.39
1996-05-07,1996-05-18,898.4224,0.9031295074151974,811.3917795627792,0.395,1996,5,7,1996.05,1995,8,220,32,0.0701042497542241,6.332902996803456,0.0078049878693816,0.99,5,Dry,42,9,8,6,82,147.0,0.1811701864655461,664.3917795627792,664.3917795627792,,4,166.0979448906948,166.0979448906948,166.0979448906948,166.0979448906948,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,82.0,723.3917795627792,990.0,967.145567118251,22.85443288174895,0.3376176454818992,0.1293175338688337,989.5330648206492,0.1952131088398536,0.1952131088398536,0.1952131088398536,0.1952131088398536,22.19228459355829,22.19228459355829,22.19228459355829,22.19228459355829,,0.9200123568868814,0.9200123568868814,0.9200123568868814,0.9200123568868814,33.25819169137571,33.25819169137571,33.25819169137571,33.25819169137571,0.6773562462601976,0.6773562462601976,0.6773562462601976,0.6773562462601976,0.97,0.97,0.97,0.97,32.26044594063443,32.26044594063443,32.26044594063443,32.26044594063443,129.04178376253773,3097.0028103009054,0.1590375784088819,5.395151029356048e-05,0.395
1996-05-08,1996-05-19,890.8667,0.8993466698857421,801.1979999571005,0.398,1996,5,8,1996.05,1995,8,221,32,0.0692235071962934,10.193779605678856,0.0127231715583721,0.99,5,Dry,42,9,8,6,82,147.0,0.1834752458292095,654.1979999571005,654.1979999571005,,3,218.06599998570016,218.06599998570016,218.06599998570016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,82.0,713.1979999571005,990.0,967.1047919998284,22.89520800017158,0.3318246209169474,0.1262593999871301,989.541915979096,0.3364432799559564,0.3364432799559564,0.3364432799559564,0.0,22.10068069931158,22.10068069931158,22.10068069931158,22.43712397926754,,0.9371335891800638,0.9371335891800638,0.9371335891800638,0.0,44.29286893463414,44.29286893463414,44.29286893463414,0.0,0.9020950903184144,0.9020950903184144,0.9020950903184144,0.0,0.98,0.98,0.98,0.96,43.40701155594146,43.40701155594146,43.40701155594146,0.0,130.22103466782437,3125.304832027785,0.1625329003252591,5.529290770122082e-05,0.4
1996-05-09,1996-05-20,886.3526,0.9037319275970654,801.0251437286709,0.398,1996,5,9,1996.05,1995,8,222,32,0.0692085724181571,0.1728562284296231,0.000215793761011,0.99,5,Dry,42,9,8,6,82,147.0,0.1835148386425594,654.0251437286709,654.0251437286709,,3,218.0083812428903,218.0083812428903,218.0083812428903,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,82.0,713.0251437286709,990.0,967.1041005749148,22.895899425085304,0.3317263884245616,0.1262075431186012,989.5420660684568,0.3362658142281021,0.3362658142281021,0.3362658142281021,0.0,22.10169967931393,22.10169967931393,22.10169967931393,22.43796549354204,,0.9371211526306266,0.9371211526306266,0.9371211526306266,0.0,44.282619563899424,44.282619563899424,44.282619563899424,0.0,0.9018863454969333,0.9018863454969333,0.9018863454969333,0.0,0.98,0.98,0.98,0.96,43.39696717262144,43.39696717262144,43.39696717262144,0.0,130.19090151786432,3124.581636428744,0.1625303556787769,5.529472323394487e-05,0.4
1996-05-10,1996-05-21,878.8611,0.9037319275970654,794.2548359930772,0.399,1996,5,10,1996.05,1995,8,223,32,0.0686236178298018,6.770307735593632,0.0085241001109279,0.99,5,Dry,42,9,8,6,82,147.0,0.1850791374989893,647.2548359930772,647.2548359930772,,3,215.7516119976924,215.7516119976924,215.7516119976924,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,82.0,706.2548359930772,990.0,967.0770193439724,22.92298065602768,0.3278788892101653,0.1241764507979231,989.547944659992,0.3293149649528926,0.3293149649528926,0.3293149649528926,0.0,22.141610351066696,22.141610351066696,22.141610351066696,22.47092531601959,,0.93663400067271,0.93663400067271,0.93663400067271,0.0,43.880530714699965,43.880530714699965,43.880530714699965,0.0,0.8936971632321785,0.8936971632321785,0.8936971632321785,0.0,0.9793697163232178,0.9793697163232178,0.9793697163232178,0.96,42.97526291816795,42.97526291816795,42.97526291816795,0.0,128.92578875450386,3094.2189301080925,0.162322950911976,5.5330168439029374e-05,0.4
1996-05-11,1996-05-22,878.8611,0.9037319275970654,794.2548359930772,0.399,1996,5,11,1996.05,1995,8,224,32,0.0686236178298018,0.0,0.0,1.0,5,Dry,42,9,8,6,82,147.0,0.1850791374989893,647.2548359930772,647.2548359930772,,3,215.7516119976924,215.7516119976924,215.7516119976924,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,82.0,706.2548359930772,990.0,967.0770193439724,22.92298065602768,0.3278788892101653,0.1241764507979231,989.547944659992,0.3293149649528926,0.3293149649528926,0.3293149649528926,0.0,22.141610351066696,22.141610351066696,22.141610351066696,22.47092531601959,,0.93663400067271,0.93663400067271,0.93663400067271,0.0,43.880530714699965,43.880530714699965,43.880530714699965,0.0,0.8936971632321785,0.8936971632321785,0.8936971632321785,0.0,0.9793697163232178,0.9793697163232178,0.9793697163232178,0.96,42.97526291816795,42.97526291816795,42.97526291816795,0.0,128.92578875450386,3094.2189301080925,0.162322950911976,5.5330168439029374e-05,0.4
1996-05-12,1996-05-23,863.9982,0.9020463209442272,779.3663976124346,0.405,1996,5,12,1996.05,1995,8,225,33,0.0673372567537143,14.888438380642588,0.0191032592965938,1.0,5,Dry,42,9,8,6,82,147.0,0.1886147522530225,632.3663976124346,632.3663976124346,,3,210.78879920414488,210.78879920414488,210.78879920414488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,82.0,691.3663976124346,990.0,967.0174655904495,22.98253440955034,0.3194179362948418,0.1197099192837304,989.5608721444214,0.3143663976124346,0.3143663976124346,0.3143663976124346,0.0,22.229040156359314,22.229040156359314,22.229040156359314,22.54340655397175,,0.935562090891386,0.935562090891386,0.935562090891386,0.0,42.99119880264733,42.99119880264733,42.99119880264733,0.0,0.8755844969989273,0.8755844969989273,0.8755844969989273,0.0,0.9775584496998928,0.9775584496998928,0.9775584496998928,0.96,42.02640965225581,42.02640965225581,42.02640965225581,0.0,126.07922895676742,3025.901494962418,0.1617714458090666,5.538246209124292e-05,0.405
1996-05-13,1996-05-24,856.6266,0.8970607168566745,768.4460718744957,0.407,1996,5,13,1996.05,1995,8,226,33,0.0663937406099564,10.920325737938924,0.0142109201121955,1.0,5,Dry,42,9,8,6,82,147.0,0.1912951414292718,621.4460718744957,621.4460718744957,,3,207.14869062483191,207.14869062483191,207.14869062483191,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,82.0,680.4460718744957,990.0,966.973784287498,23.026215712502108,0.3132120227177115,0.1164338215623487,989.57035415572,0.3036171504370058,0.3036171504370058,0.3036171504370058,0.0,22.292952717784985,22.292952717784985,22.292952717784985,22.59656986822199,,0.9347753979305244,0.9347753979305244,0.9347753979305244,0.0,42.33462924530262,42.33462924530262,42.33462924530262,0.0,0.8622124082546359,0.8622124082546359,0.8622124082546359,0.0,0.9762212408254636,0.9762212408254636,0.9762212408254636,0.96,41.327964291735285,41.327964291735285,41.327964291735285,0.0,123.98389287520584,2975.6134290049404,0.1613436484524774,5.5419081078475415e-05,0.405
1996-05-14,1996-05-25,842.0024,0.8927119306975572,751.6655881559767,0.414,1996,5,14,1996.05,1995,8,227,33,0.0649439068166763,16.780483718519008,0.0223244006150204,1.0,5,Dry,42,9,8,6,82,147.0,0.1955656908022458,604.6655881559767,604.6655881559767,,3,201.55519605199223,201.55519605199223,201.55519605199223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,82.0,663.6655881559767,990.0,966.906662352624,23.093337647376075,0.3036758390691068,0.111399676446793,989.584924484484,0.2874478607086977,0.2874478607086977,0.2874478607086977,0.0,22.39081427115145,22.39081427115145,22.39081427115145,22.67826213186015,,0.9332024076576592,0.9332024076576592,0.9332024076576592,0.0,41.30269937570169,41.30269937570169,41.30269937570169,0.0,0.8411955066334357,0.8411955066334357,0.8411955066334357,0.0,0.9741195506633435,0.9741195506633435,0.9741195506633435,0.96,40.233766957041695,40.233766957041695,40.233766957041695,0.0,120.70130087112508,2896.831220907002,0.1605784577251108,5.544906108038566e-05,0.415
1996-05-15,1996-05-26,827.5366,0.8937943571986156,739.6475434553279,0.419,1996,5,15,1996.05,1995,8,228,33,0.0639055477545403,12.01804470064883,0.0162483399113387,1.0,5,Dry,42,9,8,6,82,147.0,0.1987433086213965,592.6475434553279,592.6475434553279,,3,197.549181151776,197.549181151776,197.549181151776,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,82.0,651.6475434553279,990.0,966.8585901738212,23.141409826178688,0.2968461026154402,0.1070590173821311,989.5960948800024,0.2761377072249727,0.2761377072249727,0.2761377072249727,0.0,22.461366998956223,22.461366998956223,22.461366998956223,22.7375047061812,,0.931941204041838,0.931941204041838,0.931941204041838,0.0,40.55446074318194,40.55446074318194,40.55446074318194,0.0,0.8259564306147035,0.8259564306147035,0.8259564306147035,0.0,0.9725956430614704,0.9725956430614704,0.9725956430614704,0.96,39.4430918255262,39.4430918255262,39.4430918255262,0.0,118.3292754765786,2839.902611437886,0.1599806239114823,5.546170493899313e-05,0.42
