Date,LaggedDate,VicFalls,Conversion,Flow,Exceedance,Year,Month,Day,MonthId,WaterYear,WaterMonth,WaterDay,WaterWeek,Volume,Flow_difference,Flow_difference_pct,EWRRefExceedance,EWRBandNo,EWRBandLabel,EWRChannelA,EWRChannelC,EWRChannelD,EWRChannelE,EWRChannelFG,EWRTotal,EWRProportion,FlowAvailableForGeneration,FlowCanal,LowFlowShutoff,Turbines,FlowTurbine1,FlowTurbine2,FlowTurbine3,FlowTurbine4,FlowSpill,SpillChannelA,SpillChannelC,SpillChannelD,SpillChannelE,SpillChannelFG,FlowChannelA,FlowChannelC,FlowChannelD,FlowChannelE,FlowChannelFG,FlowLeftChannel,LevelHeadpond,LevelTailwater,HeadGross,HeadlossLeftChannel,HeadlossCanal,LevelForebay,HeadlossTurbine1,HeadlossTurbine2,HeadlossTurbine3,HeadlossTurbine4,HeadTurbine1,HeadTurbine2,HeadTurbine3,HeadTurbine4,LowHeadShutoff,EffTurbine1,EffTurbine2,EffTurbine3,EffTurbine4,PowerTurbine1,PowerTurbine2,PowerTurbine3,PowerTurbine4,LoadFactorTurbine1,LoadFactorTurbine2,LoadFactorTurbine3,LoadFactorTurbine4,EffGen1,EffGen2,EffGen3,EffGen4,PowerGenerator1,PowerGenerator2,PowerGenerator3,PowerGenerator4,Power,Energy,PerfMwPerCumec,PerfMWhPerm3,ExceedanceRnd
1996-05-16,1996-05-27,813.2284,0.8958086931444238,728.4970702319307,0.424,1996,5,16,1996.05,1995,8,229,33,0.0629421468680388,11.150473223397167,0.0153061332420282,1.0,5,Dry,42,9,8,6,82,147.0,0.2017853001841171,581.4970702319307,581.4970702319307,,3,193.8323567439769,193.8323567439769,193.8323567439769,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,82.0,640.4970702319307,990.0,966.8139882809276,23.18601171907233,0.2905093984887399,0.1025988280927722,989.6068917734184,0.2658240103436172,0.2658240103436172,0.2658240103436172,0.0,22.527079482147105,22.527079482147105,22.527079482147105,22.792903492490723,,0.9307977102955554,0.9307977102955554,0.9307977102955554,0.0,39.858887538151,39.858887538151,39.858887538151,0.0,0.811789970227108,0.811789970227108,0.811789970227108,0.0,0.9711789970227108,0.9711789970227108,0.9711789970227108,0.96,38.71011442174252,38.71011442174252,38.71011442174252,0.0,116.13034326522757,2787.128238365461,0.1594108583418946,5.547479142400344e-05,0.425
1996-05-17,1996-05-28,806.1332,0.8935666243082664,720.3337222668207,0.431,1996,5,17,1996.05,1995,8,230,33,0.0622368336038533,8.163347965110006,0.0113327305285954,1.0,5,Dry,42,9,8,6,82,147.0,0.2040720786157354,573.3337222668207,573.3337222668207,,3,191.1112407556069,191.1112407556069,191.1112407556069,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,82.0,632.3337222668207,990.0,966.7813348890672,23.21866511093276,0.285870248230107,0.0993334889067282,989.6147962628633,0.2584225748552508,0.2584225748552508,0.2584225748552508,0.0,22.57503879894065,22.57503879894065,22.57503879894065,22.8334613737959,,0.9299764114201462,0.9299764114201462,0.9299764114201462,0.0,39.348245277632245,39.348245277632245,39.348245277632245,0.0,0.8013899241880293,0.8013899241880293,0.8013899241880293,0.0,0.9701389924188027,0.9701389924188027,0.9701389924188027,0.96,38.17326702709006,38.17326702709006,38.17326702709006,0.0,114.5198010812702,2748.4752259504844,0.1589815908116691,5.548436210961966e-05,0.43
1996-05-18,1996-05-29,785.0819,0.8950098277210273,702.6560160658968,0.4370000000000001,1996,5,18,1996.05,1995,8,231,33,0.0607094797880934,17.67770620092392,0.0251584072387221,1.0,5,Dry,42,9,8,6,82,147.0,0.2092062070756026,555.6560160658968,555.6560160658968,,3,185.2186720219656,185.2186720219656,185.2186720219656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,82.0,614.6560160658968,990.0,966.7106240642636,23.289375935736416,0.2758241818803005,0.0922624064263587,989.6319134116932,0.2426816675784285,0.2426816675784285,0.2426816675784285,0.0,22.67860767985128,22.67860767985128,22.67860767985128,22.921289347429703,,0.928243853148873,0.928243853148873,0.928243853148873,0.0,38.238595801694416,38.238595801694416,38.238595801694416,0.0,0.7787901385273811,0.7787901385273811,0.7787901385273811,0.0,0.97,0.97,0.97,0.96,37.09143792764358,37.09143792764358,37.09143792764358,0.0,111.27431378293076,2670.583530790338,0.1583624294657646,5.562709790350585e-05,0.435
1996-05-19,1996-05-30,752.1264,0.8881602932782826,668.0088040063389,0.452,1996,5,19,1996.05,1995,8,232,34,0.0577159606661476,34.647212059557894,0.0518664003404798,1.0,5,Dry,42,9,8,6,82,147.0,0.2200569799654992,521.0088040063389,521.0088040063389,,3,173.6696013354463,173.6696013354463,173.6696013354463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,82.0,580.0088040063389,990.0,966.5720352160254,23.42796478397463,0.2561345124610892,0.0784035216025355,989.6654619659364,0.2134538272584889,0.2134538272584889,0.2134538272584889,0.0,22.879972922652428,22.879972922652428,22.879972922652428,23.09342674991092,,0.9244217335272906,0.9244217335272906,0.9244217335272906,0.0,36.02368698780421,36.02368698780421,36.02368698780421,0.0,0.7336799793850145,0.7336799793850145,0.7336799793850145,0.0,0.97,0.97,0.97,0.96,34.94297637817009,34.94297637817009,34.94297637817009,0.0,104.82892913451026,2515.8942992282464,0.1569274663833854,5.5889932680396944e-05,0.45
1996-05-20,1996-05-31,737.3183,0.8872912629151888,654.21608557748,0.458,1996,5,20,1996.05,1995,8,233,34,0.0565242697938942,13.792718428858848,0.0210828176391962,1.0,5,Dry,42,9,8,6,82,147.0,0.224696401144344,507.21608557748,507.21608557748,,3,169.07202852582668,169.07202852582668,169.07202852582668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,82.0,566.21608557748,990.0,966.51686434231,23.483135657690127,0.2482962464040783,0.072886434230992,989.678817319365,0.2022914278914674,0.2022914278914674,0.2022914278914674,0.0,22.959661549163613,22.959661549163613,22.959661549163613,23.16195297705508,,0.9229247086527768,0.9229247086527768,0.9229247086527768,0.0,35.135182828360875,35.135182828360875,35.135182828360875,0.0,0.7155841716570442,0.7155841716570442,0.7155841716570442,0.0,0.97,0.97,0.97,0.96,34.08112734351005,34.08112734351005,34.08112734351005,0.0,102.24338203053014,2453.8411687327234,0.1562838094087511,5.599376727295578e-05,0.46
1996-05-21,1996-06-01,717.4235,0.8782993569127185,630.1125986840717,0.468,1996,5,21,1996.05,1995,8,234,34,0.0544417285263038,24.103486893408327,0.038252666180213,0.98,5,Dry,42,9,8,6,82,147.0,0.2332916375692139,483.1125986840717,483.1125986840717,,3,161.03753289469057,161.03753289469057,161.03753289469057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,82.0,542.1125986840717,990.0,966.4204503947362,23.579549605263765,0.2345984721656867,0.0666225197368143,989.6987790080976,0.1834863256577883,0.1834863256577883,0.1834863256577883,0.0,23.094842287703493,23.094842287703493,23.094842287703493,23.27832861336128,,0.9199799782186862,0.9199799782186862,0.9199799782186862,0.0,33.555150004210844,33.555150004210844,33.555150004210844,0.0,0.683404277071504,0.683404277071504,0.683404277071504,0.0,0.97,0.97,0.97,0.96,32.54849550408452,32.54849550408452,32.54849550408452,0.0,97.64548651225356,2343.4916762940857,0.1549651391135117,5.614373611304052e-05,0.47
1996-05-22,1996-06-02,697.8704,0.8821520065429723,615.6277736669467,0.475,1996,5,22,1996.05,1995,8,235,34,0.0531902396448241,14.484825017124992,0.0235285437673597,0.98,5,Dry,42,9,8,6,82,147.0,0.2387806500743202,468.6277736669467,468.6277736669467,,3,156.20925788898225,156.20925788898225,156.20925788898225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,82.0,527.6277736669467,990.0,966.3625110946678,23.637488905332248,0.2263668887501998,0.0637255547333893,989.7099075565164,0.1726845525135406,0.1726845525135406,0.1726845525135406,0.0,23.174711909335038,23.174711909335038,23.174711909335038,23.34739646184857,,0.9180525787789278,0.9180525787789278,0.9180525787789278,0.0,32.59322746524685,32.59322746524685,32.59322746524685,0.0,0.6638131866649052,0.6638131866649052,0.6638131866649052,0.0,0.97,0.97,0.97,0.96,31.615430641289443,31.615430641289443,31.615430641289443,0.0,94.84629192386834,2276.3110061728403,0.1540643485899321,5.621986933236858e-05,0.475
1996-05-23,1996-06-03,672.3268,0.8764068829576366,589.2318351168824,0.488,1996,5,23,1996.05,1995,8,236,34,0.0509096305540986,26.39593855006433,0.0447972037098578,0.98,5,Dry,42,9,8,6,82,147.0,0.2494773554976718,442.2318351168824,442.2318351168824,,3,147.41061170562747,147.41061170562747,147.41061170562747,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,82.0,501.2318351168824,990.0,966.251543258026,23.74845674197411,0.212432029077947,0.0584463670233764,989.7291216038986,0.1538140723477051,0.1538140723477051,0.1538140723477051,0.0,23.32376427352505,23.32376427352505,23.32376427352505,23.47757834587276,,0.9145597608398968,0.9145597608398968,0.9145597608398968,0.0,30.83743027616421,30.83743027616421,30.83743027616421,0.0,0.6280535697793117,0.6280535697793117,0.6280535697793117,0.0,0.97,0.97,0.97,0.96,29.91230736787928,29.91230736787928,29.91230736787928,0.0,89.73692210363784,2153.686130487308,0.1522947620198377,5.636618811031064e-05,0.49
1996-05-24,1996-06-04,647.3805,0.8756118252012844,566.8540212047202,0.501,1996,5,24,1996.05,1995,8,237,34,0.0489761874320878,22.3778139121622,0.0394772076673341,0.98,5,Dry,42,9,8,6,82,147.0,0.2593260248689507,419.8540212047202,419.8540212047202,,2,209.9270106023601,209.9270106023601,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,82.0,478.8540212047202,990.0,966.1508430954212,23.849156904578763,0.2045342042357892,0.053970804240944,989.7414949915232,0.3117854111709386,0.3117854111709386,0.0,0.0,23.278866484931093,23.278866484931093,23.59065189610203,23.59065189610203,,0.9363396638866934,0.9363396638866934,0.0,0.0,44.87477365654942,44.87477365654942,0.0,0.0,0.9139465103166888,0.9139465103166888,0.0,0.0,0.98,0.98,0.96,0.96,43.977278183418434,43.977278183418434,0.0,0.0,87.95455636683687,2110.909352804085,0.1551626222566249,5.819122832956582e-05,0.5
1996-05-25,1996-06-05,617.0284,0.8884164098844547,548.1781559247493,0.519,1996,5,25,1996.05,1995,8,238,34,0.0473625926718983,18.67586527997093,0.0340689702391837,0.98,5,Dry,42,9,8,6,82,147.0,0.2681609954924568,401.17815592474926,401.17815592474926,,2,200.58907796237463,200.58907796237463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,82.0,460.17815592474926,990.0,966.0668017016612,23.93319829833865,0.1979429119256506,0.0502356311849498,989.7518214568894,0.2846847629723914,0.2846847629723914,0.0,0.0,23.40033499225565,23.40033499225565,23.68501975522804,23.68501975522804,,0.9339087767534642,0.9339087767534642,0.0,0.0,42.99050167444637,42.99050167444637,0.0,0.0,0.8755702988685613,0.8755702988685613,0.0,0.0,0.977557029886856,0.977557029886856,0.96,0.96,42.0256671302177,42.0256671302177,0.0,0.0,84.0513342604354,2017.2320222504493,0.1533284997805959,5.819756760260984e-05,0.52
1996-05-26,1996-06-06,593.4044,0.8886647923374786,527.3375978981461,0.532,1996,5,26,1996.05,1995,8,239,35,0.0455619684583998,20.84055802660316,0.0395203340510313,0.98,5,Dry,42,9,8,6,82,147.0,0.2787588076137758,380.3375978981461,380.3375978981461,,2,190.16879894907305,190.16879894907305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,82.0,439.3375978981461,990.0,965.9730191905415,24.026980809458337,0.1905876323816786,0.0460675195796292,989.7633448480386,0.2558591331414787,0.2558591331414787,0.0,0.0,23.534466524355487,23.534466524355487,23.790325657496965,23.790325657496965,,0.9308280222436408,0.9308280222436408,0.0,0.0,40.85561670389578,40.85561670389578,0.0,0.0,0.8320899532361666,0.8320899532361666,0.0,0.0,0.9732089953236166,0.9732089953236166,0.96,0.96,39.76105368572519,39.76105368572519,0.0,0.0,79.52210737145037,1908.530576914809,0.150799236937416,5.807859751946705e-05,0.53
1996-05-27,1996-06-07,570.3586,0.8854392210789449,505.01787451967766,0.547,1996,5,27,1996.05,1995,8,240,35,0.0436335443585001,22.31972337846844,0.0441959077185074,0.98,5,Dry,42,9,8,6,82,147.0,0.2910788061507954,358.01787451967766,358.01787451967766,,2,179.00893725983883,179.00893725983883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,82.0,417.01787451967766,990.0,965.8725804353384,24.127419564661523,0.1827103094912263,0.0416035749039355,989.7756861156048,0.226722343149597,0.226722343149597,0.0,0.0,23.67638333711684,23.67638333711684,23.903105680266435,23.903105680266435,,0.92720082528766,0.92720082528766,0.0,0.0,38.53919031410352,38.53919031410352,0.0,0.0,0.7849122263564872,0.7849122263564872,0.0,0.0,0.97,0.97,0.96,0.96,37.38301460468041,37.38301460468041,0.0,0.0,74.76602920936082,1794.3847010246598,0.1480463028768452,5.8009230614275336e-05,0.545
1996-05-28,1996-06-08,547.8849,0.8752989863551575,479.5630976092969,0.5630000000000001,1996,5,28,1996.05,1995,8,241,35,0.0414342516334432,25.454776910380808,0.0530790985321372,0.98,5,Dry,42,9,8,6,82,147.0,0.3065290067830903,332.5630976092969,332.5630976092969,,2,166.28154880464845,166.28154880464845,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,82.0,391.5630976092969,990.0,965.7580339392418,24.24196606075816,0.1737265289385992,0.0365126195218593,989.7897608515397,0.1956500861550633,0.1956500861550633,0.0,0.0,23.83607682614264,23.83607682614264,24.0317269122977,24.0317269122977,,0.9227539212032158,0.9227539212032158,0.0,0.0,35.86769238523905,35.86769238523905,0.0,0.0,0.7305028999030356,0.7305028999030356,0.0,0.0,0.97,0.97,0.96,0.96,34.79166161368188,34.79166161368188,0.0,0.0,69.58332322736376,1669.9997574567303,0.1450973262418405,5.812040191902999e-05,0.565
1996-05-29,1996-06-09,531.4016,0.8847902403509693,470.1789493868897,0.5740000000000001,1996,5,29,1996.05,1995,8,242,35,0.0406234612270272,9.384148222407132,0.0199586736808272,0.98,5,Dry,42,9,8,6,82,147.0,0.3126469192031822,323.1789493868897,323.1789493868897,,2,161.58947469344486,161.58947469344486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,82.0,382.1789493868897,990.0,965.715805272241,24.28419472775897,0.1704145718705704,0.0346357898773779,989.794949638252,0.1847557917949231,0.1847557917949231,0.0,0.0,23.89438857421614,23.89438857421614,24.079144366011064,24.079144366011064,,0.9209505738681978,0.9209505738681978,0.0,0.0,34.87257471476501,34.87257471476501,0.0,0.0,0.7102357375715888,0.7102357375715888,0.0,0.0,0.97,0.97,0.96,0.96,33.826397473322054,33.826397473322054,0.0,0.0,67.65279494664411,1623.6670787194585,0.1438873327588632,5.814872248451223e-05,0.575
1996-05-30,1996-06-10,515.2343,0.8913623235036077,459.2604427967548,0.585,1996,5,30,1996.05,1995,8,243,35,0.0396801022576396,10.918506590134882,0.0237741063080559,0.98,5,Dry,42,9,8,6,82,147.0,0.3200798202972049,312.2604427967548,312.2604427967548,,2,156.1302213983774,156.1302213983774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,82.0,371.2604427967548,990.0,965.6666719925854,24.333328007414597,0.1665610921282992,0.0324520885593509,989.8009868193124,0.1725090915043978,0.1725090915043978,0.0,0.0,23.96180573522255,23.96180573522255,24.13431482672695,24.13431482672695,,0.9187840452948588,0.9187840452948588,0.0,0.0,33.70999305154604,33.70999305154604,0.0,0.0,0.6865579032901434,0.6865579032901434,0.0,0.0,0.97,0.97,0.96,0.96,32.69869325999966,32.69869325999966,0.0,0.0,65.39738651999932,1569.5372764799836,0.1423971681988315,5.817560667402154e-05,0.585
1996-05-31,1996-06-11,499.3804,0.8921883077628417,445.541354005931,0.598,1996,5,31,1996.05,1995,8,244,35,0.0384947729861124,13.719088790823832,0.0307919538051258,0.98,5,Dry,42,9,8,6,82,147.0,0.3299357033377493,298.541354005931,298.541354005931,,2,149.2706770029655,149.2706770029655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,82.0,357.541354005931,990.0,965.6049360930268,24.39506390697329,0.1617192000342261,0.0297082708011861,989.8085725291646,0.1576830081661682,0.1576830081661682,0.0,0.0,24.045953427971742,24.045953427971742,24.203636436137916,24.203636436137916,,0.9160692824545036,0.9160692824545036,0.0,0.0,32.2465698423492,32.2465698423492,0.0,0.0,0.6567529499460121,0.6567529499460121,0.0,0.0,0.97,0.97,0.96,0.96,31.27917274707872,31.27917274707872,0.0,0.0,62.55834549415744,1501.4002918597785,0.1404097395936105,5.820740731441944e-05,0.6
1996-06-01,1996-06-12,488.9841,0.8998924733267547,440.0331111664572,0.609,1996,6,1,1996.06,1995,9,245,35,0.0380188608047818,5.50824283947378,0.012517791729064,0.98,5,Dry,39,9,7,5,59,119.0,0.2704341945644728,321.0331111664572,321.0331111664572,,2,160.5165555832286,160.5165555832286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,9.0,7.0,5.0,59.0,376.0331111664572,990.0,965.580149000249,24.41985099975102,0.168245514876722,0.0342066222332914,989.79754786289,0.1822880778414258,0.1822880778414258,0.0,0.0,24.03511078479952,24.03511078479952,24.217398862640948,24.217398862640948,,0.9206427965246275,0.9206427965246275,0.0,0.0,34.83339616442699,34.83339616442699,0.0,0.0,0.7094378037561505,0.7094378037561505,0.0,0.0,0.97,0.97,0.96,0.96,33.788394279494185,33.788394279494185,0.0,0.0,67.57678855898837,1621.8429254157209,0.1535720536571739,5.847163268321417e-05,0.61
1996-06-02,1996-06-13,468.6029,0.9015518661337044,422.4698189706656,0.626,1996,6,2,1996.06,1995,9,246,36,0.0365013923590655,17.563292195791632,0.0415728920910469,0.98,5,Dry,39,9,7,5,59,119.0,0.2816769261528308,303.4698189706656,303.4698189706656,,2,151.7349094853328,151.7349094853328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,9.0,7.0,5.0,59.0,358.4698189706656,990.0,965.501114185368,24.49888581463199,0.1620468841276026,0.0306939637941331,989.8072591520784,0.1629474044883188,0.1629474044883188,0.0,0.0,24.14319756222203,24.14319756222203,24.30614496671035,24.30614496671035,,0.9171704704710804,0.9171704704710804,0.0,0.0,32.95103505928483,32.95103505928483,0.0,0.0,0.6711005103723997,0.6711005103723997,0.0,0.0,0.97,0.97,0.96,0.96,31.962504007506283,31.962504007506283,0.0,0.0,63.925008015012565,1534.2001923603016,0.1513126030417127,5.851305652425776e-05,0.625
1996-06-03,1996-06-14,463.5928,0.9065907191323836,420.28892993659525,0.63,1996,6,3,1996.06,1995,9,247,36,0.0363129635465218,2.180889034070333,0.0051890232616865,0.98,5,Dry,39,9,7,5,59,119.0,0.2831385542749183,301.28892993659525,301.28892993659525,,2,150.64446496829763,150.64446496829763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,9.0,7.0,5.0,59.0,356.28892993659525,990.0,965.4913001847146,24.508699815285357,0.161277180721413,0.030257785987319,989.8084650332912,0.1605920443315228,0.1605920443315228,0.0,0.0,24.156572804245044,24.156572804245044,24.317164848576567,24.317164848576567,,0.9167405130673338,0.9167405130673338,0.0,0.0,32.71701116790162,32.71701116790162,0.0,0.0,0.6663342396721307,0.6663342396721307,0.0,0.0,0.97,0.97,0.96,0.96,31.735500832864567,31.735500832864567,0.0,0.0,63.47100166572913,1523.304039977499,0.151017543277441,5.8518027196506e-05,0.63
1996-06-04,1996-06-15,448.7655,0.9091709283658698,408.00454625357366,0.643,1996,6,4,1996.06,1995,9,248,36,0.0352515927963087,12.284383683021588,0.030108448045054,0.98,5,Dry,39,9,7,5,59,119.0,0.2916634167258564,289.00454625357366,289.00454625357366,,2,144.50227312678683,144.50227312678683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,9.0,7.0,5.0,59.0,344.00454625357366,990.0,965.436020458141,24.563979541859,0.1569416405742301,0.0278009092507147,989.8152574501752,0.1477945917161094,0.1477945917161094,0.0,0.0,24.23144240031796,24.23144240031796,24.379236992034063,24.379236992034063,,0.9142891456033294,0.9142891456033294,0.0,0.0,31.396136529478568,31.396136529478568,0.0,0.0,0.6394325158753272,0.6394325158753272,0.0,0.0,0.97,0.97,0.96,0.96,30.45425243359421,30.45425243359421,0.0,0.0,60.90850486718842,1461.804116812522,0.1492838877077952,5.854243246031757e-05,0.645
1996-06-05,1996-06-16,439.0488,0.9068394067509818,398.1467533267305,0.657,1996,6,5,1996.06,1995,9,249,36,0.0343998794874295,9.85779292684316,0.0247591945544601,0.98,5,Dry,39,9,7,5,59,119.0,0.2988847680049904,279.1467533267305,279.1467533267305,,2,139.57337666336525,139.57337666336525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,9.0,7.0,5.0,59.0,334.1467533267305,990.0,965.3907337666336,24.609266233366384,0.1534625195943137,0.0258293506653461,989.8207081297404,0.1378723507269285,0.1378723507269285,0.0,0.0,24.29210201237975,24.29210201237975,24.42997436310668,24.42997436310668,,0.9120216424865428,0.9120216424865428,0.0,0.0,30.32574825958274,30.32574825958274,0.0,0.0,0.617632347445677,0.617632347445677,0.0,0.0,0.97,0.97,0.96,0.96,29.415975811795256,29.415975811795256,0.0,0.0,58.83195162359051,1411.9668389661724,0.147764489178972,5.854343132983809e-05,0.655
1996-06-06,1996-06-17,434.2405,0.9023039355474278,391.8169121240828,0.66,1996,6,6,1996.06,1995,9,250,36,0.0338529812075207,6.3298412026476845,0.0161550995038292,0.98,5,Dry,39,9,7,5,59,119.0,0.3037132811722899,272.8169121240828,272.8169121240828,,2,136.4084560620414,136.4084560620414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,9.0,7.0,5.0,59.0,327.8169121240828,990.0,965.3590845606204,24.64091543937957,0.1512285222390128,0.0245633824248165,989.8242080953362,0.1317324047603603,0.1317324047603603,0.0,0.0,24.3333911299554,24.3333911299554,24.46512353471576,24.46512353471576,,0.9105753326871446,0.9105753326871446,0.0,0.0,29.64138627720316,29.64138627720316,0.0,0.0,0.6036942215316325,0.6036942215316325,0.0,0.0,0.97,0.97,0.96,0.96,28.75214468888706,28.75214468888706,0.0,0.0,57.50428937777412,1380.102945066579,0.1467631630958373,5.8549939560870496e-05,0.66
1996-06-07,1996-06-18,429.4657,0.9060885103777592,389.1339363713416,0.6629999999999999,1996,6,7,1996.06,1995,9,251,36,0.0336211721024839,2.6829757527411857,0.0068947359815487,0.98,5,Dry,39,9,7,5,59,119.0,0.3058073040600628,270.1339363713416,270.1339363713416,,2,135.0669681856708,135.0669681856708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,9.0,7.0,5.0,59.0,325.1339363713416,990.0,965.3456696818566,24.65433031814337,0.1502816168516466,0.0240267872742683,989.825691595874,0.1291299182802013,0.1291299182802013,0.0,0.0,24.350891995737268,24.350891995737268,24.48002191401747,24.48002191401747,,0.9099639933196872,0.9099639933196872,0.0,0.0,29.351272422844115,29.351272422844115,0.0,0.0,0.5977855890599616,0.5977855890599616,0.0,0.0,0.97,0.97,0.96,0.96,28.47073425015879,28.47073425015879,0.0,0.0,56.94146850031758,1366.595244007622,0.1463287140445639,5.855271202089357e-05,0.665
1996-06-08,1996-06-19,420.0154,0.9067213782142306,380.8369423592014,0.675,1996,6,8,1996.06,1995,9,252,36,0.032904311819835,8.29699401214026,0.0217862110769564,0.98,5,Dry,39,9,7,5,59,119.0,0.3124696865351903,261.8369423592014,261.8369423592014,,2,130.9184711796007,130.9184711796007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,9.0,7.0,5.0,59.0,316.8369423592014,990.0,965.304184711796,24.695815288204017,0.1473533502353663,0.0223673884718402,989.8302792612928,0.1213267258176492,0.1213267258176492,0.0,0.0,24.40476782367921,24.40476782367921,24.52609454949686,24.52609454949686,,0.9080795054438746,0.9080795054438746,0.0,0.0,28.4536627103808,28.4536627103808,0.0,0.0,0.5795043321869817,0.5795043321869817,0.0,0.0,0.97,0.97,0.96,0.96,27.600052829069377,27.600052829069377,0.0,0.0,55.20010565813875,1324.8025357953302,0.1449441992580504,5.856073075349782e-05,0.675
1996-06-09,1996-06-20,406.0875,0.9120318780949216,370.3647452958713,0.6890000000000001,1996,6,9,1996.06,1995,9,253,37,0.0319995139935632,10.472197063330045,0.0282753615087315,0.98,5,Dry,39,9,7,5,59,119.0,0.3213048798824929,251.36474529587127,251.36474529587127,,2,125.68237264793564,125.68237264793564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,9.0,7.0,5.0,59.0,306.3647452958713,990.0,965.2518237264792,24.7481762735207,0.1436573869726729,0.0202729490591742,989.836069663968,0.1118282707662841,0.1118282707662841,0.0,0.0,24.47241766672256,24.47241766672256,24.584245937488845,24.584245937488845,,0.9057141691628772,0.9057141691628772,0.0,0.0,27.320025999803736,27.320025999803736,0.0,0.0,0.5564160081426422,0.5564160081426422,0.0,0.0,0.97,0.97,0.96,0.96,26.500425219809625,26.500425219809625,0.0,0.0,53.00085043961925,1272.020410550862,0.1431044696148893,5.857010074392326e-05,0.69
1996-06-10,1996-06-21,401.5105,0.9082764151386006,364.6825175805071,0.6940000000000001,1996,6,10,1996.06,1995,9,254,37,0.0315085695189558,5.682227715364206,0.0155813000114813,0.98,5,Dry,39,9,7,5,59,119.0,0.3263112276110949,245.68251758050712,245.68251758050712,,2,122.84125879025356,122.84125879025356,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,9.0,7.0,5.0,59.0,300.6825175805071,990.0,965.2234125879024,24.776587412097456,0.1416519525104259,0.0191365035161014,989.8392115439736,0.1068437902950412,0.1068437902950412,0.0,0.0,24.508955165775948,24.508955165775948,24.61579895607099,24.61579895607099,,0.9036520465863264,0.9036520465863264,0.0,0.0,26.681423210220345,26.681423210220345,0.0,0.0,0.5434098413486832,0.5434098413486832,0.0,0.0,0.97,0.97,0.96,0.96,25.88098051391373,25.88098051391373,0.0,0.0,51.76196102782747,1242.287064667859,0.141937050811328,5.852399531447432e-05,0.695
1996-06-11,1996-06-22,392.4543,0.9019707790507928,353.9823107128336,0.7040000000000001,1996,6,11,1996.06,1995,9,255,37,0.0305840716455888,10.7002068676735,0.0302280835619325,0.99,5,Dry,39,9,7,5,59,119.0,0.3361749906665199,234.9823107128336,234.9823107128336,,2,117.4911553564168,117.4911553564168,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,9.0,7.0,5.0,59.0,289.9823107128336,990.0,965.169911553564,24.830088446435862,0.137875517513359,0.0169964621425667,989.845128020344,0.0977353178916519,0.0977353178916519,0.0,0.0,24.57748114888829,24.57748114888829,24.675216466779943,24.675216466779943,,0.8992819845201057,0.8992819845201057,0.0,0.0,25.466961915640223,25.466961915640223,0.0,0.0,0.5186753954305544,0.5186753954305544,0.0,0.0,0.97,0.97,0.96,0.96,24.702953058171012,24.702953058171012,0.0,0.0,49.40590611634203,1185.7417467922087,0.1395716809036322,5.840381247619367e-05,0.705
1996-06-12,1996-06-23,387.9749,0.9026852126280548,350.2192051008483,0.7090000000000001,1996,6,12,1996.06,1995,9,256,37,0.0302589393207132,3.7631056119853374,0.0107450007229093,0.99,5,Dry,39,9,7,5,59,119.0,0.3397871911842557,231.21920510084828,231.21920510084828,,2,115.60960255042414,115.60960255042414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,9.0,7.0,5.0,59.0,286.2192051008483,990.0,965.1510960255042,24.848903974495784,0.1365474007856635,0.0162438410201696,989.8472087581944,0.094611940233704,0.094611940233704,0.0,0.0,24.60150079245633,24.60150079245633,24.69611273269004,24.69611273269004,,0.897738124357162,0.897738124357162,0.0,0.0,25.04055083337317,25.04055083337317,0.0,0.0,0.5099908520035269,0.5099908520035269,0.0,0.0,0.97,0.97,0.96,0.96,24.289334308371973,24.289334308371973,0.0,0.0,48.57866861674395,1165.888046801855,0.1387093223592788,5.836052679913267e-05,0.71
1996-06-13,1996-06-24,383.5279,0.9045977994923856,346.9384943839358,0.7120000000000001,1996,6,13,1996.06,1995,9,257,37,0.029975485914772,3.2807107169124947,0.009456173846428,0.99,5,Dry,39,9,7,5,59,119.0,0.3430002779348835,227.9384943839358,227.9384943839358,,2,113.9692471919679,113.9692471919679,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,9.0,7.0,5.0,59.0,282.9384943839358,990.0,965.1346924719196,24.865307528080397,0.1353895361836219,0.0155876988767871,989.8490227649396,0.0919507955071486,0.0919507955071486,0.0,0.0,24.62237949751285,24.62237949751285,24.71433029302,24.71433029302,,0.8963891942527729,0.8963891942527729,0.0,0.0,24.66908335117215,24.66908335117215,0.0,0.0,0.5024253228344634,0.5024253228344634,0.0,0.0,0.97,0.97,0.96,0.96,23.929010850636985,23.929010850636985,0.0,0.0,47.85802170127397,1148.5925208305753,0.1379438213861399,5.832228976044973e-05,0.71
1996-06-14,1996-06-25,379.1131,0.9090149185803196,344.6194637292325,0.718,1996,6,14,1996.06,1995,9,258,37,0.0297751216662056,2.319030654703284,0.0067292503725945,0.99,5,Dry,39,9,7,5,59,119.0,0.3453084126829768,225.6194637292325,225.6194637292325,,2,112.80973186461624,112.80973186461624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,9.0,7.0,5.0,59.0,280.6194637292325,990.0,965.1230973186462,24.87690268135384,0.1345710783134148,0.0151238927458465,989.8503050289409,0.090095570983386,0.090095570983386,0.0,0.0,24.637112139311192,24.637112139311192,24.72720771029458,24.72720771029458,,0.8954340199331268,0.8954340199331268,0.0,0.0,24.40667719031664,24.40667719031664,0.0,0.0,0.4970810018394427,0.4970810018394427,0.0,0.0,0.9697081001839444,0.9697081001839444,0.96,0.96,23.667352570024757,23.667352570024757,0.0,0.0,47.33470514004951,1136.0329233611883,0.1373535453506491,5.8277459702452575e-05,0.72
1996-06-15,1996-06-26,374.7305,0.908907350449394,340.5953058875766,0.721,1996,6,15,1996.06,1995,9,259,37,0.0294274344286866,4.024157841655892,0.0118150713532857,0.99,5,Dry,39,9,7,5,59,119.0,0.3493882562177161,221.5953058875766,221.5953058875766,,2,110.79765294378832,110.79765294378832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,9.0,7.0,5.0,59.0,276.5953058875766,990.0,965.102976529438,24.89702347056209,0.1331508281542462,0.0143190611775153,989.8525301106682,0.0868762447100612,0.0868762447100612,0.0,0.0,24.66267733652025,24.66267733652025,24.74955358123032,24.74955358123032,,0.8937733262677492,0.8937733262677492,0.0,0.0,23.951729081462204,23.951729081462204,0.0,0.0,0.4878152562415927,0.4878152562415927,0.0,0.0,0.9687815256241592,0.9687815256241592,0.96,0.96,23.20399264087549,23.20399264087549,0.0,0.0,46.40798528175099,1113.7916467620237,0.1362555046400707,5.817409791725794e-05,0.72
1996-06-16,1996-06-27,361.7746,0.9166247913690906,331.6115672476363,0.736,1996,6,16,1996.06,1995,9,260,38,0.0286512394101957,8.983738639940329,0.0270911497886066,0.99,5,Dry,39,9,7,5,59,119.0,0.3588535858012903,212.6115672476363,212.6115672476363,,1,212.6115672476363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,9.0,7.0,5.0,59.0,267.6115672476363,990.0,965.0580578362382,24.94194216376184,0.1299801880513087,0.0125223134495272,989.8574974984992,0.3198347017429088,0.0,0.0,0.0,24.47960496051817,24.79943966226108,24.79943966226108,24.79943966226108,,0.9380713707439576,0.0,0.0,0.0,47.8812936129583,0.0,0.0,0.0,0.9751790959869308,0.0,0.0,0.0,0.98,0.96,0.96,0.96,46.92366774069914,0.0,0.0,0.0,46.92366774069914,1126.1680257767794,0.1415019027537665,6.13059407770257e-05,0.735
1996-06-17,1996-06-28,357.5196,0.9208048873506705,329.2057950036568,0.742,1996,6,17,1996.06,1995,9,261,38,0.0284433806883159,2.40577224397947,0.0073078064860697,0.99,5,Dry,39,9,7,5,59,119.0,0.3614760183631583,210.2057950036568,210.2057950036568,,1,210.2057950036568,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,9.0,7.0,5.0,59.0,265.2057950036568,990.0,965.0460289750184,24.953971024981684,0.1291311163829297,0.0120411590007313,989.8588277246164,0.3126173850109704,0.0,0.0,0.0,24.50018136458699,24.81279874959796,24.81279874959796,24.81279874959796,,0.9374737013032236,0.0,0.0,0.0,47.349105268715846,0.0,0.0,0.0,0.9643402295054144,0.0,0.0,0.0,0.98,0.96,0.96,0.96,46.40212316334153,0.0,0.0,0.0,46.40212316334153,1113.6509559201968,0.1409517203754754,6.131837924001823e-05,0.74
1996-06-18,1996-06-29,353.2963,0.921778111561846,325.6607962357874,0.746,1996,6,18,1996.06,1995,9,262,38,0.028137092794772,3.544998767869401,0.010885555795616,0.99,5,Dry,39,9,7,5,59,119.0,0.3654108857298276,206.66079623578744,206.66079623578744,,1,206.66079623578744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,9.0,7.0,5.0,59.0,261.6607962357874,990.0,965.028303981179,24.971696018821035,0.1278799763276859,0.0113321592471574,989.8607878644252,0.302182740933215,0.0,0.0,0.0,24.53030114231304,24.83248388324625,24.83248388324625,24.83248388324625,,0.9365947579088644,0.0,0.0,0.0,46.56412005878462,0.0,0.0,0.0,0.9483527506880776,0.0,0.0,0.0,0.98,0.96,0.96,0.96,45.63283765760893,0.0,0.0,0.0,45.63283765760893,1095.1881037826142,0.1401238287969101,6.133620149107718e-05,0.745
1996-06-19,1996-06-30,349.1046,0.9270188758292952,323.62655383883583,0.7509999999999999,1996,6,19,1996.06,1995,9,263,38,0.0279613342516754,2.0342423969515835,0.0062857709691047,0.99,5,Dry,39,9,7,5,59,119.0,0.367707774867143,204.62655383883583,204.62655383883583,,1,204.62655383883583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,9.0,7.0,5.0,59.0,259.62655383883583,990.0,965.0181327691942,24.981867230805847,0.1271620290697152,0.0109253107677671,989.8619126601624,0.2962319439790705,0.0,0.0,0.0,24.547547946989265,24.84377989096833,24.84377989096833,24.84377989096833,,0.936075475821972,0.0,0.0,0.0,46.11260679746178,0.0,0.0,0.0,0.9391569612517674,0.0,0.0,0.0,0.98,0.96,0.96,0.96,45.19035466151254,0.0,0.0,0.0,45.19035466151254,1084.568511876301,0.1396373509079143,6.134529492565886e-05,0.75
1996-06-20,1996-07-01,344.9443,0.9283094176295976,320.2150422476492,0.757,1996,6,20,1996.06,1995,9,264,38,0.0276665796501968,3.4115115911866383,0.0106538142844277,0.99,5,Dry,39,9,7,5,59,119.0,0.3716252652115178,201.2150422476492,201.2150422476492,,1,201.2150422476492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,9.0,7.0,5.0,59.0,256.2150422476492,990.0,965.0010752112382,24.99892478876177,0.1259580007808063,0.0102430084495298,989.8637989907696,0.2864750208282767,0.0,0.0,0.0,24.57624875870323,24.862723779531507,24.862723779531507,24.862723779531507,,0.9350884980321704,0.0,0.0,0.0,45.34897266085951,0.0,0.0,0.0,0.9236043311784012,0.0,0.0,0.0,0.98,0.96,0.96,0.96,44.44199320764232,0.0,0.0,0.0,44.44199320764232,1066.6078369834156,0.1387879622883911,6.135226261086455e-05,0.755
1996-06-21,1996-07-02,340.8154,0.928721014594374,316.52242407738737,0.763,1996,6,21,1996.06,1995,9,265,38,0.0273475374402862,3.692618170261824,0.0116662134792668,0.99,5,Dry,39,9,7,5,59,119.0,0.3759607248897645,197.52242407738737,197.52242407738737,,1,197.52242407738737,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,9.0,7.0,5.0,59.0,252.52242407738737,990.0,964.9826121203868,25.017387879613125,0.1246547612582966,0.0097522424077387,989.865592996334,0.2760627874166846,0.0,0.0,0.0,24.60691808853037,24.88298087594705,24.88298087594705,24.88298087594705,,0.934024138322714,0.0,0.0,0.0,44.52156580314805,0.0,0.0,0.0,0.906752867681223,0.0,0.0,0.0,0.98,0.96,0.96,0.96,43.63113448708509,0.0,0.0,0.0,43.63113448708509,1047.1472276900422,0.1378453189035908,6.135890462238077e-05,0.765
1996-06-22,1996-07-03,336.7179,0.9260439379072553,311.8155700798613,0.7659999999999999,1996,6,22,1996.06,1995,9,266,38,0.0269408652549,4.706853997526082,0.0150949934806673,0.99,5,Dry,39,9,7,5,59,119.0,0.3816358495809624,192.8155700798613,192.8155700798613,,1,192.8155700798613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,9.0,7.0,5.0,59.0,247.8155700798613,990.0,964.9590778503992,25.04092214960076,0.122993566443826,0.0092815570079861,989.8677248765482,0.2630583506172227,0.0,0.0,0.0,24.645588675531748,24.90864702614897,24.90864702614897,24.90864702614897,,0.9326734169424196,0.0,0.0,0.0,43.46599192090764,0.0,0.0,0.0,0.8852544179410925,0.0,0.0,0.0,0.9785254417941092,0.96,0.96,0.96,42.532578947425336,0.0,0.0,0.0,42.532578947425336,1020.781894738208,0.136402999172017,6.127412458589456e-05,0.765
1996-06-23,1996-07-04,332.6514,0.9289857410847936,309.0284073518941,0.77,1996,6,23,1996.06,1995,9,267,39,0.0267000543952036,2.7871627279672,0.0090191149475569,0.99,5,Dry,39,9,7,5,59,119.0,0.3850778671764417,190.0284073518941,190.0284073518941,,1,190.0284073518941,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,9.0,7.0,5.0,59.0,245.0284073518941,990.0,964.9451420367594,25.05485796324058,0.1220098902403112,0.0090028407351894,989.8689872690244,0.2554772679971519,0.0,0.0,0.0,24.66836796426793,24.92384523226508,24.92384523226508,24.92384523226508,,0.9318768081014264,0.0,0.0,0.0,42.84065964982137,0.0,0.0,0.0,0.8725185264729403,0.0,0.0,0.0,0.977251852647294,0.96,0.96,0.96,41.8661140114201,0.0,0.0,0.0,41.8661140114201,1004.7867362740824,0.1354765873149865,6.119861907145245e-05,0.77
1996-06-24,1996-07-05,332.6514,0.9289857410847936,309.0284073518941,0.77,1996,6,24,1996.06,1995,9,268,39,0.0267000543952036,0.0,0.0,0.99,5,Dry,39,9,7,5,59,119.0,0.3850778671764417,190.0284073518941,190.0284073518941,,1,190.0284073518941,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,9.0,7.0,5.0,59.0,245.0284073518941,990.0,964.9451420367594,25.05485796324058,0.1220098902403112,0.0090028407351894,989.8689872690244,0.2554772679971519,0.0,0.0,0.0,24.66836796426793,24.92384523226508,24.92384523226508,24.92384523226508,,0.9318768081014264,0.0,0.0,0.0,42.84065964982137,0.0,0.0,0.0,0.8725185264729403,0.0,0.0,0.0,0.977251852647294,0.96,0.96,0.96,41.8661140114201,0.0,0.0,0.0,41.8661140114201,1004.7867362740824,0.1354765873149865,6.119861907145245e-05,0.77
1996-06-25,1996-07-06,324.6118,0.9312809696570542,302.30479186612183,0.7809999999999999,1996,6,25,1996.06,1995,9,269,39,0.0261191340172329,6.723615485772258,0.0222411806450949,0.99,5,Dry,39,9,7,5,59,119.0,0.3936424535827408,183.30479186612183,183.30479186612183,,1,183.30479186612183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,9.0,7.0,5.0,59.0,238.30479186612183,990.0,964.9115239593306,25.088476040669438,0.1196369177229293,0.0083304791866121,989.8720326030904,0.2377263630145943,0.0,0.0,0.0,24.722782280745317,24.96050864375991,24.96050864375991,24.96050864375991,,0.9298346185691092,0.0,0.0,0.0,41.3252579725245,0.0,0.0,0.0,0.8416549485239205,0.0,0.0,0.0,0.974165494852392,0.96,0.96,0.96,40.25764038270709,0.0,0.0,0.0,40.25764038270709,966.1833691849702,0.1331690448378188,6.100592226881152e-05,0.78
1996-06-26,1996-07-07,316.6956,0.9306200236043244,294.72326674738565,0.794,1996,6,26,1996.06,1995,9,270,39,0.0254640902469741,7.581525118736181,0.0257242164909718,0.99,5,Dry,39,9,7,5,59,119.0,0.4037685972787406,175.72326674738565,175.72326674738565,,1,175.72326674738565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,9.0,7.0,5.0,59.0,230.72326674738565,990.0,964.8788930669896,25.121106933010424,0.1169611163989119,0.0075723266747385,989.8754665569264,0.2185081668684641,0.0,0.0,0.0,24.778065323068272,24.996573489936736,24.996573489936736,24.996573489936736,,0.9270887388548408,0.0,0.0,0.0,39.58737154837059,0.0,0.0,0.0,0.8062601130014376,0.0,0.0,0.0,0.9706260113001436,0.96,0.96,0.96,38.42453254385174,0.0,0.0,0.0,38.42453254385174,922.1887810524418,0.1303749546749776,6.074028476561903e-05,0.795
1996-06-27,1996-07-08,316.6956,0.9306200236043244,294.72326674738565,0.794,1996,6,27,1996.06,1995,9,271,39,0.0254640902469741,0.0,0.0,0.99,5,Dry,39,9,7,5,59,119.0,0.4037685972787406,175.72326674738565,175.72326674738565,,1,175.72326674738565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,9.0,7.0,5.0,59.0,230.72326674738565,990.0,964.8788930669896,25.121106933010424,0.1169611163989119,0.0075723266747385,989.8754665569264,0.2185081668684641,0.0,0.0,0.0,24.778065323068272,24.996573489936736,24.996573489936736,24.996573489936736,,0.9270887388548408,0.0,0.0,0.0,39.58737154837059,0.0,0.0,0.0,0.8062601130014376,0.0,0.0,0.0,0.9706260113001436,0.96,0.96,0.96,38.42453254385174,0.0,0.0,0.0,38.42453254385174,922.1887810524418,0.1303749546749776,6.074028476561903e-05,0.795
1996-06-28,1996-07-09,312.7836,0.9288272938647332,290.5219447532691,0.797,1996,6,28,1996.06,1995,9,272,39,0.0251010960266824,4.20132199411654,0.014461289654675,0.99,5,Dry,39,9,7,5,59,119.0,0.4096076119174503,171.5219447532691,171.5219447532691,,1,171.5219447532691,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,9.0,7.0,5.0,59.0,226.5219447532691,990.0,964.8620877790132,25.13791222098689,0.1154782918819337,0.0071521944753269,989.8773695136427,0.2082135451979766,0.0,0.0,0.0,24.80706818943166,25.01528173462964,25.01528173462964,25.01528173462964,,0.925560479621616,0.0,0.0,0.0,38.622344610303934,0.0,0.0,0.0,0.7866057965438683,0.0,0.0,0.0,0.97,0.96,0.96,0.96,37.46367427199481,0.0,0.0,0.0,37.46367427199481,899.1281825278754,0.1289529928756724,6.067198107877611e-05,0.795
1996-06-29,1996-07-10,308.9022,0.9297022486736368,287.1870699602335,0.8029999999999999,1996,6,29,1996.06,1995,9,273,39,0.0248129628445641,3.3348747930356235,0.0116122038276214,0.99,5,Dry,39,9,7,5,59,119.0,0.414364058996381,168.1870699602335,168.1870699602335,,1,168.1870699602335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,9.0,7.0,5.0,59.0,223.1870699602335,990.0,964.848748279841,25.151251720159053,0.1143012732884789,0.0068187069960233,989.8788800197156,0.2001852265053557,0.0,0.0,0.0,24.82994651336925,25.030131739874605,25.030131739874605,25.030131739874605,,0.9243448364837542,0.0,0.0,0.0,37.85655654283945,0.0,0.0,0.0,0.771009298224836,0.0,0.0,0.0,0.97,0.96,0.96,0.96,36.72085984655426,0.0,0.0,0.0,36.72085984655426,881.3006363173023,0.1278639036626508,6.064817496777154e-05,0.805
1996-06-30,1996-07-11,305.0513,0.9297058187130764,283.6079686159883,0.8130000000000001,1996,6,30,1996.06,1995,9,274,40,0.0245037284884213,3.5791013442452027,0.0126198899195649,0.99,5,Dry,39,9,7,5,59,119.0,0.4195932878075395,164.60796861598828,164.60796861598828,,1,164.60796861598828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,9.0,7.0,5.0,59.0,219.60796861598828,990.0,964.834431874464,25.165568125536083,0.1130380567986625,0.0064607968615988,989.8805011463396,0.191698327816773,0.0,0.0,0.0,24.854370944059035,25.04606927187581,25.04606927187581,25.04606927187581,,0.9230265358487793,0.0,0.0,0.0,37.03450269980029,0.0,0.0,0.0,0.7542668574297412,0.0,0.0,0.0,0.97,0.96,0.96,0.96,35.923467618806285,0.0,0.0,0.0,35.923467618806285,862.1632228513508,0.1266659318287614,6.062125114066159e-05,0.815
1996-07-01,1996-07-12,301.2308,0.93390939438871,281.3222739992266,0.8160000000000001,1996,7,1,1996.07,1995,10,275,40,0.0243062444735331,2.2856946167617025,0.008124826322028,0.99,5,Dry,37,8,6,4,53,108.0,0.3839013472509358,173.32227399922658,173.32227399922658,,1,173.32227399922658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,8.0,6.0,4.0,53.0,224.32227399922655,990.0,964.8252890959968,25.174710904003064,0.1147019348857449,0.0073322273999226,989.8779658377144,0.2126063485581128,0.0,0.0,0.0,24.84007039315928,25.05267674171739,25.05267674171739,25.05267674171739,,0.9262605968886376,0.0,0.0,0.0,39.10921416919768,0.0,0.0,0.0,0.796521673507081,0.0,0.0,0.0,0.97,0.96,0.96,0.96,37.93593774412175,0.0,0.0,0.0,37.93593774412175,910.462505858922,0.1348486815666293,6.079865121389583e-05,0.815
1996-07-02,1996-07-13,299.7111,0.9274612032457504,277.97041743210747,0.8210000000000001,1996,7,2,1996.07,1995,10,276,40,0.024016644066134,3.3518565671191136,0.0120583211626747,0.99,5,Dry,37,8,6,4,53,108.0,0.3885305529908711,169.97041743210747,169.97041743210747,,1,169.97041743210747,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,8.0,6.0,4.0,53.0,220.97041743210747,990.0,964.8118816697285,25.18811833027155,0.1135189227047984,0.0069970417432107,989.879484035552,0.2044295934884157,0.0,0.0,0.0,24.8631727723351,25.06760236582352,25.06760236582352,25.06760236582352,,0.9250378899846976,0.0,0.0,0.0,38.33788147233796,0.0,0.0,0.0,0.7808122499457834,0.0,0.0,0.0,0.97,0.96,0.96,0.96,37.18774502816783,0.0,0.0,0.0,37.18774502816783,892.5058806760278,0.1337831031507181,6.0774865006242766e-05,0.82
1996-07-03,1996-07-14,295.9329,0.9336938545407444,276.3107300864207,0.8220000000000001,1996,7,3,1996.07,1995,10,277,40,0.0238732470794667,1.6596873456867909,0.0060065975185534,0.99,5,Dry,37,8,6,4,53,108.0,0.3908642996463483,168.31073008642068,168.31073008642068,,1,168.31073008642068,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,8.0,6.0,4.0,53.0,219.31073008642068,990.0,964.8052429203456,25.194757079654323,0.1129331487293332,0.006831073008642,989.880235778262,0.2004795376056812,0.0,0.0,0.0,24.87451332031062,25.0749928579163,25.0749928579163,25.0749928579163,,0.9244315679405858,0.0,0.0,0.0,37.95594977216381,0.0,0.0,0.0,0.7730336002477355,0.0,0.0,0.0,0.97,0.96,0.96,0.96,36.817271278998895,0.0,0.0,0.0,36.817271278998895,883.6145106959734,0.1332458977162547,6.076273208767355e-05,0.82
1996-07-04,1996-07-15,293.6805,0.9321845933144058,273.7644374568714,0.8280000000000001,1996,7,4,1996.07,1995,10,278,40,0.0236532473962736,2.5462926295492707,0.0093010350548193,0.99,5,Dry,37,8,6,4,53,108.0,0.3944997421990364,165.7644374568714,165.7644374568714,,1,165.7644374568714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,8.0,6.0,4.0,53.0,216.7644374568714,990.0,964.7950577498276,25.204942250172508,0.1120344541889519,0.0065764437456871,989.8813891020654,0.1944193611473539,0.0,0.0,0.0,24.891911991090595,25.08633135223795,25.08633135223795,25.08633135223795,,0.9235003240510732,0.0,0.0,0.0,37.37019573693462,0.0,0.0,0.0,0.7611037828296257,0.0,0.0,0.0,0.97,0.96,0.96,0.96,36.24908986482658,0.0,0.0,0.0,36.24908986482658,869.978156755838,0.1324097833946647,6.074397973170992e-05,0.83
1996-07-05,1996-07-16,293.6805,0.9321845933144058,273.7644374568714,0.8280000000000001,1996,7,5,1996.07,1995,10,279,40,0.0236532473962736,0.0,0.0,0.99,5,Dry,37,8,6,4,53,108.0,0.3944997421990364,165.7644374568714,165.7644374568714,,1,165.7644374568714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,8.0,6.0,4.0,53.0,216.7644374568714,990.0,964.7950577498276,25.204942250172508,0.1120344541889519,0.0065764437456871,989.8813891020654,0.1944193611473539,0.0,0.0,0.0,24.891911991090595,25.08633135223795,25.08633135223795,25.08633135223795,,0.9235003240510732,0.0,0.0,0.0,37.37019573693462,0.0,0.0,0.0,0.7611037828296257,0.0,0.0,0.0,0.97,0.96,0.96,0.96,36.24908986482658,0.0,0.0,0.0,36.24908986482658,869.978156755838,0.1324097833946647,6.074397973170992e-05,0.83
1996-07-06,1996-07-17,293.6805,0.9321845933144058,273.7644374568714,0.8280000000000001,1996,7,6,1996.07,1995,10,280,40,0.0236532473962736,0.0,0.0,0.99,5,Dry,37,8,6,4,53,108.0,0.3944997421990364,165.7644374568714,165.7644374568714,,1,165.7644374568714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,8.0,6.0,4.0,53.0,216.7644374568714,990.0,964.7950577498276,25.204942250172508,0.1120344541889519,0.0065764437456871,989.8813891020654,0.1944193611473539,0.0,0.0,0.0,24.891911991090595,25.08633135223795,25.08633135223795,25.08633135223795,,0.9235003240510732,0.0,0.0,0.0,37.37019573693462,0.0,0.0,0.0,0.7611037828296257,0.0,0.0,0.0,0.97,0.96,0.96,0.96,36.24908986482658,0.0,0.0,0.0,36.24908986482658,869.978156755838,0.1324097833946647,6.074397973170992e-05,0.83
1996-07-07,1996-07-18,282.5805,0.9441063439037743,266.78604271350054,0.847,1996,7,7,1996.07,1995,10,281,41,0.0230503140904464,6.97839474337087,0.0261572707192366,0.99,5,Dry,37,8,6,4,53,108.0,0.4048187787544057,158.78604271350054,158.78604271350054,,1,158.78604271350054,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,8.0,6.0,4.0,53.0,209.7860427135005,990.0,964.767144170854,25.232855829145933,0.1095714830505548,0.00587860427135,989.884549912678,0.1784050148239712,0.0,0.0,0.0,24.939000727,25.117405741823973,25.117405741823973,25.117405741823973,,0.9207770677084892,0.0,0.0,0.0,35.75893428687773,0.0,0.0,0.0,0.728287867349852,0.0,0.0,0.0,0.97,0.96,0.96,0.96,34.6861662582714,0.0,0.0,0.0,34.6861662582714,832.4679901985136,0.1300149209661639,6.067942760081118e-05,0.845
1996-07-08,1996-07-19,286.2506,0.9441456049247084,270.26224589706084,0.836,1996,7,8,1996.07,1995,10,282,41,0.023350658045506,3.476203183560301,0.012862333664186,0.99,5,Dry,37,8,6,4,53,108.0,0.3996118645485382,162.26224589706084,162.26224589706084,,1,162.26224589706084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,8.0,6.0,4.0,53.0,213.26224589706084,990.0,964.7810489835882,25.21895101641178,0.1107983824202768,0.006226224589706,989.88297539299,0.1863031655632399,0.0,0.0,0.0,24.91562324383857,25.101926409401813,25.101926409401813,25.101926409401813,,0.9221434026854198,0.0,0.0,0.0,36.56170169882573,0.0,0.0,0.0,0.7446375091410535,0.0,0.0,0.0,0.97,0.96,0.96,0.96,35.46485064786096,0.0,0.0,0.0,35.46485064786096,851.156415548663,0.1312238434567328,6.071250491894026e-05,0.835
1996-07-09,1996-07-20,284.045,0.9441063439037743,268.16868645414763,0.841,1996,7,9,1996.07,1995,10,283,41,0.0231697745096383,2.0935594429132043,0.007806875107587,0.99,5,Dry,37,8,6,4,53,108.0,0.4027315844665786,160.16868645414763,160.16868645414763,,1,160.16868645414763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,8.0,6.0,4.0,53.0,211.16868645414763,990.0,964.7726747458166,25.22732525418337,0.1100594766010965,0.0060168686454147,989.8839236547536,0.1814879788445395,0.0,0.0,0.0,24.929760930092343,25.111248908936886,25.111248908936886,25.111248908936886,,0.9213203897649442,0.0,0.0,0.0,36.07822060842151,0.0,0.0,0.0,0.7347906437560389,0.0,0.0,0.0,0.97,0.96,0.96,0.96,34.99587399016887,0.0,0.0,0.0,34.99587399016887,839.9009757640529,0.1304994794616059,6.069273791018537e-05,0.84
1996-07-10,1996-07-21,281.1209,0.9468161724841248,266.16981454329243,0.852,1996,7,10,1996.07,1995,10,284,41,0.0229970719765404,1.9988719108552004,0.0075097618198553,0.99,5,Dry,37,8,6,4,53,108.0,0.4057560027432556,158.16981454329243,158.16981454329243,,1,158.16981454329243,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,8.0,6.0,4.0,53.0,209.16981454329243,990.0,964.7646792581731,25.23532074182685,0.1093539900233322,0.0058169814543292,989.8848290285224,0.1770369882861092,0.0,0.0,0.0,24.94311278206304,25.120149770349144,25.120149770349144,25.120149770349144,,0.9205349879885348,0.0,0.0,0.0,35.61666531232127,0.0,0.0,0.0,0.7253903322265024,0.0,0.0,0.0,0.97,0.96,0.96,0.96,34.54816535295163,0.0,0.0,0.0,34.54816535295163,829.1559684708391,0.1297974581085804,6.0673476957358496e-05,0.85
1996-07-11,1996-07-22,278.9403,0.9468161724841248,264.1051871975735,0.852,1996,7,11,1996.07,1995,10,285,41,0.0228186881738703,2.064627345718918,0.0078174433740841,0.99,5,Dry,37,8,6,4,53,108.0,0.4089279773183957,156.1051871975735,156.1051871975735,,1,156.1051871975735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,8.0,6.0,4.0,53.0,207.1051871975735,990.0,964.7564207487904,25.243579251209667,0.1086252955669343,0.0056105187197573,989.8857641857132,0.1724535155786132,0.0,0.0,0.0,24.956889921344292,25.12934343692291,25.12934343692291,25.12934343692291,,0.9197242684970468,0.0,0.0,0.0,35.140193093890424,0.0,0.0,0.0,0.7156862137248559,0.0,0.0,0.0,0.97,0.96,0.96,0.96,34.08598730107371,0.0,0.0,0.0,34.08598730107371,818.0636952257689,0.1290621652030425,6.065352456142457e-05,0.85
