Date,LaggedDate,VicFalls,Conversion,Flow,Exceedance,Year,Month,Day,MonthId,WaterYear,WaterMonth,WaterDay,WaterWeek,Volume,Flow_difference,Flow_difference_pct,EWRRefExceedance,EWRBandNo,EWRBandLabel,EWRChannelA,EWRChannelC,EWRChannelD,EWRChannelE,EWRChannelFG,EWRTotal,EWRProportion,FlowAvailableForGeneration,FlowCanal,LowFlowShutoff,Turbines,FlowTurbine1,FlowTurbine2,FlowTurbine3,FlowTurbine4,FlowSpill,SpillChannelA,SpillChannelC,SpillChannelD,SpillChannelE,SpillChannelFG,FlowChannelA,FlowChannelC,FlowChannelD,FlowChannelE,FlowChannelFG,FlowLeftChannel,LevelHeadpond,LevelTailwater,HeadGross,HeadlossLeftChannel,HeadlossCanal,LevelForebay,HeadlossTurbine1,HeadlossTurbine2,HeadlossTurbine3,HeadlossTurbine4,HeadTurbine1,HeadTurbine2,HeadTurbine3,HeadTurbine4,LowHeadShutoff,EffTurbine1,EffTurbine2,EffTurbine3,EffTurbine4,PowerTurbine1,PowerTurbine2,PowerTurbine3,PowerTurbine4,LoadFactorTurbine1,LoadFactorTurbine2,LoadFactorTurbine3,LoadFactorTurbine4,EffGen1,EffGen2,EffGen3,EffGen4,PowerGenerator1,PowerGenerator2,PowerGenerator3,PowerGenerator4,Power,Energy,PerfMwPerCumec,PerfMWhPerm3,ExceedanceRnd
1996-07-12,1996-07-23,271.7487,0.9523418217225876,258.7976520087449,0.862,1996,7,12,1996.07,1995,10,286,41,0.0223601171335555,5.307535188828638,0.0205084364082611,0.99,5,Dry,37,8,6,4,53,108.0,0.4173144507367889,150.79765200874488,150.79765200874488,,1,150.79765200874488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,8.0,6.0,4.0,53.0,201.79765200874488,990.0,964.735190608035,25.264809391964945,0.1067520415498081,0.0050797652008744,989.8881681932492,0.1609229283388889,0.0,0.0,0.0,24.99205465687533,25.152977585214217,25.152977585214217,25.152977585214217,,0.9176423798729508,0.0,0.0,0.0,33.91631838193556,0.0,0.0,0.0,0.6907600485119259,0.0,0.0,0.0,0.97,0.96,0.96,0.96,32.89882883047749,0.0,0.0,0.0,32.89882883047749,789.5718919314597,0.1271218211414291,6.060149771756109e-05,0.86
1996-07-13,1996-07-24,268.1972,0.9570673705328404,256.6827889882703,0.865,1996,7,13,1996.07,1995,10,287,41,0.0221773929685865,2.1148630204745587,0.0082392085141758,0.99,5,Dry,37,8,6,4,53,108.0,0.4207527915123881,148.68278898827032,148.68278898827032,,1,148.68278898827032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,8.0,6.0,4.0,53.0,199.68278898827032,990.0,964.7267311559532,25.273268844046925,0.1060056199817007,0.004868278898827,989.8891261011196,0.1564602010956022,0.0,0.0,0.0,25.0059347440708,25.1623949451664,25.1623949451664,25.1623949451664,,0.916811505312164,0.0,0.0,0.0,33.42893545591897,0.0,0.0,0.0,0.6808337160064962,0.0,0.0,0.0,0.97,0.96,0.96,0.96,32.4260673922414,0.0,0.0,0.0,32.4260673922414,778.2256174137935,0.1263273923430962,6.058025278904247e-05,0.865
1996-07-14,1996-07-25,268.1972,0.9570673705328404,256.6827889882703,0.865,1996,7,14,1996.07,1995,10,288,42,0.0221773929685865,0.0,0.0,0.99,5,Dry,37,8,6,4,53,108.0,0.4207527915123881,148.68278898827032,148.68278898827032,,1,148.68278898827032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,8.0,6.0,4.0,53.0,199.68278898827032,990.0,964.7267311559532,25.273268844046925,0.1060056199817007,0.004868278898827,989.8891261011196,0.1564602010956022,0.0,0.0,0.0,25.0059347440708,25.1623949451664,25.1623949451664,25.1623949451664,,0.916811505312164,0.0,0.0,0.0,33.42893545591897,0.0,0.0,0.0,0.6808337160064962,0.0,0.0,0.0,0.97,0.96,0.96,0.96,32.4260673922414,0.0,0.0,0.0,32.4260673922414,778.2256174137935,0.1263273923430962,6.058025278904247e-05,0.865
1996-07-15,1996-07-26,268.1972,0.9570673705328404,256.6827889882703,0.865,1996,7,15,1996.07,1995,10,289,42,0.0221773929685865,0.0,0.0,0.99,5,Dry,37,8,6,4,53,108.0,0.4207527915123881,148.68278898827032,148.68278898827032,,1,148.68278898827032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,8.0,6.0,4.0,53.0,199.68278898827032,990.0,964.7267311559532,25.273268844046925,0.1060056199817007,0.004868278898827,989.8891261011196,0.1564602010956022,0.0,0.0,0.0,25.0059347440708,25.1623949451664,25.1623949451664,25.1623949451664,,0.916811505312164,0.0,0.0,0.0,33.42893545591897,0.0,0.0,0.0,0.6808337160064962,0.0,0.0,0.0,0.97,0.96,0.96,0.96,32.4260673922414,0.0,0.0,0.0,32.4260673922414,778.2256174137935,0.1263273923430962,6.058025278904247e-05,0.865
1996-07-16,1996-07-27,268.1972,0.9570673705328404,256.6827889882703,0.865,1996,7,16,1996.07,1995,10,290,42,0.0221773929685865,0.0,0.0,0.99,5,Dry,37,8,6,4,53,108.0,0.4207527915123881,148.68278898827032,148.68278898827032,,1,148.68278898827032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,8.0,6.0,4.0,53.0,199.68278898827032,990.0,964.7267311559532,25.273268844046925,0.1060056199817007,0.004868278898827,989.8891261011196,0.1564602010956022,0.0,0.0,0.0,25.0059347440708,25.1623949451664,25.1623949451664,25.1623949451664,,0.916811505312164,0.0,0.0,0.0,33.42893545591897,0.0,0.0,0.0,0.6808337160064962,0.0,0.0,0.0,0.97,0.96,0.96,0.96,32.4260673922414,0.0,0.0,0.0,32.4260673922414,778.2256174137935,0.1263273923430962,6.058025278904247e-05,0.865
1996-07-17,1996-07-28,268.1972,0.9570673705328404,256.6827889882703,0.865,1996,7,17,1996.07,1995,10,291,42,0.0221773929685865,0.0,0.0,0.99,5,Dry,37,8,6,4,53,108.0,0.4207527915123881,148.68278898827032,148.68278898827032,,1,148.68278898827032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,8.0,6.0,4.0,53.0,199.68278898827032,990.0,964.7267311559532,25.273268844046925,0.1060056199817007,0.004868278898827,989.8891261011196,0.1564602010956022,0.0,0.0,0.0,25.0059347440708,25.1623949451664,25.1623949451664,25.1623949451664,,0.916811505312164,0.0,0.0,0.0,33.42893545591897,0.0,0.0,0.0,0.6808337160064962,0.0,0.0,0.0,0.97,0.96,0.96,0.96,32.4260673922414,0.0,0.0,0.0,32.4260673922414,778.2256174137935,0.1263273923430962,6.058025278904247e-05,0.865
1996-07-18,1996-07-29,268.1972,0.9570673705328404,256.6827889882703,0.865,1996,7,18,1996.07,1995,10,292,42,0.0221773929685865,0.0,0.0,0.99,5,Dry,37,8,6,4,53,108.0,0.4207527915123881,148.68278898827032,148.68278898827032,,1,148.68278898827032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,8.0,6.0,4.0,53.0,199.68278898827032,990.0,964.7267311559532,25.273268844046925,0.1060056199817007,0.004868278898827,989.8891261011196,0.1564602010956022,0.0,0.0,0.0,25.0059347440708,25.1623949451664,25.1623949451664,25.1623949451664,,0.916811505312164,0.0,0.0,0.0,33.42893545591897,0.0,0.0,0.0,0.6808337160064962,0.0,0.0,0.0,0.97,0.96,0.96,0.96,32.4260673922414,0.0,0.0,0.0,32.4260673922414,778.2256174137935,0.1263273923430962,6.058025278904247e-05,0.865
1996-07-19,1996-07-30,264.675,0.9437959007304476,249.7991800258312,0.875,1996,7,19,1996.07,1995,10,293,42,0.0215826491542318,6.8836089624391255,0.0275565714896554,0.99,5,Dry,37,8,6,4,53,108.0,0.4323472958911712,141.7991800258312,141.7991800258312,,1,141.7991800258312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,8.0,6.0,4.0,53.0,192.7991800258312,990.0,964.698795080155,25.301204919844963,0.1035761719006142,0.0041799180025831,989.8922439100968,0.142334343652179,0.0,0.0,0.0,25.051114486289578,25.19344882994176,25.19344882994176,25.19344882994176,,0.9139125041286668,0.0,0.0,0.0,31.837876230052245,0.0,0.0,0.0,0.648429251121227,0.0,0.0,0.0,0.97,0.96,0.96,0.96,30.88273994315068,0.0,0.0,0.0,30.88273994315068,741.1857586356163,0.1236302694826987,6.049780310108055e-05,0.875
1996-07-20,1996-07-31,264.675,0.9437959007304476,249.7991800258312,0.875,1996,7,20,1996.07,1995,10,294,42,0.0215826491542318,0.0,0.0,0.99,5,Dry,37,8,6,4,53,108.0,0.4323472958911712,141.7991800258312,141.7991800258312,,1,141.7991800258312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,8.0,6.0,4.0,53.0,192.7991800258312,990.0,964.698795080155,25.301204919844963,0.1035761719006142,0.0041799180025831,989.8922439100968,0.142334343652179,0.0,0.0,0.0,25.051114486289578,25.19344882994176,25.19344882994176,25.19344882994176,,0.9139125041286668,0.0,0.0,0.0,31.837876230052245,0.0,0.0,0.0,0.648429251121227,0.0,0.0,0.0,0.97,0.96,0.96,0.96,30.88273994315068,0.0,0.0,0.0,30.88273994315068,741.1857586356163,0.1236302694826987,6.049780310108055e-05,0.875
1996-07-21,1996-08-01,261.1822,0.9426194585361816,246.1954239432886,0.879,1996,7,21,1996.07,1995,10,295,43,0.0212712846287001,3.603756082542589,0.0146377866201636,0.99,5,Dry,37,8,6,4,53,108.0,0.438675903354231,138.1954239432886,138.1954239432886,,1,138.1954239432886,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,8.0,6.0,4.0,53.0,189.1954239432886,990.0,964.6771725436598,25.32282745634018,0.1023042899056884,0.0038195423943288,989.8938761677,0.1351991224499799,0.0,0.0,0.0,25.0815045015902,25.21670362404018,25.21670362404018,25.21670362404018,,0.91228970827621,0.0,0.0,0.0,31.011210676203035,0.0,0.0,0.0,0.6315928854623836,0.0,0.0,0.0,0.97,0.96,0.96,0.96,30.080874355916944,0.0,0.0,0.0,30.080874355916944,721.9409845420066,0.1221829141830276,6.046364050106412e-05,0.88
1996-07-22,1996-08-02,261.1822,0.9426194585361816,246.1954239432886,0.879,1996,7,22,1996.07,1995,10,296,43,0.0212712846287001,0.0,0.0,0.99,5,Dry,37,8,6,4,53,108.0,0.438675903354231,138.1954239432886,138.1954239432886,,1,138.1954239432886,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,8.0,6.0,4.0,53.0,189.1954239432886,990.0,964.6771725436598,25.32282745634018,0.1023042899056884,0.0038195423943288,989.8938761677,0.1351991224499799,0.0,0.0,0.0,25.0815045015902,25.21670362404018,25.21670362404018,25.21670362404018,,0.91228970827621,0.0,0.0,0.0,31.011210676203035,0.0,0.0,0.0,0.6315928854623836,0.0,0.0,0.0,0.97,0.96,0.96,0.96,30.080874355916944,0.0,0.0,0.0,30.080874355916944,721.9409845420066,0.1221829141830276,6.046364050106412e-05,0.88
1996-07-23,1996-08-03,257.7185,0.9439744768586136,243.27968621428656,0.884,1996,7,23,1996.07,1995,10,297,43,0.0210193648889143,2.915737729001989,0.0119851261499644,0.99,5,Dry,37,8,6,4,53,108.0,0.4439334893948812,135.27968621428656,135.27968621428656,,1,135.27968621428656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,8.0,6.0,4.0,53.0,186.27968621428656,990.0,964.6596781172858,25.340321882714196,0.1012752318244801,0.0035279686214286,989.895196799554,0.1295425912557159,0.0,0.0,0.0,25.10597609101249,25.235518682268207,25.235518682268207,25.235518682268207,,0.910979276544016,0.0,0.0,0.0,30.34288667848185,0.0,0.0,0.0,0.6179813987470845,0.0,0.0,0.0,0.97,0.96,0.96,0.96,29.432600078127397,0.0,0.0,0.0,29.432600078127397,706.3824018750574,0.120982563468955,6.043569786947701e-05,0.885
1996-07-24,1996-08-04,254.284,0.9424159355737844,239.64129376144416,0.89,1996,7,24,1996.07,1995,10,298,43,0.0207050077809887,3.638392452842453,0.0151826606998056,0.99,5,Dry,37,8,6,4,53,108.0,0.4506735809376443,131.64129376144416,131.64129376144416,,1,131.64129376144416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,8.0,6.0,4.0,53.0,182.64129376144416,990.0,964.6378477625686,25.36215223743136,0.099991125535028,0.0031641293761444,989.8968447450889,0.122685632271515,0.0,0.0,0.0,25.1363113502487,25.258996982520216,25.258996982520216,25.258996982520216,,0.9093471760521172,0.0,0.0,0.0,29.509517659350525,0.0,0.0,0.0,0.601008506300418,0.0,0.0,0.0,0.97,0.96,0.96,0.96,28.624232129570007,0.0,0.0,0.0,28.624232129570007,686.9815711096802,0.1194461592168859,6.040031485831545e-05,0.89
1996-07-25,1996-08-05,250.8784,0.9414693900674836,236.1943342291061,0.893,1996,7,25,1996.07,1995,10,299,43,0.0204071904773947,3.4469595323380133,0.0145937435103523,0.99,5,Dry,37,8,6,4,53,108.0,0.4572505955847403,128.19433422910612,128.19433422910612,,1,128.19433422910612,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,8.0,6.0,4.0,53.0,179.19433422910612,990.0,964.6171660053748,25.382833994625344,0.0987745821103338,0.0028194334229106,989.8984059844668,0.116349801612391,0.0,0.0,0.0,25.16489017747972,25.281239979092103,25.281239979092103,25.281239979092103,,0.9078041511731582,0.0,0.0,0.0,28.72068107616396,0.0,0.0,0.0,0.5849425881092456,0.0,0.0,0.0,0.97,0.96,0.96,0.96,27.85906064387904,0.0,0.0,0.0,27.85906064387904,668.6174554530969,0.117949741405973,6.036638048919353e-05,0.895
1996-07-26,1996-08-06,250.8784,0.9414693900674836,236.1943342291061,0.893,1996,7,26,1996.07,1995,10,300,43,0.0204071904773947,0.0,0.0,0.99,5,Dry,37,8,6,4,53,108.0,0.4572505955847403,128.19433422910612,128.19433422910612,,1,128.19433422910612,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,8.0,6.0,4.0,53.0,179.19433422910612,990.0,964.6171660053748,25.382833994625344,0.0987745821103338,0.0028194334229106,989.8984059844668,0.116349801612391,0.0,0.0,0.0,25.16489017747972,25.281239979092103,25.281239979092103,25.281239979092103,,0.9078041511731582,0.0,0.0,0.0,28.72068107616396,0.0,0.0,0.0,0.5849425881092456,0.0,0.0,0.0,0.97,0.96,0.96,0.96,27.85906064387904,0.0,0.0,0.0,27.85906064387904,668.6174554530969,0.117949741405973,6.036638048919353e-05,0.895
1996-07-27,1996-08-07,244.1538,0.9479000783611428,231.4334061521708,0.906,1996,7,27,1996.07,1995,10,301,43,0.0199958462915475,4.760928076935329,0.0205714816892292,0.99,5,Dry,37,8,6,4,53,108.0,0.466656917839201,123.4334061521708,123.4334061521708,,1,123.4334061521708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,8.0,6.0,4.0,53.0,174.4334061521708,990.0,964.588600436913,25.411399563087,0.0970942967187879,0.002343340615217,989.900562362666,0.1078741267047771,0.0,0.0,0.0,25.204087799048278,25.311961925753053,25.311961925753053,25.311961925753053,,0.9050668066203766,0.0,0.0,0.0,27.613600300223577,0.0,0.0,0.0,0.5623951181308264,0.0,0.0,0.0,0.97,0.96,0.96,0.96,26.78519229121687,0.0,0.0,0.0,26.78519229121687,642.8446149892048,0.1157360673921258,6.027809994023919e-05,0.905
1996-07-28,1996-08-08,240.8345,0.9523763640910288,229.3650854576809,0.908,1996,7,28,1996.07,1995,10,302,44,0.0198171433835436,2.068320694489956,0.0090175917156823,0.99,5,Dry,37,8,6,4,53,108.0,0.4708650393955735,121.36508545768088,121.36508545768088,,1,121.36508545768088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,8.0,6.0,4.0,53.0,172.3650854576809,990.0,964.576190512746,25.423809487253948,0.0963643194975776,0.002136508545768,989.9014991719567,0.1042752486963647,0.0,0.0,0.0,25.221033410514327,25.32530865921069,25.32530865921069,25.32530865921069,,0.9033390481194664,0.0,0.0,0.0,27.11728007213289,0.0,0.0,0.0,0.5522867631798959,0.0,0.0,0.0,0.97,0.96,0.96,0.96,26.303761669968903,0.0,0.0,0.0,26.303761669968903,631.2902800792536,0.1146807571757563,6.020347974317546e-05,0.91
1996-07-29,1996-08-09,237.5439,0.9621267175397727,228.5473327785961,0.91,1996,7,29,1996.07,1995,10,303,44,0.0197464895520707,0.8177526790847764,0.0035780451652742,0.99,5,Dry,37,8,6,4,53,108.0,0.4725498157732796,120.54733277859609,120.54733277859609,,1,120.54733277859609,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,8.0,6.0,4.0,53.0,171.5473327785961,990.0,964.5712839966716,25.428716003328415,0.0960757081473619,0.0020547332778596,989.9018695585748,0.1028523590347571,0.0,0.0,0.0,25.227733202868396,25.33058556190315,25.33058556190315,25.33058556190315,,0.902656581725461,0.0,0.0,0.0,26.921365713056424,0.0,0.0,0.0,0.5482966540337357,0.0,0.0,0.0,0.97,0.96,0.96,0.96,26.11372474166473,0.0,0.0,0.0,26.11372474166473,626.7293937999535,0.1142595908872944,6.017397698514787e-05,0.91
1996-07-30,1996-08-10,237.5439,0.9621267175397727,228.5473327785961,0.91,1996,7,30,1996.07,1995,10,304,44,0.0197464895520707,0.0,0.0,0.99,5,Dry,37,8,6,4,53,108.0,0.4725498157732796,120.54733277859609,120.54733277859609,,1,120.54733277859609,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,8.0,6.0,4.0,53.0,171.5473327785961,990.0,964.5712839966716,25.428716003328415,0.0960757081473619,0.0020547332778596,989.9018695585748,0.1028523590347571,0.0,0.0,0.0,25.227733202868396,25.33058556190315,25.33058556190315,25.33058556190315,,0.902656581725461,0.0,0.0,0.0,26.921365713056424,0.0,0.0,0.0,0.5482966540337357,0.0,0.0,0.0,0.97,0.96,0.96,0.96,26.11372474166473,0.0,0.0,0.0,26.11372474166473,626.7293937999535,0.1142595908872944,6.017397698514787e-05,0.91
1996-07-31,1996-08-11,236.2356,0.966268687364318,228.26706312072207,0.912,1996,7,31,1996.07,1995,10,305,44,0.0197222742536303,0.2802696578740153,0.0012278147098505,0.99,5,Dry,37,8,6,4,53,108.0,0.4731300193882232,120.26706312072209,120.26706312072209,,1,120.26706312072209,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,8.0,6.0,4.0,53.0,171.26706312072207,990.0,964.5696023787244,25.430397621275688,0.0959767919267828,0.0020267063120722,989.9019965017612,0.1023646898300564,0.0,0.0,0.0,25.23002943320675,25.332394123036806,25.332394123036806,25.332394123036806,,0.9024227621514932,0.0,0.0,0.0,26.85426087755673,0.0,0.0,0.0,0.5469299567730493,0.0,0.0,0.0,0.97,0.96,0.96,0.96,26.048633051230023,0.0,0.0,0.0,26.048633051230023,625.1671932295205,0.1141147246348627,6.0163865445490615e-05,0.91
1996-08-01,1996-08-12,234.9319,0.966268687364318,227.0073386330052,0.912,1996,8,1,1996.08,1995,11,306,44,0.0196134340578916,1.2597244877168805,0.0055492676814005,0.99,5,Dry,34,7,5,3,44,93.0,0.4096783855536487,134.0073386330052,134.0073386330052,,1,134.0073386330052,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,7.0,5.0,3.0,44.0,180.0073386330052,990.0,964.562044031798,25.437955968202004,0.0990615176407721,0.0034007338633005,989.897537748496,0.1271337966300497,0.0,0.0,0.0,25.20835992006796,25.33549371669801,25.33549371669801,25.33549371669801,,0.910489005133686,0.0,0.0,0.0,30.163836525276157,0.0,0.0,0.0,0.614334756115604,0.0,0.0,0.0,0.97,0.96,0.96,0.96,29.25892142951787,0.0,0.0,0.0,29.25892142951787,702.2141143084289,0.1288897601536122,6.064950067491548e-05,0.91
1996-08-02,1996-08-13,234.2817,0.966268687364318,226.3790707324809,0.913,1996,8,2,1996.08,1995,11,307,44,0.0195591517112863,0.6282679005242926,0.002775291454689,0.99,5,Dry,34,7,5,3,44,93.0,0.4108153624762465,133.3790707324809,133.3790707324809,,1,133.3790707324809,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,7.0,5.0,3.0,44.0,179.3790707324809,990.0,964.5582744243948,25.44172557560512,0.0988397815930585,0.003337907073248,989.8978223113336,0.1259526529770641,0.0,0.0,0.0,25.213595233961755,25.339547886938817,25.339547886938817,25.339547886938817,,0.9102080869484944,0.0,0.0,0.0,30.01938931871509,0.0,0.0,0.0,0.6113928578149712,0.0,0.0,0.0,0.97,0.96,0.96,0.96,29.118807639153637,0.0,0.0,0.0,29.118807639153637,698.8513833396872,0.1286285324210214,6.064338005297651e-05,0.915
1996-08-03,1996-08-14,231.0479,0.97240029822707,224.67104686473823,0.918,1996,8,3,1996.08,1995,11,308,44,0.0194115784491133,1.7080238677426678,0.0076023319051474,0.99,5,Dry,34,7,5,3,44,93.0,0.4139385172135244,131.67104686473823,131.67104686473823,,1,131.67104686473823,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,7.0,5.0,3.0,44.0,177.67104686473823,990.0,964.5480262811884,25.451973718811587,0.0982369647668008,0.0031671046864738,989.8985959305468,0.1227415681057078,0.0,0.0,0.0,25.227828081252653,25.350569649358363,25.350569649358363,25.350569649358363,,0.9094449248329226,0.0,0.0,0.0,29.626834704138016,0.0,0.0,0.0,0.603397855481426,0.0,0.0,0.0,0.97,0.96,0.96,0.96,28.73802966301388,0.0,0.0,0.0,28.73802966301388,689.712711912333,0.127911584799422,6.062673767380565e-05,0.92
1996-08-04,1996-08-15,227.8423,0.9755995102100816,222.2828362851385,0.922,1996,8,4,1996.08,1995,11,309,45,0.0192052370550359,2.388210579599729,0.0107440170348384,0.99,5,Dry,34,7,5,3,44,93.0,0.4183858796938423,129.2828362851385,129.2828362851385,,1,129.2828362851385,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,7.0,5.0,3.0,44.0,175.2828362851385,990.0,964.5336970177108,25.466302982289108,0.0973940880662941,0.0029282836285138,989.8996776283052,0.1183091053132493,0.0,0.0,0.0,25.24767150528106,25.365980610594303,25.365980610594303,25.365980610594303,,0.9083791385166244,0.0,0.0,0.0,29.078235778541227,0.0,0.0,0.0,0.5922247612737521,0.0,0.0,0.0,0.97,0.96,0.96,0.96,28.20588870518499,0.0,0.0,0.0,28.20588870518499,676.9413289244397,0.1268918877254347,6.060331989849965e-05,0.92
1996-08-05,1996-08-16,224.6649,0.98159746285063,220.53049583159049,0.926,1996,8,5,1996.08,1995,11,310,45,0.0190538348398494,1.7523404535480438,0.0079460232787316,0.99,5,Dry,34,7,5,3,44,93.0,0.4217103836333821,127.53049583159049,127.53049583159049,,1,127.53049583159049,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,7.0,5.0,3.0,44.0,173.53049583159049,990.0,964.5231829749896,25.476817025010405,0.0967756304845935,0.002753049583159,989.9004713199324,0.1151548924968628,0.0,0.0,0.0,25.26213345244585,25.377288344942716,25.377288344942716,25.377288344942716,,0.9075980196413436,0.0,0.0,0.0,28.67585081659441,0.0,0.0,0.0,0.5840295481994788,0.0,0.0,0.0,0.97,0.96,0.96,0.96,27.81557529209658,0.0,0.0,0.0,27.81557529209658,667.5738070103179,0.1261302895420782,6.058589078530904e-05,0.925
1996-08-06,1996-08-17,224.6649,0.98159746285063,220.53049583159049,0.926,1996,8,6,1996.08,1995,11,311,45,0.0190538348398494,0.0,0.0,0.99,5,Dry,34,7,5,3,44,93.0,0.4217103836333821,127.53049583159049,127.53049583159049,,1,127.53049583159049,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,7.0,5.0,3.0,44.0,173.53049583159049,990.0,964.5231829749896,25.476817025010405,0.0967756304845935,0.002753049583159,989.9004713199324,0.1151548924968628,0.0,0.0,0.0,25.26213345244585,25.377288344942716,25.377288344942716,25.377288344942716,,0.9075980196413436,0.0,0.0,0.0,28.67585081659441,0.0,0.0,0.0,0.5840295481994788,0.0,0.0,0.0,0.97,0.96,0.96,0.96,27.81557529209658,0.0,0.0,0.0,27.81557529209658,667.5738070103179,0.1261302895420782,6.058589078530904e-05,0.925
1996-08-07,1996-08-18,224.6649,0.98159746285063,220.53049583159049,0.926,1996,8,7,1996.08,1995,11,312,45,0.0190538348398494,0.0,0.0,0.99,5,Dry,34,7,5,3,44,93.0,0.4217103836333821,127.53049583159049,127.53049583159049,,1,127.53049583159049,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,7.0,5.0,3.0,44.0,173.53049583159049,990.0,964.5231829749896,25.476817025010405,0.0967756304845935,0.002753049583159,989.9004713199324,0.1151548924968628,0.0,0.0,0.0,25.26213345244585,25.377288344942716,25.377288344942716,25.377288344942716,,0.9075980196413436,0.0,0.0,0.0,28.67585081659441,0.0,0.0,0.0,0.5840295481994788,0.0,0.0,0.0,0.97,0.96,0.96,0.96,27.81557529209658,0.0,0.0,0.0,27.81557529209658,667.5738070103179,0.1261302895420782,6.058589078530904e-05,0.925
1996-08-08,1996-08-19,224.6649,0.98159746285063,220.53049583159049,0.926,1996,8,8,1996.08,1995,11,313,45,0.0190538348398494,0.0,0.0,0.99,5,Dry,34,7,5,3,44,93.0,0.4217103836333821,127.53049583159049,127.53049583159049,,1,127.53049583159049,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,7.0,5.0,3.0,44.0,173.53049583159049,990.0,964.5231829749896,25.476817025010405,0.0967756304845935,0.002753049583159,989.9004713199324,0.1151548924968628,0.0,0.0,0.0,25.26213345244585,25.377288344942716,25.377288344942716,25.377288344942716,,0.9075980196413436,0.0,0.0,0.0,28.67585081659441,0.0,0.0,0.0,0.5840295481994788,0.0,0.0,0.0,0.97,0.96,0.96,0.96,27.81557529209658,0.0,0.0,0.0,27.81557529209658,667.5738070103179,0.1261302895420782,6.058589078530904e-05,0.925
1996-08-09,1996-08-20,221.5156,0.969471677754902,214.75310038088367,0.933,1996,8,9,1996.08,1995,11,314,45,0.0185546678729083,5.777395450706706,0.0269025007809432,0.99,5,Dry,34,7,5,3,44,93.0,0.4330554475584113,121.75310038088368,121.75310038088368,,1,121.75310038088368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,7.0,5.0,3.0,44.0,167.75310038088367,990.0,964.4885186022854,25.511481397714647,0.0947366009046181,0.0021753100380883,989.9030880890572,0.1049503946627375,0.0,0.0,0.0,25.3096190921092,25.4,25.4,25.4,,0.9037673476088988,0.0,0.0,0.0,27.31247043974646,0.0,0.0,0.0,0.5562621270824126,0.0,0.0,0.0,0.97,0.96,0.96,0.96,26.493096326554063,0.0,0.0,0.0,26.493096326554063,635.8343118372975,0.123365372977462,6.044358132171436e-05,0.935
1996-08-10,1996-08-21,218.3943,0.9709568849264008,212.05144921368185,0.936,1996,8,10,1996.08,1995,11,315,45,0.0183212452120621,2.7016511672019305,0.0127405456422017,0.99,5,Dry,34,7,5,3,44,93.0,0.4385728102536331,119.05144921368183,119.05144921368183,,1,119.05144921368183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,7.0,5.0,3.0,44.0,165.05144921368185,990.0,964.472308695282,25.527691304717905,0.0937831008903469,0.0019051449213681,989.9043117541884,0.1003254056947118,0.0,0.0,0.0,25.33167765321145,25.4,25.4,25.4,,0.9015215460332968,0.0,0.0,0.0,26.66327239891041,0.0,0.0,0.0,0.5430401710572386,0.0,0.0,0.0,0.97,0.96,0.96,0.96,25.8633742269431,0.0,0.0,0.0,25.8633742269431,620.7209814466344,0.1219674485736754,6.03459316627089e-05,0.935
1996-08-11,1996-08-22,218.3943,0.9709568849264008,212.05144921368185,0.936,1996,8,11,1996.08,1995,11,316,46,0.0183212452120621,0.0,0.0,0.99,5,Dry,34,7,5,3,44,93.0,0.4385728102536331,119.05144921368183,119.05144921368183,,1,119.05144921368183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,7.0,5.0,3.0,44.0,165.05144921368185,990.0,964.472308695282,25.527691304717905,0.0937831008903469,0.0019051449213681,989.9043117541884,0.1003254056947118,0.0,0.0,0.0,25.33167765321145,25.4,25.4,25.4,,0.9015215460332968,0.0,0.0,0.0,26.66327239891041,0.0,0.0,0.0,0.5430401710572386,0.0,0.0,0.0,0.97,0.96,0.96,0.96,25.8633742269431,0.0,0.0,0.0,25.8633742269431,620.7209814466344,0.1219674485736754,6.03459316627089e-05,0.935
1996-08-12,1996-08-23,212.2351,0.9734329677943336,206.5966432631272,0.942,1996,8,12,1996.08,1995,11,317,46,0.0178499499779341,5.454805950554658,0.026403168339997,0.99,5,Dry,34,7,5,3,44,93.0,0.4501525219921053,113.5966432631272,113.5966432631272,,1,113.5966432631272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,7.0,5.0,3.0,44.0,159.5966432631272,990.0,964.4395798595788,25.56042014042123,0.0918579235710678,0.0013596643263127,989.9067824121026,0.0913546292210035,0.0,0.0,0.0,25.375847923302867,25.4,25.4,25.4,,0.8969986007218467,0.0,0.0,0.0,25.358089265723333,0.0,0.0,0.0,0.516458029851799,0.0,0.0,0.0,0.97,0.96,0.96,0.96,24.59734658775163,0.0,0.0,0.0,24.59734658775163,590.3363181060391,0.1190597591482828,6.014787125838669e-05,0.94
1996-08-13,1996-08-24,211.0165,0.9644233220649272,203.5092339405137,0.945,1996,8,13,1996.08,1995,11,318,46,0.0175831978124603,3.087409322613468,0.0151708561957239,0.99,5,Dry,34,7,5,3,44,93.0,0.45698172116939,110.5092339405137,110.5092339405137,,1,110.5092339405137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,7.0,5.0,3.0,44.0,156.5092339405137,990.0,964.4210554036432,25.578944596356905,0.0907682770360482,0.0010509233940513,989.90818079957,0.0864147743048219,0.0,0.0,0.0,25.4,25.4,25.4,25.4,,0.8944443908123325,0.0,0.0,0.0,24.6220568290462,0.0,0.0,0.0,0.5014675525263991,0.0,0.0,0.0,0.97,0.96,0.96,0.96,23.88339512417481,0.0,0.0,0.0,23.88339512417481,573.2014829801955,0.1173577958195056,6.003368394493689e-05,0.945
1996-08-14,1996-08-25,209.8024,0.9663848551669614,202.7498619376809,0.947,1996,8,14,1996.08,1995,11,319,46,0.0175175880714156,0.759372002832805,0.0037453638467394,0.99,5,Dry,34,7,5,3,44,93.0,0.4586932839864786,109.74986193768088,109.74986193768088,,1,109.74986193768088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,7.0,5.0,3.0,44.0,155.7498619376809,990.0,964.416499171626,25.583500828373985,0.0905002701133454,0.000974986193768,989.9085247436929,0.0852197901452749,0.0,0.0,0.0,25.4,25.4,25.4,25.4,,0.8938078092623579,0.0,0.0,0.0,24.43546137377,0.0,0.0,0.0,0.4976672377549898,0.0,0.0,0.0,0.969766723775499,0.96,0.96,0.96,23.696697320383688,0.0,0.0,0.0,23.696697320383688,568.7207356892085,0.1168765151991439,5.997653032189221e-05,0.945
1996-08-15,1996-08-26,209.197,0.9663848551669614,202.1648125463628,0.946,1996,8,15,1996.08,1995,11,320,46,0.0174670398040057,0.5850493913180799,0.002893922953006,0.99,5,Dry,34,7,5,3,44,93.0,0.4600207070093968,109.1648125463628,109.1648125463628,,1,109.1648125463628,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,7.0,5.0,3.0,44.0,155.1648125463628,990.0,964.4129888752782,25.58701112472181,0.0902937872743529,0.0009164812546362,989.908789731471,0.0843305150704714,0.0,0.0,0.0,25.4,25.4,25.4,25.4,,0.8933173623576158,0.0,0.0,0.0,24.29186530772132,0.0,0.0,0.0,0.4947426742916765,0.0,0.0,0.0,0.9694742674291676,0.96,0.96,0.96,23.55033832369114,0.0,0.0,0.0,23.55033832369114,565.2081197685874,0.1164907880212354,5.9925542790553e-05,0.945
1996-08-16,1996-08-27,206.1864,0.9756711054590376,201.1701128186193,0.952,1996,8,16,1996.08,1995,11,321,46,0.0173810977475287,0.9946997277434946,0.0049445701143506,0.99,5,Dry,34,7,5,3,44,93.0,0.462295311649258,108.17011281861927,108.17011281861927,,1,108.17011281861927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,7.0,5.0,3.0,44.0,154.1701128186193,990.0,964.4070206769117,25.592979323088343,0.089942725591737,0.0008170112818619,989.9092402631264,0.0828185714843013,0.0,0.0,0.0,25.4,25.4,25.4,25.4,,0.8924835055758485,0.0,0.0,0.0,24.04805171696668,0.0,0.0,0.0,0.4897770207121523,0.0,0.0,0.0,0.9689777020712153,0.96,0.96,0.96,23.30202589199612,0.0,0.0,0.0,23.30202589199612,559.2486214079067,0.1158324443204239,5.9838940732663845e-05,0.95
1996-08-17,1996-08-28,206.1864,0.9756711054590376,201.1701128186193,0.952,1996,8,17,1996.08,1995,11,322,46,0.0173810977475287,0.0,0.0,0.99,5,Dry,34,7,5,3,44,93.0,0.462295311649258,108.17011281861927,108.17011281861927,,1,108.17011281861927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,7.0,5.0,3.0,44.0,154.1701128186193,990.0,964.4070206769117,25.592979323088343,0.089942725591737,0.0008170112818619,989.9092402631264,0.0828185714843013,0.0,0.0,0.0,25.4,25.4,25.4,25.4,,0.8924835055758485,0.0,0.0,0.0,24.04805171696668,0.0,0.0,0.0,0.4897770207121523,0.0,0.0,0.0,0.9689777020712153,0.96,0.96,0.96,23.30202589199612,0.0,0.0,0.0,23.30202589199612,559.2486214079067,0.1158324443204239,5.9838940732663845e-05,0.95
1996-08-18,1996-08-29,200.2476,0.9942319359830292,199.0925590239552,0.959,1996,8,18,1996.08,1995,11,323,47,0.0172015970996697,2.0775537946641123,0.0104351152290635,0.99,5,Dry,34,7,5,3,44,93.0,0.4671194164961738,106.0925590239552,106.0925590239552,,1,106.0925590239552,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,7.0,5.0,3.0,44.0,152.0925590239552,990.0,964.401814881952,25.598185118047923,0.0892094897110614,0.0006092559023955,989.9101812543864,0.0796606897164119,0.0,0.0,0.0,25.4,25.4,25.4,25.4,,0.8907418922297816,0.0,0.0,0.0,23.540149632308093,0.0,0.0,0.0,0.479432782735399,0.0,0.0,0.0,0.96794327827354,0.96,0.96,0.96,22.78552960614596,0.0,0.0,0.0,22.78552960614596,546.8527105475031,0.1144469171417117,5.965841372584725e-05,0.96
1996-08-19,1996-08-30,197.3191,0.9892995851469644,195.20770377157243,0.965,1996,8,19,1996.08,1995,11,324,47,0.0168659456058638,3.8848552523827777,0.0199011369803762,0.99,5,Dry,34,7,5,3,44,93.0,0.4764156239900576,102.20770377157244,102.20770377157244,,1,102.20770377157244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,7.0,5.0,3.0,44.0,148.20770377157243,990.0,964.4095845924568,25.59041540754322,0.0878383987339738,0.0002207703771572,989.9119408308889,0.0739790934310642,0.0,0.0,0.0,25.4,25.4,25.4,25.4,,0.8867444218823073,0.0,0.0,0.0,22.57639072466268,0.0,0.0,0.0,0.4598042917446574,0.0,0.0,0.0,0.9659804291744656,0.96,0.96,0.96,21.80835160142008,0.0,0.0,0.0,21.80835160142008,523.4004384340819,0.1117187036170443,5.927024305699959e-05,0.965
1996-08-20,1996-08-31,195.575,1.0019441346365396,195.95522413154129,0.963,1996,8,20,1996.08,1995,11,325,47,0.0169305313649651,0.7475203599688314,0.0038147508609774,0.99,5,Dry,34,7,5,3,44,93.0,0.4745982170782583,102.95522413154129,102.95522413154129,,1,102.95522413154129,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,7.0,5.0,3.0,44.0,148.95522413154129,990.0,964.4080895517368,25.591910448263093,0.0881022228288648,0.0002955224131541,989.911602254758,0.0750555227494194,0.0,0.0,0.0,25.4,25.4,25.4,25.4,,0.8875693853515689,0.0,0.0,0.0,22.76266559982569,0.0,0.0,0.0,0.4635980773895253,0.0,0.0,0.0,0.9663598077389524,0.96,0.96,0.96,21.996925152673622,0.0,0.0,0.0,21.996925152673622,527.9262036641669,0.1122548543942236,5.934868325911254e-05,0.965
1996-08-21,1996-09-01,193.8407,1.0105677234584358,195.8891549125896,0.963,1996,8,21,1996.08,1995,11,326,47,0.0169248229844477,0.0660692189516396,0.0003372785950356,0.99,5,Dry,34,7,5,3,44,93.0,0.474758288898121,102.8891549125896,102.8891549125896,,1,102.8891549125896,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,7.0,5.0,3.0,44.0,148.8891549125896,990.0,964.4082216901749,25.591778309825145,0.0880789048661396,0.0002889154912589,989.9116321796424,0.074960383074129,0.0,0.0,0.0,25.4,25.4,25.4,25.4,,0.8874964713615339,0.0,0.0,0.0,22.746189409627988,0.0,0.0,0.0,0.4632625134343786,0.0,0.0,0.0,0.966326251343438,0.96,0.96,0.96,21.98023994455362,0.0,0.0,0.0,21.98023994455362,527.5257586692869,0.1122075387703914,5.934174706758489e-05,0.965
1996-08-22,1996-09-02,191.5433,1.0070581277156851,192.89523707448373,0.971,1996,8,22,1996.08,1995,11,327,47,0.0166661484832353,2.993917838105886,0.0155209526347704,0.99,5,Dry,34,7,5,3,44,93.0,0.4821269898130734,99.89523707448372,99.89523707448372,,1,99.89523707448372,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,7.0,5.0,3.0,44.0,145.89523707448373,990.0,964.414209525851,25.585790474149007,0.0870222544976475,0.0,989.9129777455024,0.0706554271627875,0.0,0.0,0.0,25.4,25.4,25.4,25.4,,0.8841923836354002,0.0,0.0,0.0,22.00209155939898,0.0,0.0,0.0,0.448107771067189,0.0,0.0,0.0,0.9648107771067188,0.96,0.96,0.96,21.227855055396912,0.0,0.0,0.0,21.227855055396912,509.46852132952586,0.1100486221295349,5.902810361098884e-05,0.97
1996-08-23,1996-09-03,188.6959,1.0242652879741163,193.27466035303507,0.97,1996,8,23,1996.08,1995,11,328,47,0.0166989306545022,0.3794232785513429,0.0019631299719181,0.99,5,Dry,34,7,5,3,44,93.0,0.4811805118691007,100.27466035303507,100.27466035303507,,1,100.27466035303507,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,7.0,5.0,3.0,44.0,146.27466035303507,990.0,964.413450679294,25.586549320706126,0.0871561652356086,2.74660353035074e-05,989.9128163687292,0.0711955109083705,0.0,0.0,0.0,25.4,25.4,25.4,25.4,,0.8846111151656095,0.0,0.0,0.0,22.096119385023485,0.0,0.0,0.0,0.4500227980656514,0.0,0.0,0.0,0.9650022798065652,0.96,0.96,0.96,21.3228055814257,0.0,0.0,0.0,21.3228055814257,511.74733395421686,0.110323854883395,5.906777973161943e-05,0.97
1996-08-24,1996-09-04,185.8753,1.0287508888495398,191.21938009017487,0.974,1996,8,24,1996.08,1995,11,329,47,0.0165213544397911,2.055280262860208,0.0107482843103611,0.99,5,Dry,34,7,5,3,44,93.0,0.4863523768152749,98.21938009017488,98.21938009017488,,1,98.21938009017488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,7.0,5.0,3.0,44.0,144.21938009017487,990.0,964.4175612398196,25.582438760180366,0.0864307904041872,0.0,989.9135692095958,0.0683427445244413,0.0,0.0,0.0,25.4,25.4,25.4,25.4,,0.8823429078675169,0.0,0.0,0.0,21.58773131529445,0.0,0.0,0.0,0.4396686622259562,0.0,0.0,0.0,0.9639668662225956,0.96,0.96,0.96,20.809857704859784,0.0,0.0,0.0,20.809857704859784,499.4365849166349,0.108827137160712,5.8853110494289886e-05,0.975
1996-08-25,1996-09-05,185.8753,1.0287508888495398,191.21938009017487,0.974,1996,8,25,1996.08,1995,11,330,48,0.0165213544397911,0.0,0.0,0.99,5,Dry,34,7,5,3,44,93.0,0.4863523768152749,98.21938009017488,98.21938009017488,,1,98.21938009017488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,7.0,5.0,3.0,44.0,144.21938009017487,990.0,964.4175612398196,25.582438760180366,0.0864307904041872,0.0,989.9135692095958,0.0683427445244413,0.0,0.0,0.0,25.4,25.4,25.4,25.4,,0.8823429078675169,0.0,0.0,0.0,21.58773131529445,0.0,0.0,0.0,0.4396686622259562,0.0,0.0,0.0,0.9639668662225956,0.96,0.96,0.96,20.809857704859784,0.0,0.0,0.0,20.809857704859784,499.4365849166349,0.108827137160712,5.8853110494289886e-05,0.975
1996-08-26,1996-09-06,185.8753,1.0287508888495398,191.21938009017487,0.974,1996,8,26,1996.08,1995,11,331,48,0.0165213544397911,0.0,0.0,0.99,5,Dry,34,7,5,3,44,93.0,0.4863523768152749,98.21938009017488,98.21938009017488,,1,98.21938009017488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,7.0,5.0,3.0,44.0,144.21938009017487,990.0,964.4175612398196,25.582438760180366,0.0864307904041872,0.0,989.9135692095958,0.0683427445244413,0.0,0.0,0.0,25.4,25.4,25.4,25.4,,0.8823429078675169,0.0,0.0,0.0,21.58773131529445,0.0,0.0,0.0,0.4396686622259562,0.0,0.0,0.0,0.9639668662225956,0.96,0.96,0.96,20.809857704859784,0.0,0.0,0.0,20.809857704859784,499.4365849166349,0.108827137160712,5.8853110494289886e-05,0.975
1996-08-27,1996-09-07,184.1958,1.0336364301739838,190.3914891650411,0.977,1996,8,27,1996.08,1995,11,332,48,0.0164498246638595,0.8278909251337723,0.0043483609943095,0.99,5,Dry,34,7,5,3,44,93.0,0.4884672125201081,97.3914891650411,97.3914891650411,,1,97.3914891650411,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,7.0,5.0,3.0,44.0,143.3914891650411,990.0,964.41921702167,25.58078297833015,0.0861386009392728,0.0,989.9138613990608,0.0672002550477567,0.0,0.0,0.0,25.4,25.4,25.4,25.4,,0.8814292474425393,0.0,0.0,0.0,21.383602842574344,0.0,0.0,0.0,0.435511259522899,0.0,0.0,0.0,0.96355112595229,0.96,0.96,0.96,20.604194595879097,0.0,0.0,0.0,20.604194595879097,494.5006703010984,0.1082201451663541,5.87668125501732e-05,0.975
1996-08-28,1996-09-08,181.9713,1.0466171465371623,190.454282757658,0.976,1996,8,28,1996.08,1995,11,333,48,0.0164552500302616,0.0627935926169129,0.000329704282349,0.99,5,Dry,34,7,5,3,44,93.0,0.4883061627883532,97.454282757658,97.454282757658,,1,97.454282757658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,7.0,5.0,3.0,44.0,143.454282757658,990.0,964.4190914344848,25.5809085655153,0.0861607628275962,0.0,989.9138392371724,0.067286910205568,0.0,0.0,0.0,25.4,25.4,25.4,25.4,,0.8814985464513513,0.0,0.0,0.0,21.399072302997705,0.0,0.0,0.0,0.4358263198166538,0.0,0.0,0.0,0.9635826319816654,0.96,0.96,0.96,20.61977441168848,0.0,0.0,0.0,20.61977441168848,494.8745858805236,0.1082662679627212,5.877335456463379e-05,0.975
1996-08-29,1996-09-09,180.3141,1.0466171465371623,188.71982882241664,0.978,1996,8,29,1996.08,1995,11,334,48,0.0163053932102567,1.7344539352413904,0.0091906290190284,0.99,5,Dry,34,7,5,3,44,93.0,0.4927940035782462,95.71982882241664,95.71982882241664,,1,95.71982882241664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,7.0,5.0,3.0,44.0,141.71982882241664,990.0,964.4225603423552,25.577439657644845,0.0855486179762983,0.0,989.9144513820236,0.0648933637749349,0.0,0.0,0.0,25.4,25.4,25.4,25.4,,0.879584403088419,0.0,0.0,0.0,20.972579492496664,0.0,0.0,0.0,0.4271401118634758,0.0,0.0,0.0,0.9627140111863476,0.96,0.96,0.96,20.190596128146,0.0,0.0,0.0,20.190596128146,484.574307075504,0.1069871473185,5.8592864127349385e-05,0.98
1996-08-30,1996-09-10,177.5733,1.0462085548441864,185.77870557191315,0.98,1996,8,30,1996.08,1995,11,335,48,0.0160512801614132,2.941123250503466,0.0158313259931988,0.99,5,Dry,34,7,5,3,44,93.0,0.5005955860963871,92.77870557191316,92.77870557191316,,1,92.77870557191316,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,7.0,5.0,3.0,44.0,138.77870557191315,990.0,964.428442588856,25.571557411143885,0.0845106005240922,0.0,989.915489399476,0.0609678913549253,0.0,0.0,0.0,25.4,25.4,25.4,25.4,,0.8763385794691634,0.0,0.0,0.0,20.25315360028673,0.0,0.0,0.0,0.4124878533663285,0.0,0.0,0.0,0.9612487853366328,0.96,0.96,0.96,19.468319297511872,0.0,0.0,0.0,19.468319297511872,467.23966314028496,0.1047930613876296,5.828779824201597e-05,0.98
1996-08-31,1996-09-11,174.8589,1.044845350940404,182.70050873555303,0.981,1996,8,31,1996.08,1995,11,336,48,0.0157853239547517,3.0781968363601213,0.0168483211002745,0.99,5,Dry,34,7,5,3,44,93.0,0.5090297812723192,89.70050873555303,89.70050873555303,,1,89.70050873555303,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,7.0,5.0,3.0,44.0,135.70050873555303,990.0,964.4345989825288,25.56540101747112,0.083424205373219,0.0,989.9165757946269,0.0569286308320857,0.0,0.0,0.0,25.4,25.4,25.4,25.4,,0.8729414814405563,0.0,0.0,0.0,19.50529188017439,0.0,0.0,0.0,0.3972564537713725,0.0,0.0,0.0,0.96,0.96,0.96,0.96,18.72508020496741,0.0,0.0,0.0,18.72508020496741,449.4019249192179,0.1024905750649591,5.798641770673604e-05,0.98
1996-09-01,1996-09-12,172.1708,1.0444657876162824,179.8265102265254,0.983,1996,9,1,1996.09,1995,12,337,49,0.0155370104835717,2.873998509027615,0.0159820624078578,0.99,5,Dry,30,6,4,2,30,72.0,0.4003859047773458,107.8265102265254,107.8265102265254,,1,107.8265102265254,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.0,6.0,4.0,2.0,30.0,147.8265102265254,990.0,964.4403469795468,25.559653020453084,0.0877038632117513,0.0007826510226525,989.9115134857656,0.0822962955443185,0.0,0.0,0.0,25.38887021067433,25.4,25.4,25.4,,0.8921776923082264,0.0,0.0,0.0,23.952948717139247,0.0,0.0,0.0,0.4878400960720824,0.0,0.0,0.0,0.9687840096072082,0.96,0.96,0.96,23.205233700105996,0.0,0.0,0.0,23.205233700105996,556.9256088025438,0.1290423401470374,5.978027329724104e-05,0.985
1996-09-02,1996-09-13,172.1708,1.0444657876162824,179.8265102265254,0.983,1996,9,2,1996.09,1995,12,338,49,0.0155370104835717,0.0,0.0,0.99,5,Dry,30,6,4,2,30,72.0,0.4003859047773458,107.8265102265254,107.8265102265254,,1,107.8265102265254,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.0,6.0,4.0,2.0,30.0,147.8265102265254,990.0,964.4403469795468,25.559653020453084,0.0877038632117513,0.0007826510226525,989.9115134857656,0.0822962955443185,0.0,0.0,0.0,25.38887021067433,25.4,25.4,25.4,,0.8921776923082264,0.0,0.0,0.0,23.952948717139247,0.0,0.0,0.0,0.4878400960720824,0.0,0.0,0.0,0.9687840096072082,0.96,0.96,0.96,23.205233700105996,0.0,0.0,0.0,23.205233700105996,556.9256088025438,0.1290423401470374,5.978027329724104e-05,0.985
1996-09-03,1996-09-14,169.5089,1.0517404623210185,178.2793688535273,0.984,1996,9,3,1996.09,1995,12,339,49,0.0154033374689447,1.5471413729981125,0.0086781851593227,0.99,5,Dry,30,6,4,2,30,72.0,0.4038605277941866,106.2793688535273,106.2793688535273,,1,106.2793688535273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.0,6.0,4.0,2.0,30.0,146.2793688535273,990.0,964.4434412622928,25.556558737707064,0.0871578270176111,0.0006279368853527,989.912214236097,0.0799446406573615,0.0,0.0,0.0,25.388828333146744,25.4,25.4,25.4,,0.8908800864514561,0.0,0.0,0.0,23.57488466211888,0.0,0.0,0.0,0.4801402171510973,0.0,0.0,0.0,0.9680140217151098,0.96,0.96,0.96,22.820818913247557,0.0,0.0,0.0,22.820818913247557,547.6996539179413,0.1280059440416626,5.964578481386606e-05,0.985
1996-09-04,1996-09-15,166.8731,1.0616128834816931,177.15463286652889,0.985,1996,9,4,1996.09,1995,12,340,49,0.015306160279668,1.1247359869984166,0.0063488940074506,0.99,5,Dry,30,6,4,2,30,72.0,0.4064245954789449,105.15463286652889,105.15463286652889,,1,105.15463286652889,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.0,6.0,4.0,2.0,30.0,145.15463286652889,990.0,964.4456907342668,25.55430926573308,0.0867608713363322,0.0005154632866528,989.912723665377,0.0782350419571239,0.0,0.0,0.0,25.388797889152983,25.4,25.4,25.4,,0.8899367543277585,0.0,0.0,0.0,23.30066912063622,0.0,0.0,0.0,0.4745553792390268,0.0,0.0,0.0,0.9674555379239028,0.96,0.96,0.96,22.542361378091982,0.0,0.0,0.0,22.542361378091982,541.0166730742076,0.1272468070032114,5.9548180415578615e-05,0.985
1996-09-05,1996-09-16,164.2633,1.065629690591449,175.04384955453037,0.985,1996,9,5,1996.09,1995,12,341,49,0.0151237886015114,2.1107833119985173,0.0120585974164202,0.99,5,Dry,30,6,4,2,30,72.0,0.4113255060559569,103.04384955453035,103.04384955453035,,1,103.04384955453035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.0,6.0,4.0,2.0,30.0,143.04384955453037,990.0,964.4499123008908,25.5500876991091,0.0860159076850113,0.000304384955453,989.9136797073596,0.0751831433585237,0.0,0.0,0.0,25.388584263110083,25.4,25.4,25.4,,0.8876496080867942,0.0,0.0,0.0,22.774079068104736,0.0,0.0,0.0,0.4638305309186301,0.0,0.0,0.0,0.966383053091863,0.96,0.96,0.96,22.008484061190547,0.0,0.0,0.0,22.008484061190547,528.2036174685732,0.1257312617221342,5.9328798576570375e-05,0.985
1996-09-06,1996-09-17,161.6793,1.0585027423930735,171.1379824381925,0.987,1996,9,6,1996.09,1995,12,342,49,0.0147863216826598,3.905867116337873,0.0228229120192444,0.99,5,Dry,30,6,4,2,30,72.0,0.4207131518919432,99.1379824381925,99.1379824381925,,1,99.1379824381925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.0,6.0,4.0,2.0,30.0,139.1379824381925,990.0,964.4577240351236,25.542275964876357,0.0846374009420305,0.0,989.915362599058,0.0696104157647056,0.0,0.0,0.0,25.388028148169617,25.4,25.4,25.4,,0.8833418136984302,0.0,0.0,0.0,21.80401818446177,0.0,0.0,0.0,0.4440736901112377,0.0,0.0,0.0,0.9644073690111238,0.96,0.96,0.96,21.02795581114748,0.0,0.0,0.0,21.02795581114748,504.6709394675395,0.1228713550993383,5.8918879452398425e-05,0.985
1996-09-07,1996-09-18,164.2633,1.065629690591449,175.04384955453037,0.985,1996,9,7,1996.09,1995,12,343,49,0.0151237886015114,3.905867116337873,0.0223136495585416,0.99,5,Dry,30,6,4,2,30,72.0,0.4113255060559569,103.04384955453035,103.04384955453035,,1,103.04384955453035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.0,6.0,4.0,2.0,30.0,143.04384955453037,990.0,964.4499123008908,25.5500876991091,0.0860159076850113,0.000304384955453,989.9136797073596,0.0751831433585237,0.0,0.0,0.0,25.388584263110083,25.4,25.4,25.4,,0.8876496080867942,0.0,0.0,0.0,22.774079068104736,0.0,0.0,0.0,0.4638305309186301,0.0,0.0,0.0,0.966383053091863,0.96,0.96,0.96,22.008484061190547,0.0,0.0,0.0,22.008484061190547,528.2036174685732,0.1257312617221342,5.9328798576570375e-05,0.985
1996-09-08,1996-09-19,159.1211,1.0632992128626273,169.1933403798354,0.989,1996,9,8,1996.09,1995,12,344,50,0.0146183046088177,5.850509174694962,0.0345788383961253,0.99,5,Dry,30,6,4,2,30,72.0,0.4255486642580703,97.1933403798354,97.1933403798354,,1,97.1933403798354,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.0,6.0,4.0,2.0,30.0,137.1933403798354,990.0,964.4616133192404,25.53838668075969,0.0839510739088049,0.0,989.9160489260912,0.0669268097241728,0.0,0.0,0.0,25.38750879712672,25.4,25.4,25.4,,0.8811969201748651,0.0,0.0,0.0,21.32397994391711,0.0,0.0,0.0,0.4342969438679656,0.0,0.0,0.0,0.9634296943867964,0.96,0.96,0.96,20.54415548047824,0.0,0.0,0.0,20.54415548047824,493.0597315314777,0.1214241378198282,5.871502958316231e-05,0.99
1996-09-09,1996-09-20,156.5885,1.0617930438264065,166.26458004321125,0.99,1996,9,9,1996.09,1995,12,345,50,0.0143652597157334,2.928760336624152,0.0176150586965845,0.99,5,Dry,30,6,4,2,30,72.0,0.4330447289572294,94.26458004321124,94.26458004321124,,1,94.26458004321124,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.0,6.0,4.0,2.0,30.0,134.26458004321125,990.0,964.4674708399136,25.532529160086483,0.0829174197284762,0.0,989.9170825802717,0.0629292456570388,0.0,0.0,0.0,25.386682494700985,25.4,25.4,25.4,,0.877966821081163,0.0,0.0,0.0,20.604937043757328,0.0,0.0,0.0,0.4196524856162388,0.0,0.0,0.0,0.9619652485616238,0.96,0.96,0.96,19.82123338489463,0.0,0.0,0.0,19.82123338489463,475.70960123747113,0.1192150088716622,5.840898203701545e-05,0.99
1996-09-10,1996-09-21,153.0858,1.0737560039606149,164.37679687111392,0.991,1996,9,10,1996.09,1995,12,346,50,0.0142021552496642,1.8877831720973293,0.01148448691075,0.99,5,Dry,30,6,4,2,30,72.0,0.438018025478708,92.37679687111392,92.37679687111392,,1,92.37679687111392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.0,6.0,4.0,2.0,30.0,132.37679687111392,990.0,964.4712464062578,25.52875359374218,0.0822511600338909,0.0,989.917748839966,0.0604373718698703,0.0,0.0,0.0,25.386065061838377,25.4,25.4,25.4,,0.8758849396034258,0.0,0.0,0.0,20.143922707441657,0.0,0.0,0.0,0.4102631915975897,0.0,0.0,0.0,0.9610263191597588,0.96,0.96,0.96,19.35883989297134,0.0,0.0,0.0,19.35883989297134,464.61215743131214,0.1177711225760798,5.82121886443856e-05,0.99
1996-09-11,1996-09-22,149.6329,1.0630143726053345,159.06192331461676,0.993,1996,9,11,1996.09,1995,12,347,50,0.0137429501743828,5.314873556497162,0.0334138645235956,0.99,5,Dry,30,6,4,2,30,72.0,0.4526539004409465,87.06192331461676,87.06192331461676,,1,87.06192331461676,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.0,6.0,4.0,2.0,30.0,127.06192331461676,990.0,964.4818761533708,25.51812384662924,0.0803753693790897,0.0,989.9196246306208,0.0536567849101247,0.0,0.0,0.0,25.38409169234,25.4,25.4,25.4,,0.8700244839099351,0.0,0.0,0.0,18.856455431477183,0.0,0.0,0.0,0.3840418621482114,0.0,0.0,0.0,0.96,0.96,0.96,0.96,18.10219721421809,0.0,0.0,0.0,18.10219721421809,434.4527331412343,0.1138059746606535,5.775645567683397e-05,0.995
1996-09-12,1996-09-23,146.7127,1.0624149410865673,155.86976452715123,0.994,1996,9,12,1996.09,1995,12,348,50,0.0134671476551458,3.19215878746553,0.0204796536207603,0.99,5,Dry,30,6,4,2,30,72.0,0.4619240955320632,83.86976452715123,83.86976452715123,,1,83.86976452715123,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.0,6.0,4.0,2.0,30.0,123.86976452715125,990.0,964.4882604709456,25.511739529054356,0.0792487533724211,0.0,989.9207512466276,0.0497889268514954,0.0,0.0,0.0,25.38270184883042,25.4,25.4,25.4,,0.8649842142945494,0.0,0.0,0.0,18.058852609773744,0.0,0.0,0.0,0.3677974054943736,0.0,0.0,0.0,0.96,0.96,0.96,0.96,17.336498505382792,0.0,0.0,0.0,17.336498505382792,416.075964129187,0.1112242554415543,5.741871407918416e-05,0.995
1996-09-13,1996-09-24,149.1437,1.0630143726053345,158.54189668353823,0.993,1996,9,13,1996.09,1995,12,349,50,0.0136980198734577,2.672132156387022,0.0168544227884494,0.99,5,Dry,30,6,4,2,30,72.0,0.4541386315297938,86.54189668353823,86.54189668353823,,1,86.54189668353823,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.0,6.0,4.0,2.0,30.0,126.54189668353824,990.0,964.4829162066328,25.51708379336708,0.0801918351737214,0.0,989.9198081648262,0.0530119518875874,0.0,0.0,0.0,25.383880006305727,25.4,25.4,25.4,,0.8694511565455533,0.0,0.0,0.0,18.731316591242983,0.0,0.0,0.0,0.3814932095976167,0.0,0.0,0.0,0.96,0.96,0.96,0.96,17.982063927593263,0.0,0.0,0.0,17.982063927593263,431.5695342622384,0.1134215264466454,5.771791408651821e-05,0.995
1996-09-14,1996-09-25,151.5999,1.0737560039606149,162.78130282482888,0.992,1996,9,14,1996.09,1995,12,350,50,0.0140643045640652,4.239406141290631,0.0260435693026287,0.99,5,Dry,30,6,4,2,30,72.0,0.4423112406065465,90.78130282482888,90.78130282482888,,1,90.78130282482888,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.0,6.0,4.0,2.0,30.0,130.78130282482888,990.0,964.4744373943504,25.52556260564961,0.0816880586185894,0.0,989.9183119413814,0.0583313197287741,0.0,0.0,0.0,25.38554322730221,25.4,25.4,25.4,,0.8741255389218155,0.0,0.0,0.0,19.755834575085554,0.0,0.0,0.0,0.402359156315388,0.0,0.0,0.0,0.9602359156315388,0.96,0.96,0.96,18.97026190227249,0.0,0.0,0.0,18.97026190227249,455.28628565453977,0.1165383343975729,5.8046283002169774e-05,0.99
1996-09-15,1996-09-26,149.1437,1.0630143726053345,158.54189668353823,0.993,1996,9,15,1996.09,1995,12,351,51,0.0136980198734577,4.239406141290631,0.0267399736597879,0.99,5,Dry,30,6,4,2,30,72.0,0.4541386315297938,86.54189668353823,86.54189668353823,,1,86.54189668353823,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.0,6.0,4.0,2.0,30.0,126.54189668353824,990.0,964.4829162066328,25.51708379336708,0.0801918351737214,0.0,989.9198081648262,0.0530119518875874,0.0,0.0,0.0,25.383880006305727,25.4,25.4,25.4,,0.8694511565455533,0.0,0.0,0.0,18.731316591242983,0.0,0.0,0.0,0.3814932095976167,0.0,0.0,0.0,0.96,0.96,0.96,0.96,17.982063927593263,0.0,0.0,0.0,17.982063927593263,431.5695342622384,0.1134215264466454,5.771791408651821e-05,0.995
1996-09-16,1996-09-27,146.7127,1.0624149410865673,155.86976452715123,0.994,1996,9,16,1996.09,1995,12,352,51,0.0134671476551458,2.672132156387022,0.0171433642983502,0.99,5,Dry,30,6,4,2,30,72.0,0.4619240955320632,83.86976452715123,83.86976452715123,,1,83.86976452715123,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.0,6.0,4.0,2.0,30.0,123.86976452715125,990.0,964.4882604709456,25.511739529054356,0.0792487533724211,0.0,989.9207512466276,0.0497889268514954,0.0,0.0,0.0,25.38270184883042,25.4,25.4,25.4,,0.8649842142945494,0.0,0.0,0.0,18.058852609773744,0.0,0.0,0.0,0.3677974054943736,0.0,0.0,0.0,0.96,0.96,0.96,0.96,17.336498505382792,0.0,0.0,0.0,17.336498505382792,416.075964129187,0.1112242554415543,5.741871407918416e-05,0.995
1996-09-17,1996-09-28,145.2661,1.0865561869709144,157.83977971213554,0.993,1996,9,17,1996.09,1995,12,353,51,0.0136373569671285,1.9700151849843053,0.0124811070351033,0.99,5,Dry,30,6,4,2,30,72.0,0.4561587714536342,85.83977971213554,85.83977971213554,,1,85.83977971213554,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.0,6.0,4.0,2.0,30.0,125.83977971213554,990.0,964.4843204405756,25.515679559424257,0.0799440354020929,0.0,989.920055964598,0.052141326843048,0.0,0.0,0.0,25.38359419717917,25.4,25.4,25.4,,0.8686771020014431,0.0,0.0,0.0,18.56259904393224,0.0,0.0,0.0,0.3780570070047299,0.0,0.0,0.0,0.96,0.96,0.96,0.96,17.820095082174948,0.0,0.0,0.0,17.820095082174948,427.6822819721988,0.1128998983315537,5.766587971585227e-05,0.995
1996-09-18,1996-09-29,143.3514,1.0865561869709144,155.75935058094234,0.995,1996,9,18,1996.09,1995,12,354,51,0.0134576078901934,2.080429131193199,0.0133566885290272,0.99,5,Dry,30,6,4,2,30,72.0,0.4622515420837241,83.75935058094234,83.75935058094234,,1,83.75935058094234,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.0,6.0,4.0,2.0,30.0,123.75935058094234,990.0,964.488481298838,25.51151870116189,0.0792097847222253,0.0,989.9207902152776,0.0496608466738931,0.0,0.0,0.0,25.382648069765743,25.4,25.4,25.4,,0.8647138958278431,0.0,0.0,0.0,18.02940387052675,0.0,0.0,0.0,0.367197634837612,0.0,0.0,0.0,0.96,0.96,0.96,0.96,17.30822771570568,0.0,0.0,0.0,17.30822771570568,415.3974651769363,0.1111215965600167,5.7400648390824416e-05,0.995
1996-09-19,1996-09-30,141.9259,1.0865561869709144,154.2104647364153,0.995,1996,9,19,1996.09,1995,12,355,51,0.0133237841532262,1.5488858445270353,0.010043973651039,0.99,5,Dry,30,6,4,2,30,72.0,0.4668943843925651,82.2104647364153,82.2104647364153,,1,82.2104647364153,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.0,6.0,4.0,2.0,30.0,122.2104647364153,990.0,964.4915790705272,25.508420929472777,0.0786631328477012,0.0,989.9213368671524,0.0478641390942417,0.0,0.0,0.0,25.3818936575308,25.4,25.4,25.4,,0.8609219302680245,0.0,0.0,0.0,17.617877815996195,0.0,0.0,0.0,0.3588162487982931,0.0,0.0,0.0,0.96,0.96,0.96,0.96,16.913162703356345,0.0,0.0,0.0,16.913162703356345,405.91590488055226,0.1096758428960396,5.714723503869555e-05,0.995
1996-09-20,1996-10-01,141.9259,1.0865561869709144,154.2104647364153,0.995,1996,9,20,1996.09,1995,12,356,51,0.0133237841532262,0.0,0.0,0.99,5,Dry,30,6,4,2,30,72.0,0.4668943843925651,82.2104647364153,82.2104647364153,,1,82.2104647364153,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.0,6.0,4.0,2.0,30.0,122.2104647364153,990.0,964.4915790705272,25.508420929472777,0.0786631328477012,0.0,989.9213368671524,0.0478641390942417,0.0,0.0,0.0,25.3818936575308,25.4,25.4,25.4,,0.8609219302680245,0.0,0.0,0.0,17.617877815996195,0.0,0.0,0.0,0.3588162487982931,0.0,0.0,0.0,0.96,0.96,0.96,0.96,16.913162703356345,0.0,0.0,0.0,16.913162703356345,405.91590488055226,0.1096758428960396,5.714723503869555e-05,0.995
1996-09-21,1996-10-02,139.5699,1.0772139575724409,150.34664433698984,0.995,1996,9,21,1996.09,1995,12,357,51,0.0129899500707159,3.863820399425464,0.0256994122912715,0.99,5,Dry,30,6,4,2,30,72.0,0.4788932956735491,78.34664433698984,78.34664433698984,,1,78.34664433698984,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.0,6.0,4.0,2.0,30.0,118.34664433698984,990.0,964.499306711326,25.50069328867403,0.0772994657500686,0.0,989.92270053425,0.0434813087706888,0.0,0.0,0.0,25.379912514153222,25.4,25.4,25.4,,0.851463066319969,0.0,0.0,0.0,16.604088312235962,0.0,0.0,0.0,0.3381688047298566,0.0,0.0,0.0,0.96,0.96,0.96,0.96,15.939924779746525,0.0,0.0,0.0,15.939924779746525,382.5581947139166,0.1060211543133511,5.6514952500300565e-05,0.995
1996-09-22,1996-10-03,137.2387,1.0772139575724409,147.83544315909697,0.995,1996,9,22,1996.09,1995,12,358,52,0.0127729822889459,2.511201177892872,0.0169864622733966,0.99,5,Dry,30,6,4,2,30,72.0,0.4870279985734904,75.83544315909697,75.83544315909697,,1,75.83544315909697,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.0,6.0,4.0,2.0,30.0,115.83544315909695,990.0,964.5,25.5,0.0764131816923682,0.0,989.9235868183076,0.0407189874750066,0.0,0.0,0.0,25.38286783083262,25.4,25.4,25.4,,0.8453147170646234,0.0,0.0,0.0,15.957690845149791,0.0,0.0,0.0,0.3250038868665945,0.0,0.0,0.0,0.96,0.96,0.96,0.96,15.3193832113438,0.0,0.0,0.0,15.3193832113438,367.6651970722512,0.1036245631222375,5.6113395638050224e-05,0.995
1996-09-23,1996-10-04,134.9323,1.0772139575724409,145.35095688735188,0.996,1996,9,23,1996.09,1995,12,359,52,0.0125583226750672,2.484486271745084,0.0170930162755693,0.99,5,Dry,30,6,4,2,30,72.0,0.495352776079765,73.35095688735188,73.35095688735188,,1,73.35095688735188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.0,6.0,4.0,2.0,30.0,113.35095688735188,990.0,964.5,25.5,0.075536326188473,0.0,989.9244636738116,0.0381179760250989,0.0,0.0,0.0,25.38634569778639,25.4,25.4,25.4,,0.8392308640576407,0.0,0.0,0.0,15.325904687059367,0.0,0.0,0.0,0.3121365516712702,0.0,0.0,0.0,0.96,0.96,0.96,0.96,14.712868499576992,0.0,0.0,0.0,14.712868499576992,353.10884398984786,0.1012230591022498,5.571717248113885e-05,0.995
1996-09-24,1996-10-05,133.5602,1.0825707017418942,144.58835943878773,0.996,1996,9,24,1996.09,1995,12,360,52,0.0124924342555112,0.7625974485641507,0.005274265864307,0.99,5,Dry,30,6,4,2,30,72.0,0.4979653983174322,72.58835943878773,72.58835943878773,,1,72.58835943878773,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.0,6.0,4.0,2.0,30.0,112.58835943878772,990.0,964.5,25.5,0.0752671809017252,0.0,989.9247328190984,0.0373401266275634,0.0,0.0,0.0,25.387392692470705,25.4,25.4,25.4,,0.8373633077714377,0.0,0.0,0.0,15.13344170018996,0.0,0.0,0.0,0.3082167352380847,0.0,0.0,0.0,0.96,0.96,0.96,0.96,14.528104032182362,0.0,0.0,0.0,14.528104032182362,348.6744967723767,0.1004790709886497,5.559547680351028e-05,0.995
1996-09-25,1996-10-06,131.7444,1.0825707017418942,142.62262755856483,0.996,1996,9,25,1996.09,1995,12,361,52,0.01232259502106,1.965731880222904,0.013782749020072,0.99,5,Dry,30,6,4,2,30,72.0,0.5048287304231216,70.62262755856483,70.62262755856483,,1,70.62262755856483,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.0,6.0,4.0,2.0,30.0,110.62262755856484,990.0,964.5,25.5,0.0745734105887402,0.0,989.9254265894112,0.0353350801097361,0.0,0.0,0.0,25.39009150930151,25.4,25.4,25.4,,0.8325489962903159,0.0,0.0,0.0,14.640524608399826,0.0,0.0,0.0,0.2981776905987744,0.0,0.0,0.0,0.96,0.96,0.96,0.96,14.054903624063831,0.0,0.0,0.0,14.054903624063831,337.317686977532,0.098546099343826,5.5281713956843686e-05,0.995
1996-09-26,1996-10-07,130.3929,1.0825707017418942,141.15953325516062,0.997,1996,9,26,1996.09,1995,12,362,52,0.0121961836732458,1.4630943034042048,0.010364828146318,0.99,5,Dry,30,6,4,2,30,72.0,0.5100611934572812,69.15953325516062,69.15953325516062,,1,69.15953325516062,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.0,6.0,4.0,2.0,30.0,109.15953325516062,990.0,964.5,25.5,0.0740570373218609,0.0,989.9259429626782,0.0338931519249542,0.0,0.0,0.0,25.39204981075321,25.4,25.4,25.4,,0.8289654068102569,0.0,0.0,0.0,14.276604285890672,0.0,0.0,0.0,0.2907658714030686,0.0,0.0,0.0,0.96,0.96,0.96,0.96,13.705540114455044,0.0,0.0,0.0,13.705540114455044,328.932962746921,0.0970925576077164,5.504800707939176e-05,0.995
1996-09-27,1996-10-08,128.1598,1.0825707017418942,138.74204462110075,0.997,1996,9,27,1996.09,1995,12,363,52,0.0119873126552631,2.4174886340598505,0.017424340549845,0.99,5,Dry,30,6,4,2,30,72.0,0.5189486733933413,66.74204462110075,66.74204462110075,,1,66.74204462110075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.0,6.0,4.0,2.0,30.0,106.74204462110076,990.0,964.5,25.5,0.0732038274496686,0.0,989.9267961725504,0.0315723628362567,0.0,0.0,0.0,25.395223809714068,25.4,25.4,25.4,,0.8230436452514132,0.0,0.0,0.0,13.680851133208016,0.0,0.0,0.0,0.27863240597165,0.0,0.0,0.0,0.96,0.96,0.96,0.96,13.133617087879694,0.0,0.0,0.0,13.133617087879694,315.20681010911267,0.0946621272862678,5.466160033853788e-05,0.995
1996-09-28,1996-10-09,128.1598,1.0825707017418942,138.74204462110075,0.997,1996,9,28,1996.09,1995,12,364,52,0.0119873126552631,0.0,0.0,0.99,5,Dry,30,6,4,2,30,72.0,0.5189486733933413,66.74204462110075,66.74204462110075,,1,66.74204462110075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.0,6.0,4.0,2.0,30.0,106.74204462110076,990.0,964.5,25.5,0.0732038274496686,0.0,989.9267961725504,0.0315723628362567,0.0,0.0,0.0,25.395223809714068,25.4,25.4,25.4,,0.8230436452514132,0.0,0.0,0.0,13.680851133208016,0.0,0.0,0.0,0.27863240597165,0.0,0.0,0.0,0.96,0.96,0.96,0.96,13.133617087879694,0.0,0.0,0.0,13.133617087879694,315.20681010911267,0.0946621272862678,5.466160033853788e-05,0.995
1996-09-29,1996-10-10,125.951,1.0927882645971387,137.6377747142742,0.997,1996,9,29,1996.09,1995,12,365,53,0.0118919037353132,1.1042699068265731,0.0080230148236482,0.99,5,Dry,30,6,4,2,30,72.0,0.5231122062926886,65.6377747142742,65.6377747142742,,1,65.6377747142742,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.0,6.0,4.0,2.0,30.0,105.6377747142742,990.0,964.5,25.5,0.0728140949095461,0.0,989.9271859050904,0.0305122637257032,0.0,0.0,0.0,25.396673641364774,25.4,25.4,25.4,,0.8203384373288765,0.0,0.0,0.0,13.4110396853789,0.0,0.0,0.0,0.273137264468002,0.0,0.0,0.0,0.96,0.96,0.96,0.96,12.874598097963744,0.0,0.0,0.0,12.874598097963744,308.99035435112984,0.0935397141132981,5.448504713942782e-05,0.995
1996-09-30,1996-10-11,123.7663,1.0927882645971387,135.25036019260887,0.997,1996,9,30,1996.09,1995,12,366,53,0.0116856311206414,2.387414521665334,0.0176518163668136,0.99,5,Dry,30,6,4,2,30,72.0,0.5323460868974058,63.25036019260887,63.25036019260887,,1,63.25036019260887,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.0,6.0,4.0,2.0,30.0,103.25036019260888,990.0,964.5,25.5,0.0719714991636131,0.0,989.9280285008364,0.0283603169694958,0.0,0.0,0.0,25.39966818386688,25.4,25.4,25.4,,0.8120732402929468,0.0,0.0,0.0,12.794547924037524,0.0,0.0,0.0,0.2605814241148172,0.0,0.0,0.0,0.96,0.96,0.96,0.96,12.282766007076024,0.0,0.0,0.0,12.282766007076024,294.7863841698246,0.0908150336131027,5.394245085751627e-05,0.995
