Date,LaggedDate,VicFalls,Conversion,Flow,Exceedance,Year,Month,Day,MonthId,WaterYear,WaterMonth,WaterDay,WaterWeek,Volume,Flow_difference,Flow_difference_pct,EWRRefExceedance,EWRBandNo,EWRBandLabel,EWRChannelA,EWRChannelC,EWRChannelD,EWRChannelE,EWRChannelFG,EWRTotal,EWRProportion,FlowAvailableForGeneration,FlowCanal,LowFlowShutoff,Turbines,FlowTurbine1,FlowTurbine2,FlowTurbine3,FlowTurbine4,FlowSpill,SpillChannelA,SpillChannelC,SpillChannelD,SpillChannelE,SpillChannelFG,FlowChannelA,FlowChannelC,FlowChannelD,FlowChannelE,FlowChannelFG,FlowLeftChannel,LevelHeadpond,LevelTailwater,HeadGross,HeadlossLeftChannel,HeadlossCanal,LevelForebay,HeadlossTurbine1,HeadlossTurbine2,HeadlossTurbine3,HeadlossTurbine4,HeadTurbine1,HeadTurbine2,HeadTurbine3,HeadTurbine4,LowHeadShutoff,EffTurbine1,EffTurbine2,EffTurbine3,EffTurbine4,PowerTurbine1,PowerTurbine2,PowerTurbine3,PowerTurbine4,LoadFactorTurbine1,LoadFactorTurbine2,LoadFactorTurbine3,LoadFactorTurbine4,EffGen1,EffGen2,EffGen3,EffGen4,PowerGenerator1,PowerGenerator2,PowerGenerator3,PowerGenerator4,Power,Energy,PerfMwPerCumec,PerfMWhPerm3,ExceedanceRnd
1996-12-09,1996-12-20,194.4177,1.0019441346365396,194.7956741845264,0.967,1996,12,9,1996.12,1996,3,70,10,0.016830346249543,0.0,0.0,1.0,5,Dry,26,4,3,2,24,59.0,0.3028814692471577,135.7956741845264,135.7956741845264,,1,135.7956741845264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.0,4.0,3.0,2.0,24.0,168.7956741845264,990.0,964.410408651631,25.589591348369023,0.095104558895909,0.0035795674184526,989.9013158736856,0.1305436079179812,0.0,0.0,0.0,25.36036361413673,25.4,25.4,25.4,,0.911431402224332,0.0,0.0,0.0,30.78251492815012,0.0,0.0,0.0,0.6269351309195543,0.0,0.0,0.0,0.97,0.96,0.96,0.96,29.85903948030561,0.0,0.0,0.0,29.85903948030561,716.6169475273348,0.1532838940356585,6.107836411745823e-05,0.965
1996-12-10,1996-12-21,200.2476,0.9942319359830292,199.0925590239552,0.959,1996,12,10,1996.12,1996,3,71,11,0.0172015970996697,4.296884839428799,0.0215823477305939,1.0,5,Dry,26,4,3,2,24,59.0,0.2963445760567124,140.0925590239552,140.0925590239552,,1,140.0925590239552,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.0,4.0,3.0,2.0,24.0,173.0925590239552,990.0,964.401814881952,25.598185118047923,0.0966210684310614,0.0040092559023955,989.8993696756664,0.1388869692283895,0.0,0.0,0.0,25.35866782448608,25.4,25.4,25.4,,0.9133725018395598,0.0,0.0,0.0,31.82204864913785,0.0,0.0,0.0,0.6481068971311171,0.0,0.0,0.0,0.97,0.96,0.96,0.96,30.86738718966372,0.0,0.0,0.0,30.86738718966372,740.8172925519292,0.1550403859440557,6.120435145941527e-05,0.96
1996-12-11,1996-12-22,207.3873,0.9713676659135028,201.44931754110343,0.949,1996,12,11,1996.12,1996,3,72,11,0.0174052210355513,2.3567585171482217,0.0116990146500116,0.99,5,Dry,26,4,3,2,24,59.0,0.2928776365199734,142.44931754110343,142.44931754110343,,1,142.44931754110343,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.0,4.0,3.0,2.0,24.0,175.44931754110343,990.0,964.4086959052466,25.591304094753355,0.0974528446821983,0.0042449317541103,989.8983022235636,0.1436476214330289,0.0,0.0,0.0,25.34595869688407,25.4,25.4,25.4,,0.9144285186295084,0.0,0.0,0.0,32.37856203142281,0.0,0.0,0.0,0.6594411819027048,0.0,0.0,0.0,0.97,0.96,0.96,0.96,31.407205170480125,0.0,0.0,0.0,31.407205170480125,753.772924091523,0.155906237627595,6.124440474029893e-05,0.95
1996-12-12,1996-12-23,215.3008,0.9720099401276424,209.2745177174335,0.939,1996,12,12,1996.12,1996,3,73,11,0.0180813183307862,7.825200176330072,0.0373920354072721,0.99,5,Dry,26,4,3,2,24,59.0,0.2819263455652204,150.2745177174335,150.2745177174335,,1,150.2745177174335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.0,4.0,3.0,2.0,24.0,183.2745177174335,990.0,964.4556471063046,25.544352893695415,0.1002146107348949,0.0050274517717433,989.8947579374932,0.1597929582696563,0.0,0.0,0.0,25.27931787291906,25.4,25.4,25.4,,0.917621211883676,0.0,0.0,0.0,34.18635809830927,0.0,0.0,0.0,0.6962598390694352,0.0,0.0,0.0,0.97,0.96,0.96,0.96,33.160767355359994,0.0,0.0,0.0,33.160767355359994,795.8584165286399,0.1584558297734763,6.129664832928066e-05,0.94
1996-12-13,1996-12-24,218.3943,0.9709568849264008,212.05144921368185,0.936,1996,12,13,1996.12,1996,3,74,11,0.0183212452120621,2.776931496248324,0.0130955553784027,0.99,5,Dry,26,4,3,2,24,59.0,0.2782343634942403,153.05144921368185,153.05144921368185,,1,153.05144921368185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.0,4.0,3.0,2.0,24.0,186.05144921368185,990.0,964.472308695282,25.527691304717905,0.1011946796103469,0.0053051449213681,989.8935001754684,0.1657911303015528,0.0,0.0,0.0,25.255400349884614,25.4,25.4,25.4,,0.9187046629841624,0.0,0.0,0.0,34.82621876291511,0.0,0.0,0.0,0.7092916244992894,0.0,0.0,0.0,0.97,0.96,0.96,0.96,33.78143220002766,0.0,0.0,0.0,33.78143220002766,810.7543728006638,0.1593077167135344,6.131095925510191e-05,0.935
1996-12-14,1996-12-25,223.4019,0.969471677754902,216.58181480663288,0.932,1996,12,14,1996.12,1996,3,75,11,0.018712668799293,4.530365592951056,0.0209175714821478,0.99,5,Dry,26,4,3,2,24,59.0,0.2724143763070596,157.58181480663288,157.58181480663288,,1,157.58181480663288,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.0,4.0,3.0,2.0,24.0,190.58181480663288,990.0,964.4994908888398,25.500509111160227,0.1027935920495153,0.0057581814806632,989.8914482264698,0.175731628870725,0.0,0.0,0.0,25.216225708759332,25.39195733763006,25.39195733763006,25.39195733763006,,0.9204752855665104,0.0,0.0,0.0,35.87046550888398,0.0,0.0,0.0,0.7305593789996737,0.0,0.0,0.0,0.97,0.96,0.96,0.96,34.79435154361746,0.0,0.0,0.0,34.79435154361746,835.064437046819,0.160652230080731,6.13338389513079e-05,0.93
1996-12-15,1996-12-26,229.1212,0.9755995102100816,223.5305304987461,0.92,1996,12,15,1996.12,1996,3,76,11,0.0193130378350916,6.948715692113267,0.0310862040930567,0.99,5,Dry,26,4,3,2,24,59.0,0.2639460474072957,164.5305304987461,164.5305304987461,,1,164.5305304987461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.0,4.0,3.0,2.0,24.0,197.5305304987461,990.0,964.5411831829924,25.45881681700746,0.1052460183997532,0.0064530530498746,989.8883009285504,0.191520220147116,0.0,0.0,0.0,25.155597525410737,25.347117745557853,25.347117745557853,25.347117745557853,,0.9231984067471666,0.0,0.0,0.0,37.47269096282147,0.0,0.0,0.0,0.763191261971924,0.0,0.0,0.0,0.97,0.96,0.96,0.96,36.34851023393682,0.0,0.0,0.0,36.34851023393682,872.3642456144837,0.1626109424642587,6.136738493280877e-05,0.92
1996-12-16,1996-12-27,234.2817,0.966268687364318,226.3790707324809,0.913,1996,12,16,1996.12,1996,3,77,11,0.0195591517112863,2.8485402337347523,0.0125830547166657,0.99,5,Dry,26,4,3,2,24,59.0,0.260624799850522,167.3790707324809,167.3790707324809,,1,167.3790707324809,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.0,4.0,3.0,2.0,24.0,200.3790707324809,990.0,964.5582744243948,25.44172557560512,0.1062513641204855,0.006737907073248,989.8870107288064,0.1982621883433045,0.0,0.0,0.0,25.130474116068147,25.32873630441145,25.32873630441145,25.32873630441145,,0.9242553127584278,0.0,0.0,0.0,38.12698729150447,0.0,0.0,0.0,0.7765170527801317,0.0,0.0,0.0,0.97,0.96,0.96,0.96,36.98317767275933,0.0,0.0,0.0,36.98317767275933,887.596264146224,0.1633683606576134,6.137628118105126e-05,0.915
1996-12-17,1996-12-28,240.8345,0.9523763640910288,229.3650854576809,0.908,1996,12,17,1996.12,1996,3,78,12,0.0198171433835436,2.9860147251999645,0.0130186105668244,0.99,5,Dry,26,4,3,2,24,59.0,0.2572318270772115,170.3650854576809,170.3650854576809,,1,170.3650854576809,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.0,4.0,3.0,2.0,24.0,203.3650854576809,990.0,964.576190512746,25.423809487253948,0.1073052552168559,0.007036508545768,989.8856582362374,0.2053908085167413,0.0,0.0,0.0,25.104076914974623,25.30946772349137,25.30946772349137,25.30946772349137,,0.9253532070883144,0.0,0.0,0.0,38.81245252188256,0.0,0.0,0.0,0.7904776481035145,0.0,0.0,0.0,0.97,0.96,0.96,0.96,37.648078946226086,0.0,0.0,0.0,37.648078946226086,903.553894709426,0.164140409038726,6.138464157248209e-05,0.91
1996-12-18,1996-12-29,247.5017,0.9485505757172864,234.76788002600708,0.898,1996,12,18,1996.12,1996,3,79,12,0.020283944834247,5.402794568326215,0.0230133464924064,0.99,5,Dry,26,4,3,2,24,59.0,0.2513120619118088,175.76788002600708,175.76788002600708,,1,175.76788002600708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.0,4.0,3.0,2.0,24.0,208.76788002600708,990.0,964.608607280156,25.391392719843907,0.1092121303045853,0.0075767880026007,989.8832110816928,0.2186197000650176,0.0,0.0,0.0,25.05598410147171,25.274603801536728,25.274603801536728,25.274603801536728,,0.927347221786748,0.0,0.0,0.0,40.05272364999748,0.0,0.0,0.0,0.8157377525457735,0.0,0.0,0.0,0.9715737752545772,0.96,0.96,0.96,38.91417592585635,0.0,0.0,0.0,38.91417592585635,933.9402222205524,0.1657559625343361,6.149868400949294e-05,0.9
1996-12-19,1996-12-30,254.284,0.9424159355737844,239.64129376144416,0.89,1996,12,19,1996.12,1996,3,80,12,0.0207050077809887,4.873413735437083,0.0203362853661123,0.99,5,Dry,26,4,3,2,24,59.0,0.2462013081048242,180.64129376144416,180.64129376144416,,1,180.64129376144416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.0,4.0,3.0,2.0,24.0,213.64129376144416,990.0,964.6378477625686,25.36215223743136,0.110932164469642,0.0080641293761444,989.8810037061542,0.2308545379045259,0.0,0.0,0.0,25.012301405680997,25.24315594358552,25.24315594358552,25.24315594358552,,0.9291542721065276,0.0,0.0,0.0,41.17154987160199,0.0,0.0,0.0,0.8385244373035028,0.0,0.0,0.0,0.9738524437303504,0.96,0.96,0.96,40.095014454625584,0.0,0.0,0.0,40.095014454625584,962.280346911014,0.1673126272408585,6.165536009657913e-05,0.89
1996-12-20,1996-12-31,264.675,0.9437959007304476,249.7991800258312,0.875,1996,12,20,1996.12,1996,3,81,12,0.0215826491542318,10.157886264387033,0.0406642097997944,0.99,5,Dry,26,4,3,2,24,59.0,0.2361897264590658,190.7991800258312,190.7991800258312,,1,190.7991800258312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.0,4.0,3.0,2.0,24.0,223.7991800258312,990.0,964.698795080155,25.301204919844963,0.1145173128621246,0.0090799180025831,989.8764027691352,0.2575737696702608,0.0,0.0,0.0,24.920033919309912,25.17760768898017,25.17760768898017,25.17760768898017,,0.9323643461497414,0.0,0.0,0.0,43.47599100193155,0.0,0.0,0.0,0.8854580652124551,0.0,0.0,0.0,0.9785458065212456,0.96,0.96,0.96,42.54324867929552,0.0,0.0,0.0,42.54324867929552,1021.0379683030924,0.1703098011566579,6.193721102984917e-05,0.875
1996-12-21,1997-01-01,263.2744,0.943172030013286,248.31305029852984,0.877,1996,12,21,1996.12,1996,3,82,12,0.0214542475457929,1.4861297273013463,0.0059849038361643,1.0,5,Dry,26,4,3,2,24,59.0,0.2376032992590132,189.31305029852984,189.31305029852984,,1,189.31305029852984,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.0,4.0,3.0,2.0,24.0,222.31305029852984,990.0,964.6898783017912,25.31012169820883,0.1139927947228012,0.0089313050298529,989.8770759002474,0.2535727137940894,0.0,0.0,0.0,24.933624884662148,25.18719759845624,25.18719759845624,25.18719759845624,,0.9319492530228036,0.0,0.0,0.0,43.14166861793956,0.0,0.0,0.0,0.8786490553551844,0.0,0.0,0.0,0.9778649055355184,0.96,0.96,0.96,42.1867237077261,0.0,0.0,0.0,42.1867237077261,1012.4813689854265,0.1698933006421043,6.190029871040674e-05,0.875
1996-12-22,1997-01-02,261.1822,0.9426194585361816,246.1954239432886,0.879,1996,12,22,1996.12,1996,3,83,12,0.0212712846287001,2.117626355241242,0.0086014042069646,1.0,5,Dry,26,4,3,2,24,59.0,0.2396470212768484,187.1954239432886,187.1954239432886,,1,187.1954239432886,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.0,4.0,3.0,2.0,24.0,220.1954239432886,990.0,964.6771725436598,25.32282745634018,0.1132453946706871,0.0087195423943288,989.8780350629348,0.2479398276891476,0.0,0.0,0.0,24.95292269158597,25.20086251927512,25.20086251927512,25.20086251927512,,0.9313590608946958,0.0,0.0,0.0,42.66507296164291,0.0,0.0,0.0,0.8689424228440512,0.0,0.0,0.0,0.9768942422844052,0.96,0.96,0.96,41.679264122873015,0.0,0.0,0.0,41.679264122873015,1000.3023389489524,0.1692934151874158,6.184752342542404e-05,0.88
1996-12-23,1997-01-03,257.7185,0.9439744768586136,243.27968621428656,0.884,1996,12,23,1996.12,1996,3,84,12,0.0210193648889143,2.915737729001989,0.0119851261499644,1.0,5,Dry,26,4,3,2,24,59.0,0.2425192210583147,184.27968621428656,184.27968621428656,,1,184.27968621428656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.0,4.0,3.0,2.0,24.0,217.27968621428656,990.0,964.6596781172858,25.340321882714196,0.1122163073034972,0.0084279686214286,989.8793557240753,0.2402415904328593,0.0,0.0,0.0,24.979436016356477,25.21967760678933,25.21967760678933,25.21967760678933,,0.9304875215951388,0.0,0.0,0.0,42.00580825475565,0.0,0.0,0.0,0.8555154430703799,0.0,0.0,0.0,0.975551544307038,0.96,0.96,0.96,40.97883111279219,0.0,0.0,0.0,40.97883111279219,983.4919467070126,0.1684432915483829,6.177028448597276e-05,0.885
1996-12-24,1997-01-04,264.675,0.9437959007304476,249.7991800258312,0.875,1996,12,24,1996.12,1996,3,85,13,0.0215826491542318,6.519493811544577,0.0260989400000048,1.0,5,Dry,26,4,3,2,24,59.0,0.2361897264590658,190.7991800258312,190.7991800258312,,1,190.7991800258312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.0,4.0,3.0,2.0,24.0,223.7991800258312,990.0,964.698795080155,25.301204919844963,0.1145173128621246,0.0090799180025831,989.8764027691352,0.2575737696702608,0.0,0.0,0.0,24.920033919309912,25.17760768898017,25.17760768898017,25.17760768898017,,0.9323643461497414,0.0,0.0,0.0,43.47599100193155,0.0,0.0,0.0,0.8854580652124551,0.0,0.0,0.0,0.9785458065212456,0.96,0.96,0.96,42.54324867929552,0.0,0.0,0.0,42.54324867929552,1021.0379683030924,0.1703098011566579,6.193721102984917e-05,0.875
1996-12-25,1997-01-05,275.3297,0.9493451834369376,261.382924552137,0.855,1996,12,25,1996.12,1996,3,86,13,0.0225834846813046,11.58374452630582,0.0443171433105426,1.0,5,Dry,26,4,3,2,24,59.0,0.2257224725031014,202.382924552137,202.382924552137,,1,202.382924552137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.0,4.0,3.0,2.0,24.0,235.382924552137,990.0,964.7455316982084,25.254468301791466,0.118605700091553,0.0104765849104274,989.870917714998,0.2898151642191118,0.0,0.0,0.0,24.83557085257044,25.125386016789548,25.125386016789548,25.125386016789548,,0.9356442333487422,0.0,0.0,0.0,46.1208666005813,0.0,0.0,0.0,0.939325185347888,0.0,0.0,0.0,0.98,0.96,0.96,0.96,45.19844926856968,0.0,0.0,0.0,45.19844926856968,1084.7627824456722,0.1729204359696194,6.203648269540898e-05,0.855
1996-12-26,1997-01-06,286.2506,0.9441456049247084,270.26224589706084,0.836,1996,12,26,1996.12,1996,3,87,13,0.023350658045506,8.879321344923824,0.0328544644312096,1.0,5,Dry,26,4,3,2,24,59.0,0.2183064815589236,211.26224589706084,211.26224589706084,,1,211.26224589706084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.0,4.0,3.0,2.0,24.0,244.26224589706084,990.0,964.7810489835882,25.21895101641178,0.1217394880913418,0.0122524491794121,989.8660080627292,0.3157867376911825,0.0,0.0,0.0,24.769172341449888,25.084959079141072,25.084959079141072,25.084959079141072,,0.9379290479532256,0.0,0.0,0.0,48.13290492993951,0.0,0.0,0.0,0.9803035627278922,0.0,0.0,0.0,0.98,0.96,0.96,0.96,47.17024683134071,0.0,0.0,0.0,47.17024683134071,1132.0859239521772,0.1745350952545077,6.202171280723558e-05,0.835
1996-12-27,1997-01-07,293.6805,0.9321845933144058,273.7644374568714,0.8280000000000001,1996,12,27,1996.12,1996,3,88,13,0.0236532473962736,3.5021915598105693,0.0127927191433047,1.0,5,Dry,26,4,3,2,24,59.0,0.2155137480531773,214.7644374568714,214.7644374568714,,1,214.7644374568714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.0,4.0,3.0,2.0,24.0,247.7644374568714,990.0,964.7950577498276,25.204942250172508,0.1229755201546898,0.0129528874913742,989.864071592354,0.3262933123706142,0.0,0.0,0.0,24.742720530155875,25.069013842526488,25.069013842526488,25.069013842526488,,0.9387921905172478,0.0,0.0,0.0,48.92355263319738,0.0,0.0,0.0,0.9964063672748956,0.0,0.0,0.0,0.98,0.96,0.96,0.96,47.94508158053343,0.0,0.0,0.0,47.94508158053343,1150.6819579328023,0.1751326141040019,6.201249319729368e-05,0.83
1996-12-28,1997-01-08,297.4406,0.927655743202664,275.9224808516464,0.8220000000000001,1996,12,28,1996.12,1996,3,89,13,0.0238397023455822,2.1580433947750066,0.007821194518526,1.0,5,Dry,26,4,3,2,24,59.0,0.2138281731082368,216.9224808516464,216.9224808516464,,1,216.9224808516464,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.0,4.0,3.0,2.0,24.0,249.9224808516464,990.0,964.8036899234066,25.196310076593363,0.1237371606259445,0.0133844961703292,989.8628783432036,0.3329212410230709,0.0,0.0,0.0,24.726267178773934,25.05918841979701,25.05918841979701,25.05918841979701,,0.9393249283182832,0.0,0.0,0.0,49.41032014679546,0.0,0.0,0.0,1.0063201659225145,0.0,0.0,0.0,0.98,0.96,0.96,0.96,48.2,0.0,0.0,0.0,48.2,1156.8000000000002,0.1746867448104578,6.17219978137977e-05,0.82
1996-12-29,1997-01-09,305.0513,0.9297058187130764,283.6079686159883,0.8130000000000001,1996,12,29,1996.12,1996,3,90,13,0.0245037284884213,7.685487764341872,0.0270989838608808,1.0,5,Dry,26,4,3,2,24,59.0,0.208033646896175,224.60796861598828,224.60796861598828,,2,112.30398430799414,112.30398430799414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.0,4.0,3.0,2.0,24.0,257.6079686159883,990.0,964.834431874464,25.165568125536083,0.1264496077142783,0.0149215937231976,989.8586287985624,0.0892863748927906,0.0892863748927906,0.0,0.0,24.934910549205743,24.934910549205743,25.024196924098533,25.024196924098533,,0.8953050012357759,0.8953050012357759,0.0,0.0,24.58740466231819,24.58740466231819,0.0,0.0,0.5007618057498613,0.5007618057498613,0.0,0.0,0.97,0.97,0.96,0.96,23.84978252244864,23.84978252244864,0.0,0.0,47.69956504489728,1144.789561077535,0.1681883808754457,5.899113580334019e-05,0.815
1996-12-30,1997-01-10,308.9022,0.9297022486736368,287.1870699602335,0.8029999999999999,1996,12,30,1996.12,1996,3,91,13,0.0248129628445641,3.5791013442452027,0.0124626131139566,1.0,5,Dry,26,4,3,2,24,59.0,0.2054410040402225,228.1870699602335,228.1870699602335,,2,114.09353498011674,114.09353498011674,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.0,4.0,3.0,2.0,24.0,261.1870699602335,990.0,964.848748279841,25.151251720159053,0.1277127836268198,0.0156374139920466,989.8566498023812,0.0921496559681867,0.0921496559681867,0.0,0.0,24.915751866571934,24.915751866571934,25.007901522540124,25.007901522540124,,0.8968039098649103,0.8968039098649103,0.0,0.0,25.001797066794403,25.001797066794403,0.0,0.0,0.5092015695884807,0.5092015695884807,0.0,0.0,0.97,0.97,0.96,0.96,24.25174315479057,24.25174315479057,0.0,0.0,48.50348630958114,1164.0836714299471,0.168891608930365,5.90444964471401e-05,0.805
1996-12-31,1997-01-11,316.6956,0.9306200236043244,294.72326674738565,0.794,1996,12,31,1996.12,1996,3,92,14,0.0254640902469741,7.536196787152164,0.0255704168534872,1.0,5,Dry,26,4,3,2,24,59.0,0.2001877919281151,235.72326674738565,235.72326674738565,,2,117.86163337369284,117.86163337369284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.0,4.0,3.0,2.0,24.0,268.72326674738565,990.0,964.8788930669896,25.121106933010424,0.130372541297278,0.0171446533494771,989.8524828053532,0.0983503114003301,0.0983503114003301,0.0,0.0,24.875239426963223,24.875239426963223,24.97358973836356,24.97358973836356,,0.899950965738953,0.899950965738953,0.0,0.0,25.87600770740136,25.87600770740136,0.0,0.0,0.5270062669531844,0.5270062669531844,0.0,0.0,0.97,0.97,0.96,0.96,25.099727476179314,25.099727476179314,0.0,0.0,50.19945495235863,1204.7869188566071,0.1703274244560602,5.915535294725629e-05,0.795
1997-01-01,1997-01-12,328.6161,0.9312389803097992,306.020121877383,0.775,1997,1,1,1997.01,1996,4,93,14,0.0264401385302058,11.296855129997368,0.0369153997478761,0.98,5,Dry,29,5,4,2,33,73.0,0.2385464052238037,233.02012187738305,233.02012187738305,,2,116.51006093869152,116.51006093869152,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,5.0,4.0,2.0,33.0,271.020121877383,990.0,964.9301006093868,25.06989939061316,0.1311831727367803,0.0166040243754766,989.8522128028876,0.0961067011582279,0.0961067011582279,0.0,0.0,24.82600549234265,24.82600549234265,24.92211219350088,24.92211219350088,,0.8987499145821835,0.8987499145821835,0.0,0.0,25.49457861407567,25.49457861407567,0.0,0.0,0.5192378536471624,0.5192378536471624,0.0,0.0,0.97,0.97,0.96,0.96,24.7297412556534,24.7297412556534,0.0,0.0,49.4594825113068,1187.0275802713631,0.1616216679082441,5.895947968501665e-05,0.775
1997-01-02,1997-01-13,324.6118,0.9312809696570542,302.30479186612183,0.7809999999999999,1997,1,2,1997.01,1996,4,94,14,0.0261191340172329,3.7153300112611873,0.0122900136260709,0.98,5,Dry,29,5,4,2,33,73.0,0.2414781437944544,229.30479186612183,229.30479186612183,,2,114.65239593306092,114.65239593306092,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,5.0,4.0,2.0,33.0,267.30479186612183,990.0,964.9115239593306,25.088476040669438,0.1298719175009056,0.0158609583732243,989.854267124126,0.0930438334928974,0.0930438334928974,0.0,0.0,24.84969933130249,24.84969933130249,24.942743164795388,24.942743164795388,,0.8972064995871638,0.8972064995871638,0.0,0.0,25.068906103654843,25.068906103654843,0.0,0.0,0.5105683524165956,0.5105683524165956,0.0,0.0,0.97,0.97,0.96,0.96,24.3168389205452,24.3168389205452,0.0,0.0,48.6336778410904,1167.2082681861696,0.160876304807726,5.891440316583438e-05,0.78
1997-01-03,1997-01-14,357.5196,0.9208048873506705,329.2057950036568,0.742,1997,1,3,1997.01,1996,4,95,14,0.0284433806883159,26.901003137534985,0.0817148529758905,0.98,5,Dry,29,5,4,2,33,73.0,0.2217457927773996,256.2057950036568,256.2057950036568,,2,128.1028975018284,128.1028975018284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,5.0,4.0,2.0,33.0,294.2057950036568,990.0,965.0460289750184,24.953971024981684,0.139366116160906,0.0212411590007313,989.8393927248384,0.1161852155032911,0.1161852155032911,0.0,0.0,24.67717853431677,24.67717853431677,24.79336374982006,24.79336374982006,,0.9071416592332368,0.9071416592332368,0.0,0.0,28.123428718203154,28.123428718203154,0.0,0.0,0.572778588965441,0.572778588965441,0.0,0.0,0.97,0.97,0.96,0.96,27.27972585665706,27.27972585665706,0.0,0.0,54.55945171331412,1309.426841119539,0.165730532516015,5.91532414537386e-05,0.74
1997-01-04,1997-01-15,366.0613,0.9164389073302937,335.4728177879068,0.731,1997,1,4,1997.01,1996,4,96,14,0.0289848514568751,6.267022784250004,0.0186811641717337,0.98,5,Dry,29,5,4,2,33,73.0,0.2176033232181338,262.4728177879068,262.4728177879068,,2,131.2364088939534,131.2364088939534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,5.0,4.0,2.0,33.0,300.4728177879068,990.0,965.0773640889396,24.922635911060524,0.1415779429472981,0.0224945635575813,989.8359274934952,0.1219244487206324,0.1219244487206324,0.0,0.0,24.636638955835096,24.636638955835096,24.75856340455573,24.75856340455573,,0.9085435877806473,0.9085435877806473,0.0,0.0,28.80847466931497,28.80847466931497,0.0,0.0,0.5867306449962316,0.5867306449962316,0.0,0.0,0.97,0.97,0.96,0.96,27.94422042923552,27.94422042923552,0.0,0.0,55.88844085847104,1341.3225806033051,0.1665960337025127,5.914733203982895e-05,0.73
1997-01-05,1997-01-16,379.1131,0.9090149185803196,344.6194637292325,0.718,1997,1,5,1997.01,1996,4,97,14,0.0297751216662056,9.146645941325689,0.0265412923644736,0.98,5,Dry,29,5,4,2,33,73.0,0.2118278497971202,271.6194637292325,271.6194637292325,,2,135.80973186461625,135.80973186461625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,5.0,4.0,2.0,33.0,309.6194637292325,990.0,965.1230973186462,24.87690268135384,0.1448060780913911,0.0243238927458465,989.8308700291628,0.1305708798173555,0.1305708798173555,0.0,0.0,24.57720183069921,24.57720183069921,24.707772710516565,24.707772710516565,,0.9105991501208603,0.9105991501208603,0.0,0.0,29.80775499371048,29.80775499371048,0.0,0.0,0.6070825864299487,0.6070825864299487,0.0,0.0,0.97,0.97,0.96,0.96,28.913522343899167,28.913522343899167,0.0,0.0,57.827044687798335,1387.84907250716,0.1677997059772371,5.913813299051925e-05,0.72
1997-01-06,1997-01-17,387.9749,0.9026852126280548,350.2192051008483,0.7090000000000001,1997,1,6,1997.01,1996,4,98,14,0.0302589393207132,5.599741371615778,0.0159892469917613,0.98,5,Dry,29,5,4,2,33,73.0,0.2084408819869804,277.2192051008483,277.2192051008483,,2,138.60960255042414,138.60960255042414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,5.0,4.0,2.0,33.0,315.2192051008483,990.0,965.1510960255042,24.848903974495784,0.1467824005636399,0.0254438410201696,989.827773758416,0.1360026289478228,0.1360026289478228,0.0,0.0,24.54067510396409,24.54067510396409,24.676677732911912,24.676677732911912,,0.9118632053024468,0.9118632053024468,0.0,0.0,30.419229911958908,30.419229911958908,0.0,0.0,0.6195362507527272,0.6195362507527272,0.0,0.0,0.97,0.97,0.96,0.96,29.50665301460014,29.50665301460014,0.0,0.0,59.01330602920028,1416.3193447008066,0.1685039117492341,5.91322127272813e-05,0.71
1997-01-07,1997-01-18,390.6587,0.9026852126280548,352.6418316744995,0.7070000000000001,1997,1,7,1997.01,1996,4,99,15,0.0304682542566767,2.4226265736512005,0.0068699353169404,0.98,5,Dry,29,5,4,2,33,73.0,0.2070089066103238,279.6418316744995,279.6418316744995,,2,139.82091583724974,139.82091583724974,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,5.0,4.0,2.0,33.0,317.6418316744995,990.0,965.1632091583724,24.83679084162748,0.1476374206478964,0.0259283663348998,989.8264342130173,0.1383525767242645,0.1383525767242645,0.0,0.0,24.524872477920347,24.524872477920347,24.663225054644613,24.663225054644613,,0.9124114386834208,0.9124114386834208,0.0,0.0,30.683741908616337,30.683741908616337,0.0,0.0,0.6249234604606179,0.6249234604606179,0.0,0.0,0.97,0.97,0.96,0.96,29.763229651357847,29.763229651357847,0.0,0.0,59.52645930271569,1428.6350232651766,0.1688014692416317,5.912966413170412e-05,0.705
1997-01-08,1997-01-19,392.4543,0.9019707790507928,353.9823107128336,0.7040000000000001,1997,1,8,1997.01,1996,4,100,15,0.0305840716455888,1.3404790383341378,0.0037868531781566,0.98,5,Dry,29,5,4,2,33,73.0,0.2062249942744198,280.9823107128336,280.9823107128336,,2,140.4911553564168,140.4911553564168,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,5.0,4.0,2.0,33.0,318.9823107128336,990.0,965.169911553564,24.830088446435862,0.1481105172913354,0.0261964621425667,989.825693020566,0.1396921338199619,0.1396921338199619,0.0,0.0,24.516089333181966,24.516089333181966,24.65578146700193,24.65578146700193,,0.9127150934690236,0.9127150934690236,0.0,0.0,30.83004163092793,30.83004163092793,0.0,0.0,0.6279030882062715,0.6279030882062715,0.0,0.0,0.97,0.97,0.96,0.96,29.90514038200009,29.90514038200009,0.0,0.0,59.81028076400018,1435.4467383360045,0.1689640384672243,5.91281594800057e-05,0.705
1997-01-09,1997-01-20,401.5105,0.9082764151386006,364.6825175805071,0.6940000000000001,1997,1,9,1997.01,1996,4,101,15,0.0315085695189558,10.7002068676735,0.0293411566275899,0.98,5,Dry,29,5,4,2,33,73.0,0.2001741144168901,291.6825175805071,291.6825175805071,,2,145.84125879025356,145.84125879025356,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,5.0,4.0,2.0,33.0,329.6825175805071,990.0,965.2234125879024,24.776587412097456,0.1518869522884023,0.0283365035161014,989.8197765441956,0.1505498182837274,0.1505498182837274,0.0,0.0,24.445814138009247,24.445814138009247,24.596363956292976,24.596363956292976,,0.9150922336446204,0.9150922336446204,0.0,0.0,31.995468858595,31.995468858595,0.0,0.0,0.6516388769571283,0.6516388769571283,0.0,0.0,0.97,0.97,0.96,0.96,31.035604792837148,31.035604792837148,0.0,0.0,62.071209585674296,1489.709030056183,0.1702061562958566,5.9112225188224905e-05,0.695
1997-01-10,1997-01-21,420.0154,0.9067213782142306,380.8369423592014,0.675,1997,1,10,1997.01,1996,4,102,15,0.032904311819835,16.15442477869425,0.0424182188802933,0.98,5,Dry,29,5,4,2,33,73.0,0.1916830850173856,307.8369423592014,307.8369423592014,,2,153.9184711796007,153.9184711796007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,5.0,4.0,2.0,33.0,345.8369423592014,990.0,965.304184711796,24.695815288204017,0.1575883500133427,0.0315673884718402,989.8108442615148,0.1676638977479375,0.1676638977479375,0.0,0.0,24.338995651970908,24.338995651970908,24.506659549718847,24.506659549718847,,0.9182493500643212,0.9182493500643212,0.0,0.0,33.73593282496675,33.73593282496675,0.0,0.0,0.6870862082477953,0.6870862082477953,0.0,0.0,0.97,0.97,0.96,0.96,32.72385484021775,32.72385484021775,0.0,0.0,65.4477096804355,1570.745032330452,0.1718523136831245,5.9056977425611184e-05,0.675
1997-01-11,1997-01-22,420.0154,0.9067213782142306,380.8369423592014,0.675,1997,1,11,1997.01,1996,4,103,15,0.032904311819835,0.0,0.0,0.98,5,Dry,29,5,4,2,33,73.0,0.1916830850173856,307.8369423592014,307.8369423592014,,2,153.9184711796007,153.9184711796007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,5.0,4.0,2.0,33.0,345.8369423592014,990.0,965.304184711796,24.695815288204017,0.1575883500133427,0.0315673884718402,989.8108442615148,0.1676638977479375,0.1676638977479375,0.0,0.0,24.338995651970908,24.338995651970908,24.506659549718847,24.506659549718847,,0.9182493500643212,0.9182493500643212,0.0,0.0,33.73593282496675,33.73593282496675,0.0,0.0,0.6870862082477953,0.6870862082477953,0.0,0.0,0.97,0.97,0.96,0.96,32.72385484021775,32.72385484021775,0.0,0.0,65.4477096804355,1570.745032330452,0.1718523136831245,5.9056977425611184e-05,0.675
1997-01-12,1997-01-23,420.0154,0.9067213782142306,380.8369423592014,0.675,1997,1,12,1997.01,1996,4,104,15,0.032904311819835,0.0,0.0,0.98,5,Dry,29,5,4,2,33,73.0,0.1916830850173856,307.8369423592014,307.8369423592014,,2,153.9184711796007,153.9184711796007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,5.0,4.0,2.0,33.0,345.8369423592014,990.0,965.304184711796,24.695815288204017,0.1575883500133427,0.0315673884718402,989.8108442615148,0.1676638977479375,0.1676638977479375,0.0,0.0,24.338995651970908,24.338995651970908,24.506659549718847,24.506659549718847,,0.9182493500643212,0.9182493500643212,0.0,0.0,33.73593282496675,33.73593282496675,0.0,0.0,0.6870862082477953,0.6870862082477953,0.0,0.0,0.97,0.97,0.96,0.96,32.72385484021775,32.72385484021775,0.0,0.0,65.4477096804355,1570.745032330452,0.1718523136831245,5.9056977425611184e-05,0.675
1997-01-13,1997-01-24,420.0154,0.9067213782142306,380.8369423592014,0.675,1997,1,13,1997.01,1996,4,105,15,0.032904311819835,0.0,0.0,0.98,5,Dry,29,5,4,2,33,73.0,0.1916830850173856,307.8369423592014,307.8369423592014,,2,153.9184711796007,153.9184711796007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,5.0,4.0,2.0,33.0,345.8369423592014,990.0,965.304184711796,24.695815288204017,0.1575883500133427,0.0315673884718402,989.8108442615148,0.1676638977479375,0.1676638977479375,0.0,0.0,24.338995651970908,24.338995651970908,24.506659549718847,24.506659549718847,,0.9182493500643212,0.9182493500643212,0.0,0.0,33.73593282496675,33.73593282496675,0.0,0.0,0.6870862082477953,0.6870862082477953,0.0,0.0,0.97,0.97,0.96,0.96,32.72385484021775,32.72385484021775,0.0,0.0,65.4477096804355,1570.745032330452,0.1718523136831245,5.9056977425611184e-05,0.675
1997-01-14,1997-01-25,431.3716,0.9057934892164382,390.7335867128776,0.662,1997,1,14,1997.01,1996,4,106,16,0.0337593818919926,9.896644353676264,0.0253283687151998,0.98,5,Dry,29,5,4,2,33,73.0,0.1868280651635983,317.7335867128776,317.7335867128776,,2,158.8667933564388,158.8667933564388,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,5.0,4.0,2.0,33.0,355.7335867128776,990.0,965.3536679335645,24.64633206643566,0.161081182867225,0.0335467173425755,989.8053720997902,0.1785842812512941,0.1785842812512941,0.0,0.0,24.273119884974616,24.273119884974616,24.45170416622591,24.45170416622591,,0.9201911794459384,0.9201911794459384,0.0,0.0,34.79969967685971,34.79969967685971,0.0,0.0,0.7087515209136397,0.7087515209136397,0.0,0.0,0.97,0.97,0.96,0.96,33.75570868655392,33.75570868655392,0.0,0.0,67.51141737310783,1620.274016954588,0.1727811984146558,5.902168444495105e-05,0.66
1997-01-15,1997-01-26,442.9194,0.9034510418651028,400.15599339226617,0.654,1997,1,15,1997.01,1996,4,107,16,0.0345734778290917,9.42240667938853,0.0235468338222586,0.98,5,Dry,29,5,4,2,33,73.0,0.1824288557598569,327.15599339226617,327.15599339226617,,2,163.57799669613308,163.57799669613308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,5.0,4.0,2.0,33.0,365.15599339226617,990.0,965.4007019702652,24.59929802973477,0.164406642531761,0.0354311986784532,989.8001621587898,0.189329392401106,0.189329392401106,0.0,0.0,24.21013079612348,24.21013079612348,24.399460188524586,24.399460188524586,,0.92204547510817,0.92204547510817,0.0,0.0,35.81072069351143,35.81072069351143,0.0,0.0,0.729342580315915,0.729342580315915,0.0,0.0,0.97,0.97,0.96,0.96,34.736399072706085,34.736399072706085,0.0,0.0,69.47279814541217,1667.347155489892,0.1736142886589459,5.898714947794965e-05,0.655
1997-01-16,1997-01-27,453.6742,0.9119592484433596,413.7323824701425,0.64,1997,1,16,1997.01,1996,4,108,16,0.0357464778454203,13.576389077876346,0.0328144222040828,0.98,5,Dry,29,5,4,2,33,73.0,0.1764425582647452,340.7323824701425,340.7323824701425,,2,170.36619123507126,170.36619123507126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,5.0,4.0,2.0,33.0,378.7323824701425,990.0,965.4617957211155,24.538204278884336,0.1691981714696157,0.0381464764940285,989.7926553520364,0.2053935066135738,0.2053935066135738,0.0,0.0,24.125466124307135,24.125466124307135,24.330859630920717,24.330859630920717,,0.9244877271301872,0.9244877271301872,0.0,0.0,37.26481563500978,37.26481563500978,0.0,0.0,0.7589575485745373,0.7589575485745373,0.0,0.0,0.97,0.97,0.96,0.96,36.14687116595949,36.14687116595949,0.0,0.0,72.29374233191898,1735.0498159660556,0.174735518405152,5.893656172805769e-05,0.64
1997-01-17,1997-01-28,463.5928,0.9065907191323836,420.28892993659525,0.63,1997,1,17,1997.01,1996,4,109,16,0.0363129635465218,6.556547466452741,0.0156000955519857,0.98,5,Dry,29,5,4,2,33,73.0,0.1736900374963784,347.28892993659525,347.28892993659525,,2,173.64446496829763,173.64446496829763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,5.0,4.0,2.0,33.0,385.28892993659525,990.0,965.4913001847146,24.508699815285357,0.1715121804993893,0.039457785987319,989.7890300335132,0.2133924945226462,0.2133924945226462,0.0,0.0,24.08433735427602,24.08433735427602,24.297729848798667,24.297729848798667,,0.9256312653725868,0.9256312653725868,0.0,0.0,37.96403466429534,37.96403466429534,0.0,0.0,0.7731982620019417,0.7731982620019417,0.0,0.0,0.97,0.97,0.96,0.96,36.82511362436648,36.82511362436648,0.0,0.0,73.65022724873296,1767.605453969591,0.1752371333212222,5.8908864332982e-05,0.63
1997-01-18,1997-01-29,463.5928,0.9065907191323836,420.28892993659525,0.63,1997,1,18,1997.01,1996,4,110,16,0.0363129635465218,0.0,0.0,0.98,5,Dry,29,5,4,2,33,73.0,0.1736900374963784,347.28892993659525,347.28892993659525,,2,173.64446496829763,173.64446496829763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,5.0,4.0,2.0,33.0,385.28892993659525,990.0,965.4913001847146,24.508699815285357,0.1715121804993893,0.039457785987319,989.7890300335132,0.2133924945226462,0.2133924945226462,0.0,0.0,24.08433735427602,24.08433735427602,24.297729848798667,24.297729848798667,,0.9256312653725868,0.9256312653725868,0.0,0.0,37.96403466429534,37.96403466429534,0.0,0.0,0.7731982620019417,0.7731982620019417,0.0,0.0,0.97,0.97,0.96,0.96,36.82511362436648,36.82511362436648,0.0,0.0,73.65022724873296,1767.605453969591,0.1752371333212222,5.8908864332982e-05,0.63
1997-01-19,1997-01-30,509.9149,0.8935905892579125,455.65515596238953,0.59,1997,1,19,1997.01,1996,4,111,16,0.0393686054751504,35.36622602579428,0.0776162094579995,0.98,5,Dry,29,5,4,2,33,73.0,0.1602088751652917,382.65515596238953,382.65515596238953,,2,191.3275779811948,191.3275779811948,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,5.0,4.0,2.0,33.0,420.65515596238953,990.0,965.6504482018308,24.349551798169276,0.1839940189656606,0.0465310311924779,989.769474949842,0.2590110121088498,0.2590110121088498,0.0,0.0,23.8600157359023,23.8600157359023,24.11902674801115,24.11902674801115,,0.9314554937396784,0.9314554937396784,0.0,0.0,41.701253300212,41.701253300212,0.0,0.0,0.8493126945053361,0.8493126945053361,0.0,0.0,0.9749312694505337,0.9749312694505337,0.96,0.96,40.655855817653936,40.655855817653936,0.0,0.0,81.31171163530787,1951.481079247389,0.1784501076555786,5.902595643473648e-05,0.59
1997-01-20,1997-01-31,488.9841,0.8998924733267547,440.0331111664572,0.609,1997,1,20,1997.01,1996,4,112,16,0.0380188608047818,15.622044795932313,0.035501975645698,0.98,5,Dry,29,5,4,2,33,73.0,0.1658966067496346,367.0331111664572,367.0331111664572,,2,183.5165555832286,183.5165555832286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,5.0,4.0,2.0,33.0,405.0331111664572,990.0,965.580149000249,24.41985099975102,0.1784805146546983,0.0434066222332914,989.778112863112,0.2382727134047298,0.2382727134047298,0.0,0.0,23.95969114945832,23.95969114945832,24.19796386286305,24.19796386286305,,0.9290630361004336,0.9290630361004336,0.0,0.0,40.06271207717051,40.06271207717051,0.0,0.0,0.81594118283443,0.81594118283443,0.0,0.0,0.971594118283443,0.971594118283443,0.96,0.96,38.924695416661926,38.924695416661926,0.0,0.0,77.84939083332385,1868.3853799997723,0.1769171202297881,5.891792900730171e-05,0.61
1997-01-21,1997-02-01,491.0523,0.8985767308412901,441.2481704060965,0.604,1997,1,21,1997.01,1996,4,113,17,0.0381238419230867,1.215059239639288,0.0027536867484822,0.98,5,Dry,29,5,4,2,33,73.0,0.1654397794620099,368.2481704060965,368.2481704060965,,2,184.12408520304825,184.12408520304825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,5.0,4.0,2.0,33.0,406.2481704060965,990.0,965.5856167668276,24.414383233172543,0.1789093467597996,0.0436496340812193,989.7774410191588,0.2398401398238644,0.2398401398238644,0.0,0.0,23.951984112507592,23.951984112507592,24.191824252331458,24.191824252331458,,0.929275108241485,0.929275108241485,0.0,0.0,40.19158197581963,40.19158197581963,0.0,0.0,0.8185658243547786,0.8185658243547786,0.0,0.0,0.9718565824354778,0.9718565824354778,0.96,0.96,39.06045350169541,39.06045350169541,0.0,0.0,78.12090700339083,1874.90176808138,0.1770452825481256,5.892833607687922e-05,0.605
1997-01-22,1997-02-02,495.2053,0.8960553284209241,443.73134772728224,0.601,1997,1,22,1997.01,1996,4,114,17,0.0383383884436371,2.483177321185736,0.00559612777845,0.98,5,Dry,29,5,4,2,33,73.0,0.1645139573165019,370.73134772728224,370.73134772728224,,2,185.36567386364112,185.36567386364112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,5.0,4.0,2.0,33.0,408.73134772728224,990.0,965.5967910647728,24.40320893522721,0.1797857370815586,0.0441462695454564,989.776067993373,0.2430726924772853,0.2430726924772853,0.0,0.0,23.936204236122904,23.936204236122904,24.17927692860019,24.17927692860019,,0.9296892880636763,0.9296892880636763,0.0,0.0,40.45396763324773,40.45396763324773,0.0,0.0,0.8239097277647195,0.8239097277647195,0.0,0.0,0.972390972776472,0.972390972776472,0.96,0.96,39.33707293956167,39.33707293956167,0.0,0.0,78.67414587912333,1888.17950109896,0.1773013024256211,5.8948156245324586e-05,0.6
1997-01-23,1997-02-03,499.3804,0.8921883077628417,445.541354005931,0.598,1997,1,23,1997.01,1996,4,115,17,0.0384947729861124,1.8100062786487567,0.004062487718311,0.98,5,Dry,29,5,4,2,33,73.0,0.1638456213854129,372.541354005931,372.541354005931,,2,186.2706770029655,186.2706770029655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,5.0,4.0,2.0,33.0,410.541354005931,990.0,965.6049360930268,24.39506390697329,0.180424544456045,0.0445082708011862,989.7750671847429,0.2454800008278882,0.2454800008278882,0.0,0.0,23.92465109088814,23.92465109088814,24.17013109171603,24.17013109171603,,0.9299574625012216,0.9299574625012216,0.0,0.0,40.64357385715274,40.64357385715274,0.0,0.0,0.8277713616528052,0.8277713616528052,0.0,0.0,0.9727771361652804,0.9727771361652804,0.96,0.96,39.5371393802831,39.5371393802831,0.0,0.0,79.0742787605662,1897.782690253589,0.1774791005360045,5.8960105226709736e-05,0.6
1997-01-24,1997-02-04,515.2343,0.8913623235036077,459.2604427967548,0.585,1997,1,24,1997.01,1996,4,116,17,0.0396801022576396,13.719088790823832,0.029872132481689,0.98,5,Dry,29,5,4,2,33,73.0,0.1589512032768432,386.2604427967548,386.2604427967548,,2,193.1302213983774,193.1302213983774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,5.0,4.0,2.0,33.0,424.2604427967548,990.0,965.6666719925854,24.333328007414597,0.1852664365501181,0.0472520885593509,989.7674814748904,0.2639142022035865,0.2639142022035865,0.0,0.0,23.83689528010148,23.83689528010148,24.100809482305067,24.100809482305067,,0.9319892749743022,0.9319892749743022,0.0,0.0,42.07746244573621,42.07746244573621,0.0,0.0,0.8569747952288433,0.8569747952288433,0.0,0.0,0.9756974795228844,0.9756974795228844,0.96,0.96,41.05487405302364,41.05487405302364,0.0,0.0,82.10974810604728,1970.6339545451349,0.1787868940029413,5.904892356474702e-05,0.585
1997-01-25,1997-02-05,520.5884,0.8885427859104034,462.56506724863937,0.581,1997,1,25,1997.01,1996,4,117,17,0.0399656218102824,3.304624451884536,0.0071441288715133,0.98,5,Dry,29,5,4,2,33,73.0,0.1578156353963513,389.56506724863937,389.56506724863937,,2,194.78253362431968,194.78253362431968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,5.0,4.0,2.0,33.0,427.56506724863937,990.0,965.6815428026188,24.31845719738112,0.1864327410511986,0.0479130134497278,989.765654245499,0.2684084914581495,0.2684084914581495,0.0,0.0,23.815702951422008,23.815702951422008,24.08411144288016,24.08411144288016,,0.9324784683802718,0.9324784683802718,0.0,0.0,42.421979260163255,42.421979260163255,0.0,0.0,0.8639914309605551,0.8639914309605551,0.0,0.0,0.9763991430960556,0.9763991430960556,0.96,0.96,41.42078419806204,41.42078419806204,0.0,0.0,82.84156839612407,1988.1976415069776,0.1790917089543098,5.906984150099383e-05,0.58
1997-01-26,1997-02-06,531.4016,0.8847902403509693,470.1789493868897,0.5740000000000001,1997,1,26,1997.01,1996,4,118,17,0.0406234612270272,7.613882138250346,0.0161935836306129,0.98,5,Dry,29,5,4,2,33,73.0,0.1552600347063421,397.1789493868897,397.1789493868897,,2,198.58947469344488,198.58947469344488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,5.0,4.0,2.0,33.0,435.1789493868897,990.0,965.715805272241,24.28419472775897,0.1891199162923893,0.0494357898773779,989.7614442938302,0.2790505291416456,0.2790505291416456,0.0,0.0,23.766588492447536,23.766588492447536,24.04563902158918,24.04563902158918,,0.933605065239844,0.933605065239844,0.0,0.0,43.21405023331659,43.21405023331659,0.0,0.0,0.8801232226744723,0.8801232226744723,0.0,0.0,0.9780123222674472,0.9780123222674472,0.96,0.96,42.26387362326808,42.26387362326808,0.0,0.0,84.52774724653615,2028.665933916868,0.1797778215225496,5.911675285648844e-05,0.575
1997-01-27,1997-02-07,542.3552,0.8801399653154843,477.3484869166725,0.5650000000000001,1997,1,27,1997.01,1996,4,119,17,0.0412429092696005,7.169537529782815,0.0150195040442944,0.98,5,Dry,29,5,4,2,33,73.0,0.1529281059871529,404.3484869166725,404.3484869166725,,2,202.17424345833624,202.17424345833624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,5.0,4.0,2.0,33.0,442.3484869166725,990.0,965.748068191125,24.25193180887504,0.1916502685346486,0.0508696973833345,989.757480034082,0.2892183362908417,0.2892183362908417,0.0,0.0,23.72019350666625,23.72019350666625,24.009411842957093,24.009411842957093,,0.9346654478874044,0.9346654478874044,0.0,0.0,43.95810297320527,43.95810297320527,0.0,0.0,0.8952770462974596,0.8952770462974596,0.0,0.0,0.979527704629746,0.979527704629746,0.96,0.96,43.05817970522177,43.05817970522177,0.0,0.0,86.11635941044354,2066.792625850645,0.1804056402623023,5.915988737772888e-05,0.565
1997-01-28,1997-02-08,553.45,0.8781733244038457,486.0250263913084,0.5579999999999999,1997,1,28,1997.01,1996,4,120,18,0.041992562280209,8.676539474635831,0.0178520425975969,0.98,5,Dry,29,5,4,2,33,73.0,0.1501980269247004,413.0250263913084,413.0250263913084,,2,206.5125131956542,206.5125131956542,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,5.0,4.0,2.0,33.0,451.0250263913084,990.0,965.7871126187608,24.21288738123917,0.1947124885207349,0.0526050052782616,989.752682506201,0.3017467887952234,0.3017467887952234,0.0,0.0,23.663823098644983,23.663823098644983,23.96556988744021,23.96556988744021,,0.9358630180641372,0.9358630180641372,0.0,0.0,44.85204687477299,44.85204687477299,0.0,0.0,0.9134836430707328,0.9134836430707328,0.0,0.0,0.98,0.98,0.96,0.96,43.95500593727753,43.95500593727753,0.0,0.0,87.91001187455505,2109.8402849893214,0.1808754839792487,5.9123409436687445e-05,0.56
1997-01-29,1997-02-09,564.6867,0.8760275090430032,494.6810831907137,0.5529999999999999,1997,1,29,1997.01,1996,4,121,18,0.0427404455876776,8.656056799405293,0.0174982571469548,0.98,5,Dry,29,5,4,2,33,73.0,0.1475698232266068,421.6810831907137,421.6810831907137,,2,210.84054159535685,210.84054159535685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,5.0,4.0,2.0,33.0,459.6810831907137,990.0,965.8260648743582,24.173935125641837,0.1977674795352198,0.0543362166381427,989.7478963038268,0.3145216247860705,0.3145216247860705,0.0,0.0,23.60730980468244,23.60730980468244,23.92183142946851,23.92183142946851,,0.9368899087456396,0.9368899087456396,0.0,0.0,45.732809610775455,45.732809610775455,0.0,0.0,0.9314217843335124,0.9314217843335124,0.0,0.0,0.98,0.98,0.96,0.96,44.818153418559945,44.818153418559945,0.0,0.0,89.63630683711989,2151.2713640908773,0.1812001911594475,5.904693170729959e-05,0.555
1997-01-30,1997-02-10,576.0661,0.8889914195501405,512.1178199937132,0.544,1997,1,30,1997.01,1996,4,122,18,0.0442469796474568,17.43673680299952,0.0340482914717038,0.98,5,Dry,29,5,4,2,33,73.0,0.1425453228729595,439.1178199937132,439.1178199937132,,2,219.55890999685656,219.55890999685656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,5.0,4.0,2.0,33.0,477.1178199937132,990.0,965.9045301899716,24.09546981002836,0.2039214449596106,0.0578235639987426,989.7382549910416,0.3410414427903183,0.3410414427903183,0.0,0.0,23.492683358279617,23.492683358279617,23.83372480106993,23.83372480106993,,0.9389173966109008,0.9389173966109008,0.0,0.0,47.49520610339962,47.49520610339962,0.0,0.0,0.9673158065865504,0.9673158065865504,0.0,0.0,0.98,0.98,0.96,0.96,46.545301981331626,46.545301981331626,0.0,0.0,93.09060396266324,2234.174495103918,0.1817757561410498,5.888738721901564e-05,0.545
1997-01-31,1997-02-11,581.8096,0.8882166996280455,516.7730027239134,0.54,1997,1,31,1997.01,1996,4,123,18,0.0446491874353461,4.655182730200182,0.0090081771022531,0.98,5,Dry,29,5,4,2,33,73.0,0.141261249359422,443.77300272391335,443.77300272391335,,3,147.92433424130445,147.92433424130445,147.92433424130445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,5.0,4.0,2.0,33.0,481.77300272391335,990.0,965.9254785122577,24.07452148774246,0.2055644033806464,0.0587546005447826,989.7356809960744,0.1548826152219132,0.1548826152219132,0.1548826152219132,0.0,23.65531986859505,23.65531986859505,23.65531986859505,23.810202483816965,,0.9151158311104476,0.9151158311104476,0.9151158311104476,0.0,31.403873286478035,31.403873286478035,31.403873286478035,0.0,0.6395900873009783,0.6395900873009783,0.6395900873009783,0.0,0.97,0.97,0.97,0.96,30.461757087883694,30.461757087883694,30.461757087883694,0.0,91.38527126365108,2193.246510327626,0.1768383231746991,5.7202212431631793e-05,0.54
1997-02-01,1997-02-12,593.4044,0.8886647923374786,527.3375978981461,0.532,1997,2,1,1997.02,1996,5,124,18,0.0455619684583998,10.56459517423275,0.0200338364196692,0.94,5,Dry,31,6,4,3,41,85.0,0.1611870656270132,442.3375978981461,442.3375978981461,,3,147.4458659660487,147.4458659660487,147.4458659660487,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,6.0,4.0,3.0,41.0,483.3375978981461,990.0,965.9730191905415,24.026980809458337,0.2061165975620565,0.0584675195796292,989.7354158828584,0.1538874012093813,0.1538874012093813,0.1538874012093813,0.0,23.608509291107275,23.608509291107275,23.608509291107275,23.762396692316656,,0.9148705934331288,0.9148705934331288,0.9148705934331288,0.0,31.231981134229358,31.231981134229358,31.231981134229358,0.0,0.6360892288030419,0.6360892288030419,0.6360892288030419,0.0,0.97,0.97,0.97,0.96,30.295021700202472,30.295021700202472,30.295021700202472,0.0,90.88506510060742,2181.241562414578,0.1723470229751409,5.707371821160129e-05,0.53
1997-02-02,1997-02-13,629.0591,0.8842087083672124,556.2195342976412,0.513,1997,2,2,1997.02,1996,5,125,18,0.0480573677633162,28.881936399495093,0.0519254262365405,0.94,5,Dry,31,6,4,3,41,85.0,0.1528173585405133,471.2195342976412,471.2195342976412,,3,157.07317809921372,157.07317809921372,157.07317809921372,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,6.0,4.0,3.0,41.0,512.2195342976412,990.0,966.1029879043392,23.89701209566067,0.2176105380518466,0.0642439068595282,989.7181455550888,0.1746024553802544,0.1746024553802544,0.1746024553802544,0.0,23.440555195369072,23.440555195369072,23.440555195369072,23.615157650749325,,0.9186668793856744,0.9186668793856744,0.9186668793856744,0.0,33.171620135303776,33.171620135303776,33.171620135303776,0.0,0.6755930781120931,0.6755930781120931,0.6755930781120931,0.0,0.97,0.97,0.97,0.96,32.176471531244665,32.176471531244665,32.176471531244665,0.0,96.529414593734,2316.705950249616,0.1735455312903119,5.69028325958588e-05,0.515
1997-02-03,1997-02-14,629.0591,0.8842087083672124,556.2195342976412,0.513,1997,2,3,1997.02,1996,5,126,18,0.0480573677633162,0.0,0.0,0.94,5,Dry,31,6,4,3,41,85.0,0.1528173585405133,471.2195342976412,471.2195342976412,,3,157.07317809921372,157.07317809921372,157.07317809921372,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,6.0,4.0,3.0,41.0,512.2195342976412,990.0,966.1029879043392,23.89701209566067,0.2176105380518466,0.0642439068595282,989.7181455550888,0.1746024553802544,0.1746024553802544,0.1746024553802544,0.0,23.440555195369072,23.440555195369072,23.440555195369072,23.615157650749325,,0.9186668793856744,0.9186668793856744,0.9186668793856744,0.0,33.171620135303776,33.171620135303776,33.171620135303776,0.0,0.6755930781120931,0.6755930781120931,0.6755930781120931,0.0,0.97,0.97,0.97,0.96,32.176471531244665,32.176471531244665,32.176471531244665,0.0,96.529414593734,2316.705950249616,0.1735455312903119,5.69028325958588e-05,0.515
