Date,LaggedDate,VicFalls,Conversion,Flow,Exceedance,Year,Month,Day,MonthId,WaterYear,WaterMonth,WaterDay,WaterWeek,Volume,Flow_difference,Flow_difference_pct,EWRRefExceedance,EWRBandNo,EWRBandLabel,EWRChannelA,EWRChannelC,EWRChannelD,EWRChannelE,EWRChannelFG,EWRTotal,EWRProportion,FlowAvailableForGeneration,FlowCanal,LowFlowShutoff,Turbines,FlowTurbine1,FlowTurbine2,FlowTurbine3,FlowTurbine4,FlowSpill,SpillChannelA,SpillChannelC,SpillChannelD,SpillChannelE,SpillChannelFG,FlowChannelA,FlowChannelC,FlowChannelD,FlowChannelE,FlowChannelFG,FlowLeftChannel,LevelHeadpond,LevelTailwater,HeadGross,HeadlossLeftChannel,HeadlossCanal,LevelForebay,HeadlossTurbine1,HeadlossTurbine2,HeadlossTurbine3,HeadlossTurbine4,HeadTurbine1,HeadTurbine2,HeadTurbine3,HeadTurbine4,LowHeadShutoff,EffTurbine1,EffTurbine2,EffTurbine3,EffTurbine4,PowerTurbine1,PowerTurbine2,PowerTurbine3,PowerTurbine4,LoadFactorTurbine1,LoadFactorTurbine2,LoadFactorTurbine3,LoadFactorTurbine4,EffGen1,EffGen2,EffGen3,EffGen4,PowerGenerator1,PowerGenerator2,PowerGenerator3,PowerGenerator4,Power,Energy,PerfMwPerCumec,PerfMWhPerm3,ExceedanceRnd
1997-02-04,1997-02-15,647.3805,0.8756118252012844,566.8540212047202,0.501,1997,2,4,1997.02,1996,5,127,19,0.0489761874320878,10.634486907079008,0.0187605388852632,0.94,5,Dry,31,6,4,3,41,85.0,0.1499504225432708,481.8540212047202,481.8540212047202,,3,160.61800706824008,160.61800706824008,160.61800706824008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,6.0,4.0,3.0,41.0,522.8540212047202,990.0,966.1508430954212,23.849156904578763,0.223654012236245,0.066370804240944,989.7099751835228,0.1825214162569521,0.1825214162569521,0.1825214162569521,0.0,23.37661067184464,23.37661067184464,23.37661067184464,23.55913208810159,,0.9200692429874644,0.9200692429874644,0.9200692429874644,0.0,33.87934373842048,33.87934373842048,33.87934373842048,0.0,0.6900070007824946,0.6900070007824946,0.6900070007824946,0.0,0.97,0.97,0.97,0.96,32.86296342626787,32.86296342626787,32.86296342626787,0.0,98.5888902788036,2366.1333666912865,0.1739228912397502,5.683423121955873e-05,0.5
1997-02-05,1997-02-16,672.3268,0.8764068829576366,589.2318351168824,0.488,1997,2,5,1997.02,1996,5,128,19,0.0509096305540986,22.3778139121622,0.0379779444668383,0.94,5,Dry,31,6,4,3,41,85.0,0.1442556137231435,504.2318351168824,504.2318351168824,,3,168.07727837229413,168.07727837229413,168.07727837229413,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,6.0,4.0,3.0,41.0,545.2318351168824,990.0,966.251543258026,23.74845674197411,0.2363711035132487,0.0716927340467529,989.69193616244,0.19992392252606,0.19992392252606,0.19992392252606,0.0,23.240468981888064,23.240468981888064,23.240468981888064,23.440392904414125,,0.922870884167852,0.922870884167852,0.922870884167852,0.0,35.35359144238065,35.35359144238065,35.35359144238065,0.0,0.7200324122684449,0.7200324122684449,0.7200324122684449,0.0,0.97,0.97,0.97,0.96,34.29298369910923,34.29298369910923,34.29298369910923,0.0,102.87895109732769,2469.0948263358646,0.174598426232215,5.667529185121764e-05,0.49
1997-02-06,1997-02-17,704.3503,0.8783280558406197,618.6506296297572,0.474,1997,2,6,1997.02,1996,5,129,19,0.053451414400011,29.4187945128748,0.0475531634558927,0.94,5,Dry,31,6,4,3,41,85.0,0.1373958029443368,533.6506296297572,533.6506296297572,,3,177.88354320991905,177.88354320991905,177.88354320991905,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,6.0,4.0,3.0,41.0,574.6506296297572,990.0,966.3746025185188,23.62539748148106,0.2530895147283993,0.0834602518519028,989.6634502334198,0.2239088580247976,0.2239088580247976,0.2239088580247976,0.0,23.064938856876044,23.064938856876044,23.064938856876044,23.28884771490084,,0.9262722429073992,0.9262722429073992,0.9262722429073992,0.0,37.27051798271532,37.27051798271532,37.27051798271532,0.0,0.7590736860023486,0.7590736860023486,0.7590736860023486,0.0,0.97,0.97,0.97,0.96,36.15240244323386,36.15240244323386,36.15240244323386,0.0,108.4572073297016,2602.972975912838,0.1753125304254677,5.6454542285333966e-05,0.475
1997-02-07,1997-02-18,737.3183,0.8872912629151888,654.21608557748,0.458,1997,2,7,1997.02,1996,5,130,19,0.0565242697938942,35.56545594772285,0.0543634690919117,0.94,5,Dry,31,6,4,3,41,85.0,0.1299264904576139,569.21608557748,569.21608557748,,3,189.7386951924933,189.7386951924933,189.7386951924933,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,6.0,4.0,3.0,41.0,610.21608557748,990.0,966.51686434231,23.483135657690127,0.2733010131066939,0.097686434230992,989.6290125526624,0.2547049292120323,0.2547049292120323,0.2547049292120323,0.0,22.857443281140384,22.857443281140384,22.857443281140384,23.112148210352416,,0.9300071828347192,0.9300071828347192,0.9300071828347192,0.0,39.55565339431225,39.55565339431225,39.55565339431225,0.0,0.8056141220837526,0.8056141220837526,0.8056141220837526,0.0,0.9705614122083752,0.9705614122083752,0.9705614122083752,0.96,38.39119081920871,38.39119081920871,38.39119081920871,0.0,115.17357245762614,2764.165738983027,0.1760482125045302,5.620476972914447e-05,0.46
1997-02-08,1997-02-19,778.1427,0.8891770066630039,691.9065967426677,0.441,1997,2,8,1997.02,1996,5,131,19,0.0597807299585664,37.69051116518767,0.0544734091893698,0.94,5,Dry,31,6,4,3,41,85.0,0.1228489515783775,606.9065967426677,606.9065967426677,,3,202.30219891422257,202.30219891422257,202.30219891422257,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,6.0,4.0,3.0,41.0,647.9065967426677,990.0,966.6676263869706,23.332373613029404,0.294720159438236,0.1120719790228003,989.593207861539,0.2895842888946765,0.2895842888946765,0.2895842888946765,0.0,22.635997185673716,22.635997185673716,22.635997185673716,22.92558147456839,,0.933712165932954,0.933712165932954,0.933712165932954,0.0,41.93261547672071,41.93261547672071,41.93261547672071,0.0,0.8540247551266947,0.8540247551266947,0.8540247551266947,0.0,0.9754024755126696,0.9754024755126696,0.9754024755126696,0.96,40.90117694071426,40.90117694071426,40.90117694071426,0.0,122.70353082214277,2944.884739731426,0.1773411778407691,5.61607244017383e-05,0.44
1997-02-09,1997-02-20,792.06,0.8911767402221192,705.8654488603318,0.435,1997,2,9,1997.02,1996,5,132,19,0.0609867747815326,13.958852117664035,0.0197755140731162,0.94,5,Dry,31,6,4,3,41,85.0,0.1204195504075717,620.8654488603318,620.8654488603318,,3,206.95514962011055,206.95514962011055,206.95514962011055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,6.0,4.0,3.0,41.0,661.8654488603318,990.0,966.7234617954412,23.276538204558733,0.3026528376345656,0.1162596346580995,989.5810875277072,0.303048139883125,0.303048139883125,0.303048139883125,0.0,22.55457759238288,22.55457759238288,22.55457759238288,22.857625732266,,0.9349688024620186,0.9349688024620186,0.9349688024620186,0.0,42.80029422864269,42.80029422864269,42.80029422864269,0.0,0.8716964201352888,0.8716964201352888,0.8716964201352888,0.0,0.9771696420135288,0.9771696420135288,0.9771696420135288,0.96,41.82314818947648,41.82314818947648,41.82314818947648,0.0,125.46944456842942,3011.266669642306,0.1777526365272708,5.613555006999712e-05,0.435
1997-02-10,1997-02-21,806.1332,0.8935666243082664,720.3337222668207,0.431,1997,2,10,1997.02,1996,5,133,19,0.0622368336038533,14.468273406488947,0.0200855144764827,0.94,5,Dry,31,6,4,3,41,85.0,0.1180008617846089,635.3337222668207,635.3337222668207,,3,211.7779074222736,211.7779074222736,211.7779074222736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,6.0,4.0,3.0,41.0,676.3337222668207,990.0,966.7813348890672,23.21866511093276,0.3108750149327227,0.1206001166800462,989.5685248683872,0.3173337222668206,0.3173337222668206,0.3173337222668206,0.0,22.4698562570531,22.4698562570531,22.4698562570531,22.78718997931992,,0.9360116360369916,0.9360116360369916,0.9360116360369916,0.0,43.68183701645021,43.68183701645021,43.68183701645021,0.0,0.8896504484002079,0.8896504484002079,0.8896504484002079,0.0,0.9789650448400208,0.9789650448400208,0.9789650448400208,0.96,42.76299153350366,42.76299153350366,42.76299153350366,0.0,128.28897460051098,3078.935390412264,0.1780965830626365,5.6089933571877625e-05,0.43
1997-02-11,1997-02-22,814.6521,0.8958086931444238,729.7724330683604,0.424,1997,2,11,1997.02,1996,5,134,20,0.0630523382171063,9.438710801539742,0.0129337727404339,0.8,4,Mod_Dry,36,6,5,4,54,105.0,0.1438804690916082,624.7724330683604,624.7724330683604,,3,208.25747768945348,208.25747768945348,208.25747768945348,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,6.0,5.0,4.0,54.0,671.7724330683604,990.0,966.8190897322734,23.18091026772663,0.3082828791992986,0.1174317299205081,989.5742853908802,0.3068769844069932,0.3068769844069932,0.3068769844069932,0.0,22.4483186741998,22.4483186741998,22.4483186741998,22.755195658606794,,0.9351744350115144,0.9351744350115144,0.9351744350115144,0.0,42.87614673105966,42.87614673105966,42.87614673105966,0.0,0.873241277618323,0.873241277618323,0.873241277618323,0.0,0.9773241277618324,0.9773241277618324,0.9773241277618324,0.96,41.90389270572122,41.90389270572122,41.90389270572122,0.0,125.71167811716366,3017.080274811928,0.172261478264674,5.5892207690092175e-05,0.425
1997-02-12,1997-02-23,824.6624,0.8942673987233691,737.4686992729704,0.421,1997,2,12,1997.02,1996,5,135,20,0.0637172956171846,7.6962662046099695,0.0104360581163611,0.8,4,Mod_Dry,36,6,5,4,54,105.0,0.1423789241543589,632.4686992729704,632.4686992729704,,3,210.8228997576568,210.8228997576568,210.8228997576568,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,6.0,5.0,4.0,54.0,679.4686992729704,990.0,966.8498747970918,23.15012520290816,0.3126565914931054,0.1197406097818911,989.567602798725,0.3144686992729704,0.3144686992729704,0.3144686992729704,0.0,22.40325930236022,22.40325930236022,22.40325930236022,22.71772800163319,,0.9357290527781712,0.9357290527781712,0.9357290527781712,0.0,43.34288358325527,43.34288358325527,43.34288358325527,0.0,0.8827471198218996,0.8827471198218996,0.8827471198218996,0.0,0.97827471198219,0.97827471198219,0.97827471198219,0.96,42.40124695388664,42.40124695388664,42.40124695388664,0.0,127.20374086165992,3052.889780679838,0.1724869692599334,5.586738521952066e-05,0.42
1997-02-13,1997-02-24,834.7498,0.8963571399655789,748.233943314839,0.416,1997,2,13,1997.02,1996,5,136,20,0.0646474127024021,10.76524404186864,0.0143875376652605,0.8,4,Mod_Dry,36,6,5,4,54,105.0,0.1403304420203488,643.233943314839,643.233943314839,,3,214.41131443827967,214.41131443827967,214.41131443827967,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,6.0,5.0,4.0,54.0,690.233943314839,990.0,966.8929357732592,23.107064226740704,0.3187743736695519,0.1229701829944517,989.558255443336,0.325233943314839,0.325233943314839,0.325233943314839,0.0,22.34008572676193,22.34008572676193,22.34008572676193,22.66531967007677,,0.9365045032878896,0.9365045032878896,0.9365045032878896,0.0,43.99274933435297,43.99274933435297,43.99274933435297,0.0,0.8959826748340727,0.8959826748340727,0.8959826748340727,0.0,0.9795982674834072,0.9795982674834072,0.9795982674834072,0.96,43.09522102976399,43.09522102976399,43.09522102976399,0.0,129.28566308929197,3102.855914143008,0.1727877547448975,5.583145069490226e-05,0.415
1997-02-14,1997-02-25,834.7498,0.8963571399655789,748.233943314839,0.416,1997,2,14,1997.02,1996,5,137,20,0.0646474127024021,0.0,0.0,0.8,4,Mod_Dry,36,6,5,4,54,105.0,0.1403304420203488,643.233943314839,643.233943314839,,3,214.41131443827967,214.41131443827967,214.41131443827967,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,6.0,5.0,4.0,54.0,690.233943314839,990.0,966.8929357732592,23.107064226740704,0.3187743736695519,0.1229701829944517,989.558255443336,0.325233943314839,0.325233943314839,0.325233943314839,0.0,22.34008572676193,22.34008572676193,22.34008572676193,22.66531967007677,,0.9365045032878896,0.9365045032878896,0.9365045032878896,0.0,43.99274933435297,43.99274933435297,43.99274933435297,0.0,0.8959826748340727,0.8959826748340727,0.8959826748340727,0.0,0.9795982674834072,0.9795982674834072,0.9795982674834072,0.96,43.09522102976399,43.09522102976399,43.09522102976399,0.0,129.28566308929197,3102.855914143008,0.1727877547448975,5.583145069490226e-05,0.415
1997-02-15,1997-02-26,834.7498,0.8963571399655789,748.233943314839,0.416,1997,2,15,1997.02,1996,5,138,20,0.0646474127024021,0.0,0.0,0.8,4,Mod_Dry,36,6,5,4,54,105.0,0.1403304420203488,643.233943314839,643.233943314839,,3,214.41131443827967,214.41131443827967,214.41131443827967,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,6.0,5.0,4.0,54.0,690.233943314839,990.0,966.8929357732592,23.107064226740704,0.3187743736695519,0.1229701829944517,989.558255443336,0.325233943314839,0.325233943314839,0.325233943314839,0.0,22.34008572676193,22.34008572676193,22.34008572676193,22.66531967007677,,0.9365045032878896,0.9365045032878896,0.9365045032878896,0.0,43.99274933435297,43.99274933435297,43.99274933435297,0.0,0.8959826748340727,0.8959826748340727,0.8959826748340727,0.0,0.9795982674834072,0.9795982674834072,0.9795982674834072,0.96,43.09522102976399,43.09522102976399,43.09522102976399,0.0,129.28566308929197,3102.855914143008,0.1727877547448975,5.583145069490226e-05,0.415
1997-02-16,1997-02-27,834.7498,0.8963571399655789,748.233943314839,0.416,1997,2,16,1997.02,1996,5,139,20,0.0646474127024021,0.0,0.0,0.8,4,Mod_Dry,36,6,5,4,54,105.0,0.1403304420203488,643.233943314839,643.233943314839,,3,214.41131443827967,214.41131443827967,214.41131443827967,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,6.0,5.0,4.0,54.0,690.233943314839,990.0,966.8929357732592,23.107064226740704,0.3187743736695519,0.1229701829944517,989.558255443336,0.325233943314839,0.325233943314839,0.325233943314839,0.0,22.34008572676193,22.34008572676193,22.34008572676193,22.66531967007677,,0.9365045032878896,0.9365045032878896,0.9365045032878896,0.0,43.99274933435297,43.99274933435297,43.99274933435297,0.0,0.8959826748340727,0.8959826748340727,0.8959826748340727,0.0,0.9795982674834072,0.9795982674834072,0.9795982674834072,0.96,43.09522102976399,43.09522102976399,43.09522102976399,0.0,129.28566308929197,3102.855914143008,0.1727877547448975,5.583145069490226e-05,0.415
1997-02-17,1997-02-28,827.5366,0.8937943571986156,739.6475434553279,0.419,1997,2,17,1997.02,1996,5,140,20,0.0639055477545403,8.586399859511175,0.0116087722260241,0.8,4,Mod_Dry,36,6,5,4,54,105.0,0.1419595061581403,634.6475434553279,634.6475434553279,,3,211.549181151776,211.549181151776,211.549181151776,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,6.0,5.0,4.0,54.0,681.6475434553279,990.0,966.8585901738212,23.141409826178688,0.3138948071854054,0.1203942630365983,989.565710929778,0.3166475434553279,0.3166475434553279,0.3166475434553279,0.0,22.39047321250135,22.39047321250135,22.39047321250135,22.70712075595668,,0.93588601929049,0.93588601929049,0.93588601929049,0.0,43.47466859113722,43.47466859113722,43.47466859113722,0.0,0.8854311322023872,0.8854311322023872,0.8854311322023872,0.0,0.9785431132202388,0.9785431132202388,0.9785431132202388,0.96,42.54183754938954,42.54183754938954,42.54183754938954,0.0,127.62551264816862,3063.012303556047,0.1725490928448906,5.586018831514369e-05,0.42
1997-02-18,1997-03-01,823.2276,0.8945448145815545,736.4139808004182,0.422,1997,2,18,1997.02,1996,5,141,21,0.0636261679411561,3.233562654909633,0.0043909577210837,0.8,4,Mod_Dry,36,6,5,4,54,105.0,0.1425828443477866,631.4139808004182,631.4139808004182,,3,210.47132693347277,210.47132693347277,210.47132693347277,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,6.0,5.0,4.0,54.0,678.4139808004182,990.0,966.8456559232015,23.15434407679834,0.3120572053716712,0.1194241942401254,989.5685186003884,0.3134139808004182,0.3134139808004182,0.3134139808004182,0.0,22.40944869638622,22.40944869638622,22.40944869638622,22.72286267718664,,0.9356530662761172,0.9356530662761172,0.9356530662761172,0.0,43.27904372258733,43.27904372258733,43.27904372258733,0.0,0.881446918993632,0.881446918993632,0.881446918993632,0.0,0.9781446918993632,0.9781446918993632,0.9781446918993632,0.96,42.333166887729256,42.333166887729256,42.333166887729256,0.0,126.99950066318776,3047.988015916507,0.1724566670029136,5.587085516919924e-05,0.42
1997-02-19,1997-03-02,818.9328,0.8958086931444238,733.6071213411038,0.424,1997,2,19,1997.02,1996,5,142,21,0.0633836552838713,2.8068594593144103,0.003826107159624,0.8,4,Mod_Dry,36,6,5,4,54,105.0,0.1431283815893853,628.6071213411038,628.6071213411038,,3,209.53570711370128,209.53570711370128,209.53570711370128,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,6.0,5.0,4.0,54.0,675.6071213411038,990.0,966.8344284853644,23.165571514635644,0.3104620947819624,0.1185821364023311,989.5709557688156,0.3106349789142817,0.3106349789142817,0.3106349789142817,0.0,22.42589230453704,22.42589230453704,22.42589230453704,22.736527283451323,,0.9354508119088852,0.9354508119088852,0.9354508119088852,0.0,43.10894851683968,43.10894851683968,43.10894851683968,0.0,0.8779826581841074,0.8779826581841074,0.8779826581841074,0.0,0.9777982658184108,0.9777982658184108,0.9777982658184108,0.96,42.15185510102098,42.15185510102098,42.15185510102098,0.0,126.45556530306294,3034.9335672735106,0.1723750514742688,5.587996814699877e-05,0.425
1997-02-20,1997-03-03,813.2284,0.8958086931444238,728.4970702319307,0.424,1997,2,20,1997.02,1996,5,143,21,0.0629421468680388,5.110051109173128,0.0070145115443583,0.8,4,Mod_Dry,36,6,5,4,54,105.0,0.1441323572743693,623.4970702319307,623.4970702319307,,3,207.8323567439769,207.8323567439769,207.8323567439769,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,6.0,5.0,4.0,54.0,670.4970702319307,990.0,966.8139882809276,23.18601171907233,0.3075581030587052,0.1170491210695792,989.5753927758716,0.3056271288272921,0.3056271288272921,0.3056271288272921,0.0,22.455777366116735,22.455777366116735,22.455777366116735,22.76140449494403,,0.9350825096298172,0.9350825096298172,0.9350825096298172,0.0,42.79863219047771,42.79863219047771,42.79863219047771,0.0,0.8716625700708291,0.8716625700708291,0.8716625700708291,0.0,0.9771662570070828,0.9771662570070828,0.9771662570070828,0.96,41.82137922259196,41.82137922259196,41.82137922259196,0.0,125.46413766777589,3011.139304026621,0.1722232563376432,5.5896251989116674e-05,0.425
1997-02-21,1997-03-04,806.1332,0.8935666243082664,720.3337222668207,0.431,1997,2,21,1997.02,1996,5,144,21,0.0622368336038533,8.163347965110006,0.0113327305285954,0.85,4,Mod_Dry,36,6,5,4,54,105.0,0.145765770439811,615.3337222668207,615.3337222668207,,3,205.1112407556069,205.1112407556069,205.1112407556069,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,6.0,5.0,4.0,54.0,662.3337222668207,990.0,966.7813348890672,23.21866511093276,0.3029189528000723,0.1146001166800462,989.58248093052,0.2976270478214843,0.2976270478214843,0.2976270478214843,0.0,22.50351899363114,22.50351899363114,22.50351899363114,22.801146041452625,,0.9344940381454218,0.9344940381454218,0.9344940381454218,0.0,42.30143814807342,42.30143814807342,42.30143814807342,0.0,0.861536418494367,0.861536418494367,0.861536418494367,0.0,0.9761536418494366,0.9761536418494366,0.9761536418494366,0.96,41.29270290371056,41.29270290371056,41.29270290371056,0.0,123.87810871113167,2973.0746090671605,0.1719732186371883,5.5921826657455706e-05,0.43
1997-02-22,1997-03-05,834.7498,0.8963571399655789,748.233943314839,0.416,1997,2,22,1997.02,1996,5,145,21,0.0646474127024021,27.900221048018352,0.037288098591751,0.85,4,Mod_Dry,36,6,5,4,54,105.0,0.1403304420203488,643.233943314839,643.233943314839,,3,214.41131443827967,214.41131443827967,214.41131443827967,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,6.0,5.0,4.0,54.0,690.233943314839,990.0,966.8929357732592,23.107064226740704,0.3187743736695519,0.1229701829944517,989.558255443336,0.325233943314839,0.325233943314839,0.325233943314839,0.0,22.34008572676193,22.34008572676193,22.34008572676193,22.66531967007677,,0.9365045032878896,0.9365045032878896,0.9365045032878896,0.0,43.99274933435297,43.99274933435297,43.99274933435297,0.0,0.8959826748340727,0.8959826748340727,0.8959826748340727,0.0,0.9795982674834072,0.9795982674834072,0.9795982674834072,0.96,43.09522102976399,43.09522102976399,43.09522102976399,0.0,129.28566308929197,3102.855914143008,0.1727877547448975,5.583145069490226e-05,0.415
1997-02-23,1997-03-06,834.7498,0.8963571399655789,748.233943314839,0.416,1997,2,23,1997.02,1996,5,146,21,0.0646474127024021,0.0,0.0,0.85,4,Mod_Dry,36,6,5,4,54,105.0,0.1403304420203488,643.233943314839,643.233943314839,,3,214.41131443827967,214.41131443827967,214.41131443827967,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,6.0,5.0,4.0,54.0,690.233943314839,990.0,966.8929357732592,23.107064226740704,0.3187743736695519,0.1229701829944517,989.558255443336,0.325233943314839,0.325233943314839,0.325233943314839,0.0,22.34008572676193,22.34008572676193,22.34008572676193,22.66531967007677,,0.9365045032878896,0.9365045032878896,0.9365045032878896,0.0,43.99274933435297,43.99274933435297,43.99274933435297,0.0,0.8959826748340727,0.8959826748340727,0.8959826748340727,0.0,0.9795982674834072,0.9795982674834072,0.9795982674834072,0.96,43.09522102976399,43.09522102976399,43.09522102976399,0.0,129.28566308929197,3102.855914143008,0.1727877547448975,5.583145069490226e-05,0.415
1997-02-24,1997-03-07,813.2284,0.8958086931444238,728.4970702319307,0.424,1997,2,24,1997.02,1996,5,147,21,0.0629421468680388,19.736873082908343,0.0270925908825202,0.85,4,Mod_Dry,36,6,5,4,54,105.0,0.1441323572743693,623.4970702319307,623.4970702319307,,3,207.8323567439769,207.8323567439769,207.8323567439769,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,6.0,5.0,4.0,54.0,670.4970702319307,990.0,966.8139882809276,23.18601171907233,0.3075581030587052,0.1170491210695792,989.5753927758716,0.3056271288272921,0.3056271288272921,0.3056271288272921,0.0,22.455777366116735,22.455777366116735,22.455777366116735,22.76140449494403,,0.9350825096298172,0.9350825096298172,0.9350825096298172,0.0,42.79863219047771,42.79863219047771,42.79863219047771,0.0,0.8716625700708291,0.8716625700708291,0.8716625700708291,0.0,0.9771662570070828,0.9771662570070828,0.9771662570070828,0.96,41.82137922259196,41.82137922259196,41.82137922259196,0.0,125.46413766777589,3011.139304026621,0.1722232563376432,5.5896251989116674e-05,0.425
1997-02-25,1997-03-08,813.2284,0.8958086931444238,728.4970702319307,0.424,1997,2,25,1997.02,1996,5,148,22,0.0629421468680388,0.0,0.0,0.85,4,Mod_Dry,36,6,5,4,54,105.0,0.1441323572743693,623.4970702319307,623.4970702319307,,3,207.8323567439769,207.8323567439769,207.8323567439769,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,6.0,5.0,4.0,54.0,670.4970702319307,990.0,966.8139882809276,23.18601171907233,0.3075581030587052,0.1170491210695792,989.5753927758716,0.3056271288272921,0.3056271288272921,0.3056271288272921,0.0,22.455777366116735,22.455777366116735,22.455777366116735,22.76140449494403,,0.9350825096298172,0.9350825096298172,0.9350825096298172,0.0,42.79863219047771,42.79863219047771,42.79863219047771,0.0,0.8716625700708291,0.8716625700708291,0.8716625700708291,0.0,0.9771662570070828,0.9771662570070828,0.9771662570070828,0.96,41.82137922259196,41.82137922259196,41.82137922259196,0.0,125.46413766777589,3011.139304026621,0.1722232563376432,5.5896251989116674e-05,0.425
1997-02-26,1997-03-09,813.2284,0.8958086931444238,728.4970702319307,0.424,1997,2,26,1997.02,1996,5,149,22,0.0629421468680388,0.0,0.0,0.85,4,Mod_Dry,36,6,5,4,54,105.0,0.1441323572743693,623.4970702319307,623.4970702319307,,3,207.8323567439769,207.8323567439769,207.8323567439769,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,6.0,5.0,4.0,54.0,670.4970702319307,990.0,966.8139882809276,23.18601171907233,0.3075581030587052,0.1170491210695792,989.5753927758716,0.3056271288272921,0.3056271288272921,0.3056271288272921,0.0,22.455777366116735,22.455777366116735,22.455777366116735,22.76140449494403,,0.9350825096298172,0.9350825096298172,0.9350825096298172,0.0,42.79863219047771,42.79863219047771,42.79863219047771,0.0,0.8716625700708291,0.8716625700708291,0.8716625700708291,0.0,0.9771662570070828,0.9771662570070828,0.9771662570070828,0.96,41.82137922259196,41.82137922259196,41.82137922259196,0.0,125.46413766777589,3011.139304026621,0.1722232563376432,5.5896251989116674e-05,0.425
1997-02-27,1997-03-10,813.2284,0.8958086931444238,728.4970702319307,0.424,1997,2,27,1997.02,1996,5,150,22,0.0629421468680388,0.0,0.0,0.85,4,Mod_Dry,36,6,5,4,54,105.0,0.1441323572743693,623.4970702319307,623.4970702319307,,3,207.8323567439769,207.8323567439769,207.8323567439769,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,6.0,5.0,4.0,54.0,670.4970702319307,990.0,966.8139882809276,23.18601171907233,0.3075581030587052,0.1170491210695792,989.5753927758716,0.3056271288272921,0.3056271288272921,0.3056271288272921,0.0,22.455777366116735,22.455777366116735,22.455777366116735,22.76140449494403,,0.9350825096298172,0.9350825096298172,0.9350825096298172,0.0,42.79863219047771,42.79863219047771,42.79863219047771,0.0,0.8716625700708291,0.8716625700708291,0.8716625700708291,0.0,0.9771662570070828,0.9771662570070828,0.9771662570070828,0.96,41.82137922259196,41.82137922259196,41.82137922259196,0.0,125.46413766777589,3011.139304026621,0.1722232563376432,5.5896251989116674e-05,0.425
1997-02-28,1997-03-11,813.2284,0.8958086931444238,728.4970702319307,0.424,1997,2,28,1997.02,1996,5,151,22,0.0629421468680388,0.0,0.0,0.85,4,Mod_Dry,36,6,5,4,54,105.0,0.1441323572743693,623.4970702319307,623.4970702319307,,3,207.8323567439769,207.8323567439769,207.8323567439769,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,6.0,5.0,4.0,54.0,670.4970702319307,990.0,966.8139882809276,23.18601171907233,0.3075581030587052,0.1170491210695792,989.5753927758716,0.3056271288272921,0.3056271288272921,0.3056271288272921,0.0,22.455777366116735,22.455777366116735,22.455777366116735,22.76140449494403,,0.9350825096298172,0.9350825096298172,0.9350825096298172,0.0,42.79863219047771,42.79863219047771,42.79863219047771,0.0,0.8716625700708291,0.8716625700708291,0.8716625700708291,0.0,0.9771662570070828,0.9771662570070828,0.9771662570070828,0.96,41.82137922259196,41.82137922259196,41.82137922259196,0.0,125.46413766777589,3011.139304026621,0.1722232563376432,5.5896251989116674e-05,0.425
1997-03-01,1997-03-12,813.2284,0.8958086931444238,728.4970702319307,0.424,1997,3,1,1997.03,1996,6,152,22,0.0629421468680388,0.0,0.0,0.93,5,Dry,36,8,6,4,53,107.0,0.1468777355081669,621.4970702319307,621.4970702319307,,3,207.16569007731024,207.16569007731024,207.16569007731024,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,8.0,6.0,4.0,53.0,671.4970702319307,990.0,966.8139882809276,23.18601171907233,0.3081263932110374,0.1164491210695792,989.5754244857194,0.3036671288272921,0.3036671288272921,0.3036671288272921,0.0,22.45776907596443,22.45776907596443,22.45776907596443,22.76143620479172,,0.9349295056500364,0.9349295056500364,0.9349295056500364,0.0,42.65814914380199,42.65814914380199,42.65814914380199,0.0,0.868801408224073,0.868801408224073,0.868801408224073,0.0,0.9768801408224072,0.9768801408224072,0.9768801408224072,0.96,41.67189874282054,41.67189874282054,41.67189874282054,0.0,125.01569622846162,3000.376709483079,0.1716076856543301,5.587569748755936e-05,0.425
1997-03-02,1997-03-13,820.3628,0.8945448145815545,733.8512888156049,0.422,1997,3,2,1997.03,1996,6,153,22,0.0634047513536682,5.3542185836741965,0.007296053935281,0.93,5,Dry,36,8,6,4,53,107.0,0.1458061076280073,626.8512888156049,626.8512888156049,,3,208.95042960520163,208.95042960520163,208.95042960520163,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,8.0,6.0,4.0,53.0,676.8512888156049,990.0,966.8354051552624,23.16459484473762,0.3111691429055733,0.1180553866446814,989.5707754704498,0.3089142630392928,0.3089142630392928,0.3089142630392928,0.0,22.426456052148133,22.426456052148133,22.426456052148133,22.735370315187424,,0.9353154170181684,0.9353154170181684,0.9353154170181684,0.0,42.98339455710533,42.98339455710533,42.98339455710533,0.0,0.8754255510612082,0.8754255510612082,0.8754255510612082,0.0,0.9775425551061208,0.9775425551061208,0.9775425551061208,0.96,42.01809734248727,42.01809734248727,42.01809734248727,0.0,126.0542920274618,3025.3030086590834,0.1717708941152183,5.585867293165837e-05,0.42
1997-03-03,1997-03-14,820.3628,0.8945448145815545,733.8512888156049,0.422,1997,3,3,1997.03,1996,6,154,22,0.0634047513536682,0.0,0.0,0.93,5,Dry,36,8,6,4,53,107.0,0.1458061076280073,626.8512888156049,626.8512888156049,,3,208.95042960520163,208.95042960520163,208.95042960520163,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,8.0,6.0,4.0,53.0,676.8512888156049,990.0,966.8354051552624,23.16459484473762,0.3111691429055733,0.1180553866446814,989.5707754704498,0.3089142630392928,0.3089142630392928,0.3089142630392928,0.0,22.426456052148133,22.426456052148133,22.426456052148133,22.735370315187424,,0.9353154170181684,0.9353154170181684,0.9353154170181684,0.0,42.98339455710533,42.98339455710533,42.98339455710533,0.0,0.8754255510612082,0.8754255510612082,0.8754255510612082,0.0,0.9775425551061208,0.9775425551061208,0.9775425551061208,0.96,42.01809734248727,42.01809734248727,42.01809734248727,0.0,126.0542920274618,3025.3030086590834,0.1717708941152183,5.585867293165837e-05,0.42
1997-03-04,1997-03-15,827.5366,0.8937943571986156,739.6475434553279,0.419,1997,3,4,1997.03,1996,6,155,23,0.0639055477545403,5.7962546397229735,0.0078365090116371,0.93,5,Dry,36,8,6,4,53,107.0,0.1446634967516287,632.6475434553279,632.6475434553279,,3,210.88251448510928,210.88251448510928,210.88251448510928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,8.0,6.0,4.0,53.0,682.6475434553279,990.0,966.8585901738212,23.141409826178688,0.3144630973377376,0.1197942630365983,989.5657426396256,0.3146475434553278,0.3146475434553278,0.3146475434553278,0.0,22.39250492234904,22.39250492234904,22.39250492234904,22.70715246580437,,0.9357330772978286,0.9357330772978286,0.9357330772978286,0.0,43.33451405280075,43.33451405280075,43.33451405280075,0.0,0.882576660953172,0.882576660953172,0.882576660953172,0.0,0.9782576660953172,0.9782576660953172,0.9782576660953172,0.96,42.39232057866759,42.39232057866759,42.39232057866759,0.0,127.17696173600277,3052.247081664066,0.171942654121292,5.583983401344039e-05,0.42
1997-03-05,1997-03-16,834.7498,0.8963571399655789,748.233943314839,0.416,1997,3,5,1997.03,1996,6,156,23,0.0646474127024021,8.586399859511175,0.0114755551204634,0.93,5,Dry,36,8,6,4,53,107.0,0.1430034028207364,641.233943314839,641.233943314839,,3,213.74464777161305,213.74464777161305,213.74464777161305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,8.0,6.0,4.0,53.0,691.233943314839,990.0,966.8929357732592,23.107064226740704,0.3193426638218841,0.1223701829944517,989.5582871531836,0.323233943314839,0.323233943314839,0.323233943314839,0.0,22.342117436609502,22.342117436609502,22.342117436609502,22.665351379924346,,0.9363515809985689,0.9363515809985689,0.9363515809985689,0.0,43.85278972706101,43.85278972706101,43.85278972706101,0.0,0.8931321736672303,0.8931321736672303,0.8931321736672303,0.0,0.979313217366723,0.979313217366723,0.979313217366723,0.96,42.9456165981145,42.9456165981145,42.9456165981145,0.0,128.8368497943435,3092.084395064244,0.1721879245728524,5.581116565158271e-05,0.415
1997-03-06,1997-03-17,842.0024,0.8927119306975572,751.6655881559767,0.414,1997,3,6,1997.03,1996,6,157,23,0.0649439068166763,3.4316448411376537,0.0045653877139118,0.93,5,Dry,36,8,6,4,53,107.0,0.142350536842451,644.6655881559767,644.6655881559767,,3,214.8885293853256,214.8885293853256,214.8885293853256,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,8.0,6.0,4.0,53.0,694.6655881559767,990.0,966.906662352624,23.093337647376075,0.3212928337914041,0.123399676446793,989.5553074897618,0.3266655881559767,0.3266655881559767,0.3266655881559767,0.0,22.321979548981943,22.321979548981943,22.321979548981943,22.64864513713792,,0.9365987321590848,0.9365987321590848,0.9365987321590848,0.0,44.05936206285463,44.05936206285463,44.05936206285463,0.0,0.8973393495489741,0.8973393495489741,0.8973393495489741,0.0,0.9797339349548974,0.9797339349548974,0.9797339349548974,0.96,43.16645216544309,43.16645216544309,43.16645216544309,0.0,129.49935649632926,3107.984555911902,0.1722832048411628,5.579954030755422e-05,0.415
1997-03-07,1997-03-18,849.2947,0.8954821115912885,760.52821131929,0.409,1997,3,7,1997.03,1996,6,158,23,0.0657096374579866,8.862623163313287,0.0116532470872306,0.93,5,Dry,36,8,6,4,53,107.0,0.140691690863626,653.52821131929,653.52821131929,,3,217.84273710643,217.84273710643,217.84273710643,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,8.0,6.0,4.0,53.0,703.52821131929,990.0,966.9421128452772,23.057887154722835,0.3263293752589461,0.126058463395787,989.5476121613452,0.3357556302878044,0.3357556302878044,0.3357556302878044,0.0,22.26974368578026,22.26974368578026,22.26974368578026,22.605499316068062,,0.9372367138863732,0.9372367138863732,0.9372367138863732,0.0,44.59090593069051,44.59090593069051,44.59090593069051,0.0,0.908165090238096,0.908165090238096,0.908165090238096,0.0,0.98,0.98,0.98,0.96,43.6990878120767,43.6990878120767,43.6990878120767,0.0,131.0972634362301,3146.3343224695222,0.1723765949573591,5.572201150513521e-05,0.41
1997-03-08,1997-03-19,856.6266,0.8970607168566745,768.4460718744957,0.407,1997,3,8,1997.03,1996,6,159,23,0.0663937406099564,7.9178605552057215,0.0103037296239818,0.93,5,Dry,36,8,6,4,53,107.0,0.1392420417206264,661.4460718744957,661.4460718744957,,4,165.36151796862393,165.36151796862393,165.36151796862393,165.36151796862393,0.0,0.0,0.0,0.0,0.0,0.0,36.0,8.0,6.0,4.0,53.0,711.4460718744957,990.0,966.973784287498,23.026215712502108,0.3308290174400089,0.1284338215623487,989.5407371609977,0.1934604127653249,0.1934604127653249,0.1934604127653249,0.1934604127653249,22.373492460734436,22.373492460734436,22.373492460734436,22.373492460734436,,0.9201665572088376,0.9201665572088376,0.9201665572088376,0.9201665572088376,33.386690937748654,33.386690937748654,33.386690937748654,33.386690937748654,0.6799733388543514,0.6799733388543514,0.6799733388543514,0.6799733388543514,0.97,0.97,0.97,0.97,32.385090209616195,32.385090209616195,32.385090209616195,32.385090209616195,129.54036083846478,3108.9686601231547,0.1685744329754627,5.440115996798571e-05,0.405
1997-03-09,1997-03-20,863.9982,0.9020463209442272,779.3663976124346,0.405,1997,3,9,1997.03,1996,6,160,23,0.0673372567537143,10.920325737938924,0.0140117995481881,0.93,5,Dry,36,8,6,4,53,107.0,0.1372910101433565,672.3663976124346,672.3663976124346,,4,168.09159940310866,168.09159940310866,168.09159940310866,168.09159940310866,0.0,0.0,0.0,0.0,0.0,0.0,36.0,8.0,6.0,4.0,53.0,722.3663976124346,990.0,967.0174655904495,22.98253440955034,0.3370349310171391,0.1317099192837304,989.5312551496992,0.1999580065793986,0.1999580065793986,0.1999580065793986,0.1999580065793986,22.31383155267012,22.31383155267012,22.31383155267012,22.31383155267012,,0.921057375858394,0.921057375858394,0.921057375858394,0.921057375858394,33.880167131572385,33.880167131572385,33.880167131572385,33.880167131572385,0.6900237705004559,0.6900237705004559,0.6900237705004559,0.6900237705004559,0.97,0.97,0.97,0.97,32.863762117625214,32.863762117625214,32.863762117625214,32.863762117625214,131.45504847050086,3154.9211632920205,0.1686691251678407,5.4308620078979526e-05,0.405
1997-03-10,1997-03-21,878.8611,0.9037319275970654,794.2548359930772,0.399,1997,3,10,1997.03,1996,6,161,23,0.0686236178298018,14.888438380642588,0.0187451655387495,0.93,5,Dry,36,8,6,4,53,107.0,0.1347174674312371,687.2548359930772,687.2548359930772,,4,171.8137089982693,171.8137089982693,171.8137089982693,171.8137089982693,0.0,0.0,0.0,0.0,0.0,0.0,36.0,8.0,6.0,4.0,53.0,737.2548359930772,990.0,967.0770193439724,22.92298065602768,0.3454958839324627,0.1361764507979231,989.5183276652696,0.2089254499557771,0.2089254499557771,0.2089254499557771,0.2089254499557771,22.232382871341464,22.232382871341464,22.232382871341464,22.232382871341464,,0.9222837164402504,0.9222837164402504,0.9222837164402504,0.9222837164402504,34.54992162856696,34.54992162856696,34.54992162856696,34.54992162856696,0.7036643916205082,0.7036643916205082,0.7036643916205082,0.7036643916205082,0.97,0.97,0.97,0.97,33.51342397970995,33.51342397970995,33.51342397970995,33.51342397970995,134.0536959188398,3217.288702052155,0.1687792001306848,5.418243103582666e-05,0.4
1997-03-11,1997-03-22,886.3526,0.9037319275970654,801.0251437286709,0.398,1997,3,11,1997.03,1996,6,162,24,0.0692085724181571,6.770307735593632,0.0084520539568567,0.96,5,Dry,36,8,6,4,53,107.0,0.1335788281275772,694.0251437286709,694.0251437286709,,4,173.5062859321677,173.5062859321677,173.5062859321677,173.5062859321677,0.0,0.0,0.0,0.0,0.0,0.0,36.0,8.0,6.0,4.0,53.0,744.0251437286709,990.0,967.1041005749148,22.895899425085304,0.349343383146859,0.1382075431186012,989.5124490737344,0.2130553376744892,0.2130553376744892,0.2130553376744892,0.2130553376744892,22.195293161145315,22.195293161145315,22.195293161145315,22.195293161145315,,0.922845874840383,0.922845874840383,0.922845874840383,0.922845874840383,34.853305562051204,34.853305562051204,34.853305562051204,34.853305562051204,0.7098432904694746,0.7098432904694746,0.7098432904694746,0.7098432904694746,0.97,0.97,0.97,0.97,33.80770639518967,33.80770639518967,33.80770639518967,33.80770639518967,135.23082558075868,3245.539813938208,0.168822198203762,5.41250105364527e-05,0.4
1997-03-12,1997-03-23,893.8841,0.8990978772765416,803.6892968412517,0.396,1997,3,12,1997.03,1996,6,163,24,0.0694387552470841,2.664153112580834,0.0033149043082342,0.96,5,Dry,36,8,6,4,53,107.0,0.1331360270947282,696.6892968412517,696.6892968412517,,4,174.17232421031292,174.17232421031292,174.17232421031292,174.17232421031292,0.0,0.0,0.0,0.0,0.0,0.0,36.0,8.0,6.0,4.0,53.0,746.6892968412517,990.0,967.114757187365,22.885242812635056,0.3508573951250437,0.1390067890523755,989.5101358158228,0.2146804710731635,0.2146804710731635,0.2146804710731635,0.2146804710731635,22.180698157384544,22.180698157384544,22.180698157384544,22.180698157384544,,0.9230678789965516,0.9230678789965516,0.9230678789965516,0.9230678789965516,34.97250147601817,34.97250147601817,34.97250147601817,34.97250147601817,0.7122709058252172,0.7122709058252172,0.7122709058252172,0.7122709058252172,0.97,0.97,0.97,0.97,33.92332643173762,33.92332643173762,33.92332643173762,33.92332643173762,135.69330572695048,3256.639337446812,0.1688380152134254,5.410243144978525e-05,0.395
1997-03-13,1997-03-24,916.7204,0.9105214280240044,834.6935677067364,0.383,1997,3,13,1997.03,1996,6,164,24,0.072117524249862,31.004270865484727,0.0371444947762887,0.96,5,Dry,36,8,6,4,53,107.0,0.1281907566317723,727.6935677067364,727.6935677067364,,4,181.9233919266841,181.9233919266841,181.9233919266841,181.9233919266841,0.0,0.0,0.0,0.0,0.0,0.0,36.0,8.0,6.0,4.0,53.0,777.6935677067364,990.0,967.2387742708268,22.76122572917313,0.368476816938138,0.1538467838533682,989.4776763992083,0.234162351170845,0.234162351170845,0.234162351170845,0.234162351170845,22.00473977721075,22.00473977721075,22.00473977721075,22.00473977721075,,0.925672007245308,0.925672007245308,0.925672007245308,0.925672007245308,36.34131281545933,36.34131281545933,36.34131281545933,36.34131281545933,0.7401489371783978,0.7401489371783978,0.7401489371783978,0.7401489371783978,0.97,0.97,0.97,0.97,35.251073430995554,35.251073430995554,35.251073430995554,35.251073430995554,141.00429372398222,3384.1030493755734,0.1689294121570649,5.382466068953581e-05,0.385
1997-03-14,1997-03-25,955.5912,0.91769253620946,876.9389119074414,0.3720000000000001,1997,3,14,1997.03,1996,6,165,24,0.0757675219888029,42.24534420070495,0.0481736454239629,0.96,5,Dry,36,8,6,4,53,107.0,0.1220153405751637,769.9389119074414,769.9389119074414,,4,192.48472797686037,192.48472797686037,192.48472797686037,192.48472797686037,0.0,0.0,0.0,0.0,0.0,0.0,36.0,8.0,6.0,4.0,53.0,819.9389119074414,990.0,967.4077556476298,22.592244352370244,0.4055494961773988,0.1749694559537206,989.4194810478688,0.2621584600970601,0.2621584600970601,0.2621584600970601,0.2621584600970601,21.74956694014207,21.74956694014207,21.74956694014207,21.74956694014207,,0.9293204592569296,0.9293204592569296,0.9293204592569296,0.9293204592569296,38.15496764034845,38.15496764034845,38.15496764034845,38.15496764034845,0.7770869173187057,0.7770869173187057,0.7770869173187057,0.7770869173187057,0.97,0.97,0.97,0.97,37.010318611138,37.010318611138,37.010318611138,37.010318611138,148.041274444552,3552.990586669248,0.1688159487900308,5.3410180468371175e-05,0.37
1997-03-15,1997-03-26,955.5912,0.91769253620946,876.9389119074414,0.3720000000000001,1997,3,15,1997.03,1996,6,166,24,0.0757675219888029,0.0,0.0,0.96,5,Dry,36,8,6,4,53,107.0,0.1220153405751637,769.9389119074414,769.9389119074414,,4,192.48472797686037,192.48472797686037,192.48472797686037,192.48472797686037,0.0,0.0,0.0,0.0,0.0,0.0,36.0,8.0,6.0,4.0,53.0,819.9389119074414,990.0,967.4077556476298,22.592244352370244,0.4055494961773988,0.1749694559537206,989.4194810478688,0.2621584600970601,0.2621584600970601,0.2621584600970601,0.2621584600970601,21.74956694014207,21.74956694014207,21.74956694014207,21.74956694014207,,0.9293204592569296,0.9293204592569296,0.9293204592569296,0.9293204592569296,38.15496764034845,38.15496764034845,38.15496764034845,38.15496764034845,0.7770869173187057,0.7770869173187057,0.7770869173187057,0.7770869173187057,0.97,0.97,0.97,0.97,37.010318611138,37.010318611138,37.010318611138,37.010318611138,148.041274444552,3552.990586669248,0.1688159487900308,5.3410180468371175e-05,0.37
1997-03-16,1997-03-27,963.4877,0.9186515277026396,885.1094475277025,0.3670000000000001,1997,3,16,1997.03,1996,6,167,24,0.0764734562663935,8.170535620261147,0.0092311020327296,0.96,5,Dry,36,8,6,4,53,107.0,0.1208890045167561,778.1094475277025,778.1094475277025,,4,194.52736188192563,194.52736188192563,194.52736188192563,194.52736188192563,0.0,0.0,0.0,0.0,0.0,0.0,36.0,8.0,6.0,4.0,53.0,828.1094475277025,990.0,967.4404377901108,22.55956220988924,0.413025647268753,0.1790547237638512,989.4079196289672,0.2677144243188377,0.2677144243188377,0.2677144243188377,0.2677144243188377,21.699767414537703,21.699767414537703,21.699767414537703,21.699767414537703,,0.9300040145438736,0.9300040145438736,0.9300040145438736,0.9300040145438736,38.49987316763507,38.49987316763507,38.49987316763507,38.49987316763507,0.7841114698092683,0.7841114698092683,0.7841114698092683,0.7841114698092683,0.97,0.97,0.97,0.97,37.344876972606016,37.344876972606016,37.344876972606016,37.344876972606016,149.3795078904241,3585.1081893701776,0.1687695327483765,5.332708384299976e-05,0.365
1997-03-17,1997-03-28,977.8048,0.915227410426116,894.9137550062262,0.363,1997,3,17,1997.03,1996,6,168,24,0.0773205484325379,9.804307478523697,0.0109555892103317,0.96,5,Dry,36,8,6,4,53,107.0,0.1195645942432246,787.9137550062262,787.9137550062262,,4,196.97843875155652,196.97843875155652,196.97843875155652,196.97843875155652,0.0,0.0,0.0,0.0,0.0,0.0,36.0,8.0,6.0,4.0,53.0,837.9137550062262,990.0,967.4796550200248,22.520344979975107,0.4219967218056259,0.1839568775031131,989.3940464006912,0.2745396285043583,0.2745396285043583,0.2745396285043583,0.2745396285043583,21.63985175216206,21.63985175216206,21.63985175216206,21.63985175216206,,0.9308214282674184,0.9308214282674184,0.9308214282674184,0.9308214282674184,38.91150639934176,38.91150639934176,38.91150639934176,38.91150639934176,0.7924950386831314,0.7924950386831314,0.7924950386831314,0.7924950386831314,0.97,0.97,0.97,0.97,37.7441612073615,37.7441612073615,37.7441612073615,37.7441612073615,150.976644829446,3623.439475906704,0.1687052456003379,5.322658302460646e-05,0.365
1997-03-18,1997-03-29,992.2552,0.9166643109381613,909.5649291828072,0.356,1997,3,18,1997.03,1996,6,169,25,0.0785864098813945,14.651174176581096,0.0161078925830444,0.96,5,Dry,36,8,6,4,53,107.0,0.1176386606024195,802.5649291828072,802.5649291828072,,4,200.6412322957018,200.6412322957018,200.6412322957018,200.6412322957018,0.0,0.0,0.0,0.0,0.0,0.0,36.0,8.0,6.0,4.0,53.0,852.5649291828072,990.0,967.5382597167312,22.4617402832688,0.4354027452171445,0.1920519433462457,989.3725453114366,0.2848339243657071,0.2848339243657071,0.2848339243657071,0.2848339243657071,21.549451670339717,21.549451670339717,21.549451670339717,21.549451670339717,,0.932036673120473,0.932036673120473,0.932036673120473,0.932036673120473,39.52101691888425,39.52101691888425,39.52101691888425,39.52101691888425,0.8049086948856262,0.8049086948856262,0.8049086948856262,0.8049086948856262,0.9704908694885626,0.9704908694885626,0.9704908694885626,0.9704908694885626,38.35478607268017,38.35478607268017,38.35478607268017,38.35478607268017,153.41914429072068,3682.059462977296,0.168673108832988,5.3100288113807575e-05,0.355
1997-03-19,1997-03-30,1006.8394,0.9213790990341242,927.6807792440584,0.353,1997,3,19,1997.03,1996,6,170,25,0.0801516193266866,18.115850061250967,0.019528107584608,0.96,5,Dry,36,8,6,4,53,107.0,0.1153414001820662,820.6807792440584,820.6807792440584,,4,205.1701948110146,205.1701948110146,205.1701948110146,205.1701948110146,0.0,0.0,0.0,0.0,0.0,0.0,36.0,8.0,6.0,4.0,53.0,870.6807792440584,990.0,967.6107231169764,22.38927688302374,0.451978994131644,0.2065446233952467,989.341476382473,0.2978003727443829,0.2978003727443829,0.2978003727443829,0.2978003727443829,21.432952892752404,21.432952892752404,21.432952892752404,21.432952892752404,,0.9335038171087816,0.9335038171087816,0.9335038171087816,0.9335038171087816,40.25789639553759,40.25789639553759,40.25789639553759,40.25789639553759,0.8199164235343704,0.8199164235343704,0.8199164235343704,0.8199164235343704,0.971991642353437,0.971991642353437,0.971991642353437,0.971991642353437,39.1303388351931,39.1303388351931,39.1303388351931,39.1303388351931,156.5213553407724,3756.5125281785377,0.1687232923682189,5.297815589317695e-05,0.355
1997-03-20,1997-03-31,1021.558,0.9227467245233664,942.6392984106412,0.348,1997,3,20,1997.03,1996,6,171,25,0.0814440353826793,14.958519166582846,0.0158687625179684,0.96,5,Dry,36,8,6,4,53,107.0,0.113511074894087,835.6392984106412,835.6392984106412,,4,208.9098246026603,208.9098246026603,208.9098246026603,208.9098246026603,0.0,0.0,0.0,0.0,0.0,0.0,36.0,8.0,6.0,4.0,53.0,885.6392984106412,990.0,967.6705571936426,22.32944280635741,0.4656662423843746,0.218511438728513,989.3158223188872,0.3087948843318213,0.3087948843318213,0.3087948843318213,0.3087948843318213,21.336470240912643,21.336470240912643,21.336470240912643,21.336470240912643,,0.9342450678919082,0.9342450678919082,0.9342450678919082,0.9342450678919082,40.83955037427437,40.83955037427437,40.83955037427437,40.83955037427437,0.8317627367469322,0.8317627367469322,0.8317627367469322,0.8317627367469322,0.9731762736746932,0.9731762736746932,0.9731762736746932,0.9731762736746932,39.74408145178626,39.74408145178626,39.74408145178626,39.74408145178626,158.97632580714503,3815.4318193714807,0.1686502207951554,5.284587570974197e-05,0.35
1997-03-21,1997-04-01,1036.4114,0.9189739555961264,952.4350838829192,0.343,1997,3,21,1997.03,1996,6,172,25,0.0822903912474842,9.795785472278226,0.0102849901668284,0.92,5,Dry,36,8,6,4,53,107.0,0.1123436146049753,845.4350838829192,845.4350838829192,,4,211.3587709707298,211.3587709707298,211.3587709707298,211.3587709707298,0.0,0.0,0.0,0.0,0.0,0.0,36.0,8.0,6.0,4.0,53.0,895.4350838829192,990.0,967.7097403355316,22.29025966446829,0.474629519169759,0.2263480671063354,989.299022413724,0.3160763129121894,0.3160763129121894,0.3160763129121894,0.3160763129121894,21.27320576528005,21.27320576528005,21.27320576528005,21.27320576528005,,0.934725121905779,0.934725121905779,0.934725121905779,0.934725121905779,41.216947993841686,41.216947993841686,41.216947993841686,41.216947993841686,0.8394490426444335,0.8394490426444335,0.8394490426444335,0.8394490426444335,0.9739449042644434,0.9739449042644434,0.9739449042644434,0.9739449042644434,40.14303646793468,40.14303646793468,40.14303646793468,40.14303646793468,160.5721458717387,3853.731500921729,0.168591170767369,5.2757893188446975e-05,0.345
1997-03-22,1997-04-02,1069.9044,0.9248279637273736,989.4775076349576,0.333,1997,3,22,1997.03,1996,6,173,25,0.0854908566596603,37.04242375203819,0.0374363474320672,0.92,5,Dry,36,8,6,4,53,107.0,0.1081378800168491,882.4775076349576,882.4775076349576,,4,220.6193769087394,220.6193769087394,220.6193769087394,220.6193769087394,0.0,0.0,0.0,0.0,0.0,0.0,36.0,8.0,6.0,4.0,53.0,932.4775076349576,990.0,967.8579100305398,22.142089969460244,0.5085238401336712,0.2559820061079661,989.2354941537584,0.3443448434934417,0.3443448434934417,0.3443448434934417,0.3443448434934417,21.0332392797252,21.0332392797252,21.0332392797252,21.0332392797252,,0.9365017524504116,0.9365017524504116,0.9365017524504116,0.9365017524504116,42.61839694617137,42.61839694617137,42.61839694617137,42.61839694617137,0.8679917911643864,0.8679917911643864,0.8679917911643864,0.8679917911643864,0.9767991791164388,0.9767991791164388,0.9767991791164388,0.9767991791164388,41.62961515227873,41.62961515227873,41.62961515227873,41.62961515227873,166.51846060911492,3996.443054618758,0.1682892833078401,5.241507862442891e-05,0.335
