Date,LaggedDate,VicFalls,Conversion,Flow,Exceedance,Year,Month,Day,MonthId,WaterYear,WaterMonth,WaterDay,WaterWeek,Volume,Flow_difference,Flow_difference_pct,EWRRefExceedance,EWRBandNo,EWRBandLabel,EWRChannelA,EWRChannelC,EWRChannelD,EWRChannelE,EWRChannelFG,EWRTotal,EWRProportion,FlowAvailableForGeneration,FlowCanal,LowFlowShutoff,Turbines,FlowTurbine1,FlowTurbine2,FlowTurbine3,FlowTurbine4,FlowSpill,SpillChannelA,SpillChannelC,SpillChannelD,SpillChannelE,SpillChannelFG,FlowChannelA,FlowChannelC,FlowChannelD,FlowChannelE,FlowChannelFG,FlowLeftChannel,LevelHeadpond,LevelTailwater,HeadGross,HeadlossLeftChannel,HeadlossCanal,LevelForebay,HeadlossTurbine1,HeadlossTurbine2,HeadlossTurbine3,HeadlossTurbine4,HeadTurbine1,HeadTurbine2,HeadTurbine3,HeadTurbine4,LowHeadShutoff,EffTurbine1,EffTurbine2,EffTurbine3,EffTurbine4,PowerTurbine1,PowerTurbine2,PowerTurbine3,PowerTurbine4,LoadFactorTurbine1,LoadFactorTurbine2,LoadFactorTurbine3,LoadFactorTurbine4,EffGen1,EffGen2,EffGen3,EffGen4,PowerGenerator1,PowerGenerator2,PowerGenerator3,PowerGenerator4,Power,Energy,PerfMwPerCumec,PerfMWhPerm3,ExceedanceRnd
1997-03-23,1997-04-03,1078.3827,0.9251619817921662,997.6786758623872,0.331,1997,3,23,1997.03,1996,6,174,25,0.0861994375945102,8.201168227429662,0.0082202500923863,0.92,5,Dry,36,8,6,4,53,107.0,0.1072489595986502,890.6786758623872,890.6786758623872,,4,222.6696689655968,222.6696689655968,222.6696689655968,222.6696689655968,0.0,0.0,0.0,0.0,0.0,0.0,36.0,8.0,6.0,4.0,53.0,940.6786758623872,990.0,967.8907147034496,22.109285296550524,0.5160280204767365,0.2625429406899098,989.2214290388334,0.3507827605519739,0.3507827605519739,0.3507827605519739,0.3507827605519739,20.979931574831987,20.979931574831987,20.979931574831987,20.979931574831987,,0.9368736745069276,0.9368736745069276,0.9368736745069276,0.9368736745069276,42.92248585101103,42.92248585101103,42.92248585101103,42.92248585101103,0.8741850478820983,0.8741850478820983,0.8741850478820983,0.8741850478820983,0.9774185047882098,0.9774185047882098,0.9774185047882098,0.9774185047882098,41.95323194228829,41.95323194228829,41.95323194228829,41.95323194228829,167.8129277691531,4027.510266459675,0.1682033823406085,5.233616052721152e-05,0.33
1997-03-24,1997-04-04,1086.9032,0.940956999887256,1022.729174239858,0.328,1997,3,24,1997.03,1996,6,175,25,0.0883638006543237,25.05049837747072,0.0244937750955324,0.92,5,Dry,36,8,6,4,53,107.0,0.104622027703011,915.729174239858,915.729174239858,,4,228.9322935599645,228.9322935599645,228.9322935599645,228.9322935599645,0.0,0.0,0.0,0.0,0.0,0.0,36.0,8.0,6.0,4.0,53.0,965.729174239858,990.0,967.971434547611,22.02856545238899,0.5389495668095472,0.2825833393918864,989.1784670937986,0.3707619852630857,0.3707619852630857,0.3707619852630857,0.3707619852630857,20.836270560924547,20.836270560924547,20.836270560924547,20.836270560924547,,0.9378040542928016,0.9378040542928016,0.9378040542928016,0.9378040542928016,43.8710322230606,43.8710322230606,43.8710322230606,43.8710322230606,0.8935037112639633,0.8935037112639633,0.8935037112639633,0.8935037112639633,0.9793503711263964,0.9793503711263964,0.9793503711263964,0.9793503711263964,42.96511168935249,42.96511168935249,42.96511168935249,42.96511168935249,171.86044675740996,4124.650722177839,0.1680410132869681,5.213223989264876e-05,0.33
1997-03-25,1997-04-05,1095.466,0.935818257253338,1025.1570830002852,0.326,1997,3,25,1997.03,1996,6,176,26,0.0885735719712246,2.427908760427272,0.0023683285231972,0.92,5,Dry,36,8,6,4,53,107.0,0.1043742483706472,918.1570830002852,918.1570830002852,,4,229.5392707500713,229.5392707500713,229.5392707500713,229.5392707500713,0.0,0.0,0.0,0.0,0.0,0.0,36.0,8.0,6.0,4.0,53.0,968.1570830002852,990.0,967.9790651180008,22.020934881999096,0.5411711363090993,0.2845256664002281,989.1743031972908,0.3727164518152295,0.3727164518152295,0.3727164518152295,0.3727164518152295,20.822521627474536,20.822521627474536,20.822521627474536,20.822521627474536,,0.9378831929369976,0.9378831929369976,0.9378831929369976,0.9378831929369976,43.96203342835231,43.96203342835231,43.96203342835231,43.96203342835231,0.8953570963004545,0.8953570963004545,0.8953570963004545,0.8953570963004545,0.9795357096300454,0.9795357096300454,0.9795357096300454,0.9795357096300454,43.06238161102086,43.06238161102086,43.06238161102086,43.06238161102086,172.24952644408344,4133.988634658002,0.1680225687364592,5.2112096682368246e-05,0.325
1997-03-26,1997-04-06,1104.0713,0.9309189777098624,1027.8009259147989,0.324,1997,3,26,1997.03,1996,6,177,26,0.0888019999990386,2.6438429145134705,0.0025723297652804,0.92,5,Dry,36,8,6,4,53,107.0,0.1041057633848346,920.8009259147988,920.8009259147988,,4,230.2002314786997,230.2002314786997,230.2002314786997,230.2002314786997,0.0,0.0,0.0,0.0,0.0,0.0,36.0,8.0,6.0,4.0,53.0,970.8009259147988,990.0,967.9873743385892,22.01262566141065,0.5435902884931613,0.2866407407318391,989.169768970775,0.374856759250135,0.374856759250135,0.374856759250135,0.374856759250135,20.80753787293547,20.80753787293547,20.80753787293547,20.80753787293547,,0.9379691486754576,0.9379691486754576,0.9379691486754576,0.9379691486754576,44.06093442529416,44.06093442529416,44.06093442529416,44.06093442529416,0.8973713732239136,0.8973713732239136,0.8973713732239136,0.8973713732239136,0.9797371373223912,0.9797371373223912,0.9797371373223912,0.9797371373223912,43.1681337615873,43.1681337615873,43.1681337615873,43.1681337615873,172.6725350463492,4144.140841112381,0.168001925949484,5.209007910236232e-05,0.325
1997-03-27,1997-04-07,1112.7189,0.9371977043562544,1042.8375986738165,0.321,1997,3,27,1997.03,1996,6,178,26,0.0901011685254177,15.03667275901762,0.0144189975295672,0.92,5,Dry,36,8,6,4,53,107.0,0.1026046626397749,935.8375986738164,935.8375986738164,,4,233.95939966845413,233.95939966845413,233.95939966845413,233.95939966845413,0.0,0.0,0.0,0.0,0.0,0.0,36.0,8.0,6.0,4.0,53.0,985.8375986738164,990.0,968.0346324529748,21.965367547025156,0.5573490483447061,0.2986700789390532,989.1439808727164,0.3871868309125295,0.3871868309125295,0.3871868309125295,0.3871868309125295,20.722161588828893,20.722161588828893,20.722161588828893,20.722161588828893,,0.9384537661842184,0.9384537661842184,0.9384537661842184,0.9384537661842184,44.6197502732172,44.6197502732172,44.6197502732172,44.6197502732172,0.9087525513893524,0.9087525513893524,0.9087525513893524,0.9087525513893524,0.98,0.98,0.98,0.98,43.727355267752856,43.727355267752856,43.727355267752856,43.727355267752856,174.90942107101142,4197.826105704275,0.1677245059954156,5.19170744650084e-05,0.32
1997-03-28,1997-04-08,1121.4092,0.9368114987301732,1050.5490333418047,0.319,1997,3,28,1997.03,1996,6,179,26,0.0907674364807319,7.711434667988442,0.0073403852873561,0.92,5,Dry,36,8,6,4,53,107.0,0.1018515048837198,943.5490333418048,943.5490333418048,,4,235.8872583354512,235.8872583354512,235.8872583354512,235.8872583354512,0.0,0.0,0.0,0.0,0.0,0.0,36.0,8.0,6.0,4.0,53.0,993.5490333418048,990.0,968.0588683905028,21.941131609497237,0.5644051158277269,0.3048392266734437,989.1307556574988,0.3935811880071159,0.3935811880071159,0.3935811880071159,0.3935811880071159,20.67830607898887,20.67830607898887,20.67830607898887,20.67830607898887,,0.9386995493111594,0.9386995493111594,0.9386995493111594,0.9386995493111594,44.90397123280079,44.90397123280079,44.90397123280079,44.90397123280079,0.9145411656374904,0.9145411656374904,0.9145411656374904,0.9145411656374904,0.98,0.98,0.98,0.98,44.00589180814477,44.00589180814477,44.00589180814477,44.00589180814477,176.02356723257907,4224.565613581897,0.1675538805386805,5.182076777632657e-05,0.32
1997-03-29,1997-04-09,1130.1421,0.9379332643780708,1059.9978690640885,0.316,1997,3,29,1997.03,1996,6,180,26,0.0915838158871372,9.448835722283777,0.0089140138844113,0.92,5,Dry,36,8,6,4,53,107.0,0.1009435991550381,952.9978690640884,952.9978690640884,,4,238.24946726602207,238.24946726602207,238.24946726602207,238.24946726602207,0.0,0.0,0.0,0.0,0.0,0.0,36.0,8.0,6.0,4.0,53.0,1002.9978690640884,990.0,968.0885647313444,21.911435268655737,0.5730509288784655,0.3123982952512708,989.1145507758704,0.4015182100138343,0.4015182100138343,0.4015182100138343,0.4015182100138343,20.62446783451217,20.62446783451217,20.62446783451217,20.62446783451217,,0.9389980915041798,0.9389980915041798,0.9389980915041798,0.9389980915041798,45.24994948359301,45.24994948359301,45.24994948359301,45.24994948359301,0.9215875658572914,0.9215875658572914,0.9215875658572914,0.9215875658572914,0.98,0.98,0.98,0.98,44.34495049392115,44.34495049392115,44.34495049392115,44.34495049392115,177.3798019756846,4257.11524741643,0.1673397722320893,5.1702284774106274e-05,0.315
1997-03-30,1997-04-10,1147.7361,0.9351417914976156,1073.2959927204863,0.312,1997,3,30,1997.03,1996,6,181,26,0.09273277377105,13.298123656398046,0.0123899872417218,0.92,5,Dry,36,8,6,4,53,107.0,0.0996929092493738,966.2959927204864,966.2959927204864,,4,241.5739981801216,241.5739981801216,241.5739981801216,241.5739981801216,0.0,0.0,0.0,0.0,0.0,0.0,36.0,8.0,6.0,4.0,53.0,1016.2959927204864,990.0,968.1303588342644,21.86964116573563,0.5852188926824793,0.323036794176389,989.0917443131412,0.4128145537396182,0.4128145537396182,0.4128145537396182,0.4128145537396182,20.548570925137145,20.548570925137145,20.548570925137145,20.548570925137145,,0.9394134840920104,0.9394134840920104,0.9394134840920104,0.9394134840920104,45.73274819835285,45.73274819835285,45.73274819835285,45.73274819835285,0.931420533571341,0.931420533571341,0.931420533571341,0.931420533571341,0.98,0.98,0.98,0.98,44.818093234385785,44.818093234385785,44.818093234385785,44.818093234385785,179.27237293754314,4302.536950501035,0.1670297608054428,5.153481101721224e-05,0.31
1997-03-31,1997-04-11,1165.5017,0.9291100950872416,1082.8793953113418,0.307,1997,3,31,1997.03,1996,6,182,26,0.0935607797548999,9.583402590855258,0.0088499260696523,0.92,5,Dry,36,8,6,4,53,107.0,0.0988106343728482,975.8793953113418,975.8793953113418,,4,243.96984882783545,243.96984882783545,243.96984882783545,243.96984882783545,0.0,0.0,0.0,0.0,0.0,0.0,36.0,8.0,6.0,4.0,53.0,1025.8793953113418,990.0,968.16047809955,21.83952190045011,0.5939878362460864,0.3307035162490734,989.0753086475048,0.4210562799677539,0.4210562799677539,0.4210562799677539,0.4210562799677539,20.493774267987167,20.493774267987167,20.493774267987167,20.493774267987167,,0.9397093551997516,0.9397093551997516,0.9397093551997516,0.9397093551997516,46.07765357991333,46.07765357991333,46.07765357991333,46.07765357991333,0.9384450830939576,0.9384450830939576,0.9384450830939576,0.9384450830939576,0.98,0.98,0.98,0.98,45.156100508315056,45.156100508315056,45.156100508315056,45.156100508315056,180.62440203326025,4334.985648798245,0.1668001097955404,5.141357144161421e-05,0.305
1997-04-01,1997-04-12,1179.8382,0.9250503042586872,1091.4096858860214,0.303,1997,4,1,1997.04,1996,7,183,27,0.0942977968605522,8.530290574679611,0.0078158465010823,0.92,5,Dry,40,10,8,5,62,125.0,0.1145307775956956,966.4096858860214,966.4096858860214,,4,241.60242147150532,241.60242147150532,241.60242147150532,241.60242147150532,0.0,0.0,0.0,0.0,0.0,0.0,40.0,10.0,8.0,5.0,62.0,1024.4096858860214,990.0,968.1872875842132,21.81271241578679,0.5926430321555399,0.3231277487088171,989.0842292191356,0.4129123298619784,0.4129123298619784,0.4129123298619784,0.4129123298619784,20.48402930506045,20.48402930506045,20.48402930506045,20.48402930506045,,0.9392921454773984,0.9392921454773984,0.9392921454773984,0.9392921454773984,45.5885796260295,45.5885796260295,45.5885796260295,45.5885796260295,0.9284843101024338,0.9284843101024338,0.9284843101024338,0.9284843101024338,0.98,0.98,0.98,0.98,44.676808033508905,44.676808033508905,44.676808033508905,44.676808033508905,178.70723213403562,4288.973571216855,0.1637398260662847,5.13663082437944e-05,0.305
1997-04-02,1997-04-13,1192.4734,0.9195163786021252,1096.498822347363,0.301,1997,4,2,1997.04,1996,7,184,27,0.0947374982508122,5.089136461341923,0.004641260307464,0.92,5,Dry,40,10,8,5,62,125.0,0.1139992104436578,971.4988223473632,971.4988223473632,,4,242.8747055868408,242.8747055868408,242.8747055868408,242.8747055868408,0.0,0.0,0.0,0.0,0.0,0.0,40.0,10.0,8.0,5.0,62.0,1029.498822347363,990.0,968.2032820130916,21.79671798690833,0.5972996611548874,0.3271990578778905,989.0755012809672,0.4172889872187322,0.4172889872187322,0.4172889872187322,0.4172889872187322,20.45493028065676,20.45493028065676,20.45493028065676,20.45493028065676,,0.9394487362309316,0.9394487362309316,0.9394487362309316,0.9394487362309316,45.771176615422974,45.771176615422974,45.771176615422974,45.771176615422974,0.9322031897234822,0.9322031897234822,0.9322031897234822,0.9322031897234822,0.98,0.98,0.98,0.98,44.855753083114514,44.855753083114514,44.855753083114514,44.855753083114514,179.42301233245806,4306.152295978994,0.1636326539305831,5.130188992661963e-05,0.3
1997-04-03,1997-04-14,1210.671,0.922658798487674,1117.0362502238706,0.296,1997,4,3,1997.04,1996,7,185,27,0.0965119320193424,20.53742787650731,0.0183856413544245,0.92,5,Dry,40,10,8,5,62,125.0,0.1119032618457531,992.0362502238706,992.0362502238706,,4,248.0090625559677,248.0090625559677,248.0090625559677,248.0090625559677,0.0,0.0,0.0,0.0,0.0,0.0,40.0,10.0,8.0,5.0,62.0,1050.0362502238706,990.0,968.2678282149892,21.73217178501068,0.625256936670296,0.3436290001790965,989.0311140631504,0.4351317189458868,0.4351317189458868,0.4351317189458868,0.4351317189458868,20.32815412921533,20.32815412921533,20.32815412921533,20.32815412921533,,0.9397773916970004,0.9397773916970004,0.9397773916970004,0.9397773916970004,46.46534735665029,46.46534735665029,46.46534735665029,46.46534735665029,0.9463410866934884,0.9463410866934884,0.9463410866934884,0.9463410866934884,0.98,0.98,0.98,0.98,45.53604040951728,45.53604040951728,45.53604040951728,45.53604040951728,182.1441616380691,4371.459879313658,0.1630602065076802,5.1001765755637856e-05,0.295
1997-04-04,1997-04-15,1229.0427,0.91756512366433,1127.726717014242,0.293,1997,4,4,1997.04,1996,7,186,27,0.0974355883500305,10.690466790371373,0.0094796608336772,0.92,5,Dry,40,10,8,5,62,125.0,0.1108424568772732,1002.726717014242,1002.726717014242,,4,250.6816792535605,250.6816792535605,250.6816792535605,250.6816792535605,0.0,0.0,0.0,0.0,0.0,0.0,40.0,10.0,8.0,5.0,62.0,1060.726717014242,990.0,968.301426824902,21.69857317509809,0.640923364111422,0.3535447321185146,989.00553190377,0.4445267781426754,0.4445267781426754,0.4445267781426754,0.4445267781426754,20.25957830072544,20.25957830072544,20.25957830072544,20.25957830072544,,0.9398324118206038,0.9398324118206038,0.9398324118206038,0.9398324118206038,46.81037437471273,46.81037437471273,46.81037437471273,46.81037437471273,0.9533681135379376,0.9533681135379376,0.9533681135379376,0.9533681135379376,0.98,0.98,0.98,0.98,45.87416688721847,45.87416688721847,45.87416688721847,45.87416688721847,183.4966675488739,4403.920021172973,0.1627137716792751,5.083269018015992e-05,0.295
1997-04-05,1997-04-16,1247.589,0.9151467263536076,1141.726989184771,0.287,1997,4,5,1997.04,1996,7,187,27,0.0986452118655642,14.000272170528886,0.0122623642106643,0.92,5,Dry,40,10,8,5,62,125.0,0.1094832663010392,1016.7269891847708,1016.7269891847708,,4,254.18174729619275,254.18174729619275,254.18174729619275,254.18174729619275,0.0,0.0,0.0,0.0,0.0,0.0,40.0,10.0,8.0,5.0,62.0,1074.726989184771,990.0,968.345427680295,21.65457231970504,0.6614401715078171,0.3717450859402021,988.966814742552,0.456987020374446,0.456987020374446,0.456987020374446,0.456987020374446,20.16440004188254,20.16440004188254,20.16440004188254,20.16440004188254,,0.9398817044922884,0.9398817044922884,0.9398817044922884,0.9398817044922884,47.24344521821887,47.24344521821887,47.24344521821887,47.24344521821887,0.9621882936500789,0.9621882936500789,0.9621882936500789,0.9621882936500789,0.98,0.98,0.98,0.98,46.29857631385449,46.29857631385449,46.29857631385449,46.29857631385449,185.194305255418,4444.663326130031,0.1622054195177189,5.059653487923755e-05,0.285
1997-04-06,1997-04-17,1266.3107,0.909265330658498,1151.4124173518942,0.285,1997,4,6,1997.04,1996,7,188,27,0.0994820328592036,9.685428167123291,0.0084117801937541,0.92,5,Dry,40,10,8,5,62,125.0,0.1085623171300206,1026.4124173518942,1026.4124173518942,,4,256.60310433797355,256.60310433797355,256.60310433797355,256.60310433797355,0.0,0.0,0.0,0.0,0.0,0.0,40.0,10.0,8.0,5.0,62.0,1084.4124173518942,990.0,968.3758675973916,21.624132402608325,0.675633757306441,0.3843361425574624,988.940030100136,0.4657673618769832,0.4657673618769832,0.4657673618769832,0.4657673618769832,20.09839514086748,20.09839514086748,20.09839514086748,20.09839514086748,,0.9399076512070252,0.9399076512070252,0.9399076512070252,0.9399076512070252,47.53868572382789,47.53868572382789,47.53868572382789,47.53868572382789,0.9682013385708328,0.9682013385708328,0.9682013385708328,0.9682013385708328,0.98,0.98,0.98,0.98,46.58791200935133,46.58791200935133,46.58791200935133,46.58791200935133,186.3516480374053,4472.439552897728,0.1618461336955102,5.043230752274716e-05,0.285
1997-04-07,1997-04-18,1281.4147,0.914516856089578,1171.87534279097,0.283,1997,4,7,1997.04,1996,7,189,27,0.1012500296171398,20.46292543907589,0.0174616912668721,0.92,5,Dry,40,10,8,5,62,125.0,0.1066666354650799,1046.87534279097,1046.87534279097,,4,261.7188356977425,261.7188356977425,261.7188356977425,261.7188356977425,0.0,0.0,0.0,0.0,0.0,0.0,40.0,10.0,8.0,5.0,62.0,1104.87534279097,990.0,968.4401796487716,21.55982035122838,0.7056213100401714,0.4109379456282611,988.8834407443316,0.4845596920816473,0.4845596920816473,0.4845596920816473,0.4845596920816473,19.958701403478287,19.958701403478287,19.958701403478287,19.958701403478287,,0.9399233645137056,0.9399233645137056,0.9399233645137056,0.9399233645137056,48.15023436317307,48.15023436317307,48.15023436317307,48.15023436317307,0.9806565043416104,0.9806565043416104,0.9806565043416104,0.9806565043416104,0.98,0.98,0.98,0.98,47.187229675909606,47.187229675909606,47.187229675909606,47.187229675909606,188.7489187036384,4529.974048887322,0.161065696846312,5.008261542933664e-05,0.285
1997-04-08,1997-04-19,1294.7235,0.9135144469019452,1182.7486219934508,0.279,1997,4,8,1997.04,1996,7,190,28,0.1021894809402341,10.873279202480717,0.0091932292291784,0.92,5,Dry,40,10,8,5,62,125.0,0.1056860246341442,1057.7486219934508,1057.7486219934508,,4,264.4371554983627,264.4371554983627,264.4371554983627,264.4371554983627,0.0,0.0,0.0,0.0,0.0,0.0,40.0,10.0,8.0,5.0,62.0,1115.7486219934508,990.0,968.4743528119794,21.52564718802057,0.7215556413479676,0.425073208591486,988.8533711500604,0.4946174753439419,0.4946174753439419,0.4946174753439419,0.4946174753439419,19.884400862737152,19.884400862737152,19.884400862737152,19.884400862737152,,0.9399019398818728,0.9399019398818728,0.9399019398818728,0.9399019398818728,48.46812643305903,48.46812643305903,48.46812643305903,48.46812643305903,0.9871308845836868,0.9871308845836868,0.9871308845836868,0.9871308845836868,0.98,0.98,0.98,0.98,47.49876390439785,47.49876390439785,47.49876390439785,47.49876390439785,189.9950556175914,4559.881334822194,0.1606385770269309,4.989503483233714e-05,0.28
1997-04-09,1997-04-20,1304.2828,0.9098196316199432,1186.6620966242278,0.277,1997,4,9,1997.04,1996,7,191,28,0.1025276051483333,3.9134746307770456,0.0032978845805473,0.92,5,Dry,40,10,8,5,62,125.0,0.1053374843231239,1061.6620966242278,1061.6620966242278,,4,265.41552415605696,265.41552415605696,265.41552415605696,265.41552415605696,0.0,0.0,0.0,0.0,0.0,0.0,40.0,10.0,8.0,5.0,62.0,1119.6620966242278,990.0,968.486652303676,21.51334769632388,0.7272906730868038,0.4301607256114961,988.8425486013016,0.4982706813098952,0.4982706813098952,0.4982706813098952,0.4982706813098952,19.857625616315683,19.857625616315683,19.857625616315683,19.857625616315683,,0.9398606436882552,0.9398606436882552,0.9398606436882552,0.9398606436882552,48.57980902838906,48.57980902838906,48.57980902838906,48.57980902838906,0.9894054791932598,0.9894054791932598,0.9894054791932598,0.9894054791932598,0.98,0.98,0.98,0.98,47.60821284782128,47.60821284782128,47.60821284782128,47.60821284782128,190.4328513912851,4570.388433390843,0.1604777399842983,4.982565963648608e-05,0.275
1997-04-10,1997-04-21,1313.8865,0.9097424573913048,1195.2983332432605,0.275,1997,4,10,1997.04,1996,7,192,28,0.1032737759922177,8.636236619032617,0.0072251724768991,0.92,5,Dry,40,10,8,5,62,125.0,0.1045764028306067,1070.2983332432605,1070.2983332432605,,4,267.5745833108151,267.5745833108151,267.5745833108151,267.5745833108151,0.0,0.0,0.0,0.0,0.0,0.0,40.0,10.0,8.0,5.0,62.0,1128.2983332432605,990.0,968.5137947616216,21.48620523837837,0.7399467129968975,0.4413878332162386,988.8186654537868,0.5064319249148811,0.5064319249148811,0.5064319249148811,0.5064319249148811,19.798438767250317,19.798438767250317,19.798438767250317,19.798438767250317,,0.9396654905355996,0.9396654905355996,0.9396654905355996,0.9396654905355996,48.81887639521166,48.81887639521166,48.81887639521166,48.81887639521166,0.9942744683342496,0.9942744683342496,0.9942744683342496,0.9942744683342496,0.98,0.98,0.98,0.98,47.84249886730743,47.84249886730743,47.84249886730743,47.84249886730743,191.3699954692297,4592.879891261513,0.1601022858870524,4.966683626770075e-05,0.275
1997-04-11,1997-04-22,1323.5347,0.9063317221724048,1199.561484005937,0.273,1997,4,11,1997.04,1996,7,193,28,0.1036421122181129,4.263150762676561,0.00355392434612,0.92,5,Dry,40,10,8,5,62,125.0,0.1042047462065573,1074.561484005937,1074.561484005937,,4,268.64037100148425,268.64037100148425,268.64037100148425,268.64037100148425,0.0,0.0,0.0,0.0,0.0,0.0,40.0,10.0,8.0,5.0,62.0,1132.561484005937,990.0,968.5271932354472,21.47280676455273,0.7461941803342647,0.4469299292077181,988.806875890458,0.5104606023856104,0.5104606023856104,0.5104606023856104,0.5104606023856104,19.769222052625175,19.769222052625175,19.769222052625175,19.769222052625175,,0.9395658583816022,0.9395658583816022,0.9395658583816022,0.9395658583816022,48.93581038977923,48.93581038977923,48.93581038977923,48.93581038977923,0.9966560160851168,0.9966560160851168,0.9966560160851168,0.9966560160851168,0.98,0.98,0.98,0.98,47.95709418198364,47.95709418198364,47.95709418198364,47.95709418198364,191.82837672793457,4603.881041470429,0.1599154184972024,4.9588284146902886e-05,0.275
1997-04-12,1997-04-23,1342.9646,0.905877929951145,1216.5619918456675,0.269,1997,4,12,1997.04,1996,7,194,28,0.1051109560954656,17.000507839730517,0.0139742224018841,0.92,5,Dry,40,10,8,5,62,125.0,0.102748565907735,1091.5619918456675,1091.5619918456675,,4,272.8904979614169,272.8904979614169,272.8904979614169,272.8904979614169,0.0,0.0,0.0,0.0,0.0,0.0,40.0,10.0,8.0,5.0,62.0,1149.5619918456675,990.0,968.5806234029436,21.419376597056495,0.7711077063529148,0.4690305893993677,988.7598617042476,0.5267573221310692,0.5267573221310692,0.5267573221310692,0.5267573221310692,19.6524809791731,19.6524809791731,19.6524809791731,19.6524809791731,,0.939146165392191,0.939146165392191,0.939146165392191,0.939146165392191,49.39439694386992,49.39439694386992,49.39439694386992,49.39439694386992,1.0059958644372693,1.0059958644372693,1.0059958644372693,1.0059958644372693,0.98,0.98,0.98,0.98,48.2,48.2,48.2,48.2,192.8,4627.200000000001,0.1584793880560905,4.906322861700337e-05,0.27
1997-04-13,1997-04-24,1362.5733,0.9145051960029634,1246.0803627849048,0.265,1997,4,13,1997.04,1996,7,195,28,0.1076613433446157,29.51837093923724,0.0236889785128028,0.92,5,Dry,40,10,8,5,62,125.0,0.1003145573377254,1121.0803627849048,1100.0,,4,275.0,275.0,275.0,275.0,21.080362784904764,6.745716091169525,1.6864290227923813,1.349143218233905,0.8432145113961906,10.455859941312765,46.74571609116953,11.686429022792382,9.349143218233904,5.843214511396191,72.45585994131277,1167.7812883321958,990.0,968.6733954258954,21.32660457410464,0.7978073156432816,0.48,988.7221926843569,0.5349,0.5349,0.5349,0.5349,19.513897258461377,19.513897258461377,19.513897258461377,19.513897258461377,,0.9386733594463996,0.9386733594463996,0.9386733594463996,0.9386733594463996,49.4003356449052,49.4003356449052,49.4003356449052,49.4003356449052,1.0061168155785172,1.0061168155785172,1.0061168155785172,1.0061168155785172,0.98,0.98,0.98,0.98,48.2,48.2,48.2,48.2,192.8,4627.200000000001,0.1547251732377076,4.8686868686868696e-05,0.265
1997-04-14,1997-04-25,1362.5733,0.9145051960029634,1246.0803627849048,0.265,1997,4,14,1997.04,1996,7,196,28,0.1076613433446157,0.0,0.0,0.92,5,Dry,40,10,8,5,62,125.0,0.1003145573377254,1121.0803627849048,1100.0,,4,275.0,275.0,275.0,275.0,21.080362784904764,6.745716091169525,1.6864290227923813,1.349143218233905,0.8432145113961906,10.455859941312765,46.74571609116953,11.686429022792382,9.349143218233904,5.843214511396191,72.45585994131277,1167.7812883321958,990.0,968.6733954258954,21.32660457410464,0.7978073156432816,0.48,988.7221926843569,0.5349,0.5349,0.5349,0.5349,19.513897258461377,19.513897258461377,19.513897258461377,19.513897258461377,,0.9386733594463996,0.9386733594463996,0.9386733594463996,0.9386733594463996,49.4003356449052,49.4003356449052,49.4003356449052,49.4003356449052,1.0061168155785172,1.0061168155785172,1.0061168155785172,1.0061168155785172,0.98,0.98,0.98,0.98,48.2,48.2,48.2,48.2,192.8,4627.200000000001,0.1547251732377076,4.8686868686868696e-05,0.265
1997-04-15,1997-04-26,1372.4449,0.9145051960029634,1255.1079922777674,0.265,1997,4,15,1997.04,1996,7,197,29,0.1084413305327991,9.027629492862618,0.0071927113430927,0.92,5,Dry,40,10,8,5,62,125.0,0.099593023683285,1130.1079922777674,1100.0,,4,275.0,275.0,275.0,275.0,30.10799227776738,9.634557528885562,2.4086393822213905,1.9269115057771125,1.2043196911106953,14.93356416977262,49.634557528885566,12.408639382221391,9.926911505777111,6.204319691110696,76.93356416977262,1171.9701084168842,990.0,968.70176797573,21.29823202426985,0.8039458545123053,0.48,988.7160541454876,0.5349,0.5349,0.5349,0.5349,19.479386169757497,19.479386169757497,19.479386169757497,19.479386169757497,,0.9385656848496432,0.9385656848496432,0.9385656848496432,0.9385656848496432,49.30731256589007,49.30731256589007,49.30731256589007,49.30731256589007,1.0042222518511217,1.0042222518511217,1.0042222518511217,1.0042222518511217,0.98,0.98,0.98,0.98,48.2,48.2,48.2,48.2,192.8,4627.200000000001,0.1536122797290988,4.8686868686868696e-05,0.265
1997-04-16,1997-04-27,1382.3614,0.91853493973922,1269.7472452468237,0.263,1997,4,16,1997.04,1996,7,198,29,0.1097061619893255,14.63925296905609,0.0115292653903024,0.92,5,Dry,40,10,8,5,62,125.0,0.0984447892822177,1144.7472452468237,1100.0,,4,275.0,275.0,275.0,275.0,44.747245246823695,14.319118478983585,3.579779619745896,2.8638236957967167,1.789889809872948,22.194633642424552,54.31911847898358,13.579779619745896,10.863823695796716,6.789889809872948,84.19463364242455,1178.7627217945262,990.0,968.74777705649,21.25222294350999,0.8139001424496943,0.48,988.7060998575504,0.5349,0.5349,0.5349,0.5349,19.423422801060266,19.423422801060266,19.423422801060266,19.423422801060266,,0.938391079139308,0.938391079139308,0.938391079139308,0.938391079139308,49.156508440756106,49.156508440756106,49.156508440756106,49.156508440756106,1.0011508847404502,1.0011508847404502,1.0011508847404502,1.0011508847404502,0.98,0.98,0.98,0.98,48.17337827194098,48.17337827194098,48.17337827194098,48.17337827194098,192.69351308776396,4624.644314106335,0.1517573783358014,4.865997805246564e-05,0.265
1997-04-17,1997-04-28,1392.323,0.9273803807430936,1291.2130338573666,0.261,1997,4,17,1997.04,1996,7,199,29,0.1115608061252764,21.46578861054309,0.0166245135757468,0.92,5,Dry,40,10,8,5,62,125.0,0.0968081925463339,1166.2130338573666,1100.0,,4,275.0,275.0,275.0,275.0,66.21303385736655,21.188170834357297,5.297042708589324,4.23763416687146,2.648521354294662,32.84166479325381,61.188170834357294,15.297042708589323,12.23763416687146,7.648521354294662,94.8416647932538,1188.722847709818,990.0,968.8152409635516,21.184759036448327,0.8284962861931032,0.48,988.6915037138068,0.5349,0.5349,0.5349,0.5349,19.34136275025525,19.34136275025525,19.34136275025525,19.34136275025525,,0.9381350517807964,0.9381350517807964,0.9381350517807964,0.9381350517807964,48.93547706018967,48.93547706018967,48.93547706018967,48.93547706018967,0.9966492272951052,0.9966492272951052,0.9966492272951052,0.9966492272951052,0.98,0.98,0.98,0.98,47.95676751898588,47.95676751898588,47.95676751898588,47.95676751898588,191.8270700759435,4603.849681822644,0.1485634554840883,4.8441179312106944e-05,0.26
1997-04-18,1997-04-29,1402.3296,0.9252414293343468,1297.4934435018629,0.26,1997,4,18,1997.04,1996,7,200,29,0.1121034335185609,6.280409644496332,0.0048404172490813,0.92,5,Dry,40,10,8,5,62,125.0,0.0963396005012803,1172.4934435018629,1100.0,,4,275.0,275.0,275.0,275.0,72.49344350186288,23.197901920596124,5.799475480149031,4.639580384119225,2.8997377400745155,35.95674797692399,63.19790192059613,15.799475480149033,12.639580384119224,7.8997377400745155,97.956747976924,1191.6369577848643,990.0,968.834979393863,21.165020606136977,0.8327667913956716,0.48,988.6872332086044,0.5349,0.5349,0.5349,0.5349,19.31735381474129,19.31735381474129,19.31735381474129,19.31735381474129,,0.9380601439019928,0.9380601439019928,0.9380601439019928,0.9380601439019928,48.87082965009424,48.87082965009424,48.87082965009424,48.87082965009424,0.9953325794316548,0.9953325794316548,0.9953325794316548,0.9953325794316548,0.98,0.98,0.98,0.98,47.89341305709236,47.89341305709236,47.89341305709236,47.89341305709236,191.57365222836944,4597.767653480867,0.1476490329780185,4.837718490615391e-05,0.26
1997-04-19,1997-04-30,1402.3296,0.9252414293343468,1297.4934435018629,0.26,1997,4,19,1997.04,1996,7,201,29,0.1121034335185609,0.0,0.0,0.92,5,Dry,40,10,8,5,62,125.0,0.0963396005012803,1172.4934435018629,1100.0,,4,275.0,275.0,275.0,275.0,72.49344350186288,23.197901920596124,5.799475480149031,4.639580384119225,2.8997377400745155,35.95674797692399,63.19790192059613,15.799475480149033,12.639580384119224,7.8997377400745155,97.956747976924,1191.6369577848643,990.0,968.834979393863,21.165020606136977,0.8327667913956716,0.48,988.6872332086044,0.5349,0.5349,0.5349,0.5349,19.31735381474129,19.31735381474129,19.31735381474129,19.31735381474129,,0.9380601439019928,0.9380601439019928,0.9380601439019928,0.9380601439019928,48.87082965009424,48.87082965009424,48.87082965009424,48.87082965009424,0.9953325794316548,0.9953325794316548,0.9953325794316548,0.9953325794316548,0.98,0.98,0.98,0.98,47.89341305709236,47.89341305709236,47.89341305709236,47.89341305709236,191.57365222836944,4597.767653480867,0.1476490329780185,4.837718490615391e-05,0.26
1997-04-20,1997-05-01,1412.3815,0.928274988254288,1311.0784203230735,0.258,1997,4,20,1997.04,1996,7,202,29,0.1132771755159135,13.584976821210606,0.0103616813537843,0.92,5,Dry,40,10,8,5,62,125.0,0.0953413602591351,1186.0784203230735,1100.0,,4,275.0,275.0,275.0,275.0,86.07842032307349,27.54509450338352,6.886273625845879,5.509018900676703,3.44313681292294,42.69489648024445,67.54509450338352,16.88627362584588,13.509018900676704,8.44313681292294,104.69489648024444,1197.940387029906,990.0,968.8776750353012,21.12232496469892,0.8420042006532975,0.48,988.6779957993468,0.5349,0.5349,0.5349,0.5349,19.26542076404564,19.26542076404564,19.26542076404564,19.26542076404564,,0.9378981127838224,0.9378981127838224,0.9378981127838224,0.9378981127838224,48.73102584791846,48.73102584791846,48.73102584791846,48.73102584791846,0.992485251485101,0.992485251485101,0.992485251485101,0.992485251485101,0.98,0.98,0.98,0.98,47.75640533096009,47.75640533096009,47.75640533096009,47.75640533096009,191.0256213238404,4584.614911772169,0.1457011406508911,4.823879326359605e-05,0.26
1997-04-21,1997-05-02,1422.4786,0.9333766458487232,1327.7083044595877,0.255,1997,4,21,1997.04,1996,7,203,29,0.1147139975053083,16.629884136513965,0.0125252542901603,0.91,5,Dry,40,10,8,5,62,125.0,0.0941471854775197,1202.7083044595877,1100.0,,4,275.0,275.0,275.0,275.0,102.70830445958768,32.866657427068056,8.000000000000002,6.573331485413612,4.108332178383507,51.1599833687225,72.86665742706805,18.0,14.573331485413611,9.108332178383506,113.1599833687225,1205.4399889124816,990.0,968.9299403854444,21.07005961455559,0.8529945503765223,0.48,988.6670054496236,0.5349,0.5349,0.5349,0.5349,19.20216506417909,19.20216506417909,19.20216506417909,19.20216506417909,,0.9377007550002388,0.9377007550002388,0.9377007550002388,0.9377007550002388,48.56080277832034,48.56080277832034,48.56080277832034,48.56080277832034,0.989018386523836,0.989018386523836,0.989018386523836,0.989018386523836,0.98,0.98,0.98,0.98,47.589586722753936,47.589586722753936,47.589586722753936,47.589586722753936,190.3583468910157,4568.600325384377,0.1433736207355399,4.807028961894336e-05,0.255
1997-04-22,1997-05-03,1426.5302,0.9333766458487232,1331.489973277908,0.255,1997,4,22,1997.04,1996,7,204,30,0.1150407336912112,3.781668818320668,0.0028401782170471,0.91,5,Dry,40,10,8,5,62,125.0,0.0938797906921301,1206.489973277908,1100.0,,4,275.0,275.0,275.0,275.0,106.4899732779079,34.07679144893053,8.000000000000002,6.815358289786105,4.259598931116316,53.33822460807495,74.07679144893052,18.0,14.815358289786104,9.259598931116315,115.33822460807494,1206.8921497387166,990.0,968.941825630302,21.05817436969801,0.8551226307179296,0.48,988.664877369282,0.5349,0.5349,0.5349,0.5349,19.188151738980075,19.188151738980075,19.188151738980075,19.188151738980075,,0.937657033425618,0.937657033425618,0.937657033425618,0.937657033425618,48.52310159243071,48.52310159243071,48.52310159243071,48.52310159243071,0.9882505415973668,0.9882505415973668,0.9882505415973668,0.9882505415973668,0.98,0.98,0.98,0.98,47.5526395605821,47.5526395605821,47.5526395605821,47.5526395605821,190.2105582423284,4565.053397815882,0.1428554191617842,4.803296925311323e-05,0.255
1997-04-23,1997-05-04,1430.589,0.9333766458487232,1335.2783624080791,0.255,1997,4,23,1997.04,1996,7,205,30,0.115368050512058,3.7883891301710255,0.002837153088693,0.91,5,Dry,40,10,8,5,62,125.0,0.0936134393540021,1210.2783624080791,1100.0,,4,275.0,275.0,275.0,275.0,110.27836240807916,35.28907597058533,8.0,7.057815194117065,4.411134496323166,55.52033674705359,75.28907597058533,18.0,15.057815194117063,9.411134496323166,117.5203367470536,1208.3468911647024,990.0,968.9537319961396,21.04626800386029,0.8572544928192489,0.48,988.6627455071808,0.5349,0.5349,0.5349,0.5349,19.174113511041007,19.174113511041007,19.174113511041007,19.174113511041007,,0.937613234154448,0.937613234154448,0.937613234154448,0.937613234154448,48.48533672224145,48.48533672224145,48.48533672224145,48.48533672224145,0.9874813996383188,0.9874813996383188,0.9874813996383188,0.9874813996383188,0.98,0.98,0.98,0.98,47.51562998779662,47.51562998779662,47.51562998779662,47.51562998779662,190.0625199511865,4561.500478828476,0.1423392494793537,4.799558584625922e-05,0.255
1997-04-24,1997-05-05,1432.6212,0.9362992295163016,1341.3621257487196,0.254,1997,4,24,1997.04,1996,7,206,30,0.1158936876646893,6.083763340640418,0.0045355114952605,0.91,5,Dry,40,10,8,5,62,125.0,0.0931888545237011,1216.3621257487196,1100.0,,4,275.0,275.0,275.0,275.0,116.36212574871956,37.23588023959026,8.0,7.447176047918052,4.654485029948782,59.02458443126247,77.23588023959026,18.0,15.447176047918052,9.654485029948782,121.02458443126248,1210.6830562875084,990.0,968.9728523952102,21.02714760478977,0.8606780441107504,0.48,988.6593219558893,0.5349,0.5349,0.5349,0.5349,19.15156956067903,19.15156956067903,19.15156956067903,19.15156956067903,,0.9375428970293184,0.9375428970293184,0.9375428970293184,0.9375428970293184,48.42469716396024,48.42469716396024,48.42469716396024,48.42469716396024,0.98624637808473,0.98624637808473,0.98624637808473,0.98624637808473,0.98,0.98,0.98,0.98,47.45620322068103,47.45620322068103,47.45620322068103,47.45620322068103,189.82481288272413,4555.795509185379,0.1415164549817358,4.793555880876872e-05,0.255
1997-04-25,1997-05-06,1432.6212,0.9362992295163016,1341.3621257487196,0.254,1997,4,25,1997.04,1996,7,207,30,0.1158936876646893,0.0,0.0,0.91,5,Dry,40,10,8,5,62,125.0,0.0931888545237011,1216.3621257487196,1100.0,,4,275.0,275.0,275.0,275.0,116.36212574871956,37.23588023959026,8.0,7.447176047918052,4.654485029948782,59.02458443126247,77.23588023959026,18.0,15.447176047918052,9.654485029948782,121.02458443126248,1210.6830562875084,990.0,968.9728523952102,21.02714760478977,0.8606780441107504,0.48,988.6593219558893,0.5349,0.5349,0.5349,0.5349,19.15156956067903,19.15156956067903,19.15156956067903,19.15156956067903,,0.9375428970293184,0.9375428970293184,0.9375428970293184,0.9375428970293184,48.42469716396024,48.42469716396024,48.42469716396024,48.42469716396024,0.98624637808473,0.98624637808473,0.98624637808473,0.98624637808473,0.98,0.98,0.98,0.98,47.45620322068103,47.45620322068103,47.45620322068103,47.45620322068103,189.82481288272413,4555.795509185379,0.1415164549817358,4.793555880876872e-05,0.255
1997-04-26,1997-05-07,1432.6212,0.9362992295163016,1341.3621257487196,0.254,1997,4,26,1997.04,1996,7,208,30,0.1158936876646893,0.0,0.0,0.91,5,Dry,40,10,8,5,62,125.0,0.0931888545237011,1216.3621257487196,1100.0,,4,275.0,275.0,275.0,275.0,116.36212574871956,37.23588023959026,8.0,7.447176047918052,4.654485029948782,59.02458443126247,77.23588023959026,18.0,15.447176047918052,9.654485029948782,121.02458443126248,1210.6830562875084,990.0,968.9728523952102,21.02714760478977,0.8606780441107504,0.48,988.6593219558893,0.5349,0.5349,0.5349,0.5349,19.15156956067903,19.15156956067903,19.15156956067903,19.15156956067903,,0.9375428970293184,0.9375428970293184,0.9375428970293184,0.9375428970293184,48.42469716396024,48.42469716396024,48.42469716396024,48.42469716396024,0.98624637808473,0.98624637808473,0.98624637808473,0.98624637808473,0.98,0.98,0.98,0.98,47.45620322068103,47.45620322068103,47.45620322068103,47.45620322068103,189.82481288272413,4555.795509185379,0.1415164549817358,4.793555880876872e-05,0.255
1997-04-27,1997-05-08,1442.8091,0.9395485585172468,1355.589210120566,0.252,1997,4,27,1997.04,1996,7,209,30,0.1171229077544169,14.227084371846331,0.0104951295463475,0.91,5,Dry,40,10,8,5,62,125.0,0.0922108254231992,1230.589210120566,1100.0,,4,275.0,275.0,275.0,275.0,130.5892101205659,41.78854723858109,8.0,8.357709447716218,5.223568404822636,67.21938502944596,81.78854723858109,18.0,16.357709447716218,10.223568404822636,129.21938502944596,1216.1462566862974,990.0,969.0180574480818,20.981942551918223,0.868684133491342,0.48,988.6513158665086,0.5349,0.5349,0.5349,0.5349,19.098358418426866,19.098358418426866,19.098358418426866,19.098358418426866,,0.9373768782654918,0.9373768782654918,0.9373768782654918,0.9373768782654918,48.28160176823751,48.28160176823751,48.28160176823751,48.28160176823751,0.9833320115730652,0.9833320115730652,0.9833320115730652,0.9833320115730652,0.98,0.98,0.98,0.98,47.31596973287276,47.31596973287276,47.31596973287276,47.31596973287276,189.26387893149104,4542.333094355785,0.1396174279925538,4.77939088210836e-05,0.25
1997-04-28,1997-05-09,1453.0426,0.9400588702282704,1365.945584949549,0.25,1997,4,28,1997.04,1996,7,210,30,0.118017698539641,10.356374828983007,0.0075818355746327,0.91,5,Dry,40,10,8,5,62,125.0,0.0915116981066393,1240.945584949549,1100.0,,4,275.0,275.0,275.0,275.0,140.9455849495489,45.10258718385565,8.0,9.02051743677113,5.637823397981956,73.18465693094016,85.10258718385565,18.0,17.02051743677113,10.637823397981956,135.18465693094015,1220.1231046206267,990.0,969.0515165052216,20.94848349477843,0.8745120361292021,0.48,988.6454879638708,0.5349,0.5349,0.5349,0.5349,19.059071458649207,19.059071458649207,19.059071458649207,19.059071458649207,,0.9372543029509856,0.9372543029509856,0.9372543029509856,0.9372543029509856,48.17598185979617,48.17598185979617,48.17598185979617,48.17598185979617,0.981180893274871,0.981180893274871,0.981180893274871,0.981180893274871,0.98,0.98,0.98,0.98,47.21246222260024,47.21246222260024,47.21246222260024,47.21246222260024,188.84984889040095,4532.396373369624,0.1382557628731426,4.768935578040429e-05,0.25
1997-04-29,1997-05-10,1463.3217,0.94550510416192,1383.5781363808978,0.248,1997,4,29,1997.04,1996,7,211,31,0.1195411509833096,17.63255143134893,0.0127441674363772,0.91,5,Dry,40,10,8,5,62,125.0,0.0903454577035811,1258.5781363808978,1100.0,,4,275.0,275.0,275.0,275.0,158.57813638089783,50.74500364188731,8.0,10.14900072837746,6.3431254552359135,83.34100655539716,90.74500364188732,18.0,18.14900072837746,11.343125455235914,145.34100655539714,1226.8940043702648,990.0,969.108483209846,20.89151679015401,0.8845694993897074,0.48,988.6354305006104,0.5349,0.5349,0.5349,0.5349,18.99204729076427,18.99204729076427,18.99204729076427,18.99204729076427,,0.9370449489659074,0.9370449489659074,0.9370449489659074,0.9370449489659074,47.99584038019651,47.99584038019651,47.99584038019651,47.99584038019651,0.9775120240365888,0.9775120240365888,0.9775120240365888,0.9775120240365888,0.98,0.98,0.98,0.98,47.03592357259258,47.03592357259258,47.03592357259258,47.03592357259258,188.14369429037032,4515.448662968887,0.1359834253976491,4.751103391170967e-05,0.25
1997-04-30,1997-05-11,1463.3217,0.94550510416192,1383.5781363808978,0.248,1997,4,30,1997.04,1996,7,212,31,0.1195411509833096,0.0,0.0,0.91,5,Dry,40,10,8,5,62,125.0,0.0903454577035811,1258.5781363808978,1100.0,,4,275.0,275.0,275.0,275.0,158.57813638089783,50.74500364188731,8.0,10.14900072837746,6.3431254552359135,83.34100655539716,90.74500364188732,18.0,18.14900072837746,11.343125455235914,145.34100655539714,1226.8940043702648,990.0,969.108483209846,20.89151679015401,0.8845694993897074,0.48,988.6354305006104,0.5349,0.5349,0.5349,0.5349,18.99204729076427,18.99204729076427,18.99204729076427,18.99204729076427,,0.9370449489659074,0.9370449489659074,0.9370449489659074,0.9370449489659074,47.99584038019651,47.99584038019651,47.99584038019651,47.99584038019651,0.9775120240365888,0.9775120240365888,0.9775120240365888,0.9775120240365888,0.98,0.98,0.98,0.98,47.03592357259258,47.03592357259258,47.03592357259258,47.03592357259258,188.14369429037032,4515.448662968887,0.1359834253976491,4.751103391170967e-05,0.25
1997-05-01,1997-05-12,1463.3217,0.94550510416192,1383.5781363808978,0.248,1997,5,1,1997.05,1996,8,213,31,0.1195411509833096,0.0,0.0,0.86,4,Mod_Dry,47,10,10,10,115,192.0,0.1387706230327006,1191.5781363808978,1100.0,,4,275.0,275.0,275.0,275.0,91.57813638089785,22.41756463490728,4.769694603171763,4.769694603171763,4.769694603171763,54.85148793647527,69.41756463490728,14.769694603171764,14.769694603171764,14.769694603171764,169.85148793647528,1198.9569538412509,990.0,969.108483209846,20.89151679015401,0.8434939363684241,0.48,988.6765060636316,0.5349,0.5349,0.5349,0.5349,19.033122853785574,19.033122853785574,19.033122853785574,19.033122853785574,,0.937173343303811,0.937173343303811,0.937173343303811,0.937173343303811,48.10623531560838,48.10623531560838,48.10623531560838,48.10623531560838,0.979760393393246,0.979760393393246,0.979760393393246,0.979760393393246,0.98,0.98,0.98,0.98,47.14411060929621,47.14411060929621,47.14411060929621,47.14411060929621,188.57644243718485,4525.834618492437,0.1362962000328038,4.7620313746763854e-05,0.25
1997-05-02,1997-05-13,1473.6465,0.944675992155444,1392.1184694738974,0.245,1997,5,2,1997.05,1996,8,214,31,0.1202790357625447,8.540333092999617,0.006134774647611,0.86,4,Mod_Dry,47,10,10,10,115,192.0,0.1379192965326864,1200.1184694738974,1100.0,,4,275.0,275.0,275.0,275.0,100.11846947389743,24.508167006631144,5.214503618432159,5.214503618432159,5.214503618432159,59.96679161196983,71.50816700663114,15.21450361843216,15.21450361843216,15.21450361843216,174.96679161196982,1201.9371742434955,990.0,969.1360750552234,20.863924944776613,0.8478613234625386,0.48,988.6721386765374,0.5349,0.5349,0.5349,0.5349,19.00116362131404,19.00116362131404,19.00116362131404,19.00116362131404,,0.9370736304984998,0.9370736304984998,0.9370736304984998,0.9370736304984998,48.02034854267376,48.02034854267376,48.02034854267376,48.02034854267376,0.978011171948549,0.978011171948549,0.978011171948549,0.978011171948549,0.98,0.98,0.98,0.98,47.05994157182028,47.05994157182028,47.05994157182028,47.05994157182028,188.23976628728116,4517.754390894747,0.1352182090928078,4.753529451699019e-05,0.245
1997-05-03,1997-05-14,1473.6465,0.944675992155444,1392.1184694738974,0.245,1997,5,3,1997.05,1996,8,215,31,0.1202790357625447,0.0,0.0,0.86,4,Mod_Dry,47,10,10,10,115,192.0,0.1379192965326864,1200.1184694738974,1100.0,,4,275.0,275.0,275.0,275.0,100.11846947389743,24.508167006631144,5.214503618432159,5.214503618432159,5.214503618432159,59.96679161196983,71.50816700663114,15.21450361843216,15.21450361843216,15.21450361843216,174.96679161196982,1201.9371742434955,990.0,969.1360750552234,20.863924944776613,0.8478613234625386,0.48,988.6721386765374,0.5349,0.5349,0.5349,0.5349,19.00116362131404,19.00116362131404,19.00116362131404,19.00116362131404,,0.9370736304984998,0.9370736304984998,0.9370736304984998,0.9370736304984998,48.02034854267376,48.02034854267376,48.02034854267376,48.02034854267376,0.978011171948549,0.978011171948549,0.978011171948549,0.978011171948549,0.98,0.98,0.98,0.98,47.05994157182028,47.05994157182028,47.05994157182028,47.05994157182028,188.23976628728116,4517.754390894747,0.1352182090928078,4.753529451699019e-05,0.245
1997-05-04,1997-05-15,1484.0171,0.9431309976592172,1399.6225280663384,0.244,1997,5,4,1997.05,1996,8,216,31,0.1209273864249316,7.50405859244097,0.0053614874310491,0.86,4,Mod_Dry,47,10,10,10,115,192.0,0.1371798439578272,1207.6225280663384,1100.0,,4,275.0,275.0,275.0,275.0,107.62252806633842,26.34509801623909,5.605340003455126,5.605340003455126,5.605340003455126,64.46141003973395,73.34509801623909,15.605340003455126,15.605340003455126,15.605340003455126,179.46141003973395,1204.5557780231493,990.0,969.1603189368298,20.839681063170246,0.8516987766734644,0.48,988.6683012233264,0.5349,0.5349,0.5349,0.5349,18.973082286496712,18.973082286496712,18.973082286496712,18.973082286496712,,0.9369852092024646,0.9369852092024646,0.9369852092024646,0.9369852092024646,47.94485604119347,47.94485604119347,47.94485604119347,47.94485604119347,0.976473646460152,0.976473646460152,0.976473646460152,0.976473646460152,0.98,0.98,0.98,0.98,46.9859589203696,46.9859589203696,46.9859589203696,46.9859589203696,187.9438356814784,4510.652056355481,0.1342818023521913,4.7460564566029895e-05,0.245
1997-05-05,1997-05-16,1484.0171,0.9431309976592172,1399.6225280663384,0.244,1997,5,5,1997.05,1996,8,217,31,0.1209273864249316,0.0,0.0,0.86,4,Mod_Dry,47,10,10,10,115,192.0,0.1371798439578272,1207.6225280663384,1100.0,,4,275.0,275.0,275.0,275.0,107.62252806633842,26.34509801623909,5.605340003455126,5.605340003455126,5.605340003455126,64.46141003973395,73.34509801623909,15.605340003455126,15.605340003455126,15.605340003455126,179.46141003973395,1204.5557780231493,990.0,969.1603189368298,20.839681063170246,0.8516987766734644,0.48,988.6683012233264,0.5349,0.5349,0.5349,0.5349,18.973082286496712,18.973082286496712,18.973082286496712,18.973082286496712,,0.9369852092024646,0.9369852092024646,0.9369852092024646,0.9369852092024646,47.94485604119347,47.94485604119347,47.94485604119347,47.94485604119347,0.976473646460152,0.976473646460152,0.976473646460152,0.976473646460152,0.98,0.98,0.98,0.98,46.9859589203696,46.9859589203696,46.9859589203696,46.9859589203696,187.9438356814784,4510.652056355481,0.1342818023521913,4.7460564566029895e-05,0.245
1997-05-06,1997-05-17,1484.0171,0.9431309976592172,1399.6225280663384,0.244,1997,5,6,1997.05,1996,8,218,32,0.1209273864249316,0.0,0.0,0.86,4,Mod_Dry,47,10,10,10,115,192.0,0.1371798439578272,1207.6225280663384,1100.0,,4,275.0,275.0,275.0,275.0,107.62252806633842,26.34509801623909,5.605340003455126,5.605340003455126,5.605340003455126,64.46141003973395,73.34509801623909,15.605340003455126,15.605340003455126,15.605340003455126,179.46141003973395,1204.5557780231493,990.0,969.1603189368298,20.839681063170246,0.8516987766734644,0.48,988.6683012233264,0.5349,0.5349,0.5349,0.5349,18.973082286496712,18.973082286496712,18.973082286496712,18.973082286496712,,0.9369852092024646,0.9369852092024646,0.9369852092024646,0.9369852092024646,47.94485604119347,47.94485604119347,47.94485604119347,47.94485604119347,0.976473646460152,0.976473646460152,0.976473646460152,0.976473646460152,0.98,0.98,0.98,0.98,46.9859589203696,46.9859589203696,46.9859589203696,46.9859589203696,187.9438356814784,4510.652056355481,0.1342818023521913,4.7460564566029895e-05,0.245
1997-05-07,1997-05-18,1484.0171,0.9431309976592172,1399.6225280663384,0.244,1997,5,7,1997.05,1996,8,219,32,0.1209273864249316,0.0,0.0,0.86,4,Mod_Dry,47,10,10,10,115,192.0,0.1371798439578272,1207.6225280663384,1100.0,,4,275.0,275.0,275.0,275.0,107.62252806633842,26.34509801623909,5.605340003455126,5.605340003455126,5.605340003455126,64.46141003973395,73.34509801623909,15.605340003455126,15.605340003455126,15.605340003455126,179.46141003973395,1204.5557780231493,990.0,969.1603189368298,20.839681063170246,0.8516987766734644,0.48,988.6683012233264,0.5349,0.5349,0.5349,0.5349,18.973082286496712,18.973082286496712,18.973082286496712,18.973082286496712,,0.9369852092024646,0.9369852092024646,0.9369852092024646,0.9369852092024646,47.94485604119347,47.94485604119347,47.94485604119347,47.94485604119347,0.976473646460152,0.976473646460152,0.976473646460152,0.976473646460152,0.98,0.98,0.98,0.98,46.9859589203696,46.9859589203696,46.9859589203696,46.9859589203696,187.9438356814784,4510.652056355481,0.1342818023521913,4.7460564566029895e-05,0.245
