Date,LaggedDate,VicFalls,Conversion,Flow,Exceedance,Year,Month,Day,MonthId,WaterYear,WaterMonth,WaterDay,WaterWeek,Volume,Flow_difference,Flow_difference_pct,EWRRefExceedance,EWRBandNo,EWRBandLabel,EWRChannelA,EWRChannelC,EWRChannelD,EWRChannelE,EWRChannelFG,EWRTotal,EWRProportion,FlowAvailableForGeneration,FlowCanal,LowFlowShutoff,Turbines,FlowTurbine1,FlowTurbine2,FlowTurbine3,FlowTurbine4,FlowSpill,SpillChannelA,SpillChannelC,SpillChannelD,SpillChannelE,SpillChannelFG,FlowChannelA,FlowChannelC,FlowChannelD,FlowChannelE,FlowChannelFG,FlowLeftChannel,LevelHeadpond,LevelTailwater,HeadGross,HeadlossLeftChannel,HeadlossCanal,LevelForebay,HeadlossTurbine1,HeadlossTurbine2,HeadlossTurbine3,HeadlossTurbine4,HeadTurbine1,HeadTurbine2,HeadTurbine3,HeadTurbine4,LowHeadShutoff,EffTurbine1,EffTurbine2,EffTurbine3,EffTurbine4,PowerTurbine1,PowerTurbine2,PowerTurbine3,PowerTurbine4,LoadFactorTurbine1,LoadFactorTurbine2,LoadFactorTurbine3,LoadFactorTurbine4,EffGen1,EffGen2,EffGen3,EffGen4,PowerGenerator1,PowerGenerator2,PowerGenerator3,PowerGenerator4,Power,Energy,PerfMwPerCumec,PerfMWhPerm3,ExceedanceRnd
1997-05-08,1997-05-19,1484.0171,0.9431309976592172,1399.6225280663384,0.244,1997,5,8,1997.05,1996,8,220,32,0.1209273864249316,0.0,0.0,0.86,4,Mod_Dry,47,10,10,10,115,192.0,0.1371798439578272,1207.6225280663384,1100.0,,4,275.0,275.0,275.0,275.0,107.62252806633842,26.34509801623909,5.605340003455126,5.605340003455126,5.605340003455126,64.46141003973395,73.34509801623909,15.605340003455126,15.605340003455126,15.605340003455126,179.46141003973395,1204.5557780231493,990.0,969.1603189368298,20.839681063170246,0.8516987766734644,0.48,988.6683012233264,0.5349,0.5349,0.5349,0.5349,18.973082286496712,18.973082286496712,18.973082286496712,18.973082286496712,,0.9369852092024646,0.9369852092024646,0.9369852092024646,0.9369852092024646,47.94485604119347,47.94485604119347,47.94485604119347,47.94485604119347,0.976473646460152,0.976473646460152,0.976473646460152,0.976473646460152,0.98,0.98,0.98,0.98,46.9859589203696,46.9859589203696,46.9859589203696,46.9859589203696,187.9438356814784,4510.652056355481,0.1342818023521913,4.7460564566029895e-05,0.245
1997-05-09,1997-05-20,1484.0171,0.9431309976592172,1399.6225280663384,0.244,1997,5,9,1997.05,1996,8,221,32,0.1209273864249316,0.0,0.0,0.86,4,Mod_Dry,47,10,10,10,115,192.0,0.1371798439578272,1207.6225280663384,1100.0,,4,275.0,275.0,275.0,275.0,107.62252806633842,26.34509801623909,5.605340003455126,5.605340003455126,5.605340003455126,64.46141003973395,73.34509801623909,15.605340003455126,15.605340003455126,15.605340003455126,179.46141003973395,1204.5557780231493,990.0,969.1603189368298,20.839681063170246,0.8516987766734644,0.48,988.6683012233264,0.5349,0.5349,0.5349,0.5349,18.973082286496712,18.973082286496712,18.973082286496712,18.973082286496712,,0.9369852092024646,0.9369852092024646,0.9369852092024646,0.9369852092024646,47.94485604119347,47.94485604119347,47.94485604119347,47.94485604119347,0.976473646460152,0.976473646460152,0.976473646460152,0.976473646460152,0.98,0.98,0.98,0.98,46.9859589203696,46.9859589203696,46.9859589203696,46.9859589203696,187.9438356814784,4510.652056355481,0.1342818023521913,4.7460564566029895e-05,0.245
1997-05-10,1997-05-21,1484.0171,0.9431309976592172,1399.6225280663384,0.244,1997,5,10,1997.05,1996,8,222,32,0.1209273864249316,0.0,0.0,0.86,4,Mod_Dry,47,10,10,10,115,192.0,0.1371798439578272,1207.6225280663384,1100.0,,4,275.0,275.0,275.0,275.0,107.62252806633842,26.34509801623909,5.605340003455126,5.605340003455126,5.605340003455126,64.46141003973395,73.34509801623909,15.605340003455126,15.605340003455126,15.605340003455126,179.46141003973395,1204.5557780231493,990.0,969.1603189368298,20.839681063170246,0.8516987766734644,0.48,988.6683012233264,0.5349,0.5349,0.5349,0.5349,18.973082286496712,18.973082286496712,18.973082286496712,18.973082286496712,,0.9369852092024646,0.9369852092024646,0.9369852092024646,0.9369852092024646,47.94485604119347,47.94485604119347,47.94485604119347,47.94485604119347,0.976473646460152,0.976473646460152,0.976473646460152,0.976473646460152,0.98,0.98,0.98,0.98,46.9859589203696,46.9859589203696,46.9859589203696,46.9859589203696,187.9438356814784,4510.652056355481,0.1342818023521913,4.7460564566029895e-05,0.245
1997-05-11,1997-05-22,1484.0171,0.9431309976592172,1399.6225280663384,0.244,1997,5,11,1997.05,1996,8,223,32,0.1209273864249316,0.0,0.0,0.86,4,Mod_Dry,47,10,10,10,115,192.0,0.1371798439578272,1207.6225280663384,1100.0,,4,275.0,275.0,275.0,275.0,107.62252806633842,26.34509801623909,5.605340003455126,5.605340003455126,5.605340003455126,64.46141003973395,73.34509801623909,15.605340003455126,15.605340003455126,15.605340003455126,179.46141003973395,1204.5557780231493,990.0,969.1603189368298,20.839681063170246,0.8516987766734644,0.48,988.6683012233264,0.5349,0.5349,0.5349,0.5349,18.973082286496712,18.973082286496712,18.973082286496712,18.973082286496712,,0.9369852092024646,0.9369852092024646,0.9369852092024646,0.9369852092024646,47.94485604119347,47.94485604119347,47.94485604119347,47.94485604119347,0.976473646460152,0.976473646460152,0.976473646460152,0.976473646460152,0.98,0.98,0.98,0.98,46.9859589203696,46.9859589203696,46.9859589203696,46.9859589203696,187.9438356814784,4510.652056355481,0.1342818023521913,4.7460564566029895e-05,0.245
1997-05-12,1997-05-23,1484.0171,0.9431309976592172,1399.6225280663384,0.244,1997,5,12,1997.05,1996,8,224,32,0.1209273864249316,0.0,0.0,0.86,4,Mod_Dry,47,10,10,10,115,192.0,0.1371798439578272,1207.6225280663384,1100.0,,4,275.0,275.0,275.0,275.0,107.62252806633842,26.34509801623909,5.605340003455126,5.605340003455126,5.605340003455126,64.46141003973395,73.34509801623909,15.605340003455126,15.605340003455126,15.605340003455126,179.46141003973395,1204.5557780231493,990.0,969.1603189368298,20.839681063170246,0.8516987766734644,0.48,988.6683012233264,0.5349,0.5349,0.5349,0.5349,18.973082286496712,18.973082286496712,18.973082286496712,18.973082286496712,,0.9369852092024646,0.9369852092024646,0.9369852092024646,0.9369852092024646,47.94485604119347,47.94485604119347,47.94485604119347,47.94485604119347,0.976473646460152,0.976473646460152,0.976473646460152,0.976473646460152,0.98,0.98,0.98,0.98,46.9859589203696,46.9859589203696,46.9859589203696,46.9859589203696,187.9438356814784,4510.652056355481,0.1342818023521913,4.7460564566029895e-05,0.245
1997-05-13,1997-05-24,1473.6465,0.944675992155444,1392.1184694738974,0.245,1997,5,13,1997.05,1996,8,225,33,0.1202790357625447,7.50405859244097,0.0053903879281745,0.86,4,Mod_Dry,47,10,10,10,115,192.0,0.1379192965326864,1200.1184694738974,1100.0,,4,275.0,275.0,275.0,275.0,100.11846947389743,24.508167006631144,5.214503618432159,5.214503618432159,5.214503618432159,59.96679161196983,71.50816700663114,15.21450361843216,15.21450361843216,15.21450361843216,174.96679161196982,1201.9371742434955,990.0,969.1360750552234,20.863924944776613,0.8478613234625386,0.48,988.6721386765374,0.5349,0.5349,0.5349,0.5349,19.00116362131404,19.00116362131404,19.00116362131404,19.00116362131404,,0.9370736304984998,0.9370736304984998,0.9370736304984998,0.9370736304984998,48.02034854267376,48.02034854267376,48.02034854267376,48.02034854267376,0.978011171948549,0.978011171948549,0.978011171948549,0.978011171948549,0.98,0.98,0.98,0.98,47.05994157182028,47.05994157182028,47.05994157182028,47.05994157182028,188.23976628728116,4517.754390894747,0.1352182090928078,4.753529451699019e-05,0.245
1997-05-14,1997-05-25,1463.3217,0.94550510416192,1383.5781363808978,0.248,1997,5,14,1997.05,1996,8,226,33,0.1195411509833096,8.540333092999617,0.0061726424178247,0.86,4,Mod_Dry,47,10,10,10,115,192.0,0.1387706230327006,1191.5781363808978,1100.0,,4,275.0,275.0,275.0,275.0,91.57813638089785,22.41756463490728,4.769694603171763,4.769694603171763,4.769694603171763,54.85148793647527,69.41756463490728,14.769694603171764,14.769694603171764,14.769694603171764,169.85148793647528,1198.9569538412509,990.0,969.108483209846,20.89151679015401,0.8434939363684241,0.48,988.6765060636316,0.5349,0.5349,0.5349,0.5349,19.033122853785574,19.033122853785574,19.033122853785574,19.033122853785574,,0.937173343303811,0.937173343303811,0.937173343303811,0.937173343303811,48.10623531560838,48.10623531560838,48.10623531560838,48.10623531560838,0.979760393393246,0.979760393393246,0.979760393393246,0.979760393393246,0.98,0.98,0.98,0.98,47.14411060929621,47.14411060929621,47.14411060929621,47.14411060929621,188.57644243718485,4525.834618492437,0.1362962000328038,4.7620313746763854e-05,0.25
1997-05-15,1997-05-26,1463.3217,0.94550510416192,1383.5781363808978,0.248,1997,5,15,1997.05,1996,8,227,33,0.1195411509833096,0.0,0.0,0.86,4,Mod_Dry,47,10,10,10,115,192.0,0.1387706230327006,1191.5781363808978,1100.0,,4,275.0,275.0,275.0,275.0,91.57813638089785,22.41756463490728,4.769694603171763,4.769694603171763,4.769694603171763,54.85148793647527,69.41756463490728,14.769694603171764,14.769694603171764,14.769694603171764,169.85148793647528,1198.9569538412509,990.0,969.108483209846,20.89151679015401,0.8434939363684241,0.48,988.6765060636316,0.5349,0.5349,0.5349,0.5349,19.033122853785574,19.033122853785574,19.033122853785574,19.033122853785574,,0.937173343303811,0.937173343303811,0.937173343303811,0.937173343303811,48.10623531560838,48.10623531560838,48.10623531560838,48.10623531560838,0.979760393393246,0.979760393393246,0.979760393393246,0.979760393393246,0.98,0.98,0.98,0.98,47.14411060929621,47.14411060929621,47.14411060929621,47.14411060929621,188.57644243718485,4525.834618492437,0.1362962000328038,4.7620313746763854e-05,0.25
1997-05-16,1997-05-27,1453.0426,0.9400588702282704,1365.945584949549,0.25,1997,5,16,1997.05,1996,8,228,33,0.118017698539641,17.63255143134893,0.0129086777874831,0.86,4,Mod_Dry,47,10,10,10,115,192.0,0.140561968291798,1173.945584949549,1100.0,,4,275.0,275.0,275.0,275.0,73.9455849495489,18.101262982441657,3.851332549455672,3.851332549455672,3.851332549455672,44.29032431874023,65.10126298244165,13.851332549455671,13.851332549455671,13.851332549455671,159.29032431874023,1192.803928081353,990.0,969.0515165052216,20.94848349477843,0.8344769370641802,0.48,988.6855230629358,0.5349,0.5349,0.5349,0.5349,19.0991065577142,19.0991065577142,19.0991065577142,19.0991065577142,,0.9373792124600684,0.9373792124600684,0.9373792124600684,0.9373792124600684,48.28361333403197,48.28361333403197,48.28361333403197,48.28361333403197,0.9833729803265168,0.9833729803265168,0.9833729803265168,0.9833729803265168,0.98,0.98,0.98,0.98,47.31794106735133,47.31794106735133,47.31794106735133,47.31794106735133,189.2717642694053,4542.522342465727,0.1385646444154626,4.779590006803164e-05,0.25
1997-05-17,1997-05-28,1442.8091,0.9395485585172468,1355.589210120566,0.252,1997,5,17,1997.05,1996,8,229,33,0.1171229077544169,10.356374828983007,0.0076397589709805,0.86,4,Mod_Dry,47,10,10,10,115,192.0,0.1416358278500339,1163.589210120566,1100.0,,4,275.0,275.0,275.0,275.0,63.589210120565895,15.566108727430192,3.311938027112807,3.311938027112807,3.311938027112807,38.08728731179728,62.56610872743019,13.311938027112808,13.311938027112808,13.311938027112808,153.0872873117973,1189.1899847816558,990.0,969.0180574480818,20.981942551918223,0.8291808558367408,0.48,988.6908191441632,0.5349,0.5349,0.5349,0.5349,19.137861696081465,19.137861696081465,19.137861696081465,19.137861696081465,,0.9375001284917742,0.9375001284917742,0.9375001284917742,0.9375001284917742,48.3878294200767,48.3878294200767,48.3878294200767,48.3878294200767,0.9854955075372036,0.9854955075372036,0.9854955075372036,0.9854955075372036,0.98,0.98,0.98,0.98,47.42007283167517,47.42007283167517,47.42007283167517,47.42007283167517,189.68029132670063,4552.326991840816,0.1399246098379837,4.789906346633855e-05,0.25
1997-05-18,1997-05-29,1422.4786,0.9333766458487232,1327.7083044595877,0.255,1997,5,18,1997.05,1996,8,230,33,0.1147139975053083,27.88090566097844,0.0209992703723629,0.86,4,Mod_Dry,47,10,10,10,115,192.0,0.1446100768934702,1135.7083044595877,1100.0,,4,275.0,275.0,275.0,275.0,35.70830445958768,8.741095362503234,1.8598075239368583,1.8598075239368583,1.8598075239368583,21.38778652527387,55.74109536250323,11.859807523936858,11.859807523936858,11.859807523936858,136.38778652527387,1179.460710410377,990.0,968.9299403854444,21.07005961455559,0.8149230152782978,0.48,988.7050769847216,0.5349,0.5349,0.5349,0.5349,19.24023659927729,19.24023659927729,19.24023659927729,19.24023659927729,,0.9378195381897452,0.9378195381897452,0.9378195381897452,0.9378195381897452,48.663246403945685,48.663246403945685,48.663246403945685,48.663246403945685,0.9911048147443112,0.9911048147443112,0.9911048147443112,0.9911048147443112,0.98,0.98,0.98,0.98,47.68998147586677,47.68998147586677,47.68998147586677,47.68998147586677,190.7599259034671,4578.23822168321,0.143676081005693,4.817169846047149e-05,0.255
1997-05-19,1997-05-30,1402.3296,0.9252414293343468,1297.4934435018629,0.26,1997,5,19,1997.05,1996,8,231,33,0.1121034335185609,30.21486095772457,0.0232871010709513,0.86,4,Mod_Dry,47,10,10,10,115,192.0,0.1479776263699666,1105.4934435018629,1100.0,,4,275.0,275.0,275.0,275.0,5.493443501862885,1.3447491905601852,0.2861168490553586,0.2861168490553586,0.2861168490553586,3.290343764136624,48.34474919056019,10.28611684905536,10.28611684905536,10.28611684905536,118.29034376413662,1168.9169828886709,990.0,968.834979393863,21.165020606136977,0.7994716280361066,0.48,988.7205283719638,0.5349,0.5349,0.5349,0.5349,19.35064897810081,19.35064897810081,19.35064897810081,19.35064897810081,,0.9381640248116746,0.9381640248116746,0.9381640248116746,0.9381640248116746,48.96048412649317,48.96048412649317,48.96048412649317,48.96048412649317,0.9971585361811236,0.9971585361811236,0.9971585361811236,0.9971585361811236,0.98,0.98,0.98,0.98,47.98127444396331,47.98127444396331,47.98127444396331,47.98127444396331,191.92509777585323,4606.202346620477,0.1479198979671589,4.846593378178112e-05,0.26
1997-05-20,1997-05-31,1396.3202,0.9273803807430936,1294.9199587152727,0.261,1997,5,20,1997.05,1996,8,232,34,0.1118810844329995,2.573484786590144,0.0019873697746873,0.86,4,Mod_Dry,47,10,10,10,115,192.0,0.1482717126319442,1102.9199587152727,1100.0,,4,275.0,275.0,275.0,275.0,2.9199587152727418,0.7147815605094732,0.1520811830871219,0.1520811830871219,0.1520811830871219,1.748933605501903,47.71478156050947,10.15208118308712,10.15208118308712,10.15208118308712,116.7489336055019,1168.0189439266835,990.0,968.8268912988194,21.17310870118058,0.7981555898767675,0.48,988.7218444101233,0.5349,0.5349,0.5349,0.5349,19.360053111303834,19.360053111303834,19.360053111303834,19.360053111303834,,0.938193365707268,0.938193365707268,0.938193365707268,0.938193365707268,48.98581018144207,48.98581018144207,48.98581018144207,48.98581018144207,0.9976743417808976,0.9976743417808976,0.9976743417808976,0.9976743417808976,0.98,0.98,0.98,0.98,48.00609397781323,48.00609397781323,48.00609397781323,48.00609397781323,192.0243759112529,4608.58502187007,0.1482905368929256,4.849100401799316e-05,0.26
1997-05-21,1997-06-01,1388.3329,0.91853493973922,1275.2322766394764,0.263,1997,5,21,1997.05,1996,8,233,34,0.1101800687016507,19.68768207579637,0.0154385067226167,0.85,4,Mod_Dry,47,10,10,10,115,192.0,0.1505608064641864,1083.2322766394764,1083.2322766394764,,4,270.8080691598691,270.8080691598691,270.8080691598691,270.8080691598691,0.0,0.0,0.0,0.0,0.0,0.0,47.0,10.0,10.0,10.0,115.0,1150.2322766394764,990.0,968.7650157265812,21.23498427341883,0.7720899804007191,0.4582019596313192,988.769708059968,0.5187191469570946,0.5187191469570946,0.5187191469570946,0.5187191469570946,19.48597318642976,19.48597318642976,19.48597318642976,19.48597318642976,,0.938690996627378,0.938690996627378,0.938690996627378,0.938690996627378,48.57860655361407,48.57860655361407,48.57860655361407,48.57860655361407,0.989380988871977,0.989380988871977,0.989380988871977,0.989380988871977,0.98,0.98,0.98,0.98,47.60703442254179,47.60703442254179,47.60703442254179,47.60703442254179,190.42813769016715,4570.275304564011,0.1493281978338786,4.883228283968545e-05,0.265
1997-05-22,1997-06-02,1382.3614,0.91853493973922,1269.7472452468237,0.263,1997,5,22,1997.05,1996,8,234,34,0.1097061619893255,5.485031392652901,0.0043197820772485,0.85,4,Mod_Dry,47,10,10,10,115,192.0,0.1512111963374864,1077.7472452468237,1077.7472452468237,,4,269.4368113117059,269.4368113117059,269.4368113117059,269.4368113117059,0.0,0.0,0.0,0.0,0.0,0.0,47.0,10.0,10.0,10.0,115.0,1144.7472452468237,990.0,968.74777705649,21.25222294350999,0.7640518986209144,0.4510714188208707,988.7848766825582,0.5134711467582483,0.5134711467582483,0.5134711467582483,0.5134711467582483,19.52362847930995,19.52362847930995,19.52362847930995,19.52362847930995,,0.9388354182392016,0.9388354182392016,0.9388354182392016,0.9388354182392016,48.43347497701284,48.43347497701284,48.43347497701284,48.43347497701284,0.9864251522813204,0.9864251522813204,0.9864251522813204,0.9864251522813204,0.98,0.98,0.98,0.98,47.46480547747258,47.46480547747258,47.46480547747258,47.46480547747258,189.85922190989032,4556.621325837368,0.1495252087536397,4.893417541574807e-05,0.265
1997-05-23,1997-06-03,1362.5733,0.9145051960029634,1246.0803627849048,0.265,1997,5,23,1997.05,1996,8,235,34,0.1076613433446157,23.666882461918703,0.0189930627018508,0.85,4,Mod_Dry,47,10,10,10,115,192.0,0.1540831600707462,1054.0803627849048,1054.0803627849048,,4,263.5200906962262,263.5200906962262,263.5200906962262,263.5200906962262,0.0,0.0,0.0,0.0,0.0,0.0,47.0,10.0,10.0,10.0,115.0,1121.0803627849048,990.0,968.6733954258954,21.32660457410464,0.7293690822277836,0.4203044716203761,988.8503264461518,0.4912243355760369,0.4912243355760369,0.4912243355760369,0.4912243355760369,19.685706684680422,19.685706684680422,19.685706684680422,19.685706684680422,,0.9392917970003176,0.9392917970003176,0.9392917970003176,0.9392917970003176,47.78636216694838,47.78636216694838,47.78636216694838,47.78636216694838,0.9732456653146307,0.9732456653146307,0.9732456653146307,0.9732456653146307,0.98,0.98,0.98,0.98,46.83063492360941,46.83063492360941,46.83063492360941,46.83063492360941,187.32253969443764,4495.740952666503,0.150329421190608,4.936439444383095e-05,0.265
1997-05-24,1997-06-04,1352.7466,0.9107314904603608,1231.9889272331854,0.267,1997,5,24,1997.05,1996,8,236,34,0.1064438433129472,14.091435551719314,0.0114379563324209,0.85,4,Mod_Dry,47,10,10,10,115,192.0,0.1558455565271968,1039.9889272331854,1039.9889272331854,,4,259.9972318082964,259.9972318082964,259.9972318082964,259.9972318082964,0.0,0.0,0.0,0.0,0.0,0.0,47.0,10.0,10.0,10.0,115.0,1106.9889272331854,990.0,968.6291080570186,21.370891942981416,0.7087186787476336,0.401985605403141,988.8892957158492,0.4781898684183647,0.4781898684183647,0.4781898684183647,0.4781898684183647,19.78199779041218,19.78199779041218,19.78199779041218,19.78199779041218,,0.9393230346367848,0.9393230346367848,0.9393230346367848,0.9393230346367848,47.37972602387058,47.37972602387058,47.37972602387058,47.37972602387058,0.9649638701399303,0.9649638701399303,0.9649638701399303,0.9649638701399303,0.98,0.98,0.98,0.98,46.43213150339317,46.43213150339317,46.43213150339317,46.43213150339317,185.7285260135727,4457.484624325744,0.1507550286435478,4.9607506267636125e-05,0.265
1997-05-25,1997-06-05,1333.2273,0.906175230008076,1208.137555230546,0.272,1997,5,25,1997.05,1996,8,237,34,0.1043830847719191,23.85137200263944,0.0197422651910592,0.85,4,Mod_Dry,47,10,10,10,115,192.0,0.158922300833005,1016.137555230546,1016.137555230546,,4,254.0343888076365,254.0343888076365,254.0343888076365,254.0343888076365,0.0,0.0,0.0,0.0,0.0,0.0,47.0,10.0,10.0,10.0,115.0,1083.137555230546,990.0,968.5541466021532,21.44585339784692,0.6737655007267067,0.3709788217997098,988.9552556774736,0.4564624241551859,0.4564624241551859,0.4564624241551859,0.4564624241551859,19.94464665116532,19.94464665116532,19.94464665116532,19.94464665116532,,0.9393649550541068,0.9393649550541068,0.9393649550541068,0.9393649550541068,46.67581515349519,46.67581515349519,46.67581515349519,46.67581515349519,0.9506275998675192,0.9506275998675192,0.9506275998675192,0.9506275998675192,0.98,0.98,0.98,0.98,45.742298850425286,45.742298850425286,45.742298850425286,45.742298850425286,182.96919540170117,4391.260689640827,0.1514473203895938,5.001761448423307e-05,0.27
1997-05-26,1997-06-06,1313.8865,0.9097424573913048,1195.2983332432605,0.275,1997,5,26,1997.05,1996,8,238,34,0.1032737759922177,12.839221987285557,0.0107414372045916,0.85,4,Mod_Dry,47,10,10,10,115,192.0,0.1606293547478119,1003.2983332432603,1003.2983332432603,,4,250.82458331081511,250.82458331081511,250.82458331081511,250.82458331081511,0.0,0.0,0.0,0.0,0.0,0.0,47.0,10.0,10.0,10.0,115.0,1070.2983332432605,990.0,968.5137947616216,21.48620523837837,0.6549501633229664,0.3542878332162386,988.9907620034608,0.4450355165865018,0.4450355165865018,0.4450355165865018,0.4450355165865018,20.031931725252637,20.031931725252637,20.031931725252637,20.031931725252637,,0.939363335578268,0.939363335578268,0.939363335578268,0.939363335578268,46.2876609762869,46.2876609762869,46.2876609762869,46.2876609762869,0.9427222194763116,0.9427222194763116,0.9427222194763116,0.9427222194763116,0.98,0.98,0.98,0.98,45.36190775676116,45.36190775676116,45.36190775676116,45.36190775676116,181.44763102704465,4354.743144649072,0.1518011244395481,5.023642326485764e-05,0.275
1997-05-27,1997-06-07,1298.5419,0.9135144469019452,1186.236785557501,0.279,1997,5,27,1997.05,1996,8,239,35,0.1024908582721681,9.06154768575948,0.0076389029543547,0.85,4,Mod_Dry,47,10,10,10,115,192.0,0.161856386800351,994.236785557501,994.236785557501,,4,248.55919638937524,248.55919638937524,248.55919638937524,248.55919638937524,0.0,0.0,0.0,0.0,0.0,0.0,47.0,10.0,10.0,10.0,115.0,1061.236785557501,990.0,968.4853156117522,21.51468438824781,0.6416708480127018,0.3453894284460007,989.0129397235412,0.4370571873628133,0.4370571873628133,0.4370571873628133,0.4370571873628133,20.09056692442631,20.09056692442631,20.09056692442631,20.09056692442631,,0.939328700443494,0.939328700443494,0.939328700443494,0.939328700443494,46.002170122677,46.002170122677,46.002170122677,46.002170122677,0.9369077418060489,0.9369077418060489,0.9369077418060489,0.9369077418060489,0.98,0.98,0.98,0.98,45.08212672022346,45.08212672022346,45.08212672022346,45.08212672022346,180.32850688089383,4327.884165141451,0.1520172945877277,5.038161194495695e-05,0.28
1997-05-28,1997-06-08,1281.4147,0.914516856089578,1171.87534279097,0.283,1997,5,28,1997.05,1996,8,240,35,0.1012500296171398,14.3614427665309,0.0122550942426412,0.85,4,Mod_Dry,47,10,10,10,115,192.0,0.1638399520743627,979.87534279097,979.87534279097,,4,244.9688356977425,244.9688356977425,244.9688356977425,244.9688356977425,0.0,0.0,0.0,0.0,0.0,0.0,47.0,10.0,10.0,10.0,115.0,1046.87534279097,990.0,968.4401796487716,21.55982035122838,0.6206247603662404,0.333900274232776,989.045474965401,0.4244927948002343,0.4244927948002343,0.4244927948002343,0.4244927948002343,20.18080252182916,20.18080252182916,20.18080252182916,20.18080252182916,,0.9392546580740354,0.9392546580740354,0.9392546580740354,0.9392546580740354,45.53772475538426,45.53772475538426,45.53772475538426,45.53772475538426,0.9274485693560948,0.9274485693560948,0.9274485693560948,0.9274485693560948,0.98,0.98,0.98,0.98,44.62697026027657,44.62697026027657,44.62697026027657,44.62697026027657,178.5078810411063,4284.189144986551,0.1523266805972443,5.060390883006038e-05,0.285
1997-05-29,1997-06-09,1266.3107,0.909265330658498,1151.4124173518942,0.285,1997,5,29,1997.05,1996,8,241,35,0.0994820328592036,20.46292543907589,0.0177720208073993,0.85,4,Mod_Dry,47,10,10,10,115,192.0,0.1667517191117117,959.4124173518942,959.4124173518942,,4,239.85310433797355,239.85310433797355,239.85310433797355,239.85310433797355,0.0,0.0,0.0,0.0,0.0,0.0,47.0,10.0,10.0,10.0,115.0,1026.4124173518942,990.0,968.3758675973916,21.624132402608325,0.5944755586544325,0.3175299338815153,989.087994507464,0.4069064305755911,0.4069064305755911,0.4069064305755911,0.4069064305755911,20.30522047949688,20.30522047949688,20.30522047949688,20.30522047949688,,0.9386519499126889,0.9386519499126889,0.9386519499126889,0.9386519499126889,44.83284915908163,44.83284915908163,44.83284915908163,44.83284915908163,0.9130926508977928,0.9130926508977928,0.9130926508977928,0.9130926508977928,0.98,0.98,0.98,0.98,43.9361921759,43.9361921759,43.9361921759,43.9361921759,175.7447687036,4217.8744488864,0.1526340745115387,5.088321812771581e-05,0.285
1997-05-30,1997-06-10,1238.2939,0.9143826532177884,1132.2744617454025,0.29,1997,5,30,1997.05,1996,8,242,35,0.0978285134948028,19.137955606491687,0.0169022231385405,0.85,4,Mod_Dry,47,10,10,10,115,192.0,0.169570193876873,940.2744617454024,940.2744617454024,,4,235.06861543635063,235.06861543635063,235.06861543635063,235.06861543635063,0.0,0.0,0.0,0.0,0.0,0.0,47.0,10.0,10.0,10.0,115.0,1007.2744617454024,990.0,968.3157197369142,21.68428026308584,0.5769640692804728,0.302219569396322,989.1208163613233,0.3908305478661381,0.3908305478661381,0.3908305478661381,0.3908305478661381,20.41426607654284,20.41426607654284,20.41426607654284,20.41426607654284,,0.9380623743334084,0.9380623743334084,0.9380623743334084,0.9380623743334084,44.14676010632755,44.14676010632755,44.14676010632755,44.14676010632755,0.8991193504343696,0.8991193504343696,0.8991193504343696,0.8991193504343696,0.979911935043437,0.979911935043437,0.979911935043437,0.979911935043437,43.25993712168984,43.25993712168984,43.25993712168984,43.25993712168984,173.03974848675935,4152.953963682225,0.1528249151005475,5.111975147411008e-05,0.29
1997-05-31,1997-06-11,1229.0427,0.91756512366433,1127.726717014242,0.293,1997,5,31,1997.05,1996,8,243,35,0.0974355883500305,4.547744731160492,0.00403266559402,0.85,4,Mod_Dry,47,10,10,10,115,192.0,0.1702540137634916,935.726717014242,935.726717014242,,4,233.9316792535605,233.9316792535605,233.9316792535605,233.9316792535605,0.0,0.0,0.0,0.0,0.0,0.0,47.0,10.0,10.0,10.0,115.0,1002.726717014242,990.0,968.301426824902,21.69857317509809,0.5728028210691861,0.2985813736113936,989.1286158053194,0.3870959079516785,0.3870959079516785,0.3870959079516785,0.3870959079516785,20.440093072465853,20.440093072465853,20.440093072465853,20.440093072465853,,0.9379205024740518,0.9379205024740518,0.9379205024740518,0.9379205024740518,43.98216832151199,43.98216832151199,43.98216832151199,43.98216832151199,0.8957671755908756,0.8957671755908756,0.8957671755908756,0.8957671755908756,0.9795767175590876,0.9795767175590876,0.9795767175590876,0.9795767175590876,43.083908075518,43.083908075518,43.083908075518,43.083908075518,172.335632302072,4136.055175249728,0.1528168391348802,5.115917724947161e-05,0.295
1997-06-01,1997-06-12,1210.671,0.922658798487674,1117.0362502238706,0.296,1997,6,1,1997.06,1996,9,244,35,0.0965119320193424,10.690466790371373,0.00957038483597,0.8300000000000001,4,Mod_Dry,45,10,9,9,88,161.0,0.14413140125733,956.0362502238706,956.0362502238706,,4,239.0090625559677,239.0090625559677,239.0090625559677,239.0090625559677,0.0,0.0,0.0,0.0,0.0,0.0,45.0,10.0,9.0,9.0,88.0,1020.0362502238706,990.0,968.2678282149892,21.73217178501068,0.5886412791104304,0.3148290001790965,989.0965297207104,0.4040704501880513,0.4040704501880513,0.4040704501880513,0.4040704501880513,20.42463105553309,20.42463105553309,20.42463105553309,20.42463105553309,,0.9387417816471836,0.9387417816471836,0.9387417816471836,0.9387417816471836,44.94210770755083,44.94210770755083,44.94210770755083,44.94210770755083,0.9153178759175322,0.9153178759175322,0.9153178759175322,0.9153178759175322,0.98,0.98,0.98,0.98,44.04326555339981,44.04326555339981,44.04326555339981,44.04326555339981,176.17306221359925,4228.153493126382,0.1577147224884524,5.11873495534719e-05,0.295
1997-06-02,1997-06-13,1174.4491,0.9250503042586872,1086.4244972913411,0.306,1997,6,2,1997.06,1996,9,245,35,0.0938670765659718,30.61175293252949,0.0281766040887795,0.8300000000000001,4,Mod_Dry,45,10,9,9,88,161.0,0.1481925346873188,925.4244972913413,925.4244972913413,,4,231.35612432283529,231.35612432283529,231.35612432283529,231.35612432283529,0.0,0.0,0.0,0.0,0.0,0.0,45.0,10.0,9.0,9.0,88.0,989.4244972913413,990.0,968.17161984863,21.828380151370084,0.560631109308676,0.2903395978330729,989.1490292928582,0.3786480877788997,0.3786480877788997,0.3786480877788997,0.3786480877788997,20.59876135644943,20.59876135644943,20.59876135644943,20.59876135644943,,0.9377818043961256,0.9377818043961256,0.9377818043961256,0.9377818043961256,43.829105569381646,43.829105569381646,43.829105569381646,43.829105569381646,0.8926498079303797,0.8926498079303797,0.8926498079303797,0.8926498079303797,0.979264980793038,0.979264980793038,0.979264980793038,0.979264980793038,42.92030822357655,42.92030822357655,42.92030822357655,42.92030822357655,171.6812328943062,4120.349589463349,0.1580240811232989,5.153227680822461e-05,0.305
1997-06-03,1997-06-14,1156.5974,0.9338086699838878,1080.0406798008228,0.311,1997,6,3,1997.06,1996,9,246,36,0.093315514734791,6.383817490518367,0.0059107194848398,0.8300000000000001,4,Mod_Dry,45,10,9,9,88,161.0,0.1490684591896029,919.0406798008228,919.0406798008228,,4,229.7601699502057,229.7601699502057,229.7601699502057,229.7601699502057,0.0,0.0,0.0,0.0,0.0,0.0,45.0,10.0,9.0,9.0,88.0,983.0406798008228,990.0,968.1515564222312,21.84844357776888,0.5547898295790589,0.2852325438406582,989.1599776265804,0.3734277472396623,0.3734277472396623,0.3734277472396623,0.3734277472396623,20.634993457109584,20.634993457109584,20.634993457109584,20.634993457109584,,0.9375779341616562,0.9375779341616562,0.9375779341616562,0.9375779341616562,43.59384307200214,43.59384307200214,43.59384307200214,43.59384307200214,0.88785831103874,0.88785831103874,0.88785831103874,0.88785831103874,0.978785831103874,0.978785831103874,0.978785831103874,0.978785831103874,42.66903592224147,42.66903592224147,42.66903592224147,42.66903592224147,170.67614368896588,4096.227448535181,0.1580275140381206,5.1586443294192895e-05,0.31
1997-06-04,1997-06-15,1130.1421,0.9379332643780708,1059.9978690640885,0.316,1997,6,4,1997.06,1996,9,247,36,0.0915838158871372,20.04281073673428,0.0189083500275626,0.8300000000000001,4,Mod_Dry,45,10,9,9,88,161.0,0.1518870977940294,898.9978690640885,898.9978690640885,,4,224.74946726602207,224.74946726602207,224.74946726602207,224.74946726602207,0.0,0.0,0.0,0.0,0.0,0.0,45.0,10.0,9.0,9.0,88.0,962.9978690640884,990.0,968.0885647313444,21.911435268655737,0.536450385468239,0.2691982952512708,989.1943513192804,0.3573133272153094,0.3573133272153094,0.3573133272153094,0.3573133272153094,20.748473260720917,20.748473260720917,20.748473260720917,20.748473260720917,,0.9369156190234184,0.9369156190234184,0.9369156190234184,0.9369156190234184,42.84735274541157,42.84735274541157,42.84735274541157,42.84735274541157,0.8726548420654088,0.8726548420654088,0.8726548420654088,0.8726548420654088,0.9772654842065408,0.9772654842065408,0.9772654842065408,0.9772654842065408,41.873238927713096,41.873238927713096,41.873238927713096,41.873238927713096,167.4929557108524,4019.8309370604575,0.1580125400240079,5.175298255070232e-05,0.315
1997-06-05,1997-06-16,1104.0713,0.9309189777098624,1027.8009259147989,0.324,1997,6,5,1997.06,1996,9,248,36,0.0888019999990386,32.196943149289844,0.0313260499552798,0.8300000000000001,4,Mod_Dry,45,10,9,9,88,161.0,0.1566451206070876,866.8009259147989,866.8009259147989,,4,216.7002314786997,216.7002314786997,216.7002314786997,216.7002314786997,0.0,0.0,0.0,0.0,0.0,0.0,45.0,10.0,9.0,9.0,88.0,930.8009259147988,990.0,967.9873743385892,22.01262566141065,0.5069897450829347,0.2434407407318391,989.2495695141852,0.3322367129543951,0.3322367129543951,0.3322367129543951,0.3322367129543951,20.92995846264154,20.92995846264154,20.92995846264154,20.92995846264154,,0.9354640961209156,0.9354640961209156,0.9354640961209156,0.9354640961209156,41.60960228734832,41.60960228734832,41.60960228734832,41.60960228734832,0.8474460750987437,0.8474460750987437,0.8474460750987437,0.8474460750987437,0.9747446075098744,0.9747446075098744,0.9747446075098744,0.9747446075098744,40.5587354502233,40.5587354502233,40.5587354502233,40.5587354502233,162.2349418008932,3893.638603221437,0.1578466585408991,5.199032472628999e-05,0.325
1997-06-06,1997-06-17,1086.9032,0.940956999887256,1022.729174239858,0.328,1997,6,6,1997.06,1996,9,249,36,0.0883638006543237,5.071751674940742,0.0049590368620415,0.8300000000000001,4,Mod_Dry,45,10,9,9,88,161.0,0.1574219295344371,861.729174239858,861.729174239858,,4,215.4322935599645,215.4322935599645,215.4322935599645,215.4322935599645,0.0,0.0,0.0,0.0,0.0,0.0,45.0,10.0,9.0,9.0,88.0,925.729174239858,990.0,967.971434547611,22.02856545238899,0.5023490233993206,0.2393833393918864,989.2582676372087,0.3283314641646906,0.3283314641646906,0.3283314641646906,0.3283314641646906,20.958501625433044,20.958501625433044,20.958501625433044,20.958501625433044,,0.9352434791860224,0.9352434791860224,0.9352434791860224,0.9352434791860224,41.41278370295333,41.41278370295333,41.41278370295333,41.41278370295333,0.8434375499583163,0.8434375499583163,0.8434375499583163,0.8434375499583163,0.9743437549958316,0.9743437549958316,0.9743437549958316,0.9743437549958316,40.35028717796573,40.35028717796573,40.35028717796573,40.35028717796573,161.40114871186293,3873.627569084711,0.1578141631012179,5.202754387364249e-05,0.33
1997-06-07,1997-06-18,1053.0739999999996,0.9224728423044594,971.4321659369264,0.34,1997,6,7,1997.06,1996,9,250,36,0.0839317391369504,51.29700830293154,0.0528055484486213,0.8300000000000001,4,Mod_Dry,45,10,9,9,88,161.0,0.1657346808613433,810.4321659369264,810.4321659369264,,4,202.6080414842316,202.6080414842316,202.6080414842316,202.6080414842316,0.0,0.0,0.0,0.0,0.0,0.0,45.0,10.0,9.0,9.0,88.0,874.4321659369264,990.0,967.7857286637476,22.214271336252292,0.4554115639191655,0.1983457327495411,989.3462427033312,0.2904589986449023,0.2904589986449023,0.2904589986449023,0.2904589986449023,21.270055040938708,21.270055040938708,21.270055040938708,21.270055040938708,,0.9324703916712648,0.9324703916712648,0.9324703916712648,0.9324703916712648,39.40932917840557,39.40932917840557,39.40932917840557,39.40932917840557,0.802633995486875,0.802633995486875,0.802633995486875,0.802633995486875,0.9702633995486876,0.9702633995486876,0.9702633995486876,0.9702633995486876,38.23742970257307,38.23742970257307,38.23742970257307,38.23742970257307,152.94971881029227,3670.7932514470144,0.1574476573593539,5.242392243123965e-05,0.34
1997-06-08,1997-06-19,1028.1428,0.9210811262601332,947.0029281802472,0.345,1997,6,8,1997.06,1996,9,251,36,0.0818210529947733,24.429237756679303,0.0257963698207589,0.8300000000000001,4,Mod_Dry,45,10,9,9,88,161.0,0.1700100339809679,786.0029281802472,786.0029281802472,,4,196.5007320450618,196.5007320450618,196.5007320450618,196.5007320450618,0.0,0.0,0.0,0.0,0.0,0.0,45.0,10.0,9.0,9.0,88.0,850.0029281802472,990.0,967.6880117127208,22.311988287279064,0.4330584794943635,0.1830014640901236,989.3839400564156,0.273202049726173,0.273202049726173,0.273202049726173,0.273202049726173,21.422726293968445,21.422726293968445,21.422726293968445,21.422726293968445,,0.9304621433534508,0.9304621433534508,0.9304621433534508,0.9304621433534508,38.41283134034701,38.41283134034701,38.41283134034701,38.41283134034701,0.782338723835988,0.782338723835988,0.782338723835988,0.782338723835988,0.97,0.97,0.97,0.97,37.2604464001366,37.2604464001366,37.2604464001366,37.2604464001366,149.0417856005464,3577.0028544131137,0.1573826026989629,5.267219054260033e-05,0.345
1997-06-09,1997-06-20,995.4845,0.9181998096202312,914.0536783798912,0.355,1997,6,9,1997.06,1996,9,252,36,0.0789742378120225,32.949249800355915,0.0360473904101087,0.8300000000000001,4,Mod_Dry,45,10,9,9,88,161.0,0.1761384520495158,753.0536783798912,753.0536783798912,,4,188.2634195949728,188.2634195949728,188.2634195949728,188.2634195949728,0.0,0.0,0.0,0.0,0.0,0.0,45.0,10.0,9.0,9.0,88.0,817.0536783798912,990.0,967.5562147135196,22.44378528648042,0.4029094683030552,0.1665268391899456,989.430563692507,0.2507806961226276,0.2507806961226276,0.2507806961226276,0.2507806961226276,21.6235682828648,21.6235682828648,21.6235682828648,21.6235682828648,,0.9277199315635588,0.9277199315635588,0.9277199315635588,0.9277199315635588,37.03811635646543,37.03811635646543,37.03811635646543,37.03811635646543,0.7543404553251615,0.7543404553251615,0.7543404553251615,0.7543404553251615,0.97,0.97,0.97,0.97,35.92697286577147,35.92697286577147,35.92697286577147,35.92697286577147,143.70789146308587,3448.989395114061,0.1572204071404209,5.300931379238056e-05,0.355
1997-06-10,1997-06-21,963.4877,0.9186515277026396,885.1094475277025,0.3670000000000001,1997,6,10,1997.06,1996,9,253,37,0.0764734562663935,28.94423085218864,0.0327013014413482,0.8300000000000001,4,Mod_Dry,45,10,9,9,88,161.0,0.1818984086653995,724.1094475277025,724.1094475277025,,4,181.02736188192563,181.02736188192563,181.02736188192563,181.02736188192563,0.0,0.0,0.0,0.0,0.0,0.0,45.0,10.0,9.0,9.0,88.0,788.1094475277025,990.0,967.4404377901108,22.55956220988924,0.3764251038585265,0.1520547237638512,989.4715201723776,0.2318505936553681,0.2318505936553681,0.2318505936553681,0.2318505936553681,21.799231788611475,21.799231788611475,21.799231788611475,21.799231788611475,,0.9251691621121896,0.9251691621121896,0.9251691621121896,0.9251691621121896,35.80513038325667,35.80513038325667,35.80513038325667,35.80513038325667,0.7292287247099117,0.7292287247099117,0.7292287247099117,0.7292287247099117,0.97,0.97,0.97,0.97,34.730976471758964,34.730976471758964,34.730976471758964,34.730976471758964,138.92390588703586,3334.1737412888606,0.156956754077227,5.329301252630544e-05,0.365
1997-06-11,1997-06-22,932.1467,0.9087491724907756,847.0875422650073,0.377,1997,6,11,1997.06,1996,9,254,37,0.0731883636516966,38.02190526269521,0.0448854496915742,0.8300000000000001,4,Mod_Dry,45,10,9,9,88,161.0,0.1900630005365277,686.0875422650073,686.0875422650073,,4,171.52188556625185,171.52188556625185,171.52188556625185,171.52188556625185,0.0,0.0,0.0,0.0,0.0,0.0,45.0,10.0,9.0,9.0,88.0,750.0875422650073,990.0,967.28835016906,22.71164983094002,0.3527885845345719,0.1358262626795022,989.511385152786,0.2082134007816544,0.2082134007816544,0.2082134007816544,0.2082134007816544,22.014821582944283,22.014821582944283,22.014821582944283,22.014821582944283,,0.9216809445561076,0.9216809445561076,0.9216809445561076,0.9216809445561076,34.131393561962504,34.131393561962504,34.131393561962504,34.131393561962504,0.6951403984106416,0.6951403984106416,0.6951403984106416,0.6951403984106416,0.97,0.97,0.97,0.97,33.107451755103625,33.107451755103625,33.107451755103625,33.107451755103625,132.4298070204145,3178.315368489948,0.1563354439923807,5.361714830767436e-05,0.375
1997-06-12,1997-06-23,893.8841,0.8990978772765416,803.6892968412517,0.396,1997,6,12,1997.06,1996,9,255,37,0.0694387552470841,43.3982454237556,0.0539987848467364,0.8300000000000001,4,Mod_Dry,45,10,9,9,88,161.0,0.2003261716098248,642.6892968412517,642.6892968412517,,3,214.22976561375057,214.22976561375057,214.22976561375057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45.0,10.0,9.0,9.0,88.0,706.6892968412517,990.0,967.114757187365,22.885242812635056,0.3281257890317568,0.1228067890523755,989.549067421916,0.3246892968412517,0.3246892968412517,0.3246892968412517,0.0,22.10962093770968,22.10962093770968,22.10962093770968,22.43431023455093,,0.9362515665634866,0.9362515665634866,0.9362515665634866,0.0,43.49029627829858,43.49029627829858,43.49029627829858,0.0,0.885749415036631,0.885749415036631,0.885749415036631,0.0,0.9785749415036632,0.9785749415036632,0.9785749415036632,0.96,42.55851413651301,42.55851413651301,42.55851413651301,0.0,127.67554240953903,3064.2130178289367,0.1588618175100048,5.518285215173633e-05,0.395
1997-06-13,1997-06-24,863.9982,0.9020463209442272,779.3663976124346,0.405,1997,6,13,1997.06,1996,9,256,37,0.0673372567537143,24.32289922881705,0.03120855518448,0.8300000000000001,4,Mod_Dry,45,10,9,9,88,161.0,0.2065780619914056,618.3663976124346,618.3663976124346,,3,206.12213253747825,206.12213253747825,206.12213253747825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45.0,10.0,9.0,9.0,88.0,682.3663976124346,990.0,967.0174655904495,22.98253440955034,0.3143033249238522,0.1155099192837303,989.5701867557924,0.3005990696601859,0.3005990696601859,0.3005990696601859,0.0,22.252122095682672,22.252122095682672,22.252122095682672,22.55272116534286,,0.9344999073129696,0.9344999073129696,0.9344999073129696,0.0,42.03528762056697,42.03528762056697,42.03528762056697,0.0,0.856115837486089,0.856115837486089,0.856115837486089,0.0,0.9756115837486088,0.9756115837486088,0.9756115837486088,0.96,41.01011352882964,41.01011352882964,41.01011352882964,0.0,123.0303405864889,2952.728174075733,0.1578594367981332,5.526673949184656e-05,0.405
1997-06-14,1997-06-25,834.7498,0.8963571399655789,748.233943314839,0.416,1997,6,14,1997.06,1996,9,257,37,0.0646474127024021,31.132454297595583,0.0416079149786656,0.8300000000000001,4,Mod_Dry,45,10,9,9,88,161.0,0.2151733444312015,587.233943314839,587.233943314839,,3,195.74464777161305,195.74464777161305,195.74464777161305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45.0,10.0,9.0,9.0,88.0,651.233943314839,990.0,966.8929357732592,23.107064226740704,0.2966110577285972,0.1048935773259356,989.5984953649456,0.2710850137605164,0.2710850137605164,0.2710850137605164,0.0,22.43447457792569,22.43447457792569,22.43447457792569,22.70555959168621,,0.9313010589613048,0.9313010589613048,0.9313010589613048,0.0,40.108331425266485,40.108331425266485,40.108331425266485,0.0,0.8168702937936148,0.8168702937936148,0.8168702937936148,0.0,0.9716870293793616,0.9716870293793616,0.9716870293793616,0.96,38.97274541598008,38.97274541598008,38.97274541598008,0.0,116.91823624794024,2806.037669950565,0.1562589311706002,5.530553575176719e-05,0.415
1997-06-15,1997-06-26,792.06,0.8911767402221192,705.8654488603318,0.435,1997,6,15,1997.06,1996,9,258,37,0.0609867747815326,42.3684944545073,0.0600234712194996,0.8300000000000001,4,Mod_Dry,45,10,9,9,88,161.0,0.2280887954778712,544.8654488603318,544.8654488603318,,3,181.6218162867773,181.6218162867773,181.6218162867773,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45.0,10.0,9.0,9.0,88.0,608.8654488603318,990.0,966.7234617954412,23.276538204558733,0.2725334595609603,0.0879461795441327,989.639520360895,0.2333842860198853,0.2333842860198853,0.2333842860198853,0.0,22.6826742794338,22.6826742794338,22.6826742794338,22.91605856545368,,0.9269302785116328,0.9269302785116328,0.9269302785116328,0.0,37.44967379580034,37.44967379580034,37.44967379580034,0.0,0.7627224805661984,0.7627224805661984,0.7627224805661984,0.0,0.97,0.97,0.97,0.96,36.32618358192633,36.32618358192633,36.32618358192633,0.0,108.978550745779,2615.485217898696,0.1543899774691229,5.55583396137952e-05,0.435
1997-06-16,1997-06-27,764.3804,0.8926299826267534,682.3088631722309,0.445,1997,6,16,1997.06,1996,9,259,37,0.0589514857780807,23.55658568810088,0.0345248126758609,0.8300000000000001,4,Mod_Dry,45,10,9,9,88,161.0,0.2359635184152075,521.3088631722309,521.3088631722309,,3,173.7696210574103,173.7696210574103,173.7696210574103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45.0,10.0,9.0,9.0,88.0,585.3088631722309,990.0,966.6292354526888,23.37076454731107,0.2591464838918436,0.0785235452688923,989.6623299708392,0.2136978753800811,0.2136978753800811,0.2136978753800811,0.0,22.8193966427702,22.8193966427702,22.8193966427702,23.03309451815028,,0.924324546282022,0.924324546282022,0.924324546282022,0.0,35.945224224292886,35.945224224292886,35.945224224292886,0.0,0.7320819597615659,0.7320819597615659,0.7320819597615659,0.0,0.97,0.97,0.97,0.96,34.8668674975641,34.8668674975641,34.8668674975641,0.0,104.6006024926923,2510.4144598246157,0.1533038893945726,5.573609997311186e-05,0.445
1997-06-17,1997-06-28,733.3119,0.8864028278959922,650.0097418897831,0.46,1997,6,17,1997.06,1996,9,260,38,0.0561608416992772,32.2991212824478,0.0496902110859817,0.8300000000000001,4,Mod_Dry,45,10,9,9,88,161.0,0.2476885954538501,489.0097418897831,489.0097418897831,,3,163.00324729659437,163.00324729659437,163.00324729659437,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45.0,10.0,9.0,9.0,88.0,553.0097418897831,990.0,966.5000389675592,23.499961032440865,0.2407912113380459,0.0678019483779566,989.691406840284,0.188007468782167,0.188007468782167,0.188007468782167,0.0,23.0033604039427,23.0033604039427,23.0033604039427,23.191367872724868,,0.920712428918097,0.920712428918097,0.920712428918097,0.0,33.857138137411226,33.857138137411226,33.857138137411226,0.0,0.6895547482161146,0.6895547482161146,0.6895547482161146,0.0,0.97,0.97,0.97,0.96,32.84142399328889,32.84142399328889,32.84142399328889,0.0,98.52427197986668,2364.5825275168004,0.1515735313342006,5.5965865264723366e-05,0.46
1997-06-18,1997-06-29,701.7538,0.8821520065429723,619.0535227691556,0.474,1997,6,18,1997.06,1996,9,261,38,0.053486224367255,30.95621912062745,0.0500057232243083,0.8300000000000001,4,Mod_Dry,45,10,9,9,88,161.0,0.260074442803933,458.0535227691556,458.0535227691556,,3,152.68450758971855,152.68450758971855,152.68450758971855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45.0,10.0,9.0,9.0,88.0,522.0535227691556,990.0,966.3762140910766,23.623785908923423,0.2231990968583564,0.0616107045538311,989.7151901985878,0.164998536393792,0.164998536393792,0.164998536393792,0.0,23.173977571117465,23.173977571117465,23.173977571117465,23.338976107511257,,0.9165904759269818,0.9165904759269818,0.9165904759269818,0.0,31.80603956748365,31.80603956748365,31.80603956748365,0.0,0.6477808465882617,0.6477808465882617,0.6477808465882617,0.0,0.97,0.97,0.97,0.96,30.851858380459145,30.851858380459145,30.851858380459145,0.0,92.55557514137745,2221.3338033930586,0.1495114262937347,5.6128554209750976e-05,0.475
1997-06-19,1997-06-30,672.3268,0.8764068829576366,589.2318351168824,0.488,1997,6,19,1997.06,1996,9,262,38,0.0509096305540986,29.821687652273223,0.0506111277004537,0.8300000000000001,4,Mod_Dry,45,10,9,9,88,161.0,0.2732371036403072,428.2318351168824,428.2318351168824,,2,214.1159175584412,214.1159175584412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45.0,10.0,9.0,9.0,88.0,492.2318351168824,990.0,966.251543258026,23.74845674197411,0.209255649836506,0.0556463670233764,989.73509798314,0.3243477526753236,0.3243477526753236,0.0,0.0,23.15920697243891,23.15920697243891,23.48355472511423,23.48355472511423,,0.9372139623350686,0.9372139623350686,0.0,0.0,45.57745676613176,45.57745676613176,0.0,0.0,0.9282577752776324,0.9282577752776324,0.0,0.0,0.98,0.98,0.96,0.96,44.66590763080912,44.66590763080912,0.0,0.0,89.33181526161825,2143.963566278838,0.1516072451243202,5.794616628970241e-05,0.49
1997-06-20,1997-07-01,647.3805,0.8756118252012844,566.8540212047202,0.501,1997,6,20,1997.06,1996,9,263,38,0.0489761874320878,22.3778139121622,0.0394772076673341,0.8300000000000001,4,Mod_Dry,45,10,9,9,88,161.0,0.2840237415231365,405.8540212047202,405.8540212047202,,2,202.9270106023601,202.9270106023601,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45.0,10.0,9.0,9.0,88.0,469.8540212047202,990.0,966.1508430954212,23.849156904578763,0.2013578249943483,0.051170804240944,989.7474713707646,0.2913712503227498,0.2913712503227498,0.0,0.0,23.30525702502064,23.30525702502064,23.59662827534339,23.59662827534339,,0.9345445009210132,0.9345445009210132,0.0,0.0,43.34434459805217,43.34434459805217,0.0,0.0,0.8827768757240767,0.8827768757240767,0.0,0.0,0.9782776875724076,0.9782776875724076,0.96,0.96,42.40280520272405,42.40280520272405,0.0,0.0,84.8056104054481,2035.3346497307543,0.1496074954627876,5.804331796833602e-05,0.5
1997-06-21,1997-07-02,635.1294,0.8861628436789661,562.8280752081156,0.506,1997,6,21,1997.06,1996,9,264,38,0.0486283456979812,4.025945996604604,0.0071530653390308,0.86,4,Mod_Dry,45,10,9,9,88,161.0,0.2860553819040875,401.8280752081156,401.8280752081156,,2,200.9140376040578,200.9140376040578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45.0,10.0,9.0,9.0,88.0,465.8280752081156,990.0,966.1327263384364,23.86727366156356,0.1999369437398174,0.0503656150416231,989.7496974412186,0.2856141475476053,0.2856141475476053,0.0,0.0,23.33135695523454,23.33135695523454,23.616971102782145,23.616971102782145,,0.9339499950067324,0.9339499950067324,0.0,0.0,42.9351123001928,42.9351123001928,0.0,0.0,0.8744422057065743,0.8744422057065743,0.0,0.0,0.9774442205706574,0.9774442205706574,0.96,0.96,41.9666773773756,41.9666773773756,0.0,0.0,83.93335475475119,2014.4005141140287,0.1491278748376497,5.8021881007526425e-05,0.505
1997-06-22,1997-07-03,623.0255,0.8843912864860217,550.9983234585969,0.515,1997,6,22,1997.06,1996,9,265,38,0.0476062551468227,11.829751749518664,0.0214696692274193,0.86,4,Mod_Dry,45,10,9,9,88,161.0,0.2921968963342914,389.9983234585969,389.9983234585969,,2,194.9991617292985,194.9991617292985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45.0,10.0,9.0,9.0,88.0,453.9983234585969,990.0,966.0794924555636,23.920507544436305,0.195761857307754,0.0479996646917193,989.7562384780006,0.2689977199036918,0.2689977199036918,0.0,0.0,23.407748302533182,23.407748302533182,23.676746022436877,23.676746022436877,,0.9322022517214896,0.9322022517214896,0.0,0.0,41.72931257704637,41.72931257704637,0.0,0.0,0.8498841665386226,0.8498841665386226,0.0,0.0,0.9749884166538624,0.9749884166538624,0.96,0.96,40.685596397548544,40.685596397548544,0.0,0.0,81.37119279509709,1952.90862708233,0.147679565128861,5.795693917168541e-05,0.515
