Date,LaggedDate,VicFalls,Conversion,Flow,Exceedance,Year,Month,Day,MonthId,WaterYear,WaterMonth,WaterDay,WaterWeek,Volume,Flow_difference,Flow_difference_pct,EWRRefExceedance,EWRBandNo,EWRBandLabel,EWRChannelA,EWRChannelC,EWRChannelD,EWRChannelE,EWRChannelFG,EWRTotal,EWRProportion,FlowAvailableForGeneration,FlowCanal,LowFlowShutoff,Turbines,FlowTurbine1,FlowTurbine2,FlowTurbine3,FlowTurbine4,FlowSpill,SpillChannelA,SpillChannelC,SpillChannelD,SpillChannelE,SpillChannelFG,FlowChannelA,FlowChannelC,FlowChannelD,FlowChannelE,FlowChannelFG,FlowLeftChannel,LevelHeadpond,LevelTailwater,HeadGross,HeadlossLeftChannel,HeadlossCanal,LevelForebay,HeadlossTurbine1,HeadlossTurbine2,HeadlossTurbine3,HeadlossTurbine4,HeadTurbine1,HeadTurbine2,HeadTurbine3,HeadTurbine4,LowHeadShutoff,EffTurbine1,EffTurbine2,EffTurbine3,EffTurbine4,PowerTurbine1,PowerTurbine2,PowerTurbine3,PowerTurbine4,LoadFactorTurbine1,LoadFactorTurbine2,LoadFactorTurbine3,LoadFactorTurbine4,EffGen1,EffGen2,EffGen3,EffGen4,PowerGenerator1,PowerGenerator2,PowerGenerator3,PowerGenerator4,Power,Energy,PerfMwPerCumec,PerfMWhPerm3,ExceedanceRnd
1997-06-23,1997-07-04,593.4044,0.8886647923374786,527.3375978981461,0.532,1997,6,23,1997.06,1996,9,266,38,0.0455619684583998,23.66072556045083,0.044868269690531,0.86,4,Mod_Dry,45,10,9,9,88,161.0,0.3053072654817545,366.3375978981461,366.3375978981461,,2,183.16879894907305,183.16879894907305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45.0,10.0,9.0,9.0,88.0,430.3375978981461,990.0,965.9730191905415,24.026980809458337,0.1874112531402377,0.0432675195796292,989.76932122728,0.2373755012886084,0.2373755012886084,0.0,0.0,23.55892653544983,23.55892653544983,23.79630203673844,23.79630203673844,,0.9286027653169436,0.9286027653169436,0.0,0.0,39.298472293602345,39.298472293602345,0.0,0.0,0.8003762177923084,0.8003762177923084,0.0,0.0,0.9700376217792308,0.9700376217792308,0.96,0.96,38.120996603243015,38.120996603243015,0.0,0.0,76.24199320648603,1829.8078369556647,0.1445790960295077,5.781096881061712e-05,0.53
1997-06-24,1997-07-05,576.0661,0.8889914195501405,512.1178199937132,0.544,1997,6,24,1997.06,1996,9,267,39,0.0442469796474568,15.219777904432927,0.029719289800577,0.86,4,Mod_Dry,45,10,9,9,88,161.0,0.3143807805828285,351.1178199937132,351.1178199937132,,2,175.55890999685658,175.55890999685658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45.0,10.0,9.0,9.0,88.0,415.1178199937132,990.0,965.9045301899716,24.09546981002836,0.1820397212963508,0.0402235639987426,989.7777367147048,0.2180972749921414,0.2180972749921414,0.0,0.0,23.655109249741034,23.655109249741034,23.873206524733178,23.873206524733178,,0.9259382723150044,0.9259382723150044,0.0,0.0,37.71104513980642,37.71104513980642,0.0,0.0,0.7680457258616379,0.7680457258616379,0.0,0.0,0.97,0.97,0.96,0.96,36.57971378561223,36.57971378561223,0.0,0.0,73.15942757122446,1755.826261709387,0.1428566332101518,5.787818805263967e-05,0.545
1997-06-25,1997-07-06,559.0506,0.8753118667840304,489.3436243127323,0.555,1997,6,25,1997.06,1996,9,268,39,0.04227928914062,22.77419568098088,0.0465402930567789,0.86,4,Mod_Dry,45,10,9,9,88,161.0,0.3290121542425722,328.3436243127323,328.3436243127323,,2,164.17181215636614,164.17181215636614,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45.0,10.0,9.0,9.0,88.0,392.3436243127323,990.0,965.8020463094072,24.19795369059273,0.1740020010295084,0.0356687248625464,989.790329274108,0.1906951679596421,0.1906951679596421,0.0,0.0,23.79758779674096,23.79758779674096,23.9882829647006,23.9882829647006,,0.9219185872942552,0.9219185872942552,0.0,0.0,35.323424489856635,35.323424489856635,0.0,0.0,0.7194180140500332,0.7194180140500332,0.0,0.0,0.97,0.97,0.96,0.96,34.26372175516094,34.26372175516094,0.0,0.0,68.52744351032187,1644.658644247725,0.140039514373088,5.797402344855359e-05,0.555
1997-06-26,1997-07-07,542.3552,0.8801399653154843,477.3484869166725,0.5650000000000001,1997,6,26,1997.06,1996,9,269,39,0.0412429092696005,11.99513739605976,0.0251286800415765,0.86,4,Mod_Dry,45,10,9,9,88,161.0,0.3372797953963237,316.3484869166725,316.3484869166725,,2,158.17424345833626,158.17424345833626,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45.0,10.0,9.0,9.0,88.0,380.3484869166725,990.0,965.748068191125,24.25193180887504,0.1697685448713888,0.0332696973833345,989.7969617577452,0.1770468204775065,0.1770468204775065,0.0,0.0,23.871846746142715,23.871846746142715,24.048893566620222,24.048893566620222,,0.9195327554592428,0.9195327554592428,0.0,0.0,34.050828814457304,34.050828814457304,0.0,0.0,0.693499568522552,0.693499568522552,0.0,0.0,0.97,0.97,0.96,0.96,33.02930395002358,33.02930395002358,0.0,0.0,66.05860790004716,1585.406589601132,0.1383865450726328,5.800442886392568e-05,0.565
1997-06-27,1997-07-08,525.9775,0.8881694527338079,467.1571483252964,0.58,1997,6,27,1997.06,1996,9,270,39,0.0403623776153056,10.191338591376107,0.0218156537428804,0.86,4,Mod_Dry,45,10,9,9,88,161.0,0.3446377746271594,306.1571483252964,306.1571483252964,,2,153.0785741626482,153.0785741626482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45.0,10.0,9.0,9.0,88.0,370.1571483252964,990.0,965.7022071674638,24.29779283253617,0.1661717052775952,0.0312314296650592,989.8025968650574,0.1658497201913201,0.1658497201913201,0.0,0.0,23.934539977402206,23.934539977402206,24.100389697593528,24.100389697593528,,0.9175109012235848,0.9175109012235848,0.0,0.0,32.967758907627825,32.967758907627825,0.0,0.0,0.6714411182816258,0.6714411182816258,0.0,0.0,0.97,0.97,0.96,0.96,31.97872614039899,31.97872614039899,0.0,0.0,63.95745228079798,1534.9788547391515,0.136907788974391,5.80288883146107e-05,0.58
1997-06-28,1997-07-09,515.2343,0.8913623235036077,459.2604427967548,0.585,1997,6,28,1997.06,1996,9,271,39,0.0396801022576396,7.896705528541587,0.0171943951463641,0.86,4,Mod_Dry,45,10,9,9,88,161.0,0.3505636127064624,298.2604427967548,298.2604427967548,,2,149.1302213983774,149.1302213983774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45.0,10.0,9.0,9.0,88.0,362.2604427967548,990.0,965.6666719925854,24.333328007414597,0.1633847128868583,0.0296520885593509,989.8069631985536,0.1573908605086249,0.1573908605086249,0.0,0.0,23.982900345459687,23.982900345459687,24.14029120596831,24.14029120596831,,0.9159475696995978,0.9159475696995978,0.0,0.0,32.12748131139468,32.12748131139468,0.0,0.0,0.6543275216169996,0.6543275216169996,0.0,0.0,0.97,0.97,0.96,0.96,31.16365687205284,31.16365687205284,0.0,0.0,62.32731374410568,1495.8555298585363,0.135712349542999,5.804706297741873e-05,0.585
1997-06-29,1997-07-10,499.3804,0.8921883077628417,445.541354005931,0.598,1997,6,29,1997.06,1996,9,272,39,0.0384947729861124,13.719088790823832,0.0307919538051258,0.86,4,Mod_Dry,45,10,9,9,88,161.0,0.3613581512746778,284.541354005931,284.541354005931,,2,142.2706770029655,142.2706770029655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45.0,10.0,9.0,9.0,88.0,348.541354005931,990.0,965.6049360930268,24.39506390697329,0.1585428207927852,0.0269082708011862,989.814548908406,0.1432867675459903,0.1432867675459903,0.0,0.0,24.06632604783328,24.06632604783328,24.209612815379277,24.209612815379277,,0.91304548727559,0.91304548727559,0.0,0.0,30.658881589817064,30.658881589817064,0.0,0.0,0.6244171403221398,0.6244171403221398,0.0,0.0,0.97,0.97,0.96,0.96,29.73911514212255,29.73911514212255,0.0,0.0,59.4782302842451,1427.4775268218823,0.1334965424633811,5.806442684660925e-05,0.6
1997-06-30,1997-07-11,488.9841,0.8998924733267547,440.0331111664572,0.609,1997,6,30,1997.06,1996,9,273,39,0.0380188608047818,5.50824283947378,0.012517791729064,0.86,4,Mod_Dry,45,10,9,9,88,161.0,0.3658815573519338,279.0331111664572,279.0331111664572,,2,139.5165555832286,139.5165555832286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45.0,10.0,9.0,9.0,88.0,343.0331111664572,990.0,965.580149000249,24.41985099975102,0.1565987909914385,0.0258066222332914,989.8175945867752,0.1377621178314635,0.1377621178314635,0.0,0.0,24.099683468694828,24.099683468694828,24.23744558652629,24.23744558652629,,0.9117681049673116,0.9117681049673116,0.0,0.0,30.064928792704883,30.064928792704883,0.0,0.0,0.6123203420102827,0.6123203420102827,0.0,0.0,0.97,0.97,0.96,0.96,29.162980928923737,29.162980928923737,0.0,0.0,58.325961857847474,1399.8230845883395,0.1325490295565138,5.806356100140102e-05,0.61
1997-07-01,1997-07-12,478.7252,0.9002196493164109,430.9578316629287,0.615,1997,7,1,1997.07,1996,10,274,40,0.037234756655677,9.07527950352852,0.0210583932736757,0.89,4,Mod_Dry,42,9,8,6,70,135.0,0.3132557064320611,295.9578316629287,295.9578316629287,,2,147.97891583146435,147.97891583146435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,70.0,354.9578316629287,990.0,965.5393102424832,24.46068975751689,0.1608073948408805,0.0291915663325857,989.8100010388266,0.1549961449294458,0.1549961449294458,0.0,0.0,24.115694651414056,24.115694651414056,24.2706907963435,24.2706907963435,,0.9156147598657636,0.9156147598657636,0.0,0.0,32.04432308635996,32.04432308635996,0.0,0.0,0.6526338714126264,0.6526338714126264,0.0,0.0,0.97,0.97,0.96,0.96,31.08299339376916,31.08299339376916,0.0,0.0,62.16598678753832,1491.9836829009198,0.1442507415346407,5.834726375098016e-05,0.615
1997-07-02,1997-07-13,468.6029,0.9015518661337044,422.4698189706656,0.626,1997,7,2,1997.07,1996,10,275,40,0.0365013923590655,8.488012692263112,0.0200914060865788,0.89,4,Mod_Dry,42,9,8,6,70,135.0,0.3195494540389257,287.4698189706656,287.4698189706656,,2,143.7349094853328,143.7349094853328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,70.0,346.4698189706656,990.0,965.501114185368,24.49888581463199,0.1578117118056814,0.0274939637941331,989.8146943244002,0.1462445171603722,0.1462445171603722,0.0,0.0,24.16733562187181,24.16733562187181,24.313580139032183,24.313580139032183,,0.9138553162936232,0.9138553162936232,0.0,0.0,31.13201100662628,31.13201100662628,0.0,0.0,0.6340531773243642,0.6340531773243642,0.0,0.0,0.97,0.97,0.96,0.96,30.19805067642749,30.19805067642749,0.0,0.0,60.39610135285498,1449.5064324685195,0.1429595645435884,5.83598475843805e-05,0.625
1997-07-03,1997-07-14,458.6166,0.911126574868046,417.8577719356288,0.633,1997,7,3,1997.07,1996,10,276,40,0.0361029114952383,4.6120470350369365,0.0110373609031434,0.89,4,Mod_Dry,42,9,8,6,70,135.0,0.3230764366895557,282.8577719356288,282.8577719356288,,2,141.4288859678144,141.4288859678144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,70.0,341.8577719356288,990.0,965.4803599737104,24.51964002628972,0.1561839773098325,0.0265715543871257,989.817244468303,0.1415863496549851,0.1415863496549851,0.0,0.0,24.195298144937723,24.195298144937723,24.33688449459271,24.33688449459271,,0.9127896616420368,0.9127896616420368,0.0,0.0,30.632222688366664,30.632222688366664,0.0,0.0,0.6238741891724371,0.6238741891724371,0.0,0.0,0.97,0.97,0.96,0.96,29.713256007715664,29.713256007715664,0.0,0.0,59.42651201543133,1426.2362883703518,0.1422170796061823,5.835923947137495e-05,0.635
1997-07-04,1997-07-15,448.7655,0.9091709283658698,408.00454625357366,0.643,1997,7,4,1997.07,1996,10,277,40,0.0352515927963087,9.853225682054983,0.0241497938504127,0.89,4,Mod_Dry,42,9,8,6,70,135.0,0.3308786660335345,273.00454625357366,273.00454625357366,,2,136.50227312678683,136.50227312678683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,70.0,332.00454625357366,990.0,965.436020458141,24.563979541859,0.1527064682523088,0.0246009092507147,989.822692622497,0.1319144098659664,0.1319144098659664,0.0,0.0,24.254757754490047,24.254757754490047,24.38667216435601,24.38667216435601,,0.9105219277131082,0.9105219277131082,0.0,0.0,29.56418653007607,29.56418653007607,0.0,0.0,0.6021219252561317,0.6021219252561317,0.0,0.0,0.97,0.97,0.96,0.96,28.677260934173788,28.677260934173788,0.0,0.0,57.354521868347575,1376.5085248403418,0.1405732421243706,5.83573125382999e-05,0.645
1997-07-05,1997-07-16,439.0488,0.9068394067509818,398.1467533267305,0.657,1997,7,5,1997.07,1996,10,278,40,0.0343998794874295,9.85779292684316,0.0247591945544601,0.89,4,Mod_Dry,42,9,8,6,70,135.0,0.339070955299779,263.1467533267305,263.1467533267305,,2,131.57337666336525,131.57337666336525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,70.0,322.1467533267305,990.0,965.3907337666336,24.609266233366384,0.1492273472723924,0.0226293506653461,989.8281433020622,0.1225579481271266,0.1225579481271266,0.0,0.0,24.3148515873015,24.3148515873015,24.43740953542863,24.43740953542863,,0.9082665657565204,0.9082665657565204,0.0,0.0,28.49650973293384,28.49650973293384,0.0,0.0,0.5803769803041514,0.5803769803041514,0.0,0.0,0.97,0.97,0.96,0.96,27.641614440945823,27.641614440945823,0.0,0.0,55.283228881891645,1326.7974931653994,0.1388513868817728,5.835699005613463e-05,0.655
1997-07-06,1997-07-17,434.2405,0.9023039355474278,391.8169121240828,0.66,1997,7,6,1997.07,1996,10,279,40,0.0338529812075207,6.3298412026476845,0.0161550995038292,0.89,4,Mod_Dry,42,9,8,6,70,135.0,0.3445486803215054,256.8169121240828,256.8169121240828,,2,128.4084560620414,128.4084560620414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,70.0,315.8169121240828,990.0,965.3590845606204,24.64091543937957,0.1469933499170916,0.0213633824248165,989.831643267658,0.1167352209116745,0.1167352209116745,0.0,0.0,24.35582348612592,24.35582348612592,24.472558707037592,24.472558707037592,,0.906828456288633,0.906828456288633,0.0,0.0,27.813797053960936,27.813797053960936,0.0,0.0,0.566472445090854,0.566472445090854,0.0,0.0,0.97,0.97,0.96,0.96,26.979383142342108,26.979383142342108,0.0,0.0,53.958766284684216,1295.0103908324213,0.1377142349271443,5.836276928268744e-05,0.66
1997-07-07,1997-07-18,424.724,0.9100759486875,386.53109723034976,0.6709999999999999,1997,7,7,1997.07,1996,10,280,40,0.0333962868007022,5.285814893733061,0.0136750055341162,0.89,4,Mod_Dry,42,9,8,6,70,135.0,0.3492603854316745,251.53109723034976,251.53109723034976,,2,125.76554861517488,125.76554861517488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,70.0,310.53109723034976,990.0,965.3326554861516,24.66734451384832,0.1451278218390301,0.0203062194460699,989.8345659587148,0.1119779875073147,0.1119779875073147,0.0,0.0,24.38993248505585,24.38993248505585,24.501910472563168,24.501910472563168,,0.9056316619498196,0.9056316619498196,0.0,0.0,27.24348016007175,27.24348016007175,0.0,0.0,0.5548570297366955,0.5548570297366955,0.0,0.0,0.97,0.97,0.96,0.96,26.4261757552696,26.4261757552696,0.0,0.0,52.8523515105392,1268.4564362529406,0.1367350567373426,5.836737053423912e-05,0.67
1997-07-08,1997-07-19,418.1413,0.9090667400780807,380.1183484830109,0.679,1997,7,8,1997.07,1996,10,281,41,0.0328422253089321,6.412748747338867,0.0168704004237919,0.89,4,Mod_Dry,42,9,8,6,70,135.0,0.3551525479860747,245.1183484830109,245.1183484830109,,2,122.55917424150545,122.55917424150545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,70.0,304.1183484830109,990.0,965.300591742415,24.69940825758499,0.1428645638388497,0.0190236696966021,989.8381117664644,0.1063529631802194,0.1063529631802194,0.0,0.0,24.43116706086929,24.43116706086929,24.537520024049517,24.537520024049517,,0.9033089184598964,0.9033089184598964,0.0,0.0,26.52558906179471,26.52558906179471,0.0,0.0,0.5402360297717864,0.5402360297717864,0.0,0.0,0.97,0.97,0.96,0.96,25.72982138994087,25.72982138994087,0.0,0.0,51.45964277988174,1235.0314267171618,0.1353779500128016,5.831609630653397e-05,0.68
1997-07-09,1997-07-20,412.5504,0.9090128563565548,375.0136174950392,0.684,1997,7,9,1997.07,1996,10,282,41,0.0324011765515713,5.1047309879716645,0.013612121666593,0.89,4,Mod_Dry,42,9,8,6,70,135.0,0.3599869276794617,240.01361749503923,240.01361749503923,,2,120.0068087475196,120.0068087475196,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,70.0,299.0136174950392,990.0,965.2750680874752,24.72493191252488,0.1410629458895905,0.0180027234990078,989.8409343306114,0.1019118472206841,0.1019118472206841,0.0,0.0,24.463954395915582,24.463954395915582,24.56586624313627,24.56586624313627,,0.9012353145381664,0.9012353145381664,0.0,0.0,25.94833200576709,25.94833200576709,0.0,0.0,0.5284792669199,0.5284792669199,0.0,0.0,0.97,0.97,0.96,0.96,25.169882045594075,25.169882045594075,0.0,0.0,50.33976409118815,1208.1543381885156,0.1342344964095978,5.826031018176222e-05,0.685
1997-07-10,1997-07-21,406.0875,0.9120318780949216,370.3647452958713,0.6890000000000001,1997,7,10,1997.07,1996,10,283,41,0.0319995139935632,4.648872199167896,0.012552145575989,0.89,4,Mod_Dry,42,9,8,6,70,135.0,0.3645055360011474,235.36474529587127,235.36474529587127,,2,117.68237264793564,117.68237264793564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,70.0,294.3647452958713,990.0,965.2518237264792,24.7481762735207,0.1394222146507517,0.0170729490591742,989.84350483629,0.0980527385955731,0.0980527385955731,0.0,0.0,24.49362837121522,24.49362837121522,24.591681109810796,24.591681109810796,,0.8993409114186315,0.8993409114186315,0.0,0.0,25.423046374038915,25.423046374038915,0.0,0.0,0.5177809852146419,0.5177809852146419,0.0,0.0,0.97,0.97,0.96,0.96,24.660354982817747,24.660354982817747,0.0,0.0,49.32070996563549,1183.6970391752518,0.1331679394220822,5.820836589377199e-05,0.69
1997-07-11,1997-07-22,401.5105,0.9082764151386006,364.6825175805071,0.6940000000000001,1997,7,11,1997.07,1996,10,284,41,0.0315085695189558,5.682227715364206,0.0155813000114813,0.93,5,Dry,37,8,6,4,53,108.0,0.2961480048907416,256.6825175805071,256.6825175805071,,2,128.34125879025356,128.34125879025356,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,8.0,6.0,4.0,53.0,307.6825175805071,990.0,965.2234125879024,24.776587412097456,0.1441224696982133,0.0213365035161014,989.8345410267856,0.1166142658224564,0.1166142658224564,0.0,0.0,24.4945141730607,24.4945141730607,24.61112843888316,24.61112843888316,,0.9069934352614928,0.9069934352614928,0.0,0.0,27.96262688607048,27.96262688607048,0.0,0.0,0.5695036025676269,0.5695036025676269,0.0,0.0,0.97,0.97,0.96,0.96,27.123748079488365,27.123748079488365,0.0,0.0,54.24749615897673,1301.9399078154415,0.148752664424066,5.870578594556156e-05,0.695
1997-07-12,1997-07-23,392.4543,0.9019707790507928,353.9823107128336,0.7040000000000001,1997,7,12,1997.07,1996,10,285,41,0.0305840716455888,10.7002068676735,0.0302280835619325,0.93,5,Dry,37,8,6,4,53,108.0,0.3050999915292786,245.9823107128336,245.9823107128336,,2,122.9911553564168,122.9911553564168,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,8.0,6.0,4.0,53.0,296.9823107128336,990.0,965.169911553564,24.830088446435862,0.1403460347011464,0.0191964621425667,989.8404575031564,0.1071046103201652,0.1071046103201652,0.0,0.0,24.56344133927206,24.56344133927206,24.670545949592224,24.670545949592224,,0.9038536370333292,0.9038536370333292,0.0,0.0,26.779342021989223,26.779342021989223,0.0,0.0,0.5454041145007988,0.5454041145007988,0.0,0.0,0.97,0.97,0.96,0.96,25.975961761329547,25.975961761329547,0.0,0.0,51.95192352265909,1246.8461645438183,0.1467641798767872,5.866718556137376e-05,0.705
1997-07-13,1997-07-24,387.9749,0.9026852126280548,350.2192051008483,0.7090000000000001,1997,7,13,1997.07,1996,10,286,41,0.0302589393207132,3.7631056119853374,0.0107450007229093,0.93,5,Dry,37,8,6,4,53,108.0,0.3083782911588203,242.21920510084828,242.21920510084828,,2,121.10960255042414,121.10960255042414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,8.0,6.0,4.0,53.0,293.2192051008483,990.0,965.1510960255042,24.848903974495784,0.1390179179734509,0.0184438410201696,989.8425382410064,0.103830708437738,0.103830708437738,0.0,0.0,24.58761150706447,24.58761150706447,24.691442215502207,24.691442215502207,,0.9023162397452876,0.9023162397452876,0.0,0.0,26.35071444360609,26.35071444360609,0.0,0.0,0.5366744285866821,0.5366744285866821,0.0,0.0,0.97,0.97,0.96,0.96,25.560193010297912,25.560193010297912,0.0,0.0,51.120386020595824,1226.8892644942998,0.1459668267075054,5.86250261288367e-05,0.71
1997-07-14,1997-07-25,379.1131,0.9090149185803196,344.6194637292325,0.718,1997,7,14,1997.07,1996,10,287,41,0.0297751216662056,5.599741371615778,0.016249057180402,0.93,5,Dry,37,8,6,4,53,108.0,0.3133891476450546,236.6194637292325,236.6194637292325,,2,118.30973186461624,118.30973186461624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,8.0,6.0,4.0,53.0,287.6194637292325,990.0,965.1230973186462,24.87690268135384,0.1370415955012022,0.0173238927458465,989.845634511753,0.0990941548952629,0.0990941548952629,0.0,0.0,24.6234430382116,24.6234430382116,24.72253719310686,24.72253719310686,,0.9000216778578392,0.9000216778578392,0.0,0.0,25.71348365656412,25.71348365656412,0.0,0.0,0.5236962048180065,0.5236962048180065,0.0,0.0,0.97,0.97,0.96,0.96,24.942079146867197,24.942079146867197,0.0,0.0,49.88415829373439,1197.2197990496252,0.1447514245246704,5.8561161532361926e-05,0.72
1997-07-15,1997-07-26,377.3562,0.9047288410004722,341.4050374703424,0.72,1997,7,15,1997.07,1996,10,288,42,0.0294973952374375,3.2144262588901142,0.0094152865543741,0.93,5,Dry,37,8,6,4,53,108.0,0.3163397962731639,233.4050374703424,233.4050374703424,,2,116.7025187351712,116.7025187351712,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,8.0,6.0,4.0,53.0,284.4050374703424,990.0,965.1070251873516,24.89297481264828,0.1359071247409932,0.0166810074940684,989.8474118677648,0.0964261811003841,0.0964261811003841,0.0,0.0,24.643960499312783,24.643960499312783,24.740386680413167,24.740386680413167,,0.8987008879748908,0.8987008879748908,0.0,0.0,25.348052830942645,25.348052830942645,0.0,0.0,0.5162536218114592,0.5162536218114592,0.0,0.0,0.97,0.97,0.96,0.96,24.587611246014365,24.587611246014365,0.0,0.0,49.17522249202873,1180.2053398086896,0.1440377765260729,5.85239469276631e-05,0.72
1997-07-16,1997-07-27,376.4797,0.908907350449394,342.1851666249827,0.72,1997,7,16,1997.07,1996,10,289,42,0.0295647983963985,0.7801291546402922,0.0022798450392657,0.93,5,Dry,37,8,6,4,53,108.0,0.3156185905579082,234.18516662498268,234.18516662498268,,2,117.09258331249134,117.09258331249134,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,8.0,6.0,4.0,53.0,285.1851666249827,990.0,965.1109258331248,24.88907416687516,0.1361824565245978,0.0168370333249965,989.8469805101504,0.0970736882987356,0.0970736882987356,0.0,0.0,24.63898098872681,24.63898098872681,24.73605467702555,24.73605467702555,,0.8990216781100822,0.8990216781100822,0.0,0.0,25.43671321088466,25.43671321088466,0.0,0.0,0.5180593321972435,0.5180593321972435,0.0,0.0,0.97,0.97,0.96,0.96,24.67361181455812,24.67361181455812,0.0,0.0,49.34722362911624,1184.3333670987895,0.1442120478682182,5.8533007520283485e-05,0.72
1997-07-17,1997-07-28,374.7305,0.908907350449394,340.5953058875766,0.721,1997,7,17,1997.07,1996,10,290,42,0.0294274344286866,1.5898607374060705,0.0046678879888346,0.93,5,Dry,37,8,6,4,53,108.0,0.3170918627858263,232.5953058875766,232.5953058875766,,2,116.29765294378832,116.29765294378832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,8.0,6.0,4.0,53.0,283.5953058875766,990.0,965.102976529438,24.89702347056209,0.1356213453420335,0.0165190611775153,989.8478595934804,0.0957541038866885,0.0957541038866885,0.0,0.0,24.6491289601558,24.6491289601558,24.744883064042483,24.744883064042483,,0.8983677629939154,0.8983677629939154,0.0,0.0,25.256047513504743,25.256047513504743,0.0,0.0,0.5143797864257585,0.5143797864257585,0.0,0.0,0.97,0.97,0.96,0.96,24.4983660880996,24.4983660880996,0.0,0.0,48.9967321761992,1175.9215722287809,0.1438561581126781,5.851452302677147e-05,0.72
1997-07-18,1997-07-29,374.7305,0.908907350449394,340.5953058875766,0.721,1997,7,18,1997.07,1996,10,291,42,0.0294274344286866,0.0,0.0,0.93,5,Dry,37,8,6,4,53,108.0,0.3170918627858263,232.5953058875766,232.5953058875766,,2,116.29765294378832,116.29765294378832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,8.0,6.0,4.0,53.0,283.5953058875766,990.0,965.102976529438,24.89702347056209,0.1356213453420335,0.0165190611775153,989.8478595934804,0.0957541038866885,0.0957541038866885,0.0,0.0,24.6491289601558,24.6491289601558,24.744883064042483,24.744883064042483,,0.8983677629939154,0.8983677629939154,0.0,0.0,25.256047513504743,25.256047513504743,0.0,0.0,0.5143797864257585,0.5143797864257585,0.0,0.0,0.97,0.97,0.96,0.96,24.4983660880996,24.4983660880996,0.0,0.0,48.9967321761992,1175.9215722287809,0.1438561581126781,5.851452302677147e-05,0.72
1997-07-19,1997-07-30,361.7746,0.9166247913690906,331.6115672476363,0.736,1997,7,19,1997.07,1996,10,292,42,0.0286512394101957,8.983738639940329,0.0270911497886066,0.93,5,Dry,37,8,6,4,53,108.0,0.3256822459373055,223.6115672476363,223.6115672476363,,2,111.80578362381814,111.80578362381814,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,8.0,6.0,4.0,53.0,274.6115672476363,990.0,965.0580578362382,24.94194216376184,0.1324507052390961,0.0147223134495272,989.8528269813114,0.088489253798109,0.088489253798109,0.0,0.0,24.706279891275138,24.706279891275138,24.794769145073246,24.794769145073246,,0.8946605603570887,0.8946605603570887,0.0,0.0,24.23642832360561,24.23642832360561,0.0,0.0,0.4936136114787294,0.4936136114787294,0.0,0.0,0.9693613611478727,0.9693613611478727,0.96,0.96,23.4938571491332,23.4938571491332,0.0,0.0,46.9877142982664,1127.7051431583936,0.1416950400381467,5.836971236007258e-05,0.735
1997-07-20,1997-07-31,361.7746,0.9166247913690906,331.6115672476363,0.736,1997,7,20,1997.07,1996,10,293,42,0.0286512394101957,0.0,0.0,0.93,5,Dry,37,8,6,4,53,108.0,0.3256822459373055,223.6115672476363,223.6115672476363,,2,111.80578362381814,111.80578362381814,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,8.0,6.0,4.0,53.0,274.6115672476363,990.0,965.0580578362382,24.94194216376184,0.1324507052390961,0.0147223134495272,989.8528269813114,0.088489253798109,0.088489253798109,0.0,0.0,24.706279891275138,24.706279891275138,24.794769145073246,24.794769145073246,,0.8946605603570887,0.8946605603570887,0.0,0.0,24.23642832360561,24.23642832360561,0.0,0.0,0.4936136114787294,0.4936136114787294,0.0,0.0,0.9693613611478727,0.9693613611478727,0.96,0.96,23.4938571491332,23.4938571491332,0.0,0.0,46.9877142982664,1127.7051431583936,0.1416950400381467,5.836971236007258e-05,0.735
1997-07-21,1997-08-01,349.1046,0.9270188758292952,323.62655383883583,0.7509999999999999,1997,7,21,1997.07,1996,10,294,42,0.0279613342516754,7.985013408800455,0.0246735421246581,0.93,5,Dry,37,8,6,4,53,108.0,0.3337179805516929,215.62655383883583,215.62655383883583,,1,215.62655383883583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,8.0,6.0,4.0,53.0,266.62655383883583,990.0,965.0181327691942,24.981867230805847,0.1296325462575026,0.0131253107677671,989.8572421429748,0.3289297858236144,0.0,0.0,0.0,24.510179587956888,24.839109373780506,24.839109373780506,24.839109373780506,,0.9388584019740068,0.0,0.0,0.0,48.66172858368163,0.0,0.0,0.0,0.9910739019079762,0.0,0.0,0.0,0.98,0.96,0.96,0.96,47.68849401200799,0.0,0.0,0.0,47.68849401200799,1144.5238562881918,0.1473565547892482,6.143401012718222e-05,0.75
1997-07-22,1997-08-02,344.9443,0.9283094176295976,320.2150422476492,0.757,1997,7,22,1997.07,1996,10,295,43,0.0276665796501968,3.4115115911866383,0.0106538142844277,0.93,5,Dry,37,8,6,4,53,108.0,0.3372733499398648,212.2150422476492,212.2150422476492,,1,212.2150422476492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,8.0,6.0,4.0,53.0,263.2150422476492,990.0,965.0010752112382,24.99892478876177,0.1284285179685937,0.0124430084495298,989.859128473582,0.3186451267429476,0.0,0.0,0.0,24.539408135600727,24.858053262343677,24.858053262343677,24.858053262343677,,0.938011389195207,0.0,0.0,0.0,47.90568551885682,0.0,0.0,0.0,0.9756758761477968,0.0,0.0,0.0,0.98,0.96,0.96,0.96,46.94757180847969,0.0,0.0,0.0,46.94757180847969,1126.7417234035124,0.1466126371795213,6.145178037758347e-05,0.755
1997-07-23,1997-08-03,340.8154,0.928721014594374,316.52242407738737,0.763,1997,7,23,1997.07,1996,10,296,43,0.0273475374402862,3.692618170261824,0.0116662134792668,0.93,5,Dry,37,8,6,4,53,108.0,0.3412080528411308,208.52242407738737,208.52242407738737,,1,208.52242407738737,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,8.0,6.0,4.0,53.0,259.52242407738737,990.0,964.9826121203868,25.017387879613125,0.127125278446084,0.0117044848154774,989.8611702367384,0.3076559267875188,0.0,0.0,0.0,24.570902189564023,24.87855811635154,24.87855811635154,24.87855811635154,,0.937096839636158,0.0,0.0,0.0,47.08656839314354,0.0,0.0,0.0,0.9589932462962024,0.0,0.0,0.0,0.98,0.96,0.96,0.96,46.14483702528067,0.0,0.0,0.0,46.14483702528067,1107.476088606736,0.1457869443524753,6.147065641267978e-05,0.765
1997-07-24,1997-08-04,336.7179,0.9260439379072553,311.8155700798613,0.7659999999999999,1997,7,24,1997.07,1996,10,297,43,0.0269408652549,4.706853997526082,0.0150949934806673,0.93,5,Dry,37,8,6,4,53,108.0,0.3463585861743188,203.8155700798613,203.8155700798613,,1,203.8155700798613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,8.0,6.0,4.0,53.0,254.8155700798613,990.0,964.9590778503992,25.04092214960076,0.1254640836316134,0.0107631140159722,989.8637728023524,0.2939125304284032,0.0,0.0,0.0,24.61078242152476,24.90469495195316,24.90469495195316,24.90469495195316,,0.9358846815198838,0.0,0.0,0.0,46.038781132554014,0.0,0.0,0.0,0.9376533835550716,0.0,0.0,0.0,0.98,0.96,0.96,0.96,45.118005509902936,0.0,0.0,0.0,45.118005509902936,1082.8321322376703,0.1446945240686584,6.149078455289572e-05,0.765
1997-07-25,1997-08-05,332.6514,0.9289857410847936,309.0284073518941,0.77,1997,7,25,1997.07,1996,10,298,43,0.0267000543952036,2.7871627279672,0.0090191149475569,0.93,5,Dry,37,8,6,4,53,108.0,0.3494824340760983,201.0284073518941,201.0284073518941,,1,201.0284073518941,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,8.0,6.0,4.0,53.0,252.0284073518941,990.0,964.9451420367594,25.05485796324058,0.1244804074280986,0.0102056814703788,989.8653139111016,0.2859412450264171,0.0,0.0,0.0,24.634230629315727,24.920171874342145,24.920171874342145,24.920171874342145,,0.9350818549965508,0.0,0.0,0.0,45.41347805306919,0.0,0.0,0.0,0.9249180866205536,0.0,0.0,0.0,0.98,0.96,0.96,0.96,44.50520849200781,0.0,0.0,0.0,44.50520849200781,1068.1250038081876,0.1440165610449179,6.149657193874265e-05,0.77
1997-07-26,1997-08-06,328.6161,0.9312389803097992,306.020121877383,0.775,1997,7,26,1997.07,1996,10,299,43,0.0264401385302058,3.008285474511069,0.0098303518607068,0.93,5,Dry,37,8,6,4,53,108.0,0.3529179693722027,198.02012187738305,198.02012187738305,,1,198.02012187738305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,8.0,6.0,4.0,53.0,249.02012187738305,990.0,964.9301006093868,25.06989939061316,0.1234186901465914,0.0098020121877383,989.8667792976656,0.2774563412566724,0.0,0.0,0.0,24.65922234702223,24.936678688278903,24.936678688278903,24.936678688278903,,0.9342179115870328,0.0,0.0,0.0,44.73789946277584,0.0,0.0,0.0,0.9111588485290396,0.0,0.0,0.0,0.98,0.96,0.96,0.96,43.843141473520326,0.0,0.0,0.0,43.843141473520326,1052.235395364488,0.1432688190716018,6.150208521158473e-05,0.775
1997-07-27,1997-08-07,320.6383,0.9330769620260724,299.18021087320443,0.7859999999999999,1997,7,27,1997.07,1996,10,300,43,0.0258491702194448,6.839911004178588,0.022862177228284,0.93,5,Dry,37,8,6,4,53,108.0,0.3609864425350361,191.18021087320443,191.18021087320443,,1,191.18021087320443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,8.0,6.0,4.0,53.0,242.18021087320443,990.0,964.8967208434927,25.103279156507256,0.1210046733324829,0.0091180210873204,989.8698773055802,0.258610173575116,0.0,0.0,0.0,24.71454628851233,24.973156462087445,24.973156462087445,24.973156462087445,,0.9322629400584004,0.0,0.0,0.0,43.19890097455107,0.0,0.0,0.0,0.8798146837994109,0.0,0.0,0.0,0.977981468379941,0.96,0.96,0.96,42.24772460749112,0.0,0.0,0.0,42.24772460749112,1013.9453905797868,0.1412116278820196,6.138438180413814e-05,0.785
1997-07-28,1997-08-08,316.6956,0.9306200236043244,294.72326674738565,0.794,1997,7,28,1997.07,1996,10,301,43,0.0254640902469741,4.4569441258187785,0.0151224712422821,0.93,5,Dry,37,8,6,4,53,108.0,0.3664454496311259,186.72326674738565,186.72326674738565,,1,186.72326674738565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,8.0,6.0,4.0,53.0,237.72326674738565,990.0,964.8788930669896,25.121106933010424,0.1194316794656481,0.0086723266747385,989.8718959938597,0.2466838895480458,0.0,0.0,0.0,24.74631903732203,24.99300292687008,24.99300292687008,24.99300292687008,,0.9309922307021586,0.0,0.0,0.0,42.18847243777024,0.0,0.0,0.0,0.8592356911969498,0.0,0.0,0.0,0.9759235691196948,0.96,0.96,0.96,41.17272459717661,0.0,0.0,0.0,41.17272459717661,988.1453903322384,0.1396996071995453,6.12503634007908e-05,0.795
1997-07-29,1997-08-09,312.7836,0.9288272938647332,290.5219447532691,0.797,1997,7,29,1997.07,1996,10,302,44,0.0251010960266824,4.20132199411654,0.014461289654675,0.93,5,Dry,37,8,6,4,53,108.0,0.3717447234208793,182.5219447532691,182.5219447532691,,1,182.5219447532691,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,8.0,6.0,4.0,53.0,233.5219447532691,990.0,964.8620877790132,25.13791222098689,0.1179488884306826,0.0082521944753269,989.873798917094,0.2357066174634343,0.0,0.0,0.0,24.77600452061752,25.011711138080955,25.011711138080955,25.011711138080955,,0.9296046225884772,0.0,0.0,0.0,41.22715187975793,0.0,0.0,0.0,0.8396568610948663,0.0,0.0,0.0,0.9739656861094866,0.96,0.96,0.96,40.15383126690845,0.0,0.0,0.0,40.15383126690845,963.6919504058028,0.1382127305426438,6.110959443075902e-05,0.795
1997-07-30,1997-08-10,308.9022,0.9297022486736368,287.1870699602335,0.8029999999999999,1997,7,30,1997.07,1996,10,303,44,0.0248129628445641,3.3348747930356235,0.0116122038276214,0.93,5,Dry,37,8,6,4,53,108.0,0.3760614989210853,179.1870699602335,179.1870699602335,,1,179.1870699602335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,8.0,6.0,4.0,53.0,230.1870699602335,990.0,964.848748279841,25.151251720159053,0.1167718698372278,0.0079187069960233,989.8753094231668,0.2271676749005837,0.0,0.0,0.0,24.799393468425222,25.026561143325807,25.026561143325807,25.026561143325807,,0.9283944986831062,0.0,0.0,0.0,40.459357796034816,0.0,0.0,0.0,0.8240195070475522,0.0,0.0,0.0,0.9724019507047552,0.96,0.96,0.96,39.3427584451259,0.0,0.0,0.0,39.3427584451259,944.2262026830216,0.1369934880792984,6.098957929810625e-05,0.805
1997-07-31,1997-08-11,307.3582,0.9261187200312276,284.6501827751021,0.8130000000000001,1997,7,31,1997.07,1996,10,304,44,0.0245937757917688,2.536887185131377,0.0089122977557886,0.93,5,Dry,37,8,6,4,53,108.0,0.3794130709739582,176.6501827751021,176.6501827751021,,1,176.6501827751021,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,8.0,6.0,4.0,53.0,227.6501827751021,990.0,964.8386007311004,25.16139926889957,0.1158764948766348,0.0076650182775102,989.876458486846,0.2208254569377552,0.0,0.0,0.0,24.817032298807693,25.03785775574545,25.03785775574545,25.03785775574545,,0.9274723188662116,0.0,0.0,0.0,39.87526599938584,0.0,0.0,0.0,0.812123543775679,0.0,0.0,0.0,0.971212354377568,0.96,0.96,0.96,38.727350972695305,0.0,0.0,0.0,38.727350972695305,929.4564233446872,0.1360524366966355,6.089774334460291e-05,0.815
1997-08-01,1997-08-12,303.5195,0.93390939438871,283.459712430164,0.8150000000000001,1997,8,1,1997.08,1996,11,305,44,0.0244909191539661,1.1904703449380918,0.0041997867518171,0.93,5,Dry,34,7,5,3,44,93.0,0.3280889520513869,190.459712430164,190.459712430164,,1,190.459712430164,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,7.0,5.0,3.0,44.0,236.459712430164,990.0,964.8338388497208,25.16616115027932,0.1189857319430197,0.0090459712430164,989.871968296814,0.2566504178100461,0.0,0.0,0.0,24.78147902928325,25.038129447093297,25.038129447093297,25.038129447093297,,0.9321216329097192,0.0,0.0,0.0,43.14610875248004,0.0,0.0,0.0,0.8787394857938908,0.0,0.0,0.0,0.977873948579389,0.96,0.96,0.96,42.19145573162339,0.0,0.0,0.0,42.19145573162339,1012.5949375589614,0.1488446289947398,6.153452961154267e-05,0.815
1997-08-02,1997-08-13,301.2308,0.93390939438871,281.3222739992266,0.8160000000000001,1997,8,2,1997.08,1996,11,306,44,0.0243062444735331,2.1374384309374364,0.0075978286416926,0.93,5,Dry,34,7,5,3,44,93.0,0.3305817156883058,188.32227399922655,188.32227399922655,,1,188.32227399922655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,7.0,5.0,3.0,44.0,234.32227399922655,990.0,964.8252890959968,25.174710904003064,0.1182313585268148,0.0088322273999226,989.8729364140733,0.2509372488379427,0.0,0.0,0.0,24.79671006923837,25.047647318076315,25.047647318076315,25.047647318076315,,0.9315145403590016,0.0,0.0,0.0,42.66031831292044,0.0,0.0,0.0,0.8688455868211902,0.0,0.0,0.0,0.976884558682119,0.96,0.96,0.96,41.674206228356,0.0,0.0,0.0,41.674206228356,1000.180949480544,0.1481368881174,6.1469990516433e-05,0.815
1997-08-03,1997-08-14,293.6805,0.9321845933144058,273.7644374568714,0.8280000000000001,1997,8,3,1997.08,1996,11,307,44,0.0236532473962736,7.557836542355176,0.0276070793290886,0.93,5,Dry,34,7,5,3,44,93.0,0.3397081113380591,180.7644374568714,180.7644374568714,,1,180.7644374568714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,7.0,5.0,3.0,44.0,226.7644374568714,990.0,964.7950577498276,25.204942250172508,0.1155638778300218,0.0080764437456871,989.8763596784244,0.2311722486387282,0.0,0.0,0.0,24.85012967995803,25.08130192859676,25.08130192859676,25.08130192859676,,0.9290345535136876,0.0,0.0,0.0,40.92721753807086,0.0,0.0,0.0,0.8335482186979809,0.0,0.0,0.0,0.973354821869798,0.96,0.96,0.96,39.83670453639544,0.0,0.0,0.0,39.83670453639544,956.0809088734904,0.1455145339783998,6.121641743138785e-05,0.83
1997-08-04,1997-08-15,289.9506,0.935581823043148,271.2725109404546,0.835,1997,8,4,1997.08,1996,11,308,44,0.0234379449452552,2.491926516416811,0.0091860635188494,0.93,5,Dry,34,7,5,3,44,93.0,0.3428286916266789,178.2725109404546,178.2725109404546,,1,178.2725109404546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,7.0,5.0,3.0,44.0,224.2725109404546,990.0,964.7850900437618,25.214909956238216,0.1146843713941368,0.0078272510940454,989.877488377512,0.2248812773511364,0.0,0.0,0.0,24.86751705639897,25.09239833375011,25.09239833375011,25.09239833375011,,0.9281274053368698,0.0,0.0,0.0,40.35181761986343,0.0,0.0,0.0,0.8218292794269538,0.0,0.0,0.0,0.9721829279426952,0.96,0.96,0.96,39.22934820148848,0.0,0.0,0.0,39.22934820148848,941.5043568357236,0.1446123238417603,6.112575129835855e-05,0.835
1997-08-05,1997-08-16,287.7270000000001,0.9441456049247084,271.65618246817155,0.8310000000000001,1997,8,5,1997.08,1996,11,309,45,0.02347109416525,0.383671527716956,0.0014123423374025,0.93,5,Dry,34,7,5,3,44,93.0,0.3423445001510182,178.65618246817155,178.65618246817155,,1,178.65618246817155,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,7.0,5.0,3.0,44.0,224.65618246817155,990.0,964.7866247298728,25.213375270127244,0.1148197853301697,0.0078656182468171,989.877314596423,0.2258404561704288,0.0,0.0,0.0,24.864849410379865,25.09068986655029,25.09068986655029,25.09068986655029,,0.9282671641633172,0.0,0.0,0.0,40.44041194607112,0.0,0.0,0.0,0.8236336445228334,0.0,0.0,0.0,0.9723633644522832,0.96,0.96,0.96,39.32277501971803,0.0,0.0,0.0,39.32277501971803,943.7466004732328,0.1447519974051216,6.113974288563326e-05,0.83
1997-08-06,1997-08-17,284.779,0.9441063439037743,268.86166051057296,0.841,1997,8,6,1997.08,1996,11,310,45,0.0232296474681135,2.7945219575985902,0.0103939027687761,0.93,5,Dry,34,7,5,3,44,93.0,0.3459027955990132,175.86166051057296,175.86166051057296,,1,175.86166051057296,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,7.0,5.0,3.0,44.0,221.86166051057296,990.0,964.7754466420424,25.22455335795769,0.113833480143906,0.0075861660510572,989.8785803538052,0.2188541512764324,0.0,0.0,0.0,24.88427956048635,25.10313371176278,25.10313371176278,25.10313371176278,,0.9272485565925284,0.0,0.0,0.0,39.795238027912205,0.0,0.0,0.0,0.8104936461896579,0.0,0.0,0.0,0.9710493646189656,0.96,0.96,0.96,38.64314060186465,0.0,0.0,0.0,38.64314060186465,927.4353744447516,0.1437287136011905,6.103778214976442e-05,0.84
1997-08-07,1997-08-18,282.5805,0.9441063439037743,266.78604271350054,0.847,1997,8,7,1997.08,1996,11,311,45,0.0230503140904464,2.075617797072425,0.0077800839052941,0.93,5,Dry,34,7,5,3,44,93.0,0.3485939483718493,173.78604271350054,173.78604271350054,,1,173.78604271350054,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,7.0,5.0,3.0,44.0,219.7860427135005,990.0,964.767144170854,25.232855829145933,0.1131009066916247,0.00737860427135,989.879520489037,0.2137379442209413,0.0,0.0,0.0,24.898638373961955,25.112376318182896,25.112376318182896,25.112376318182896,,0.9264909343927772,0.0,0.0,0.0,39.316094043852,0.0,0.0,0.0,0.8007351129094095,0.0,0.0,0.0,0.9700735112909408,0.96,0.96,0.96,38.13950139936436,0.0,0.0,0.0,38.13950139936436,915.3480335847448,0.1429591331369687,6.096177678510923e-05,0.845
1997-08-08,1997-08-19,278.9403,0.9468161724841248,264.1051871975735,0.852,1997,8,8,1997.08,1996,11,312,45,0.0228186881738703,2.6808555159270213,0.0101507113297305,0.93,5,Dry,34,7,5,3,44,93.0,0.352132424913063,171.1051871975735,171.1051871975735,,1,171.1051871975735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,7.0,5.0,3.0,44.0,217.1051871975735,990.0,964.7564207487904,25.243579251209667,0.1121547192080041,0.0071105187197573,989.8807347620724,0.2071966567620793,0.0,0.0,0.0,24.917117356519867,25.124314013281943,25.124314013281943,25.124314013281943,,0.9255110953217116,0.0,0.0,0.0,38.69735686078014,0.0,0.0,0.0,0.7881335409527523,0.0,0.0,0.0,0.97,0.96,0.96,0.96,37.53643615495673,0.0,0.0,0.0,37.53643615495673,900.8744677189616,0.1421268417832181,6.093788266501588e-05,0.85
1997-08-09,1997-08-20,278.9403,0.9468161724841248,264.1051871975735,0.852,1997,8,9,1997.08,1996,11,313,45,0.0228186881738703,0.0,0.0,0.93,5,Dry,34,7,5,3,44,93.0,0.352132424913063,171.1051871975735,171.1051871975735,,1,171.1051871975735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,7.0,5.0,3.0,44.0,217.1051871975735,990.0,964.7564207487904,25.243579251209667,0.1121547192080041,0.0071105187197573,989.8807347620724,0.2071966567620793,0.0,0.0,0.0,24.917117356519867,25.124314013281943,25.124314013281943,25.124314013281943,,0.9255110953217116,0.0,0.0,0.0,38.69735686078014,0.0,0.0,0.0,0.7881335409527523,0.0,0.0,0.0,0.97,0.96,0.96,0.96,37.53643615495673,0.0,0.0,0.0,37.53643615495673,900.8744677189616,0.1421268417832181,6.093788266501588e-05,0.85
1997-08-10,1997-08-21,271.7487,0.9523418217225876,258.7976520087449,0.862,1997,8,10,1997.08,1996,11,314,45,0.0223601171335555,5.307535188828638,0.0205084364082611,0.93,5,Dry,34,7,5,3,44,93.0,0.3593541103566793,165.79765200874488,165.79765200874488,,1,165.79765200874488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,7.0,5.0,3.0,44.0,211.79765200874488,990.0,964.735190608035,25.264809391964945,0.1102814651908779,0.0065797652008744,989.8831387696084,0.1944984117808127,0.0,0.0,0.0,24.95344974979244,25.14794816157325,25.14794816157325,25.14794816157325,,0.9235669044749776,0.0,0.0,0.0,37.47279018131347,0.0,0.0,0.0,0.763193282715142,0.0,0.0,0.0,0.97,0.96,0.96,0.96,36.348606475874064,0.0,0.0,0.0,36.348606475874064,872.3665554209775,0.140451840245621,6.089854114251684e-05,0.86
1997-08-11,1997-08-22,264.675,0.9437959007304476,249.7991800258312,0.875,1997,8,11,1997.08,1996,11,315,45,0.0215826491542318,8.998471982913687,0.0360228243422703,0.97,5,Dry,34,7,5,3,44,93.0,0.3722990603507308,156.7991800258312,156.7991800258312,,1,156.7991800258312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,7.0,5.0,3.0,44.0,202.7991800258312,990.0,964.698795080155,25.301204919844963,0.1071055232158779,0.0056799180025831,989.8872145587816,0.1739941796573452,0.0,0.0,0.0,25.0144252989692,25.188419478626543,25.188419478626543,25.188419478626543,,0.920050198675878,0.0,0.0,0.0,35.39032408450306,0.0,0.0,0.0,0.7207805312526081,0.0,0.0,0.0,0.97,0.96,0.96,0.96,34.328614361967965,0.0,0.0,0.0,34.328614361967965,823.8867446872312,0.1374248480656266,6.081489845856877e-05,0.875
1997-08-12,1997-08-23,261.1822,0.9426194585361816,246.1954239432886,0.879,1997,8,12,1997.08,1996,11,316,46,0.0212712846287001,3.603756082542589,0.0146377866201636,0.97,5,Dry,34,7,5,3,44,93.0,0.3777486945550322,153.1954239432886,153.1954239432886,,1,153.1954239432886,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,7.0,5.0,3.0,44.0,199.1954239432886,990.0,964.6771725436598,25.32282745634018,0.1058336131056884,0.0053195423943288,989.8888468445,0.1661021157175033,0.0,0.0,0.0,25.04557218512267,25.211674300840173,25.211674300840173,25.211674300840173,,0.9186336686538382,0.0,0.0,0.0,34.566691114407085,0.0,0.0,0.0,0.7040059290103275,0.0,0.0,0.0,0.97,0.96,0.96,0.96,33.52969038097487,0.0,0.0,0.0,33.52969038097487,804.7125691433969,0.1361913631209428,6.0796873978768485e-05,0.88
1997-08-13,1997-08-24,257.7185,0.9439744768586136,243.27968621428656,0.884,1997,8,13,1997.08,1996,11,317,46,0.0210193648889143,2.915737729001989,0.0119851261499644,0.97,5,Dry,34,7,5,3,44,93.0,0.3822760603122588,150.27968621428656,150.27968621428656,,1,150.27968621428656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,7.0,5.0,3.0,44.0,196.27968621428656,990.0,964.6596781172858,25.340321882714196,0.1048045550244801,0.0050279686214286,989.890167476354,0.1598041222228589,0.0,0.0,0.0,25.070685236845456,25.230489359068315,25.230489359068315,25.230489359068315,,0.9174893294676092,0.0,0.0,0.0,33.90050794463584,0.0,0.0,0.0,0.6904380436789377,0.0,0.0,0.0,0.97,0.96,0.96,0.96,32.883492706296764,0.0,0.0,0.0,32.883492706296764,789.2038249511223,0.1351674413018282,6.078202423514584e-05,0.885
1997-08-14,1997-08-25,254.284,0.9424159355737844,239.64129376144416,0.89,1997,8,14,1997.08,1996,11,318,46,0.0207050077809887,3.638392452842453,0.0151826606998056,0.97,5,Dry,34,7,5,3,44,93.0,0.3880800280296381,146.64129376144416,146.64129376144416,,1,146.64129376144416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,7.0,5.0,3.0,44.0,192.64129376144416,990.0,964.6378477625686,25.36215223743136,0.103520448735028,0.0046641293761444,989.8918154218889,0.1522138910238038,0.0,0.0,0.0,25.101753768296405,25.25396765932021,25.25396765932021,25.25396765932021,,0.9160634461156668,0.0,0.0,0.0,33.06926953625706,0.0,0.0,0.0,0.6735085445266203,0.0,0.0,0.0,0.97,0.96,0.96,0.96,32.077191450169344,0.0,0.0,0.0,32.077191450169344,769.8525948040642,0.1338550253450945,6.0762768315967575e-05,0.89
1997-08-15,1997-08-26,250.8784,0.9414693900674836,236.1943342291061,0.893,1997,8,15,1997.08,1996,11,319,46,0.0204071904773947,3.4469595323380133,0.0145937435103523,0.97,5,Dry,34,7,5,3,44,93.0,0.3937435684201931,143.19433422910612,143.19433422910612,,1,143.19433422910612,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,7.0,5.0,3.0,44.0,189.1943342291061,990.0,964.6171660053748,25.382833994625344,0.1023039053103338,0.0043194334229106,989.8933766612668,0.1451525551427943,0.0,0.0,0.0,25.131058100749307,25.2762106558921,25.2762106558921,25.2762106558921,,0.9146086504250428,0.0,0.0,0.0,32.27829697116711,0.0,0.0,0.0,0.6573991236490246,0.0,0.0,0.0,0.97,0.96,0.96,0.96,31.309948062032092,0.0,0.0,0.0,31.309948062032092,751.4387534887703,0.1325601148064024,6.073709439574386e-05,0.895
1997-08-16,1997-08-27,247.5017,0.9485505757172864,234.76788002600708,0.898,1997,8,16,1997.08,1996,11,320,46,0.020283944834247,1.4264542030990697,0.0060760194407388,0.97,5,Dry,34,7,5,3,44,93.0,0.39613596199658,141.76788002600708,141.76788002600708,,1,141.76788002600708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,7.0,5.0,3.0,44.0,187.76788002600708,990.0,964.608607280156,25.391392719843907,0.1018004635190603,0.0041767880026007,989.8940227484784,0.1422711176525342,0.0,0.0,0.0,25.14314435066965,25.285415468322185,25.285415468322185,25.285415468322185,,0.913967523982677,0.0,0.0,0.0,31.94970830467152,0.0,0.0,0.0,0.6507068901155095,0.0,0.0,0.0,0.97,0.96,0.96,0.96,30.991217055531376,0.0,0.0,0.0,30.991217055531376,743.789209332753,0.1320079094810509,6.0723708379747406e-05,0.9
1997-08-17,1997-08-28,244.1538,0.9479000783611428,231.4334061521708,0.906,1997,8,17,1997.08,1996,11,321,46,0.0199958462915475,3.33447387383626,0.0144079194498126,0.97,5,Dry,34,7,5,3,44,93.0,0.4018434570282008,138.4334061521708,138.4334061521708,,1,138.4334061521708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,7.0,5.0,3.0,44.0,184.4334061521708,990.0,964.588600436913,25.411399563087,0.1006236199187879,0.003843340615217,989.895533039466,0.1356608079352113,0.0,0.0,0.0,25.17127179461784,25.306932602553047,25.306932602553047,25.306932602553047,,0.9124709473670888,0.0,0.0,0.0,31.18198864510058,0.0,0.0,0.0,0.6350710518350424,0.0,0.0,0.0,0.97,0.96,0.96,0.96,30.246528985747563,0.0,0.0,0.0,30.246528985747563,725.9166956579415,0.1306921480724353,6.06920962265173e-05,0.905
1997-08-18,1997-08-29,244.1538,0.9479000783611428,231.4334061521708,0.906,1997,8,18,1997.08,1996,11,322,46,0.0199958462915475,0.0,0.0,0.97,5,Dry,34,7,5,3,44,93.0,0.4018434570282008,138.4334061521708,138.4334061521708,,1,138.4334061521708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,7.0,5.0,3.0,44.0,184.4334061521708,990.0,964.588600436913,25.411399563087,0.1006236199187879,0.003843340615217,989.895533039466,0.1356608079352113,0.0,0.0,0.0,25.17127179461784,25.306932602553047,25.306932602553047,25.306932602553047,,0.9124709473670888,0.0,0.0,0.0,31.18198864510058,0.0,0.0,0.0,0.6350710518350424,0.0,0.0,0.0,0.97,0.96,0.96,0.96,30.246528985747563,0.0,0.0,0.0,30.246528985747563,725.9166956579415,0.1306921480724353,6.06920962265173e-05,0.905
1997-08-19,1997-08-30,242.1588,0.9565359310633326,231.63359322317936,0.906,1997,8,19,1997.08,1996,11,323,47,0.0200131424544826,0.2001870710085427,0.0008642402348594,0.97,5,Dry,34,7,5,3,44,93.0,0.401496167744522,138.63359322317936,138.63359322317936,,1,138.63359322317936,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,7.0,5.0,3.0,44.0,184.63359322317936,990.0,964.5898015593392,25.410198440660903,0.1006942724061929,0.0038633593223179,989.8954423682716,0.1360491708529679,0.0,0.0,0.0,25.169591638079517,25.30564080893248,25.30564080893248,25.30564080893248,,0.9125607147172122,0.0,0.0,0.0,31.22806807286144,0.0,0.0,0.0,0.6360095330521677,0.0,0.0,0.0,0.97,0.96,0.96,0.96,30.291226030675592,0.0,0.0,0.0,30.291226030675592,726.9894247362142,0.1307721630924662,6.0694015478772105e-05,0.905
