Date,LaggedDate,VicFalls,Conversion,Flow,Exceedance,Year,Month,Day,MonthId,WaterYear,WaterMonth,WaterDay,WaterWeek,Volume,Flow_difference,Flow_difference_pct,EWRRefExceedance,EWRBandNo,EWRBandLabel,EWRChannelA,EWRChannelC,EWRChannelD,EWRChannelE,EWRChannelFG,EWRTotal,EWRProportion,FlowAvailableForGeneration,FlowCanal,LowFlowShutoff,Turbines,FlowTurbine1,FlowTurbine2,FlowTurbine3,FlowTurbine4,FlowSpill,SpillChannelA,SpillChannelC,SpillChannelD,SpillChannelE,SpillChannelFG,FlowChannelA,FlowChannelC,FlowChannelD,FlowChannelE,FlowChannelFG,FlowLeftChannel,LevelHeadpond,LevelTailwater,HeadGross,HeadlossLeftChannel,HeadlossCanal,LevelForebay,HeadlossTurbine1,HeadlossTurbine2,HeadlossTurbine3,HeadlossTurbine4,HeadTurbine1,HeadTurbine2,HeadTurbine3,HeadTurbine4,LowHeadShutoff,EffTurbine1,EffTurbine2,EffTurbine3,EffTurbine4,PowerTurbine1,PowerTurbine2,PowerTurbine3,PowerTurbine4,LoadFactorTurbine1,LoadFactorTurbine2,LoadFactorTurbine3,LoadFactorTurbine4,EffGen1,EffGen2,EffGen3,EffGen4,PowerGenerator1,PowerGenerator2,PowerGenerator3,PowerGenerator4,Power,Energy,PerfMwPerCumec,PerfMWhPerm3,ExceedanceRnd
1997-08-20,1997-08-31,239.5149,0.9621267175397727,230.44368453886696,0.908,1997,8,20,1997.08,1996,11,324,47,0.0199103343441581,1.1899086843123996,0.0051635551943785,0.97,5,Dry,34,7,5,3,44,93.0,0.4035693153670023,137.44368453886696,137.44368453886696,,1,137.44368453886696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,7.0,5.0,3.0,44.0,183.44368453886696,990.0,964.5826621072332,25.417337892766795,0.1002743151736504,0.0037443684538866,989.8959813163724,0.1337407480054019,0.0,0.0,0.0,25.179578461133797,25.313319209139195,25.313319209139195,25.313319209139195,,0.9120273021413836,0.0,0.0,0.0,30.95421417072599,0.0,0.0,0.0,0.6304320605035844,0.0,0.0,0.0,0.97,0.96,0.96,0.96,30.02558774560421,0.0,0.0,0.0,30.02558774560421,720.614105894501,0.1302946869890897,6.068260661396242e-05,0.91
1997-08-21,1997-09-01,237.5439,0.9621267175397727,228.5473327785961,0.91,1997,8,21,1997.08,1996,11,325,47,0.0197464895520707,1.8963517602708748,0.0082974136570123,0.97,5,Dry,34,7,5,3,44,93.0,0.4069178969158796,135.5473327785961,135.5473327785961,,1,135.5473327785961,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,7.0,5.0,3.0,44.0,181.5473327785961,990.0,964.5712839966716,25.428716003328415,0.0996050313473619,0.0035547332778596,989.8968402353748,0.1300618255904764,0.0,0.0,0.0,25.19549441311278,25.325556238703257,25.325556238703257,25.325556238703257,,0.911178015571684,0.0,0.0,0.0,30.51798065776872,0.0,0.0,0.0,0.6215474675716642,0.0,0.0,0.0,0.97,0.96,0.96,0.96,29.602441238035656,0.0,0.0,0.0,29.602441238035656,710.4585897128558,0.1295243347543804,6.066442013529055e-05,0.91
1997-08-22,1997-09-02,237.5439,0.9621267175397727,228.5473327785961,0.91,1997,8,22,1997.08,1996,11,326,47,0.0197464895520707,0.0,0.0,0.97,5,Dry,34,7,5,3,44,93.0,0.4069178969158796,135.5473327785961,135.5473327785961,,1,135.5473327785961,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,7.0,5.0,3.0,44.0,181.5473327785961,990.0,964.5712839966716,25.428716003328415,0.0996050313473619,0.0035547332778596,989.8968402353748,0.1300618255904764,0.0,0.0,0.0,25.19549441311278,25.325556238703257,25.325556238703257,25.325556238703257,,0.911178015571684,0.0,0.0,0.0,30.51798065776872,0.0,0.0,0.0,0.6215474675716642,0.0,0.0,0.0,0.97,0.96,0.96,0.96,29.602441238035656,0.0,0.0,0.0,29.602441238035656,710.4585897128558,0.1295243347543804,6.066442013529055e-05,0.91
1997-08-23,1997-09-03,237.5439,0.9621267175397727,228.5473327785961,0.91,1997,8,23,1997.08,1996,11,327,47,0.0197464895520707,0.0,0.0,0.97,5,Dry,34,7,5,3,44,93.0,0.4069178969158796,135.5473327785961,135.5473327785961,,1,135.5473327785961,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,7.0,5.0,3.0,44.0,181.5473327785961,990.0,964.5712839966716,25.428716003328415,0.0996050313473619,0.0035547332778596,989.8968402353748,0.1300618255904764,0.0,0.0,0.0,25.19549441311278,25.325556238703257,25.325556238703257,25.325556238703257,,0.911178015571684,0.0,0.0,0.0,30.51798065776872,0.0,0.0,0.0,0.6215474675716642,0.0,0.0,0.0,0.97,0.96,0.96,0.96,29.602441238035656,0.0,0.0,0.0,29.602441238035656,710.4585897128558,0.1295243347543804,6.066442013529055e-05,0.91
1997-08-24,1997-09-04,234.2817,0.966268687364318,226.3790707324809,0.913,1997,8,24,1997.08,1996,11,328,47,0.0195591517112863,2.1682620461151885,0.0095780146066483,0.97,5,Dry,34,7,5,3,44,93.0,0.4108153624762465,133.3790707324809,133.3790707324809,,1,133.3790707324809,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,7.0,5.0,3.0,44.0,179.3790707324809,990.0,964.5582744243948,25.44172557560512,0.0988397815930585,0.003337907073248,989.8978223113336,0.1259526529770641,0.0,0.0,0.0,25.213595233961755,25.339547886938817,25.339547886938817,25.339547886938817,,0.9102080869484944,0.0,0.0,0.0,30.01938931871509,0.0,0.0,0.0,0.6113928578149712,0.0,0.0,0.0,0.97,0.96,0.96,0.96,29.118807639153637,0.0,0.0,0.0,29.118807639153637,698.8513833396872,0.1286285324210214,6.064338005297651e-05,0.915
1997-08-25,1997-09-05,231.0479,0.97240029822707,224.67104686473823,0.918,1997,8,25,1997.08,1996,11,329,47,0.0194115784491133,1.7080238677426678,0.0076023319051474,0.97,5,Dry,34,7,5,3,44,93.0,0.4139385172135244,131.67104686473823,131.67104686473823,,1,131.67104686473823,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,7.0,5.0,3.0,44.0,177.67104686473823,990.0,964.5480262811884,25.451973718811587,0.0982369647668008,0.0031671046864738,989.8985959305468,0.1227415681057078,0.0,0.0,0.0,25.227828081252653,25.350569649358363,25.350569649358363,25.350569649358363,,0.9094449248329226,0.0,0.0,0.0,29.626834704138016,0.0,0.0,0.0,0.603397855481426,0.0,0.0,0.0,0.97,0.96,0.96,0.96,28.73802966301388,0.0,0.0,0.0,28.73802966301388,689.712711912333,0.127911584799422,6.062673767380565e-05,0.92
1997-08-26,1997-09-06,227.8423,0.9755995102100816,222.2828362851385,0.922,1997,8,26,1997.08,1996,11,330,48,0.0192052370550359,2.388210579599729,0.0107440170348384,0.97,5,Dry,34,7,5,3,44,93.0,0.4183858796938423,129.2828362851385,129.2828362851385,,1,129.2828362851385,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,7.0,5.0,3.0,44.0,175.2828362851385,990.0,964.5336970177108,25.466302982289108,0.0973940880662941,0.0029282836285138,989.8996776283052,0.1183091053132493,0.0,0.0,0.0,25.24767150528106,25.365980610594303,25.365980610594303,25.365980610594303,,0.9083791385166244,0.0,0.0,0.0,29.078235778541227,0.0,0.0,0.0,0.5922247612737521,0.0,0.0,0.0,0.97,0.96,0.96,0.96,28.20588870518499,0.0,0.0,0.0,28.20588870518499,676.9413289244397,0.1268918877254347,6.060331989849965e-05,0.92
1997-08-27,1997-09-07,224.6649,0.98159746285063,220.53049583159049,0.926,1997,8,27,1997.08,1996,11,331,48,0.0190538348398494,1.7523404535480438,0.0079460232787316,0.97,5,Dry,34,7,5,3,44,93.0,0.4217103836333821,127.53049583159049,127.53049583159049,,1,127.53049583159049,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,7.0,5.0,3.0,44.0,173.53049583159049,990.0,964.5231829749896,25.476817025010405,0.0967756304845935,0.002753049583159,989.9004713199324,0.1151548924968628,0.0,0.0,0.0,25.26213345244585,25.377288344942716,25.377288344942716,25.377288344942716,,0.9075980196413436,0.0,0.0,0.0,28.67585081659441,0.0,0.0,0.0,0.5840295481994788,0.0,0.0,0.0,0.97,0.96,0.96,0.96,27.81557529209658,0.0,0.0,0.0,27.81557529209658,667.5738070103179,0.1261302895420782,6.058589078530904e-05,0.925
1997-08-28,1997-09-08,221.5156,0.969471677754902,214.75310038088367,0.933,1997,8,28,1997.08,1996,11,332,48,0.0185546678729083,5.777395450706706,0.0269025007809432,0.97,5,Dry,34,7,5,3,44,93.0,0.4330554475584113,121.75310038088368,121.75310038088368,,1,121.75310038088368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,7.0,5.0,3.0,44.0,167.75310038088367,990.0,964.4885186022854,25.511481397714647,0.0947366009046181,0.0021753100380883,989.9030880890572,0.1049503946627375,0.0,0.0,0.0,25.3096190921092,25.4,25.4,25.4,,0.9037673476088988,0.0,0.0,0.0,27.31247043974646,0.0,0.0,0.0,0.5562621270824126,0.0,0.0,0.0,0.97,0.96,0.96,0.96,26.493096326554063,0.0,0.0,0.0,26.493096326554063,635.8343118372975,0.123365372977462,6.044358132171436e-05,0.935
1997-08-29,1997-09-09,218.3943,0.9709568849264008,212.05144921368185,0.936,1997,8,29,1997.08,1996,11,333,48,0.0183212452120621,2.7016511672019305,0.0127405456422017,0.97,5,Dry,34,7,5,3,44,93.0,0.4385728102536331,119.05144921368183,119.05144921368183,,1,119.05144921368183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,7.0,5.0,3.0,44.0,165.05144921368185,990.0,964.472308695282,25.527691304717905,0.0937831008903469,0.0019051449213681,989.9043117541884,0.1003254056947118,0.0,0.0,0.0,25.33167765321145,25.4,25.4,25.4,,0.9015215460332968,0.0,0.0,0.0,26.66327239891041,0.0,0.0,0.0,0.5430401710572386,0.0,0.0,0.0,0.97,0.96,0.96,0.96,25.8633742269431,0.0,0.0,0.0,25.8633742269431,620.7209814466344,0.1219674485736754,6.03459316627089e-05,0.935
1997-08-30,1997-09-10,218.3943,0.9709568849264008,212.05144921368185,0.936,1997,8,30,1997.08,1996,11,334,48,0.0183212452120621,0.0,0.0,0.97,5,Dry,34,7,5,3,44,93.0,0.4385728102536331,119.05144921368183,119.05144921368183,,1,119.05144921368183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,7.0,5.0,3.0,44.0,165.05144921368185,990.0,964.472308695282,25.527691304717905,0.0937831008903469,0.0019051449213681,989.9043117541884,0.1003254056947118,0.0,0.0,0.0,25.33167765321145,25.4,25.4,25.4,,0.9015215460332968,0.0,0.0,0.0,26.66327239891041,0.0,0.0,0.0,0.5430401710572386,0.0,0.0,0.0,0.97,0.96,0.96,0.96,25.8633742269431,0.0,0.0,0.0,25.8633742269431,620.7209814466344,0.1219674485736754,6.03459316627089e-05,0.935
1997-08-31,1997-09-11,212.2351,0.9734329677943336,206.5966432631272,0.942,1997,8,31,1997.08,1996,11,335,48,0.0178499499779341,5.454805950554658,0.026403168339997,0.97,5,Dry,34,7,5,3,44,93.0,0.4501525219921053,113.5966432631272,113.5966432631272,,1,113.5966432631272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,7.0,5.0,3.0,44.0,159.5966432631272,990.0,964.4395798595788,25.56042014042123,0.0918579235710678,0.0013596643263127,989.9067824121026,0.0913546292210035,0.0,0.0,0.0,25.375847923302867,25.4,25.4,25.4,,0.8969986007218467,0.0,0.0,0.0,25.358089265723333,0.0,0.0,0.0,0.516458029851799,0.0,0.0,0.0,0.97,0.96,0.96,0.96,24.59734658775163,0.0,0.0,0.0,24.59734658775163,590.3363181060391,0.1190597591482828,6.014787125838669e-05,0.94
1997-09-01,1997-09-12,212.2351,0.9734329677943336,206.5966432631272,0.942,1997,9,1,1997.09,1996,12,336,48,0.0178499499779341,0.0,0.0,0.97,5,Dry,30,6,4,2,30,72.0,0.3485051783164686,134.5966432631272,134.5966432631272,,1,134.5966432631272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.0,6.0,4.0,2.0,30.0,174.5966432631272,990.0,964.4395798595788,25.56042014042123,0.0971519083710678,0.0034596643263127,989.8993884273026,0.1282416893346791,0.0,0.0,0.0,25.331566878389147,25.4,25.4,25.4,,0.910864274669932,0.0,0.0,0.0,30.457107146954616,0.0,0.0,0.0,0.620307681200705,0.0,0.0,0.0,0.97,0.96,0.96,0.96,29.54339393254598,0.0,0.0,0.0,29.54339393254598,709.0414543811034,0.1430003579241057,6.097104738751147e-05,0.94
1997-09-02,1997-09-13,212.2351,0.9734329677943336,206.5966432631272,0.942,1997,9,2,1997.09,1996,12,337,49,0.0178499499779341,0.0,0.0,0.97,5,Dry,30,6,4,2,30,72.0,0.3485051783164686,134.5966432631272,134.5966432631272,,1,134.5966432631272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.0,6.0,4.0,2.0,30.0,174.5966432631272,990.0,964.4395798595788,25.56042014042123,0.0971519083710678,0.0034596643263127,989.8993884273026,0.1282416893346791,0.0,0.0,0.0,25.331566878389147,25.4,25.4,25.4,,0.910864274669932,0.0,0.0,0.0,30.457107146954616,0.0,0.0,0.0,0.620307681200705,0.0,0.0,0.0,0.97,0.96,0.96,0.96,29.54339393254598,0.0,0.0,0.0,29.54339393254598,709.0414543811034,0.1430003579241057,6.097104738751147e-05,0.94
1997-09-03,1997-09-14,213.458,0.9766384108330144,208.4712818995936,0.942,1997,9,3,1997.09,1996,12,338,49,0.0180119187561248,1.8746386364664147,0.0089923111681603,0.97,5,Dry,30,6,4,2,30,72.0,0.3453713113093317,136.4712818995936,136.4712818995936,,1,136.4712818995936,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.0,6.0,4.0,2.0,30.0,176.4712818995936,990.0,964.4508276913976,25.549172308602465,0.0978135289341975,0.0036471281899593,989.8985393428758,0.1318542868852115,0.0,0.0,0.0,25.315857364593032,25.4,25.4,25.4,,0.911699395929201,0.0,0.0,0.0,30.8904530317754,0.0,0.0,0.0,0.6291334629689491,0.0,0.0,0.0,0.97,0.96,0.96,0.96,29.96373944082214,0.0,0.0,0.0,29.96373944082214,719.1297465797313,0.1437307775334428,6.0989102175413165e-05,0.94
1997-09-04,1997-09-15,215.3008,0.9720099401276424,209.2745177174335,0.939,1997,9,4,1997.09,1996,12,339,49,0.0180813183307862,0.8032358178399193,0.0038381921822152,0.97,5,Dry,30,6,4,2,30,72.0,0.3440457098423028,137.2745177174335,137.2745177174335,,1,137.2745177174335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.0,6.0,4.0,2.0,30.0,177.2745177174335,990.0,964.4556471063046,25.544352893695415,0.0980970168148949,0.0037274517717433,989.8981755314134,0.1334125643718209,0.0,0.0,0.0,25.30911586073696,25.4,25.4,25.4,,0.9120575133573392,0.0,0.0,0.0,31.076194099190257,0.0,0.0,0.0,0.6329163767655857,0.0,0.0,0.0,0.97,0.96,0.96,0.96,30.14390827621455,0.0,0.0,0.0,30.14390827621455,723.4537986291492,0.1440400322265486,6.099681130725003e-05,0.94
1997-09-05,1997-09-16,212.2351,0.9734329677943336,206.5966432631272,0.942,1997,9,5,1997.09,1996,12,340,49,0.0178499499779341,2.677874454306334,0.0129618488084325,0.97,5,Dry,30,6,4,2,30,72.0,0.3485051783164686,134.5966432631272,134.5966432631272,,1,134.5966432631272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.0,6.0,4.0,2.0,30.0,174.5966432631272,990.0,964.4395798595788,25.56042014042123,0.0971519083710678,0.0034596643263127,989.8993884273026,0.1282416893346791,0.0,0.0,0.0,25.331566878389147,25.4,25.4,25.4,,0.910864274669932,0.0,0.0,0.0,30.457107146954616,0.0,0.0,0.0,0.620307681200705,0.0,0.0,0.0,0.97,0.96,0.96,0.96,29.54339393254598,0.0,0.0,0.0,29.54339393254598,709.0414543811034,0.1430003579241057,6.097104738751147e-05,0.94
1997-09-06,1997-09-17,209.197,0.9663848551669614,202.1648125463628,0.946,1997,9,6,1997.09,1996,12,341,49,0.0174670398040057,4.4318307167643525,0.0219218698889451,0.97,5,Dry,30,6,4,2,30,72.0,0.3561450634911459,130.1648125463628,130.1648125463628,,1,130.1648125463628,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.0,6.0,4.0,2.0,30.0,170.1648125463628,990.0,964.4129888752782,25.58701112472181,0.0955877720743529,0.0030164812546362,989.9013957466708,0.119909847587162,0.0,0.0,0.0,25.368497023805563,25.4,25.4,25.4,,0.9088936329828984,0.0,0.0,0.0,29.433377173567887,0.0,0.0,0.0,0.5994577835757207,0.0,0.0,0.0,0.97,0.96,0.96,0.96,28.55037585836085,0.0,0.0,0.0,28.55037585836085,685.2090206006604,0.1412232697607223,6.09278329950424e-05,0.945
1997-09-07,1997-09-18,206.1864,0.9756711054590376,201.1701128186193,0.952,1997,9,7,1997.09,1996,12,342,49,0.0173810977475287,0.9946997277434946,0.0049445701143506,0.97,5,Dry,30,6,4,2,30,72.0,0.3579060477284578,129.1701128186193,129.1701128186193,,1,129.1701128186193,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.0,6.0,4.0,2.0,30.0,169.1701128186193,990.0,964.4070206769117,25.592979323088343,0.095236710391737,0.0029170112818619,989.9018462783264,0.1181062030735147,0.0,0.0,0.0,25.376719398341216,25.4,25.4,25.4,,0.9084520117717504,0.0,0.0,0.0,29.20372208813535,0.0,0.0,0.0,0.594780490593388,0.0,0.0,0.0,0.97,0.96,0.96,0.96,28.32761042549129,0.0,0.0,0.0,28.32761042549129,679.862650211791,0.1408142095691534,6.091796702846367e-05,0.95
1997-09-08,1997-09-19,203.2033,0.9854563497164652,200.2479822683398,0.956,1997,9,8,1997.09,1996,12,343,49,0.0173014256679845,0.9221305502795192,0.0046049430303064,0.97,5,Dry,30,6,4,2,30,72.0,0.3595541846884494,128.2479822683398,128.2479822683398,,1,128.2479822683398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.0,6.0,4.0,2.0,30.0,168.2479822683398,990.0,964.40148789361,25.59851210638999,0.094911260717284,0.0028247982268339,989.902263941056,0.1164463680830116,0.0,0.0,0.0,25.384329679362917,25.4,25.4,25.4,,0.9080428385649112,0.0,0.0,0.0,28.990871951198056,0.0,0.0,0.0,0.5904454572545429,0.0,0.0,0.0,0.97,0.96,0.96,0.96,28.121145792662112,0.0,0.0,0.0,28.121145792662112,674.9074990238908,0.1404316062220228,6.090878974225368e-05,0.955
1997-09-09,1997-09-20,200.2476,0.9942319359830292,199.0925590239552,0.959,1997,9,9,1997.09,1996,12,344,50,0.0172015970996697,1.155423244384593,0.0058034476529359,0.97,5,Dry,30,6,4,2,30,72.0,0.361640838577683,127.0925590239552,127.0925590239552,,1,127.0925590239552,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.0,6.0,4.0,2.0,30.0,167.0925590239552,990.0,964.401814881952,25.598185118047923,0.0945034745110614,0.0027092559023955,989.9027872695866,0.1143666062431193,0.0,0.0,0.0,25.386605781391413,25.4,25.4,25.4,,0.9075232475634312,0.0,0.0,0.0,28.71581996739529,0.0,0.0,0.0,0.5848435838573379,0.0,0.0,0.0,0.97,0.96,0.96,0.96,27.85434536837343,0.0,0.0,0.0,27.85434536837343,668.5042888409623,0.13990651134793,6.087939543670003e-05,0.96
1997-09-10,1997-09-21,197.3191,0.9892995851469644,195.20770377157243,0.965,1997,9,10,1997.09,1996,12,345,50,0.0168659456058638,3.8848552523827777,0.0199011369803762,0.97,5,Dry,30,6,4,2,30,72.0,0.3688379024439155,123.20770377157244,123.20770377157244,,1,123.20770377157244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.0,6.0,4.0,2.0,30.0,163.20770377157243,990.0,964.4095845924568,25.59041540754322,0.0931323835339738,0.0023207703771572,989.9045468460888,0.107481404562536,0.0,0.0,0.0,25.38748084906949,25.4,25.4,25.4,,0.90507588289136,0.0,0.0,0.0,27.763944309066027,0.0,0.0,0.0,0.5654571142375973,0.0,0.0,0.0,0.97,0.96,0.96,0.96,26.931025979794043,0.0,0.0,0.0,26.931025979794043,646.344623515057,0.1379608768479143,6.071731166918181e-05,0.965
1997-09-11,1997-09-22,194.4177,1.0019441346365396,194.7956741845264,0.967,1997,9,11,1997.09,1996,12,346,50,0.016830346249543,0.4120295870460211,0.0021151885880982,0.97,5,Dry,30,6,4,2,30,72.0,0.369618064166023,122.7956741845264,122.7956741845264,,1,122.7956741845264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.0,6.0,4.0,2.0,30.0,162.7956741845264,990.0,964.410408651631,25.589591348369023,0.092986964975909,0.0022795674184526,989.9047334676056,0.1067644730810759,0.0,0.0,0.0,25.38756034289359,25.4,25.4,25.4,,0.904730395927178,0.0,0.0,0.0,27.660620448197804,0.0,0.0,0.0,0.5633527586190998,0.0,0.0,0.0,0.97,0.96,0.96,0.96,26.83080183475187,0.0,0.0,0.0,26.83080183475187,643.9392440340449,0.1377381810303217,6.069432460994996e-05,0.965
1997-09-12,1997-09-23,194.4177,1.0019441346365396,194.7956741845264,0.967,1997,9,12,1997.09,1996,12,347,50,0.016830346249543,0.0,0.0,0.97,5,Dry,30,6,4,2,30,72.0,0.369618064166023,122.7956741845264,122.7956741845264,,1,122.7956741845264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.0,6.0,4.0,2.0,30.0,162.7956741845264,990.0,964.410408651631,25.589591348369023,0.092986964975909,0.0022795674184526,989.9047334676056,0.1067644730810759,0.0,0.0,0.0,25.38756034289359,25.4,25.4,25.4,,0.904730395927178,0.0,0.0,0.0,27.660620448197804,0.0,0.0,0.0,0.5633527586190998,0.0,0.0,0.0,0.97,0.96,0.96,0.96,26.83080183475187,0.0,0.0,0.0,26.83080183475187,643.9392440340449,0.1377381810303217,6.069432460994996e-05,0.965
1997-09-13,1997-09-24,191.5433,1.0070581277156851,192.89523707448373,0.971,1997,9,13,1997.09,1996,12,348,50,0.0166661484832353,1.9004371100426736,0.0098521722924078,0.97,5,Dry,30,6,4,2,30,72.0,0.3732596050165729,120.89523707448372,120.89523707448372,,1,120.89523707448372,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.0,6.0,4.0,2.0,30.0,160.89523707448373,990.0,964.414209525851,25.585790474149007,0.0923162392976475,0.0020895237074483,989.9055942369948,0.1034577125096017,0.0,0.0,0.0,25.387926998634235,25.4,25.4,25.4,,0.9031369066734556,0.0,0.0,0.0,27.184961461418148,0.0,0.0,0.0,0.5536652028802067,0.0,0.0,0.0,0.97,0.96,0.96,0.96,26.3694126175756,0.0,0.0,0.0,26.3694126175756,632.8659028218144,0.136703285252157,6.058829955147532e-05,0.97
1997-09-14,1997-09-25,188.6959,1.0242652879741163,193.27466035303507,0.97,1997,9,14,1997.09,1996,12,349,50,0.0166989306545022,0.3794232785513429,0.0019631299719181,0.97,5,Dry,30,6,4,2,30,72.0,0.3725268478986586,121.27466035303507,121.27466035303507,,1,121.27466035303507,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.0,6.0,4.0,2.0,30.0,161.27466035303507,990.0,964.413450679294,25.586549320706126,0.0924501500356086,0.0021274660353035,989.9054223839292,0.104117909014281,0.0,0.0,0.0,25.38785379562098,25.4,25.4,25.4,,0.9034550439751268,0.0,0.0,0.0,27.279807537769177,0.0,0.0,0.0,0.555596894862916,0.0,0.0,0.0,0.97,0.96,0.96,0.96,26.4614133116361,0.0,0.0,0.0,26.4614133116361,635.0739194792664,0.1369109290545472,6.060946751092367e-05,0.97
1997-09-15,1997-09-26,188.6959,1.0242652879741163,193.27466035303507,0.97,1997,9,15,1997.09,1996,12,350,50,0.0166989306545022,0.0,0.0,0.97,5,Dry,30,6,4,2,30,72.0,0.3725268478986586,121.27466035303507,121.27466035303507,,1,121.27466035303507,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.0,6.0,4.0,2.0,30.0,161.27466035303507,990.0,964.413450679294,25.586549320706126,0.0924501500356086,0.0021274660353035,989.9054223839292,0.104117909014281,0.0,0.0,0.0,25.38785379562098,25.4,25.4,25.4,,0.9034550439751268,0.0,0.0,0.0,27.279807537769177,0.0,0.0,0.0,0.555596894862916,0.0,0.0,0.0,0.97,0.96,0.96,0.96,26.4614133116361,0.0,0.0,0.0,26.4614133116361,635.0739194792664,0.1369109290545472,6.060946751092367e-05,0.97
1997-09-16,1997-09-27,185.8753,1.0287508888495398,191.21938009017487,0.974,1997,9,16,1997.09,1996,12,351,51,0.0165213544397911,2.055280262860208,0.0107482843103611,0.97,5,Dry,30,6,4,2,30,72.0,0.376530872373116,119.21938009017488,119.21938009017488,,1,119.21938009017488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.0,6.0,4.0,2.0,30.0,159.21938009017487,990.0,964.4175612398196,25.582438760180366,0.0917247752041872,0.0019219380090174,989.9063532867868,0.1006041709496902,0.0,0.0,0.0,25.388187876017515,25.4,25.4,25.4,,0.9017316865557224,0.0,0.0,0.0,26.766685317317236,0.0,0.0,0.0,0.5451463404748927,0.0,0.0,0.0,0.97,0.96,0.96,0.96,25.963684757797715,0.0,0.0,0.0,25.963684757797715,623.1284341871451,0.1357795676649187,6.049464985884603e-05,0.975
1997-09-17,1997-09-28,183.0814,1.0336364301739838,189.2396047272552,0.977,1997,9,17,1997.09,1996,12,352,51,0.0163503018484348,1.979775362919696,0.0104617390517861,0.97,5,Dry,30,6,4,2,30,72.0,0.3804700401048249,117.2396047272552,117.2396047272552,,1,117.2396047272552,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.0,6.0,4.0,2.0,30.0,157.2396047272552,990.0,964.4215207905456,25.578479209454485,0.0910260484922731,0.0017239604727255,989.907249991035,0.0973177438472436,0.0,0.0,0.0,25.388411456642217,25.4,25.4,25.4,,0.9000715566978554,0.0,0.0,0.0,26.27396462381351,0.0,0.0,0.0,0.5351112958006824,0.0,0.0,0.0,0.97,0.96,0.96,0.96,25.485745685099104,0.0,0.0,0.0,25.485745685099104,611.6578964423785,0.1346744817070975,6.0383808166922673e-05,0.975
1997-09-18,1997-09-29,180.3141,1.0466171465371623,188.71982882241664,0.978,1997,9,18,1997.09,1996,12,353,51,0.0163053932102567,0.5197759048385535,0.0027542198828913,0.97,5,Dry,30,6,4,2,30,72.0,0.3815179382541261,116.71982882241664,116.71982882241664,,1,116.71982882241664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.0,6.0,4.0,2.0,30.0,156.71982882241664,990.0,964.4225603423552,25.577439657644845,0.0908426027762983,0.0016719828822416,989.9074854143414,0.0964549158452116,0.0,0.0,0.0,25.388470156141043,25.4,25.4,25.4,,0.8996357062829907,0.0,0.0,0.0,26.144874276926554,0.0,0.0,0.0,0.5324821644995225,0.0,0.0,0.0,0.97,0.96,0.96,0.96,25.36052804861876,0.0,0.0,0.0,25.36052804861876,608.6526731668501,0.1343818940853467,6.035470747077872e-05,0.98
1997-09-19,1997-09-30,180.3141,1.0466171465371623,188.71982882241664,0.978,1997,9,19,1997.09,1996,12,354,51,0.0163053932102567,0.0,0.0,0.97,5,Dry,30,6,4,2,30,72.0,0.3815179382541261,116.71982882241664,116.71982882241664,,1,116.71982882241664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.0,6.0,4.0,2.0,30.0,156.71982882241664,990.0,964.4225603423552,25.577439657644845,0.0908426027762983,0.0016719828822416,989.9074854143414,0.0964549158452116,0.0,0.0,0.0,25.388470156141043,25.4,25.4,25.4,,0.8996357062829907,0.0,0.0,0.0,26.144874276926554,0.0,0.0,0.0,0.5324821644995225,0.0,0.0,0.0,0.97,0.96,0.96,0.96,25.36052804861876,0.0,0.0,0.0,25.36052804861876,608.6526731668501,0.1343818940853467,6.035470747077872e-05,0.98
1997-09-20,1997-10-01,185.5639,1.0261315303809266,190.41296869045323,0.976,1997,9,20,1997.09,1996,12,355,51,0.0164516804948551,1.6931398680366383,0.0088919356684633,0.97,5,Dry,30,6,4,2,30,72.0,0.3781255052908057,118.41296869045324,118.41296869045324,,1,118.41296869045324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.0,6.0,4.0,2.0,30.0,158.41296869045323,990.0,964.419174062619,25.58082593738095,0.091440166558009,0.0018412968690453,989.906718536573,0.0992655280261523,0.0,0.0,0.0,25.388278945927752,25.4,25.4,25.4,,0.9010554711381574,0.0,0.0,0.0,26.56579139943354,0.0,0.0,0.0,0.5410548146524142,0.0,0.0,0.0,0.97,0.96,0.96,0.96,25.768817657450533,0.0,0.0,0.0,25.768817657450533,618.4516237788127,0.1353312110759739,6.0449501300481015e-05,0.975
1997-09-21,1997-10-02,179.6399,1.0462085548441864,187.9408001713541,0.979,1997,9,21,1997.09,1996,12,356,51,0.0162380851348049,2.4721685190991143,0.0131539746390625,0.97,5,Dry,30,6,4,2,30,72.0,0.3830993585977837,115.94080017135413,115.94080017135413,,1,115.94080017135413,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.0,6.0,4.0,2.0,30.0,155.9408001713541,990.0,964.4241183996572,25.57588160034277,0.0905676583871324,0.0015940800171354,989.9078382615955,0.0951617282844478,0.0,0.0,0.0,25.388558133653977,25.4,25.4,25.4,,0.8989824670742395,0.0,0.0,0.0,25.9516067547971,0.0,0.0,0.0,0.5285459624194929,0.0,0.0,0.0,0.97,0.96,0.96,0.96,25.173058552153183,0.0,0.0,0.0,25.173058552153183,604.1534052516765,0.1339414247954769,6.031109198963992e-05,0.98
1997-09-22,1997-10-03,182.5865,1.0466171465371623,191.09816162620763,0.975,1997,9,22,1997.09,1996,12,357,51,0.0165108811645043,3.1573614548534863,0.0165221969064744,0.97,5,Dry,30,6,4,2,30,72.0,0.376769715560287,119.09816162620764,119.09816162620764,,1,119.09816162620764,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.0,6.0,4.0,2.0,30.0,159.09816162620763,990.0,964.4178036767476,25.582196323252447,0.0916819932904724,0.0019098161626207,989.9064081905468,0.1004029482995046,0.0,0.0,0.0,25.38820156549987,25.4,25.4,25.4,,0.9016300386327498,0.0,0.0,0.0,26.73647000849303,0.0,0.0,0.0,0.5445309574031166,0.0,0.0,0.0,0.97,0.96,0.96,0.96,25.93437590823824,0.0,0.0,0.0,25.93437590823824,622.4250217977177,0.1357123254747289,6.0487863200221824e-05,0.975
1997-09-23,1997-10-04,182.5865,1.0466171465371623,191.09816162620763,0.975,1997,9,23,1997.09,1996,12,358,52,0.0165108811645043,0.0,0.0,0.97,5,Dry,30,6,4,2,30,72.0,0.376769715560287,119.09816162620764,119.09816162620764,,1,119.09816162620764,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.0,6.0,4.0,2.0,30.0,159.09816162620763,990.0,964.4178036767476,25.582196323252447,0.0916819932904724,0.0019098161626207,989.9064081905468,0.1004029482995046,0.0,0.0,0.0,25.38820156549987,25.4,25.4,25.4,,0.9016300386327498,0.0,0.0,0.0,26.73647000849303,0.0,0.0,0.0,0.5445309574031166,0.0,0.0,0.0,0.97,0.96,0.96,0.96,25.93437590823824,0.0,0.0,0.0,25.93437590823824,622.4250217977177,0.1357123254747289,6.0487863200221824e-05,0.975
1997-09-24,1997-10-05,182.5865,1.0466171465371623,191.09816162620763,0.975,1997,9,24,1997.09,1996,12,359,52,0.0165108811645043,0.0,0.0,0.97,5,Dry,30,6,4,2,30,72.0,0.376769715560287,119.09816162620764,119.09816162620764,,1,119.09816162620764,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.0,6.0,4.0,2.0,30.0,159.09816162620763,990.0,964.4178036767476,25.582196323252447,0.0916819932904724,0.0019098161626207,989.9064081905468,0.1004029482995046,0.0,0.0,0.0,25.38820156549987,25.4,25.4,25.4,,0.9016300386327498,0.0,0.0,0.0,26.73647000849303,0.0,0.0,0.0,0.5445309574031166,0.0,0.0,0.0,0.97,0.96,0.96,0.96,25.93437590823824,0.0,0.0,0.0,25.93437590823824,622.4250217977177,0.1357123254747289,6.0487863200221824e-05,0.975
1997-09-25,1997-10-06,182.5865,1.0466171465371623,191.09816162620763,0.975,1997,9,25,1997.09,1996,12,360,52,0.0165108811645043,0.0,0.0,0.97,5,Dry,30,6,4,2,30,72.0,0.376769715560287,119.09816162620764,119.09816162620764,,1,119.09816162620764,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.0,6.0,4.0,2.0,30.0,159.09816162620763,990.0,964.4178036767476,25.582196323252447,0.0916819932904724,0.0019098161626207,989.9064081905468,0.1004029482995046,0.0,0.0,0.0,25.38820156549987,25.4,25.4,25.4,,0.9016300386327498,0.0,0.0,0.0,26.73647000849303,0.0,0.0,0.0,0.5445309574031166,0.0,0.0,0.0,0.97,0.96,0.96,0.96,25.93437590823824,0.0,0.0,0.0,25.93437590823824,622.4250217977177,0.1357123254747289,6.0487863200221824e-05,0.975
1997-09-26,1997-10-07,179.6399,1.0462085548441864,187.9408001713541,0.979,1997,9,26,1997.09,1996,12,361,52,0.0162380851348049,3.1573614548534863,0.0167997659474407,0.97,5,Dry,30,6,4,2,30,72.0,0.3830993585977837,115.94080017135413,115.94080017135413,,1,115.94080017135413,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.0,6.0,4.0,2.0,30.0,155.9408001713541,990.0,964.4241183996572,25.57588160034277,0.0905676583871324,0.0015940800171354,989.9078382615955,0.0951617282844478,0.0,0.0,0.0,25.388558133653977,25.4,25.4,25.4,,0.8989824670742395,0.0,0.0,0.0,25.9516067547971,0.0,0.0,0.0,0.5285459624194929,0.0,0.0,0.0,0.97,0.96,0.96,0.96,25.173058552153183,0.0,0.0,0.0,25.173058552153183,604.1534052516765,0.1339414247954769,6.031109198963992e-05,0.98
1997-09-27,1997-10-08,179.6399,1.0462085548441864,187.9408001713541,0.979,1997,9,27,1997.09,1996,12,362,52,0.0162380851348049,0.0,0.0,0.97,5,Dry,30,6,4,2,30,72.0,0.3830993585977837,115.94080017135413,115.94080017135413,,1,115.94080017135413,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.0,6.0,4.0,2.0,30.0,155.9408001713541,990.0,964.4241183996572,25.57588160034277,0.0905676583871324,0.0015940800171354,989.9078382615955,0.0951617282844478,0.0,0.0,0.0,25.388558133653977,25.4,25.4,25.4,,0.8989824670742395,0.0,0.0,0.0,25.9516067547971,0.0,0.0,0.0,0.5285459624194929,0.0,0.0,0.0,0.97,0.96,0.96,0.96,25.173058552153183,0.0,0.0,0.0,25.173058552153183,604.1534052516765,0.1339414247954769,6.031109198963992e-05,0.98
1997-09-28,1997-10-09,176.72400000000005,1.044845350940404,184.649249799592,0.981,1997,9,28,1997.09,1996,12,363,52,0.0159536951826847,3.291550371762128,0.0178259612499622,0.97,5,Dry,30,6,4,2,30,72.0,0.3899284729190331,112.649249799592,112.649249799592,,1,112.649249799592,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.0,6.0,4.0,2.0,30.0,152.649249799592,990.0,964.4307015004008,25.5692984995992,0.0894059638780295,0.0012649249799592,989.909329111142,0.0898387996793472,0.0,0.0,0.0,25.38878881106188,25.4,25.4,25.4,,0.8962222491847889,0.0,0.0,0.0,25.137651885468557,0.0,0.0,0.0,0.5119684701724756,0.0,0.0,0.0,0.97,0.96,0.96,0.96,24.383522328904498,0.0,0.0,0.0,24.383522328904498,585.204535893708,0.1320531892513455,6.012646030903659e-05,0.98
1997-09-29,1997-10-10,173.8388,1.0444657876162824,181.5686791602694,0.982,1997,9,29,1997.09,1996,12,364,52,0.0156875338794472,3.0805706393226164,0.0169664209354269,0.97,5,Dry,30,6,4,2,30,72.0,0.3965441635252857,109.5686791602694,109.5686791602694,,1,109.5686791602694,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.0,6.0,4.0,2.0,30.0,149.5686791602694,990.0,964.4368626416796,25.563137358320542,0.0883187309353695,0.0009568679160269,989.9107244011486,0.0849443923236094,0.0,0.0,0.0,25.388917367145563,25.4,25.4,25.4,,0.893638864979324,0.0,0.0,0.0,24.379868353669615,0.0,0.0,0.0,0.4965349970197478,0.0,0.0,0.0,0.9696534997019748,0.96,0.96,0.96,23.64002467140917,0.0,0.0,0.0,23.64002467140917,567.3605921138201,0.1301988029033481,5.9932031399507975e-05,0.98
1997-09-30,1997-10-11,170.984,1.0517404623210185,179.83079120949702,0.982,1997,9,30,1997.09,1996,12,365,53,0.0155373803605005,1.7378879507723752,0.0096640177084456,0.97,5,Dry,30,6,4,2,30,72.0,0.4003763733437748,107.83079120949702,107.83079120949702,,1,107.83079120949702,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.0,6.0,4.0,2.0,30.0,147.83079120949702,990.0,964.440338417581,25.55966158241904,0.0877053741090033,0.0007830791209497,989.91151154677,0.0823028026384354,0.0,0.0,0.0,25.38887032655065,25.4,25.4,25.4,,0.8921812828135902,0.0,0.0,0.0,23.953996219381583,0.0,0.0,0.0,0.4878614301299711,0.0,0.0,0.0,0.968786143012997,0.96,0.96,0.96,23.206299607122595,0.0,0.0,0.0,23.206299607122595,556.9511905709423,0.1290451954920668,5.978064579706148e-05,0.98
