Date,LaggedDate,VicFalls,Conversion,Flow,Exceedance,Year,Month,Day,MonthId,WaterYear,WaterMonth,WaterDay,WaterWeek,Volume,Flow_difference,Flow_difference_pct,EWRRefExceedance,EWRBandNo,EWRBandLabel,EWRChannelA,EWRChannelC,EWRChannelD,EWRChannelE,EWRChannelFG,EWRTotal,EWRProportion,FlowAvailableForGeneration,FlowCanal,LowFlowShutoff,Turbines,FlowTurbine1,FlowTurbine2,FlowTurbine3,FlowTurbine4,FlowSpill,SpillChannelA,SpillChannelC,SpillChannelD,SpillChannelE,SpillChannelFG,FlowChannelA,FlowChannelC,FlowChannelD,FlowChannelE,FlowChannelFG,FlowLeftChannel,LevelHeadpond,LevelTailwater,HeadGross,HeadlossLeftChannel,HeadlossCanal,LevelForebay,HeadlossTurbine1,HeadlossTurbine2,HeadlossTurbine3,HeadlossTurbine4,HeadTurbine1,HeadTurbine2,HeadTurbine3,HeadTurbine4,LowHeadShutoff,EffTurbine1,EffTurbine2,EffTurbine3,EffTurbine4,PowerTurbine1,PowerTurbine2,PowerTurbine3,PowerTurbine4,LoadFactorTurbine1,LoadFactorTurbine2,LoadFactorTurbine3,LoadFactorTurbine4,EffGen1,EffGen2,EffGen3,EffGen4,PowerGenerator1,PowerGenerator2,PowerGenerator3,PowerGenerator4,Power,Energy,PerfMwPerCumec,PerfMWhPerm3,ExceedanceRnd
1997-10-01,1997-10-12,168.1596,1.0616128834816931,178.52039784112813,0.983,1997,10,1,1997.1,1997,1,1,1,0.0154241623734734,1.3103933683688922,0.0073403005158831,0.96,5,Dry,24,4,2,2,20,52.0,0.2912832406203615,126.52039784112812,126.52039784112812,,1,126.52039784112812,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,4.0,2.0,2.0,20.0,156.52039784112813,990.0,964.4429592043176,25.55704079568227,0.0907722171373923,0.0026520397841128,989.9065757430784,0.1133367161140306,0.0,0.0,0.0,25.350279822646645,25.4,25.4,25.4,,0.9072283431112412,0.0,0.0,0.0,28.53636265802192,0.0,0.0,0.0,0.5811886488395503,0.0,0.0,0.0,0.97,0.96,0.96,0.96,27.680271778281263,0.0,0.0,0.0,27.680271778281263,664.3265226787503,0.1550538320159635,6.077252770348503e-05,0.985
1997-10-02,1997-10-13,165.3653,1.065629690591449,176.21817347356213,0.985,1997,10,2,1997.1,1997,1,2,1,0.0152252501881157,2.3022243675659984,0.0130646250734825,0.96,5,Dry,24,4,2,2,20,52.0,0.2950887469492556,124.21817347356212,124.21817347356212,,1,124.21817347356212,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,4.0,2.0,2.0,20.0,154.21817347356213,990.0,964.4475636530528,25.55243634694716,0.0899596877501867,0.0024218173473562,989.9076184949024,0.1092396218439981,0.0,0.0,0.0,25.35081522000569,25.4,25.4,25.4,,0.905884665518625,0.0,0.0,0.0,27.976196929056805,0.0,0.0,0.0,0.5697799781885297,0.0,0.0,0.0,0.97,0.96,0.96,0.96,27.1369110211851,0.0,0.0,0.0,27.1369110211851,651.2858645084424,0.153996097486826,6.068380035246963e-05,0.985
1997-10-03,1997-10-14,179.6399,1.0462085548441864,187.9408001713541,0.979,1997,10,3,1997.1,1997,1,3,1,0.0162380851348049,11.722626697792007,0.0623740384584079,0.96,5,Dry,24,4,2,2,20,52.0,0.2766828700983993,135.9408001713541,135.9408001713541,,1,135.9408001713541,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,4.0,2.0,2.0,20.0,165.9408001713541,990.0,964.4241183996572,25.57588160034277,0.0940969815871324,0.0035940800171354,989.9023089383958,0.1308251523324269,0.0,0.0,0.0,25.34736538640612,25.4,25.4,25.4,,0.9114859653143732,0.0,0.0,0.0,30.80146212580096,0.0,0.0,0.0,0.6273210208920765,0.0,0.0,0.0,0.97,0.96,0.96,0.96,29.87741826202693,0.0,0.0,0.0,29.87741826202693,717.0580382886462,0.1589724968436142,6.10507135466449e-05,0.98
1997-10-04,1997-10-15,179.6399,1.0462085548441864,187.9408001713541,0.979,1997,10,4,1997.1,1997,1,4,1,0.0162380851348049,0.0,0.0,0.96,5,Dry,24,4,2,2,20,52.0,0.2766828700983993,135.9408001713541,135.9408001713541,,1,135.9408001713541,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,4.0,2.0,2.0,20.0,165.9408001713541,990.0,964.4241183996572,25.57588160034277,0.0940969815871324,0.0035940800171354,989.9023089383958,0.1308251523324269,0.0,0.0,0.0,25.34736538640612,25.4,25.4,25.4,,0.9114859653143732,0.0,0.0,0.0,30.80146212580096,0.0,0.0,0.0,0.6273210208920765,0.0,0.0,0.0,0.97,0.96,0.96,0.96,29.87741826202693,0.0,0.0,0.0,29.87741826202693,717.0580382886462,0.1589724968436142,6.10507135466449e-05,0.98
1997-10-05,1997-10-16,173.8388,1.0444657876162824,181.5686791602694,0.982,1997,10,5,1997.1,1997,1,5,1,0.0156875338794472,6.372121011084744,0.0350948249475346,0.96,5,Dry,24,4,2,2,20,52.0,0.2863930069904841,129.5686791602694,129.5686791602694,,1,129.5686791602694,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,4.0,2.0,2.0,20.0,159.5686791602694,990.0,964.4368626416796,25.563137358320542,0.0918480541353695,0.0029568679160269,989.9051950779484,0.1188236224884849,0.0,0.0,0.0,25.34950881378058,25.4,25.4,25.4,,0.9086061020386388,0.0,0.0,0.0,29.26738555364009,0.0,0.0,0.0,0.5960770988521403,0.0,0.0,0.0,0.97,0.96,0.96,0.96,28.389363987030887,0.0,0.0,0.0,28.389363987030887,681.3447356887413,0.1563560638229449,6.08629685194787e-05,0.98
1997-10-06,1997-10-17,162.601,1.0691161516373373,173.8393553723827,0.986,1997,10,6,1997.1,1997,1,6,1,0.0150197203041738,7.7293237878867,0.044462450814602,0.96,5,Dry,24,4,2,2,20,52.0,0.2991267419774445,121.8393553723827,121.8393553723827,,1,121.8393553723827,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,4.0,2.0,2.0,20.0,151.8393553723827,990.0,964.4523212892552,25.547678710744776,0.0891201259588795,0.0021839355372382,989.908695938504,0.1051004783479459,0.0,0.0,0.0,25.35127417090074,25.4,25.4,25.4,,0.9038871618387072,0.0,0.0,0.0,27.3804323910413,0.0,0.0,0.0,0.5576462808766048,0.0,0.0,0.0,0.97,0.96,0.96,0.96,26.55901941931006,0.0,0.0,0.0,26.55901941931006,637.4164660634415,0.1527790951733442,6.05510868939237e-05,0.985
1997-10-07,1997-10-18,162.601,1.0691161516373373,173.8393553723827,0.986,1997,10,7,1997.1,1997,1,7,1,0.0150197203041738,0.0,0.0,0.96,5,Dry,24,4,2,2,20,52.0,0.2991267419774445,121.8393553723827,121.8393553723827,,1,121.8393553723827,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,4.0,2.0,2.0,20.0,151.8393553723827,990.0,964.4523212892552,25.547678710744776,0.0891201259588795,0.0021839355372382,989.908695938504,0.1051004783479459,0.0,0.0,0.0,25.35127417090074,25.4,25.4,25.4,,0.9038871618387072,0.0,0.0,0.0,27.3804323910413,0.0,0.0,0.0,0.5576462808766048,0.0,0.0,0.0,0.97,0.96,0.96,0.96,26.55901941931006,0.0,0.0,0.0,26.55901941931006,637.4164660634415,0.1527790951733442,6.05510868939237e-05,0.985
1997-10-08,1997-10-19,162.601,1.0691161516373373,173.8393553723827,0.986,1997,10,8,1997.1,1997,1,8,2,0.0150197203041738,0.0,0.0,0.96,5,Dry,24,4,2,2,20,52.0,0.2991267419774445,121.8393553723827,121.8393553723827,,1,121.8393553723827,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,4.0,2.0,2.0,20.0,151.8393553723827,990.0,964.4523212892552,25.547678710744776,0.0891201259588795,0.0021839355372382,989.908695938504,0.1051004783479459,0.0,0.0,0.0,25.35127417090074,25.4,25.4,25.4,,0.9038871618387072,0.0,0.0,0.0,27.3804323910413,0.0,0.0,0.0,0.5576462808766048,0.0,0.0,0.0,0.97,0.96,0.96,0.96,26.55901941931006,0.0,0.0,0.0,26.55901941931006,637.4164660634415,0.1527790951733442,6.05510868939237e-05,0.985
1997-10-09,1997-10-20,162.601,1.0691161516373373,173.8393553723827,0.986,1997,10,9,1997.1,1997,1,9,2,0.0150197203041738,0.0,0.0,0.96,5,Dry,24,4,2,2,20,52.0,0.2991267419774445,121.8393553723827,121.8393553723827,,1,121.8393553723827,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,4.0,2.0,2.0,20.0,151.8393553723827,990.0,964.4523212892552,25.547678710744776,0.0891201259588795,0.0021839355372382,989.908695938504,0.1051004783479459,0.0,0.0,0.0,25.35127417090074,25.4,25.4,25.4,,0.9038871618387072,0.0,0.0,0.0,27.3804323910413,0.0,0.0,0.0,0.5576462808766048,0.0,0.0,0.0,0.97,0.96,0.96,0.96,26.55901941931006,0.0,0.0,0.0,26.55901941931006,637.4164660634415,0.1527790951733442,6.05510868939237e-05,0.985
1997-10-10,1997-10-21,162.601,1.0691161516373373,173.8393553723827,0.986,1997,10,10,1997.1,1997,1,10,2,0.0150197203041738,0.0,0.0,0.96,5,Dry,24,4,2,2,20,52.0,0.2991267419774445,121.8393553723827,121.8393553723827,,1,121.8393553723827,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,4.0,2.0,2.0,20.0,151.8393553723827,990.0,964.4523212892552,25.547678710744776,0.0891201259588795,0.0021839355372382,989.908695938504,0.1051004783479459,0.0,0.0,0.0,25.35127417090074,25.4,25.4,25.4,,0.9038871618387072,0.0,0.0,0.0,27.3804323910413,0.0,0.0,0.0,0.5576462808766048,0.0,0.0,0.0,0.97,0.96,0.96,0.96,26.55901941931006,0.0,0.0,0.0,26.55901941931006,637.4164660634415,0.1527790951733442,6.05510868939237e-05,0.985
1997-10-11,1997-10-22,159.8667,1.0632992128626273,169.9861362729458,0.989,1997,10,11,1997.1,1997,1,11,2,0.0146868021739825,3.853219099436899,0.0226678432954662,0.94,5,Dry,24,4,2,2,20,52.0,0.3059073000900725,117.9861362729458,117.9861362729458,,1,117.9861362729458,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,4.0,2.0,2.0,20.0,147.9861362729458,990.0,964.460027727454,25.539972272545924,0.0877602004026469,0.0017986136272945,989.91044118597,0.09855698621309,0.0,0.0,0.0,25.35185647230289,25.4,25.4,25.4,,0.9006515470233765,0.0,0.0,0.0,26.42020880813343,0.0,0.0,0.0,0.5380897924263428,0.0,0.0,0.0,0.97,0.96,0.96,0.96,25.627602543889427,0.0,0.0,0.0,25.627602543889427,615.0624610533463,0.1507628981150517,6.033572002006532e-05,0.99
1997-10-12,1997-10-23,157.162,1.0617930438264065,166.8735183538457,0.989,1997,10,12,1997.1,1997,1,12,2,0.0144178719857722,3.112617919100103,0.0186525576364967,0.94,5,Dry,24,4,2,2,20,52.0,0.3116132536364277,114.8735183538457,114.8735183538457,,1,114.8735183538457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,4.0,2.0,2.0,20.0,144.8735183538457,990.0,964.4662529632924,25.533747036707723,0.0866616569391853,0.0014873518353845,989.9118509912254,0.0933976293661531,0.0,0.0,0.0,25.35220039856695,25.4,25.4,25.4,,0.8980377634675948,0.0,0.0,0.0,25.64890807608485,0.0,0.0,0.0,0.5223810198795286,0.0,0.0,0.0,0.97,0.96,0.96,0.96,24.879440833802303,0.0,0.0,0.0,24.879440833802303,597.1065800112553,0.1490916059014641,6.016143569207519e-05,0.99
1997-10-13,1997-10-24,157.162,1.0617930438264065,166.8735183538457,0.989,1997,10,13,1997.1,1997,1,13,2,0.0144178719857722,0.0,0.0,0.94,5,Dry,24,4,2,2,20,52.0,0.3116132536364277,114.8735183538457,114.8735183538457,,1,114.8735183538457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,4.0,2.0,2.0,20.0,144.8735183538457,990.0,964.4662529632924,25.533747036707723,0.0866616569391853,0.0014873518353845,989.9118509912254,0.0933976293661531,0.0,0.0,0.0,25.35220039856695,25.4,25.4,25.4,,0.8980377634675948,0.0,0.0,0.0,25.64890807608485,0.0,0.0,0.0,0.5223810198795286,0.0,0.0,0.0,0.97,0.96,0.96,0.96,24.879440833802303,0.0,0.0,0.0,24.879440833802303,597.1065800112553,0.1490916059014641,6.016143569207519e-05,0.99
1997-10-14,1997-10-25,155.5535,1.0635632001099886,165.4409782483091,0.991,1997,10,14,1997.1,1997,1,14,2,0.0142941005206539,1.4325401055365887,0.008658919456983,0.94,5,Dry,24,4,2,2,20,52.0,0.314311487701394,113.44097824830912,113.44097824830912,,1,113.44097824830912,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,4.0,2.0,2.0,20.0,143.4409782483091,990.0,964.4691180435034,25.53088195649661,0.0861560672362452,0.0013440978248309,989.9124998349388,0.0911055651972945,0.0,0.0,0.0,25.352276226238217,25.4,25.4,25.4,,0.8968347124539964,0.0,0.0,0.0,25.295194900966184,0.0,0.0,0.0,0.5151770855593927,0.0,0.0,0.0,0.97,0.96,0.96,0.96,24.5363390539372,0.0,0.0,0.0,24.5363390539372,588.8721372944927,0.1483087159767079,6.0081020478209504e-05,0.99
1997-10-15,1997-10-26,153.4252,1.0737560039606149,164.74122965885817,0.991,1997,10,15,1997.1,1997,1,15,3,0.0142336422425253,0.6997485894509339,0.0042475620152887,0.94,5,Dry,24,4,2,2,20,52.0,0.3156465452375233,112.74122965885816,112.74122965885816,,1,112.74122965885816,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,4.0,2.0,2.0,20.0,142.74122965885817,990.0,964.4705175406824,25.529482459317705,0.0859091033431536,0.0012741229658858,989.9128167736908,0.089985967454173,0.0,0.0,0.0,25.35231326555444,25.4,25.4,25.4,,0.8962470643225877,0.0,0.0,0.0,25.12272853135909,0.0,0.0,0.0,0.5116645322069062,0.0,0.0,0.0,0.97,0.96,0.96,0.96,24.36904667541832,0.0,0.0,0.0,24.36904667541832,584.8571202100397,0.1479231806505336,6.0041740298055947e-05,0.99
1997-10-16,1997-10-27,151.8414,1.0737560039606149,163.04061489978534,0.991,1997,10,16,1997.1,1997,1,16,3,0.0140867091273414,1.7006147590728349,0.0104306203709924,0.94,5,Dry,24,4,2,2,20,52.0,0.3189389345223112,111.04061489978534,111.04061489978534,,1,111.04061489978534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,4.0,2.0,2.0,20.0,141.04061489978534,990.0,964.4739187702004,25.526081229799612,0.0853089014308078,0.0011040614899785,989.9135870370792,0.0872649838396565,0.0,0.0,0.0,25.352403283039155,25.4,25.4,25.4,,0.8948188969622687,0.0,0.0,0.0,24.704430070534496,0.0,0.0,0.0,0.5031452152858349,0.0,0.0,0.0,0.97,0.96,0.96,0.96,23.96329716841846,0.0,0.0,0.0,23.96329716841846,575.119132042043,0.146977470510325,5.994627678961693e-05,0.99
1997-10-17,1997-10-28,151.8414,1.0737560039606149,163.04061489978534,0.991,1997,10,17,1997.1,1997,1,17,3,0.0140867091273414,0.0,0.0,0.94,5,Dry,24,4,2,2,20,52.0,0.3189389345223112,111.04061489978534,111.04061489978534,,1,111.04061489978534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,4.0,2.0,2.0,20.0,141.04061489978534,990.0,964.4739187702004,25.526081229799612,0.0853089014308078,0.0011040614899785,989.9135870370792,0.0872649838396565,0.0,0.0,0.0,25.352403283039155,25.4,25.4,25.4,,0.8948188969622687,0.0,0.0,0.0,24.704430070534496,0.0,0.0,0.0,0.5031452152858349,0.0,0.0,0.0,0.97,0.96,0.96,0.96,23.96329716841846,0.0,0.0,0.0,23.96329716841846,575.119132042043,0.146977470510325,5.994627678961693e-05,0.99
1997-10-18,1997-10-29,144.0799,1.0865561869709144,156.55090676315066,0.994,1997,10,18,1997.1,1997,1,18,3,0.0135259983443362,6.489708136634675,0.0414542992488258,0.94,5,Dry,24,4,2,2,20,52.0,0.3321603245561008,104.55090676315066,104.55090676315066,,1,104.55090676315066,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,4.0,2.0,2.0,20.0,134.55090676315066,990.0,964.4868981864736,25.513101813526305,0.0830184736820224,0.000455090676315,989.9165264356416,0.0773533057389369,0.0,0.0,0.0,25.35227494342905,25.4,25.4,25.4,,0.8892513649827183,0.0,0.0,0.0,23.11574952038595,0.0,0.0,0.0,0.4707891959345407,0.0,0.0,0.0,0.967078919593454,0.96,0.96,0.96,22.354754071767747,0.0,0.0,0.0,22.354754071767747,536.514097722426,0.1427954301509652,5.939359208898786e-05,0.995
1997-10-19,1997-10-30,149.2251,1.0630143726053345,158.6284260534683,0.993,1997,10,19,1997.1,1997,1,19,3,0.0137054960110196,2.077519290317639,0.0130967654537363,0.94,5,Dry,24,4,2,2,20,52.0,0.3278100986923526,106.6284260534683,106.6284260534683,,1,106.6284260534683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,4.0,2.0,2.0,20.0,136.6284260534683,990.0,964.4827431478932,25.517256852106925,0.083751697384999,0.0006628426053468,989.9155854600097,0.0804752076012718,0.0,0.0,0.0,25.352367104515302,25.4,25.4,25.4,,0.8911131696666376,0.0,0.0,0.0,23.62452444595732,0.0,0.0,0.0,0.4811512107119617,0.0,0.0,0.0,0.968115121071196,0.96,0.96,0.96,22.8712593442474,0.0,0.0,0.0,22.8712593442474,548.9102242619376,0.1441813419780025,5.9581931674003446e-05,0.995
1997-10-20,1997-10-31,151.8414,1.0737560039606149,163.04061489978534,0.991,1997,10,20,1997.1,1997,1,20,3,0.0140867091273414,4.4121888463170365,0.0270619001837611,0.94,5,Dry,24,4,2,2,20,52.0,0.3189389345223112,111.04061489978534,111.04061489978534,,1,111.04061489978534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,4.0,2.0,2.0,20.0,141.04061489978534,990.0,964.4739187702004,25.526081229799612,0.0853089014308078,0.0011040614899785,989.9135870370792,0.0872649838396565,0.0,0.0,0.0,25.352403283039155,25.4,25.4,25.4,,0.8948188969622687,0.0,0.0,0.0,24.704430070534496,0.0,0.0,0.0,0.5031452152858349,0.0,0.0,0.0,0.97,0.96,0.96,0.96,23.96329716841846,0.0,0.0,0.0,23.96329716841846,575.119132042043,0.146977470510325,5.994627678961693e-05,0.99
1997-10-21,1997-11-01,151.8414,1.0737560039606149,163.04061489978534,0.991,1997,10,21,1997.1,1997,1,21,3,0.0140867091273414,0.0,0.0,0.95,5,Dry,24,4,2,2,20,52.0,0.3189389345223112,111.04061489978534,111.04061489978534,,1,111.04061489978534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,4.0,2.0,2.0,20.0,141.04061489978534,990.0,964.4739187702004,25.526081229799612,0.0853089014308078,0.0011040614899785,989.9135870370792,0.0872649838396565,0.0,0.0,0.0,25.352403283039155,25.4,25.4,25.4,,0.8948188969622687,0.0,0.0,0.0,24.704430070534496,0.0,0.0,0.0,0.5031452152858349,0.0,0.0,0.0,0.97,0.96,0.96,0.96,23.96329716841846,0.0,0.0,0.0,23.96329716841846,575.119132042043,0.146977470510325,5.994627678961693e-05,0.99
1997-10-22,1997-11-02,151.8414,1.0737560039606149,163.04061489978534,0.991,1997,10,22,1997.1,1997,1,22,4,0.0140867091273414,0.0,0.0,0.95,5,Dry,24,4,2,2,20,52.0,0.3189389345223112,111.04061489978534,111.04061489978534,,1,111.04061489978534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,4.0,2.0,2.0,20.0,141.04061489978534,990.0,964.4739187702004,25.526081229799612,0.0853089014308078,0.0011040614899785,989.9135870370792,0.0872649838396565,0.0,0.0,0.0,25.352403283039155,25.4,25.4,25.4,,0.8948188969622687,0.0,0.0,0.0,24.704430070534496,0.0,0.0,0.0,0.5031452152858349,0.0,0.0,0.0,0.97,0.96,0.96,0.96,23.96329716841846,0.0,0.0,0.0,23.96329716841846,575.119132042043,0.146977470510325,5.994627678961693e-05,0.99
1997-10-23,1997-11-03,151.8414,1.0737560039606149,163.04061489978534,0.991,1997,10,23,1997.1,1997,1,23,4,0.0140867091273414,0.0,0.0,0.95,5,Dry,24,4,2,2,20,52.0,0.3189389345223112,111.04061489978534,111.04061489978534,,1,111.04061489978534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,4.0,2.0,2.0,20.0,141.04061489978534,990.0,964.4739187702004,25.526081229799612,0.0853089014308078,0.0011040614899785,989.9135870370792,0.0872649838396565,0.0,0.0,0.0,25.352403283039155,25.4,25.4,25.4,,0.8948188969622687,0.0,0.0,0.0,24.704430070534496,0.0,0.0,0.0,0.5031452152858349,0.0,0.0,0.0,0.97,0.96,0.96,0.96,23.96329716841846,0.0,0.0,0.0,23.96329716841846,575.119132042043,0.146977470510325,5.994627678961693e-05,0.99
1997-10-24,1997-11-04,154.487,1.0635632001099886,164.30668809539182,0.991,1997,10,24,1997.1,1997,1,24,4,0.0141960978514418,1.2660731956064808,0.0077055487532645,0.95,5,Dry,24,4,2,2,20,52.0,0.3164813350130353,112.30668809539182,112.30668809539182,,1,112.30668809539182,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,4.0,2.0,2.0,20.0,142.30668809539182,990.0,964.4713866238092,25.528613376190837,0.085755739581023,0.0012306688095391,989.9130135916096,0.0892907009526269,0.0,0.0,0.0,25.35233626684766,25.4,25.4,25.4,,0.8958821376343825,0.0,0.0,0.0,25.015730172755102,0.0,0.0,0.0,0.5094853395673137,0.0,0.0,0.0,0.97,0.96,0.96,0.96,24.26525826757245,0.0,0.0,0.0,24.26525826757245,582.3661984217388,0.1476827179030273,6.001734743566617e-05,0.99
1997-10-25,1997-11-05,154.487,1.0635632001099886,164.30668809539182,0.991,1997,10,25,1997.1,1997,1,25,4,0.0141960978514418,0.0,0.0,0.95,5,Dry,24,4,2,2,20,52.0,0.3164813350130353,112.30668809539182,112.30668809539182,,1,112.30668809539182,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,4.0,2.0,2.0,20.0,142.30668809539182,990.0,964.4713866238092,25.528613376190837,0.085755739581023,0.0012306688095391,989.9130135916096,0.0892907009526269,0.0,0.0,0.0,25.35233626684766,25.4,25.4,25.4,,0.8958821376343825,0.0,0.0,0.0,25.015730172755102,0.0,0.0,0.0,0.5094853395673137,0.0,0.0,0.0,0.97,0.96,0.96,0.96,24.26525826757245,0.0,0.0,0.0,24.26525826757245,582.3661984217388,0.1476827179030273,6.001734743566617e-05,0.99
1997-10-26,1997-11-06,151.8414,1.0737560039606149,163.04061489978534,0.991,1997,10,26,1997.1,1997,1,26,4,0.0140867091273414,1.2660731956064808,0.0077653853083459,0.95,5,Dry,24,4,2,2,20,52.0,0.3189389345223112,111.04061489978534,111.04061489978534,,1,111.04061489978534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,4.0,2.0,2.0,20.0,141.04061489978534,990.0,964.4739187702004,25.526081229799612,0.0853089014308078,0.0011040614899785,989.9135870370792,0.0872649838396565,0.0,0.0,0.0,25.352403283039155,25.4,25.4,25.4,,0.8948188969622687,0.0,0.0,0.0,24.704430070534496,0.0,0.0,0.0,0.5031452152858349,0.0,0.0,0.0,0.97,0.96,0.96,0.96,23.96329716841846,0.0,0.0,0.0,23.96329716841846,575.119132042043,0.146977470510325,5.994627678961693e-05,0.99
1997-10-27,1997-11-07,151.8414,1.0737560039606149,163.04061489978534,0.991,1997,10,27,1997.1,1997,1,27,4,0.0140867091273414,0.0,0.0,0.95,5,Dry,24,4,2,2,20,52.0,0.3189389345223112,111.04061489978534,111.04061489978534,,1,111.04061489978534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,4.0,2.0,2.0,20.0,141.04061489978534,990.0,964.4739187702004,25.526081229799612,0.0853089014308078,0.0011040614899785,989.9135870370792,0.0872649838396565,0.0,0.0,0.0,25.352403283039155,25.4,25.4,25.4,,0.8948188969622687,0.0,0.0,0.0,24.704430070534496,0.0,0.0,0.0,0.5031452152858349,0.0,0.0,0.0,0.97,0.96,0.96,0.96,23.96329716841846,0.0,0.0,0.0,23.96329716841846,575.119132042043,0.146977470510325,5.994627678961693e-05,0.99
1997-10-28,1997-11-08,151.8414,1.0737560039606149,163.04061489978534,0.991,1997,10,28,1997.1,1997,1,28,4,0.0140867091273414,0.0,0.0,0.95,5,Dry,24,4,2,2,20,52.0,0.3189389345223112,111.04061489978534,111.04061489978534,,1,111.04061489978534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,4.0,2.0,2.0,20.0,141.04061489978534,990.0,964.4739187702004,25.526081229799612,0.0853089014308078,0.0011040614899785,989.9135870370792,0.0872649838396565,0.0,0.0,0.0,25.352403283039155,25.4,25.4,25.4,,0.8948188969622687,0.0,0.0,0.0,24.704430070534496,0.0,0.0,0.0,0.5031452152858349,0.0,0.0,0.0,0.97,0.96,0.96,0.96,23.96329716841846,0.0,0.0,0.0,23.96329716841846,575.119132042043,0.146977470510325,5.994627678961693e-05,0.99
1997-10-29,1997-11-09,151.8414,1.0737560039606149,163.04061489978534,0.991,1997,10,29,1997.1,1997,1,29,5,0.0140867091273414,0.0,0.0,0.95,5,Dry,24,4,2,2,20,52.0,0.3189389345223112,111.04061489978534,111.04061489978534,,1,111.04061489978534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,4.0,2.0,2.0,20.0,141.04061489978534,990.0,964.4739187702004,25.526081229799612,0.0853089014308078,0.0011040614899785,989.9135870370792,0.0872649838396565,0.0,0.0,0.0,25.352403283039155,25.4,25.4,25.4,,0.8948188969622687,0.0,0.0,0.0,24.704430070534496,0.0,0.0,0.0,0.5031452152858349,0.0,0.0,0.0,0.97,0.96,0.96,0.96,23.96329716841846,0.0,0.0,0.0,23.96329716841846,575.119132042043,0.146977470510325,5.994627678961693e-05,0.99
1997-10-30,1997-11-10,151.8414,1.0737560039606149,163.04061489978534,0.991,1997,10,30,1997.1,1997,1,30,5,0.0140867091273414,0.0,0.0,0.95,5,Dry,24,4,2,2,20,52.0,0.3189389345223112,111.04061489978534,111.04061489978534,,1,111.04061489978534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,4.0,2.0,2.0,20.0,141.04061489978534,990.0,964.4739187702004,25.526081229799612,0.0853089014308078,0.0011040614899785,989.9135870370792,0.0872649838396565,0.0,0.0,0.0,25.352403283039155,25.4,25.4,25.4,,0.8948188969622687,0.0,0.0,0.0,24.704430070534496,0.0,0.0,0.0,0.5031452152858349,0.0,0.0,0.0,0.97,0.96,0.96,0.96,23.96329716841846,0.0,0.0,0.0,23.96329716841846,575.119132042043,0.146977470510325,5.994627678961693e-05,0.99
1997-10-31,1997-11-11,151.8414,1.0737560039606149,163.04061489978534,0.991,1997,10,31,1997.1,1997,1,31,5,0.0140867091273414,0.0,0.0,0.95,5,Dry,24,4,2,2,20,52.0,0.3189389345223112,111.04061489978534,111.04061489978534,,1,111.04061489978534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,4.0,2.0,2.0,20.0,141.04061489978534,990.0,964.4739187702004,25.526081229799612,0.0853089014308078,0.0011040614899785,989.9135870370792,0.0872649838396565,0.0,0.0,0.0,25.352403283039155,25.4,25.4,25.4,,0.8948188969622687,0.0,0.0,0.0,24.704430070534496,0.0,0.0,0.0,0.5031452152858349,0.0,0.0,0.0,0.97,0.96,0.96,0.96,23.96329716841846,0.0,0.0,0.0,23.96329716841846,575.119132042043,0.146977470510325,5.994627678961693e-05,0.99
1997-11-01,1997-11-12,151.8414,1.0737560039606149,163.04061489978534,0.991,1997,11,1,1997.11,1997,2,32,5,0.0140867091273414,0.0,0.0,0.93,5,Dry,23,4,2,2,19,50.0,0.3066720524252992,113.04061489978534,113.04061489978534,,1,113.04061489978534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.0,4.0,2.0,2.0,19.0,142.04061489978534,990.0,964.4739187702004,25.526081229799612,0.0856618337508078,0.0013040614899785,989.9130341047592,0.0904649838396565,0.0,0.0,0.0,25.34865035071912,25.4,25.4,25.4,,0.8964932916941238,0.0,0.0,0.0,25.19272209100293,0.0,0.0,0.0,0.5130900629532166,0.0,0.0,0.0,0.97,0.96,0.96,0.96,24.436940428272845,0.0,0.0,0.0,24.436940428272845,586.4865702785482,0.1498825335226641,6.00495584164277e-05,0.99
1997-11-02,1997-11-13,151.8414,1.0737560039606149,163.04061489978534,0.991,1997,11,2,1997.11,1997,2,33,5,0.0140867091273414,0.0,0.0,0.93,5,Dry,23,4,2,2,19,50.0,0.3066720524252992,113.04061489978534,113.04061489978534,,1,113.04061489978534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.0,4.0,2.0,2.0,19.0,142.04061489978534,990.0,964.4739187702004,25.526081229799612,0.0856618337508078,0.0013040614899785,989.9130341047592,0.0904649838396565,0.0,0.0,0.0,25.34865035071912,25.4,25.4,25.4,,0.8964932916941238,0.0,0.0,0.0,25.19272209100293,0.0,0.0,0.0,0.5130900629532166,0.0,0.0,0.0,0.97,0.96,0.96,0.96,24.436940428272845,0.0,0.0,0.0,24.436940428272845,586.4865702785482,0.1498825335226641,6.00495584164277e-05,0.99
1997-11-03,1997-11-14,151.8414,1.0737560039606149,163.04061489978534,0.991,1997,11,3,1997.11,1997,2,34,5,0.0140867091273414,0.0,0.0,0.93,5,Dry,23,4,2,2,19,50.0,0.3066720524252992,113.04061489978534,113.04061489978534,,1,113.04061489978534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.0,4.0,2.0,2.0,19.0,142.04061489978534,990.0,964.4739187702004,25.526081229799612,0.0856618337508078,0.0013040614899785,989.9130341047592,0.0904649838396565,0.0,0.0,0.0,25.34865035071912,25.4,25.4,25.4,,0.8964932916941238,0.0,0.0,0.0,25.19272209100293,0.0,0.0,0.0,0.5130900629532166,0.0,0.0,0.0,0.97,0.96,0.96,0.96,24.436940428272845,0.0,0.0,0.0,24.436940428272845,586.4865702785482,0.1498825335226641,6.00495584164277e-05,0.99
1997-11-04,1997-11-15,156.0885,1.0635632001099886,166.00998456036797,0.99,1997,11,4,1997.11,1997,2,35,5,0.0143432626660157,2.969369660582629,0.0178866931916546,0.93,5,Dry,23,4,2,2,19,50.0,0.3011867035131129,116.00998456036795,116.00998456036795,,1,116.00998456036795,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.0,4.0,2.0,2.0,19.0,145.00998456036797,990.0,964.4679800308792,25.53201996912071,0.0867098202740548,0.0016009984560367,989.9116891812698,0.0952765743702108,0.0,0.0,0.0,25.34843257602032,25.4,25.4,25.4,,0.8989872570763113,0.0,0.0,0.0,25.92619087432006,0.0,0.0,0.0,0.5280283273792272,0.0,0.0,0.0,0.97,0.96,0.96,0.96,25.148405148090458,0.0,0.0,0.0,25.148405148090458,603.561723554171,0.1514873049033112,6.021609366784003e-05,0.99
1997-11-05,1997-11-16,159.8667,1.0632992128626273,169.9861362729458,0.989,1997,11,5,1997.11,1997,2,36,6,0.0146868021739825,3.976151712577831,0.0233910352912154,0.93,5,Dry,23,4,2,2,19,50.0,0.2941416347019928,119.9861362729458,119.9861362729458,,1,119.9861362729458,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.0,4.0,2.0,2.0,19.0,148.9861362729458,990.0,964.460027727454,25.539972272545924,0.0881131327226469,0.0019986136272945,989.90988825365,0.10187698621309,0.0,0.0,0.0,25.34798353998286,25.4,25.4,25.4,,0.902326694570204,0.0,0.0,0.0,26.91392205779792,0.0,0.0,0.0,0.548145052093644,0.0,0.0,0.0,0.97,0.96,0.96,0.96,26.10650439606398,0.0,0.0,0.0,26.10650439606398,626.5561055055355,0.1535801975882604,6.043870568669657e-05,0.99
1997-11-06,1997-11-17,162.601,1.0691161516373373,173.8393553723827,0.986,1997,11,6,1997.11,1997,2,37,6,0.0150197203041738,3.853219099436899,0.0221654014488427,0.93,5,Dry,23,4,2,2,19,50.0,0.2876218672860043,123.8393553723827,123.8393553723827,,1,123.8393553723827,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.0,4.0,2.0,2.0,19.0,152.8393553723827,990.0,964.4523212892552,25.547678710744776,0.0894730582788795,0.0023839355372382,989.908143006184,0.1085804783479459,0.0,0.0,0.0,25.34724123858082,25.4,25.4,25.4,,0.9055626693566976,0.0,0.0,0.0,27.87703570638845,0.0,0.0,0.0,0.567760401352107,0.0,0.0,0.0,0.97,0.96,0.96,0.96,27.0407246351968,0.0,0.0,0.0,27.0407246351968,648.9773912447232,0.1555500742468392,6.065367811451696e-05,0.985
1997-11-07,1997-11-18,182.5865,1.0466171465371623,191.09816162620763,0.975,1997,11,7,1997.11,1997,2,38,6,0.0165108811645043,17.25880625382493,0.0903138267106072,0.93,5,Dry,23,4,2,2,19,50.0,0.2616456358057548,141.09816162620763,141.09816162620763,,1,141.09816162620763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.0,4.0,2.0,2.0,19.0,170.09816162620763,990.0,964.4178036767476,25.582196323252447,0.0955642488104724,0.0041098161626207,989.9003259350268,0.1409182864849394,0.0,0.0,0.0,25.34160397179441,25.4,25.4,25.4,,0.9138140733825746,0.0,0.0,0.0,32.04438911317838,0.0,0.0,0.0,0.6526352161543458,0.0,0.0,0.0,0.97,0.96,0.96,0.96,31.08305743978303,0.0,0.0,0.0,31.08305743978303,745.9933785547927,0.1626549265323766,6.11927364796951e-05,0.975
1997-11-08,1997-11-19,168.1596,1.0616128834816931,178.52039784112813,0.983,1997,11,8,1997.11,1997,2,39,6,0.0154241623734734,12.577763785079494,0.0704556114437573,0.93,5,Dry,23,4,2,2,19,50.0,0.2800800390580399,128.52039784112813,128.52039784112813,,1,128.52039784112813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.0,4.0,2.0,2.0,19.0,157.52039784112813,990.0,964.4429592043176,25.55704079568227,0.0911251494573923,0.0028520397841128,989.9060228107584,0.1169367161140306,0.0,0.0,0.0,25.34612689032673,25.4,25.4,25.4,,0.9081287475863752,0.0,0.0,0.0,29.01147363780657,0.0,0.0,0.0,0.5908650435398487,0.0,0.0,0.0,0.97,0.96,0.96,0.96,28.14112942867237,0.0,0.0,0.0,28.14112942867237,675.387106288137,0.1576353725903983,6.082287736547846e-05,0.985
1997-11-09,1997-11-20,162.601,1.0691161516373373,173.8393553723827,0.986,1997,11,9,1997.11,1997,2,40,6,0.0150197203041738,4.681042468745432,0.0269274035141129,0.93,5,Dry,23,4,2,2,19,50.0,0.2876218672860043,123.8393553723827,123.8393553723827,,1,123.8393553723827,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.0,4.0,2.0,2.0,19.0,152.8393553723827,990.0,964.4523212892552,25.547678710744776,0.0894730582788795,0.0023839355372382,989.908143006184,0.1085804783479459,0.0,0.0,0.0,25.34724123858082,25.4,25.4,25.4,,0.9055626693566976,0.0,0.0,0.0,27.87703570638845,0.0,0.0,0.0,0.567760401352107,0.0,0.0,0.0,0.97,0.96,0.96,0.96,27.0407246351968,0.0,0.0,0.0,27.0407246351968,648.9773912447232,0.1555500742468392,6.065367811451696e-05,0.985
1997-11-10,1997-11-21,162.601,1.0691161516373373,173.8393553723827,0.986,1997,11,10,1997.11,1997,2,41,6,0.0150197203041738,0.0,0.0,0.93,5,Dry,23,4,2,2,19,50.0,0.2876218672860043,123.8393553723827,123.8393553723827,,1,123.8393553723827,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.0,4.0,2.0,2.0,19.0,152.8393553723827,990.0,964.4523212892552,25.547678710744776,0.0894730582788795,0.0023839355372382,989.908143006184,0.1085804783479459,0.0,0.0,0.0,25.34724123858082,25.4,25.4,25.4,,0.9055626693566976,0.0,0.0,0.0,27.87703570638845,0.0,0.0,0.0,0.567760401352107,0.0,0.0,0.0,0.97,0.96,0.96,0.96,27.0407246351968,0.0,0.0,0.0,27.0407246351968,648.9773912447232,0.1555500742468392,6.065367811451696e-05,0.985
1997-11-11,1997-11-22,160.9568,1.0632992128626273,171.1452387448873,0.987,1997,11,11,1997.11,1997,2,42,6,0.0147869486275582,2.69411662749539,0.0157416977957026,0.91,5,Dry,23,4,2,2,19,50.0,0.2921495238002562,121.14523874488732,121.14523874488732,,1,121.14523874488732,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.0,4.0,2.0,2.0,19.0,150.1452387448873,990.0,964.4577095225102,25.54229047748981,0.0885222174471869,0.0021145238744887,989.9093632586782,0.1038927154161039,0.0,0.0,0.0,25.34776102075195,25.4,25.4,25.4,,0.9033001023210376,0.0,0.0,0.0,27.20299445533925,0.0,0.0,0.0,0.554032473632164,0.0,0.0,0.0,0.97,0.96,0.96,0.96,26.38690462167908,0.0,0.0,0.0,26.38690462167908,633.2857109202978,0.1541784323957264,6.050337433136243e-05,0.985
1997-11-12,1997-11-23,158.7812,1.0617930438264065,168.59277365040938,0.989,1997,11,12,1997.11,1997,2,43,7,0.0145664156433953,2.552465094477924,0.0151398250305239,0.91,5,Dry,23,4,2,2,19,50.0,0.296572616473343,118.59277365040938,118.59277365040938,,1,118.59277365040938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.0,4.0,2.0,2.0,19.0,147.59277365040938,990.0,964.4628144526991,25.53718554730085,0.0876213700196738,0.0018592773650409,989.9105193526152,0.0995640042596795,0.0,0.0,0.0,25.348140895656496,25.4,25.4,25.4,,0.9011564422640104,0.0,0.0,0.0,26.56704370337671,0.0,0.0,0.0,0.5410803198243729,0.0,0.0,0.0,0.97,0.96,0.96,0.96,25.77003239227541,0.0,0.0,0.0,25.77003239227541,618.4807774146099,0.1528537186635984,6.036069577299159e-05,0.99
1997-11-13,1997-11-24,157.162,1.0617930438264065,166.8735183538457,0.989,1997,11,13,1997.11,1997,2,44,7,0.0144178719857722,1.7192552965636878,0.0103027449383436,0.91,5,Dry,23,4,2,2,19,50.0,0.2996281284965651,116.8735183538457,116.8735183538457,,1,116.8735183538457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.0,4.0,2.0,2.0,19.0,145.8735183538457,990.0,964.4662529632924,25.533747036707723,0.0870145892591853,0.0016873518353845,989.9112980589056,0.0967100404673838,0.0,0.0,0.0,25.3483350551458,25.4,25.4,25.4,,0.8997125003533675,0.0,0.0,0.0,26.140146137953447,0.0,0.0,0.0,0.5323858683900906,0.0,0.0,0.0,0.97,0.96,0.96,0.96,25.355941753814843,0.0,0.0,0.0,25.355941753814843,608.5426020915562,0.1519470674792691,6.026444016610455e-05,0.99
1997-11-14,1997-11-25,157.162,1.0617930438264065,166.8735183538457,0.989,1997,11,14,1997.11,1997,2,45,7,0.0144178719857722,0.0,0.0,0.91,5,Dry,23,4,2,2,19,50.0,0.2996281284965651,116.8735183538457,116.8735183538457,,1,116.8735183538457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.0,4.0,2.0,2.0,19.0,145.8735183538457,990.0,964.4662529632924,25.533747036707723,0.0870145892591853,0.0016873518353845,989.9112980589056,0.0967100404673838,0.0,0.0,0.0,25.3483350551458,25.4,25.4,25.4,,0.8997125003533675,0.0,0.0,0.0,26.140146137953447,0.0,0.0,0.0,0.5323858683900906,0.0,0.0,0.0,0.97,0.96,0.96,0.96,25.355941753814843,0.0,0.0,0.0,25.355941753814843,608.5426020915562,0.1519470674792691,6.026444016610455e-05,0.99
1997-11-15,1997-11-26,157.162,1.0617930438264065,166.8735183538457,0.989,1997,11,15,1997.11,1997,2,46,7,0.0144178719857722,0.0,0.0,0.91,5,Dry,23,4,2,2,19,50.0,0.2996281284965651,116.8735183538457,116.8735183538457,,1,116.8735183538457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.0,4.0,2.0,2.0,19.0,145.8735183538457,990.0,964.4662529632924,25.533747036707723,0.0870145892591853,0.0016873518353845,989.9112980589056,0.0967100404673838,0.0,0.0,0.0,25.3483350551458,25.4,25.4,25.4,,0.8997125003533675,0.0,0.0,0.0,26.140146137953447,0.0,0.0,0.0,0.5323858683900906,0.0,0.0,0.0,0.97,0.96,0.96,0.96,25.355941753814843,0.0,0.0,0.0,25.355941753814843,608.5426020915562,0.1519470674792691,6.026444016610455e-05,0.99
1997-11-16,1997-11-27,168.1596,1.0616128834816931,178.52039784112813,0.983,1997,11,16,1997.11,1997,2,47,7,0.0154241623734734,11.646879487282431,0.0652411692340469,0.91,5,Dry,23,4,2,2,19,50.0,0.2800800390580399,128.52039784112813,128.52039784112813,,1,128.52039784112813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.0,4.0,2.0,2.0,19.0,157.52039784112813,990.0,964.4429592043176,25.55704079568227,0.0911251494573923,0.0028520397841128,989.9060228107584,0.1169367161140306,0.0,0.0,0.0,25.34612689032673,25.4,25.4,25.4,,0.9081287475863752,0.0,0.0,0.0,29.01147363780657,0.0,0.0,0.0,0.5908650435398487,0.0,0.0,0.0,0.97,0.96,0.96,0.96,28.14112942867237,0.0,0.0,0.0,28.14112942867237,675.387106288137,0.1576353725903983,6.082287736547846e-05,0.985
1997-11-17,1997-11-28,179.6399,1.0462085548441864,187.9408001713541,0.979,1997,11,17,1997.11,1997,2,48,7,0.0162380851348049,9.420402330226011,0.0501243068117034,0.91,5,Dry,23,4,2,2,19,50.0,0.2660412212484609,137.9408001713541,137.9408001713541,,1,137.9408001713541,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.0,4.0,2.0,2.0,19.0,166.9408001713541,990.0,964.4241183996572,25.57588160034277,0.0944499139071324,0.0037940800171354,989.9017560060756,0.1347051523324269,0.0,0.0,0.0,25.342932454086085,25.4,25.4,25.4,,0.9123868828702392,0.0,0.0,0.0,31.28004285623701,0.0,0.0,0.0,0.6370680826117517,0.0,0.0,0.0,0.97,0.96,0.96,0.96,30.3416415705499,0.0,0.0,0.0,30.3416415705499,728.1993976931976,0.1614425475622433,6.110036884755922e-05,0.98
1997-11-18,1997-11-29,179.6399,1.0462085548441864,187.9408001713541,0.979,1997,11,18,1997.11,1997,2,49,7,0.0162380851348049,0.0,0.0,0.91,5,Dry,23,4,2,2,19,50.0,0.2660412212484609,137.9408001713541,137.9408001713541,,1,137.9408001713541,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.0,4.0,2.0,2.0,19.0,166.9408001713541,990.0,964.4241183996572,25.57588160034277,0.0944499139071324,0.0037940800171354,989.9017560060756,0.1347051523324269,0.0,0.0,0.0,25.342932454086085,25.4,25.4,25.4,,0.9123868828702392,0.0,0.0,0.0,31.28004285623701,0.0,0.0,0.0,0.6370680826117517,0.0,0.0,0.0,0.97,0.96,0.96,0.96,30.3416415705499,0.0,0.0,0.0,30.3416415705499,728.1993976931976,0.1614425475622433,6.110036884755922e-05,0.98
1997-11-19,1997-11-30,179.6399,1.0462085548441864,187.9408001713541,0.979,1997,11,19,1997.11,1997,2,50,8,0.0162380851348049,0.0,0.0,0.91,5,Dry,23,4,2,2,19,50.0,0.2660412212484609,137.9408001713541,137.9408001713541,,1,137.9408001713541,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.0,4.0,2.0,2.0,19.0,166.9408001713541,990.0,964.4241183996572,25.57588160034277,0.0944499139071324,0.0037940800171354,989.9017560060756,0.1347051523324269,0.0,0.0,0.0,25.342932454086085,25.4,25.4,25.4,,0.9123868828702392,0.0,0.0,0.0,31.28004285623701,0.0,0.0,0.0,0.6370680826117517,0.0,0.0,0.0,0.97,0.96,0.96,0.96,30.3416415705499,0.0,0.0,0.0,30.3416415705499,728.1993976931976,0.1614425475622433,6.110036884755922e-05,0.98
1997-11-20,1997-12-01,179.6399,1.0462085548441864,187.9408001713541,0.979,1997,11,20,1997.11,1997,2,51,8,0.0162380851348049,0.0,0.0,0.91,5,Dry,23,4,2,2,19,50.0,0.2660412212484609,137.9408001713541,137.9408001713541,,1,137.9408001713541,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.0,4.0,2.0,2.0,19.0,166.9408001713541,990.0,964.4241183996572,25.57588160034277,0.0944499139071324,0.0037940800171354,989.9017560060756,0.1347051523324269,0.0,0.0,0.0,25.342932454086085,25.4,25.4,25.4,,0.9123868828702392,0.0,0.0,0.0,31.28004285623701,0.0,0.0,0.0,0.6370680826117517,0.0,0.0,0.0,0.97,0.96,0.96,0.96,30.3416415705499,0.0,0.0,0.0,30.3416415705499,728.1993976931976,0.1614425475622433,6.110036884755922e-05,0.98
1997-11-21,1997-12-02,179.6399,1.0462085548441864,187.9408001713541,0.979,1997,11,21,1997.11,1997,2,52,8,0.0162380851348049,0.0,0.0,0.95,5,Dry,23,4,2,2,19,50.0,0.2660412212484609,137.9408001713541,137.9408001713541,,1,137.9408001713541,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.0,4.0,2.0,2.0,19.0,166.9408001713541,990.0,964.4241183996572,25.57588160034277,0.0944499139071324,0.0037940800171354,989.9017560060756,0.1347051523324269,0.0,0.0,0.0,25.342932454086085,25.4,25.4,25.4,,0.9123868828702392,0.0,0.0,0.0,31.28004285623701,0.0,0.0,0.0,0.6370680826117517,0.0,0.0,0.0,0.97,0.96,0.96,0.96,30.3416415705499,0.0,0.0,0.0,30.3416415705499,728.1993976931976,0.1614425475622433,6.110036884755922e-05,0.98
1997-11-22,1997-12-03,179.6399,1.0462085548441864,187.9408001713541,0.979,1997,11,22,1997.11,1997,2,53,8,0.0162380851348049,0.0,0.0,0.95,5,Dry,23,4,2,2,19,50.0,0.2660412212484609,137.9408001713541,137.9408001713541,,1,137.9408001713541,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.0,4.0,2.0,2.0,19.0,166.9408001713541,990.0,964.4241183996572,25.57588160034277,0.0944499139071324,0.0037940800171354,989.9017560060756,0.1347051523324269,0.0,0.0,0.0,25.342932454086085,25.4,25.4,25.4,,0.9123868828702392,0.0,0.0,0.0,31.28004285623701,0.0,0.0,0.0,0.6370680826117517,0.0,0.0,0.0,0.97,0.96,0.96,0.96,30.3416415705499,0.0,0.0,0.0,30.3416415705499,728.1993976931976,0.1614425475622433,6.110036884755922e-05,0.98
1997-11-23,1997-12-04,185.5639,1.0261315303809266,190.41296869045323,0.976,1997,11,23,1997.11,1997,2,54,8,0.0164516804948551,2.4721685190991143,0.0129831940340052,0.95,5,Dry,23,4,2,2,19,50.0,0.2625871564519484,140.41296869045323,140.41296869045323,,1,140.41296869045323,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.0,4.0,2.0,2.0,19.0,169.41296869045323,990.0,964.419174062619,25.58082593738095,0.095322422078009,0.0040412968690453,989.900636281053,0.1395341967547155,0.0,0.0,0.0,25.341928021679276,25.4,25.4,25.4,,0.9135043684453305,0.0,0.0,0.0,31.878377017640013,0.0,0.0,0.0,0.6492541144122201,0.0,0.0,0.0,0.97,0.96,0.96,0.96,30.92202570711081,0.0,0.0,0.0,30.92202570711081,742.1286169706596,0.1623945360432855,6.11727795902129e-05,0.975
1997-11-24,1997-12-05,185.5639,1.0261315303809266,190.41296869045323,0.976,1997,11,24,1997.11,1997,2,55,8,0.0164516804948551,0.0,0.0,0.95,5,Dry,23,4,2,2,19,50.0,0.2625871564519484,140.41296869045323,140.41296869045323,,1,140.41296869045323,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.0,4.0,2.0,2.0,19.0,169.41296869045323,990.0,964.419174062619,25.58082593738095,0.095322422078009,0.0040412968690453,989.900636281053,0.1395341967547155,0.0,0.0,0.0,25.341928021679276,25.4,25.4,25.4,,0.9135043684453305,0.0,0.0,0.0,31.878377017640013,0.0,0.0,0.0,0.6492541144122201,0.0,0.0,0.0,0.97,0.96,0.96,0.96,30.92202570711081,0.0,0.0,0.0,30.92202570711081,742.1286169706596,0.1623945360432855,6.11727795902129e-05,0.975
1997-11-25,1997-12-06,191.6121,1.0105677234584358,193.63700368409016,0.969,1997,11,25,1997.11,1997,2,56,8,0.0167302371183053,3.2240349936369057,0.0166498909417993,0.95,5,Dry,23,4,2,2,19,50.0,0.2582151089343062,143.63700368409016,143.63700368409016,,1,143.63700368409016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.0,4.0,2.0,2.0,19.0,172.63700368409016,990.0,964.4127259926316,25.58727400736825,0.0964602882280744,0.004363700368409,989.8991760114036,0.1460467474418621,0.0,0.0,0.0,25.340403271329876,25.4,25.4,25.4,,0.9149616854559226,0.0,0.0,0.0,32.66039754211046,0.0,0.0,0.0,0.6651812126702741,0.0,0.0,0.0,0.97,0.96,0.96,0.96,31.680585615847143,0.0,0.0,0.0,31.680585615847143,760.3340547803315,0.1636081173179717,6.12666822988274e-05,0.97
1997-11-26,1997-12-07,197.7856,0.9912735433022318,196.05963252615788,0.962,1997,11,26,1997.11,1997,2,57,9,0.01693955225026,2.422628842067724,0.0123565917718656,0.95,5,Dry,23,4,2,2,19,50.0,0.2550244502438772,146.05963252615788,146.05963252615788,,1,146.05963252615788,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.0,4.0,2.0,2.0,19.0,175.05963252615788,990.0,964.4078807349476,25.59211926505236,0.0973153122458043,0.0046059632526157,989.8980787245016,0.1510040356544084,0.0,0.0,0.0,25.339193953899557,25.4,25.4,25.4,,0.9159957456989952,0.0,0.0,0.0,33.24720609193788,0.0,0.0,0.0,0.6771325069641115,0.0,0.0,0.0,0.97,0.96,0.96,0.96,32.24978990917974,0.0,0.0,0.0,32.24978990917974,773.9949578203137,0.164489698841382,6.133299680298598e-05,0.96
1997-11-27,1997-12-08,204.0855,0.982689153992868,200.55260733721147,0.955,1997,11,27,1997.11,1997,2,58,9,0.017327745273935,4.4929748110535845,0.0224029738167355,0.95,5,Dry,23,4,2,2,19,50.0,0.2493111441624362,150.55260733721147,150.55260733721147,,1,150.55260733721147,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.0,4.0,2.0,2.0,19.0,179.55260733721147,990.0,964.4033156440232,25.596684355976777,0.098901028269571,0.0050552607337211,989.8960437109968,0.1603936318483768,0.0,0.0,0.0,25.33233443512517,25.4,25.4,25.4,,0.9177650495796148,0.0,0.0,0.0,34.32683072834626,0.0,0.0,0.0,0.6991207887646895,0.0,0.0,0.0,0.97,0.96,0.96,0.96,33.29702580649587,0.0,0.0,0.0,33.29702580649587,799.1286193559008,0.166026392020473,6.143482998219493e-05,0.955
1997-11-28,1997-12-09,204.0855,0.982689153992868,200.55260733721147,0.955,1997,11,28,1997.11,1997,2,59,9,0.017327745273935,0.0,0.0,0.95,5,Dry,23,4,2,2,19,50.0,0.2493111441624362,150.55260733721147,150.55260733721147,,1,150.55260733721147,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.0,4.0,2.0,2.0,19.0,179.55260733721147,990.0,964.4033156440232,25.596684355976777,0.098901028269571,0.0050552607337211,989.8960437109968,0.1603936318483768,0.0,0.0,0.0,25.33233443512517,25.4,25.4,25.4,,0.9177650495796148,0.0,0.0,0.0,34.32683072834626,0.0,0.0,0.0,0.6991207887646895,0.0,0.0,0.0,0.97,0.96,0.96,0.96,33.29702580649587,0.0,0.0,0.0,33.29702580649587,799.1286193559008,0.166026392020473,6.143482998219493e-05,0.955
1997-11-29,1997-12-10,210.5129,0.9644233220649272,203.02355035552185,0.945,1997,11,29,1997.11,1997,2,60,9,0.017541234750717,2.4709430183103507,0.0121707211502478,0.95,5,Dry,23,4,2,2,19,50.0,0.2462768477471859,153.02355035552185,153.02355035552185,,1,153.02355035552185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.0,4.0,2.0,2.0,19.0,182.02355035552185,990.0,964.4181413021332,25.58185869786689,0.0997731039216111,0.0053023550355521,989.8949245410428,0.1657308687679272,0.0,0.0,0.0,25.311052370141848,25.4,25.4,25.4,,0.9187276682878692,0.0,0.0,0.0,34.89747233191269,0.0,0.0,0.0,0.7107428173505639,0.0,0.0,0.0,0.97,0.96,0.96,0.96,33.85054816195531,0.0,0.0,0.0,33.85054816195531,812.4131558869274,0.166732125916813,6.14476008636685e-05,0.945
1997-11-30,1997-12-11,213.7748,0.9766384108330144,208.78068094814552,0.941,1997,11,30,1997.11,1997,2,61,9,0.0180386508339197,5.757130592623696,0.0275750158801981,0.95,5,Dry,23,4,2,2,19,50.0,0.2394857597596322,158.78068094814552,158.78068094814552,,1,158.78068094814552,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.0,4.0,2.0,2.0,19.0,187.78068094814552,990.0,964.4526840856888,25.547315914311184,0.1018049813782088,0.0058780680948145,989.892316950527,0.178393111704883,0.0,0.0,0.0,25.26123975313325,25.4,25.4,25.4,,0.9209748685064512,0.0,0.0,0.0,36.22753625277399,0.0,0.0,0.0,0.7378316955758449,0.0,0.0,0.0,0.97,0.96,0.96,0.96,35.14071016519077,0.0,0.0,0.0,35.14071016519077,843.3770439645784,0.1683139934480748,6.147667537971763e-05,0.94
1997-12-01,1997-12-12,213.7748,0.9766384108330144,208.78068094814552,0.941,1997,12,1,1997.12,1997,3,62,9,0.0180386508339197,0.0,0.0,0.96,5,Dry,26,4,3,2,24,59.0,0.282593196516366,149.78068094814552,149.78068094814552,,1,149.78068094814552,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.0,4.0,3.0,2.0,24.0,182.78068094814552,990.0,964.4526840856888,25.547315914311184,0.1000403197782088,0.0049780680948145,989.8949816121268,0.1587438163721427,0.0,0.0,0.0,25.283553710065952,25.4,25.4,25.4,,0.9174286775768676,0.0,0.0,0.0,34.07257274782593,0.0,0.0,0.0,0.6939424184893265,0.0,0.0,0.0,0.97,0.96,0.96,0.96,33.05039556539115,0.0,0.0,0.0,33.05039556539115,793.2094935693876,0.1583019818466815,6.129405592707412e-05,0.94
1997-12-02,1997-12-13,217.069,0.9659551417137412,209.67891665666008,0.938,1997,12,2,1997.12,1997,3,63,9,0.0181162583991354,0.8982357085145622,0.0042838627880998,0.96,5,Dry,26,4,3,2,24,59.0,0.2813826060376393,150.67891665666008,150.67891665666008,,1,150.67891665666008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.0,4.0,3.0,2.0,24.0,183.67891665666008,990.0,964.45807349994,25.54192650006007,0.1003573361907217,0.005067891665666,989.8945747721436,0.1606664599783857,0.0,0.0,0.0,25.275834812225213,25.4,25.4,25.4,,0.9177789017842308,0.0,0.0,0.0,34.27952273619777,0.0,0.0,0.0,0.6981572858696083,0.0,0.0,0.0,0.97,0.96,0.96,0.96,33.25113705411184,0.0,0.0,0.0,33.25113705411184,798.0272892986841,0.1585812135254356,6.129873484902876e-05,0.94
1997-12-03,1997-12-14,220.3957,0.9683274042580268,213.4151960906308,0.934,1997,12,3,1997.12,1997,3,64,10,0.0184390729422305,3.736279433970709,0.0175070918210717,0.96,5,Dry,26,4,3,2,24,59.0,0.2764564149168859,154.4151960906308,154.4151960906308,,1,154.4151960906308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.0,4.0,3.0,2.0,24.0,187.4151960906308,990.0,964.4804911765438,25.51950882345625,0.1016759899595212,0.005441519609063,989.8928824904316,0.1687368235557625,0.0,0.0,0.0,25.243654490331963,25.4,25.4,25.4,,0.9192372791824956,0.0,0.0,0.0,35.14055309117592,0.0,0.0,0.0,0.7156935456451307,0.0,0.0,0.0,0.97,0.96,0.96,0.96,34.08633649844064,0.0,0.0,0.0,34.08633649844064,818.0720759625754,0.1597184133221948,6.131797287337642e-05,0.935
1997-12-04,1997-12-15,223.755,0.9676137142007584,216.50840662099068,0.932,1997,12,4,1997.12,1997,3,65,10,0.0187063263320535,3.0932105303598973,0.0142867918093117,0.96,5,Dry,26,4,3,2,24,59.0,0.2725067396726197,157.50840662099068,157.50840662099068,,1,157.50840662099068,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.0,4.0,3.0,2.0,24.0,190.50840662099068,990.0,964.499050439726,25.50094956027408,0.1027676839282496,0.005750840662099,989.8914814754096,0.1755686626985993,0.0,0.0,0.0,25.216862372985076,25.39243103568367,25.39243103568367,25.39243103568367,,0.9204465650693914,0.0,0.0,0.0,35.85354206135448,0.0,0.0,0.0,0.7302147059338998,0.0,0.0,0.0,0.97,0.96,0.96,0.96,34.77793579951385,0.0,0.0,0.0,34.77793579951385,834.6704591883324,0.1606308796147322,6.133347374488486e-05,0.93
1997-12-05,1997-12-16,223.755,0.9676137142007584,216.50840662099068,0.932,1997,12,5,1997.12,1997,3,66,10,0.0187063263320535,0.0,0.0,0.96,5,Dry,26,4,3,2,24,59.0,0.2725067396726197,157.50840662099068,157.50840662099068,,1,157.50840662099068,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.0,4.0,3.0,2.0,24.0,190.50840662099068,990.0,964.499050439726,25.50094956027408,0.1027676839282496,0.005750840662099,989.8914814754096,0.1755686626985993,0.0,0.0,0.0,25.216862372985076,25.39243103568367,25.39243103568367,25.39243103568367,,0.9204465650693914,0.0,0.0,0.0,35.85354206135448,0.0,0.0,0.0,0.7302147059338998,0.0,0.0,0.0,0.97,0.96,0.96,0.96,34.77793579951385,0.0,0.0,0.0,34.77793579951385,834.6704591883324,0.1606308796147322,6.133347374488486e-05,0.93
