Date,LaggedDate,VicFalls,Conversion,Flow,Exceedance,Year,Month,Day,MonthId,WaterYear,WaterMonth,WaterDay,WaterWeek,Volume,Flow_difference,Flow_difference_pct,EWRRefExceedance,EWRBandNo,EWRBandLabel,EWRChannelA,EWRChannelC,EWRChannelD,EWRChannelE,EWRChannelFG,EWRTotal,EWRProportion,FlowAvailableForGeneration,FlowCanal,LowFlowShutoff,Turbines,FlowTurbine1,FlowTurbine2,FlowTurbine3,FlowTurbine4,FlowSpill,SpillChannelA,SpillChannelC,SpillChannelD,SpillChannelE,SpillChannelFG,FlowChannelA,FlowChannelC,FlowChannelD,FlowChannelE,FlowChannelFG,FlowLeftChannel,LevelHeadpond,LevelTailwater,HeadGross,HeadlossLeftChannel,HeadlossCanal,LevelForebay,HeadlossTurbine1,HeadlossTurbine2,HeadlossTurbine3,HeadlossTurbine4,HeadTurbine1,HeadTurbine2,HeadTurbine3,HeadTurbine4,LowHeadShutoff,EffTurbine1,EffTurbine2,EffTurbine3,EffTurbine4,PowerTurbine1,PowerTurbine2,PowerTurbine3,PowerTurbine4,LoadFactorTurbine1,LoadFactorTurbine2,LoadFactorTurbine3,LoadFactorTurbine4,EffGen1,EffGen2,EffGen3,EffGen4,PowerGenerator1,PowerGenerator2,PowerGenerator3,PowerGenerator4,Power,Energy,PerfMwPerCumec,PerfMWhPerm3,ExceedanceRnd
1997-12-06,1997-12-17,230.5719,0.9683461980261908,223.27342273667512,0.921,1997,12,6,1997.12,1997,3,67,10,0.0192908237244487,6.765016115684433,0.0302992449023499,0.96,5,Dry,26,4,3,2,24,59.0,0.2642499912297381,164.27342273667512,164.27342273667512,,1,164.27342273667512,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.0,4.0,3.0,2.0,24.0,197.27342273667512,990.0,964.53964053642,25.460359463579948,0.1051552767607955,0.0064273422736675,989.8884173809656,0.1909288722943527,0.0,0.0,0.0,25.1578479722511,25.34877684454545,25.34877684454545,25.34877684454545,,0.92309748756347,0.0,0.0,0.0,37.41339014889773,0.0,0.0,0.0,0.7619835060875302,0.0,0.0,0.0,0.97,0.96,0.96,0.96,36.2909884444308,0.0,0.0,0.0,36.2909884444308,870.9837226663392,0.1625405657315146,6.136616596594714e-05,0.92
1997-12-07,1997-12-18,241.0452,0.9565359310633326,230.5683948103472,0.907,1997,12,7,1997.12,1997,3,68,10,0.0199211093116139,7.294972073672056,0.0316390808014797,0.96,5,Dry,26,4,3,2,24,59.0,0.25588936440543,171.5683948103472,171.5683948103472,,1,171.5683948103472,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.0,4.0,3.0,2.0,24.0,204.5683948103472,990.0,964.583410368862,25.416589631137867,0.107729954064538,0.0071568394810347,989.8851132064544,0.2083268833372471,0.0,0.0,0.0,25.093375954255052,25.301702837592305,25.301702837592305,25.301702837592305,,0.9257964626471736,0.0,0.0,0.0,39.08864337755527,0.0,0.0,0.0,0.796102716447154,0.0,0.0,0.0,0.97,0.96,0.96,0.96,37.91598407622861,0.0,0.0,0.0,37.91598407622861,909.9836178294864,0.1644457129842804,6.138786698211388e-05,0.905
1997-12-08,1997-12-19,244.603,0.9492227163041036,232.1827240761327,0.903,1997,12,8,1997.12,1997,3,69,10,0.0200605873601778,1.6143292657855284,0.0069528397179808,0.96,5,Dry,26,4,3,2,24,59.0,0.2541102066691831,173.1827240761327,173.1827240761327,,1,173.1827240761327,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.0,4.0,3.0,2.0,24.0,206.1827240761327,990.0,964.5930963444569,25.406903655543147,0.1082997192520514,0.0073182724076132,989.8843820083404,0.2122658467457638,0.0,0.0,0.0,25.07901981713775,25.291285663883517,25.291285663883517,25.291285663883517,,0.9263918916048182,0.0,0.0,0.0,39.45922669372905,0.0,0.0,0.0,0.8036502381614877,0.0,0.0,0.0,0.9703650238161488,0.96,0.96,0.96,38.2898534504272,0.0,0.0,0.0,38.2898534504272,918.9564828102529,0.1649125859935727,6.14153083665593e-05,0.905
1997-12-09,1997-12-20,251.8195,0.9405520044132718,236.8493354753479,0.892,1997,12,9,1997.12,1997,3,70,10,0.02046378258507,4.666611399215213,0.0197028688716795,0.96,5,Dry,26,4,3,2,24,59.0,0.2491035065882248,177.8493354753479,177.8493354753479,,1,177.8493354753479,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.0,4.0,3.0,2.0,24.0,210.8493354753479,990.0,964.621096012852,25.37890398714785,0.1099467641116591,0.0077849335475347,989.8822683023408,0.2238233386883698,0.0,0.0,0.0,25.037348950800254,25.261172289488627,25.261172289488627,25.261172289488627,,0.9281180360216552,0.0,0.0,0.0,40.53055034681535,0.0,0.0,0.0,0.8254694571652821,0.0,0.0,0.0,0.9725469457165282,0.96,0.96,0.96,39.41786294800525,0.0,0.0,0.0,39.41786294800525,946.0287107521258,0.166425896314613,6.156562994841002e-05,0.89
1997-12-10,1997-12-21,259.1714,0.9397252104948886,243.54989841925496,0.883,1997,12,10,1997.12,1997,3,71,11,0.0210427112234236,6.7005629439070455,0.0275120744758943,0.96,5,Dry,26,4,3,2,24,59.0,0.2422501523627631,184.54989841925496,184.54989841925496,,1,184.54989841925496,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.0,4.0,3.0,2.0,24.0,217.54989841925496,990.0,964.6612993905156,25.33870060948448,0.1123116766379293,0.0084549898419254,989.8792333335202,0.2409387379216778,0.0,0.0,0.0,24.976995205083032,25.21793394300471,25.21793394300471,25.21793394300471,,0.9305855765083612,0.0,0.0,0.0,42.06772414387813,0.0,0.0,0.0,0.8567764591421206,0.0,0.0,0.0,0.975677645914212,0.96,0.96,0.96,41.04453806166747,0.0,0.0,0.0,41.04453806166747,985.0689134800192,0.1685261965948843,6.177874206565189e-05,0.885
1997-12-11,1997-12-22,262.8986,0.938951234680896,246.84896506587896,0.878,1997,12,11,1997.12,1997,3,72,11,0.0213277505816919,3.299066646624027,0.0133647173515334,0.97,5,Dry,26,4,3,2,24,59.0,0.2390125475480689,187.84896506587896,187.84896506587896,,1,187.84896506587896,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.0,4.0,3.0,2.0,24.0,220.84896506587896,990.0,964.6810937903952,25.318906209604734,0.1134760570195353,0.0087848965065878,989.877739046474,0.249678247075238,0.0,0.0,0.0,24.946967009003444,25.19664525607868,25.19664525607868,25.19664525607868,,0.9315410357549988,0.0,0.0,0.0,42.81217084805381,0.0,0.0,0.0,0.8719383064776743,0.0,0.0,0.0,0.9771938306477674,0.96,0.96,0.96,41.83578922935638,0.0,0.0,0.0,41.83578922935638,1004.0589415045532,0.16947929766767,6.186380936213612e-05,0.88
1997-12-12,1997-12-23,262.8986,0.938951234680896,246.84896506587896,0.878,1997,12,12,1997.12,1997,3,73,11,0.0213277505816919,0.0,0.0,0.97,5,Dry,26,4,3,2,24,59.0,0.2390125475480689,187.84896506587896,187.84896506587896,,1,187.84896506587896,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.0,4.0,3.0,2.0,24.0,220.84896506587896,990.0,964.6810937903952,25.318906209604734,0.1134760570195353,0.0087848965065878,989.877739046474,0.249678247075238,0.0,0.0,0.0,24.946967009003444,25.19664525607868,25.19664525607868,25.19664525607868,,0.9315410357549988,0.0,0.0,0.0,42.81217084805381,0.0,0.0,0.0,0.8719383064776743,0.0,0.0,0.0,0.9771938306477674,0.96,0.96,0.96,41.83578922935638,0.0,0.0,0.0,41.83578922935638,1004.0589415045532,0.16947929766767,6.186380936213612e-05,0.88
1997-12-13,1997-12-24,259.1714,0.9397252104948886,243.54989841925496,0.883,1997,12,13,1997.12,1997,3,74,11,0.0210427112234236,3.299066646624027,0.0135457525050776,0.97,5,Dry,26,4,3,2,24,59.0,0.2422501523627631,184.54989841925496,184.54989841925496,,1,184.54989841925496,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.0,4.0,3.0,2.0,24.0,217.54989841925496,990.0,964.6612993905156,25.33870060948448,0.1123116766379293,0.0084549898419254,989.8792333335202,0.2409387379216778,0.0,0.0,0.0,24.976995205083032,25.21793394300471,25.21793394300471,25.21793394300471,,0.9305855765083612,0.0,0.0,0.0,42.06772414387813,0.0,0.0,0.0,0.8567764591421206,0.0,0.0,0.0,0.975677645914212,0.96,0.96,0.96,41.04453806166747,0.0,0.0,0.0,41.04453806166747,985.0689134800192,0.1685261965948843,6.177874206565189e-05,0.885
1997-12-14,1997-12-25,270.4558,0.9489427293933842,256.64706503227126,0.87,1997,12,14,1997.12,1997,3,75,11,0.0221743064187882,13.0971666130163,0.0510318191691357,0.97,5,Dry,26,4,3,2,24,59.0,0.229887686393691,197.64706503227129,197.64706503227129,,1,197.64706503227129,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.0,4.0,3.0,2.0,24.0,230.64706503227129,990.0,964.7265882601292,25.27341173987088,0.1169342215854304,0.0097647065032271,989.8733010719112,0.2764117820903595,0.0,0.0,0.0,24.87030102969185,25.14671281178221,25.14671281178221,25.14671281178221,,0.9342988634515096,0.0,0.0,0.0,45.039745897901845,0.0,0.0,0.0,0.9173064337658215,0.0,0.0,0.0,0.98,0.96,0.96,0.96,44.13895097994381,0.0,0.0,0.0,44.13895097994381,1059.334823518651,0.1719830732309122,6.203390733198665e-05,0.87
1997-12-15,1997-12-26,282.0511,0.9362353611713602,264.06621347727946,0.853,1997,12,15,1997.12,1997,3,76,11,0.0228153208444369,7.419148445008204,0.0280957883528956,0.97,5,Dry,26,4,3,2,24,59.0,0.223428810611837,205.06621347727943,205.06621347727943,,1,205.06621347727943,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.0,4.0,3.0,2.0,24.0,238.06621347727943,990.0,964.7562648539092,25.2437351460909,0.1195527160071764,0.0110132426954558,989.8694340412974,0.2974946676232016,0.0,0.0,0.0,24.81567451976508,25.11316918738828,25.11316918738828,25.11316918738828,,0.9364065279415894,0.0,0.0,0.0,46.73296422314736,0.0,0.0,0.0,0.9517915320396612,0.0,0.0,0.0,0.98,0.96,0.96,0.96,45.79830493868442,0.0,0.0,0.0,45.79830493868442,1099.159318528426,0.1734349288218386,6.203728618252516e-05,0.855
1997-12-16,1997-12-27,293.9613,0.9336938545407444,274.4698592828081,0.8240000000000001,1997,12,16,1997.12,1997,3,77,11,0.0237141958420346,10.40364580552864,0.0379045110188544,0.97,5,Dry,26,4,3,2,24,59.0,0.2149598507980711,215.4698592828081,215.4698592828081,,1,215.4698592828081,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.0,4.0,3.0,2.0,24.0,248.4698592828081,990.0,964.7978794371312,25.2021205628688,0.1232244854040637,0.0130939718565616,989.8636815427394,0.3284471665910489,0.0,0.0,0.0,24.73735493901717,25.065802105608213,25.065802105608213,25.065802105608213,,0.9389662582117853,0.0,0.0,0.0,49.082703308683975,0.0,0.0,0.0,0.9996477252277794,0.0,0.0,0.0,0.98,0.96,0.96,0.96,48.10104924251029,0.0,0.0,0.0,48.10104924251029,1154.425181820247,0.1752507520067912,6.201054111158483e-05,0.825
1997-12-17,1997-12-28,306.19,0.9261187200312276,283.56829088636164,0.8140000000000001,1997,12,17,1997.12,1997,3,78,12,0.0245003003325816,9.098431603553538,0.0320855042540693,0.97,5,Dry,26,4,3,2,24,59.0,0.2080627555908354,224.56829088636164,224.56829088636164,,2,112.28414544318082,112.28414544318082,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.0,4.0,3.0,2.0,24.0,257.56829088636164,990.0,964.8342731635454,25.16572683645461,0.126435604212419,0.0149136581772723,989.8586507376102,0.0892546327090893,0.0892546327090893,0.0,0.0,24.93512294135574,24.93512294135574,25.02437757406483,25.02437757406483,,0.8952883692335394,0.8952883692335394,0.0,0.0,24.58281393104752,24.58281393104752,0.0,0.0,0.5006683081679739,0.5006683081679739,0.0,0.0,0.97,0.97,0.96,0.96,23.84532951311609,23.84532951311609,0.0,0.0,47.69065902623218,1144.5758166295725,0.1681805073379799,5.899054239927436e-05,0.815
1997-12-18,1997-12-29,318.7409,0.9279181423044488,295.76546380444813,0.79,1997,12,18,1997.12,1997,3,79,12,0.0255541360727043,12.197172918086492,0.0412393413388891,0.97,5,Dry,26,4,3,2,24,59.0,0.1994823845931151,236.76546380444813,236.76546380444813,,2,118.38273190222408,118.38273190222408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.0,4.0,3.0,2.0,24.0,269.76546380444813,990.0,964.8830618552178,25.11693814478224,0.1307403649747829,0.0173530927608896,989.8519065422644,0.0992153349576919,0.0992153349576919,0.0,0.0,24.869629352088808,24.869629352088808,24.9688446870465,24.9688446870465,,0.9003852205017638,0.9003852205017638,0.0,0.0,25.99708940557129,25.99708940557129,0.0,0.0,0.5294722893191709,0.5294722893191709,0.0,0.0,0.97,0.97,0.96,0.96,25.21717672340415,25.21717672340415,0.0,0.0,50.4343534468083,1210.4244827233993,0.1705214422200223,5.917054961902861e-05,0.79
1997-12-19,1997-12-30,340.3854,0.917687337580864,312.3673714773974,0.764,1997,12,19,1997.12,1997,3,80,12,0.0269885408956471,16.601907672949267,0.0531486614444638,0.97,5,Dry,26,4,3,2,24,59.0,0.1888801628702413,253.3673714773974,253.3673714773974,,2,126.6836857386987,126.6836857386987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.0,4.0,3.0,2.0,24.0,286.3673714773974,990.0,964.961836857387,25.03816314261303,0.1365996932970802,0.0206734742954794,989.8427268324076,0.1136306343296576,0.1136306343296576,0.0,0.0,24.767259340690867,24.767259340690867,24.880889975020523,24.880889975020523,,0.9066127695217246,0.9066127695217246,0.0,0.0,27.897107323197066,27.897107323197066,0.0,0.0,0.5681691919184737,0.5681691919184737,0.0,0.0,0.97,0.97,0.96,0.96,27.06019410350115,27.06019410350115,0.0,0.0,54.1203882070023,1298.8893169680553,0.1732587752396488,5.933455867245662e-05,0.765
1997-12-20,1997-12-31,340.3854,0.917687337580864,312.3673714773974,0.764,1997,12,20,1997.12,1997,3,81,12,0.0269885408956471,0.0,0.0,0.97,5,Dry,26,4,3,2,24,59.0,0.1888801628702413,253.3673714773974,253.3673714773974,,2,126.6836857386987,126.6836857386987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.0,4.0,3.0,2.0,24.0,286.3673714773974,990.0,964.961836857387,25.03816314261303,0.1365996932970802,0.0206734742954794,989.8427268324076,0.1136306343296576,0.1136306343296576,0.0,0.0,24.767259340690867,24.767259340690867,24.880889975020523,24.880889975020523,,0.9066127695217246,0.9066127695217246,0.0,0.0,27.897107323197066,27.897107323197066,0.0,0.0,0.5681691919184737,0.5681691919184737,0.0,0.0,0.97,0.97,0.96,0.96,27.06019410350115,27.06019410350115,0.0,0.0,54.1203882070023,1298.8893169680553,0.1732587752396488,5.933455867245662e-05,0.765
1997-12-21,1998-01-01,452.097,0.9071994654414656,410.1421567276903,0.6409999999999999,1997,12,21,1997.12,1997,3,82,12,0.0354362823412724,97.77478525029292,0.2383924296648429,0.93,5,Dry,26,4,3,2,24,59.0,0.1438525619281132,351.1421567276903,351.1421567276903,,2,175.57107836384515,175.57107836384515,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.0,4.0,3.0,2.0,24.0,384.1421567276903,990.0,965.4456397052746,24.55436029472537,0.171107448653233,0.040228431345538,989.7886641200012,0.2181276959096128,0.2181276959096128,0.0,0.0,24.12489671881692,24.12489671881692,24.34302441472653,24.34302441472653,,0.926367446919201,0.926367446919201,0.0,0.0,38.48047498613071,38.48047498613071,0.0,0.0,0.783716394829546,0.783716394829546,0.0,0.0,0.97,0.97,0.96,0.96,37.32606073654679,37.32606073654679,0.0,0.0,74.65212147309357,1791.6509153542456,0.1820152360554784,5.905500097863188e-05,0.64
1997-12-22,1998-01-02,367.5781,0.9139547410507114,335.9497472014125,0.73,1997,12,22,1997.12,1997,3,83,12,0.029026058158202,74.1924095262778,0.2208437724520658,0.93,5,Dry,26,4,3,2,24,59.0,0.1756215043812122,276.9497472014125,276.9497472014125,,2,138.47487360070625,138.47487360070625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.0,4.0,3.0,2.0,24.0,309.9497472014125,990.0,965.079748736007,24.92025126399301,0.1449226453763715,0.0253899494402825,989.8296874051832,0.1357412547853701,0.1357412547853701,0.0,0.0,24.614197414390976,24.614197414390976,24.749938669176345,24.749938669176345,,0.911888417039698,0.911888417039698,0.0,0.0,30.48155058416173,30.48155058416173,0.0,0.0,0.6208055108790577,0.6208055108790577,0.0,0.0,0.97,0.97,0.96,0.96,29.567104066636883,29.567104066636883,0.0,0.0,59.134208133273766,1419.2209951985703,0.1760209930975805,5.931100891730875e-05,0.73
1997-12-23,1998-01-03,378.8339,0.9047288410004722,342.7419552786888,0.72,1997,12,23,1997.12,1997,3,84,12,0.0296129049360787,6.792208077276313,0.0198172647750505,0.93,5,Dry,26,4,3,2,24,59.0,0.172141166528697,283.7419552786888,283.7419552786888,,2,141.8709776393444,141.8709776393444,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.0,4.0,3.0,2.0,24.0,316.7419552786888,990.0,965.1137097763934,24.88629022360658,0.1473198263475058,0.0267483910557377,989.8259317825969,0.1424793748314756,0.1424793748314756,0.0,0.0,24.569742631371845,24.569742631371845,24.71222200620332,24.71222200620332,,0.9134218898221376,0.9134218898221376,0.0,0.0,31.225132026540702,31.225132026540702,0.0,0.0,0.6359497357747597,0.6359497357747597,0.0,0.0,0.97,0.97,0.96,0.96,30.28837806574448,30.28837806574448,0.0,0.0,60.57675613148896,1453.8421471557351,0.1767415841525239,5.930344945520719e-05,0.72
1997-12-24,1998-01-04,391.275,0.8968269965349236,350.9059830692022,0.7090000000000001,1997,12,24,1997.12,1997,3,85,13,0.030318276937179,8.164027790513387,0.0232655702222762,0.93,5,Dry,26,4,3,2,24,59.0,0.1681362041306791,291.9059830692022,291.9059830692022,,2,145.9529915346011,145.9529915346011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.0,4.0,3.0,2.0,24.0,324.9059830692022,990.0,965.154529915346,24.84547008465404,0.1502011650586539,0.0283811966138404,989.8214176383276,0.1507822223919702,0.1507822223919702,0.0,0.0,24.51610550058956,24.51610550058956,24.666887722981528,24.666887722981528,,0.9152112198570984,0.9152112198570984,0.0,0.0,32.1162269104319,32.1162269104319,0.0,0.0,0.6540983077481038,0.6540983077481038,0.0,0.0,0.97,0.97,0.96,0.96,31.15274010311894,31.15274010311894,0.0,0.0,62.30548020623788,1495.331524949709,0.177556049803661,5.928990441748872e-05,0.71
1997-12-25,1998-01-05,405.9529,0.9021560933947006,366.2328823662496,0.6930000000000001,1997,12,25,1997.12,1997,3,86,13,0.0316425210364439,15.32689929704742,0.0418501451809011,0.93,5,Dry,26,4,3,2,24,59.0,0.1610996795776445,307.2328823662496,307.2328823662496,,2,153.6164411831248,153.6164411831248,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.0,4.0,3.0,2.0,24.0,340.2328823662496,990.0,965.2311644118312,24.768835588168827,0.1556105033656314,0.0314465764732499,989.812942920161,0.1670115129555495,0.1670115129555495,0.0,0.0,24.414766995374325,24.414766995374325,24.58177850832988,24.58177850832988,,0.9182012097713184,0.9182012097713184,0.0,0.0,33.77278254212685,33.77278254212685,0.0,0.0,0.6878367116522779,0.6878367116522779,0.0,0.0,0.97,0.97,0.96,0.96,32.75959906586304,32.75959906586304,0.0,0.0,65.51919813172609,1572.460755161426,0.1789003699187335,5.923772585356605e-05,0.695
1997-12-26,1998-01-06,431.1941,0.9057934892164382,390.5728083685417,0.662,1997,12,26,1997.12,1997,3,87,13,0.033745490643042,24.33992600229209,0.0623185369815225,0.93,5,Dry,26,4,3,2,24,59.0,0.1510601832381736,331.5728083685417,331.5728083685417,,2,165.78640418427085,165.78640418427085,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.0,4.0,3.0,2.0,24.0,364.5728083685417,990.0,965.3528640418428,24.647135958157264,0.1642008184425079,0.0363145616737083,989.7994846198836,0.1944716419585646,0.1944716419585646,0.0,0.0,24.25214893608244,24.25214893608244,24.446620578041006,24.446620578041006,,0.9229448579523348,0.9229448579523348,0.0,0.0,36.39264262557069,36.39264262557069,0.0,0.0,0.7411943508262869,0.7411943508262869,0.0,0.0,0.97,0.97,0.96,0.96,35.30086334680357,35.30086334680357,0.0,0.0,70.60172669360713,1694.4414406465712,0.1807645723943686,5.914716241274528e-05,0.66
1997-12-27,1998-01-07,452.097,0.9071994654414656,410.1421567276903,0.6409999999999999,1997,12,27,1997.12,1997,3,88,13,0.0354362823412724,19.56934835914859,0.0477135745208007,0.93,5,Dry,26,4,3,2,24,59.0,0.1438525619281132,351.1421567276903,351.1421567276903,,2,175.57107836384515,175.57107836384515,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.0,4.0,3.0,2.0,24.0,384.1421567276903,990.0,965.4456397052746,24.55436029472537,0.171107448653233,0.040228431345538,989.7886641200012,0.2181276959096128,0.2181276959096128,0.0,0.0,24.12489671881692,24.12489671881692,24.34302441472653,24.34302441472653,,0.926367446919201,0.926367446919201,0.0,0.0,38.48047498613071,38.48047498613071,0.0,0.0,0.783716394829546,0.783716394829546,0.0,0.0,0.97,0.97,0.96,0.96,37.32606073654679,37.32606073654679,0.0,0.0,74.65212147309357,1791.6509153542456,0.1820152360554784,5.905500097863188e-05,0.64
1997-12-28,1998-01-08,452.097,0.9071994654414656,410.1421567276903,0.6409999999999999,1997,12,28,1997.12,1997,3,89,13,0.0354362823412724,0.0,0.0,0.93,5,Dry,26,4,3,2,24,59.0,0.1438525619281132,351.1421567276903,351.1421567276903,,2,175.57107836384515,175.57107836384515,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.0,4.0,3.0,2.0,24.0,384.1421567276903,990.0,965.4456397052746,24.55436029472537,0.171107448653233,0.040228431345538,989.7886641200012,0.2181276959096128,0.2181276959096128,0.0,0.0,24.12489671881692,24.12489671881692,24.34302441472653,24.34302441472653,,0.926367446919201,0.926367446919201,0.0,0.0,38.48047498613071,38.48047498613071,0.0,0.0,0.783716394829546,0.783716394829546,0.0,0.0,0.97,0.97,0.96,0.96,37.32606073654679,37.32606073654679,0.0,0.0,74.65212147309357,1791.6509153542456,0.1820152360554784,5.905500097863188e-05,0.64
1997-12-29,1998-01-09,452.097,0.9071994654414656,410.1421567276903,0.6409999999999999,1997,12,29,1997.12,1997,3,90,13,0.0354362823412724,0.0,0.0,0.93,5,Dry,26,4,3,2,24,59.0,0.1438525619281132,351.1421567276903,351.1421567276903,,2,175.57107836384515,175.57107836384515,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.0,4.0,3.0,2.0,24.0,384.1421567276903,990.0,965.4456397052746,24.55436029472537,0.171107448653233,0.040228431345538,989.7886641200012,0.2181276959096128,0.2181276959096128,0.0,0.0,24.12489671881692,24.12489671881692,24.34302441472653,24.34302441472653,,0.926367446919201,0.926367446919201,0.0,0.0,38.48047498613071,38.48047498613071,0.0,0.0,0.783716394829546,0.783716394829546,0.0,0.0,0.97,0.97,0.96,0.96,37.32606073654679,37.32606073654679,0.0,0.0,74.65212147309357,1791.6509153542456,0.1820152360554784,5.905500097863188e-05,0.64
1997-12-30,1998-01-10,452.097,0.9071994654414656,410.1421567276903,0.6409999999999999,1997,12,30,1997.12,1997,3,91,13,0.0354362823412724,0.0,0.0,0.93,5,Dry,26,4,3,2,24,59.0,0.1438525619281132,351.1421567276903,351.1421567276903,,2,175.57107836384515,175.57107836384515,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.0,4.0,3.0,2.0,24.0,384.1421567276903,990.0,965.4456397052746,24.55436029472537,0.171107448653233,0.040228431345538,989.7886641200012,0.2181276959096128,0.2181276959096128,0.0,0.0,24.12489671881692,24.12489671881692,24.34302441472653,24.34302441472653,,0.926367446919201,0.926367446919201,0.0,0.0,38.48047498613071,38.48047498613071,0.0,0.0,0.783716394829546,0.783716394829546,0.0,0.0,0.97,0.97,0.96,0.96,37.32606073654679,37.32606073654679,0.0,0.0,74.65212147309357,1791.6509153542456,0.1820152360554784,5.905500097863188e-05,0.64
1997-12-31,1998-01-11,452.097,0.9071994654414656,410.1421567276903,0.6409999999999999,1997,12,31,1997.12,1997,3,92,14,0.0354362823412724,0.0,0.0,0.93,5,Dry,26,4,3,2,24,59.0,0.1438525619281132,351.1421567276903,351.1421567276903,,2,175.57107836384515,175.57107836384515,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.0,4.0,3.0,2.0,24.0,384.1421567276903,990.0,965.4456397052746,24.55436029472537,0.171107448653233,0.040228431345538,989.7886641200012,0.2181276959096128,0.2181276959096128,0.0,0.0,24.12489671881692,24.12489671881692,24.34302441472653,24.34302441472653,,0.926367446919201,0.926367446919201,0.0,0.0,38.48047498613071,38.48047498613071,0.0,0.0,0.783716394829546,0.783716394829546,0.0,0.0,0.97,0.97,0.96,0.96,37.32606073654679,37.32606073654679,0.0,0.0,74.65212147309357,1791.6509153542456,0.1820152360554784,5.905500097863188e-05,0.64
1998-01-01,1998-01-12,452.097,0.9071994654414656,410.1421567276903,0.6409999999999999,1998,1,1,1998.01,1997,4,93,14,0.0354362823412724,0.0,0.0,0.75,4,Mod_Dry,34,5,4,3,45,91.0,0.2218742904314967,319.1421567276903,319.1421567276903,,2,159.57107836384515,159.57107836384515,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,5.0,4.0,3.0,45.0,362.1421567276903,990.0,965.4456397052746,24.55436029472537,0.1633429660630441,0.033828431345538,989.8028286025914,0.1801477939677362,0.1801477939677362,0.0,0.0,24.17704110334901,24.17704110334901,24.357188897316743,24.357188897316743,,0.9203881565839888,0.9203881565839888,0.0,0.0,34.823069521928346,34.823069521928346,0.0,0.0,0.7092274851716567,0.7092274851716567,0.0,0.0,0.97,0.97,0.96,0.96,33.778377436270496,33.778377436270496,0.0,0.0,67.55675487254099,1621.362116940984,0.1647154621010944,5.880064681766404e-05,0.64
1998-01-02,1998-01-13,457.4224,0.9068704073731252,414.8228382295926,0.637,1998,1,2,1998.01,1997,4,94,14,0.0358406932230368,4.680681501902313,0.0112835675149392,0.75,4,Mod_Dry,34,5,4,3,45,91.0,0.2193707568955837,323.8228382295926,323.8228382295926,,2,161.9114191147963,161.9114191147963,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,5.0,4.0,3.0,45.0,366.8228382295926,990.0,965.4667027720332,24.53329722796684,0.1649949237917595,0.0347645676459185,989.8002405085624,0.1854962639640315,0.1854962639640315,0.0,0.0,24.14804147256522,24.14804147256522,24.33353773652925,24.33353773652925,,0.9213129988415611,0.9213129988415611,0.0,0.0,35.32688060293664,35.32688060293664,0.0,0.0,0.7194884033184652,0.7194884033184652,0.0,0.0,0.97,0.97,0.96,0.96,34.26707418484854,34.26707418484854,0.0,0.0,68.53414836969708,1644.81956087273,0.1652130549566448,5.878913155139917e-05,0.635
1998-01-03,1998-01-14,479.1271,0.9016539350871652,432.0068351219016,0.614,1998,1,3,1998.01,1997,4,95,14,0.0373253905545323,17.18399689230904,0.0397771412284718,0.75,4,Mod_Dry,34,5,4,3,45,91.0,0.2106448153171513,341.0068351219016,341.0068351219016,,2,170.5034175609508,170.5034175609508,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,5.0,4.0,3.0,45.0,384.0068351219016,990.0,965.5440307580484,24.455969241951493,0.1710596894599502,0.0382013670243803,989.7907389435156,0.2057283388487199,0.2057283388487199,0.0,0.0,24.04097984661841,24.04097984661841,24.246708185467128,24.246708185467128,,0.9244572884886252,0.9244572884886252,0.0,0.0,37.163003227347495,37.163003227347495,0.0,0.0,0.7568839761170569,0.7568839761170569,0.0,0.0,0.97,0.97,0.96,0.96,36.04811313052707,36.04811313052707,0.0,0.0,72.09622626105414,1730.3094302652994,0.1668867721519044,5.872823490414912e-05,0.615
1998-01-04,1998-01-15,490.2231,0.8985767308412901,440.5030705808828,0.604,1998,1,4,1998.01,1997,4,96,14,0.0380594652981882,8.496235458981173,0.0192875737455753,0.75,4,Mod_Dry,34,5,4,3,45,91.0,0.2065819879075986,349.5030705808828,349.5030705808828,,2,174.7515352904414,174.7515352904414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,5.0,4.0,3.0,45.0,392.5030705808828,990.0,965.582263817614,24.41773618238608,0.1740582745646505,0.0399006141161765,989.7860411113192,0.216093746108677,0.216093746108677,0.0,0.0,23.987683547596557,23.987683547596557,24.20377729370523,24.20377729370523,,0.9259350124948712,0.9259350124948712,0.0,0.0,38.06523512667027,38.06523512667027,0.0,0.0,0.7752593712152803,0.7752593712152803,0.0,0.0,0.97,0.97,0.96,0.96,36.92327807287016,36.92327807287016,0.0,0.0,73.84655614574031,1772.3173474977675,0.1676414106452431,5.869170828345696e-05,0.605
1998-01-05,1998-01-16,507.1746,0.897830776149602,455.356964761364,0.595,1998,1,5,1998.01,1997,4,97,14,0.0393428417553818,14.853894180481175,0.0326203293898569,0.75,4,Mod_Dry,34,5,4,3,45,91.0,0.1998432154160413,364.356964761364,364.356964761364,,2,182.178482380682,182.178482380682,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,5.0,4.0,3.0,45.0,407.356964761364,990.0,965.649106341426,24.35089365857391,0.1793006746901438,0.0428713929522728,989.7778279323576,0.2348204845421595,0.2348204845421595,0.0,0.0,23.893901106389333,23.893901106389333,24.12872159093149,24.12872159093149,,0.9285265545745164,0.9285265545745164,0.0,0.0,39.63849618414614,39.63849618414614,0.0,0.0,0.8073013479459499,0.8073013479459499,0.0,0.0,0.9707301347945948,0.9707301347945948,0.96,0.96,38.47828274389122,38.47828274389122,0.0,0.0,76.95656548778244,1846.9575717067787,0.1690027197192703,5.867000171276268e-05,0.595
1998-01-06,1998-01-17,518.6822,0.8913623235036077,462.3337709519629,0.584,1998,1,6,1998.01,1997,4,98,14,0.0399456378102496,6.976806190598893,0.0150904100650778,0.75,4,Mod_Dry,34,5,4,3,45,91.0,0.1968274993466895,371.3337709519629,371.3337709519629,,2,185.66688547598145,185.66688547598145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,5.0,4.0,3.0,45.0,414.3337709519629,990.0,965.6805019692838,24.319498030716204,0.1817630060629633,0.0442667541903925,989.7739702397466,0.2438739153661106,0.2438739153661106,0.0,0.0,23.849594355096727,23.849594355096727,24.09346827046284,24.09346827046284,,0.9297097968525164,0.9297097968525164,0.0,0.0,40.37397928845172,40.37397928845172,0.0,0.0,0.8222806372393425,0.8222806372393425,0.0,0.0,0.9722280637239342,0.9722280637239342,0.96,0.96,39.25271570844164,39.25271570844164,0.0,0.0,78.50543141688328,1884.1303540051988,0.1698025027573426,5.872631575243561e-05,0.585
1998-01-07,1998-01-18,530.3563,0.8881694527338079,471.0462647249272,0.5740000000000001,1998,1,7,1998.01,1997,4,99,15,0.0406983972722337,8.712493772964308,0.0184960468332172,0.75,4,Mod_Dry,34,5,4,3,45,91.0,0.1931869687007081,380.0462647249272,380.0462647249272,,2,190.0231323624636,190.0231323624636,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,5.0,4.0,3.0,45.0,423.0462647249272,990.0,965.7197081912622,24.280291808737843,0.1848379154364774,0.0460092529449854,989.7691528316186,0.255462920025901,0.255462920025901,0.0,0.0,23.793981720330557,23.793981720330557,24.04944464035645,24.04944464035645,,0.9310000716060628,0.9310000716060628,0.0,0.0,41.28212174141064,41.28212174141064,0.0,0.0,0.8407764102120293,0.8407764102120293,0.0,0.0,0.9740776410212028,0.9740776410212028,0.96,0.96,40.21199176222339,40.21199176222339,0.0,0.0,80.42398352444678,1930.1756045867228,0.1707347866804787,5.8782304937602405e-05,0.575
1998-01-08,1998-01-19,542.198,0.8709934212343617,472.2508910064285,0.5730000000000001,1998,1,8,1998.01,1997,4,100,15,0.0408024769829554,1.2046262815013051,0.0025508184408802,0.75,4,Mod_Dry,34,5,4,3,45,91.0,0.1926941838184086,381.2508910064285,381.2508910064285,,2,190.62544550321425,190.62544550321425,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,5.0,4.0,3.0,45.0,424.2508910064285,990.0,965.7251290095288,24.274870990471072,0.1852630654269502,0.0462501782012857,989.7684867563718,0.2571012117687428,0.2571012117687428,0.0,0.0,23.786256535074106,23.786256535074106,24.043357746842844,24.043357746842844,,0.9311784022913848,0.9311784022913848,0.0,0.0,41.40745742702984,41.40745742702984,0.0,0.0,0.8433290718336016,0.8433290718336016,0.0,0.0,0.9743329071833602,0.9743329071833602,0.96,0.96,40.344648373949205,40.344648373949205,0.0,0.0,80.68929674789841,1936.5431219495615,0.1708610788979962,5.878987844963479e-05,0.575
1998-01-09,1998-01-20,542.198,0.8709934212343617,472.2508910064285,0.5730000000000001,1998,1,9,1998.01,1997,4,101,15,0.0408024769829554,0.0,0.0,0.75,4,Mod_Dry,34,5,4,3,45,91.0,0.1926941838184086,381.2508910064285,381.2508910064285,,2,190.62544550321425,190.62544550321425,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,5.0,4.0,3.0,45.0,424.2508910064285,990.0,965.7251290095288,24.274870990471072,0.1852630654269502,0.0462501782012857,989.7684867563718,0.2571012117687428,0.2571012117687428,0.0,0.0,23.786256535074106,23.786256535074106,24.043357746842844,24.043357746842844,,0.9311784022913848,0.9311784022913848,0.0,0.0,41.40745742702984,41.40745742702984,0.0,0.0,0.8433290718336016,0.8433290718336016,0.0,0.0,0.9743329071833602,0.9743329071833602,0.96,0.96,40.344648373949205,40.344648373949205,0.0,0.0,80.68929674789841,1936.5431219495615,0.1708610788979962,5.878987844963479e-05,0.575
1998-01-10,1998-01-21,560.2769999999998,0.8777197698734913,491.76619950541016,0.5539999999999999,1998,1,10,1998.01,1997,4,102,15,0.0424885996372674,19.515308498981653,0.0396841192392015,0.75,4,Mod_Dry,34,5,4,3,45,91.0,0.1850472848510583,400.76619950541016,400.76619950541016,,2,200.38309975270508,200.38309975270508,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,5.0,4.0,3.0,45.0,443.76619950541016,990.0,965.8129478977744,24.18705210222572,0.192150623294337,0.050153239901082,989.7576961368046,0.2840956652927365,0.2840956652927365,0.0,0.0,23.6606525737376,23.6606525737376,23.94474823903033,23.94474823903033,,0.9340657330449736,0.9340657330449736,0.0,0.0,43.4314119480091,43.4314119480091,0.0,0.0,0.8845501415073136,0.8845501415073136,0.0,0.0,0.9784550141507312,0.9784550141507312,0.96,0.96,42.49568279217549,42.49568279217549,0.0,0.0,84.99136558435097,2039.7927740244236,0.1728288070018442,5.890894165090639e-05,0.555
1998-01-11,1998-01-22,572.5422,0.8854392210789449,506.9513196028255,0.547,1998,1,11,1998.01,1997,4,103,15,0.0438005940136841,15.185120097415336,0.0299538032750604,0.78,4,Mod_Dry,34,5,4,3,45,91.0,0.1795044148840456,415.9513196028255,415.9513196028255,,2,207.97565980141275,207.97565980141275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,5.0,4.0,3.0,45.0,458.9513196028255,990.0,965.8812809382126,24.11871906178737,0.1975099233228056,0.0531902639205651,989.7492998127566,0.3060484398161535,0.3060484398161535,0.0,0.0,23.56197043472781,23.56197043472781,23.868018874543964,23.868018874543964,,0.9361346660598164,0.9361346660598164,0.0,0.0,44.98846184431225,44.98846184431225,0.0,0.0,0.9162619520226528,0.9162619520226528,0.0,0.0,0.98,0.98,0.96,0.96,44.088692607426005,44.088692607426005,0.0,0.0,88.17738521485201,2116.2572451564483,0.1739365927362319,5.888602093779796e-05,0.545
1998-01-12,1998-01-23,578.739,0.8862841167709412,512.9271834558979,0.542,1998,1,12,1998.01,1997,4,104,15,0.0443169086505895,5.975863853072384,0.0116505111170154,0.78,4,Mod_Dry,34,5,4,3,45,91.0,0.1774130967028857,421.9271834558979,421.9271834558979,,2,210.9635917279489,210.9635917279489,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,5.0,4.0,3.0,45.0,464.9271834558979,990.0,965.9081723255516,24.091827674448496,0.1996189910886475,0.0543854366911795,989.7459955722202,0.3148907751838468,0.3148907751838468,0.0,0.0,23.52293247148483,23.52293247148483,23.83782324666868,23.83782324666868,,0.9368352286830632,0.9368352286830632,0.0,0.0,45.593285151365286,45.593285151365286,0.0,0.0,0.9285801456489876,0.9285801456489876,0.0,0.0,0.98,0.98,0.96,0.96,44.68141944833798,44.68141944833798,0.0,0.0,89.36283889667595,2144.708133520223,0.1742212964705534,5.883245208643174e-05,0.54
1998-01-13,1998-01-24,582.4776,0.8882166996280455,517.3663314792649,0.54,1998,1,13,1998.01,1997,4,105,15,0.0447004510398084,4.439148023367012,0.0085802800709402,0.78,4,Mod_Dry,34,5,4,3,45,91.0,0.1758908426449221,426.3663314792649,426.3663314792649,,2,213.18316573963244,213.18316573963244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,5.0,4.0,3.0,45.0,469.3663314792649,990.0,965.9281484916568,24.071851508343343,0.2011857041587704,0.0552732662958529,989.7435410295452,0.3215494972188973,0.3215494972188973,0.0,0.0,23.493843040669773,23.493843040669773,23.81539253788867,23.81539253788867,,0.9373514650042152,0.9373514650042152,0.0,0.0,46.04135877534189,46.04135877534189,0.0,0.0,0.9377058813715252,0.9377058813715252,0.0,0.0,0.98,0.98,0.96,0.96,45.120531599835054,45.120531599835054,0.0,0.0,90.24106319967012,2165.7855167920825,0.1744239192017983,5.879207655290066e-05,0.54
1998-01-14,1998-01-25,587.4866,0.8845156697645544,519.6411034767009,0.539,1998,1,14,1998.01,1997,4,106,16,0.0448969913403869,2.2747719974360048,0.0043775828782913,0.78,4,Mod_Dry,34,5,4,3,45,91.0,0.1751208659037114,428.6411034767009,428.6411034767009,,2,214.32055173835045,214.32055173835045,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,5.0,4.0,3.0,45.0,471.6411034767009,990.0,965.9383849656452,24.061615034354872,0.2019885417756223,0.0557282206953401,989.742283237529,0.3249616552150513,0.3249616552150513,0.0,0.0,23.478936616668843,23.478936616668843,23.80389827188389,23.80389827188389,,0.9376146511482412,0.9376146511482412,0.0,0.0,46.270620820164055,46.270620820164055,0.0,0.0,0.942375169453443,0.942375169453443,0.0,0.0,0.98,0.98,0.96,0.96,45.34520840376077,45.34520840376077,0.0,0.0,90.69041680752154,2176.570003380517,0.1745251024230954,5.877127098218913e-05,0.54
1998-01-15,1998-01-26,591.2615,0.8901106602929673,526.2881641708102,0.536,1998,1,15,1998.01,1997,4,107,16,0.045471297384358,6.647060694109314,0.0126300782473078,0.78,4,Mod_Dry,34,5,4,3,45,91.0,0.1729090756646113,435.2881641708102,435.2881641708102,,2,217.6440820854051,217.6440820854051,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,5.0,4.0,3.0,45.0,478.2881641708102,990.0,965.9682967387686,24.031703261231428,0.2043344957317742,0.057057632834162,989.738607871434,0.3351437728230477,0.3351437728230477,0.0,0.0,23.435167359842435,23.435167359842435,23.770311132665483,23.770311132665483,,0.9383782032198288,0.9383782032198288,0.0,0.0,46.93875141380205,46.93875141380205,0.0,0.0,0.955982717185378,0.955982717185378,0.0,0.0,0.98,0.98,0.96,0.96,45.99997638552601,45.99997638552601,0.0,0.0,91.99995277105202,2207.9988665052488,0.174809085657478,5.870948153411119e-05,0.535
1998-01-16,1998-01-27,603.9569,0.8886339443648977,536.6966022733961,0.53,1998,1,16,1998.01,1997,4,108,16,0.0463705864364214,10.408438102585931,0.0193935233770751,0.78,4,Mod_Dry,34,5,4,3,45,91.0,0.1695557594636012,445.69660227339614,445.69660227339614,,3,148.56553409113204,148.56553409113204,148.56553409113204,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,5.0,4.0,3.0,45.0,488.69660227339614,990.0,966.0151347102302,23.9848652897698,0.2080079564789827,0.0591393204546792,989.7328527230662,0.1562163109095546,0.1562163109095546,0.1562163109095546,0.0,23.56150170192648,23.56150170192648,23.56150170192648,23.71771801283603,,0.9152824375582692,0.9152824375582692,0.9152824375582692,0.0,31.420628232777084,31.420628232777084,31.420628232777084,0.0,0.6399313285697981,0.6399313285697981,0.6399313285697981,0.0,0.97,0.97,0.97,0.96,30.47800938579377,30.47800938579377,30.47800938579377,0.0,91.4340281573813,2194.416675777152,0.1703644624729789,5.6985718592596455e-05,0.53
1998-01-17,1998-01-28,649.7671,0.8761589921709714,569.2992874818548,0.5,1998,1,17,1998.01,1997,4,109,16,0.0491874584384322,32.602685208458645,0.0572680941735726,0.78,4,Mod_Dry,34,5,4,3,45,91.0,0.159845624262968,478.2992874818548,478.2992874818548,,3,159.43309582728492,159.43309582728492,159.43309582728492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,5.0,4.0,3.0,45.0,521.2992874818548,990.0,966.1618467936684,23.83815320633164,0.2227704723720419,0.0656598574963709,989.7115696701316,0.1798414727365725,0.1798414727365725,0.1798414727365725,0.0,23.36988140372662,23.36988140372662,23.36988140372662,23.549722876463196,,0.919573533882143,0.919573533882143,0.919573533882143,0.0,33.60161492941755,33.60161492941755,33.60161492941755,0.0,0.6843506095604389,0.6843506095604389,0.6843506095604389,0.0,0.97,0.97,0.97,0.96,32.59356648153502,32.59356648153502,32.59356648153502,0.0,97.78069944460506,2346.7367866705217,0.1717562301493687,5.678725875649481e-05,0.5
1998-01-18,1998-01-29,704.7879,0.8788007677329247,619.3681476088757,0.473,1998,1,18,1998.01,1997,4,110,16,0.0535134079534068,50.068860127020905,0.0808386099936137,0.78,4,Mod_Dry,34,5,4,3,45,91.0,0.1469239261839882,528.3681476088757,528.3681476088757,,3,176.12271586962524,176.12271586962524,176.12271586962524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,5.0,4.0,3.0,45.0,571.3681476088757,990.0,966.3774725904354,23.622527409564555,0.2512241125207249,0.0813472590435502,989.6674286284356,0.2195067896740631,0.2195067896740631,0.2195067896740631,0.0,23.070449248326177,23.070449248326177,23.070449248326177,23.28995603800024,,0.9256382076297645,0.9256382076297645,0.9256382076297645,0.0,36.88513672052135,36.88513672052135,36.88513672052135,0.0,0.7512247804586831,0.7512247804586831,0.7512247804586831,0.0,0.97,0.97,0.97,0.96,35.7785826189057,35.7785826189057,35.7785826189057,0.0,107.3357478567171,2576.0579485612107,0.1732987856593789,5.642937722624729e-05,0.475
1998-01-19,1998-01-30,733.3846,0.8847747252467206,648.8801579651763,0.46,1998,1,19,1998.01,1997,4,111,16,0.0560632456481912,29.51201035630049,0.0454814498394391,0.78,4,Mod_Dry,34,5,4,3,45,91.0,0.1402416130050377,557.8801579651763,557.8801579651763,,3,185.9600526550588,185.9600526550588,185.9600526550588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,5.0,4.0,3.0,45.0,600.8801579651763,990.0,966.4955206318608,23.5044793681393,0.2679954973817357,0.0931520631860705,989.6388524394322,0.2446537400624563,0.2446537400624563,0.2446537400624563,0.0,22.898678067509028,22.898678067509028,22.898678067509028,23.143331807571485,,0.9289012566123864,0.9289012566123864,0.9289012566123864,0.0,38.79165617053134,38.79165617053134,38.79165617053134,0.0,0.7900540971594977,0.7900540971594977,0.7900540971594977,0.0,0.97,0.97,0.97,0.96,37.6279064854154,37.6279064854154,37.6279064854154,0.0,112.8837194562462,2709.209266949909,0.1739669769071662,5.62066750181918e-05,0.46
1998-01-20,1998-01-31,736.2846,0.8847747252467206,651.4460046683915,0.46,1998,1,20,1998.01,1997,4,112,16,0.056284934803349,2.5658467032153567,0.0039386943581325,0.78,4,Mod_Dry,34,5,4,3,45,91.0,0.1396892441551194,560.4460046683915,560.4460046683915,,3,186.81533488946383,186.81533488946383,186.81533488946383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,5.0,4.0,3.0,45.0,603.4460046683915,990.0,966.5057840186736,23.49421598132642,0.2694536427955669,0.0941784018673566,989.636367955337,0.2469287908059738,0.2469287908059738,0.2469287908059738,0.0,22.883655145857496,22.883655145857496,22.883655145857496,23.13058393666347,,0.9291396026639908,0.9291396026639908,0.9291396026639908,0.0,38.954495844990525,38.954495844990525,38.954495844990525,0.0,0.7933705874743487,0.7933705874743487,0.7933705874743487,0.0,0.97,0.97,0.97,0.96,37.78586096964081,37.78586096964081,37.78586096964081,0.0,113.35758290892242,2720.581989814138,0.1740091766571281,5.618421259570194e-05,0.46
1998-01-21,1998-02-01,739.1919,0.8872912629151888,655.878514487678,0.458,1998,1,21,1998.01,1997,4,113,17,0.0566679036517353,4.432509819286452,0.0067581262709128,0.53,3,Normal,41,6,4,3,66,120.0,0.1829607120058427,535.878514487678,535.878514487678,,3,178.62617149589266,178.62617149589266,178.62617149589266,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,586.878514487678,990.0,966.5235140579508,23.47648594204929,0.2600385012770074,0.0843514057950712,989.655610092928,0.2257654287397316,0.2257654287397316,0.2257654287397316,0.0,22.90633060623755,22.90633060623755,22.90633060623755,23.13209603497728,,0.926289913184178,0.926289913184178,0.926289913184178,0.0,37.16945976827312,37.16945976827312,37.16945976827312,0.0,0.7570154738955828,0.7570154738955828,0.7570154738955828,0.0,0.97,0.97,0.97,0.96,36.05437597522492,36.05437597522492,36.05437597522492,0.0,108.16312792567476,2595.915070216194,0.1649133574838375,5.606739680804705e-05,0.46
1998-01-22,1998-02-02,740.6484,0.8879787471956632,657.6800383444725,0.457,1998,1,22,1998.01,1997,4,114,17,0.0568235553129624,1.8015238567944607,0.0027392101808795,0.53,3,Normal,41,6,4,3,66,120.0,0.1824595441608153,537.6800383444725,537.6800383444725,,3,179.22667944815748,179.22667944815748,179.22667944815748,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,588.6800383444725,990.0,966.5307201533778,23.46927984662216,0.2610622895440151,0.0850720153377889,989.6538656951182,0.2272666986203937,0.2272666986203937,0.2272666986203937,0.0,22.89587884311992,22.89587884311992,22.89587884311992,23.123145541740318,,0.9264874225130224,0.9264874225130224,0.9264874225130224,0.0,37.28534829806912,37.28534829806912,37.28534829806912,0.0,0.7593757290849107,0.7593757290849107,0.7593757290849107,0.0,0.97,0.97,0.97,0.96,36.16678784912704,36.16678784912704,36.16678784912704,0.0,108.50036354738111,2604.008725137147,0.1649743906178158,5.605376380918117e-05,0.455
1998-01-23,1998-02-03,740.6484,0.8879787471956632,657.6800383444725,0.457,1998,1,23,1998.01,1997,4,115,17,0.0568235553129624,0.0,0.0,0.53,3,Normal,41,6,4,3,66,120.0,0.1824595441608153,537.6800383444725,537.6800383444725,,3,179.22667944815748,179.22667944815748,179.22667944815748,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,588.6800383444725,990.0,966.5307201533778,23.46927984662216,0.2610622895440151,0.0850720153377889,989.6538656951182,0.2272666986203937,0.2272666986203937,0.2272666986203937,0.0,22.89587884311992,22.89587884311992,22.89587884311992,23.123145541740318,,0.9264874225130224,0.9264874225130224,0.9264874225130224,0.0,37.28534829806912,37.28534829806912,37.28534829806912,0.0,0.7593757290849107,0.7593757290849107,0.7593757290849107,0.0,0.97,0.97,0.97,0.96,36.16678784912704,36.16678784912704,36.16678784912704,0.0,108.50036354738111,2604.008725137147,0.1649743906178158,5.605376380918117e-05,0.455
1998-01-24,1998-02-04,740.6484,0.8879787471956632,657.6800383444725,0.457,1998,1,24,1998.01,1997,4,116,17,0.0568235553129624,0.0,0.0,0.53,3,Normal,41,6,4,3,66,120.0,0.1824595441608153,537.6800383444725,537.6800383444725,,3,179.22667944815748,179.22667944815748,179.22667944815748,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,588.6800383444725,990.0,966.5307201533778,23.46927984662216,0.2610622895440151,0.0850720153377889,989.6538656951182,0.2272666986203937,0.2272666986203937,0.2272666986203937,0.0,22.89587884311992,22.89587884311992,22.89587884311992,23.123145541740318,,0.9264874225130224,0.9264874225130224,0.9264874225130224,0.0,37.28534829806912,37.28534829806912,37.28534829806912,0.0,0.7593757290849107,0.7593757290849107,0.7593757290849107,0.0,0.97,0.97,0.97,0.96,36.16678784912704,36.16678784912704,36.16678784912704,0.0,108.50036354738111,2604.008725137147,0.1649743906178158,5.605376380918117e-05,0.455
1998-01-25,1998-02-05,747.9582,0.8842864995647423,661.4093384987455,0.455,1998,1,25,1998.01,1997,4,117,17,0.0571457668462916,3.729300154273005,0.0056384147262536,0.53,3,Normal,41,6,4,3,66,120.0,0.1814307615800734,541.4093384987455,541.4093384987455,,3,180.46977949958185,180.46977949958185,180.46977949958185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,592.4093384987455,990.0,966.545637353995,23.45436264600505,0.2631816140967793,0.0865637353994981,989.6502546505036,0.230412031108921,0.230412031108921,0.230412031108921,0.0,22.87420526539984,22.87420526539984,22.87420526539984,23.104617296508764,,0.9268971230345108,0.9268971230345108,0.9268971230345108,0.0,37.52500297671811,37.52500297671811,37.52500297671811,0.0,0.7642566797702263,0.7642566797702263,0.7642566797702263,0.0,0.97,0.97,0.97,0.96,36.399252887416566,36.399252887416566,36.399252887416566,0.0,109.1977586622497,2620.7462078939925,0.1650986043077419,5.602546646798204e-05,0.455
1998-01-26,1998-02-06,755.3143,0.8862899984901832,669.4275098066138,0.451,1998,1,26,1998.01,1997,4,118,17,0.0578385368472914,8.018171307868329,0.0119776543246402,0.53,3,Normal,41,6,4,3,66,120.0,0.1792576466340111,549.4275098066138,549.4275098066138,,3,183.14250326887125,183.14250326887125,183.14250326887125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,600.4275098066138,990.0,966.5777100392264,23.422289960773583,0.2677382618907533,0.0897710039226455,989.6424907341866,0.2373076584336878,0.2373076584336878,0.2373076584336878,0.0,22.827473036526488,22.827473036526488,22.827473036526488,23.064780694960177,,0.9277819303376011,0.9277819303376011,0.9277819303376011,0.0,38.03921918971025,38.03921918971025,38.03921918971025,0.0,0.7747295150653819,0.7747295150653819,0.7747295150653819,0.0,0.97,0.97,0.97,0.96,36.89804261401894,36.89804261401894,36.89804261401894,0.0,110.69412784205682,2656.659068209364,0.1653564071097623,5.596437800473173e-05,0.45
1998-01-27,1998-02-07,762.7167,0.8885900059140133,677.7424369637166,0.45,1998,1,27,1998.01,1997,4,119,17,0.0585569465536651,8.314927157102831,0.0122685650235414,0.53,3,Normal,41,6,4,3,66,120.0,0.1770584125403147,557.7424369637166,557.7424369637166,,3,185.9141456545722,185.9141456545722,185.9141456545722,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,608.7424369637166,990.0,966.6109697478548,23.389030252145176,0.2724635531114943,0.0930969747854866,989.634439472103,0.244531627441162,0.244531627441162,0.244531627441162,0.0,22.778938096807067,22.778938096807067,22.778938096807067,23.02346972424823,,0.9286591661635388,0.9286591661635388,0.9286591661635388,0.0,38.56922912359422,38.56922912359422,38.56922912359422,0.0,0.7855240147371532,0.7855240147371532,0.7855240147371532,0.0,0.97,0.97,0.97,0.96,37.41215224988639,37.41215224988639,37.41215224988639,0.0,112.23645674965915,2693.67496199182,0.1656034071770362,5.5898191486548425e-05,0.45
1998-01-28,1998-02-08,770.1655,0.8926299826267534,687.4728168847247,0.444,1998,1,28,1998.01,1997,4,120,18,0.0593976513788402,9.73037992100808,0.0141538395148497,0.53,3,Normal,41,6,4,3,66,120.0,0.174552356184465,567.4728168847247,567.4728168847247,,3,189.15760562824155,189.15760562824155,189.15760562824155,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,618.4728168847247,990.0,966.6498912675388,23.350108732461194,0.2779932321990538,0.0969891267538898,989.6250176410472,0.2531592309711225,0.2531592309711225,0.2531592309711225,0.0,22.72196714253714,22.72196714253714,22.72196714253714,22.97512637350826,,0.9295901727007868,0.9295901727007868,0.9295901727007868,0.0,39.18320522962667,39.18320522962667,39.18320522962667,0.0,0.7980286197479973,0.7980286197479973,0.7980286197479973,0.0,0.97,0.97,0.97,0.96,38.00770907273788,38.00770907273788,38.00770907273788,0.0,114.02312721821365,2736.555053237127,0.1658583792955016,5.581428740115712e-05,0.445
1998-01-29,1998-02-09,777.6610000000002,0.8867385733002777,689.5820056512672,0.443,1998,1,29,1998.01,1997,4,121,18,0.0595798852882694,2.109188766542502,0.003058648208998,0.53,3,Normal,41,6,4,3,66,120.0,0.174018461932845,569.5820056512672,569.5820056512672,,3,189.8606685504224,189.8606685504224,189.8606685504224,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,620.5820056512672,990.0,966.658328022605,23.34167197739498,0.2791918634044896,0.0978328022605068,989.622975334335,0.2550293783441236,0.2550293783441236,0.2550293783441236,0.0,22.70961793338588,22.70961793338588,22.70961793338588,22.964647311730005,,0.9297945149974292,0.9297945149974292,0.9297945149974292,0.0,39.31610741166544,39.31610741166544,39.31610741166544,0.0,0.8007353851663022,0.8007353851663022,0.8007353851663022,0.0,0.97007353851663,0.97007353851663,0.97007353851663,0.96,38.1395154375342,38.1395154375342,38.1395154375342,0.0,114.4185463126026,2746.0451115024625,0.1659244953825925,5.580044526676629e-05,0.445
