Date,LaggedDate,VicFalls,Conversion,Flow,Exceedance,Year,Month,Day,MonthId,WaterYear,WaterMonth,WaterDay,WaterWeek,Volume,Flow_difference,Flow_difference_pct,EWRRefExceedance,EWRBandNo,EWRBandLabel,EWRChannelA,EWRChannelC,EWRChannelD,EWRChannelE,EWRChannelFG,EWRTotal,EWRProportion,FlowAvailableForGeneration,FlowCanal,LowFlowShutoff,Turbines,FlowTurbine1,FlowTurbine2,FlowTurbine3,FlowTurbine4,FlowSpill,SpillChannelA,SpillChannelC,SpillChannelD,SpillChannelE,SpillChannelFG,FlowChannelA,FlowChannelC,FlowChannelD,FlowChannelE,FlowChannelFG,FlowLeftChannel,LevelHeadpond,LevelTailwater,HeadGross,HeadlossLeftChannel,HeadlossCanal,LevelForebay,HeadlossTurbine1,HeadlossTurbine2,HeadlossTurbine3,HeadlossTurbine4,HeadTurbine1,HeadTurbine2,HeadTurbine3,HeadTurbine4,LowHeadShutoff,EffTurbine1,EffTurbine2,EffTurbine3,EffTurbine4,PowerTurbine1,PowerTurbine2,PowerTurbine3,PowerTurbine4,LoadFactorTurbine1,LoadFactorTurbine2,LoadFactorTurbine3,LoadFactorTurbine4,EffGen1,EffGen2,EffGen3,EffGen4,PowerGenerator1,PowerGenerator2,PowerGenerator3,PowerGenerator4,Power,Energy,PerfMwPerCumec,PerfMWhPerm3,ExceedanceRnd
1998-01-30,1998-02-10,777.6610000000002,0.8867385733002777,689.5820056512672,0.443,1998,1,30,1998.01,1997,4,122,18,0.0595798852882694,0.0,0.0,0.53,3,Normal,41,6,4,3,66,120.0,0.174018461932845,569.5820056512672,569.5820056512672,,3,189.8606685504224,189.8606685504224,189.8606685504224,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,620.5820056512672,990.0,966.658328022605,23.34167197739498,0.2791918634044896,0.0978328022605068,989.622975334335,0.2550293783441236,0.2550293783441236,0.2550293783441236,0.0,22.70961793338588,22.70961793338588,22.70961793338588,22.964647311730005,,0.9297945149974292,0.9297945149974292,0.9297945149974292,0.0,39.31610741166544,39.31610741166544,39.31610741166544,0.0,0.8007353851663022,0.8007353851663022,0.8007353851663022,0.0,0.97007353851663,0.97007353851663,0.97007353851663,0.96,38.1395154375342,38.1395154375342,38.1395154375342,0.0,114.4185463126026,2746.0451115024625,0.1659244953825925,5.580044526676629e-05,0.445
1998-01-31,1998-02-11,777.6610000000002,0.8867385733002777,689.5820056512672,0.443,1998,1,31,1998.01,1997,4,123,18,0.0595798852882694,0.0,0.0,0.53,3,Normal,41,6,4,3,66,120.0,0.174018461932845,569.5820056512672,569.5820056512672,,3,189.8606685504224,189.8606685504224,189.8606685504224,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,620.5820056512672,990.0,966.658328022605,23.34167197739498,0.2791918634044896,0.0978328022605068,989.622975334335,0.2550293783441236,0.2550293783441236,0.2550293783441236,0.0,22.70961793338588,22.70961793338588,22.70961793338588,22.964647311730005,,0.9297945149974292,0.9297945149974292,0.9297945149974292,0.0,39.31610741166544,39.31610741166544,39.31610741166544,0.0,0.8007353851663022,0.8007353851663022,0.8007353851663022,0.0,0.97007353851663,0.97007353851663,0.97007353851663,0.96,38.1395154375342,38.1395154375342,38.1395154375342,0.0,114.4185463126026,2746.0451115024625,0.1659244953825925,5.580044526676629e-05,0.445
1998-02-01,1998-02-12,800.4284,0.8911326595966059,713.287888908656,0.433,1998,2,1,1998.02,1997,5,124,18,0.0616280736017078,23.705883257388788,0.0332346639078076,0.62,3,Normal,43,7,5,4,78,137.0,0.1920683108886267,576.287888908656,576.287888908656,,3,192.095962969552,192.095962969552,192.095962969552,0.0,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,631.287888908656,990.0,966.7531515556344,23.24684844436547,0.2852759114316816,0.1005151555634624,989.6142089330048,0.2611010192771815,0.2611010192771815,0.2611010192771815,0.0,22.599956358093163,22.599956358093163,22.599956358093163,22.861057377370344,,0.9303388917001616,0.9303388917001616,0.9303388917001616,0.0,39.610079534387616,39.610079534387616,39.610079534387616,0.0,0.8067225974417029,0.8067225974417029,0.8067225974417029,0.0,0.9706722597441704,0.9706722597441704,0.9706722597441704,0.96,38.44840541029034,38.44840541029034,38.44840541029034,0.0,115.34521623087102,2768.2851895409044,0.1617092032886628,5.559779835488985e-05,0.435
1998-02-02,1998-02-13,800.4284,0.8911326595966059,713.287888908656,0.433,1998,2,2,1998.02,1997,5,125,18,0.0616280736017078,0.0,0.0,0.62,3,Normal,43,7,5,4,78,137.0,0.1920683108886267,576.287888908656,576.287888908656,,3,192.095962969552,192.095962969552,192.095962969552,0.0,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,631.287888908656,990.0,966.7531515556344,23.24684844436547,0.2852759114316816,0.1005151555634624,989.6142089330048,0.2611010192771815,0.2611010192771815,0.2611010192771815,0.0,22.599956358093163,22.599956358093163,22.599956358093163,22.861057377370344,,0.9303388917001616,0.9303388917001616,0.9303388917001616,0.0,39.610079534387616,39.610079534387616,39.610079534387616,0.0,0.8067225974417029,0.8067225974417029,0.8067225974417029,0.0,0.9706722597441704,0.9706722597441704,0.9706722597441704,0.96,38.44840541029034,38.44840541029034,38.44840541029034,0.0,115.34521623087102,2768.2851895409044,0.1617092032886628,5.559779835488985e-05,0.435
1998-02-03,1998-02-14,811.198,0.8927271041905411,724.1784414651587,0.4270000000000001,1998,2,3,1998.02,1997,5,126,18,0.0625690173425897,10.890552556502712,0.0150384931847307,0.62,3,Normal,43,7,5,4,78,137.0,0.1891798929043254,587.1784414651587,587.1784414651587,,3,195.7261471550529,195.7261471550529,195.7261471550529,0.0,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,642.1784414651587,990.0,966.7967137658604,23.20328623413945,0.291464905202998,0.1048713765860634,989.6036637182108,0.2710332120341481,0.2710332120341481,0.2710332120341481,0.0,22.535916740316203,22.535916740316203,22.535916740316203,22.80694995235035,,0.9314360855905122,0.9314360855905122,0.9314360855905122,0.0,40.29172261424234,40.29172261424234,40.29172261424234,0.0,0.8206053485589071,0.8206053485589071,0.8206053485589071,0.0,0.9720605348558908,0.9720605348558908,0.9720605348558908,0.96,39.1659934346656,39.1659934346656,39.1659934346656,0.0,117.49798030399678,2819.951527295923,0.1622500389079171,5.558502417217575e-05,0.425
1998-02-04,1998-02-15,823.6198,0.8942673987233691,736.5363360830615,0.421,1998,2,4,1998.02,1997,5,127,19,0.0636367394375765,12.357894617902849,0.0167783909801691,0.62,3,Normal,43,7,5,4,78,137.0,0.1860057586955901,599.5363360830615,599.5363360830615,,3,199.84544536102047,199.84544536102047,199.84544536102047,0.0,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,654.5363360830615,990.0,966.8461453443322,23.15385465566783,0.298487775017911,0.1098145344332246,989.5916976905488,0.2825672470108574,0.2825672470108574,0.2825672470108574,0.0,22.4629850992059,22.4629850992059,22.4629850992059,22.745552346216755,,0.932710082943049,0.932710082943049,0.932710082943049,0.0,41.06266149777427,41.06266149777427,41.06266149777427,0.0,0.8363067514821644,0.8363067514821644,0.8363067514821644,0.0,0.9736306751482164,0.9736306751482164,0.9736306751482164,0.96,39.97986683746064,39.97986683746064,39.97986683746064,0.0,119.9396005123819,2878.5504122971656,0.1628427473792086,5.557053625064701e-05,0.42
1998-02-05,1998-02-16,839.318,0.8933204760147588,749.7799552877552,0.415,1998,2,5,1998.02,1997,5,128,19,0.064780988136862,13.243619204693688,0.0176633412393786,0.62,3,Normal,43,7,5,4,78,137.0,0.1827202755072603,612.7799552877552,612.7799552877552,,3,204.2599850959184,204.2599850959184,204.2599850959184,0.0,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,667.7799552877552,990.0,966.899119821151,23.100880178849025,0.3060139933931757,0.1138339865863265,989.5801520200204,0.2951835573743266,0.2951835573743266,0.2951835573743266,0.0,22.385848641495176,22.385848641495176,22.385848641495176,22.681032198869502,,0.9341110446828615,0.9341110446828615,0.9341110446828615,0.0,41.88842830228722,41.88842830228722,41.88842830228722,0.0,0.8531248126738741,0.8531248126738741,0.8531248126738741,0.0,0.9753124812673872,0.9753124812673872,0.9753124812673872,0.96,40.8543069438948,40.8543069438948,40.8543069438948,0.0,122.5629208316844,2941.5100999604256,0.1634651873090504,5.555869687446237e-05,0.415
1998-02-06,1998-02-17,855.2074,0.8887459410480739,760.0621055042766,0.413,1998,2,6,1998.02,1997,5,129,19,0.0656693659155695,10.28215021652136,0.0135280395405313,0.62,3,Normal,43,7,5,4,78,137.0,0.1802484283953414,623.0621055042766,623.0621055042766,,3,207.68736850142557,207.68736850142557,207.68736850142557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,678.0621055042766,990.0,966.940248422017,23.05975157798298,0.3118572381060249,0.1169186316512829,989.5712241302429,0.3052008633941911,0.3052008633941911,0.3052008633941911,0.0,22.32577484483153,22.32577484483153,22.32577484483153,22.63097570822572,,0.9349303623396557,0.9349303623396557,0.9349303623396557,0.0,42.51425642401305,42.51425642401305,42.51425642401305,0.0,0.865870802933056,0.865870802933056,0.865870802933056,0.0,0.9765870802933057,0.9765870802933057,0.9765870802933057,0.96,41.518873551967815,41.518873551967815,41.518873551967815,0.0,124.55662065590344,2989.3588957416828,0.1638768986821993,5.553067822236386e-05,0.415
1998-02-07,1998-02-18,871.2888,0.9020463209442272,785.9428565199106,0.402,1998,2,7,1998.02,1997,5,130,19,0.0679054628033202,25.880751015634026,0.0329295581745367,0.62,3,Normal,43,7,5,4,78,137.0,0.1743129272866281,648.9428565199106,648.9428565199106,,3,216.31428550663688,216.31428550663688,216.31428550663688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,703.9428565199106,990.0,967.0437714260796,22.956228573920384,0.3265650140431707,0.1246828569559731,989.548752129001,0.3310479993604416,0.3310479993604416,0.3310479993604416,0.0,22.173932703560887,22.173932703560887,22.173932703560887,22.50498070292133,,0.9367941769599136,0.9367941769599136,0.9367941769599136,0.0,44.06672837364723,44.06672837364723,44.06672837364723,0.0,0.8974893762453611,0.8974893762453611,0.8974893762453611,0.0,0.979748937624536,0.979748937624536,0.979748937624536,0.96,43.17433030866987,43.17433030866987,43.17433030866987,0.0,129.5229909260096,3108.551782224231,0.164799501454249,5.544187478000899e-05,0.4
1998-02-08,1998-02-19,912.3393,0.9039159817454718,824.6780740444765,0.387,1998,2,8,1998.02,1997,5,131,19,0.0712521855974427,38.73521752456588,0.046970107177212,0.62,3,Normal,43,7,5,4,78,137.0,0.1661254304096016,687.6780740444765,687.6780740444765,,4,171.91951851111912,171.91951851111912,171.91951851111912,171.91951851111912,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,742.6780740444765,990.0,967.198712296178,22.80128770382214,0.3485778567108261,0.1363034222133429,989.515118721076,0.2091836251671306,0.2091836251671306,0.2091836251671306,0.2091836251671306,22.10722279973086,22.10722279973086,22.10722279973086,22.10722279973086,,0.9220422766992497,0.9220422766992497,0.9220422766992497,0.9220422766992497,34.367576513083385,34.367576513083385,34.367576513083385,34.367576513083385,0.6999506418143255,0.6999506418143255,0.6999506418143255,0.6999506418143255,0.97,0.97,0.97,0.97,33.33654921769088,33.33654921769088,33.33654921769088,33.33654921769088,133.34619687076352,3200.3087248983247,0.1616948492601392,5.386329976180557e-05,0.385
1998-02-09,1998-02-20,920.6956,0.9105214280240044,838.3130724874176,0.383,1998,2,9,1998.02,1997,5,132,19,0.0724302494629128,13.63499844294108,0.0162648047494759,0.62,3,Normal,43,7,5,4,78,137.0,0.1634234327200668,701.3130724874176,701.3130724874176,,4,175.3282681218544,175.3282681218544,175.3282681218544,175.3282681218544,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,756.3130724874176,990.0,967.2532522899496,22.746747710050386,0.356326492053014,0.1406565362437088,989.5030169717032,0.2175206703046359,0.2175206703046359,0.2175206703046359,0.2175206703046359,22.03224401144909,22.03224401144909,22.03224401144909,22.03224401144909,,0.92318675999233,0.92318675999233,0.92318675999233,0.92318675999233,34.973487578431055,34.973487578431055,34.973487578431055,34.973487578431055,0.7122909893774145,0.7122909893774145,0.7122909893774145,0.7122909893774145,0.97,0.97,0.97,0.97,33.92428295107812,33.92428295107812,33.92428295107812,33.92428295107812,135.69713180431248,3256.7311633035,0.1618692780272124,5.374724812946703e-05,0.385
1998-02-10,1998-02-21,937.5556,0.9107544726488778,853.8829560570023,0.376,1998,2,10,1998.02,1997,5,133,19,0.0737754874033249,15.569883569584706,0.0182342128498291,0.62,3,Normal,43,7,5,4,78,137.0,0.1604435350631994,716.8829560570023,716.8829560570023,,4,179.22073901425057,179.22073901425057,179.22073901425057,179.22073901425057,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,771.8829560570023,990.0,967.315531824228,22.684468175772054,0.3651747035585675,0.1484414780285011,989.486383818413,0.2272518475356264,0.2272518475356264,0.2272518475356264,0.2272518475356264,21.943600146649374,21.943600146649374,21.943600146649374,21.943600146649374,,0.9245784600425226,0.9245784600425226,0.9245784600425226,0.9245784600425226,35.65977640618148,35.65977640618148,35.65977640618148,35.65977640618148,0.7262683585780342,0.7262683585780342,0.7262683585780342,0.7262683585780342,0.97,0.97,0.97,0.97,34.589983113996034,34.589983113996034,34.589983113996034,34.589983113996034,138.35993245598414,3320.6383789436195,0.1620361801046977,5.361170083118941e-05,0.375
1998-02-11,1998-02-22,954.6127,0.9111032605413876,869.7507435242177,0.373,1998,2,11,1998.02,1997,5,134,20,0.0751464642404924,15.86778746721541,0.0182440631242456,0.55,3,Normal,43,7,5,4,78,137.0,0.1575163930816292,732.7507435242177,732.7507435242177,,4,183.1876858810544,183.1876858810544,183.1876858810544,183.1876858810544,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,787.7507435242177,990.0,967.3790029740968,22.620997025903197,0.3760968848222523,0.1563753717621088,989.4675277434156,0.2374242295731204,0.2374242295731204,0.2374242295731204,0.2374242295731204,21.851100539745715,21.851100539745715,21.851100539745715,21.851100539745715,,0.9260390372021556,0.9260390372021556,0.9260390372021556,0.9260390372021556,36.35277646767435,36.35277646767435,36.35277646767435,36.35277646767435,0.7403824127835917,0.7403824127835917,0.7403824127835917,0.7403824127835917,0.97,0.97,0.97,0.97,35.26219317364412,35.26219317364412,35.26219317364412,35.26219317364412,141.04877269457648,3385.170544669836,0.1621714884922648,5.3470044191210615e-05,0.375
1998-02-12,1998-02-23,971.8681,0.9180964110207984,892.2686145956026,0.363,1998,2,12,1998.02,1997,5,135,20,0.07709200830106,22.51787107138489,0.0252366503797631,0.55,3,Normal,43,7,5,4,78,137.0,0.1535412069403468,755.2686145956026,755.2686145956026,,4,188.81715364890064,188.81715364890064,188.81715364890064,188.81715364890064,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,810.2686145956026,990.0,967.4690744583824,22.53092554161765,0.3967010427636049,0.1676343072978013,989.4356646499384,0.2522536287060757,0.2522536287060757,0.2522536287060757,0.2522536287060757,21.714336562850104,21.714336562850104,21.714336562850104,21.714336562850104,,0.9279885325817578,0.9279885325817578,0.9279885325817578,0.9279885325817578,37.31378634460945,37.31378634460945,37.31378634460945,37.31378634460945,0.7599549153688279,0.7599549153688279,0.7599549153688279,0.7599549153688279,0.97,0.97,0.97,0.97,36.19437275427117,36.19437275427117,36.19437275427117,36.19437275427117,144.77749101708466,3474.6597844100315,0.1622577423982365,5.324724071647146e-05,0.365
1998-02-13,1998-02-24,980.5704,0.924461588505012,906.4996696249948,0.357,1998,2,13,1998.02,1997,5,136,20,0.0783215714555995,14.231055029392335,0.0156989081256692,0.55,3,Normal,43,7,5,4,78,137.0,0.151130777639086,769.4996696249948,769.4996696249948,,4,192.3749174062487,192.3749174062487,192.3749174062487,192.3749174062487,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,824.4996696249948,990.0,967.5259986785,22.47400132150005,0.4097226514480198,0.1747498348124974,989.4155275137396,0.2618597753449965,0.2618597753449965,0.2618597753449965,0.2618597753449965,21.62766905989462,21.62766905989462,21.62766905989462,21.62766905989462,,0.9291797898176464,0.9291797898176464,0.9291797898176464,0.9291797898176464,37.91373903558205,37.91373903558205,37.91373903558205,37.91373903558205,0.7721739111116507,0.7721739111116507,0.7721739111116507,0.7721739111116507,0.97,0.97,0.97,0.97,36.77632686451459,36.77632686451459,36.77632686451459,36.77632686451459,147.10530745805835,3530.5273789934004,0.1622783905910452,5.3102797854260335e-05,0.355
1998-02-14,1998-02-25,980.5704,0.924461588505012,906.4996696249948,0.357,1998,2,14,1998.02,1997,5,137,20,0.0783215714555995,0.0,0.0,0.55,3,Normal,43,7,5,4,78,137.0,0.151130777639086,769.4996696249948,769.4996696249948,,4,192.3749174062487,192.3749174062487,192.3749174062487,192.3749174062487,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,824.4996696249948,990.0,967.5259986785,22.47400132150005,0.4097226514480198,0.1747498348124974,989.4155275137396,0.2618597753449965,0.2618597753449965,0.2618597753449965,0.2618597753449965,21.62766905989462,21.62766905989462,21.62766905989462,21.62766905989462,,0.9291797898176464,0.9291797898176464,0.9291797898176464,0.9291797898176464,37.91373903558205,37.91373903558205,37.91373903558205,37.91373903558205,0.7721739111116507,0.7721739111116507,0.7721739111116507,0.7721739111116507,0.97,0.97,0.97,0.97,36.77632686451459,36.77632686451459,36.77632686451459,36.77632686451459,147.10530745805835,3530.5273789934004,0.1622783905910452,5.3102797854260335e-05,0.355
1998-02-15,1998-02-26,980.5704,0.924461588505012,906.4996696249948,0.357,1998,2,15,1998.02,1997,5,138,20,0.0783215714555995,0.0,0.0,0.55,3,Normal,43,7,5,4,78,137.0,0.151130777639086,769.4996696249948,769.4996696249948,,4,192.3749174062487,192.3749174062487,192.3749174062487,192.3749174062487,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,824.4996696249948,990.0,967.5259986785,22.47400132150005,0.4097226514480198,0.1747498348124974,989.4155275137396,0.2618597753449965,0.2618597753449965,0.2618597753449965,0.2618597753449965,21.62766905989462,21.62766905989462,21.62766905989462,21.62766905989462,,0.9291797898176464,0.9291797898176464,0.9291797898176464,0.9291797898176464,37.91373903558205,37.91373903558205,37.91373903558205,37.91373903558205,0.7721739111116507,0.7721739111116507,0.7721739111116507,0.7721739111116507,0.97,0.97,0.97,0.97,36.77632686451459,36.77632686451459,36.77632686451459,36.77632686451459,147.10530745805835,3530.5273789934004,0.1622783905910452,5.3102797854260335e-05,0.355
1998-02-16,1998-02-27,1051.9972,0.9169267811345148,964.6044063585224,0.341,1998,2,16,1998.02,1997,5,139,20,0.0833418207093763,58.10473673352738,0.0602368560111378,0.55,3,Normal,43,7,5,4,78,137.0,0.142027134747589,827.6044063585224,827.6044063585224,,4,206.9011015896306,206.9011015896306,206.9011015896306,206.9011015896306,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,882.6044063585224,990.0,967.758417625434,22.24158237456595,0.4628892749269013,0.2120835250868179,989.3250271999864,0.3028892386735139,0.3028892386735139,0.3028892386735139,0.3028892386735139,21.263720335878816,21.263720335878816,21.263720335878816,21.263720335878816,,0.9337253305682996,0.9337253305682996,0.9337253305682996,0.9337253305682996,40.28653305939982,40.28653305939982,40.28653305939982,40.28653305939982,0.8204996549775931,0.8204996549775931,0.8204996549775931,0.8204996549775931,0.9720499654977592,0.9720499654977592,0.9720499654977592,0.9720499654977592,39.16052307041394,39.16052307041394,39.16052307041394,39.16052307041394,156.64209228165575,3759.4102147597378,0.1623899820994963,5.257547200831413e-05,0.34
1998-02-17,1998-02-28,1098.2906,0.9334653512202716,1025.216220670923,0.325,1998,2,17,1998.02,1997,5,140,20,0.0885786814659677,60.61181431240061,0.0591210059793386,0.55,3,Normal,43,7,5,4,78,137.0,0.1336303476649485,888.2162206709229,888.2162206709229,,4,222.05405516773072,222.05405516773072,222.05405516773072,222.05405516773072,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,943.2162206709228,990.0,967.9792509792514,22.020749020748557,0.5183499084497416,0.2605729765367383,989.2210771150136,0.3488497332266744,0.3488497332266744,0.3488497332266744,0.3488497332266744,20.892976402535364,20.892976402535364,20.892976402535364,20.892976402535364,,0.9365761928394388,0.9365761928394388,0.9365761928394388,0.9365761928394388,42.61287499315026,42.61287499315026,42.61287499315026,42.61287499315026,0.8678793277627345,0.8678793277627345,0.8678793277627345,0.8678793277627345,0.9767879327762734,0.9767879327762734,0.9767879327762734,0.9767879327762734,41.623742074213006,41.623742074213006,41.623742074213006,41.623742074213006,166.49496829685202,3995.8792391244488,0.1623998576494373,5.206908096065481e-05,0.325
1998-02-18,1998-03-01,1136.253,0.9348958480065476,1062.2782119849835,0.315,1998,2,18,1998.02,1997,5,141,21,0.0917808375155026,37.061991314060826,0.034889156998529,0.55,3,Normal,43,7,5,4,78,137.0,0.1289680974854981,925.2782119849836,925.2782119849836,,4,231.31955299624587,231.31955299624587,231.31955299624587,231.31955299624587,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,980.2782119849836,990.0,968.0957315233812,21.90426847661865,0.5522621339987345,0.2902225695879868,989.1575152964132,0.3785281338276864,0.3785281338276864,0.3785281338276864,0.3785281338276864,20.683255639204265,20.683255639204265,20.683255639204265,20.683255639204265,,0.937931619813502,0.937931619813502,0.937931619813502,0.937931619813502,44.00896153643101,44.00896153643101,44.00896153643101,44.00896153643101,0.896312862249104,0.896312862249104,0.896312862249104,0.896312862249104,0.9796312862249104,0.9796312862249104,0.9796312862249104,0.9796312862249104,43.11255559535652,43.11255559535652,43.11255559535652,43.11255559535652,172.45022238142607,4138.8053371542255,0.1623399787699532,5.177128233424084e-05,0.315
1998-02-19,1998-03-02,1184.8787,0.9228423556859564,1093.4562507101136,0.302,1998,2,19,1998.02,1997,5,142,21,0.0944746200613538,31.17803872512991,0.0285132932432205,0.55,3,Normal,43,7,5,4,78,137.0,0.1252907923028738,956.4562507101136,956.4562507101136,,4,239.1140626775284,239.1140626775284,239.1140626775284,239.1140626775284,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,1011.4562507101136,990.0,968.1937196450888,21.80628035491111,0.5807904629938557,0.3151650005680909,989.104044536438,0.4044232505964954,0.4044232505964954,0.4044232505964954,0.4044232505964954,20.50590164075271,20.50590164075271,20.50590164075271,20.50590164075271,,0.9389160705753724,0.9389160705753724,0.9389160705753724,0.9389160705753724,45.149137717943695,45.149137717943695,45.149137717943695,45.149137717943695,0.9195343730742096,0.9195343730742096,0.9195343730742096,0.9195343730742096,0.98,0.98,0.98,0.98,44.24615496358482,44.24615496358482,44.24615496358482,44.24615496358482,176.9846198543393,4247.630876504143,0.1618579799049131,5.1400567843519136e-05,0.3
1998-02-20,1998-03-03,1425.77,0.9333766458487232,1330.780420351734,0.255,1998,2,20,1998.02,1997,5,143,21,0.1149794283183898,237.3241696416204,0.1783345817327955,0.55,3,Normal,43,7,5,4,78,137.0,0.1029471112625702,1193.780420351734,1100.0,,4,275.0,275.0,275.0,275.0,93.78042035173394,29.434730475361743,4.79170030994261,3.422643078530436,2.738114462824349,53.3932320250748,72.43473047536175,11.791700309942607,8.422643078530434,6.738114462824349,131.39323202507478,1192.6490738638347,990.0,968.9395956068196,21.060404393180303,0.8342500047505336,0.48,988.6857499952496,0.5349,0.5349,0.5349,0.5349,19.21125438842977,19.21125438842977,19.21125438842977,19.21125438842977,,0.9377291136919008,0.9377291136919008,0.9377291136919008,0.9377291136919008,48.58525829183233,48.58525829183233,48.58525829183233,48.58525829183233,0.9895164621554446,0.9895164621554446,0.9895164621554446,0.9895164621554446,0.98,0.98,0.98,0.98,47.613553125995686,47.613553125995686,47.613553125995686,47.613553125995686,190.45421250398277,4570.901100095586,0.1431146788691439,4.809449810706635e-05,0.255
1998-02-21,1998-03-04,1504.8501,0.9462756211754526,1424.002963153442,0.242,1998,2,21,1998.02,1997,5,144,21,0.1230338560164574,93.2225428017082,0.0654651325972438,0.45,3,Normal,43,7,5,4,78,137.0,0.0962076649732629,1287.002963153442,1100.0,,4,275.0,275.0,275.0,275.0,187.0029631534419,57.0,9.554895927548126,6.824925662534375,5.459940530027501,108.16320103333187,100.0,16.554895927548124,11.824925662534376,9.4599405300275,186.1632010333319,1228.3798215900824,990.0,969.239086496342,20.76091350365812,0.8884182627174044,0.48,988.6315817372824,0.5349,0.5349,0.5349,0.5349,18.85759524094066,18.85759524094066,18.85759524094066,18.85759524094066,,0.9366214250089632,0.9366214250089632,0.9366214250089632,0.9366214250089632,47.63451975568732,47.63451975568732,47.63451975568732,47.63451975568732,0.970153151846992,0.970153151846992,0.970153151846992,0.970153151846992,0.98,0.98,0.98,0.98,46.681829360573566,46.681829360573566,46.681829360573566,46.681829360573566,186.72731744229424,4481.455618615062,0.131128461298134,4.715336299047835e-05,0.24
1998-02-22,1998-03-05,1683.6732,0.9730775912922432,1638.344661979303,0.214,1998,2,22,1998.02,1997,5,145,21,0.1415529787950118,214.3416988258609,0.1308282095947456,0.45,3,Normal,43,7,5,4,78,137.0,0.0836209884155197,1501.344661979303,1100.0,,4,275.0,275.0,275.0,275.0,401.3446619793031,57.000000000000014,11.0,14.64761540070449,11.718092320563592,306.97895425803495,100.0,18.0,19.64761540070449,15.718092320563592,384.97895425803495,1237.6476154007046,990.0,969.9315750617792,20.068424938220687,0.9124249470330964,0.48,988.6075750529668,0.5349,0.5349,0.5349,0.5349,18.14109999118761,18.14109999118761,18.14109999118761,18.14109999118761,,0.934364464972241,0.934364464972241,0.934364464972241,0.934364464972241,45.714221025646026,45.714221025646026,45.714221025646026,45.714221025646026,0.9310431980783304,0.9310431980783304,0.9310431980783304,0.9310431980783304,0.98,0.98,0.98,0.98,44.79993660513311,44.79993660513311,44.79993660513311,44.79993660513311,179.19974642053242,4300.793914092778,0.1093785395583607,4.525246121730617e-05,0.215
1998-02-23,1998-03-06,1771.5858,0.9864250135611264,1747.536546789699,0.202,1998,2,23,1998.02,1997,5,146,21,0.15098715764263,109.191884810396,0.0624833197399998,0.45,3,Normal,43,7,5,4,78,137.0,0.078396071459378,1610.536546789699,1100.0,,4,275.0,275.0,275.0,275.0,510.5365467896991,57.0,10.999999999999996,18.63272068575544,14.906176548604352,408.9976495553393,100.0,18.0,23.63272068575544,18.90617654860435,486.9976495553393,1241.6327206857554,990.0,970.2843488434744,19.71565115652561,0.9227477019948396,0.48,988.5972522980052,0.5349,0.5349,0.5349,0.5349,17.778003454530783,17.778003454530783,17.778003454530783,17.778003454530783,,0.9327800477390156,0.9327800477390156,0.9327800477390156,0.9327800477390156,44.72327797451328,44.72327797451328,44.72327797451328,44.72327797451328,0.9108610585440586,0.9108610585440586,0.9108610585440586,0.9108610585440586,0.98,0.98,0.98,0.98,43.828812415023016,43.828812415023016,43.828812415023016,43.828812415023016,175.31524966009206,4207.56599184221,0.1003213637976006,4.427152769194244e-05,0.2
1998-02-24,1998-03-07,1815.329,0.988013942331584,1793.5703619188523,0.198,1998,2,24,1998.02,1997,5,147,21,0.1549644792697888,46.03381512915348,0.0256660213095315,0.45,3,Normal,43,7,5,4,78,137.0,0.0763839562187181,1656.5703619188523,1100.0,,4,275.0,275.0,275.0,275.0,556.5703619188523,57.0,11.0,20.0,16.250229545075978,452.3201323737764,100.0,18.0,25.0,20.250229545075975,530.3201323737763,1243.0,990.0,970.4330734769686,19.566926523031384,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.625737110513107,17.625737110513107,17.625737110513107,17.625737110513107,,0.9319981600624848,0.9319981600624848,0.9319981600624848,0.9319981600624848,44.30306129859253,44.30306129859253,44.30306129859253,44.30306129859253,0.9023026741057542,0.9023026741057542,0.9023026741057542,0.9023026741057542,0.98,0.98,0.98,0.98,43.41700007262068,43.41700007262068,43.41700007262068,43.41700007262068,173.66800029048272,4168.032006971585,0.0968280943852595,4.385555562890978e-05,0.2
1998-02-25,1998-03-08,1857.1278,0.9909847503011144,1840.3853291602568,0.192,1998,2,25,1998.02,1997,5,148,22,0.1590092924394462,46.814967241404936,0.0254375898892684,0.45,3,Normal,43,7,5,4,78,137.0,0.0744409324663065,1703.3853291602568,1100.0,,4,275.0,275.0,275.0,275.0,603.3853291602568,57.0,10.999999999999996,20.0,17.617089902489248,497.7682392577675,100.0,18.0,25.0,21.617089902489248,575.7682392577675,1243.0,990.0,970.5843218326715,19.415678167328338,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.47448875481006,17.47448875481006,17.47448875481006,17.47448875481006,,0.9312214997559496,0.9312214997559496,0.9312214997559496,0.9312214997559496,43.88628975741484,43.88628975741484,43.88628975741484,43.88628975741484,0.8938144553444978,0.8938144553444978,0.8938144553444978,0.8938144553444978,0.9793814455344496,0.9793814455344496,0.9793814455344496,0.9793814455344496,42.981417901760665,42.981417901760665,42.981417901760665,42.981417901760665,171.92567160704266,4126.216118569024,0.0934183015279142,4.341557363814208e-05,0.19
1998-02-26,1998-03-09,1902.2114,0.9997928068309428,1901.8172747918168,0.187,1998,2,26,1998.02,1997,5,149,22,0.1643170125420129,61.431945631559294,0.0323017076592092,0.45,3,Normal,43,7,5,4,78,137.0,0.0720363632279009,1764.8172747918168,1100.0,,4,275.0,275.0,275.0,275.0,664.8172747918168,57.0,11.0,20.0,19.41072335158589,557.4065514402308,100.0,18.0,25.0,23.41072335158589,635.4065514402308,1243.0,990.0,970.7827942724044,19.217205727595683,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.276016315077406,17.276016315077406,17.276016315077406,17.276016315077406,,0.9302023437779224,0.9302023437779224,0.9302023437779224,0.9302023437779224,43.34035140538721,43.34035140538721,43.34035140538721,43.34035140538721,0.8826955479712263,0.8826955479712263,0.8826955479712263,0.8826955479712263,0.9782695547971226,0.9782695547971226,0.9782695547971226,0.9782695547971226,42.398546274099,42.398546274099,42.398546274099,42.398546274099,169.594185096396,4070.260442313504,0.0891748052477652,4.2826814418281816e-05,0.185
1998-02-27,1998-03-10,2052.1583,1.0150863608705676,2083.1179006773305,0.168,1998,2,27,1998.02,1997,5,150,22,0.1799813866185213,181.30062588551368,0.0870333003362715,0.45,3,Normal,43,7,5,4,78,137.0,0.0657668007919542,1946.1179006773305,1100.0,,4,275.0,275.0,275.0,275.0,846.1179006773305,57.0,11.0,20.0,24.704172282549795,733.4137283947807,100.0,18.0,25.0,28.704172282549795,811.4137283947807,1243.0,990.0,971.300629415428,18.69937058457197,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.75818117205369,16.75818117205369,16.75818117205369,16.75818117205369,,0.9275807422368274,0.9275807422368274,0.9275807422368274,0.9275807422368274,41.92277267152852,41.92277267152852,41.92277267152852,41.92277267152852,0.8538242906624953,0.8538242906624953,0.8538242906624953,0.8538242906624953,0.9753824290662496,0.9753824290662496,0.9753824290662496,0.9753824290662496,40.89073584154767,40.89073584154767,40.89073584154767,40.89073584154767,163.56294336619067,3925.510640788576,0.0785183322139413,4.130377357732088e-05,0.17
1998-02-28,1998-03-11,2186.5574,1.0070301010933984,2201.9291195685187,0.155,1998,2,28,1998.02,1997,5,151,22,0.19024667593072,118.81121889118822,0.0539577853961393,0.45,3,Normal,43,7,5,4,78,137.0,0.0622181698686313,2064.9291195685187,1100.0,,4,275.0,275.0,275.0,275.0,964.9291195685188,57.0,11.0,20.0,28.173112980102733,848.7560065884159,100.0,18.0,25.0,32.17311298010273,926.756006588416,1243.0,990.0,971.5874151161998,18.41258488380015,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.471395471281873,16.471395471281873,16.471395471281873,16.471395471281873,,0.9261525494469838,0.9261525494469838,0.9261525494469838,0.9261525494469838,41.14189717434973,41.14189717434973,41.14189717434973,41.14189717434973,0.8379205127158804,0.8379205127158804,0.8379205127158804,0.8379205127158804,0.973792051271588,0.973792051271588,0.973792051271588,0.973792051271588,40.06365244261477,40.06365244261477,40.06365244261477,40.06365244261477,160.2546097704591,3846.1106344910186,0.0727791863717493,4.0468335800620986e-05,0.155
1998-03-01,1998-03-12,2220.9618,1.0053779694075775,2232.906064615798,0.151,1998,3,1,1998.03,1997,6,152,22,0.192923083982805,30.97694504727997,0.0138729279919842,0.24,2,Mod_Wet,59,11,12,13,144,239.0,0.107035402781766,1993.9060646157984,1100.0,,4,275.0,275.0,275.0,275.0,893.9060646157982,41.0,7.0,13.0,48.622505606717056,784.283559009081,100.0,18.0,25.0,61.622505606717056,928.283559009081,1243.0,990.0,971.662187052521,18.33781294747905,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.396623534960774,16.396623534960774,16.396623534960774,16.396623534960774,,0.9257801852041048,0.9257801852041048,0.9257801852041048,0.9257801852041048,40.93866722548607,40.93866722548607,40.93866722548607,40.93866722548607,0.8337814098877,0.8337814098877,0.8337814098877,0.8337814098877,0.97337814098877,0.97337814098877,0.97337814098877,0.97337814098877,39.84880379850152,39.84880379850152,39.84880379850152,39.84880379850152,159.39521519400606,3825.4851646561456,0.0713846487856766,4.025131696818335e-05,0.15
1998-03-02,1998-03-13,2255.69,1.0085781674414218,2275.039686515941,0.147,1998,3,2,1998.03,1997,6,153,22,0.1965634289149772,42.13362190014232,0.0185199502891604,0.24,2,Mod_Wet,59,11,12,13,144,239.0,0.1050531124430674,2036.039686515941,1100.0,,4,275.0,275.0,275.0,275.0,936.039686515941,40.99999999999997,7.0,13.0,50.91429257199679,824.1253939439441,100.0,18.0,25.0,63.91429257199679,968.125393943944,1243.0,990.0,971.7638888984868,18.23611110151319,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.29492168899491,16.29492168899491,16.29492168899491,16.29492168899491,,0.9252737100111946,0.9252737100111946,0.9252737100111946,0.9252737100111946,40.66248289635616,40.66248289635616,40.66248289635616,40.66248289635616,0.8281564744675388,0.8281564744675388,0.8281564744675388,0.8281564744675388,0.972815647446754,0.972815647446754,0.972815647446754,0.972815647446754,39.55709962561127,39.55709962561127,39.55709962561127,39.55709962561127,158.2283985024451,3797.481564058682,0.0695497311278822,3.995666628849624e-05,0.145
1998-03-03,1998-03-14,2272.0076,1.007005963056233,2287.9252013090804,0.146,1998,3,3,1998.03,1997,6,154,22,0.1976767373931045,12.885514793139464,0.0056319650597697,0.24,2,Mod_Wet,59,11,12,13,144,239.0,0.104461456984368,2048.9252013090804,1100.0,,4,275.0,275.0,275.0,275.0,948.9252013090804,40.99999999999997,7.0,13.0,51.61517831388304,836.3100229951974,100.0,18.0,25.0,64.61517831388304,980.3100229951974,1243.0,990.0,971.7949918652288,18.20500813477122,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.263818722252942,16.263818722252942,16.263818722252942,16.263818722252942,,0.9251188172368195,0.9251188172368195,0.9251188172368195,0.9251188172368195,40.5780743021502,40.5780743021502,40.5780743021502,40.5780743021502,0.8264373584959307,0.8264373584959307,0.8264373584959307,0.8264373584959307,0.9726437358495932,0.9726437358495932,0.9726437358495932,0.9726437358495932,39.46800978282574,39.46800978282574,39.46800978282574,39.46800978282574,157.87203913130296,3788.928939151271,0.0690022729068998,3.986667654830883e-05,0.145
1998-03-04,1998-03-15,2286.0506,1.008849609181632,2306.281254379436,0.143,1998,3,4,1998.03,1997,6,155,23,0.1992627003783832,18.356053070354847,0.007959156341187,0.24,2,Mod_Wet,59,11,12,13,144,239.0,0.1036300319166012,2067.281254379436,1100.0,,4,275.0,275.0,275.0,275.0,967.2812543794356,41.0,7.0,13.0,52.61362471519944,853.6676296642363,100.0,18.0,25.0,65.61362471519944,997.6676296642364,1243.0,990.0,971.8392995795366,18.1607004204634,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.219511007945123,16.219511007945123,16.219511007945123,16.219511007945123,,0.9248981648195668,0.9248981648195668,0.9248981648195668,0.9248981648195668,40.45787496118964,40.45787496118964,40.45787496118964,40.45787496118964,0.8239893067452064,0.8239893067452064,0.8239893067452064,0.8239893067452064,0.9723989306745208,0.9723989306745208,0.9723989306745208,0.9723989306745208,39.34119434962427,39.34119434962427,39.34119434962427,39.34119434962427,157.36477739849707,3776.75465756393,0.0682331251228246,3.9738580151135626e-05,0.145
1998-03-05,1998-03-16,2302.4999,1.007823219789474,2320.512862782941,0.141,1998,3,5,1998.03,1997,6,156,23,0.2004923113444461,14.23160840350556,0.0061329582058157,0.24,2,Mod_Wet,59,11,12,13,144,239.0,0.1029944732619893,2081.512862782941,1100.0,,4,275.0,275.0,275.0,275.0,981.5128627829408,41.0,7.0,13.0,53.38772893798424,867.1251338449565,100.0,18.0,25.0,66.38772893798424,1011.1251338449564,1243.0,990.0,971.873651737752,18.12634826224803,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.185158849729753,16.185158849729753,16.185158849729753,16.185158849729753,,0.9247270910716542,0.9247270910716542,0.9247270910716542,0.9247270910716542,40.36471965318714,40.36471965318714,40.36471965318714,40.36471965318714,0.8220920499630782,0.8220920499630782,0.8220920499630782,0.8220920499630782,0.9722092049963078,0.9722092049963078,0.9722092049963078,0.9722092049963078,39.24295200392391,39.24295200392391,39.24295200392391,39.24295200392391,156.97180801569564,3767.323392376696,0.0676453082994087,3.9639345458509005e-05,0.14
1998-03-06,1998-03-17,2314.293,1.007823219789474,2332.398222796241,0.14,1998,3,6,1998.03,1997,6,157,23,0.2015192064495952,11.885360013300216,0.0050957679083853,0.24,2,Mod_Wet,59,11,12,13,144,239.0,0.1024696373303998,2093.398222796241,1100.0,,4,275.0,275.0,275.0,275.0,993.398222796241,40.99999999999997,7.0,13.0,54.03421295544408,878.364009840797,100.0,18.0,25.0,67.03421295544408,1022.364009840797,1243.0,990.0,971.902340537784,18.097659462215915,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.15647004969764,16.15647004969764,16.15647004969764,16.15647004969764,,0.924584220847494,0.924584220847494,0.924584220847494,0.924584220847494,40.28694638618072,40.28694638618072,40.28694638618072,40.28694638618072,0.8205080730383038,0.8205080730383038,0.8205080730383038,0.8205080730383038,0.9720508073038304,0.9720508073038304,0.9720508073038304,0.9720508073038304,39.160958758493095,39.160958758493095,39.160958758493095,39.160958758493095,156.64383503397238,3759.452040815337,0.0671599873053311,3.9556523998477874e-05,0.14
1998-03-07,1998-03-18,2349.8899,1.0014195225473477,2353.225621696834,0.1369999999999999,1998,3,7,1998.03,1997,6,158,23,0.2033186937146064,20.827398900592925,0.0088505745936825,0.24,2,Mod_Wet,59,11,12,13,144,239.0,0.1015627221616195,2114.225621696834,1100.0,,4,275.0,275.0,275.0,275.0,1014.225621696834,41.0,7.0,13.0,55.1670840253508,898.0585376714831,100.0,18.0,25.0,68.1670840253508,1042.058537671483,1243.0,990.0,971.952613569613,18.04738643038695,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.106197017868674,16.106197017868674,16.106197017868674,16.106197017868674,,0.924333861148986,0.924333861148986,0.924333861148986,0.924333861148986,40.150713139506834,40.150713139506834,40.150713139506834,40.150713139506834,0.817733465163072,0.817733465163072,0.817733465163072,0.817733465163072,0.9717733465163072,0.9717733465163072,0.9717733465163072,0.9717733465163072,39.017392872594826,39.017392872594826,39.017392872594826,39.017392872594826,156.0695714903793,3745.6697157691033,0.0663215503228469,3.941150795211598e-05,0.135
1998-03-08,1998-03-19,2349.8899,1.0014195225473477,2353.225621696834,0.1369999999999999,1998,3,8,1998.03,1997,6,159,23,0.2033186937146064,0.0,0.0,0.24,2,Mod_Wet,59,11,12,13,144,239.0,0.1015627221616195,2114.225621696834,1100.0,,4,275.0,275.0,275.0,275.0,1014.225621696834,41.0,7.0,13.0,55.1670840253508,898.0585376714831,100.0,18.0,25.0,68.1670840253508,1042.058537671483,1243.0,990.0,971.952613569613,18.04738643038695,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.106197017868674,16.106197017868674,16.106197017868674,16.106197017868674,,0.924333861148986,0.924333861148986,0.924333861148986,0.924333861148986,40.150713139506834,40.150713139506834,40.150713139506834,40.150713139506834,0.817733465163072,0.817733465163072,0.817733465163072,0.817733465163072,0.9717733465163072,0.9717733465163072,0.9717733465163072,0.9717733465163072,39.017392872594826,39.017392872594826,39.017392872594826,39.017392872594826,156.0695714903793,3745.6697157691033,0.0663215503228469,3.941150795211598e-05,0.135
1998-03-09,1998-03-20,2349.8899,1.0014195225473477,2353.225621696834,0.1369999999999999,1998,3,9,1998.03,1997,6,160,23,0.2033186937146064,0.0,0.0,0.24,2,Mod_Wet,59,11,12,13,144,239.0,0.1015627221616195,2114.225621696834,1100.0,,4,275.0,275.0,275.0,275.0,1014.225621696834,41.0,7.0,13.0,55.1670840253508,898.0585376714831,100.0,18.0,25.0,68.1670840253508,1042.058537671483,1243.0,990.0,971.952613569613,18.04738643038695,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.106197017868674,16.106197017868674,16.106197017868674,16.106197017868674,,0.924333861148986,0.924333861148986,0.924333861148986,0.924333861148986,40.150713139506834,40.150713139506834,40.150713139506834,40.150713139506834,0.817733465163072,0.817733465163072,0.817733465163072,0.817733465163072,0.9717733465163072,0.9717733465163072,0.9717733465163072,0.9717733465163072,39.017392872594826,39.017392872594826,39.017392872594826,39.017392872594826,156.0695714903793,3745.6697157691033,0.0663215503228469,3.941150795211598e-05,0.135
1998-03-10,1998-03-21,2349.8899,1.0014195225473477,2353.225621696834,0.1369999999999999,1998,3,10,1998.03,1997,6,161,23,0.2033186937146064,0.0,0.0,0.24,2,Mod_Wet,59,11,12,13,144,239.0,0.1015627221616195,2114.225621696834,1100.0,,4,275.0,275.0,275.0,275.0,1014.225621696834,41.0,7.0,13.0,55.1670840253508,898.0585376714831,100.0,18.0,25.0,68.1670840253508,1042.058537671483,1243.0,990.0,971.952613569613,18.04738643038695,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.106197017868674,16.106197017868674,16.106197017868674,16.106197017868674,,0.924333861148986,0.924333861148986,0.924333861148986,0.924333861148986,40.150713139506834,40.150713139506834,40.150713139506834,40.150713139506834,0.817733465163072,0.817733465163072,0.817733465163072,0.817733465163072,0.9717733465163072,0.9717733465163072,0.9717733465163072,0.9717733465163072,39.017392872594826,39.017392872594826,39.017392872594826,39.017392872594826,156.0695714903793,3745.6697157691033,0.0663215503228469,3.941150795211598e-05,0.135
1998-03-11,1998-03-22,2349.8899,1.0014195225473477,2353.225621696834,0.1369999999999999,1998,3,11,1998.03,1997,6,162,24,0.2033186937146064,0.0,0.0,0.33,2,Mod_Wet,59,11,12,13,144,239.0,0.1015627221616195,2114.225621696834,1100.0,,4,275.0,275.0,275.0,275.0,1014.225621696834,41.0,7.0,13.0,55.1670840253508,898.0585376714831,100.0,18.0,25.0,68.1670840253508,1042.058537671483,1243.0,990.0,971.952613569613,18.04738643038695,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.106197017868674,16.106197017868674,16.106197017868674,16.106197017868674,,0.924333861148986,0.924333861148986,0.924333861148986,0.924333861148986,40.150713139506834,40.150713139506834,40.150713139506834,40.150713139506834,0.817733465163072,0.817733465163072,0.817733465163072,0.817733465163072,0.9717733465163072,0.9717733465163072,0.9717733465163072,0.9717733465163072,39.017392872594826,39.017392872594826,39.017392872594826,39.017392872594826,156.0695714903793,3745.6697157691033,0.0663215503228469,3.941150795211598e-05,0.135
1998-03-12,1998-03-23,2349.8899,1.0014195225473477,2353.225621696834,0.1369999999999999,1998,3,12,1998.03,1997,6,163,24,0.2033186937146064,0.0,0.0,0.33,2,Mod_Wet,59,11,12,13,144,239.0,0.1015627221616195,2114.225621696834,1100.0,,4,275.0,275.0,275.0,275.0,1014.225621696834,41.0,7.0,13.0,55.1670840253508,898.0585376714831,100.0,18.0,25.0,68.1670840253508,1042.058537671483,1243.0,990.0,971.952613569613,18.04738643038695,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.106197017868674,16.106197017868674,16.106197017868674,16.106197017868674,,0.924333861148986,0.924333861148986,0.924333861148986,0.924333861148986,40.150713139506834,40.150713139506834,40.150713139506834,40.150713139506834,0.817733465163072,0.817733465163072,0.817733465163072,0.817733465163072,0.9717733465163072,0.9717733465163072,0.9717733465163072,0.9717733465163072,39.017392872594826,39.017392872594826,39.017392872594826,39.017392872594826,156.0695714903793,3745.6697157691033,0.0663215503228469,3.941150795211598e-05,0.135
1998-03-13,1998-03-24,2349.8899,1.0014195225473477,2353.225621696834,0.1369999999999999,1998,3,13,1998.03,1997,6,164,24,0.2033186937146064,0.0,0.0,0.33,2,Mod_Wet,59,11,12,13,144,239.0,0.1015627221616195,2114.225621696834,1100.0,,4,275.0,275.0,275.0,275.0,1014.225621696834,41.0,7.0,13.0,55.1670840253508,898.0585376714831,100.0,18.0,25.0,68.1670840253508,1042.058537671483,1243.0,990.0,971.952613569613,18.04738643038695,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.106197017868674,16.106197017868674,16.106197017868674,16.106197017868674,,0.924333861148986,0.924333861148986,0.924333861148986,0.924333861148986,40.150713139506834,40.150713139506834,40.150713139506834,40.150713139506834,0.817733465163072,0.817733465163072,0.817733465163072,0.817733465163072,0.9717733465163072,0.9717733465163072,0.9717733465163072,0.9717733465163072,39.017392872594826,39.017392872594826,39.017392872594826,39.017392872594826,156.0695714903793,3745.6697157691033,0.0663215503228469,3.941150795211598e-05,0.135
1998-03-14,1998-03-25,2349.8899,1.0014195225473477,2353.225621696834,0.1369999999999999,1998,3,14,1998.03,1997,6,165,24,0.2033186937146064,0.0,0.0,0.33,2,Mod_Wet,59,11,12,13,144,239.0,0.1015627221616195,2114.225621696834,1100.0,,4,275.0,275.0,275.0,275.0,1014.225621696834,41.0,7.0,13.0,55.1670840253508,898.0585376714831,100.0,18.0,25.0,68.1670840253508,1042.058537671483,1243.0,990.0,971.952613569613,18.04738643038695,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.106197017868674,16.106197017868674,16.106197017868674,16.106197017868674,,0.924333861148986,0.924333861148986,0.924333861148986,0.924333861148986,40.150713139506834,40.150713139506834,40.150713139506834,40.150713139506834,0.817733465163072,0.817733465163072,0.817733465163072,0.817733465163072,0.9717733465163072,0.9717733465163072,0.9717733465163072,0.9717733465163072,39.017392872594826,39.017392872594826,39.017392872594826,39.017392872594826,156.0695714903793,3745.6697157691033,0.0663215503228469,3.941150795211598e-05,0.135
1998-03-15,1998-03-26,2349.8899,1.0014195225473477,2353.225621696834,0.1369999999999999,1998,3,15,1998.03,1997,6,166,24,0.2033186937146064,0.0,0.0,0.33,2,Mod_Wet,59,11,12,13,144,239.0,0.1015627221616195,2114.225621696834,1100.0,,4,275.0,275.0,275.0,275.0,1014.225621696834,41.0,7.0,13.0,55.1670840253508,898.0585376714831,100.0,18.0,25.0,68.1670840253508,1042.058537671483,1243.0,990.0,971.952613569613,18.04738643038695,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.106197017868674,16.106197017868674,16.106197017868674,16.106197017868674,,0.924333861148986,0.924333861148986,0.924333861148986,0.924333861148986,40.150713139506834,40.150713139506834,40.150713139506834,40.150713139506834,0.817733465163072,0.817733465163072,0.817733465163072,0.817733465163072,0.9717733465163072,0.9717733465163072,0.9717733465163072,0.9717733465163072,39.017392872594826,39.017392872594826,39.017392872594826,39.017392872594826,156.0695714903793,3745.6697157691033,0.0663215503228469,3.941150795211598e-05,0.135
1998-03-16,1998-03-27,2349.8899,1.0014195225473477,2353.225621696834,0.1369999999999999,1998,3,16,1998.03,1997,6,167,24,0.2033186937146064,0.0,0.0,0.33,2,Mod_Wet,59,11,12,13,144,239.0,0.1015627221616195,2114.225621696834,1100.0,,4,275.0,275.0,275.0,275.0,1014.225621696834,41.0,7.0,13.0,55.1670840253508,898.0585376714831,100.0,18.0,25.0,68.1670840253508,1042.058537671483,1243.0,990.0,971.952613569613,18.04738643038695,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.106197017868674,16.106197017868674,16.106197017868674,16.106197017868674,,0.924333861148986,0.924333861148986,0.924333861148986,0.924333861148986,40.150713139506834,40.150713139506834,40.150713139506834,40.150713139506834,0.817733465163072,0.817733465163072,0.817733465163072,0.817733465163072,0.9717733465163072,0.9717733465163072,0.9717733465163072,0.9717733465163072,39.017392872594826,39.017392872594826,39.017392872594826,39.017392872594826,156.0695714903793,3745.6697157691033,0.0663215503228469,3.941150795211598e-05,0.135
