Date,LaggedDate,VicFalls,Conversion,Flow,Exceedance,Year,Month,Day,MonthId,WaterYear,WaterMonth,WaterDay,WaterWeek,Volume,Flow_difference,Flow_difference_pct,EWRRefExceedance,EWRBandNo,EWRBandLabel,EWRChannelA,EWRChannelC,EWRChannelD,EWRChannelE,EWRChannelFG,EWRTotal,EWRProportion,FlowAvailableForGeneration,FlowCanal,LowFlowShutoff,Turbines,FlowTurbine1,FlowTurbine2,FlowTurbine3,FlowTurbine4,FlowSpill,SpillChannelA,SpillChannelC,SpillChannelD,SpillChannelE,SpillChannelFG,FlowChannelA,FlowChannelC,FlowChannelD,FlowChannelE,FlowChannelFG,FlowLeftChannel,LevelHeadpond,LevelTailwater,HeadGross,HeadlossLeftChannel,HeadlossCanal,LevelForebay,HeadlossTurbine1,HeadlossTurbine2,HeadlossTurbine3,HeadlossTurbine4,HeadTurbine1,HeadTurbine2,HeadTurbine3,HeadTurbine4,LowHeadShutoff,EffTurbine1,EffTurbine2,EffTurbine3,EffTurbine4,PowerTurbine1,PowerTurbine2,PowerTurbine3,PowerTurbine4,LoadFactorTurbine1,LoadFactorTurbine2,LoadFactorTurbine3,LoadFactorTurbine4,EffGen1,EffGen2,EffGen3,EffGen4,PowerGenerator1,PowerGenerator2,PowerGenerator3,PowerGenerator4,Power,Energy,PerfMwPerCumec,PerfMWhPerm3,ExceedanceRnd
1998-03-17,1998-03-28,2422.0679,1.0048115282061214,2433.721748017991,0.129,1998,3,17,1998.03,1997,6,168,24,0.2102735590287544,80.49612632115712,0.0330753202935843,0.33,2,Mod_Wet,59,11,12,13,144,239.0,0.0982035025962356,2194.721748017991,1100.0,,4,275.0,275.0,275.0,275.0,1094.721748017991,41.0,7.0,13.000000000000009,59.54553441102044,974.1762136069708,100.0,18.0,25.0,72.54553441102044,1118.1762136069708,1243.0,990.0,972.1469145641812,17.853085435818684,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.911896023300407,15.911896023300407,15.911896023300407,15.911896023300407,,0.9228666926481492,0.9228666926481492,0.9228666926481492,0.9228666926481492,39.603384075293576,39.603384075293576,39.603384075293576,39.603384075293576,0.8065862337127001,0.8065862337127001,0.8065862337127001,0.8065862337127001,0.97065862337127,0.97065862337127,0.97065862337127,0.97065862337127,38.44136626736814,38.44136626736814,38.44136626736814,38.44136626736814,153.76546506947255,3690.371161667341,0.063181201875152,3.882966289633145e-05,0.13
1998-03-18,1998-03-29,2446.4198,1.0134122837316493,2479.231876484325,0.126,1998,3,18,1998.03,1997,6,169,25,0.2142056341282456,45.51012846633376,0.0183565437739004,0.33,2,Mod_Wet,59,11,12,13,144,239.0,0.0964008257020775,2240.231876484325,1100.0,,4,275.0,275.0,275.0,275.0,1140.2318764843249,41.0,7.0,13.0,62.02098072927291,1017.210895755052,100.0,18.0,25.0,75.0209807292729,1161.210895755052,1243.0,990.0,972.2567665984104,17.743233401589578,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.8020439890713,15.8020439890713,15.8020439890713,15.8020439890713,,0.9216967684836092,0.9216967684836092,0.9216967684836092,0.9216967684836092,39.28011264739412,39.28011264739412,39.28011264739412,39.28011264739412,0.8000022942442794,0.8000022942442794,0.8000022942442794,0.8000022942442794,0.970000229424428,0.970000229424428,0.970000229424428,0.970000229424428,38.10171827978967,38.10171827978967,38.10171827978967,38.10171827978967,152.40687311915866,3657.764954859808,0.0614734243153081,3.848658412099966e-05,0.125
1998-03-19,1998-03-30,2495.5645,1.0134558978398422,2529.144560964737,0.123,1998,3,19,1998.03,1997,6,170,25,0.2185180900673533,49.91268448041228,0.0197350065515326,0.33,2,Mod_Wet,59,11,12,13,144,239.0,0.0944983547752738,2290.144560964737,1100.0,,4,275.0,275.0,275.0,275.0,1190.1445609647371,41.0,7.000000000000007,12.999999999999991,64.73589662151291,1064.4086643432242,100.0,18.0,25.0,77.73589662151291,1208.4086643432242,1243.0,990.0,972.377245491984,17.6227545080161,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.681565095497824,15.681565095497824,15.681565095497824,15.681565095497824,,0.9204136682670518,0.9204136682670518,0.9204136682670518,0.9204136682670518,38.926365655490685,38.926365655490685,38.926365655490685,38.926365655490685,0.7927976711912563,0.7927976711912563,0.7927976711912563,0.7927976711912563,0.97,0.97,0.97,0.97,37.75857468582596,37.75857468582596,37.75857468582596,37.75857468582596,151.03429874330385,3624.823169839293,0.0597175428697884,3.813997443012723e-05,0.125
1998-03-20,1998-03-31,2520.3578,1.016693272650077,2562.430819931149,0.12,1998,3,20,1998.03,1997,6,171,25,0.2213940228420512,33.28625896641188,0.0129901102919556,0.33,2,Mod_Wet,59,11,12,13,144,239.0,0.0932708107243347,2323.430819931149,1100.0,,4,275.0,275.0,275.0,275.0,1223.430819931149,41.0,6.999999999999993,13.0,66.5464462724056,1095.8843736587437,100.0,18.0,25.0,79.5464462724056,1239.8843736587437,1243.0,990.0,972.4575916343166,17.5424083656834,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.601218953165125,15.601218953165125,15.601218953165125,15.601218953165125,,0.9195579818512084,0.9195579818512084,0.9195579818512084,0.9195579818512084,38.69091885440891,38.69091885440891,38.69091885440891,38.69091885440891,0.7880024206600593,0.7880024206600593,0.7880024206600593,0.7880024206600593,0.97,0.97,0.97,0.97,37.53019128877664,37.53019128877664,37.53019128877664,37.53019128877664,150.12076515510657,3602.898363722557,0.0585852948643273,3.7909284130077416e-05,0.12
1998-03-21,1998-04-01,2595.6253,1.0142806012961758,2632.6923900235674,0.114,1998,3,21,1998.03,1997,6,172,25,0.2274646224980362,70.26157009241842,0.0266881046789478,0.47,3,Normal,49,9,9,9,107,183.0,0.0695105894989736,2449.6923900235674,1100.0,,4,275.0,275.0,275.0,275.0,1349.6923900235674,51.0,9.0,16.0,66.37831426345413,1207.3140757601132,100.0,18.0,25.0,75.37831426345413,1314.3140757601132,1243.0,990.0,972.627188527643,17.372811472356943,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.431622059838666,15.431622059838666,15.431622059838666,15.431622059838666,,0.9177517749372816,0.9177517749372816,0.9177517749372816,0.9177517749372816,38.19514866616141,38.19514866616141,38.19514866616141,38.19514866616141,0.7779052681499268,0.7779052681499268,0.7779052681499268,0.7779052681499268,0.97,0.97,0.97,0.97,37.04929420617656,37.04929420617656,37.04929420617656,37.04929420617656,148.19717682470625,3556.7322437929497,0.0562911099626719,3.742352950118845e-05,0.115
1998-03-22,1998-04-02,2672.2303,1.0168576574949744,2717.277843145093,0.107,1998,3,22,1998.03,1997,6,173,25,0.234772805647736,84.58545312152545,0.0311287464897673,0.47,3,Normal,49,9,9,9,107,183.0,0.0673468119801058,2534.277843145093,1100.0,,4,275.0,275.0,275.0,275.0,1434.277843145093,51.0,9.0,16.0,70.53825458090621,1287.7395885641863,100.0,18.0,25.0,79.53825458090621,1394.7395885641863,1243.0,990.0,972.83136031104,17.16863968896007,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.227450276441791,15.227450276441791,15.227450276441791,15.227450276441791,,0.9155773454441052,0.9155773454441052,0.9155773454441052,0.9155773454441052,37.6005001261362,37.6005001261362,37.6005001261362,37.6005001261362,0.7657942999213074,0.7657942999213074,0.7657942999213074,0.7657942999213074,0.97,0.97,0.97,0.97,36.47248512235211,36.47248512235211,36.47248512235211,36.47248512235211,145.88994048940845,3501.3585717458027,0.0536897398466066,3.684089406298193e-05,0.105
1998-03-23,1998-04-03,2776.4645,1.0193217385998146,2830.110621300665,0.1,1998,3,23,1998.03,1997,6,174,25,0.2445215576803775,112.8327781555722,0.039868681212085,0.47,3,Normal,49,9,9,9,107,183.0,0.0646617834026207,2647.110621300665,1100.0,,4,275.0,275.0,275.0,275.0,1547.1106213006651,51.0,9.0,16.0,71.0,1400.1106213006651,100.0,18.0,25.0,80.0,1507.1106213006651,1243.0,990.0,973.1037152927948,16.896284707205268,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.955095294686991,14.955095294686991,14.955095294686991,14.955095294686991,,0.9126547615828132,0.9126547615828132,0.9126547615828132,0.9126547615828132,36.81010887851476,36.81010887851476,36.81010887851476,36.81010887851476,0.7496967185033556,0.7496967185033556,0.7496967185033556,0.7496967185033556,0.97,0.97,0.97,0.97,35.70580561215932,35.70580561215932,35.70580561215932,35.70580561215932,142.82322244863727,3427.757338767294,0.0504655971302628,3.606647031531244e-05,0.1
1998-03-24,1998-04-04,2850.8617,1.0201594850967353,2908.333603954003,0.095,1998,3,24,1998.03,1997,6,175,25,0.2512800233816259,78.22298265333801,0.0268961519912951,0.47,3,Normal,49,9,9,9,107,183.0,0.0629226302481956,2725.333603954003,1100.0,,4,275.0,275.0,275.0,275.0,1625.3336039540031,51.0,9.0,16.0,71.0,1478.3336039540036,100.0,18.0,25.0,80.0,1585.3336039540036,1243.0,990.0,973.2925293888544,16.70747061114548,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.766281198627205,14.766281198627205,14.766281198627205,14.766281198627205,,0.910551372552707,0.910551372552707,0.910551372552707,0.910551372552707,36.261601530243325,36.261601530243325,36.261601530243325,36.261601530243325,0.7385254894143243,0.7385254894143243,0.7385254894143243,0.7385254894143243,0.97,0.97,0.97,0.97,35.173753484336025,35.173753484336025,35.173753484336025,35.173753484336025,140.6950139373441,3376.680334496258,0.0483765045887663,3.552904392357174e-05,0.095
1998-03-25,1998-04-05,2929.168,1.017716395401773,2981.0622984862207,0.088,1998,3,25,1998.03,1997,6,176,26,0.2575637825892095,72.72869453221756,0.0243969052807615,0.47,3,Normal,49,9,9,9,107,183.0,0.061387512798014,2798.0622984862207,1100.0,,4,275.0,275.0,275.0,275.0,1698.0622984862207,51.0,9.0,16.0,71.0,1551.0622984862202,100.0,18.0,25.0,80.0,1658.0622984862202,1243.0,990.0,973.4680814101392,16.53191858986088,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.590729177342602,14.590729177342602,14.590729177342602,14.590729177342602,,0.9085957230355964,0.9085957230355964,0.9085957230355964,0.9085957230355964,35.75354244325921,35.75354244325921,35.75354244325921,35.75354244325921,0.7281780538341998,0.7281780538341998,0.7281780538341998,0.7281780538341998,0.97,0.97,0.97,0.97,34.68093616996143,34.68093616996143,34.68093616996143,34.68093616996143,138.7237446798457,3329.369872316297,0.0465350035624178,3.5031248656526695e-05,0.09
1998-03-26,1998-04-06,3005.9895,1.0217873683067338,3071.482100362676,0.081,1998,3,26,1998.03,1997,6,177,26,0.2653760534713351,90.41980187645458,0.0294384922073216,0.47,3,Normal,49,9,9,9,107,183.0,0.0595803569808828,2888.482100362676,1100.0,,4,275.0,275.0,275.0,275.0,1788.4821003626762,50.99999999999994,9.0,16.0,71.0,1641.4821003626766,100.0,18.0,25.0,80.0,1748.4821003626766,1243.0,990.0,973.6863361043236,16.313663895676314,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.372474483158037,14.372474483158037,14.372474483158037,14.372474483158037,,0.9061643657423804,0.9061643657423804,0.9061643657423804,0.9061643657423804,35.12448129423988,35.12448129423988,35.12448129423988,35.12448129423988,0.7153662178052929,0.7153662178052929,0.7153662178052929,0.7153662178052929,0.97,0.97,0.97,0.97,34.07074685541268,34.07074685541268,34.07074685541268,34.07074685541268,136.28298742165072,3270.791698119617,0.0443704319180498,3.4414895813548164e-05,0.08
1998-03-27,1998-04-07,3047.6373,1.0200513347160902,3108.7464955955406,0.079,1998,3,27,1998.03,1997,6,178,26,0.2685956972194546,37.26439523286536,0.0119869520675492,0.47,3,Normal,49,9,9,9,107,183.0,0.0588661700975855,2925.7464955955406,1100.0,,4,275.0,275.0,275.0,275.0,1825.7464955955409,50.99999999999994,9.0,16.0,71.0,1678.7464955955404,100.0,18.0,25.0,80.0,1785.7464955955404,1243.0,990.0,973.776284644541,16.223715355459035,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.282525942940758,14.282525942940758,14.282525942940758,14.282525942940758,,0.90516233900436,0.90516233900436,0.90516233900436,0.90516233900436,34.86606142374684,34.86606142374684,34.86606142374684,34.86606142374684,0.7101030839866974,0.7101030839866974,0.7101030839866974,0.7101030839866974,0.97,0.97,0.97,0.97,33.820079581034435,33.820079581034435,33.820079581034435,33.820079581034435,135.28031832413774,3246.7276397793057,0.0435160340400229,3.416169654649943e-05,0.08
1998-03-28,1998-04-08,3160.3899,1.0261606943378303,3243.067894162267,0.072,1998,3,28,1998.03,1997,6,179,26,0.2802010660556198,134.3213985667262,0.0414180038624888,0.47,3,Normal,49,9,9,9,107,183.0,0.0564280508371138,3060.067894162267,1100.0,,4,275.0,275.0,275.0,275.0,1960.0678941622668,51.0,9.0,16.0,71.0,1813.0678941622664,100.0,18.0,25.0,80.0,1920.0678941622664,1243.0,990.0,974.0760248233438,15.9239751766562,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.982785764137924,13.982785764137924,13.982785764137924,13.982785764137924,,0.9017356990231378,0.9017356990231378,0.9017356990231378,0.9017356990231378,34.005123810365234,34.005123810365234,34.005123810365234,34.005123810365234,0.6925687130420618,0.6925687130420618,0.6925687130420618,0.6925687130420618,0.97,0.97,0.97,0.97,32.98497009605428,32.98497009605428,32.98497009605428,32.98497009605428,131.9398803842171,3166.5571292212107,0.0406836627200181,3.331815161217604e-05,0.07
1998-03-29,1998-04-09,3232.1161,1.035277591399259,3346.1373711307665,0.067,1998,3,29,1998.03,1997,6,180,26,0.2891062688656982,103.06947696849966,0.0308025240857547,0.47,3,Normal,49,9,9,9,107,183.0,0.0546899244420914,3163.1373711307665,1100.0,,4,275.0,275.0,275.0,275.0,2063.1373711307665,51.0,9.0,16.0,71.0,1916.1373711307665,100.0,18.0,25.0,80.0,2023.1373711307665,1243.0,990.0,974.2944339531105,15.705566046889544,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.764376634371269,13.764376634371269,13.764376634371269,13.764376634371269,,0.8981920108926739,0.8981920108926739,0.8981920108926739,0.8981920108926739,33.342420847846626,33.342420847846626,33.342420847846626,33.342420847846626,0.6790717076954506,0.6790717076954506,0.6790717076954506,0.6790717076954506,0.97,0.97,0.97,0.97,32.342148222411225,32.342148222411225,32.342148222411225,32.342148222411225,129.3685928896449,3104.8462293514776,0.0386620686902424,3.266883658829417e-05,0.065
1998-03-30,1998-04-10,3263.9831,1.039721484844799,3393.6333552403307,0.065,1998,3,30,1998.03,1997,6,181,26,0.2932099218927645,47.49598410956423,0.0139956144750353,0.47,3,Normal,49,9,9,9,107,183.0,0.053924505343931,3210.6333552403307,1100.0,,4,275.0,275.0,275.0,275.0,2110.6333552403307,51.0,9.0,16.0,71.0,1963.6333552403307,100.0,18.0,25.0,80.0,2070.6333552403307,1243.0,990.0,974.395080205152,15.604919794847888,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.66373038232961,13.66373038232961,13.66373038232961,13.66373038232961,,0.8965590254532979,0.8965590254532979,0.8965590254532979,0.8965590254532979,33.038442374368124,33.038442374368124,33.038442374368124,33.038442374368124,0.6728807000889638,0.6728807000889638,0.6728807000889638,0.6728807000889638,0.97,0.97,0.97,0.97,32.04728910313708,32.04728910313708,32.04728910313708,32.04728910313708,128.18915641254833,3076.53975390116,0.0377734254098496,3.2370999094077865e-05,0.065
1998-03-31,1998-04-11,3296.0385,1.039672960363583,3426.802104767344,0.063,1998,3,31,1998.03,1997,6,182,26,0.2960757018518985,33.16874952701301,0.0096792135970935,0.47,3,Normal,49,9,9,9,107,183.0,0.0534025585385895,3243.802104767344,1100.0,,4,275.0,275.0,275.0,275.0,2143.802104767344,51.0,9.0,16.0,71.0,1996.802104767344,100.0,18.0,25.0,80.0,2103.802104767344,1243.0,990.0,974.465366364864,15.534633635135949,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.59344422261767,13.59344422261767,13.59344422261767,13.59344422261767,,0.8954186325119717,0.8954186325119717,0.8954186325119717,0.8954186325119717,32.82668517662464,32.82668517662464,32.82668517662464,32.82668517662464,0.6685679262041678,0.6685679262041678,0.6685679262041678,0.6685679262041678,0.97,0.97,0.97,0.97,31.841884621325903,31.841884621325903,31.841884621325903,31.841884621325903,127.3675384853036,3056.8209236472867,0.0371680460649042,3.216351981952112e-05,0.065
1998-04-01,1998-04-12,3328.2828,1.0394409287846869,3459.5533648900982,0.06,1998,4,1,1998.04,1997,7,183,27,0.2989054107265045,32.7512601227545,0.009466904154489,0.39,2,Mod_Wet,70,14,18,25,168,295.0,0.0852711228547189,3164.5533648900982,1100.0,,4,275.0,275.0,275.0,275.0,2064.5533648900982,30.0,4.0,7.000000000000014,55.0,1968.5533648900985,100.0,18.0,25.0,80.0,2136.5533648900982,1243.0,990.0,974.534767844648,15.46523215535194,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.524042742833664,13.524042742833664,13.524042742833664,13.524042742833664,,0.8942925935024761,0.8942925935024761,0.8942925935024761,0.8942925935024761,32.618017542544735,32.618017542544735,32.618017542544735,32.618017542544735,0.664318076222907,0.664318076222907,0.664318076222907,0.664318076222907,0.97,0.97,0.97,0.97,31.63947701626839,31.63947701626839,31.63947701626839,31.63947701626839,126.55790806507356,3037.3897935617656,0.0365821522944173,3.1959067693200394e-05,0.06
1998-04-02,1998-04-13,3360.7162,1.033126470307446,3472.044865411053,0.059,1998,4,2,1998.04,1997,7,184,27,0.299984676371515,12.491500520954562,0.0035977359179302,0.39,2,Mod_Wet,70,14,18,25,168,295.0,0.0849643398732623,3177.044865411053,1100.0,,4,275.0,275.0,275.0,275.0,2077.044865411053,29.999999999999943,4.0,7.0,55.0,1981.0448654110528,100.0,18.0,25.0,80.0,2149.044865411053,1243.0,990.0,974.5612379290852,15.438762070914663,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.497572658396386,13.497572658396386,13.497572658396386,13.497572658396386,,0.8938631163824814,0.8938631163824814,0.8938631163824814,0.8938631163824814,32.53854166993095,32.53854166993095,32.53854166993095,32.53854166993095,0.6626994230128503,0.6626994230128503,0.6626994230128503,0.6626994230128503,0.97,0.97,0.97,0.97,31.56238541983302,31.56238541983302,31.56238541983302,31.56238541983302,126.24954167933208,3029.98900030397,0.036361725315547,3.188119739377073e-05,0.06
1998-04-03,1998-04-14,3393.3391,1.0310770263443272,3498.793988605936,0.056,1998,4,3,1998.04,1997,7,185,27,0.3022958006155528,26.7491231948834,0.0076452409836057,0.39,2,Mod_Wet,70,14,18,25,168,295.0,0.0843147670199182,3203.793988605936,1100.0,,4,275.0,275.0,275.0,275.0,2103.793988605936,30.000000000000057,4.0,7.0,55.0,2007.793988605936,100.0,18.0,25.0,80.0,2175.793988605936,1243.0,990.0,974.617920594903,15.382079405096988,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.440889992578713,13.440889992578713,13.440889992578713,13.440889992578713,,0.8929434401295896,0.8929434401295896,0.8929434401295896,0.8929434401295896,32.36855940101813,32.36855940101813,32.36855940101813,32.36855940101813,0.6592374623425281,0.6592374623425281,0.6592374623425281,0.6592374623425281,0.97,0.97,0.97,0.97,31.397502618987588,31.397502618987588,31.397502618987588,31.397502618987588,125.59001047595036,3014.1602514228084,0.0358952287230808,3.171464911008847e-05,0.055
1998-04-04,1998-04-15,3438.1311,1.0251582385453473,3524.628422363977,0.055,1998,4,4,1998.04,1997,7,186,27,0.3045278956922476,25.83443375804063,0.0073296900161502,0.39,2,Mod_Wet,70,14,18,25,168,295.0,0.0836967659138783,3229.628422363977,1100.0,,4,275.0,275.0,275.0,275.0,2129.628422363977,30.0,4.0,7.0,55.0,2033.6284223639768,100.0,18.0,25.0,80.0,2201.628422363977,1243.0,990.0,974.6726649902474,15.327335009752574,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.386145597234297,13.386145597234297,13.386145597234297,13.386145597234297,,0.8920552123151264,0.8920552123151264,0.8920552123151264,0.8920552123151264,32.204656619201,32.204656619201,32.204656619201,32.204656619201,0.65589932014666,0.65589932014666,0.65589932014666,0.65589932014666,0.97,0.97,0.97,0.97,31.23851692062497,31.23851692062497,31.23851692062497,31.23851692062497,124.95406768249988,2998.897624379997,0.0354516995010478,3.155405749558077e-05,0.055
1998-04-05,1998-04-16,3438.1311,1.0251582385453473,3524.628422363977,0.055,1998,4,5,1998.04,1997,7,187,27,0.3045278956922476,0.0,0.0,0.39,2,Mod_Wet,70,14,18,25,168,295.0,0.0836967659138783,3229.628422363977,1100.0,,4,275.0,275.0,275.0,275.0,2129.628422363977,30.0,4.0,7.0,55.0,2033.6284223639768,100.0,18.0,25.0,80.0,2201.628422363977,1243.0,990.0,974.6726649902474,15.327335009752574,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.386145597234297,13.386145597234297,13.386145597234297,13.386145597234297,,0.8920552123151264,0.8920552123151264,0.8920552123151264,0.8920552123151264,32.204656619201,32.204656619201,32.204656619201,32.204656619201,0.65589932014666,0.65589932014666,0.65589932014666,0.65589932014666,0.97,0.97,0.97,0.97,31.23851692062497,31.23851692062497,31.23851692062497,31.23851692062497,124.95406768249988,2998.897624379997,0.0354516995010478,3.155405749558077e-05,0.055
1998-04-06,1998-04-17,3438.1311,1.0251582385453473,3524.628422363977,0.055,1998,4,6,1998.04,1997,7,188,27,0.3045278956922476,0.0,0.0,0.39,2,Mod_Wet,70,14,18,25,168,295.0,0.0836967659138783,3229.628422363977,1100.0,,4,275.0,275.0,275.0,275.0,2129.628422363977,30.0,4.0,7.0,55.0,2033.6284223639768,100.0,18.0,25.0,80.0,2201.628422363977,1243.0,990.0,974.6726649902474,15.327335009752574,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.386145597234297,13.386145597234297,13.386145597234297,13.386145597234297,,0.8920552123151264,0.8920552123151264,0.8920552123151264,0.8920552123151264,32.204656619201,32.204656619201,32.204656619201,32.204656619201,0.65589932014666,0.65589932014666,0.65589932014666,0.65589932014666,0.97,0.97,0.97,0.97,31.23851692062497,31.23851692062497,31.23851692062497,31.23851692062497,124.95406768249988,2998.897624379997,0.0354516995010478,3.155405749558077e-05,0.055
1998-04-07,1998-04-18,3423.1611,1.0258396885498031,3511.6145166798,0.056,1998,4,7,1998.04,1997,7,189,27,0.3034034942411346,13.013905684177187,0.0037059607830992,0.39,2,Mod_Wet,70,14,18,25,168,295.0,0.0840069428460273,3216.6145166798,1100.0,,4,275.0,275.0,275.0,275.0,2116.6145166798,30.000000000000057,4.0,7.0,55.0,2020.6145166798,100.0,18.0,25.0,80.0,2188.6145166798,1243.0,990.0,974.6450879043928,15.35491209560712,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.413722683088842,13.413722683088842,13.413722683088842,13.413722683088842,,0.8925026505331164,0.8925026505331164,0.8925026505331164,0.8925026505331164,32.287188654893185,32.287188654893185,32.287188654893185,32.287188654893185,0.6575802170039345,0.6575802170039345,0.6575802170039345,0.6575802170039345,0.97,0.97,0.97,0.97,31.318572995246388,31.318572995246388,31.318572995246388,31.318572995246388,125.27429198098557,3006.5830075436534,0.0356742721577057,3.16349222174206e-05,0.055
1998-04-08,1998-04-19,3408.2305,1.0258396885498031,3496.2981146259385,0.057,1998,4,8,1998.04,1997,7,190,28,0.3020801571036811,15.316402053861111,0.0043807483091297,0.39,2,Mod_Wet,70,14,18,25,168,295.0,0.0843749561188552,3201.2981146259385,1100.0,,4,275.0,275.0,275.0,275.0,2101.2981146259385,30.000000000000057,4.0,7.0,55.0,2005.2981146259383,100.0,18.0,25.0,80.0,2173.298114625938,1243.0,990.0,974.6126317190884,15.387368280911687,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.44617886839341,13.44617886839341,13.44617886839341,13.44617886839341,,0.893029252139683,0.893029252139683,0.893029252139683,0.893029252139683,32.38440800148549,32.38440800148549,32.38440800148549,32.38440800148549,0.6595602444294397,0.6595602444294397,0.6595602444294397,0.6595602444294397,0.97,0.97,0.97,0.97,31.41287576144092,31.41287576144092,31.41287576144092,31.41287576144092,125.65150304576368,3015.636073098329,0.0359384408669644,3.1730177536809014e-05,0.055
1998-04-09,1998-04-20,3393.3391,1.0310770263443272,3498.793988605936,0.056,1998,4,9,1998.04,1997,7,191,28,0.3022958006155528,2.4958739799976684,0.0007133526546934,0.39,2,Mod_Wet,70,14,18,25,168,295.0,0.0843147670199182,3203.793988605936,1100.0,,4,275.0,275.0,275.0,275.0,2103.793988605936,30.000000000000057,4.0,7.0,55.0,2007.793988605936,100.0,18.0,25.0,80.0,2175.793988605936,1243.0,990.0,974.617920594903,15.382079405096988,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.440889992578713,13.440889992578713,13.440889992578713,13.440889992578713,,0.8929434401295896,0.8929434401295896,0.8929434401295896,0.8929434401295896,32.36855940101813,32.36855940101813,32.36855940101813,32.36855940101813,0.6592374623425281,0.6592374623425281,0.6592374623425281,0.6592374623425281,0.97,0.97,0.97,0.97,31.397502618987588,31.397502618987588,31.397502618987588,31.397502618987588,125.59001047595036,3014.1602514228084,0.0358952287230808,3.171464911008847e-05,0.055
1998-04-10,1998-04-21,3275.6178,1.0414080913697863,3411.254881154899,0.064,1998,4,10,1998.04,1997,7,192,28,0.2947324217317833,87.53910745103713,0.0256618489385349,0.39,2,Mod_Wet,70,14,18,25,168,295.0,0.0864784398344711,3116.254881154899,1100.0,,4,275.0,275.0,275.0,275.0,2016.254881154899,30.0,4.0,6.999999999999986,55.0,1920.2548811548995,100.0,18.0,25.0,80.0,2088.2548811548995,1243.0,990.0,974.4324210576854,15.56757894231464,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.626389529796365,13.626389529796365,13.626389529796365,13.626389529796365,,0.895953170120946,0.895953170120946,0.895953170120946,0.895953170120946,32.925888524320875,32.925888524320875,32.925888524320875,32.925888524320875,0.6705883609841319,0.6705883609841319,0.6705883609841319,0.6705883609841319,0.97,0.97,0.97,0.97,31.93811186859125,31.93811186859125,31.93811186859125,31.93811186859125,127.752447474365,3066.05873938476,0.0374502791275197,3.226071905918308e-05,0.065
1998-04-11,1998-04-22,3275.6178,1.0414080913697863,3411.254881154899,0.064,1998,4,11,1998.04,1997,7,193,28,0.2947324217317833,0.0,0.0,0.36,2,Mod_Wet,70,14,18,25,168,295.0,0.0864784398344711,3116.254881154899,1100.0,,4,275.0,275.0,275.0,275.0,2016.254881154899,30.0,4.0,6.999999999999986,55.0,1920.2548811548995,100.0,18.0,25.0,80.0,2088.2548811548995,1243.0,990.0,974.4324210576854,15.56757894231464,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.626389529796365,13.626389529796365,13.626389529796365,13.626389529796365,,0.895953170120946,0.895953170120946,0.895953170120946,0.895953170120946,32.925888524320875,32.925888524320875,32.925888524320875,32.925888524320875,0.6705883609841319,0.6705883609841319,0.6705883609841319,0.6705883609841319,0.97,0.97,0.97,0.97,31.93811186859125,31.93811186859125,31.93811186859125,31.93811186859125,127.752447474365,3066.05873938476,0.0374502791275197,3.226071905918308e-05,0.065
1998-04-12,1998-04-23,3275.6178,1.0414080913697863,3411.254881154899,0.064,1998,4,12,1998.04,1997,7,194,28,0.2947324217317833,0.0,0.0,0.36,2,Mod_Wet,70,14,18,25,168,295.0,0.0864784398344711,3116.254881154899,1100.0,,4,275.0,275.0,275.0,275.0,2016.254881154899,30.0,4.0,6.999999999999986,55.0,1920.2548811548995,100.0,18.0,25.0,80.0,2088.2548811548995,1243.0,990.0,974.4324210576854,15.56757894231464,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.626389529796365,13.626389529796365,13.626389529796365,13.626389529796365,,0.895953170120946,0.895953170120946,0.895953170120946,0.895953170120946,32.925888524320875,32.925888524320875,32.925888524320875,32.925888524320875,0.6705883609841319,0.6705883609841319,0.6705883609841319,0.6705883609841319,0.97,0.97,0.97,0.97,31.93811186859125,31.93811186859125,31.93811186859125,31.93811186859125,127.752447474365,3066.05873938476,0.0374502791275197,3.226071905918308e-05,0.065
1998-04-13,1998-04-24,3275.6178,1.0414080913697863,3411.254881154899,0.064,1998,4,13,1998.04,1997,7,195,28,0.2947324217317833,0.0,0.0,0.36,2,Mod_Wet,70,14,18,25,168,295.0,0.0864784398344711,3116.254881154899,1100.0,,4,275.0,275.0,275.0,275.0,2016.254881154899,30.0,4.0,6.999999999999986,55.0,1920.2548811548995,100.0,18.0,25.0,80.0,2088.2548811548995,1243.0,990.0,974.4324210576854,15.56757894231464,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.626389529796365,13.626389529796365,13.626389529796365,13.626389529796365,,0.895953170120946,0.895953170120946,0.895953170120946,0.895953170120946,32.925888524320875,32.925888524320875,32.925888524320875,32.925888524320875,0.6705883609841319,0.6705883609841319,0.6705883609841319,0.6705883609841319,0.97,0.97,0.97,0.97,31.93811186859125,31.93811186859125,31.93811186859125,31.93811186859125,127.752447474365,3066.05873938476,0.0374502791275197,3.226071905918308e-05,0.065
1998-04-14,1998-04-25,3232.1161,1.035277591399259,3346.1373711307665,0.067,1998,4,14,1998.04,1997,7,196,28,0.2891062688656982,65.11751002413257,0.01946050110971,0.36,2,Mod_Wet,70,14,18,25,168,295.0,0.0881613536088358,3051.1373711307665,1100.0,,4,275.0,275.0,275.0,275.0,1951.1373711307665,29.999999999999943,4.0,7.000000000000014,55.0,1855.1373711307665,100.0,18.0,25.0,80.0,2023.1373711307665,1243.0,990.0,974.2944339531105,15.705566046889544,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.764376634371269,13.764376634371269,13.764376634371269,13.764376634371269,,0.8981920108926739,0.8981920108926739,0.8981920108926739,0.8981920108926739,33.342420847846626,33.342420847846626,33.342420847846626,33.342420847846626,0.6790717076954506,0.6790717076954506,0.6790717076954506,0.6790717076954506,0.97,0.97,0.97,0.97,32.342148222411225,32.342148222411225,32.342148222411225,32.342148222411225,129.3685928896449,3104.8462293514776,0.0386620686902424,3.266883658829417e-05,0.065
1998-04-15,1998-04-26,3188.9642,1.0315586851813885,3289.6037172425176,0.069,1998,4,15,1998.04,1997,7,197,29,0.2842217611697536,56.533653888248864,0.0171855514364622,0.36,2,Mod_Wet,70,14,18,25,168,295.0,0.0896764550859886,2994.6037172425176,1100.0,,4,275.0,275.0,275.0,275.0,1894.6037172425176,30.000000000000057,4.0,7.0,55.0,1798.6037172425176,100.0,18.0,25.0,80.0,1966.6037172425176,1243.0,990.0,974.1746364484424,15.82536355155753,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.884174139039253,13.884174139039253,13.884174139039253,13.884174139039253,,0.9001357254059118,0.9001357254059118,0.9001357254059118,0.9001357254059118,33.70539678678372,33.70539678678372,33.70539678678372,33.70539678678372,0.6864642930098517,0.6864642930098517,0.6864642930098517,0.6864642930098517,0.97,0.97,0.97,0.97,32.6942348831802,32.6942348831802,32.6942348831802,32.6942348831802,130.7769395327208,3138.6465487852997,0.0397546181162342,3.302447967998e-05,0.07
1998-04-16,1998-04-27,3146.1609,1.0242753271445222,3222.534985096804,0.072,1998,4,16,1998.04,1997,7,198,29,0.2784270227123638,67.06873214571351,0.0208124139709529,0.36,2,Mod_Wet,70,14,18,25,168,295.0,0.0915428385926858,2927.534985096804,1100.0,,4,275.0,275.0,275.0,275.0,1827.534985096804,30.0,4.0,7.0,55.0,1731.5349850968043,100.0,18.0,25.0,80.0,1899.5349850968043,1243.0,990.0,974.0325146112764,15.967485388723505,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.026295976205226,14.026295976205226,14.026295976205226,14.026295976205226,,0.9023079371749262,0.9023079371749262,0.9023079371749262,0.9023079371749262,34.132584174904686,34.132584174904686,34.132584174904686,34.132584174904686,0.695164647146735,0.695164647146735,0.695164647146735,0.695164647146735,0.97,0.97,0.97,0.97,33.108606649657546,33.108606649657546,33.108606649657546,33.108606649657546,132.43442659863018,3178.4262383671244,0.0410963502990959,3.3443037019856105e-05,0.07
1998-04-17,1998-04-28,3146.1609,1.0242753271445222,3222.534985096804,0.072,1998,4,17,1998.04,1997,7,199,29,0.2784270227123638,0.0,0.0,0.36,2,Mod_Wet,70,14,18,25,168,295.0,0.0915428385926858,2927.534985096804,1100.0,,4,275.0,275.0,275.0,275.0,1827.534985096804,30.0,4.0,7.0,55.0,1731.5349850968043,100.0,18.0,25.0,80.0,1899.5349850968043,1243.0,990.0,974.0325146112764,15.967485388723505,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.026295976205226,14.026295976205226,14.026295976205226,14.026295976205226,,0.9023079371749262,0.9023079371749262,0.9023079371749262,0.9023079371749262,34.132584174904686,34.132584174904686,34.132584174904686,34.132584174904686,0.695164647146735,0.695164647146735,0.695164647146735,0.695164647146735,0.97,0.97,0.97,0.97,33.108606649657546,33.108606649657546,33.108606649657546,33.108606649657546,132.43442659863018,3178.4262383671244,0.0410963502990959,3.3443037019856105e-05,0.07
1998-04-18,1998-04-29,3131.9704,1.0186525751611355,3190.3897132884526,0.073,1998,4,18,1998.04,1997,7,200,29,0.2756496712281223,32.14527180835148,0.0100756567996886,0.36,2,Mod_Wet,70,14,18,25,168,295.0,0.092465192816815,2895.3897132884526,1100.0,,4,275.0,275.0,275.0,275.0,1795.3897132884526,30.0,4.0,7.0,55.0,1699.3897132884526,100.0,18.0,25.0,80.0,1867.3897132884529,1243.0,990.0,973.9643972495874,16.035602750412636,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.09441333789436,14.09441333789436,14.09441333789436,14.09441333789436,,0.9030667645841431,0.9030667645841431,0.9030667645841431,0.9030667645841431,34.32719019076448,34.32719019076448,34.32719019076448,34.32719019076448,0.6991281097915372,0.6991281097915372,0.6991281097915372,0.6991281097915372,0.97,0.97,0.97,0.97,33.297374485041544,33.297374485041544,33.297374485041544,33.297374485041544,133.18949794016618,3196.5479505639883,0.0417470935871601,3.3633711601052065e-05,0.075
1998-04-19,1998-04-30,3117.8186,1.021722491686134,3185.545388617374,0.074,1998,4,19,1998.04,1997,7,201,29,0.2752311215765411,4.844324671078539,0.0015207206553666,0.36,2,Mod_Wet,70,14,18,25,168,295.0,0.092605806545434,2890.545388617374,1100.0,,4,275.0,275.0,275.0,275.0,1790.545388617374,30.0,4.0,7.0,55.0,1694.5453886173743,100.0,18.0,25.0,80.0,1862.5453886173743,1243.0,990.0,973.9541318949272,16.045868105072714,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.104678692554437,14.104678692554437,14.104678692554437,14.104678692554437,,0.9031811206350564,0.9031811206350564,0.9031811206350564,0.9031811206350564,34.35654168647953,34.35654168647953,34.35654168647953,34.35654168647953,0.6997258999283,0.6997258999283,0.6997258999283,0.6997258999283,0.97,0.97,0.97,0.97,33.32584543588514,33.32584543588514,33.32584543588514,33.32584543588514,133.30338174354057,3199.2811618449737,0.0418463294291337,3.366247013725772e-05,0.075
1998-04-20,1998-05-01,3117.8186,1.021722491686134,3185.545388617374,0.074,1998,4,20,1998.04,1997,7,202,29,0.2752311215765411,0.0,0.0,0.36,2,Mod_Wet,70,14,18,25,168,295.0,0.092605806545434,2890.545388617374,1100.0,,4,275.0,275.0,275.0,275.0,1790.545388617374,30.0,4.0,7.0,55.0,1694.5453886173743,100.0,18.0,25.0,80.0,1862.5453886173743,1243.0,990.0,973.9541318949272,16.045868105072714,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.104678692554437,14.104678692554437,14.104678692554437,14.104678692554437,,0.9031811206350564,0.9031811206350564,0.9031811206350564,0.9031811206350564,34.35654168647953,34.35654168647953,34.35654168647953,34.35654168647953,0.6997258999283,0.6997258999283,0.6997258999283,0.6997258999283,0.97,0.97,0.97,0.97,33.32584543588514,33.32584543588514,33.32584543588514,33.32584543588514,133.30338174354057,3199.2811618449737,0.0418463294291337,3.366247013725772e-05,0.075
1998-04-21,1998-05-02,3117.8186,1.021722491686134,3185.545388617374,0.074,1998,4,21,1998.04,1997,7,203,29,0.2752311215765411,0.0,0.0,0.39,2,Mod_Wet,70,14,18,25,168,295.0,0.092605806545434,2890.545388617374,1100.0,,4,275.0,275.0,275.0,275.0,1790.545388617374,30.0,4.0,7.0,55.0,1694.5453886173743,100.0,18.0,25.0,80.0,1862.5453886173743,1243.0,990.0,973.9541318949272,16.045868105072714,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.104678692554437,14.104678692554437,14.104678692554437,14.104678692554437,,0.9031811206350564,0.9031811206350564,0.9031811206350564,0.9031811206350564,34.35654168647953,34.35654168647953,34.35654168647953,34.35654168647953,0.6997258999283,0.6997258999283,0.6997258999283,0.6997258999283,0.97,0.97,0.97,0.97,33.32584543588514,33.32584543588514,33.32584543588514,33.32584543588514,133.30338174354057,3199.2811618449737,0.0418463294291337,3.366247013725772e-05,0.075
1998-04-22,1998-05-03,3117.8186,1.021722491686134,3185.545388617374,0.074,1998,4,22,1998.04,1997,7,204,30,0.2752311215765411,0.0,0.0,0.39,2,Mod_Wet,70,14,18,25,168,295.0,0.092605806545434,2890.545388617374,1100.0,,4,275.0,275.0,275.0,275.0,1790.545388617374,30.0,4.0,7.0,55.0,1694.5453886173743,100.0,18.0,25.0,80.0,1862.5453886173743,1243.0,990.0,973.9541318949272,16.045868105072714,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.104678692554437,14.104678692554437,14.104678692554437,14.104678692554437,,0.9031811206350564,0.9031811206350564,0.9031811206350564,0.9031811206350564,34.35654168647953,34.35654168647953,34.35654168647953,34.35654168647953,0.6997258999283,0.6997258999283,0.6997258999283,0.6997258999283,0.97,0.97,0.97,0.97,33.32584543588514,33.32584543588514,33.32584543588514,33.32584543588514,133.30338174354057,3199.2811618449737,0.0418463294291337,3.366247013725772e-05,0.075
1998-04-23,1998-05-04,3117.8186,1.021722491686134,3185.545388617374,0.074,1998,4,23,1998.04,1997,7,205,30,0.2752311215765411,0.0,0.0,0.39,2,Mod_Wet,70,14,18,25,168,295.0,0.092605806545434,2890.545388617374,1100.0,,4,275.0,275.0,275.0,275.0,1790.545388617374,30.0,4.0,7.0,55.0,1694.5453886173743,100.0,18.0,25.0,80.0,1862.5453886173743,1243.0,990.0,973.9541318949272,16.045868105072714,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.104678692554437,14.104678692554437,14.104678692554437,14.104678692554437,,0.9031811206350564,0.9031811206350564,0.9031811206350564,0.9031811206350564,34.35654168647953,34.35654168647953,34.35654168647953,34.35654168647953,0.6997258999283,0.6997258999283,0.6997258999283,0.6997258999283,0.97,0.97,0.97,0.97,33.32584543588514,33.32584543588514,33.32584543588514,33.32584543588514,133.30338174354057,3199.2811618449737,0.0418463294291337,3.366247013725772e-05,0.075
1998-04-24,1998-05-05,3117.8186,1.021722491686134,3185.545388617374,0.074,1998,4,24,1998.04,1997,7,206,30,0.2752311215765411,0.0,0.0,0.39,2,Mod_Wet,70,14,18,25,168,295.0,0.092605806545434,2890.545388617374,1100.0,,4,275.0,275.0,275.0,275.0,1790.545388617374,30.0,4.0,7.0,55.0,1694.5453886173743,100.0,18.0,25.0,80.0,1862.5453886173743,1243.0,990.0,973.9541318949272,16.045868105072714,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.104678692554437,14.104678692554437,14.104678692554437,14.104678692554437,,0.9031811206350564,0.9031811206350564,0.9031811206350564,0.9031811206350564,34.35654168647953,34.35654168647953,34.35654168647953,34.35654168647953,0.6997258999283,0.6997258999283,0.6997258999283,0.6997258999283,0.97,0.97,0.97,0.97,33.32584543588514,33.32584543588514,33.32584543588514,33.32584543588514,133.30338174354057,3199.2811618449737,0.0418463294291337,3.366247013725772e-05,0.075
1998-04-25,1998-05-06,3103.7054,1.021722491686134,3171.125614747709,0.074,1998,4,25,1998.04,1997,7,207,30,0.2739852531142019,14.419773869665278,0.004547209925272,0.39,2,Mod_Wet,70,14,18,25,168,295.0,0.0930269045880952,2876.125614747709,1100.0,,4,275.0,275.0,275.0,275.0,1776.1256147477088,30.0,4.0,7.0,55.0,1680.125614747709,100.0,18.0,25.0,80.0,1848.125614747709,1243.0,990.0,973.9235757074416,16.0764242925585,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.135234880040224,14.135234880040224,14.135234880040224,14.135234880040224,,0.903521516563648,0.903521516563648,0.903521516563648,0.903521516563648,34.443947775508995,34.443947775508995,34.443947775508995,34.443947775508995,0.7015060646743176,0.7015060646743176,0.7015060646743176,0.7015060646743176,0.97,0.97,0.97,0.97,33.41062934224372,33.41062934224372,33.41062934224372,33.41062934224372,133.6425173689749,3207.420416855397,0.0421435583464287,3.3748110446710835e-05,0.075
1998-04-26,1998-05-07,3103.7054,1.021722491686134,3171.125614747709,0.074,1998,4,26,1998.04,1997,7,208,30,0.2739852531142019,0.0,0.0,0.39,2,Mod_Wet,70,14,18,25,168,295.0,0.0930269045880952,2876.125614747709,1100.0,,4,275.0,275.0,275.0,275.0,1776.1256147477088,30.0,4.0,7.0,55.0,1680.125614747709,100.0,18.0,25.0,80.0,1848.125614747709,1243.0,990.0,973.9235757074416,16.0764242925585,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.135234880040224,14.135234880040224,14.135234880040224,14.135234880040224,,0.903521516563648,0.903521516563648,0.903521516563648,0.903521516563648,34.443947775508995,34.443947775508995,34.443947775508995,34.443947775508995,0.7015060646743176,0.7015060646743176,0.7015060646743176,0.7015060646743176,0.97,0.97,0.97,0.97,33.41062934224372,33.41062934224372,33.41062934224372,33.41062934224372,133.6425173689749,3207.420416855397,0.0421435583464287,3.3748110446710835e-05,0.075
1998-04-27,1998-05-08,3103.7054,1.021722491686134,3171.125614747709,0.074,1998,4,27,1998.04,1997,7,209,30,0.2739852531142019,0.0,0.0,0.39,2,Mod_Wet,70,14,18,25,168,295.0,0.0930269045880952,2876.125614747709,1100.0,,4,275.0,275.0,275.0,275.0,1776.1256147477088,30.0,4.0,7.0,55.0,1680.125614747709,100.0,18.0,25.0,80.0,1848.125614747709,1243.0,990.0,973.9235757074416,16.0764242925585,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.135234880040224,14.135234880040224,14.135234880040224,14.135234880040224,,0.903521516563648,0.903521516563648,0.903521516563648,0.903521516563648,34.443947775508995,34.443947775508995,34.443947775508995,34.443947775508995,0.7015060646743176,0.7015060646743176,0.7015060646743176,0.7015060646743176,0.97,0.97,0.97,0.97,33.41062934224372,33.41062934224372,33.41062934224372,33.41062934224372,133.6425173689749,3207.420416855397,0.0421435583464287,3.3748110446710835e-05,0.075
1998-04-28,1998-05-09,3075.5944,1.0205046759891518,3138.65846664605,0.077,1998,4,28,1998.04,1997,7,210,30,0.2711800915182187,32.46714810165895,0.0103442755708151,0.39,2,Mod_Wet,70,14,18,25,168,295.0,0.0939892005246544,2843.65846664605,1100.0,,4,275.0,275.0,275.0,275.0,1743.65846664605,30.0,4.0,7.0,55.0,1647.65846664605,100.0,18.0,25.0,80.0,1815.6584666460496,1243.0,990.0,973.8484859539732,16.15151404602682,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.210324633508542,14.210324633508542,14.210324633508542,14.210324633508542,,0.9043580164172852,0.9043580164172852,0.9043580164172852,0.9043580164172852,34.658980633474435,34.658980633474435,34.658980633474435,34.658980633474435,0.7058855526165873,0.7058855526165873,0.7058855526165873,0.7058855526165873,0.97,0.97,0.97,0.97,33.6192112144702,33.6192112144702,33.6192112144702,33.6192112144702,134.4768448578808,3227.444276589139,0.0428453258890515,3.3958799206535555e-05,0.075
1998-04-29,1998-05-10,3047.6373,1.0200513347160902,3108.7464955955406,0.079,1998,4,29,1998.04,1997,7,211,31,0.2685956972194546,29.91197105050924,0.0096218752776684,0.39,2,Mod_Wet,70,14,18,25,168,295.0,0.0948935528895504,2813.7464955955406,1100.0,,4,275.0,275.0,275.0,275.0,1713.7464955955406,30.0,4.0,7.0,55.0,1617.7464955955406,100.0,18.0,25.0,80.0,1785.7464955955406,1243.0,990.0,973.776284644541,16.223715355459035,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.282525942940758,14.282525942940758,14.282525942940758,14.282525942940758,,0.90516233900436,0.90516233900436,0.90516233900436,0.90516233900436,34.86606142374684,34.86606142374684,34.86606142374684,34.86606142374684,0.7101030839866974,0.7101030839866974,0.7101030839866974,0.7101030839866974,0.97,0.97,0.97,0.97,33.820079581034435,33.820079581034435,33.820079581034435,33.820079581034435,135.28031832413774,3246.7276397793057,0.0435160340400229,3.416169654649943e-05,0.08
1998-04-30,1998-05-11,3019.8338,1.025295114645132,3096.2208421802447,0.079,1998,4,30,1998.04,1997,7,212,31,0.2675134807643731,12.525653415295892,0.0040454651182038,0.39,2,Mod_Wet,70,14,18,25,168,295.0,0.0952774414477075,2801.2208421802447,1100.0,,4,275.0,275.0,275.0,275.0,1701.2208421802447,30.0,4.0,7.0,55.0,1605.220842180245,100.0,18.0,25.0,80.0,1773.220842180245,1243.0,990.0,973.7460503087108,16.253949691289108,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.312760278770831,14.312760278770831,14.312760278770831,14.312760278770831,,0.905499149505507,0.905499149505507,0.905499149505507,0.905499149505507,34.952869660474306,34.952869660474306,34.952869660474306,34.952869660474306,0.7118710725147517,0.7118710725147517,0.7118710725147517,0.7118710725147517,0.97,0.97,0.97,0.97,33.90428357066008,33.90428357066008,33.90428357066008,33.90428357066008,135.6171342826403,3254.811222783367,0.0438008595624411,3.424675108147482e-05,0.08
1998-05-01,1998-05-12,2992.1835,1.0214817302837893,3056.4607789066054,0.0819999999999999,1998,5,1,1998.05,1997,8,213,31,0.2640782112975307,39.7600632736394,0.0130085305030031,0.36,2,Mod_Wet,65,14,17,23,202,321.0,0.1050234317467119,2735.4607789066054,1100.0,,4,275.0,275.0,275.0,275.0,1635.4607789066054,35.0,4.0,8.0,56.99999999999999,1531.4607789066054,100.0,18.0,25.0,80.0,1733.4607789066054,1243.0,990.0,973.6500777421884,16.349922257811613,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.408732845293336,14.408732845293336,14.408732845293336,14.408732845293336,,0.9065682838965676,0.9065682838965676,0.9065682838965676,0.9065682838965676,35.22878812998964,35.22878812998964,35.22878812998964,35.22878812998964,0.7174905932788114,0.7174905932788114,0.7174905932788114,0.7174905932788114,0.97,0.97,0.97,0.97,34.17192448608995,34.17192448608995,34.17192448608995,34.17192448608995,136.6876979443598,3280.504750664635,0.0447209069024132,3.45170954404949e-05,0.08
1998-05-02,1998-05-13,2992.1835,1.0214817302837893,3056.4607789066054,0.0819999999999999,1998,5,2,1998.05,1997,8,214,31,0.2640782112975307,0.0,0.0,0.36,2,Mod_Wet,65,14,17,23,202,321.0,0.1050234317467119,2735.4607789066054,1100.0,,4,275.0,275.0,275.0,275.0,1635.4607789066054,35.0,4.0,8.0,56.99999999999999,1531.4607789066054,100.0,18.0,25.0,80.0,1733.4607789066054,1243.0,990.0,973.6500777421884,16.349922257811613,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.408732845293336,14.408732845293336,14.408732845293336,14.408732845293336,,0.9065682838965676,0.9065682838965676,0.9065682838965676,0.9065682838965676,35.22878812998964,35.22878812998964,35.22878812998964,35.22878812998964,0.7174905932788114,0.7174905932788114,0.7174905932788114,0.7174905932788114,0.97,0.97,0.97,0.97,34.17192448608995,34.17192448608995,34.17192448608995,34.17192448608995,136.6876979443598,3280.504750664635,0.0447209069024132,3.45170954404949e-05,0.08
1998-05-03,1998-05-14,2964.6862,1.0223022409335645,3030.805345924814,0.085,1998,5,3,1998.05,1997,8,215,31,0.261861581887904,25.655432981791364,0.0084648897086998,0.36,2,Mod_Wet,65,14,17,23,202,321.0,0.105912443513277,2709.805345924814,1100.0,,4,275.0,275.0,275.0,275.0,1609.805345924814,35.0,4.0,8.0,57.000000000000014,1505.8053459248138,100.0,18.0,25.0,80.0,1707.8053459248138,1243.0,990.0,973.5881508349908,16.41184916500913,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.470659752490851,14.470659752490851,14.470659752490851,14.470659752490851,,0.907258149642748,0.907258149642748,0.907258149642748,0.907258149642748,35.40712004852579,35.40712004852579,35.40712004852579,35.40712004852579,0.7211226079129489,0.7211226079129489,0.7211226079129489,0.7211226079129489,0.97,0.97,0.97,0.97,34.34490644707002,34.34490644707002,34.34490644707002,34.34490644707002,137.37962578828007,3297.1110189187216,0.0453277627918266,3.469182469401012e-05,0.085
1998-05-04,1998-05-15,2896.6104,1.0178660401524815,2948.361357712496,0.091,1998,5,4,1998.05,1997,8,216,31,0.2547384213063596,82.44398821231835,0.0279626471146952,0.36,2,Mod_Wet,65,14,17,23,202,321.0,0.1088740357962939,2627.361357712496,1100.0,,4,275.0,275.0,275.0,275.0,1527.361357712496,35.0,4.0,8.0,57.0,1423.361357712496,100.0,18.0,25.0,80.0,1625.361357712496,1243.0,990.0,973.3891481048232,16.61085189517678,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.669662482658502,14.669662482658502,14.669662482658502,14.669662482658502,,0.9094750400568156,0.9094750400568156,0.9094750400568156,0.9094750400568156,35.98175148840415,35.98175148840415,35.98175148840415,35.98175148840415,0.7328258958941782,0.7328258958941782,0.7328258958941782,0.7328258958941782,0.97,0.97,0.97,0.97,34.90229894375202,34.90229894375202,34.90229894375202,34.90229894375202,139.6091957750081,3350.6206986001944,0.0473514535149533,3.525484741793134e-05,0.09
