Date,LaggedDate,VicFalls,Conversion,Flow,Exceedance,Year,Month,Day,MonthId,WaterYear,WaterMonth,WaterDay,WaterWeek,Volume,Flow_difference,Flow_difference_pct,EWRRefExceedance,EWRBandNo,EWRBandLabel,EWRChannelA,EWRChannelC,EWRChannelD,EWRChannelE,EWRChannelFG,EWRTotal,EWRProportion,FlowAvailableForGeneration,FlowCanal,LowFlowShutoff,Turbines,FlowTurbine1,FlowTurbine2,FlowTurbine3,FlowTurbine4,FlowSpill,SpillChannelA,SpillChannelC,SpillChannelD,SpillChannelE,SpillChannelFG,FlowChannelA,FlowChannelC,FlowChannelD,FlowChannelE,FlowChannelFG,FlowLeftChannel,LevelHeadpond,LevelTailwater,HeadGross,HeadlossLeftChannel,HeadlossCanal,LevelForebay,HeadlossTurbine1,HeadlossTurbine2,HeadlossTurbine3,HeadlossTurbine4,HeadTurbine1,HeadTurbine2,HeadTurbine3,HeadTurbine4,LowHeadShutoff,EffTurbine1,EffTurbine2,EffTurbine3,EffTurbine4,PowerTurbine1,PowerTurbine2,PowerTurbine3,PowerTurbine4,LoadFactorTurbine1,LoadFactorTurbine2,LoadFactorTurbine3,LoadFactorTurbine4,EffGen1,EffGen2,EffGen3,EffGen4,PowerGenerator1,PowerGenerator2,PowerGenerator3,PowerGenerator4,Power,Energy,PerfMwPerCumec,PerfMWhPerm3,ExceedanceRnd
1998-05-05,1998-05-16,2877.7196,1.019515904042514,2933.880899574861,0.092,1998,5,5,1998.05,1997,8,217,31,0.253487309723268,14.48045813763474,0.0049355984899499,0.36,2,Mod_Wet,65,14,17,23,202,321.0,0.1094113943229648,2612.880899574861,1100.0,,4,275.0,275.0,275.0,275.0,1512.880899574861,35.0,4.0,8.0,57.0,1408.880899574861,100.0,18.0,25.0,80.0,1610.880899574861,1243.0,990.0,973.354195274836,16.645804725164112,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.704615312645837,14.704615312645837,14.704615312645837,14.704615312645837,,0.9098644145828744,0.9098644145828744,0.9098644145828744,0.9098644145828744,36.08292540837124,36.08292540837124,36.08292540837124,36.08292540837124,0.7348864645289458,0.7348864645289458,0.7348864645289458,0.7348864645289458,0.97,0.97,0.97,0.97,35.0004376461201,35.0004376461201,35.0004376461201,35.0004376461201,140.0017505844804,3360.042014027529,0.0477189618040621,3.5353977420323327e-05,0.09
1998-05-06,1998-05-17,2858.9031,1.0201594850967353,2916.5371144374603,0.093,1998,5,6,1998.05,1997,8,218,32,0.2519888066873966,17.343785137400573,0.0059467047587171,0.36,2,Mod_Wet,65,14,17,23,202,321.0,0.1100620315822431,2595.5371144374603,1100.0,,4,275.0,275.0,275.0,275.0,1495.5371144374603,35.0,4.0,8.0,57.0,1391.5371144374603,100.0,18.0,25.0,80.0,1593.5371144374603,1243.0,990.0,973.3123309658836,16.68766903411654,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.746479621598262,14.746479621598262,14.746479621598262,14.746479621598262,,0.9103307829846046,0.9103307829846046,0.9103307829846046,0.9103307829846046,36.20420180636605,36.20420180636605,36.20420180636605,36.20420180636605,0.7373564522681475,0.7373564522681475,0.7373564522681475,0.7373564522681475,0.97,0.97,0.97,0.97,35.11807575217506,35.11807575217506,35.11807575217506,35.11807575217506,140.47230300870024,3371.3352722088057,0.0481640718073956,3.5472803790075814e-05,0.095
1998-05-07,1998-05-18,2842.8338,1.023722638518117,2910.2733186044848,0.094,1998,5,7,1998.05,1997,8,219,32,0.2514476147274274,6.263795832975575,0.0021523050061769,0.36,2,Mod_Wet,65,14,17,23,202,321.0,0.1102989186438076,2589.2733186044848,1100.0,,4,275.0,275.0,275.0,275.0,1489.2733186044848,35.0,4.0,8.0,57.0,1385.2733186044843,100.0,18.0,25.0,80.0,1587.2733186044843,1243.0,990.0,973.2972114587004,16.702788541299583,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.761599128781306,14.761599128781306,14.761599128781306,14.761599128781306,,0.9104992142946238,0.9104992142946238,0.9104992142946238,0.9104992142946238,36.24802727651297,36.24802727651297,36.24802727651297,36.24802727651297,0.7382490280348873,0.7382490280348873,0.7382490280348873,0.7382490280348873,0.97,0.97,0.97,0.97,35.16058645821758,35.16058645821758,35.16058645821758,35.16058645821758,140.64234583287032,3375.416299988888,0.0483261640526293,3.5515743897189475e-05,0.095
1998-05-08,1998-05-19,2802.899000000001,1.0180822492206687,2853.581718258364,0.097,1998,5,8,1998.05,1997,8,220,32,0.2465494604575225,56.691600346121504,0.0198668221005853,0.36,2,Mod_Wet,65,14,17,23,202,321.0,0.112490207638391,2532.581718258364,1100.0,,4,275.0,275.0,275.0,275.0,1432.5817182583642,35.0,4.000000000000007,8.0,57.0,1328.581718258364,100.0,18.0,25.0,80.0,1530.581718258364,1243.0,990.0,973.1603696647616,16.83963033523844,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.898440922720162,14.898440922720162,14.898440922720162,14.898440922720162,,0.9120236318791026,0.9120236318791026,0.9120236318791026,0.9120236318791026,36.64530225643072,36.64530225643072,36.64530225643072,36.64530225643072,0.7463401681554117,0.7463401681554117,0.7463401681554117,0.7463401681554117,0.97,0.97,0.97,0.97,35.545943188737795,35.545943188737795,35.545943188737795,35.545943188737795,142.18377275495118,3412.4105461188283,0.0498264240498886,3.5904993119937165e-05,0.095
1998-05-09,1998-05-20,2776.4645,1.0193217385998146,2830.110621300665,0.1,1998,5,9,1998.05,1997,8,221,32,0.2445215576803775,23.471096957698137,0.008293349659566,0.36,2,Mod_Wet,65,14,17,23,202,321.0,0.1134231282636134,2509.110621300665,1100.0,,4,275.0,275.0,275.0,275.0,1409.1106213006651,35.0,4.0,8.0,57.0,1305.1106213006651,100.0,18.0,25.0,80.0,1507.1106213006651,1243.0,990.0,973.1037152927948,16.896284707205268,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.955095294686991,14.955095294686991,14.955095294686991,14.955095294686991,,0.9126547615828132,0.9126547615828132,0.9126547615828132,0.9126547615828132,36.81010887851476,36.81010887851476,36.81010887851476,36.81010887851476,0.7496967185033556,0.7496967185033556,0.7496967185033556,0.7496967185033556,0.97,0.97,0.97,0.97,35.70580561215932,35.70580561215932,35.70580561215932,35.70580561215932,142.82322244863727,3427.757338767294,0.0504655971302628,3.606647031531244e-05,0.1
1998-05-10,1998-05-21,2711.0368,1.016250048483886,2755.0912794416,0.104,1998,5,10,1998.05,1997,8,222,32,0.2380398865437542,75.0193418590652,0.0272293489580026,0.36,2,Mod_Wet,65,14,17,23,202,321.0,0.1165115662030116,2434.0912794416,1100.0,,4,275.0,275.0,275.0,275.0,1334.0912794416,35.0,3.999999999999993,8.0,57.0,1230.0912794416,100.0,18.0,25.0,80.0,1432.0912794416,1243.0,990.0,972.92263412279,17.0773658772099,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.136176464691625,15.136176464691625,15.136176464691625,15.136176464691625,,0.9146052793489658,0.9146052793489658,0.9146052793489658,0.9146052793489658,37.335440486286856,37.335440486286856,37.335440486286856,37.335440486286856,0.7603959365842536,0.7603959365842536,0.7603959365842536,0.7603959365842536,0.97,0.97,0.97,0.97,36.21537727169825,36.21537727169825,36.21537727169825,36.21537727169825,144.861509086793,3476.676218083032,0.0525795679321933,3.6581189163331565e-05,0.105
1998-05-11,1998-05-22,2633.7601,1.019244741793797,2684.4461330713057,0.11,1998,5,11,1998.05,1997,8,223,32,0.2319361458973608,70.64514637029424,0.0263164700904124,0.31,2,Mod_Wet,65,14,17,23,202,321.0,0.1195777393501802,2363.4461330713057,1100.0,,4,275.0,275.0,275.0,275.0,1263.4461330713057,35.00000000000003,4.0,8.0,57.0,1159.4461330713054,100.0,18.0,25.0,80.0,1361.4461330713054,1243.0,990.0,972.7521113556894,17.247888644310592,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.306699231792315,15.306699231792315,15.306699231792315,15.306699231792315,,0.916421346818588,0.916421346818588,0.916421346818588,0.916421346818588,37.83102766598858,37.83102766598858,37.83102766598858,37.83102766598858,0.7704893618327613,0.7704893618327613,0.7704893618327613,0.7704893618327613,0.97,0.97,0.97,0.97,36.69609683600892,36.69609683600892,36.69609683600892,36.69609683600892,146.78438734403568,3522.8252962568563,0.0546795800950187,3.706676448081709e-05,0.11
1998-05-12,1998-05-23,2623.5581,1.0214997490135054,2679.963940672349,0.111,1998,5,12,1998.05,1997,8,224,32,0.2315488844740909,4.482192398956614,0.0016724823535618,0.31,2,Mod_Wet,65,14,17,23,202,321.0,0.1197777310091223,2358.963940672349,1100.0,,4,275.0,275.0,275.0,275.0,1258.963940672349,34.99999999999997,4.0,8.0,57.0,1154.963940672349,100.0,18.0,25.0,80.0,1356.963940672349,1243.0,990.0,972.7412922705884,17.258707729411526,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.31751831689325,15.31751831689325,15.31751831689325,15.31751831689325,,0.9165365700749132,0.9165365700749132,0.9165365700749132,0.9165365700749132,37.86252732593415,37.86252732593415,37.86252732593415,37.86252732593415,0.7711309027685164,0.7711309027685164,0.7711309027685164,0.7711309027685164,0.97,0.97,0.97,0.97,36.72665150615613,36.72665150615613,36.72665150615613,36.72665150615613,146.9066060246245,3525.758544590988,0.0548166353267307,3.709762778399609e-05,0.11
1998-05-13,1998-05-24,2613.3799,1.0174076948207036,2658.872819749761,0.113,1998,5,13,1998.05,1997,8,225,33,0.2297266116263793,21.09112092258784,0.0079323541787804,0.31,2,Mod_Wet,65,14,17,23,202,321.0,0.1207278503942173,2337.872819749761,1100.0,,4,275.0,275.0,275.0,275.0,1237.8728197497612,35.00000000000003,4.0,8.0,57.0,1133.872819749761,100.0,18.0,25.0,80.0,1335.872819749761,1243.0,990.0,972.6903826683616,17.309617331638492,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.368427919120217,15.368427919120217,15.368427919120217,15.368427919120217,,0.9170787573386302,0.9170787573386302,0.9170787573386302,0.9170787573386302,38.01084039507875,38.01084039507875,38.01084039507875,38.01084039507875,0.7741515355413188,0.7741515355413188,0.7741515355413188,0.7741515355413188,0.97,0.97,0.97,0.97,36.87051518322639,36.87051518322639,36.87051518322639,36.87051518322639,147.48206073290555,3539.569457589733,0.0554678883613492,3.72429446295216e-05,0.115
1998-05-14,1998-05-25,2603.2255,1.0174076948207036,2648.5416550534737,0.113,1998,5,14,1998.05,1997,8,226,33,0.2288339989966201,10.331164696287487,0.0039006993439485,0.31,2,Mod_Wet,65,14,17,23,202,321.0,0.1211987734410463,2327.5416550534737,1100.0,,4,275.0,275.0,275.0,275.0,1227.5416550534735,35.0,4.000000000000007,8.0,57.0,1123.5416550534735,100.0,18.0,25.0,80.0,1325.5416550534735,1243.0,990.0,972.665445374267,17.33455462573295,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.393365213214672,15.393365213214672,15.393365213214672,15.393365213214672,,0.9173443395207362,0.9173443395207362,0.9173443395207362,0.9173443395207362,38.08354362156419,38.08354362156419,38.08354362156419,38.08354362156419,0.775632252985014,0.775632252985014,0.775632252985014,0.775632252985014,0.97,0.97,0.97,0.97,36.94103731291726,36.94103731291726,36.94103731291726,36.94103731291726,147.76414925166904,3546.339582040057,0.0557907590276074,3.7314179103956826e-05,0.115
1998-05-15,1998-05-26,2595.6253,1.0142806012961758,2632.6923900235674,0.114,1998,5,15,1998.05,1997,8,227,33,0.2274646224980362,15.849265029906292,0.0060201735265259,0.31,2,Mod_Wet,65,14,17,23,202,321.0,0.1219284110883636,2311.6923900235674,1100.0,,4,275.0,275.0,275.0,275.0,1211.6923900235674,35.0,4.0,8.0,57.0,1107.6923900235674,100.0,18.0,25.0,80.0,1309.6923900235674,1243.0,990.0,972.627188527643,17.372811472356943,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.431622059838666,15.431622059838666,15.431622059838666,15.431622059838666,,0.9177517749372816,0.9177517749372816,0.9177517749372816,0.9177517749372816,38.19514866616141,38.19514866616141,38.19514866616141,38.19514866616141,0.7779052681499268,0.7779052681499268,0.7779052681499268,0.7779052681499268,0.97,0.97,0.97,0.97,37.04929420617656,37.04929420617656,37.04929420617656,37.04929420617656,148.19717682470625,3556.7322437929497,0.0562911099626719,3.742352950118845e-05,0.115
1998-05-16,1998-05-27,2545.2989,1.0133665021153897,2579.320643131149,0.118,1998,5,16,1998.05,1997,8,228,33,0.2228533035665313,53.37174689241829,0.020692172194469,0.31,2,Mod_Wet,65,14,17,23,202,321.0,0.124451374766002,2258.320643131149,1100.0,,4,275.0,275.0,275.0,275.0,1158.3206431311492,35.0,4.000000000000007,8.0,57.0,1054.3206431311494,100.0,18.0,25.0,80.0,1256.3206431311494,1243.0,990.0,972.4983601730752,17.501639826924816,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.56045041440654,15.56045041440654,15.56045041440654,15.56045041440654,,0.9191237969134296,0.9191237969134296,0.9191237969134296,0.9191237969134296,38.57159231396668,38.57159231396668,38.57159231396668,38.57159231396668,0.7855721448873051,0.7855721448873051,0.7855721448873051,0.7855721448873051,0.97,0.97,0.97,0.97,37.414444544547685,37.414444544547685,37.414444544547685,37.414444544547685,149.65777817819074,3591.786676276578,0.0580221689679165,3.779236822681585e-05,0.12
1998-05-17,1998-05-28,2483.2232,1.0111383888554557,2510.882305616489,0.124,1998,5,17,1998.05,1997,8,229,33,0.2169402312052646,68.43833751466036,0.0272566887589965,0.31,2,Mod_Wet,65,14,17,23,202,321.0,0.1278435071536282,2189.882305616489,1100.0,,4,275.0,275.0,275.0,275.0,1089.8823056164888,34.99999999999997,4.0,8.000000000000007,57.0,985.8823056164888,100.0,18.0,25.0,80.0,1187.8823056164888,1243.0,990.0,972.3331641859708,17.666835814029128,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.72564640151085,15.72564640151085,15.72564640151085,15.72564640151085,,0.9208831341760904,0.9208831341760904,0.9208831341760904,0.9208831341760904,39.05569931036685,39.05569931036685,39.05569931036685,39.05569931036685,0.795431757848612,0.795431757848612,0.795431757848612,0.795431757848612,0.97,0.97,0.97,0.97,37.88402833105584,37.88402833105584,37.88402833105584,37.88402833105584,151.53611332422335,3636.86671978136,0.0603517389027986,3.826669528389479e-05,0.125
1998-05-18,1998-05-29,2458.6509,1.0134122837316493,2491.627023467875,0.126,1998,5,18,1998.05,1997,8,230,33,0.2152765748276244,19.25528214861379,0.0077279953890586,0.31,2,Mod_Wet,65,14,17,23,202,321.0,0.1288314811874325,2170.627023467875,1100.0,,4,275.0,275.0,275.0,275.0,1070.627023467875,35.0,4.0,8.0,57.0,966.6270234678748,100.0,18.0,25.0,80.0,1168.627023467875,1243.0,990.0,972.2866859187156,17.713314081284466,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.772124668766187,15.772124668766187,15.772124668766187,15.772124668766187,,0.9213781277223598,0.9213781277223598,0.9213781277223598,0.9213781277223598,39.19218649490772,39.19218649490772,39.19218649490772,39.19218649490772,0.7982115375744954,0.7982115375744954,0.7982115375744954,0.7982115375744954,0.97,0.97,0.97,0.97,38.01642090006049,38.01642090006049,38.01642090006049,38.01642090006049,152.06568360024195,3649.576406405807,0.0610306768099645,3.840042515157625e-05,0.125
1998-05-19,1998-05-30,2390.6293,1.004803744062384,2402.113271305237,0.132,1998,5,19,1998.05,1997,8,231,33,0.2075425866407725,89.51375216263796,0.0372645841609287,0.31,2,Mod_Wet,65,14,17,23,202,321.0,0.1336323327607187,2081.113271305237,1100.0,,4,275.0,275.0,275.0,275.0,981.113271305237,35.0,4.0,8.000000000000007,57.0,877.1132713052369,100.0,18.0,25.0,80.0,1079.113271305237,1243.0,990.0,972.0706182410815,17.92938175891834,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.988192346400062,15.988192346400062,15.988192346400062,15.988192346400062,,0.9236792484891608,0.9236792484891608,0.9236792484891608,0.9236792484891608,39.82831603251287,39.82831603251287,39.82831603251287,39.82831603251287,0.8111673326377365,0.8111673326377365,0.8111673326377365,0.8111673326377365,0.9711167332637736,0.9711167332637736,0.9711167332637736,0.9711167332637736,38.67794415689108,38.67794415689108,38.67794415689108,38.67794415689108,154.71177662756432,3713.082639061544,0.064406528399678,3.906863046150614e-05,0.13
1998-05-20,1998-05-31,2321.3862,1.0053953122300698,2333.910803355576,0.14,1998,5,20,1998.05,1997,8,232,34,0.2016498934099217,68.20246794966171,0.0292223969534755,0.31,2,Mod_Wet,65,14,17,23,202,321.0,0.1375373898344713,2012.910803355576,1100.0,,4,275.0,275.0,275.0,275.0,912.9108033555758,35.0,4.0,8.0,57.0,808.9108033555757,100.0,18.0,25.0,80.0,1010.9108033555756,1243.0,990.0,971.9059915943066,18.094008405693444,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.152818993175167,16.152818993175167,16.152818993175167,16.152818993175167,,0.9245660385860124,0.9245660385860124,0.9245660385860124,0.9245660385860124,40.27705022120269,40.27705022120269,40.27705022120269,40.27705022120269,0.8203065218167555,0.8203065218167555,0.8203065218167555,0.8203065218167555,0.9720306521816756,0.9720306521816756,0.9720306521816756,0.9720306521816756,39.15052739446975,39.15052739446975,39.15052739446975,39.15052739446975,156.602109577879,3758.450629869096,0.0670985837816614,3.954598726714116e-05,0.14
1998-05-21,1998-06-01,2255.69,1.0085781674414218,2275.039686515941,0.147,1998,5,21,1998.05,1997,8,233,34,0.1965634289149772,58.8711168396344,0.0258769625816028,0.3,2,Mod_Wet,65,14,17,23,202,321.0,0.1410964397247893,1954.039686515941,1100.0,,4,275.0,275.0,275.0,275.0,854.039686515941,35.0,4.0,8.0,57.0,750.0396865159407,100.0,18.0,25.0,80.0,952.0396865159408,1243.0,990.0,971.7638888984868,18.23611110151319,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.29492168899491,16.29492168899491,16.29492168899491,16.29492168899491,,0.9252737100111946,0.9252737100111946,0.9252737100111946,0.9252737100111946,40.66248289635616,40.66248289635616,40.66248289635616,40.66248289635616,0.8281564744675388,0.8281564744675388,0.8281564744675388,0.8281564744675388,0.972815647446754,0.972815647446754,0.972815647446754,0.972815647446754,39.55709962561127,39.55709962561127,39.55709962561127,39.55709962561127,158.2283985024451,3797.481564058682,0.0695497311278822,3.995666628849624e-05,0.145
1998-05-22,1998-06-02,2220.9618,1.0053779694075775,2232.906064615798,0.151,1998,5,22,1998.05,1997,8,234,34,0.192923083982805,42.13362190014232,0.0188694108399011,0.3,2,Mod_Wet,65,14,17,23,202,321.0,0.1437588464140037,1911.9060646157984,1100.0,,4,275.0,275.0,275.0,275.0,811.9060646157982,35.0,4.0,8.0,57.00000000000001,707.9060646157982,100.0,18.0,25.0,80.0,909.9060646157982,1243.0,990.0,971.662187052521,18.33781294747905,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.396623534960774,16.396623534960774,16.396623534960774,16.396623534960774,,0.9257801852041048,0.9257801852041048,0.9257801852041048,0.9257801852041048,40.93866722548607,40.93866722548607,40.93866722548607,40.93866722548607,0.8337814098877,0.8337814098877,0.8337814098877,0.8337814098877,0.97337814098877,0.97337814098877,0.97337814098877,0.97337814098877,39.84880379850152,39.84880379850152,39.84880379850152,39.84880379850152,159.39521519400606,3825.4851646561456,0.0713846487856766,4.025131696818335e-05,0.15
1998-05-23,1998-06-03,2186.5574,1.0070301010933984,2201.9291195685187,0.155,1998,5,23,1998.05,1997,8,235,34,0.19024667593072,30.97694504727997,0.0140680936420651,0.3,2,Mod_Wet,65,14,17,23,202,321.0,0.1457812593272311,1880.929119568519,1100.0,,4,275.0,275.0,275.0,275.0,780.9291195685187,35.0,4.0,8.0,55.9544228974328,677.9746966710859,100.0,18.0,25.0,78.9544228974328,879.9746966710859,1243.0,990.0,971.5874151161998,18.41258488380015,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.471395471281873,16.471395471281873,16.471395471281873,16.471395471281873,,0.9261525494469838,0.9261525494469838,0.9261525494469838,0.9261525494469838,41.14189717434973,41.14189717434973,41.14189717434973,41.14189717434973,0.8379205127158804,0.8379205127158804,0.8379205127158804,0.8379205127158804,0.973792051271588,0.973792051271588,0.973792051271588,0.973792051271588,40.06365244261477,40.06365244261477,40.06365244261477,40.06365244261477,160.2546097704591,3846.1106344910186,0.0727791863717493,4.0468335800620986e-05,0.155
1998-05-24,1998-06-04,2163.8006,1.007296810227308,2179.589442347936,0.158,1998,5,24,1998.05,1997,8,236,34,0.1883165278188616,22.33967722058333,0.0102494886360424,0.3,2,Mod_Wet,65,14,17,23,202,321.0,0.1472754426880535,1858.589442347936,1100.0,,4,275.0,275.0,275.0,275.0,758.5894423479358,35.0,4.0,8.0,54.353760666674525,657.2356816812612,100.0,18.0,25.0,77.35376066667453,859.2356816812612,1243.0,990.0,971.5334917573916,18.46650824260837,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.525318830090093,16.525318830090093,16.525318830090093,16.525318830090093,,0.9264210877738486,0.9264210877738486,0.9264210877738486,0.9264210877738486,41.28855394330834,41.28855394330834,41.28855394330834,41.28855394330834,0.8409074122873388,0.8409074122873388,0.8409074122873388,0.8409074122873388,0.9740907412287338,0.9740907412287338,0.9740907412287338,0.9740907412287338,40.218798114899776,40.218798114899776,40.218798114899776,40.218798114899776,160.8751924595991,3861.0046190303774,0.0738098603956799,4.062504860090887e-05,0.16
1998-05-25,1998-06-05,2141.187,1.0098948620755834,2162.373750043032,0.159,1998,5,25,1998.05,1997,8,237,34,0.186829092003718,17.215692304903314,0.0079614785855408,0.3,2,Mod_Wet,65,14,17,23,202,321.0,0.1484479729711905,1841.373750043032,1100.0,,4,275.0,275.0,275.0,275.0,741.373750043032,35.0,4.0,8.0,53.1202375420241,641.2535125010079,100.0,18.0,25.0,76.1202375420241,843.2535125010079,1243.0,990.0,971.4919366380348,18.508063361965128,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.56687394944685,16.56687394944685,16.56687394944685,16.56687394944685,,0.9266280322682452,0.9266280322682452,0.9266280322682452,0.9266280322682452,41.40162577618564,41.40162577618564,41.40162577618564,41.40162577618564,0.8432103009406443,0.8432103009406443,0.8432103009406443,0.8432103009406443,0.9743210300940645,0.9743210300940645,0.9743210300940645,0.9743210300940645,40.33847467382216,40.33847467382216,40.33847467382216,40.33847467382216,161.35389869528865,3872.493568686928,0.0746188759885184,4.074593401396178e-05,0.16
1998-05-26,1998-06-06,2096.3881,1.0125487619328637,2122.6951751857887,0.1639999999999999,1998,5,26,1998.05,1997,8,238,34,0.1834008631360521,39.67857485724336,0.0186925448934374,0.3,2,Mod_Wet,65,14,17,23,202,321.0,0.1512228433702943,1801.695175185789,1100.0,,4,275.0,275.0,275.0,275.0,701.6951751857887,35.0,4.0,8.0,50.277224390259,604.4179507955296,100.0,18.0,25.0,73.277224390259,806.4179507955296,1243.0,990.0,971.3961607676898,18.60383923231018,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.662649819791902,16.662649819791902,16.662649819791902,16.662649819791902,,0.9271049961025636,0.9271049961025636,0.9271049961025636,0.9271049961025636,41.662409388013685,41.662409388013685,41.662409388013685,41.662409388013685,0.848521576130625,0.848521576130625,0.848521576130625,0.848521576130625,0.9748521576130624,0.9748521576130624,0.9748521576130624,0.9748521576130624,40.61468968326385,40.61468968326385,40.61468968326385,40.61468968326385,162.4587587330554,3899.01020959333,0.0765341913583217,4.102493907400389e-05,0.165
1998-05-27,1998-06-07,2052.1583,1.0150863608705676,2083.1179006773305,0.168,1998,5,27,1998.05,1997,8,239,35,0.1799813866185213,39.57727450845823,0.0189990564123084,0.3,2,Mod_Wet,65,14,17,23,202,321.0,0.1540959347023162,1762.1179006773305,1100.0,,4,275.0,275.0,275.0,275.0,662.1179006773305,35.0,4.0,8.0,47.44146951893645,567.6764311583939,100.0,18.0,25.0,70.44146951893644,769.6764311583939,1243.0,990.0,971.300629415428,18.69937058457197,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.75818117205369,16.75818117205369,16.75818117205369,16.75818117205369,,0.9275807422368274,0.9275807422368274,0.9275807422368274,0.9275807422368274,41.92277267152852,41.92277267152852,41.92277267152852,41.92277267152852,0.8538242906624953,0.8538242906624953,0.8538242906624953,0.8538242906624953,0.9753824290662496,0.9753824290662496,0.9753824290662496,0.9753824290662496,40.89073584154767,40.89073584154767,40.89073584154767,40.89073584154767,163.56294336619067,3925.510640788576,0.0785183322139413,4.130377357732088e-05,0.17
1998-05-28,1998-06-08,2008.4951,1.0102092309320814,2029.000290301854,0.173,1998,5,28,1998.05,1997,8,240,35,0.1753056250820802,54.117610375476495,0.0266720564970571,0.3,2,Mod_Wet,65,14,17,23,202,321.0,0.1582059901786632,1708.000290301854,1100.0,,4,275.0,275.0,275.0,275.0,608.000290301854,34.999999999999986,4.000000000000004,8.0,43.56388372879327,517.4364065730607,100.0,18.0,25.0,66.56388372879327,719.4364065730607,1243.0,990.0,971.1700007007288,18.82999929927132,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.888809886753045,16.888809886753045,16.888809886753045,16.888809886753045,,0.9282312732360302,0.9282312732360302,0.9282312732360302,0.9282312732360302,42.27918787646237,42.27918787646237,42.27918787646237,42.27918787646237,0.8610832561397632,0.8610832561397632,0.8610832561397632,0.8610832561397632,0.9761083256139764,0.9761083256139764,0.9761083256139764,0.9761083256139764,41.269067286412415,41.269067286412415,41.269067286412415,41.269067286412415,165.07626914564966,3961.830459495592,0.0813584255924829,4.168592655193173e-05,0.175
1998-05-29,1998-06-09,1965.396,1.0050074595714835,1975.237641011956,0.179,1998,5,29,1998.05,1997,8,241,35,0.170660532183433,53.76264928989804,0.0272183195447583,0.3,2,Mod_Wet,65,14,17,23,202,321.0,0.162512091373241,1654.237641011956,1100.0,,4,275.0,275.0,275.0,275.0,554.2376410119559,35.0,4.000000000000004,7.9999999999999964,39.71173128746101,467.5259097244949,100.0,18.0,25.0,62.71173128746101,669.5259097244949,1243.0,990.0,971.0199985325002,18.980001467499847,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.03881205498157,17.03881205498157,17.03881205498157,17.03881205498157,,0.9289842999023304,0.9289842999023304,0.9289842999023304,0.9289842999023304,42.68930458820901,42.68930458820901,42.68930458820901,42.68930458820901,0.8694359386600613,0.8694359386600613,0.8694359386600613,0.8694359386600613,0.9769435938660062,0.9769435938660062,0.9769435938660062,0.9769435938660062,41.7050426440455,41.7050426440455,41.7050426440455,41.7050426440455,166.820170576182,4003.684093828368,0.084455747051639,4.212630570105606e-05,0.18
1998-05-30,1998-06-10,1965.396,1.0050074595714835,1975.237641011956,0.179,1998,5,30,1998.05,1997,8,242,35,0.170660532183433,0.0,0.0,0.3,2,Mod_Wet,65,14,17,23,202,321.0,0.162512091373241,1654.237641011956,1100.0,,4,275.0,275.0,275.0,275.0,554.2376410119559,35.0,4.000000000000004,7.9999999999999964,39.71173128746101,467.5259097244949,100.0,18.0,25.0,62.71173128746101,669.5259097244949,1243.0,990.0,971.0199985325002,18.980001467499847,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.03881205498157,17.03881205498157,17.03881205498157,17.03881205498157,,0.9289842999023304,0.9289842999023304,0.9289842999023304,0.9289842999023304,42.68930458820901,42.68930458820901,42.68930458820901,42.68930458820901,0.8694359386600613,0.8694359386600613,0.8694359386600613,0.8694359386600613,0.9769435938660062,0.9769435938660062,0.9769435938660062,0.9769435938660062,41.7050426440455,41.7050426440455,41.7050426440455,41.7050426440455,166.820170576182,4003.684093828368,0.084455747051639,4.212630570105606e-05,0.18
1998-05-31,1998-06-11,1902.2114,0.9997928068309428,1901.8172747918168,0.187,1998,5,31,1998.05,1997,8,243,35,0.1643170125420129,73.42036622013916,0.0386053734989741,0.3,2,Mod_Wet,65,14,17,23,202,321.0,0.1687859313588043,1580.8172747918168,1100.0,,4,275.0,275.0,275.0,275.0,480.8172747918168,35.0,4.0,8.0,34.45108199442924,399.3661927973875,100.0,18.0,25.0,57.45108199442924,601.3661927973875,1243.0,990.0,970.7827942724044,19.217205727595683,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.276016315077406,17.276016315077406,17.276016315077406,17.276016315077406,,0.9302023437779224,0.9302023437779224,0.9302023437779224,0.9302023437779224,43.34035140538721,43.34035140538721,43.34035140538721,43.34035140538721,0.8826955479712263,0.8826955479712263,0.8826955479712263,0.8826955479712263,0.9782695547971226,0.9782695547971226,0.9782695547971226,0.9782695547971226,42.398546274099,42.398546274099,42.398546274099,42.398546274099,169.594185096396,4070.260442313504,0.0891748052477652,4.2826814418281816e-05,0.185
1998-06-01,1998-06-12,1836.1519,0.9915954842125744,1820.7199323683387,0.194,1998,6,1,1998.06,1997,9,244,35,0.1573102021566244,81.09734242347805,0.0445413602508261,0.37,2,Mod_Wet,62,12,14,16,153,257.0,0.1411529557243337,1563.7199323683387,1100.0,,4,275.0,275.0,275.0,275.0,463.71993236833873,38.0,6.0,11.0,28.869723415927705,379.85020895241104,100.0,18.0,25.0,44.86972341592771,532.8502089524111,1243.0,990.0,970.5207874738054,19.4792125261946,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.538023113676324,17.538023113676324,17.538023113676324,17.538023113676324,,0.931547748688728,0.931547748688728,0.931547748688728,0.931547748688728,44.061284319205,44.061284319205,44.061284319205,44.061284319205,0.8973784993728106,0.8973784993728106,0.8973784993728106,0.8973784993728106,0.9797378499372812,0.9797378499372812,0.9797378499372812,0.9797378499372812,43.16850796437315,43.16850796437315,43.16850796437315,43.16850796437315,172.6740318574926,4144.176764579823,0.094838326745225,4.360455349936682e-05,0.195
1998-06-02,1998-06-13,1810.1471,0.988013942331584,1788.450572471084,0.198,1998,6,2,1998.06,1997,9,245,35,0.1545221294615016,32.269359897254844,0.0180431935855339,0.37,2,Mod_Wet,62,12,14,16,153,257.0,0.1436998058296381,1531.450572471084,1100.0,,4,275.0,275.0,275.0,275.0,431.4505724710839,37.99999999999999,5.9999999999999964,11.0,26.86073602932818,349.5898364417557,100.0,18.0,25.0,42.86073602932818,502.5898364417557,1243.0,990.0,970.4165326187529,19.58346738124726,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.642277968728983,17.642277968728983,17.642277968728983,17.642277968728983,,0.9320830973694234,0.9320830973694234,0.9320830973694234,0.9320830973694234,44.34867880143195,44.34867880143195,44.34867880143195,44.34867880143195,0.9032317474833392,0.9032317474833392,0.9032317474833392,0.9032317474833392,0.98,0.98,0.98,0.98,43.461705225403314,43.461705225403314,43.461705225403314,43.461705225403314,173.84682090161326,4172.323701638718,0.0972052700687226,4.390071234889224e-05,0.2
1998-06-03,1998-06-14,1758.8504,0.981668277899988,1726.6076432517052,0.204,1998,6,3,1998.06,1997,9,246,36,0.1491789003769473,61.84292921937868,0.035817592642478,0.37,2,Mod_Wet,62,12,14,16,153,257.0,0.1488467869376473,1469.6076432517052,1100.0,,4,275.0,275.0,275.0,275.0,369.6076432517052,38.000000000000014,6.0,10.999999999999996,23.010592575981647,291.59705067572355,100.0,18.0,25.0,39.01059257598165,444.5970506757236,1243.0,990.0,970.2167323858902,19.783267614109832,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.842078201591555,17.842078201591555,17.842078201591555,17.842078201591555,,0.9331090715651726,0.9331090715651726,0.9331090715651726,0.9331090715651726,44.90030007522724,44.90030007522724,44.90030007522724,44.90030007522724,0.9144663966441392,0.9144663966441392,0.9144663966441392,0.9144663966441392,0.98,0.98,0.98,0.98,44.002294073722695,44.002294073722695,44.002294073722695,44.002294073722695,176.00917629489078,4224.220231077379,0.101939301023488,4.444676169062899e-05,0.205
1998-06-04,1998-06-15,1733.5566,0.982538593168556,1703.2862629420652,0.208,1998,6,4,1998.06,1997,9,247,36,0.1471639331181944,23.321380309640062,0.0136919910745697,0.37,2,Mod_Wet,62,12,14,16,153,257.0,0.150884795815876,1446.2862629420652,1100.0,,4,275.0,275.0,275.0,275.0,346.28626294206515,38.0,6.0,10.999999999999996,21.55867784853324,269.727585093532,100.0,18.0,25.0,37.55867784853324,422.727585093532,1243.0,990.0,970.1413863879668,19.85861361203331,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.917424199515033,17.917424199515033,17.917424199515033,17.917424199515033,,0.9334959732645096,0.9334959732645096,0.9334959732645096,0.9334959732645096,45.10860723142149,45.10860723142149,45.10860723142149,45.10860723142149,0.9187089049169346,0.9187089049169346,0.9187089049169346,0.9187089049169346,0.98,0.98,0.98,0.98,44.20643508679306,44.20643508679306,44.20643508679306,44.20643508679306,176.82574034717223,4243.817768332134,0.1038144580827789,4.46529647341344e-05,0.21
1998-06-05,1998-06-16,1683.6732,0.9730775912922432,1638.344661979303,0.214,1998,6,5,1998.06,1997,9,248,36,0.1415529787950118,64.9416009627621,0.0396385464364411,0.37,2,Mod_Wet,62,12,14,16,153,257.0,0.1568656498013765,1381.344661979303,1100.0,,4,275.0,275.0,275.0,275.0,281.34466197930305,37.99999999999999,6.0,11.0,17.515620979256223,208.82904100004689,100.0,18.0,25.0,33.51562097925623,361.82904100004686,1243.0,990.0,969.9315750617792,20.068424938220687,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,18.12723552570241,18.12723552570241,18.12723552570241,18.12723552570241,,0.9343207919059626,0.9343207919059626,0.9343207919059626,0.9343207919059626,45.67714851279188,45.67714851279188,45.67714851279188,45.67714851279188,0.9302881570833376,0.9302881570833376,0.9302881570833376,0.9302881570833376,0.98,0.98,0.98,0.98,44.76360554253604,44.76360554253604,44.76360554253604,44.76360554253604,179.05442217014416,4297.30613208346,0.1092898376791037,4.521576317427883e-05,0.215
1998-06-06,1998-06-17,1622.629,0.96221627423111,1561.3200308393516,0.222,1998,6,6,1998.06,1997,9,249,36,0.1348980506645199,77.02463113995145,0.0493330192520131,0.37,2,Mod_Wet,62,12,14,16,153,257.0,0.1646043059230074,1304.3200308393516,1100.0,,4,275.0,275.0,275.0,275.0,204.3200308393516,38.0,6.0,11.0,12.720313204006326,136.59971763534526,100.0,18.0,25.0,28.720313204006324,289.59971763534526,1243.0,990.0,969.682726253481,20.31727374651905,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,18.37608433400077,18.37608433400077,18.37608433400077,18.37608433400077,,0.9351046656521024,0.9351046656521024,0.9351046656521024,0.9351046656521024,46.34304783086094,46.34304783086094,46.34304783086094,46.34304783086094,0.9438502613209968,0.9438502613209968,0.9438502613209968,0.9438502613209968,0.98,0.98,0.98,0.98,45.41618687424372,45.41618687424372,45.41618687424372,45.41618687424372,181.66474749697488,4359.953939927397,0.1163533061183577,4.587493623660982e-05,0.22
1998-06-07,1998-06-18,1563.0265,0.9493707640224268,1483.8916624922997,0.233,1998,6,7,1998.06,1997,9,250,36,0.1282082396393346,77.42836834705213,0.0521792596482453,0.37,2,Mod_Wet,62,12,14,16,153,257.0,0.1731932367409832,1226.8916624922997,1100.0,,4,275.0,275.0,275.0,275.0,126.8916624922997,30.61199639892055,5.924902528823332,6.912386283627221,7.89987003843111,75.54250724249749,92.61199639892055,17.92490252882333,20.91238628362722,23.89987003843111,228.5425072424975,1231.449285211371,990.0,969.4325730634366,20.56742693656338,0.8963691996588715,0.48,988.6236308003412,0.5349,0.5349,0.5349,0.5349,18.65615773690444,18.65615773690444,18.65615773690444,18.65615773690444,,0.935986896871249,0.935986896871249,0.935986896871249,0.935986896871249,47.09376012088656,47.09376012088656,47.09376012088656,47.09376012088656,0.9591397173296652,0.9591397173296652,0.9591397173296652,0.9591397173296652,0.98,0.98,0.98,0.98,46.15188491846882,46.15188491846882,46.15188491846882,46.15188491846882,184.6075396738753,4430.580952173007,0.1244076938634549,4.661806557421093e-05,0.235
1998-06-08,1998-06-19,1527.9505,0.9480519815469955,1448.576499230723,0.237,1998,6,8,1998.06,1997,9,251,36,0.1251570095335344,35.31516326157679,0.0243792186883683,0.37,2,Mod_Wet,62,12,14,16,153,257.0,0.1774155525348379,1191.576499230723,1100.0,,4,275.0,275.0,275.0,275.0,91.5764992307229,22.092385028423426,4.275945489372275,4.988603070934322,5.701260652496368,54.518304989496514,84.09238502842342,16.275945489372276,18.98860307093432,21.70126065249637,207.51830498949653,1219.35693358873,990.0,969.3184779205916,20.68152207940841,0.8733892448503862,0.48,988.6466107551496,0.5349,0.5349,0.5349,0.5349,18.793232834558005,18.793232834558005,18.793232834558005,18.793232834558005,,0.9364186834288576,0.9364186834288576,0.9364186834288576,0.9364186834288576,47.46166371620359,47.46166371620359,47.46166371620359,47.46166371620359,0.9666326622444722,0.9666326622444722,0.9666326622444722,0.9666326622444722,0.98,0.98,0.98,0.98,46.51243044187952,46.51243044187952,46.51243044187952,46.51243044187952,186.0497217675181,4465.193322420433,0.1284362419701832,4.6982252971595466e-05,0.235
1998-06-09,1998-06-20,1493.3847,0.9416352536085518,1406.2236807196314,0.243,1998,6,9,1998.06,1997,9,252,36,0.1214977260141761,42.3528185110913,0.0301181235188824,0.37,2,Mod_Wet,62,12,14,16,153,257.0,0.182758976060253,1149.2236807196314,1100.0,,4,275.0,275.0,275.0,275.0,49.223680719631375,11.874973558821576,2.298381979126757,2.6814456423145496,3.0645093055023422,29.30437023386615,73.87497355882158,14.298381979126756,16.68144564231455,19.06450930550234,182.3043702338661,1204.854801180263,990.0,969.1816457377096,20.818354262290427,0.8521369824773827,0.48,988.6678630175226,0.5349,0.5349,0.5349,0.5349,18.95131727981299,18.95131727981299,18.95131727981299,18.95131727981299,,0.936916649431411,0.936916649431411,0.936916649431411,0.936916649431411,47.88635188073031,47.88635188073031,47.88635188073031,47.88635188073031,0.975282115697155,0.975282115697155,0.975282115697155,0.975282115697155,0.98,0.98,0.98,0.98,46.9286248431157,46.9286248431157,46.9286248431157,46.9286248431157,187.7144993724628,4505.147984939107,0.1334883645796665,4.740265135668252e-05,0.245
1998-06-10,1998-06-21,1448.0846,0.9385693348992789,1359.127799899888,0.251,1998,6,10,1998.06,1997,9,253,37,0.1174286419113503,47.09588081974335,0.0346515469871283,0.37,2,Mod_Wet,62,12,14,16,153,257.0,0.1890918573065243,1102.127799899888,1100.0,,4,275.0,275.0,275.0,275.0,2.127799899888032,0.5133213766266848,0.0993525245083906,0.1159112785931223,0.1324700326778541,1.26674468748198,62.513321376626685,12.09935252450839,14.115911278593122,16.132470032677855,154.26674468748195,1188.7285851797285,990.0,969.0294898150612,20.970510184938803,0.8285046942128657,0.48,988.6914953057872,0.5349,0.5349,0.5349,0.5349,19.12710549072596,19.12710549072596,19.12710549072596,19.12710549072596,,0.937466569131065,0.937466569131065,0.937466569131065,0.937466569131065,48.358902473093536,48.358902473093536,48.358902473093536,48.358902473093536,0.9849063640141248,0.9849063640141248,0.9849063640141248,0.9849063640141248,0.98,0.98,0.98,0.98,47.39172442363167,47.39172442363167,47.39172442363167,47.39172442363167,189.56689769452663,4549.60554466864,0.1394768745871359,4.7870428710739056e-05,0.25
1998-06-11,1998-06-22,1425.77,0.9333766458487232,1330.780420351734,0.255,1998,6,11,1998.06,1997,9,254,37,0.1149794283183898,28.34737954815409,0.0213013199733294,0.47,3,Normal,53,12,12,13,120,210.0,0.1578021413513851,1120.780420351734,1100.0,,4,275.0,275.0,275.0,275.0,20.780420351733937,5.244582279247137,1.1874525915276537,1.1874525915276537,1.286406974154958,11.874525915276536,58.24458227924714,13.187452591527654,13.187452591527654,14.286406974154955,131.87452591527654,1184.6194874623025,990.0,968.9395956068196,21.060404393180303,0.8224829851050344,0.48,988.697517014895,0.5349,0.5349,0.5349,0.5349,19.22302140807528,19.22302140807528,19.22302140807528,19.22302140807528,,0.9377658267931948,0.9377658267931948,0.9377658267931948,0.9377658267931948,48.61692041212989,48.61692041212989,48.61692041212989,48.61692041212989,0.990161311856006,0.990161311856006,0.990161311856006,0.990161311856006,0.98,0.98,0.98,0.98,47.644582003887294,47.644582003887294,47.644582003887294,47.644582003887294,190.5783280155492,4573.87987237318,0.1432079440762872,4.812584040796696e-05,0.255
1998-06-12,1998-06-23,1392.7145,0.9273803807430936,1291.5761032764274,0.261,1998,6,12,1998.06,1997,9,255,37,0.1115921753230833,39.20431707530656,0.0303538575666229,0.47,3,Normal,53,12,12,13,120,210.0,0.1625920450736731,1081.5761032764274,1081.5761032764274,,4,270.39402581910684,270.39402581910684,270.39402581910684,270.39402581910684,0.0,0.0,0.0,0.0,0.0,0.0,53.0,12.0,12.0,13.0,120.0,1158.5761032764274,990.0,968.8163820388688,21.183617961131176,0.784317505835517,0.4560489342593555,988.7596335599052,0.5171209396617523,0.5171209396617523,0.5171209396617523,0.5171209396617523,19.426130581374608,19.426130581374608,19.426130581374608,19.426130581374608,,0.9385242822035436,0.9385242822035436,0.9385242822035436,0.9385242822035436,48.34678603202821,48.34678603202821,48.34678603202821,48.34678603202821,0.9846595933203302,0.9846595933203302,0.9846595933203302,0.9846595933203302,0.98,0.98,0.98,0.98,47.37985031138765,47.37985031138765,47.37985031138765,47.37985031138765,189.5194012455506,4548.465629893214,0.1467349858554862,4.8673669808613847e-05,0.26
1998-06-13,1998-06-24,1360.1559,0.9107314904603608,1238.7368100654537,0.267,1998,6,13,1998.06,1997,9,256,37,0.1070268603896551,52.83929321097389,0.0426557867511678,0.47,3,Normal,53,12,12,13,120,210.0,0.1695275366757719,1028.7368100654537,1028.7368100654537,,4,257.1842025163634,257.1842025163634,257.1842025163634,257.1842025163634,0.0,0.0,0.0,0.0,0.0,0.0,53.0,12.0,12.0,13.0,120.0,1105.7368100654537,990.0,968.6503156887773,21.34968431122286,0.7068837539365181,0.3873578530850898,988.9057583929784,0.4678941812098901,0.4678941812098901,0.4678941812098901,0.4678941812098901,19.78754852299141,19.78754852299141,19.78754852299141,19.78754852299141,,0.939150828284975,0.939150828284975,0.939150828284975,0.939150828284975,46.87165915031898,46.87165915031898,46.87165915031898,46.87165915031898,0.95461627597391,0.95461627597391,0.95461627597391,0.95461627597391,0.98,0.98,0.98,0.98,45.9342259673126,45.9342259673126,45.9342259673126,45.9342259673126,183.7369038692504,4409.685692862009,0.148326022425653,4.9612328783415687e-05,0.265
1998-06-14,1998-06-25,1317.5113,0.9097424573913048,1198.5959677028122,0.275,1998,6,14,1998.06,1997,9,257,37,0.1035586916095229,40.14084236264125,0.0334898860368884,0.47,3,Normal,53,12,12,13,120,210.0,0.175204994559158,988.5959677028122,988.5959677028122,,4,247.14899192570303,247.14899192570303,247.14899192570303,247.14899192570303,0.0,0.0,0.0,0.0,0.0,0.0,53.0,12.0,12.0,13.0,120.0,1065.5959677028122,990.0,968.5241587556374,21.47584124436264,0.648059045284282,0.3408767741622497,989.0110641805536,0.4321214717399607,0.4321214717399607,0.4321214717399607,0.4321214717399607,20.05478395317617,20.05478395317617,20.05478395317617,20.05478395317617,,0.9391575061232288,0.9391575061232288,0.9391575061232288,0.9391575061232288,45.65138569264258,45.65138569264258,45.65138569264258,45.65138569264258,0.929763456061967,0.929763456061967,0.929763456061967,0.929763456061967,0.98,0.98,0.98,0.98,44.73835797878972,44.73835797878972,44.73835797878972,44.73835797878972,178.9534319151589,4294.882365963813,0.1493025479287527,5.028271231836856e-05,0.275
1998-06-15,1998-06-26,1286.0988,0.9120856039266032,1173.0322007072791,0.281,1998,6,15,1998.06,1997,9,258,37,0.1013499821411089,25.563766995533115,0.0217928945003551,0.47,3,Normal,53,12,12,13,120,210.0,0.1790232185215211,963.0322007072792,963.0322007072792,,4,240.75805017681975,240.75805017681975,240.75805017681975,240.75805017681975,0.0,0.0,0.0,0.0,0.0,0.0,53.0,12.0,12.0,13.0,120.0,1040.0322007072791,990.0,968.4438154879372,21.556184512062828,0.610596424744823,0.3204257605658233,989.0689778146892,0.41000769260826,0.41000769260826,0.41000769260826,0.41000769260826,20.2151546341439,20.2151546341439,20.2151546341439,20.2151546341439,,0.9386271368115644,0.9386271368115644,0.9386271368115644,0.9386271368115644,44.80120454045606,44.80120454045606,44.80120454045606,44.80120454045606,0.9124481576467628,0.9124481576467628,0.9124481576467628,0.9124481576467628,0.98,0.98,0.98,0.98,43.90518044964694,43.90518044964694,43.90518044964694,43.90518044964694,175.62072179858777,4214.897323166107,0.1497151755021706,5.065618137909926e-05,0.28
1998-06-16,1998-06-27,1255.1719,0.9151467263536076,1148.6664552960378,0.287,1998,6,16,1998.06,1997,9,259,37,0.0992447817375776,24.365745411241285,0.0212122024621687,0.47,3,Normal,53,12,12,13,120,210.0,0.1828206952782286,938.6664552960378,938.6664552960378,,4,234.66661382400943,234.66661382400943,234.66661382400943,234.66661382400943,0.0,0.0,0.0,0.0,0.0,0.0,53.0,12.0,12.0,13.0,120.0,1015.6664552960378,990.0,968.3672374309303,21.63276256906965,0.5846428573866821,0.3009331642368302,989.1144239783764,0.389506493342751,0.389506493342751,0.389506493342751,0.389506493342751,20.357680054103312,20.357680054103312,20.357680054103312,20.357680054103312,,0.9378886328766508,0.9378886328766508,0.9378886328766508,0.9378886328766508,43.940962233458606,43.940962233458606,43.940962233458606,43.940962233458606,0.8949279477282811,0.8949279477282811,0.8949279477282811,0.8949279477282811,0.979492794772828,0.979492794772828,0.979492794772828,0.979492794772828,43.03985590305766,43.03985590305766,43.03985590305766,43.03985590305766,172.15942361223065,4131.826166693536,0.1498776453499385,5.094681059996581e-05,0.285
1998-06-17,1998-06-28,1224.7272,0.9229021768936402,1130.3033989808528,0.293,1998,6,17,1998.06,1997,9,260,38,0.0976582136719456,18.36305631518508,0.0162461303148714,0.47,3,Normal,53,12,12,13,120,210.0,0.1857908241179741,920.3033989808528,920.3033989808528,,4,230.0758497452132,230.0758497452132,230.0758497452132,230.0758497452132,0.0,0.0,0.0,0.0,0.0,0.0,53.0,12.0,12.0,13.0,120.0,997.3033989808528,990.0,968.3095249682256,21.69047503177444,0.5678404113914729,0.2862427191846822,989.145916869424,0.3744487871642992,0.3744487871642992,0.3744487871642992,0.3744487871642992,20.46194311403404,20.46194311403404,20.46194311403404,20.46194311403404,,0.937314242166746,0.937314242166746,0.937314242166746,0.937314242166746,43.27547297658384,43.27547297658384,43.27547297658384,43.27547297658384,0.8813741950424407,0.8813741950424407,0.8813741950424407,0.8813741950424407,0.978137419504244,0.978137419504244,0.978137419504244,0.978137419504244,42.329359465141366,42.329359465141366,42.329359465141366,42.329359465141366,169.31743786056546,4063.618508653571,0.1497982205602778,5.110556114431278e-05,0.295
1998-06-18,1998-06-29,1194.7614,0.9198649071373765,1099.019084262322,0.3,1998,6,18,1998.06,1997,9,261,38,0.0949552488802646,31.284314718530823,0.0284656701294039,0.47,3,Normal,53,12,12,13,120,210.0,0.1910794844303865,889.0190842623219,889.0190842623219,,4,222.25477106558048,222.25477106558048,222.25477106558048,222.25477106558048,0.0,0.0,0.0,0.0,0.0,0.0,53.0,12.0,12.0,13.0,120.0,966.019084262322,990.0,968.211202836253,21.78879716374695,0.5392148384186034,0.2612152674098575,989.1995698941716,0.3494799811459227,0.3494799811459227,0.3494799811459227,0.3494799811459227,20.63888707677256,20.63888707677256,20.63888707677256,20.63888707677256,,0.9361471506762986,0.9361471506762986,0.9361471506762986,0.9361471506762986,42.11338849844602,42.11338849844602,42.11338849844602,42.11338849844602,0.8577064867300616,0.8577064867300616,0.8577064867300616,0.8577064867300616,0.975770648673006,0.975770648673006,0.975770648673006,0.975770648673006,41.093008412946986,41.093008412946986,41.093008412946986,41.093008412946986,164.37203365178794,3944.928807642911,0.149562492595037,5.1358738012349846e-05,0.3
1998-06-19,1998-06-30,1136.253,0.9348958480065476,1062.2782119849835,0.315,1998,6,19,1998.06,1997,9,262,38,0.0917808375155026,36.74087227733821,0.0345868642158101,0.47,3,Normal,53,12,12,13,120,210.0,0.1976883246128073,852.2782119849835,852.2782119849835,,4,213.06955299624587,213.06955299624587,213.06955299624587,213.06955299624587,0.0,0.0,0.0,0.0,0.0,0.0,53.0,12.0,12.0,13.0,120.0,929.2782119849836,990.0,968.0957315233812,21.90426847661865,0.5055964411506956,0.2318225695879868,989.2625809892612,0.3212086589887376,0.3212086589887376,0.3212086589887376,0.3212086589887376,20.84564080689124,20.84564080689124,20.84564080689124,20.84564080689124,,0.934482269953672,0.934482269953672,0.934482269953672,0.934482269953672,40.70487357871188,40.70487357871188,40.70487357871188,40.70487357871188,0.8290198284870037,0.8290198284870037,0.8290198284870037,0.8290198284870037,0.9729019828487004,0.9729019828487004,0.9729019828487004,0.9729019828487004,39.601852216334464,39.601852216334464,39.601852216334464,39.601852216334464,158.40740886533786,3801.777812768109,0.1491204536421171,5.162874915653093e-05,0.315
