Date,LaggedDate,VicFalls,Conversion,Flow,Exceedance,Year,Month,Day,MonthId,WaterYear,WaterMonth,WaterDay,WaterWeek,Volume,Flow_difference,Flow_difference_pct,EWRRefExceedance,EWRBandNo,EWRBandLabel,EWRChannelA,EWRChannelC,EWRChannelD,EWRChannelE,EWRChannelFG,EWRTotal,EWRProportion,FlowAvailableForGeneration,FlowCanal,LowFlowShutoff,Turbines,FlowTurbine1,FlowTurbine2,FlowTurbine3,FlowTurbine4,FlowSpill,SpillChannelA,SpillChannelC,SpillChannelD,SpillChannelE,SpillChannelFG,FlowChannelA,FlowChannelC,FlowChannelD,FlowChannelE,FlowChannelFG,FlowLeftChannel,LevelHeadpond,LevelTailwater,HeadGross,HeadlossLeftChannel,HeadlossCanal,LevelForebay,HeadlossTurbine1,HeadlossTurbine2,HeadlossTurbine3,HeadlossTurbine4,HeadTurbine1,HeadTurbine2,HeadTurbine3,HeadTurbine4,LowHeadShutoff,EffTurbine1,EffTurbine2,EffTurbine3,EffTurbine4,PowerTurbine1,PowerTurbine2,PowerTurbine3,PowerTurbine4,LoadFactorTurbine1,LoadFactorTurbine2,LoadFactorTurbine3,LoadFactorTurbine4,EffGen1,EffGen2,EffGen3,EffGen4,PowerGenerator1,PowerGenerator2,PowerGenerator3,PowerGenerator4,Power,Energy,PerfMwPerCumec,PerfMWhPerm3,ExceedanceRnd
1998-06-20,1998-07-01,1098.2906,0.9334653512202716,1025.216220670923,0.325,1998,6,20,1998.06,1997,9,263,38,0.0885786814659677,37.061991314060826,0.0361504144850602,0.47,3,Normal,53,12,12,13,120,210.0,0.2048348394864174,815.2162206709229,815.2162206709229,,4,203.80405516773072,203.80405516773072,203.80405516773072,203.80405516773072,0.0,0.0,0.0,0.0,0.0,0.0,53.0,12.0,12.0,13.0,120.0,892.2162206709229,990.0,967.9792509792514,22.020749020748557,0.4716842156017026,0.2021729765367383,989.3261428078616,0.2938795977797098,0.2938795977797098,0.2938795977797098,0.2938795977797098,21.05301223083036,21.05301223083036,21.05301223083036,21.05301223083036,,0.9326840689429324,0.9326840689429324,0.9326840689429324,0.9326840689429324,39.24644483700298,39.24644483700298,39.24644483700298,39.24644483700298,0.7993165954583092,0.7993165954583092,0.7993165954583092,0.7993165954583092,0.97,0.97,0.97,0.97,38.06905149189289,38.06905149189289,38.06905149189289,38.06905149189289,152.27620596757157,3654.6289432217177,0.1485308200331817,5.188678172680518e-05,0.325
1998-06-21,1998-07-02,1061.1535,0.916755206218143,972.817995721604,0.336,1998,6,21,1998.06,1997,9,264,38,0.0840514748303465,52.398224949318895,0.0538623105038796,0.48,3,Normal,53,12,12,13,120,210.0,0.2158677172128472,762.817995721604,762.817995721604,,4,190.704498930401,190.704498930401,190.704498930401,190.704498930401,0.0,0.0,0.0,0.0,0.0,0.0,53.0,12.0,12.0,13.0,120.0,839.817995721604,990.0,967.7912719828864,22.20872801711357,0.4237391279297936,0.171408997860802,989.4048518742094,0.2573162370906907,0.2573162370906907,0.2573162370906907,0.2573162370906907,21.356263654232265,21.356263654232265,21.356263654232265,21.356263654232265,,0.9283662490613412,0.9283662490613412,0.9283662490613412,0.9283662490613412,37.0803867463685,37.0803867463685,37.0803867463685,37.0803867463685,0.755201359396507,0.755201359396507,0.755201359396507,0.755201359396507,0.97,0.97,0.97,0.97,35.96797514397744,35.96797514397744,35.96797514397744,35.96797514397744,143.87190057590976,3452.9256138218343,0.1478918988018826,5.239050081512092e-05,0.335
1998-06-22,1998-07-03,1006.9774,0.9213790990341242,927.8079295597248,0.353,1998,6,22,1998.06,1997,9,265,38,0.0801626051139602,45.01006616187931,0.0485122671706826,0.48,3,Normal,53,12,12,13,120,210.0,0.2263399495838021,717.8079295597248,717.8079295597248,,4,179.4519823899312,179.4519823899312,179.4519823899312,179.4519823899312,0.0,0.0,0.0,0.0,0.0,0.0,53.0,12.0,12.0,13.0,120.0,794.8079295597248,990.0,967.6112317182389,22.388768281761145,0.3825543059184179,0.1489039647798624,989.4685417293016,0.227829955974828,0.227829955974828,0.227829955974828,0.227829955974828,21.629480055088024,21.629480055088024,21.629480055088024,21.629480055088024,,0.9244402317770456,0.9244402317770456,0.9244402317770456,0.9244402317770456,35.1894012426928,35.1894012426928,35.1894012426928,35.1894012426928,0.7166884163481221,0.7166884163481221,0.7166884163481221,0.7166884163481221,0.97,0.97,0.97,0.97,34.133719205412014,34.133719205412014,34.133719205412014,34.133719205412014,136.53487682164806,3276.837043719553,0.1471585577916307,5.283635511792487e-05,0.355
1998-06-23,1998-07-04,964.9421,0.9186515277026396,886.4455343095932,0.3670000000000001,1998,6,23,1998.06,1997,9,266,38,0.0765888941643488,41.3623952501315,0.0466609550719284,0.48,3,Normal,53,12,12,13,120,210.0,0.2369011878023145,676.4455343095932,676.4455343095932,,4,169.1113835773983,169.1113835773983,169.1113835773983,169.1113835773983,0.0,0.0,0.0,0.0,0.0,0.0,53.0,12.0,12.0,13.0,120.0,753.4455343095932,990.0,967.4457821372384,22.554217862761675,0.3546968983451199,0.1329336602928779,989.512369441362,0.2023850929142079,0.2023850929142079,0.2023850929142079,0.2023850929142079,21.86420221120948,21.86420221120948,21.86420221120948,21.86420221120948,,0.9206278123947462,0.9206278123947462,0.9206278123947462,0.9206278123947462,33.38330023958686,33.38330023958686,33.38330023958686,33.38330023958686,0.6799042818653128,0.6799042818653128,0.6799042818653128,0.6799042818653128,0.97,0.97,0.97,0.97,32.381801232399255,32.381801232399255,32.381801232399255,32.381801232399255,129.52720492959702,3108.6529183103285,0.1461197557168349,5.318946954662455e-05,0.365
1998-06-24,1998-07-05,925.733,0.9124994692702046,844.7308711859143,0.38,1998,6,24,1998.06,1997,9,267,39,0.0729847472704629,41.71466312367886,0.0493821932482659,0.48,3,Normal,53,12,12,13,120,210.0,0.2485998880391121,634.7308711859143,634.7308711859143,,3,211.57695706197143,211.57695706197143,211.57695706197143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,53.0,12.0,12.0,13.0,120.0,711.7308711859143,990.0,967.2789234847436,22.721076515256414,0.3309908660840791,0.1204192613557743,989.54858987256,0.3167308711859143,0.3167308711859143,0.3167308711859143,0.0,21.95293551663061,21.95293551663061,21.95293551663061,22.269666387816528,,0.9354864933296784,0.9354864933296784,0.9354864933296784,0.0,42.61251719054008,42.61251719054008,42.61251719054008,0.0,0.867872040540531,0.867872040540531,0.867872040540531,0.0,0.9767872040540532,0.9767872040540532,0.9767872040540532,0.96,41.623361524252914,41.623361524252914,41.623361524252914,0.0,124.87008457275874,2996.88202974621,0.1478223287820109,5.464699477864917e-05,0.38
1998-06-25,1998-07-06,887.5632,0.8993466698857421,798.2270082331329,0.398,1998,6,25,1998.06,1997,9,268,39,0.0689668135113426,46.503862952781446,0.0582589444771071,0.48,3,Normal,53,12,12,13,120,210.0,0.2630830551133978,588.2270082331329,588.2270082331329,,3,196.0756694110443,196.0756694110443,196.0756694110443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,53.0,12.0,12.0,13.0,120.0,665.2270082331329,990.0,967.0929080329324,22.90709196706746,0.3045631787226084,0.1052908032932531,989.5901460179842,0.272011874350924,0.272011874350924,0.272011874350924,0.0,22.22522611070077,22.22522611070077,22.22522611070077,22.497237985051697,,0.9311245650078878,0.9311245650078878,0.9311245650078878,0.0,39.7938884568561,39.7938884568561,39.7938884568561,0.0,0.8104661600174359,0.8104661600174359,0.8104661600174359,0.0,0.9710466160017436,0.9710466160017436,0.9710466160017436,0.96,38.64172072358097,38.64172072358097,38.64172072358097,0.0,115.92516217074292,2782.20389209783,0.1452283134685483,5.474320880478005e-05,0.4
1998-06-26,1998-07-07,855.2074,0.8887459410480739,760.0621055042766,0.413,1998,6,26,1998.06,1997,9,269,39,0.0656693659155695,38.16490272885631,0.0502128739907841,0.48,3,Normal,53,12,12,13,120,210.0,0.2762932114089174,550.0621055042766,550.0621055042766,,3,183.3540351680922,183.3540351680922,183.3540351680922,0.0,0.0,0.0,0.0,0.0,0.0,0.0,53.0,12.0,12.0,13.0,120.0,627.0621055042766,990.0,966.940248422017,23.05975157798298,0.282874440337084,0.0900248422017106,989.6271007174612,0.2378534107336778,0.2378534107336778,0.2378534107336778,0.0,22.44899888471049,22.44899888471049,22.44899888471049,22.68685229544417,,0.9271072032366664,0.9271072032366664,0.9271072032366664,0.0,37.42450849667016,37.42450849667016,37.42450849667016,0.0,0.7622099490156855,0.7622099490156855,0.7622099490156855,0.0,0.97,0.97,0.97,0.96,36.30177324177005,36.30177324177005,36.30177324177005,0.0,108.90531972531016,2613.7276734074435,0.1432847644115279,5.499647657738866e-05,0.415
1998-06-27,1998-07-08,855.2074,0.8887459410480739,760.0621055042766,0.413,1998,6,27,1998.06,1997,9,270,39,0.0656693659155695,0.0,0.0,0.48,3,Normal,53,12,12,13,120,210.0,0.2762932114089174,550.0621055042766,550.0621055042766,,3,183.3540351680922,183.3540351680922,183.3540351680922,0.0,0.0,0.0,0.0,0.0,0.0,0.0,53.0,12.0,12.0,13.0,120.0,627.0621055042766,990.0,966.940248422017,23.05975157798298,0.282874440337084,0.0900248422017106,989.6271007174612,0.2378534107336778,0.2378534107336778,0.2378534107336778,0.0,22.44899888471049,22.44899888471049,22.44899888471049,22.68685229544417,,0.9271072032366664,0.9271072032366664,0.9271072032366664,0.0,37.42450849667016,37.42450849667016,37.42450849667016,0.0,0.7622099490156855,0.7622099490156855,0.7622099490156855,0.0,0.97,0.97,0.97,0.96,36.30177324177005,36.30177324177005,36.30177324177005,0.0,108.90531972531016,2613.7276734074435,0.1432847644115279,5.499647657738866e-05,0.415
1998-06-28,1998-07-09,839.318,0.8933204760147588,749.7799552877552,0.415,1998,6,28,1998.06,1997,9,271,39,0.064780988136862,10.28215021652136,0.0137135570829913,0.48,3,Normal,53,12,12,13,120,210.0,0.2800821741352166,539.7799552877552,539.7799552877552,,3,179.92665176258507,179.92665176258507,179.92665176258507,0.0,0.0,0.0,0.0,0.0,0.0,0.0,53.0,12.0,12.0,13.0,120.0,616.7799552877552,990.0,966.899119821151,23.100880178849025,0.2770311956242348,0.085911982115102,989.6370568222608,0.2290166294064626,0.2290166294064626,0.2290166294064626,0.0,22.508920371703223,22.508920371703223,22.508920371703223,22.737937001109685,,0.9259434667014068,0.9259434667014068,0.9259434667014068,0.0,36.77674887896373,36.77674887896373,36.77674887896373,0.0,0.7490172887772654,0.7490172887772654,0.7490172887772654,0.0,0.97,0.97,0.97,0.96,35.673446412594814,35.673446412594814,35.673446412594814,0.0,107.02033923778444,2568.4881417068264,0.1427356632876528,5.507405697317498e-05,0.415
1998-06-29,1998-07-10,815.842,0.8958086931444238,730.838355832333,0.424,1998,6,29,1998.06,1997,9,272,39,0.0631444339439135,18.941599455422192,0.0259176318597155,0.48,3,Normal,53,12,12,13,120,210.0,0.2873412408149219,520.838355832333,520.838355832333,,3,173.61278527744437,173.61278527744437,173.61278527744437,0.0,0.0,0.0,0.0,0.0,0.0,0.0,53.0,12.0,12.0,13.0,120.0,597.838355832333,990.0,966.8233534233292,23.17664657667069,0.2662668711842978,0.0783353423329332,989.6553977864828,0.2133151960769642,0.2133151960769642,0.2133151960769642,0.0,22.61872916707653,22.61872916707653,22.61872916707653,22.8320443631535,,0.9238231058361468,0.9238231058361468,0.9238231058361468,0.0,35.57766362666342,35.57766362666342,35.57766362666342,0.0,0.7245960005430432,0.7245960005430432,0.7245960005430432,0.0,0.97,0.97,0.97,0.96,34.51033371786352,34.51033371786352,34.51033371786352,0.0,103.53100115359057,2484.744027686173,0.1416606015918277,5.521600148974212e-05,0.425
1998-06-30,1998-07-11,792.7923,0.8933995796610406,708.2803075785097,0.434,1998,6,30,1998.06,1997,9,273,39,0.0611954185747832,22.55804825382336,0.0318490405739861,0.48,3,Normal,53,12,12,13,120,210.0,0.2964927836522159,498.2803075785097,498.2803075785097,,3,166.09343585950322,166.09343585950322,166.09343585950322,0.0,0.0,0.0,0.0,0.0,0.0,0.0,53.0,12.0,12.0,13.0,120.0,575.2803075785097,990.0,966.733121230314,23.266878769685945,0.253447354505816,0.0696560615157019,989.6768965839784,0.1952023773456176,0.1952023773456176,0.1952023773456176,0.0,22.748572976318748,22.748572976318748,22.748572976318748,22.943775353664364,,0.921337301234374,0.921337301234374,0.921337301234374,0.0,34.14003652593386,34.14003652593386,34.14003652593386,0.0,0.6953164261900989,0.6953164261900989,0.6953164261900989,0.0,0.97,0.97,0.97,0.96,33.11583543015584,33.11583543015584,33.11583543015584,0.0,99.34750629046752,2384.3401509712203,0.140265803280794,5.53835443733279e-05,0.435
1998-07-01,1998-07-12,762.7167,0.8885900059140133,677.7424369637166,0.45,1998,7,1,1998.07,1997,10,274,40,0.0585569465536651,30.537870614793068,0.0450582241118065,0.5700000000000001,3,Normal,50,10,9,9,108,186.0,0.2744405394374878,491.7424369637166,491.7424369637166,,3,163.9141456545722,163.9141456545722,163.9141456545722,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,560.7424369637166,990.0,966.6109697478548,23.389030252145176,0.2451856257995499,0.0683484873927433,989.6864658868076,0.190102535005516,0.190102535005516,0.190102535005516,0.0,22.88539360394736,22.88539360394736,22.88539360394736,23.07549613895287,,0.9208125187383012,0.9208125187383012,0.9208125187383012,0.0,33.87542364452274,33.87542364452274,33.87542364452274,0.0,0.6899271618029071,0.6899271618029071,0.6899271618029071,0.0,0.97,0.97,0.97,0.96,32.859160935187056,32.859160935187056,32.859160935187056,0.0,98.57748280556116,2365.859587333468,0.1454497718147736,5.568491156006598e-05,0.45
1998-07-02,1998-07-13,747.9582,0.8842864995647423,661.4093384987455,0.455,1998,7,2,1998.07,1997,10,275,40,0.0571457668462916,16.333098464971158,0.024694387445517,0.5700000000000001,3,Normal,50,10,9,9,108,186.0,0.2812176804491139,475.4093384987455,475.4093384987455,,3,158.46977949958182,158.46977949958182,158.46977949958182,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,544.4093384987455,990.0,966.545637353995,23.45436264600505,0.235903686784835,0.0650818676997491,989.6990144455154,0.1777029104890716,0.1777029104890716,0.1777029104890716,0.0,22.975674181031422,22.975674181031422,22.975674181031422,23.153377091520497,,0.918765359033478,0.918765359033478,0.918765359033478,0.0,32.80635871138246,32.80635871138246,32.80635871138246,0.0,0.6681539452420052,0.6681539452420052,0.6681539452420052,0.0,0.97,0.97,0.97,0.96,31.822167950040985,31.822167950040985,31.822167950040985,0.0,95.46650385012296,2291.196092402951,0.1443380041576235,5.578029530391902e-05,0.455
1998-07-03,1998-07-14,733.3846,0.8847747252467206,648.8801579651763,0.46,1998,7,3,1998.07,1997,10,276,40,0.0560632456481912,12.529180533569276,0.019308928435814,0.5700000000000001,3,Normal,50,10,9,9,108,186.0,0.2866476925157913,462.8801579651763,462.8801579651763,,3,154.2933859883921,154.2933859883921,154.2933859883921,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,531.8801579651763,990.0,966.4955206318608,23.5044793681393,0.2287834768708156,0.0625760315930352,989.708640491536,0.1684737137349269,0.1684737137349269,0.1684737137349269,0.0,23.044646145940504,23.044646145940504,23.044646145940504,23.21311985967543,,0.9171300541749312,0.9171300541749312,0.9171300541749312,0.0,31.980627328083965,31.980627328083965,31.980627328083965,0.0,0.6513366054599585,0.6513366054599585,0.6513366054599585,0.0,0.97,0.97,0.97,0.96,31.021208508241447,31.021208508241447,31.021208508241447,0.0,93.06362552472434,2233.5270125933844,0.1434219006119136,5.584816425020761e-05,0.46
1998-07-04,1998-07-15,690.7627,0.8748600479883966,604.3206888705944,0.481,1998,7,4,1998.07,1997,10,277,40,0.0522133075184193,44.55946909458179,0.0737348065608316,0.5700000000000001,3,Normal,50,10,9,9,108,186.0,0.307783604674552,418.3206888705944,418.3206888705944,,2,209.1603444352972,209.1603444352972,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,487.3206888705944,990.0,966.3172827554824,23.68271724451768,0.2075223539489072,0.0536641377741188,989.738813508277,0.3095314126397737,0.3095314126397737,0.0,0.0,23.111999340154863,23.111999340154863,23.42153075279464,23.42153075279464,,0.9359950603277906,0.9359950603277906,0.0,0.0,44.37405537867179,44.37405537867179,0.0,0.0,0.903748582050342,0.903748582050342,0.0,0.0,0.98,0.98,0.96,0.96,43.48657427109836,43.48657427109836,0.0,0.0,86.97314854219671,2087.355565012721,0.1439188664957665,5.775284027575676e-05,0.48
1998-07-05,1998-07-16,676.9182,0.8799676743343617,595.6661341686022,0.487,1998,7,5,1998.07,1997,10,278,40,0.0514655539921672,8.654554701992197,0.0145292038703387,0.5700000000000001,3,Normal,50,10,9,9,108,186.0,0.3122554554148164,409.6661341686022,409.6661341686022,,2,204.8330670843011,204.8330670843011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,478.6661341686022,990.0,966.2804976037588,23.719502396241296,0.2044678930712046,0.0519332268337204,989.7435988800952,0.2968225718611011,0.2968225718611011,0.0,0.0,23.166278704475275,23.166278704475275,23.46310127633637,23.46310127633637,,0.9350102276692112,0.9350102276692112,0.0,0.0,43.51223644891606,43.51223644891606,0.0,0.0,0.8861962616887181,0.8861962616887181,0.0,0.0,0.9786196261688718,0.9786196261688718,0.96,0.96,42.5819285674098,42.5819285674098,0.0,0.0,85.1638571348196,2043.9325712356704,0.1429724677124486,5.774611325855462e-05,0.485
1998-07-06,1998-07-17,676.9182,0.8799676743343617,595.6661341686022,0.487,1998,7,6,1998.07,1997,10,279,40,0.0514655539921672,0.0,0.0,0.5700000000000001,3,Normal,50,10,9,9,108,186.0,0.3122554554148164,409.6661341686022,409.6661341686022,,2,204.8330670843011,204.8330670843011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,478.6661341686022,990.0,966.2804976037588,23.719502396241296,0.2044678930712046,0.0519332268337204,989.7435988800952,0.2968225718611011,0.2968225718611011,0.0,0.0,23.166278704475275,23.166278704475275,23.46310127633637,23.46310127633637,,0.9350102276692112,0.9350102276692112,0.0,0.0,43.51223644891606,43.51223644891606,0.0,0.0,0.8861962616887181,0.8861962616887181,0.0,0.0,0.9786196261688718,0.9786196261688718,0.96,0.96,42.5819285674098,42.5819285674098,0.0,0.0,85.1638571348196,2043.9325712356704,0.1429724677124486,5.774611325855462e-05,0.485
1998-07-07,1998-07-18,663.2533,0.8749645092220418,580.3230981243996,0.494,1998,7,7,1998.07,1997,10,280,40,0.0501399156779481,15.343036044202565,0.0264387822814414,0.5700000000000001,3,Normal,50,10,9,9,108,186.0,0.320511109416721,394.3230981243996,394.3230981243996,,2,197.1615490621998,197.1615490621998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,463.3230981243996,990.0,966.2114539415596,23.78854605844026,0.199052859605484,0.0488646196248799,989.7520825207696,0.2750523373741594,0.2750523373741594,0.0,0.0,23.26557624183581,23.26557624183581,23.540628579209965,23.540628579209965,,0.9327450921122518,0.9327450921122518,0.0,0.0,41.96021524334215,41.96021524334215,0.0,0.0,0.85458686849984,0.85458686849984,0.0,0.0,0.975458686849984,0.975458686849984,0.96,0.96,40.93045646121321,40.93045646121321,0.0,0.0,81.86091292242642,1964.661910138234,0.1410609248313575,5.7666270595384e-05,0.495
1998-07-08,1998-07-19,649.7671,0.8761589921709714,569.2992874818548,0.5,1998,7,8,1998.07,1997,10,281,41,0.0491874584384322,11.023810642544843,0.0193638230100476,0.5700000000000001,3,Normal,50,10,9,9,108,186.0,0.3267174298122204,383.2992874818548,383.2992874818548,,2,191.6496437409274,191.6496437409274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,452.2992874818548,990.0,966.1618467936684,23.83815320633164,0.1951622147958668,0.0466598574963709,989.7581779277076,0.2598870309753225,0.2598870309753225,0.0,0.0,23.33644410306404,23.33644410306404,23.59633113403936,23.59633113403936,,0.9311162768236908,0.9311162768236908,0.0,0.0,40.83996068953571,40.83996068953571,0.0,0.0,0.8317710934732323,0.8317710934732323,0.0,0.0,0.9731771093473232,0.9731771093473232,0.96,0.96,39.74451488970067,39.74451488970067,0.0,0.0,79.48902977940133,1907.736714705632,0.1396260833752315,5.760586249688496e-05,0.5
1998-07-09,1998-07-20,636.4584,0.8818218518641365,561.2429249224854,0.511,1998,7,9,1998.07,1997,10,282,41,0.0484913887133027,8.056362559369402,0.0143545017703022,0.5700000000000001,3,Normal,50,10,9,9,108,186.0,0.3314072957368486,375.2429249224854,375.2429249224854,,2,187.6214624612427,187.6214624612427,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,444.2429249224854,990.0,966.1255931621512,23.874406837848824,0.1923188744852998,0.045048584984497,989.7626325405304,0.2490730901469055,0.2490730901469055,0.0,0.0,23.38796628823218,23.38796628823218,23.63703937837909,23.63703937837909,,0.9299251965714336,0.9299251965714336,0.0,0.0,40.01858151375757,40.01858151375757,0.0,0.0,0.8150423933555513,0.8150423933555513,0.0,0.0,0.9715042393355552,0.9715042393355552,0.96,0.96,38.87822159281095,38.87822159281095,0.0,0.0,77.7564431856219,1866.1546364549256,0.1385432933454992,5.756007791610683e-05,0.51
1998-07-10,1998-07-21,623.3263,0.8883399380973432,553.7256467564458,0.514,1998,7,10,1998.07,1997,10,283,41,0.0478418958797569,7.517278166039546,0.01357581721214,0.5700000000000001,3,Normal,50,10,9,9,108,186.0,0.3359064206065416,367.7256467564458,367.7256467564458,,2,183.8628233782229,183.8628233782229,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,436.7256467564458,990.0,966.091765410404,23.90823458959608,0.189665793783217,0.0435451293512891,989.7667890768656,0.2391660843158151,0.2391660843158151,0.0,0.0,23.43585758214577,23.43585758214577,23.675023666461584,23.675023666461584,,0.9287507014441608,0.9287507014441608,0.0,0.0,39.24755703404258,39.24755703404258,0.0,0.0,0.7993392471291767,0.7993392471291767,0.0,0.0,0.97,0.97,0.96,0.96,38.0701303230213,38.0701303230213,0.0,0.0,76.1402606460426,1827.3662555050223,0.137505389342265,5.75159023805776e-05,0.515
1998-07-11,1998-07-22,610.3697,0.8886028945088347,542.376282140489,0.523,1998,7,11,1998.07,1997,10,284,41,0.0468613107769382,11.349364615956802,0.020925259805179,0.54,3,Normal,50,10,9,9,108,186.0,0.3429353497279612,356.376282140489,356.376282140489,,2,178.1881410702445,178.1881410702445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,425.376282140489,990.0,966.040693269632,23.95930673036787,0.1856602508754759,0.0412752564280978,989.7730644926964,0.2246703526756112,0.2246703526756112,0.0,0.0,23.507700870388707,23.507700870388707,23.73237122306432,23.73237122306432,,0.926760791284398,0.926760791284398,0.0,0.0,38.07108938379843,38.07108938379843,0.0,0.0,0.7753786025213529,0.7753786025213529,0.0,0.0,0.97,0.97,0.96,0.96,36.92895670228448,36.92895670228448,0.0,0.0,73.85791340456895,1772.5899217096548,0.136174673997706,5.756860959881991e-05,0.525
1998-07-12,1998-07-23,597.5875,0.8886647923374786,531.054971590973,0.532,1998,7,12,1998.07,1997,10,285,41,0.04588314954546,11.321310549516056,0.0213185285048718,0.54,3,Normal,50,10,9,9,108,186.0,0.350246226756465,345.05497159097297,345.05497159097297,,2,172.52748579548648,172.52748579548648,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,414.05497159097297,990.0,965.9897473721592,24.010252627840718,0.1816646091182105,0.0390109943181945,989.7793243965637,0.210667065340987,0.210667065340987,0.0,0.0,23.578909959063264,23.578909959063264,23.78957702440425,23.78957702440425,,0.9247782442291904,0.9247782442291904,0.0,0.0,36.89421898942721,36.89421898942721,0.0,0.0,0.7514097553854828,0.7514097553854828,0.0,0.0,0.97,0.97,0.96,0.96,35.78739241974439,35.78739241974439,0.0,0.0,71.57478483948879,1717.7948361477308,0.1347784855964343,5.7619470271547607e-05,0.53
1998-07-13,1998-07-24,584.9787,0.8845156697645544,517.4228266284983,0.539,1998,7,13,1998.07,1997,10,286,41,0.0447053322207022,13.632144962474625,0.0263462380492584,0.54,3,Normal,50,10,9,9,108,186.0,0.3594738972224454,331.42282662849834,331.42282662849834,,2,165.71141331424917,165.71141331424917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,400.4228266284984,990.0,965.9284027198282,24.071597280171773,0.1768534021987529,0.0362845653256996,989.7868620324756,0.194293163687913,0.194293163687913,0.0,0.0,23.664166148959456,23.664166148959456,23.85845931264737,23.85845931264737,,0.9223943388288915,0.9223943388288915,0.0,0.0,35.473084671941656,35.473084671941656,0.0,0.0,0.722466082931602,0.722466082931602,0.0,0.0,0.97,0.97,0.96,0.96,34.408892131783404,34.408892131783404,0.0,0.0,68.81778426356681,1651.6268223256034,0.1330010597174077,5.7678740413833535e-05,0.54
1998-07-14,1998-07-25,576.2551,0.8889914195501405,512.2858393720081,0.544,1998,7,14,1998.07,1997,10,287,41,0.0442614965217415,5.136987256490215,0.0100275800377138,0.54,3,Normal,50,10,9,9,108,186.0,0.3630785504983124,326.2858393720081,326.2858393720081,,2,163.14291968600406,163.14291968600406,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,395.2858393720081,990.0,965.905286277174,24.094713722825983,0.1750404000115238,0.0352571678744016,989.789702432114,0.1883287152778093,0.1883287152778093,0.0,0.0,23.696087439662215,23.696087439662215,23.884416154940027,23.884416154940027,,0.921404274807322,0.921404274807322,0.0,0.0,34.9328320942275,34.9328320942275,0.0,0.0,0.7114629754425152,0.7114629754425152,0.0,0.0,0.97,0.97,0.96,0.96,33.88484713140068,33.88484713140068,0.0,0.0,67.76969426280135,1626.4726623072324,0.1322888298959769,5.769455122303832e-05,0.545
1998-07-15,1998-07-26,567.6156,0.8793554915679047,499.1358949596112,0.55,1998,7,15,1998.07,1997,10,288,42,0.0431253413245104,13.149944412396906,0.0263454192439134,0.54,3,Normal,50,10,9,9,108,186.0,0.3726440071296628,313.1358949596112,313.1358949596112,,2,156.5679474798056,156.5679474798056,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,382.1358949596112,990.0,965.8461115273184,24.15388847268173,0.1703993766273416,0.0326271789919222,989.7969734443808,0.1734808434051684,0.1734808434051684,0.0,0.0,23.77738107365736,23.77738107365736,23.950861917062525,23.950861917062525,,0.9187843484622212,0.9187843484622212,0.0,0.0,33.54433327234642,33.54433327234642,0.0,0.0,0.683183977033532,0.683183977033532,0.0,0.0,0.97,0.97,0.96,0.96,32.53800327417603,32.53800327417603,0.0,0.0,65.07600654835205,1561.8241571604494,0.130377332517065,5.772787079547335e-05,0.55
1998-07-16,1998-07-27,560.2769999999998,0.8777197698734913,491.76619950541016,0.5539999999999999,1998,7,16,1998.07,1997,10,289,42,0.0424885996372674,7.369695454201063,0.0149861772964735,0.54,3,Normal,50,10,9,9,108,186.0,0.3782285162889763,305.76619950541016,305.76619950541016,,2,152.88309975270508,152.88309975270508,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,374.76619950541016,990.0,965.8129478977744,24.18705210222572,0.1677983824432898,0.031153239901082,989.8010483776555,0.1654274954658429,0.1654274954658429,0.0,0.0,23.82267298441554,23.82267298441554,23.988100479881385,23.988100479881385,,0.9173195211550058,0.9173195211550058,0.0,0.0,32.76493448829257,32.76493448829257,0.0,0.0,0.6673102747106429,0.6673102747106429,0.0,0.0,0.97,0.97,0.96,0.96,31.78198645364379,31.78198645364379,0.0,0.0,63.56397290728758,1525.535349774902,0.1292564901191186,5.77456212278323e-05,0.555
1998-07-17,1998-07-28,554.2083,0.8774288896211047,486.2783732878,0.557,1998,7,17,1998.07,1997,10,290,42,0.0420144514520659,5.487826217610177,0.011285359413593,0.54,3,Normal,50,10,9,9,108,186.0,0.3824969610357674,300.2783732878,300.2783732878,,2,150.1391866439,150.1391866439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,369.2783732878,990.0,965.788252679795,24.21174732020495,0.1658615583012618,0.0300556746575599,989.8040827670412,0.159500643150824,0.159500643150824,0.0,0.0,23.856329444095348,23.856329444095348,24.01583008724617,24.01583008724617,,0.9162304041598686,0.9162304041598686,0.0,0.0,32.184078669443124,32.184078669443124,0.0,0.0,0.6554802173002673,0.6554802173002673,0.0,0.0,0.97,0.97,0.96,0.96,31.21855630935983,31.21855630935983,0.0,0.0,62.43711261871966,1498.490702849272,0.1283978808199367,5.775854652531331e-05,0.555
1998-07-18,1998-07-29,548.182,0.8784797080594273,481.566763323433,0.561,1998,7,18,1998.07,1997,10,291,42,0.0416073683511446,4.711609964366972,0.0097839184993805,0.54,3,Normal,50,10,9,9,108,186.0,0.3862392801288021,295.566763323433,295.566763323433,,2,147.7833816617165,147.7833816617165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,364.566763323433,990.0,965.7670504349554,24.232949565044574,0.1641986849585305,0.0291133526646866,989.8066879623768,0.1545894338563703,0.1545894338563703,0.0,0.0,23.88504809356504,23.88504809356504,24.039637527421405,24.039637527421405,,0.915296330337386,0.915296330337386,0.0,0.0,31.684885412415507,31.684885412415507,0.0,0.0,0.6453133485217007,0.6453133485217007,0.0,0.0,0.97,0.97,0.96,0.96,30.73433885004304,30.73433885004304,0.0,0.0,61.46867770008608,1475.248264802066,0.1276431065879064,5.776912296388317e-05,0.56
1998-07-19,1998-07-30,548.182,0.8784797080594273,481.566763323433,0.561,1998,7,19,1998.07,1997,10,292,42,0.0416073683511446,0.0,0.0,0.54,3,Normal,50,10,9,9,108,186.0,0.3862392801288021,295.566763323433,295.566763323433,,2,147.7833816617165,147.7833816617165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,364.566763323433,990.0,965.7670504349554,24.232949565044574,0.1641986849585305,0.0291133526646866,989.8066879623768,0.1545894338563703,0.1545894338563703,0.0,0.0,23.88504809356504,23.88504809356504,24.039637527421405,24.039637527421405,,0.915296330337386,0.915296330337386,0.0,0.0,31.684885412415507,31.684885412415507,0.0,0.0,0.6453133485217007,0.6453133485217007,0.0,0.0,0.97,0.97,0.96,0.96,30.73433885004304,30.73433885004304,0.0,0.0,61.46867770008608,1475.248264802066,0.1276431065879064,5.776912296388317e-05,0.56
1998-07-20,1998-07-31,548.182,0.8784797080594273,481.566763323433,0.561,1998,7,20,1998.07,1997,10,293,42,0.0416073683511446,0.0,0.0,0.54,3,Normal,50,10,9,9,108,186.0,0.3862392801288021,295.566763323433,295.566763323433,,2,147.7833816617165,147.7833816617165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,364.566763323433,990.0,965.7670504349554,24.232949565044574,0.1641986849585305,0.0291133526646866,989.8066879623768,0.1545894338563703,0.1545894338563703,0.0,0.0,23.88504809356504,23.88504809356504,24.039637527421405,24.039637527421405,,0.915296330337386,0.915296330337386,0.0,0.0,31.684885412415507,31.684885412415507,0.0,0.0,0.6453133485217007,0.6453133485217007,0.0,0.0,0.97,0.97,0.96,0.96,30.73433885004304,30.73433885004304,0.0,0.0,61.46867770008608,1475.248264802066,0.1276431065879064,5.776912296388317e-05,0.56
1998-07-21,1998-08-01,533.8912,0.885781756478211,472.9110849042599,0.5690000000000001,1998,7,21,1998.07,1997,10,294,42,0.040859517735728,8.655678419173114,0.0183029721558026,0.55,3,Normal,50,10,9,9,108,186.0,0.3933086069184768,286.9110849042599,286.9110849042599,,2,143.45554245212995,143.45554245212995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,355.9110849042599,990.0,965.7280998820692,24.27190011793084,0.1611438274861694,0.0273822169808519,989.811473955533,0.1456801957533025,0.1456801957533025,0.0,0.0,23.937693877710498,23.937693877710498,24.0833740734638,24.0833740734638,,0.9134693464914138,0.9134693464914138,0.0,0.0,30.763257344254846,30.763257344254846,0.0,0.0,0.6265429194349256,0.6265429194349256,0.0,0.0,0.97,0.97,0.96,0.96,29.8403596239272,29.8403596239272,0.0,0.0,59.6807192478544,1432.3372619485056,0.1261986050928298,5.7780889066661165e-05,0.57
1998-07-22,1998-08-02,519.8421,0.8857231458122199,460.4361801376305,0.5870000000000001,1998,7,22,1998.07,1997,10,295,43,0.0397816859638912,12.474904766629267,0.0270936674935065,0.55,3,Normal,50,10,9,9,108,186.0,0.4039647795366605,274.4361801376305,274.4361801376305,,2,137.21809006881526,137.21809006881526,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,343.4361801376305,990.0,965.6719628106192,24.328037189380662,0.1567410465373168,0.0248872360275261,989.8183717174352,0.1333030947335016,0.1333030947335016,0.0,0.0,24.013105812082348,24.013105812082348,24.14640890681585,24.14640890681585,,0.910564659096162,0.910564659096162,0.0,0.0,29.42450696637918,29.42450696637918,0.0,0.0,0.5992771276248305,0.5992771276248305,0.0,0.0,0.97,0.97,0.96,0.96,28.541771757387803,28.541771757387803,0.0,0.0,57.083543514775606,1370.0050443546145,0.1239771025328908,5.777860578464307e-05,0.585
1998-07-23,1998-08-03,508.3179,0.897830776149602,456.3834546877358,0.59,1998,7,23,1998.07,1997,10,296,43,0.0394315304850203,4.052725449894808,0.0088800884612868,0.55,3,Normal,50,10,9,9,108,186.0,0.4075520225141901,270.3834546877358,270.3834546877358,,2,135.1917273438679,135.1917273438679,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,339.3834546877358,990.0,965.6537255460948,24.346274453905263,0.1553107139828384,0.0240766909375471,989.8206125950796,0.1293719510471037,0.1293719510471037,0.0,0.0,24.037515097937685,24.037515097937685,24.16688704898479,24.16688704898479,,0.9096246103688485,0.9096246103688485,0.0,0.0,28.989490895448675,28.989490895448675,0.0,0.0,0.5904173298462052,0.5904173298462052,0.0,0.0,0.97,0.97,0.96,0.96,28.11980616858521,28.11980616858521,0.0,0.0,56.23961233717043,1349.7506960920905,0.1232288588893968,5.777762754065252e-05,0.59
1998-07-24,1998-08-04,495.8325,0.8960553284209241,444.2933536292678,0.601,1998,7,24,1998.07,1997,10,297,43,0.0383869457535687,12.090101058468008,0.0272119782114867,0.55,3,Normal,50,10,9,9,108,186.0,0.4186423192708937,258.2933536292678,258.2933536292678,,2,129.1466768146339,129.1466768146339,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,327.2933536292678,990.0,965.5993200913316,24.40067990866828,0.1510437422018339,0.0216586707258535,989.8272975870724,0.118064018266341,0.118064018266341,0.0,0.0,24.10991347747422,24.10991347747422,24.22797749574056,24.22797749574056,,0.9068323034371774,0.9068323034371774,0.0,0.0,27.69137806883032,27.69137806883032,0.0,0.0,0.5639791867378884,0.5639791867378884,0.0,0.0,0.97,0.97,0.96,0.96,26.86063672676541,26.86063672676541,0.0,0.0,53.72127345353082,1289.3105628847395,0.1209139704987743,5.7773751239192575e-05,0.6
1998-07-25,1998-08-05,495.8325,0.8960553284209241,444.2933536292678,0.601,1998,7,25,1998.07,1997,10,298,43,0.0383869457535687,0.0,0.0,0.55,3,Normal,50,10,9,9,108,186.0,0.4186423192708937,258.2933536292678,258.2933536292678,,2,129.1466768146339,129.1466768146339,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,327.2933536292678,990.0,965.5993200913316,24.40067990866828,0.1510437422018339,0.0216586707258535,989.8272975870724,0.118064018266341,0.118064018266341,0.0,0.0,24.10991347747422,24.10991347747422,24.22797749574056,24.22797749574056,,0.9068323034371774,0.9068323034371774,0.0,0.0,27.69137806883032,27.69137806883032,0.0,0.0,0.5639791867378884,0.5639791867378884,0.0,0.0,0.97,0.97,0.96,0.96,26.86063672676541,26.86063672676541,0.0,0.0,53.72127345353082,1289.3105628847395,0.1209139704987743,5.7773751239192575e-05,0.6
1998-07-26,1998-08-06,490.2231,0.8985767308412901,440.5030705808828,0.604,1998,7,26,1998.07,1997,10,299,43,0.0380594652981882,3.790283048384993,0.0086044418337125,0.55,3,Normal,50,10,9,9,108,186.0,0.4222445027561906,254.5030705808828,254.5030705808828,,2,127.2515352904414,127.2515352904414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,323.5030705808828,990.0,965.582263817614,24.41773618238608,0.1497060337136033,0.0209006141161765,989.8293933521702,0.1146527635227945,0.1146527635227945,0.0,0.0,24.132476771033485,24.132476771033485,24.24712953455628,24.24712953455628,,0.9059605886239158,0.9059605886239158,0.0,0.0,27.28430730640437,27.28430730640437,0.0,0.0,0.5556885398453028,0.5556885398453028,0.0,0.0,0.97,0.97,0.96,0.96,26.46577808721224,26.46577808721224,0.0,0.0,52.93155617442447,1270.3573481861872,0.120161605467641,5.7772230468152485e-05,0.605
1998-07-27,1998-08-07,490.2231,0.8985767308412901,440.5030705808828,0.604,1998,7,27,1998.07,1997,10,300,43,0.0380594652981882,0.0,0.0,0.55,3,Normal,50,10,9,9,108,186.0,0.4222445027561906,254.5030705808828,254.5030705808828,,2,127.2515352904414,127.2515352904414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,323.5030705808828,990.0,965.582263817614,24.41773618238608,0.1497060337136033,0.0209006141161765,989.8293933521702,0.1146527635227945,0.1146527635227945,0.0,0.0,24.132476771033485,24.132476771033485,24.24712953455628,24.24712953455628,,0.9059605886239158,0.9059605886239158,0.0,0.0,27.28430730640437,27.28430730640437,0.0,0.0,0.5556885398453028,0.5556885398453028,0.0,0.0,0.97,0.97,0.96,0.96,26.46577808721224,26.46577808721224,0.0,0.0,52.93155617442447,1270.3573481861872,0.120161605467641,5.7772230468152485e-05,0.605
1998-07-28,1998-08-08,482.4388,0.9016539350871652,434.9928424587298,0.614,1998,7,28,1998.07,1997,10,301,43,0.0375833815884342,5.510228122153023,0.0126673995162939,0.55,3,Normal,50,10,9,9,108,186.0,0.4275932425661621,248.9928424587298,248.9928424587298,,2,124.4964212293649,124.4964212293649,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,317.9928424587298,990.0,965.5574677910644,24.442532208935745,0.1477613032444021,0.0197985684917459,989.832440128264,0.1097237729390949,0.1097237729390949,0.0,0.0,24.165248564260548,24.165248564260548,24.27497233719964,24.27497233719964,,0.9045240273800734,0.9045240273800734,0.0,0.0,26.687441556639943,26.687441556639943,0.0,0.0,0.5435324145955183,0.5435324145955183,0.0,0.0,0.97,0.97,0.96,0.96,25.886818309940747,25.886818309940747,0.0,0.0,51.77363661988149,1242.5672788771558,0.1190218126975124,5.7758952368795823e-05,0.615
1998-07-29,1998-08-09,474.7344,0.9007401735700734,427.6123458556847,0.618,1998,7,29,1998.07,1997,10,302,44,0.0369457066819311,7.380496603045117,0.017259783714327,0.55,3,Normal,50,10,9,9,108,186.0,0.4349734094505618,241.61234585568468,241.61234585568468,,2,120.80617292784234,120.80617292784234,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,310.6123458556847,990.0,965.5242555563506,24.475744443649432,0.1451564969997978,0.0183224691711369,989.8365210338292,0.1033027408944456,0.1033027408944456,0.0,0.0,24.208962736584045,24.208962736584045,24.31226547747849,24.31226547747849,,0.9015613509284388,0.9015613509284388,0.0,0.0,25.85825973397321,25.85825973397321,0.0,0.0,0.5266448010992507,0.5266448010992507,0.0,0.0,0.97,0.97,0.96,0.96,25.082511941954014,25.082511941954014,0.0,0.0,50.16502388390803,1203.9605732137927,0.1173142552363029,5.767391069065795e-05,0.62
1998-07-30,1998-08-10,468.1939,0.8984041256306261,420.6273313550929,0.627,1998,7,30,1998.07,1997,10,303,44,0.03634220142908,6.985014500591832,0.0166061831457525,0.55,3,Normal,50,10,9,9,108,186.0,0.4421966575514303,234.6273313550929,234.6273313550929,,2,117.31366567754644,117.31366567754644,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,303.6273313550929,990.0,965.492822991098,24.50717700890209,0.1426912686597041,0.0169254662710185,989.8403832650692,0.0974406850247271,0.0974406850247271,0.0,0.0,24.25011958894661,24.25011958894661,24.34756027397134,24.34756027397134,,0.8987454358578393,0.8987454358578393,0.0,0.0,25.074823651751505,25.074823651751505,0.0,0.0,0.5106888727444299,0.5106888727444299,0.0,0.0,0.97,0.97,0.96,0.96,24.32257894219896,24.32257894219896,0.0,0.0,48.64515788439792,1167.48378922555,0.1156490657125933,5.759151663506269e-05,0.625
1998-07-31,1998-08-11,462.788,0.9026725120963094,417.7460065280269,0.636,1998,7,31,1998.07,1997,10,304,44,0.0360932549640215,2.881324827065953,0.0068973126781348,0.55,3,Normal,50,10,9,9,108,186.0,0.4452466261637886,231.7460065280269,231.7460065280269,,2,115.87300326401343,115.87300326401343,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,300.7460065280269,990.0,965.479857029376,24.52014297062385,0.1416743597298662,0.0163492013056053,989.8419764389644,0.0950491854182623,0.0950491854182623,0.0,0.0,24.26707022417007,24.26707022417007,24.36211940958833,24.36211940958833,,0.8975805300963533,0.8975805300963533,0.0,0.0,24.752081896533667,24.752081896533667,0.0,0.0,0.5041157209069993,0.5041157209069993,0.0,0.0,0.97,0.97,0.96,0.96,24.009519439637657,24.009519439637657,0.0,0.0,48.019038879275314,1152.4569331026075,0.1149479303904576,5.755707341302842e-05,0.635
1998-08-01,1998-08-12,457.4224,0.9068704073731252,414.8228382295926,0.637,1998,8,1,1998.08,1997,11,305,44,0.0358406932230368,2.923168298434291,0.0070467872764912,0.55,3,Normal,47,8,6,5,89,155.0,0.3736534870199502,259.8228382295926,259.8228382295926,,2,129.9114191147963,129.9114191147963,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,320.8228382295926,990.0,965.4667027720332,24.53329722796684,0.1487600965577281,0.0219645676459185,989.8292753357964,0.1194405544066333,0.1194405544066333,0.0,0.0,24.243132009356614,24.243132009356614,24.36257256376325,24.36257256376325,,0.9073816185107256,0.9073816185107256,0.0,0.0,28.02623310731868,28.02623310731868,0.0,0.0,0.570799044955574,0.570799044955574,0.0,0.0,0.97,0.97,0.96,0.96,27.18544611409912,27.18544611409912,0.0,0.0,54.37089222819824,1304.901413476758,0.131070151441627,5.812816810814051e-05,0.635
1998-08-02,1998-08-13,452.097,0.9071994654414656,410.1421567276903,0.6409999999999999,1998,8,2,1998.08,1997,11,306,44,0.0354362823412724,4.680681501902313,0.0114123394172572,0.55,3,Normal,47,8,6,5,89,155.0,0.3779177474382636,255.1421567276903,255.1421567276903,,2,127.57107836384516,127.57107836384516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,316.1421567276903,990.0,965.4456397052746,24.55436029472537,0.1471081388290126,0.021028431345538,989.8318634298256,0.1152279410549212,0.1152279410549212,0.0,0.0,24.270995783495938,24.270995783495938,24.38622372455086,24.38622372455086,,0.9063116356378664,0.9063116356378664,0.0,0.0,27.52048457801323,27.52048457801323,0.0,0.0,0.5604986675766442,0.5604986675766442,0.0,0.0,0.97,0.97,0.96,0.96,26.69487004067284,26.69487004067284,0.0,0.0,53.38974008134567,1281.353761952296,0.130173743921655,5.812635413189566e-05,0.64
1998-08-03,1998-08-14,452.097,0.9071994654414656,410.1421567276903,0.6409999999999999,1998,8,3,1998.08,1997,11,307,44,0.0354362823412724,0.0,0.0,0.55,3,Normal,47,8,6,5,89,155.0,0.3779177474382636,255.1421567276903,255.1421567276903,,2,127.57107836384516,127.57107836384516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,316.1421567276903,990.0,965.4456397052746,24.55436029472537,0.1471081388290126,0.021028431345538,989.8318634298256,0.1152279410549212,0.1152279410549212,0.0,0.0,24.270995783495938,24.270995783495938,24.38622372455086,24.38622372455086,,0.9063116356378664,0.9063116356378664,0.0,0.0,27.52048457801323,27.52048457801323,0.0,0.0,0.5604986675766442,0.5604986675766442,0.0,0.0,0.97,0.97,0.96,0.96,26.69487004067284,26.69487004067284,0.0,0.0,53.38974008134567,1281.353761952296,0.130173743921655,5.812635413189566e-05,0.64
1998-08-04,1998-08-15,446.8115,0.9026970817947076,403.335437162316,0.647,1998,8,4,1998.08,1997,11,308,44,0.0348481817708241,6.806719565374294,0.0168760761842878,0.55,3,Normal,47,8,6,5,89,155.0,0.3842955161354262,248.335437162316,248.335437162316,,2,124.167718581158,124.167718581158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,309.335437162316,990.0,965.4150094672304,24.584990532769552,0.1447058363034832,0.0196670874324631,989.835627076264,0.1091518303312149,0.1091518303312149,0.0,0.0,24.31146577870236,24.31146577870236,24.42061760903357,24.42061760903357,,0.9044680320245482,0.9044680320245482,0.0,0.0,26.77637407319034,26.77637407319034,0.0,0.0,0.5453436674784183,0.5453436674784183,0.0,0.0,0.97,0.97,0.96,0.96,25.97308285099463,25.97308285099463,0.0,0.0,51.94616570198926,1246.7079768477422,0.1287914745787247,5.810483851059665e-05,0.645
1998-08-05,1998-08-16,441.566,0.9034510418651028,398.9332627522059,0.654,1998,8,5,1998.08,1997,11,309,45,0.0344678339017905,4.402174410110091,0.0110348642771471,0.55,3,Normal,47,8,6,5,89,155.0,0.3885361649982969,243.9332627522059,243.9332627522059,,2,121.96663137610297,121.96663137610297,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,304.9332627522059,990.0,965.394666313761,24.605333686238964,0.1431521723686525,0.0187866525504411,989.8380611750808,0.1053219385944191,0.1053219385944191,0.0,0.0,24.338072922725384,24.338072922725384,24.443394861319803,24.443394861319803,,0.9026901260902992,0.9026901260902992,0.0,0.0,26.278744271910032,26.278744271910032,0.0,0.0,0.5352086409757644,0.5352086409757644,0.0,0.0,0.97,0.97,0.96,0.96,25.49038194375273,25.49038194375273,0.0,0.0,50.98076388750546,1223.538333300131,0.1277927128357099,5.805408882047509e-05,0.655
1998-08-06,1998-08-17,436.3602,0.9000420788564829,392.74254153823074,0.659,1998,8,6,1998.08,1997,11,310,45,0.0339329555889031,6.190721213975166,0.0157627976580493,0.55,3,Normal,47,8,6,5,89,155.0,0.3946605819499995,237.74254153823077,237.74254153823077,,2,118.87127076911536,118.87127076911536,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,298.74254153823074,990.0,965.3637127076912,24.636287292308907,0.140967274773806,0.0175485083076461,989.8414842169184,0.1000263094767315,0.1000263094767315,0.0,0.0,24.37774519975068,24.37774519975068,24.47777150922741,24.47777150922741,,0.9001848658392724,0.9001848658392724,0.0,0.0,25.582374104030784,25.582374104030784,0.0,0.0,0.5210259491655964,0.5210259491655964,0.0,0.0,0.97,0.97,0.96,0.96,24.81490288090986,24.81490288090986,0.0,0.0,49.62980576181972,1191.1153382836733,0.1263672775743561,5.798733818046668e-05,0.66
1998-08-07,1998-08-18,436.3602,0.9000420788564829,392.74254153823074,0.659,1998,8,7,1998.08,1997,11,311,45,0.0339329555889031,0.0,0.0,0.55,3,Normal,47,8,6,5,89,155.0,0.3946605819499995,237.74254153823077,237.74254153823077,,2,118.87127076911536,118.87127076911536,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,298.74254153823074,990.0,965.3637127076912,24.636287292308907,0.140967274773806,0.0175485083076461,989.8414842169184,0.1000263094767315,0.1000263094767315,0.0,0.0,24.37774519975068,24.37774519975068,24.47777150922741,24.47777150922741,,0.9001848658392724,0.9001848658392724,0.0,0.0,25.582374104030784,25.582374104030784,0.0,0.0,0.5210259491655964,0.5210259491655964,0.0,0.0,0.97,0.97,0.96,0.96,24.81490288090986,24.81490288090986,0.0,0.0,49.62980576181972,1191.1153382836733,0.1263672775743561,5.798733818046668e-05,0.66
1998-08-08,1998-08-19,420.9801,0.9067213782142306,381.71165647276456,0.6729999999999999,1998,8,8,1998.08,1997,11,312,45,0.0329798871192468,11.03088506546618,0.0288984757955727,0.55,3,Normal,47,8,6,5,89,155.0,0.4060656712249482,226.71165647276456,226.71165647276456,,2,113.35582823638228,113.35582823638228,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,287.71165647276456,990.0,965.3085582823638,24.691441717636167,0.1370741331808429,0.0153423312945529,989.8475835355248,0.0909693251782116,0.0909693251782116,0.0,0.0,24.448055927982637,24.448055927982637,24.539025253160844,24.539025253160844,,0.8956964548733236,0.8956964548733236,0.0,0.0,24.343764590759605,24.343764590759605,0.0,0.0,0.4957996861661833,0.4957996861661833,0.0,0.0,0.9695799686166184,0.9695799686166184,0.96,0.96,23.603226507919043,23.603226507919043,0.0,0.0,47.206453015838086,1132.954872380114,0.1236704518066146,5.783956510893327e-05,0.675
1998-08-09,1998-08-20,410.923,0.9090128563565548,373.5342899726045,0.684,1998,8,9,1998.08,1997,11,313,45,0.032273362653633,8.17736650016002,0.0218918763810405,0.55,3,Normal,47,8,6,5,89,155.0,0.4149552107019891,218.53428997260448,218.53428997260448,,1,218.53428997260448,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,279.5342899726045,990.0,965.267671449863,24.732328550137023,0.1341880868252026,0.0137068579945208,989.8521050551802,0.3378856131156218,0.0,0.0,0.0,24.24654799220164,24.58443360531726,24.58443360531726,24.58443360531726,,0.9394344877757688,0.0,0.0,0.0,48.8174069098383,0.0,0.0,0.0,0.9942445399152402,0.0,0.0,0.0,0.98,0.96,0.96,0.96,47.84105877164153,0.0,0.0,0.0,47.84105877164153,1148.1854105193966,0.1280767524051145,6.081051625256879e-05,0.685
1998-08-10,1998-08-21,405.9529,0.9021560933947006,366.2328823662496,0.6930000000000001,1998,8,10,1998.08,1997,11,314,45,0.0316425210364439,7.301407606354928,0.0199365156923653,0.55,3,Normal,47,8,6,5,89,155.0,0.423227971771778,211.2328823662496,211.2328823662496,,1,211.2328823662496,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,272.2328823662496,990.0,965.2311644118312,24.768835588168827,0.131611193541411,0.0122465764732499,989.8561422299854,0.3156986470987488,0.0,0.0,0.0,24.309279171055454,24.624977818154207,24.624977818154207,24.624977818154207,,0.937602244286783,0.0,0.0,0.0,47.21619046770818,0.0,0.0,0.0,0.961633207081633,0.0,0.0,0.0,0.98,0.96,0.96,0.96,46.271866658354014,0.0,0.0,0.0,46.271866658354014,1110.5247998004963,0.1263454727478021,6.084893672804846e-05,0.695
1998-08-11,1998-08-22,402.9895,0.9082764151386006,366.0258583984972,0.6940000000000001,1998,8,11,1998.08,1997,11,315,45,0.0316246341656301,0.2070239677524341,0.0005655992957935,0.56,3,Normal,47,8,6,5,89,155.0,0.4234673492145723,211.0258583984972,211.0258583984972,,1,211.0258583984972,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,272.0258583984972,990.0,965.2301292919924,24.76987070800749,0.1315381283598943,0.0122051716796994,989.8562566999605,0.3150775751954915,0.0,0.0,0.0,24.311049832772337,24.62612740796783,24.62612740796783,24.62612740796783,,0.937550427533722,0.0,0.0,0.0,47.17074384434013,0.0,0.0,0.0,0.9607076139376808,0.0,0.0,0.0,0.98,0.96,0.96,0.96,46.227328967453325,0.0,0.0,0.0,46.227328967453325,1109.4558952188795,0.1262952545749514,6.08500058269301e-05,0.695
