Date,LaggedDate,VicFalls,Conversion,Flow,Exceedance,Year,Month,Day,MonthId,WaterYear,WaterMonth,WaterDay,WaterWeek,Volume,Flow_difference,Flow_difference_pct,EWRRefExceedance,EWRBandNo,EWRBandLabel,EWRChannelA,EWRChannelC,EWRChannelD,EWRChannelE,EWRChannelFG,EWRTotal,EWRProportion,FlowAvailableForGeneration,FlowCanal,LowFlowShutoff,Turbines,FlowTurbine1,FlowTurbine2,FlowTurbine3,FlowTurbine4,FlowSpill,SpillChannelA,SpillChannelC,SpillChannelD,SpillChannelE,SpillChannelFG,FlowChannelA,FlowChannelC,FlowChannelD,FlowChannelE,FlowChannelFG,FlowLeftChannel,LevelHeadpond,LevelTailwater,HeadGross,HeadlossLeftChannel,HeadlossCanal,LevelForebay,HeadlossTurbine1,HeadlossTurbine2,HeadlossTurbine3,HeadlossTurbine4,HeadTurbine1,HeadTurbine2,HeadTurbine3,HeadTurbine4,LowHeadShutoff,EffTurbine1,EffTurbine2,EffTurbine3,EffTurbine4,PowerTurbine1,PowerTurbine2,PowerTurbine3,PowerTurbine4,LoadFactorTurbine1,LoadFactorTurbine2,LoadFactorTurbine3,LoadFactorTurbine4,EffGen1,EffGen2,EffGen3,EffGen4,PowerGenerator1,PowerGenerator2,PowerGenerator3,PowerGenerator4,Power,Energy,PerfMwPerCumec,PerfMWhPerm3,ExceedanceRnd
1998-08-12,1998-08-23,399.06,0.9077571128687334,362.2495534613968,0.6970000000000001,1998,8,12,1998.08,1997,11,316,46,0.0312983614190646,3.7763049371004063,0.0104245951472313,0.56,3,Normal,47,8,6,5,89,155.0,0.4278818248882055,207.2495534613968,207.2495534613968,,1,207.2495534613968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,268.2495534613968,990.0,965.211247767307,24.78875223269301,0.1302053531808325,0.0114499106922793,989.8583447361268,0.3039136871765065,0.0,0.0,0.0,24.34318328164343,24.647096968819938,24.647096968819938,24.647096968819938,,0.9366064723213208,0.0,0.0,0.0,46.34115208061143,0.0,0.0,0.0,0.9438116513362816,0.0,0.0,0.0,0.98,0.96,0.96,0.96,45.4143290389992,0.0,0.0,0.0,45.4143290389992,1089.9438969359808,0.12536752248568,6.0869088444486045e-05,0.695
1998-08-13,1998-08-24,396.129,0.8942544028784251,354.2401023578276,0.7030000000000001,1998,8,13,1998.08,1997,11,317,46,0.0306063448437163,8.009451103569177,0.0226102325802701,0.56,3,Normal,47,8,6,5,89,155.0,0.4375563324657982,199.2401023578276,199.2401023578276,,1,199.2401023578276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,260.2401023578276,990.0,965.1712005117892,24.828799488210848,0.127378569378531,0.0099240102357827,989.8626974203858,0.2808722866019172,0.0,0.0,0.0,24.41062462199469,24.691496908596605,24.691496908596605,24.691496908596605,,0.934359906674514,0.0,0.0,0.0,44.56650145921435,0.0,0.0,0.0,0.9076680541591516,0.0,0.0,0.0,0.98,0.96,0.96,0.96,43.67517143003006,0.0,0.0,0.0,43.67517143003006,1048.2041143207216,0.1232925666499288,6.0891316157370015e-05,0.705
1998-08-14,1998-08-25,396.129,0.8942544028784251,354.2401023578276,0.7030000000000001,1998,8,14,1998.08,1997,11,318,46,0.0306063448437163,0.0,0.0,0.56,3,Normal,47,8,6,5,89,155.0,0.4375563324657982,199.2401023578276,199.2401023578276,,1,199.2401023578276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,260.2401023578276,990.0,965.1712005117892,24.828799488210848,0.127378569378531,0.0099240102357827,989.8626974203858,0.2808722866019172,0.0,0.0,0.0,24.41062462199469,24.691496908596605,24.691496908596605,24.691496908596605,,0.934359906674514,0.0,0.0,0.0,44.56650145921435,0.0,0.0,0.0,0.9076680541591516,0.0,0.0,0.0,0.98,0.96,0.96,0.96,43.67517143003006,0.0,0.0,0.0,43.67517143003006,1048.2041143207216,0.1232925666499288,6.0891316157370015e-05,0.705
1998-08-15,1998-08-26,386.4594,0.9011465145423716,348.25654132213623,0.711,1998,8,15,1998.08,1997,11,319,46,0.0300893651702325,5.983561035691366,0.0171814749350439,0.56,3,Normal,47,8,6,5,89,155.0,0.445074195624729,193.25654132213623,193.25654132213623,,1,193.25654132213623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,254.25654132213623,990.0,965.1412827066108,24.858717293389304,0.1252667850381238,0.0093256541322136,989.8654075608296,0.2642577923962105,0.0,0.0,0.0,24.459867061822774,24.724124854218985,24.724124854218985,24.724124854218985,,0.9326195655347188,0.0,0.0,0.0,43.23460713117985,0.0,0.0,0.0,0.8805418967653736,0.0,0.0,0.0,0.9780541896765372,0.96,0.96,0.96,42.28578864366955,0.0,0.0,0.0,42.28578864366955,1014.8589274480692,0.1214213765608937,6.077958510827333e-05,0.71
1998-08-16,1998-08-27,386.4594,0.9011465145423716,348.25654132213623,0.711,1998,8,16,1998.08,1997,11,320,46,0.0300893651702325,0.0,0.0,0.56,3,Normal,47,8,6,5,89,155.0,0.445074195624729,193.25654132213623,193.25654132213623,,1,193.25654132213623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,254.25654132213623,990.0,965.1412827066108,24.858717293389304,0.1252667850381238,0.0093256541322136,989.8654075608296,0.2642577923962105,0.0,0.0,0.0,24.459867061822774,24.724124854218985,24.724124854218985,24.724124854218985,,0.9326195655347188,0.0,0.0,0.0,43.23460713117985,0.0,0.0,0.0,0.8805418967653736,0.0,0.0,0.0,0.9780541896765372,0.96,0.96,0.96,42.28578864366955,0.0,0.0,0.0,42.28578864366955,1014.8589274480692,0.1214213765608937,6.077958510827333e-05,0.71
1998-08-17,1998-08-28,376.9428,0.9047288410004722,341.0310225674728,0.72,1998,8,17,1998.08,1997,11,321,46,0.0294650803498296,7.225518754663426,0.0211872770408559,0.56,3,Normal,47,8,6,5,89,155.0,0.4545041059111663,186.0310225674728,186.0310225674728,,1,186.0310225674728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,247.0310225674728,990.0,965.1051551128372,24.894844887162662,0.1227166752846843,0.0086031022567472,989.8686802224586,0.2448425200294776,0.0,0.0,0.0,24.51868258959176,24.76352510962124,24.76352510962124,24.76352510962124,,0.9305325808238678,0.0,0.0,0.0,41.62486020372712,0.0,0.0,0.0,0.8477568269598192,0.0,0.0,0.0,0.974775682695982,0.96,0.96,0.96,40.57490152221292,0.0,0.0,0.0,40.57490152221292,973.79763653311,0.1189771570244322,6.058562611139009e-05,0.72
1998-08-18,1998-08-29,374.1175,0.9134433097017404,341.7351274173409,0.72,1998,8,18,1998.08,1997,11,322,46,0.0295259150088582,0.7041048498680881,0.0020603818377974,0.56,3,Normal,47,8,6,5,89,155.0,0.4535676539061425,186.7351274173409,186.7351274173409,,1,186.7351274173409,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,247.7351274173409,990.0,965.1086756370868,24.891324362913338,0.122965175732342,0.008673512741734,989.868361311526,0.2467154389301268,0.0,0.0,0.0,24.51297023550907,24.7596856744392,24.7596856744392,24.7596856744392,,0.9307352435479208,0.0,0.0,0.0,41.78176856049451,0.0,0.0,0.0,0.8509525165070165,0.0,0.0,0.0,0.9750952516507017,0.96,0.96,0.96,40.74120412890677,0.0,0.0,0.0,40.74120412890677,977.7888990937626,0.1192186604778031,6.060456489059921e-05,0.72
1998-08-19,1998-08-30,370.3716,0.9139547410507114,338.5028797705377,0.727,1998,8,19,1998.08,1997,11,323,47,0.0292466488121744,3.2322476468032164,0.0095486562743403,0.56,3,Normal,47,8,6,5,89,155.0,0.4578986155304512,183.50287977053767,183.50287977053767,,1,183.50287977053767,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,244.50287977053767,990.0,965.0925143988528,24.9074856011473,0.1218244152513973,0.0083502879770537,989.8698252967716,0.2382374298079872,0.0,0.0,0.0,24.53907346811095,24.777310897918937,24.777310897918937,24.777310897918937,,0.929700420956716,0.0,0.0,0.0,41.05658020537142,0.0,0.0,0.0,0.8361828962397437,0.0,0.0,0.0,0.9736182896239745,0.96,0.96,0.96,39.97343739736324,0.0,0.0,0.0,39.97343739736324,959.3624975367178,0.1180889138209406,6.0509854800444606e-05,0.725
1998-08-20,1998-08-31,367.5781,0.9139547410507114,335.9497472014125,0.73,1998,8,20,1998.08,1997,11,324,47,0.029026058158202,2.5531325691251823,0.0075997454690582,0.56,3,Normal,47,8,6,5,89,155.0,0.4613785284591168,180.9497472014125,180.9497472014125,,1,180.9497472014125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,241.9497472014125,990.0,965.079748736007,24.92025126399301,0.1209233355521511,0.0080949747201412,989.8709816897276,0.2316503477796442,0.0,0.0,0.0,24.55958260594109,24.791232953720737,24.791232953720737,24.791232953720737,,0.9287857238015196,0.0,0.0,0.0,40.47931858623262,0.0,0.0,0.0,0.8244260404528029,0.0,0.0,0.0,0.9724426040452804,0.96,0.96,0.96,39.363813975974566,0.0,0.0,0.0,39.363813975974566,944.7315354233896,0.1171717326888616,6.042778694204604e-05,0.73
1998-08-21,1998-09-01,362.9525,0.9155446385130294,332.29921540990034,0.735,1998,8,21,1998.08,1997,11,325,47,0.0287106522114153,3.6505317915121513,0.0109856768304707,0.55,3,Normal,47,8,6,5,89,155.0,0.4664470838692868,177.29921540990034,177.29921540990034,,1,177.29921540990034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,238.29921540990037,990.0,965.0614960770496,24.93850392295053,0.1196349496185089,0.00772992154099,989.8726351288404,0.2224480385247508,0.0,0.0,0.0,24.588691013266224,24.81113905179097,24.81113905179097,24.81113905179097,,0.9274750952475492,0.0,0.0,0.0,39.65365095556954,0.0,0.0,0.0,0.8076099990951026,0.0,0.0,0.0,0.9707609999095104,0.96,0.96,0.96,38.4942178516914,0.0,0.0,0.0,38.4942178516914,923.8612284405935,0.1158420365338741,6.030956351056369e-05,0.735
1998-08-22,1998-09-02,362.9525,0.9155446385130294,332.29921540990034,0.735,1998,8,22,1998.08,1997,11,326,47,0.0287106522114153,0.0,0.0,0.55,3,Normal,47,8,6,5,89,155.0,0.4664470838692868,177.29921540990034,177.29921540990034,,1,177.29921540990034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,238.29921540990037,990.0,965.0614960770496,24.93850392295053,0.1196349496185089,0.00772992154099,989.8726351288404,0.2224480385247508,0.0,0.0,0.0,24.588691013266224,24.81113905179097,24.81113905179097,24.81113905179097,,0.9274750952475492,0.0,0.0,0.0,39.65365095556954,0.0,0.0,0.0,0.8076099990951026,0.0,0.0,0.0,0.9707609999095104,0.96,0.96,0.96,38.4942178516914,0.0,0.0,0.0,38.4942178516914,923.8612284405935,0.1158420365338741,6.030956351056369e-05,0.735
1998-08-23,1998-09-03,353.8138,0.923062402987668,326.5922164381982,0.7440000000000001,1998,8,23,1998.08,1997,11,327,47,0.0282175675002603,5.7069989717021485,0.0174743875832144,0.55,3,Normal,47,8,6,5,89,155.0,0.4745979609998789,171.5922164381982,171.5922164381982,,1,171.5922164381982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,232.5922164381982,990.0,965.0329610821908,24.96703891780908,0.1176207479211843,0.0071592216438198,989.875220030435,0.2083850081092035,0.0,0.0,0.0,24.63387394013488,24.84225894824408,24.84225894824408,24.84225894824408,,0.9254198730163602,0.0,0.0,0.0,38.36258111465591,0.0,0.0,0.0,0.7813152976508332,0.0,0.0,0.0,0.97,0.96,0.96,0.96,37.21170368121623,0.0,0.0,0.0,37.21170368121623,893.0808883491895,0.1139393464028187,6.023923794711453e-05,0.745
1998-08-24,1998-09-04,353.8138,0.923062402987668,326.5922164381982,0.7440000000000001,1998,8,24,1998.08,1997,11,328,47,0.0282175675002603,0.0,0.0,0.55,3,Normal,47,8,6,5,89,155.0,0.4745979609998789,171.5922164381982,171.5922164381982,,1,171.5922164381982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,232.5922164381982,990.0,965.0329610821908,24.96703891780908,0.1176207479211843,0.0071592216438198,989.875220030435,0.2083850081092035,0.0,0.0,0.0,24.63387394013488,24.84225894824408,24.84225894824408,24.84225894824408,,0.9254198730163602,0.0,0.0,0.0,38.36258111465591,0.0,0.0,0.0,0.7813152976508332,0.0,0.0,0.0,0.97,0.96,0.96,0.96,37.21170368121623,0.0,0.0,0.0,37.21170368121623,893.0808883491895,0.1139393464028187,6.023923794711453e-05,0.745
1998-08-25,1998-09-05,351.1014,0.9295836506121732,326.37812114704485,0.746,1998,8,25,1998.08,1997,11,329,47,0.0281990696671046,0.2140952911533418,0.0006559731712435,0.55,3,Normal,47,8,6,5,89,155.0,0.4749092845294217,171.37812114704485,171.37812114704485,,1,171.37812114704485,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,232.37812114704485,990.0,965.0318906057352,24.968109394264843,0.1175451846229805,0.0071378121147044,989.8753170032624,0.2078626155987894,0.0,0.0,0.0,24.635563781928408,24.8434263975272,24.8434263975272,24.8434263975272,,0.9253426268818098,0.0,0.0,0.0,38.31414611326932,0.0,0.0,0.0,0.7803288414107804,0.0,0.0,0.0,0.97,0.96,0.96,0.96,37.16472172987124,0.0,0.0,0.0,37.16472172987124,891.9533215169097,0.1138701381062464,6.023834165503182e-05,0.745
1998-08-26,1998-09-06,347.5056,0.9283094176295976,322.59272115902394,0.757,1998,8,26,1998.08,1997,11,330,48,0.0278720111081396,3.785399988020913,0.0117343006823606,0.55,3,Normal,47,8,6,5,89,155.0,0.4804820128709347,167.59272115902394,167.59272115902394,,1,167.59272115902394,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,228.59272115902397,990.0,965.0129636057952,24.987036394204893,0.1162091566021178,0.0067592721159023,989.877031571282,0.1987706763584769,0.0,0.0,0.0,24.665297289128333,24.86406796548681,24.86406796548681,24.86406796548681,,0.9239750409232306,0.0,0.0,0.0,37.45764300976353,0.0,0.0,0.0,0.7628847863495627,0.0,0.0,0.0,0.97,0.96,0.96,0.96,36.33391371947062,0.0,0.0,0.0,36.33391371947062,872.013929267295,0.1126309161252265,6.022191024267298e-05,0.755
1998-08-27,1998-09-07,344.8244,0.9281807262841928,320.05936203251105,0.76,1998,8,27,1998.08,1997,11,331,48,0.0276531288796089,2.533359126512892,0.0079152789358355,0.55,3,Normal,47,8,6,5,89,155.0,0.4842851620264599,165.05936203251105,165.05936203251105,,1,165.05936203251105,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,226.05936203251105,990.0,965.0002968101626,24.99970318983742,0.1153150268428743,0.0065059362032511,989.878179036954,0.1927412816373762,0.0,0.0,0.0,24.685140945154,24.87788222679137,24.87788222679137,24.87788222679137,,0.9230579826719988,0.0,0.0,0.0,36.88446218854038,0.0,0.0,0.0,0.751211042536464,0.0,0.0,0.0,0.97,0.96,0.96,0.96,35.77792832288417,0.0,0.0,0.0,35.77792832288417,858.6702797492201,0.1117852891278647,6.021054062395971e-05,0.76
1998-08-28,1998-09-08,335.9832,0.9289857410847936,312.12360204404035,0.765,1998,8,28,1998.08,1997,11,332,48,0.026967479216605,7.935759988470693,0.0254250557679741,0.55,3,Normal,47,8,6,5,89,155.0,0.496598139278585,157.12360204404035,157.12360204404035,,1,157.12360204404035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,218.12360204404035,990.0,964.9606180102202,25.039381989779827,0.1125141609515578,0.005712360204404,989.881773478844,0.1747143965377696,0.0,0.0,0.0,24.74644107208608,24.92115546862385,24.92115546862385,24.92115546862385,,0.9199316864025604,0.0,0.0,0.0,35.07910090622022,0.0,0.0,0.0,0.7144419736501063,0.0,0.0,0.0,0.97,0.96,0.96,0.96,34.026727879033615,0.0,0.0,0.0,34.026727879033615,816.6414690968068,0.1090168370997861,6.015562736805029e-05,0.765
1998-08-29,1998-09-09,331.6178,0.920942096558406,305.4007919880862,0.779,1998,8,29,1998.08,1997,11,333,48,0.0263866284277706,6.722810055954143,0.0220130734180165,0.55,3,Normal,47,8,6,5,89,155.0,0.5075297905777749,150.4007919880862,150.4007919880862,,1,150.4007919880862,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,211.4007919880862,990.0,964.9270039599404,25.072996040059596,0.1101413964769671,0.0050400791988086,989.8848185243244,0.1600657106942662,0.0,0.0,0.0,24.797748853689587,24.95781456438385,24.95781456438385,24.95781456438385,,0.9172882063976838,0.0,0.0,0.0,33.55110975695685,0.0,0.0,0.0,0.6833219909767179,0.0,0.0,0.0,0.97,0.96,0.96,0.96,32.54457646424814,0.0,0.0,0.0,32.54457646424814,781.0698351419553,0.1065634972731757,6.010713114910937e-05,0.78
1998-08-30,1998-09-10,322.9968,0.925945706320608,299.0775001152962,0.789,1998,8,30,1998.08,1997,11,334,48,0.0258402960099615,6.323291872790038,0.0211426532265127,0.55,3,Normal,47,8,6,5,89,155.0,0.5182603169420855,144.07750011529615,144.07750011529615,,1,144.07750011529615,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,205.07750011529615,990.0,964.8963100004612,25.1036899995388,0.1079096388944461,0.0044077500115296,989.887682611094,0.1469365502328982,0.0,0.0,0.0,24.844436060399985,24.99137261063288,24.99137261063288,24.99137261063288,,0.9147495118609282,0.0,0.0,0.0,32.11191411166367,0.0,0.0,0.0,0.6540104707059811,0.0,0.0,0.0,0.97,0.96,0.96,0.96,31.14855668831376,0.0,0.0,0.0,31.14855668831376,747.5653605195303,0.1041487797520903,6.00536298238169e-05,0.79
1998-08-31,1998-09-11,322.9968,0.925945706320608,299.0775001152962,0.789,1998,8,31,1998.08,1997,11,335,48,0.0258402960099615,0.0,0.0,0.55,3,Normal,47,8,6,5,89,155.0,0.5182603169420855,144.07750011529615,144.07750011529615,,1,144.07750011529615,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,205.07750011529615,990.0,964.8963100004612,25.1036899995388,0.1079096388944461,0.0044077500115296,989.887682611094,0.1469365502328982,0.0,0.0,0.0,24.844436060399985,24.99137261063288,24.99137261063288,24.99137261063288,,0.9147495118609282,0.0,0.0,0.0,32.11191411166367,0.0,0.0,0.0,0.6540104707059811,0.0,0.0,0.0,0.97,0.96,0.96,0.96,31.14855668831376,0.0,0.0,0.0,31.14855668831376,747.5653605195303,0.1041487797520903,6.00536298238169e-05,0.79
1998-09-01,1998-09-12,314.5212,0.9268556891837528,291.51576358890105,0.7959999999999999,1998,9,1,1998.09,1997,12,336,48,0.025186961974081,7.561736526395122,0.0259393743696782,0.56,3,Normal,40,6,4,3,65,118.0,0.4047808548919673,173.51576358890105,173.51576358890105,,1,173.51576358890105,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,223.51576358890105,990.0,964.8660630543555,25.13393694564445,0.1144172831948477,0.0073515763588901,989.8782311404462,0.2130784631569185,0.0,0.0,0.0,24.799089622933774,25.012168086090696,25.012168086090696,25.012168086090696,,0.9262918929985756,0.0,0.0,0.0,39.08960090953463,0.0,0.0,0.0,0.796122218116795,0.0,0.0,0.0,0.97,0.96,0.96,0.96,37.91691288224859,0.0,0.0,0.0,37.91691288224859,910.005909173966,0.1300681390791596,6.070039737472197e-05,0.795
1998-09-02,1998-09-13,306.19,0.9261187200312276,283.56829088636164,0.8140000000000001,1998,9,2,1998.09,1997,12,337,49,0.0245003003325816,7.9474727025394145,0.0280266622114117,0.56,3,Normal,40,6,4,3,65,118.0,0.4161255111816709,165.56829088636164,165.56829088636164,,1,165.56829088636164,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,215.56829088636164,990.0,964.8342731635454,25.16572683645461,0.1116122833905377,0.0065568290886361,989.8818308875208,0.1939525323095406,0.0,0.0,0.0,24.85360519166596,25.0475577239755,25.0475577239755,25.0475577239755,,0.92339372843511,0.0,0.0,0.0,37.26423250239628,0.0,0.0,0.0,0.7589456721465636,0.0,0.0,0.0,0.97,0.96,0.96,0.96,36.14630552732439,0.0,0.0,0.0,36.14630552732439,867.5113326557853,0.1274694903803959,6.0643498646417765e-05,0.815
1998-09-03,1998-09-14,306.19,0.9261187200312276,283.56829088636164,0.8140000000000001,1998,9,3,1998.09,1997,12,338,49,0.0245003003325816,0.0,0.0,0.56,3,Normal,40,6,4,3,65,118.0,0.4161255111816709,165.56829088636164,165.56829088636164,,1,165.56829088636164,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,215.56829088636164,990.0,964.8342731635454,25.16572683645461,0.1116122833905377,0.0065568290886361,989.8818308875208,0.1939525323095406,0.0,0.0,0.0,24.85360519166596,25.0475577239755,25.0475577239755,25.0475577239755,,0.92339372843511,0.0,0.0,0.0,37.26423250239628,0.0,0.0,0.0,0.7589456721465636,0.0,0.0,0.0,0.97,0.96,0.96,0.96,36.14630552732439,0.0,0.0,0.0,36.14630552732439,867.5113326557853,0.1274694903803959,6.0643498646417765e-05,0.815
1998-09-04,1998-09-15,302.0781,0.93390939438871,282.1135754290922,0.8160000000000001,1998,9,4,1998.09,1997,12,339,49,0.0243746129170735,1.4547154572694578,0.0051564886767921,0.56,3,Normal,40,6,4,3,65,118.0,0.4182712576682035,164.11357542909218,164.11357542909218,,1,164.11357542909218,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,214.11357542909215,990.0,964.8284543017164,25.17154569828358,0.1110988526779461,0.0064113575429092,989.8824897897792,0.190561223486912,0.0,0.0,0.0,24.8634742645758,25.05403548806271,25.05403548806271,25.05403548806271,,0.922836832730893,0.0,0.0,0.0,36.92920350600242,0.0,0.0,0.0,0.7521222709980127,0.0,0.0,0.0,0.97,0.96,0.96,0.96,35.82132740082235,0.0,0.0,0.0,35.82132740082235,859.7118576197363,0.1269748446041224,6.063099104650159e-05,0.815
1998-09-05,1998-09-16,298.0019,0.9274612032457504,276.3852007435198,0.8210000000000001,1998,9,5,1998.09,1997,12,340,49,0.0238796813442401,5.728374685572362,0.0207260543262162,0.56,3,Normal,40,6,4,3,65,118.0,0.4269403704777295,158.38520074351982,158.38520074351982,,1,158.38520074351982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,208.38520074351985,990.0,964.805540802974,25.19445919702593,0.1090770665739295,0.0058385200743519,989.8850844133516,0.177515145650614,0.0,0.0,0.0,24.902028464727028,25.07954361037764,25.07954361037764,25.07954361037764,,0.9205826106712376,0.0,0.0,0.0,35.60826317739887,0.0,0.0,0.0,0.7252192093156592,0.0,0.0,0.0,0.97,0.96,0.96,0.96,34.5400152820769,0.0,0.0,0.0,34.5400152820769,828.9603667698457,0.1249705671257317,6.057667411112812e-05,0.82
1998-09-06,1998-09-17,298.0019,0.9274612032457504,276.3852007435198,0.8210000000000001,1998,9,6,1998.09,1997,12,341,49,0.0238796813442401,0.0,0.0,0.56,3,Normal,40,6,4,3,65,118.0,0.4269403704777295,158.38520074351982,158.38520074351982,,1,158.38520074351982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,208.38520074351985,990.0,964.805540802974,25.19445919702593,0.1090770665739295,0.0058385200743519,989.8850844133516,0.177515145650614,0.0,0.0,0.0,24.902028464727028,25.07954361037764,25.07954361037764,25.07954361037764,,0.9205826106712376,0.0,0.0,0.0,35.60826317739887,0.0,0.0,0.0,0.7252192093156592,0.0,0.0,0.0,0.97,0.96,0.96,0.96,34.5400152820769,0.0,0.0,0.0,34.5400152820769,828.9603667698457,0.1249705671257317,6.057667411112812e-05,0.82
1998-09-07,1998-09-18,293.9613,0.9336938545407444,274.4698592828081,0.8240000000000001,1998,9,7,1998.09,1997,12,342,49,0.0237141958420346,1.915341460711716,0.0069783307563042,0.56,3,Normal,40,6,4,3,65,118.0,0.4299197015961422,156.4698592828081,156.4698592828081,,1,156.4698592828081,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,206.4698592828081,990.0,964.7978794371312,25.2021205628688,0.1084010614307138,0.0056469859282808,989.885951952641,0.173263087607834,0.0,0.0,0.0,24.91480942790196,25.088072515509797,25.088072515509797,25.088072515509797,,0.91982971959458,0.0,0.0,0.0,35.166925271849266,0.0,0.0,0.0,0.7162306572678058,0.0,0.0,0.0,0.97,0.96,0.96,0.96,34.11191751369379,0.0,0.0,0.0,34.11191751369379,818.686020328651,0.1242829271047411,6.055819750924919e-05,0.825
1998-09-08,1998-09-19,288.3638,0.9441456049247084,272.2574143893877,0.8300000000000001,1998,9,8,1998.09,1997,12,343,49,0.023523040603243,2.212444893420411,0.0081262980418088,0.56,3,Normal,40,6,4,3,65,118.0,0.4334133572253579,154.2574143893877,154.2574143893877,,1,154.2574143893877,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,204.2574143893877,990.0,964.7890296575576,25.210970342442465,0.1076201958995736,0.0054257414389387,989.8869540626616,0.1683960150810774,0.0,0.0,0.0,24.929528390022902,25.09792440510398,25.09792440510398,25.09792440510398,,0.9189605773841096,0.0,0.0,0.0,34.657377010647586,0.0,0.0,0.0,0.7058528922738816,0.0,0.0,0.0,0.97,0.96,0.96,0.96,33.61765570032816,0.0,0.0,0.0,33.61765570032816,806.8237368078758,0.1234774662637747,6.053671864979757e-05,0.83
1998-09-09,1998-09-20,282.8353,0.9441063439037743,267.0266010099272,0.847,1998,9,9,1998.09,1997,12,344,50,0.0230710983272577,5.230813379460528,0.0195891096979737,0.56,3,Normal,40,6,4,3,65,118.0,0.4419035390246125,149.02660100992722,149.02660100992722,,1,149.02660100992722,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,199.0266010099272,990.0,964.7681064040396,25.231893595960287,0.1057740300361479,0.0049026601009927,989.8893233098628,0.1571753301006486,0.0,0.0,0.0,24.964041575722423,25.12121690582308,25.12121690582308,25.12121690582308,,0.9169078600798832,0.0,0.0,0.0,33.45361762163146,0.0,0.0,0.0,0.6813364077725348,0.0,0.0,0.0,0.97,0.96,0.96,0.96,32.45000909298251,0.0,0.0,0.0,32.45000909298251,778.8002182315803,0.12152350728449,6.048511711084999e-05,0.845
1998-09-10,1998-09-21,278.1512,0.9408410420598928,261.69606485820964,0.8540000000000001,1998,9,10,1998.09,1997,12,345,50,0.0226105400037493,5.330536151717523,0.0203691872654091,0.56,3,Normal,40,6,4,3,65,118.0,0.4509047549642519,143.69606485820964,143.69606485820964,,1,143.69606485820964,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,193.69606485820964,990.0,964.7467842594328,25.25321574056716,0.1038927115452784,0.0043696064858209,989.8917376819688,0.1461660510135834,0.0,0.0,0.0,24.998787371522408,25.14495342253599,25.14495342253599,25.14495342253599,,0.9147414783233128,0.0,0.0,0.0,32.22559090298976,0.0,0.0,0.0,0.6563256803052904,0.0,0.0,0.0,0.97,0.96,0.96,0.96,31.258823175900066,0.0,0.0,0.0,31.258823175900066,750.2117562216016,0.1194470508864415,6.042619501318893e-05,0.855
1998-09-11,1998-09-22,278.1512,0.9408410420598928,261.69606485820964,0.8540000000000001,1998,9,11,1998.09,1997,12,346,50,0.0226105400037493,0.0,0.0,0.62,3,Normal,40,6,4,3,65,118.0,0.4509047549642519,143.69606485820964,143.69606485820964,,1,143.69606485820964,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,193.69606485820964,990.0,964.7467842594328,25.25321574056716,0.1038927115452784,0.0043696064858209,989.8917376819688,0.1461660510135834,0.0,0.0,0.0,24.998787371522408,25.14495342253599,25.14495342253599,25.14495342253599,,0.9147414783233128,0.0,0.0,0.0,32.22559090298976,0.0,0.0,0.0,0.6563256803052904,0.0,0.0,0.0,0.97,0.96,0.96,0.96,31.258823175900066,0.0,0.0,0.0,31.258823175900066,750.2117562216016,0.1194470508864415,6.042619501318893e-05,0.855
1998-09-12,1998-09-23,270.4558,0.9489427293933842,256.64706503227126,0.87,1998,9,12,1998.09,1997,12,347,50,0.0221743064187882,5.048999825938381,0.0196729303150359,0.62,3,Normal,40,6,4,3,65,118.0,0.459775372787382,138.64706503227126,138.64706503227126,,1,138.64706503227126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,188.64706503227129,990.0,964.7265882601292,25.27341173987088,0.1021107563230303,0.0038647065032271,989.8940245371738,0.1360753061626062,0.0,0.0,0.0,25.03136097088205,25.167436277044654,25.167436277044654,25.167436277044654,,0.9124555958288388,0.0,0.0,0.0,31.05600458255737,0.0,0.0,0.0,0.6325051849808019,0.0,0.0,0.0,0.97,0.96,0.96,0.96,30.124324445080653,0.0,0.0,0.0,30.124324445080653,722.9837866819357,0.1173764618788559,6.035373269144647e-05,0.87
1998-09-13,1998-09-24,270.4558,0.9489427293933842,256.64706503227126,0.87,1998,9,13,1998.09,1997,12,348,50,0.0221743064187882,0.0,0.0,0.62,3,Normal,40,6,4,3,65,118.0,0.459775372787382,138.64706503227126,138.64706503227126,,1,138.64706503227126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,188.64706503227129,990.0,964.7265882601292,25.27341173987088,0.1021107563230303,0.0038647065032271,989.8940245371738,0.1360753061626062,0.0,0.0,0.0,25.03136097088205,25.167436277044654,25.167436277044654,25.167436277044654,,0.9124555958288388,0.0,0.0,0.0,31.05600458255737,0.0,0.0,0.0,0.6325051849808019,0.0,0.0,0.0,0.97,0.96,0.96,0.96,30.124324445080653,0.0,0.0,0.0,30.124324445080653,722.9837866819357,0.1173764618788559,6.035373269144647e-05,0.87
1998-09-14,1998-09-25,262.8986,0.938951234680896,246.84896506587896,0.878,1998,9,14,1998.09,1997,12,349,50,0.0213277505816919,9.798099966392272,0.039692692103357,0.62,3,Normal,40,6,4,3,65,118.0,0.4780250950961378,128.84896506587896,128.84896506587896,,1,128.84896506587896,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,178.84896506587896,990.0,964.6810937903952,25.318906209604734,0.0986526901702996,0.0028848965065878,989.8984624133232,0.1175281371185821,0.0,0.0,0.0,25.09984048580931,25.217368622927893,25.217368622927893,25.217368622927893,,0.9080393210386124,0.0,0.0,0.0,28.80018323154593,0.0,0.0,0.0,0.5865617766098967,0.0,0.0,0.0,0.97,0.96,0.96,0.96,27.93617773459955,0.0,0.0,0.0,27.93617773459955,670.4682656303892,0.1131711357474962,6.0225934812549526e-05,0.88
1998-09-15,1998-09-26,260.6582,0.9411384160257336,245.3154454721189,0.882,1998,9,15,1998.09,1997,12,350,50,0.021195254488791,1.5335195937600758,0.0062512150052711,0.62,3,Normal,40,6,4,3,65,118.0,0.4810133327434989,127.31544547211892,127.31544547211892,,1,127.31544547211892,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,177.3154454721189,990.0,964.6718926728328,25.32810732716723,0.0981114615423084,0.0027315445472118,989.8991569939104,0.114767801849814,0.0,0.0,0.0,25.11249651922784,25.22726432107765,25.22726432107765,25.22726432107765,,0.90735204752836,0.0,0.0,0.0,28.45021197807853,0.0,0.0,0.0,0.579434052506691,0.0,0.0,0.0,0.97,0.96,0.96,0.96,27.596705618736173,0.0,0.0,0.0,27.596705618736173,662.3209348496682,0.1124947740882163,6.021069582196756e-05,0.88
1998-09-16,1998-09-27,257.6902,0.9395358309241366,242.1091761780069,0.887,1998,9,16,1998.09,1997,12,351,51,0.0209182328217797,3.2062692941120186,0.0132430721739958,0.62,3,Normal,40,6,4,3,65,118.0,0.4873834270256753,124.10917617800688,124.10917617800688,,1,124.10917617800688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,174.1091761780069,990.0,964.652655057068,25.347344942931954,0.0969798654817927,0.0024109176178006,989.9006092169004,0.109049966549732,0.0,0.0,0.0,25.13890419328264,25.24795415983237,25.24795415983237,25.24795415983237,,0.9055686182270776,0.0,0.0,0.0,27.708326667984267,0.0,0.0,0.0,0.564324372056706,0.0,0.0,0.0,0.97,0.96,0.96,0.96,26.877076867944737,0.0,0.0,0.0,26.877076867944737,645.0498448306737,0.1110122189180628,6.01555413987448e-05,0.885
1998-09-17,1998-09-28,255.4785,0.9395358309241366,240.03120478075203,0.887,1998,9,17,1998.09,1997,12,352,51,0.0207386960930569,2.0779713972548564,0.0086570885612681,0.62,3,Normal,40,6,4,3,65,118.0,0.4916027485167309,122.03120478075203,122.03120478075203,,1,122.03120478075203,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,172.03120478075203,990.0,964.6401872286846,25.359812771315436,0.0962464822156659,0.0022031204780752,989.9015503973064,0.1054342963185085,0.0,0.0,0.0,25.15592887230325,25.26136316862176,25.26136316862176,25.26136316862176,,0.9038279539986736,0.0,0.0,0.0,27.210450107393584,0.0,0.0,0.0,0.554184319906183,0.0,0.0,0.0,0.97,0.96,0.96,0.96,26.394136604171777,0.0,0.0,0.0,26.394136604171777,633.4592785001227,0.1099612720282788,6.008057222283825e-05,0.885
1998-09-18,1998-09-29,255.4785,0.9395358309241366,240.03120478075203,0.887,1998,9,18,1998.09,1997,12,353,51,0.0207386960930569,0.0,0.0,0.62,3,Normal,40,6,4,3,65,118.0,0.4916027485167309,122.03120478075203,122.03120478075203,,1,122.03120478075203,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,172.03120478075203,990.0,964.6401872286846,25.359812771315436,0.0962464822156659,0.0022031204780752,989.9015503973064,0.1054342963185085,0.0,0.0,0.0,25.15592887230325,25.26136316862176,25.26136316862176,25.26136316862176,,0.9038279539986736,0.0,0.0,0.0,27.210450107393584,0.0,0.0,0.0,0.554184319906183,0.0,0.0,0.0,0.97,0.96,0.96,0.96,26.394136604171777,0.0,0.0,0.0,26.394136604171777,633.4592785001227,0.1099612720282788,6.008057222283825e-05,0.885
1998-09-19,1998-09-30,255.0,0.9424159355737844,240.316063571315,0.887,1998,9,19,1998.09,1997,12,354,51,0.0207633078925616,0.2848587905629642,0.0011853506017438,0.62,3,Normal,40,6,4,3,65,118.0,0.4910200269029577,122.316063571315,122.316063571315,,1,122.316063571315,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,172.316063571315,990.0,964.641896381428,25.358103618572045,0.0963470180894917,0.0022316063571315,989.9014213755534,0.1059299506140881,0.0,0.0,0.0,25.153595043511316,25.2595249941254,25.2595249941254,25.2595249941254,,0.9040664349237656,0.0,0.0,0.0,27.27863318051132,0.0,0.0,0.0,0.5555729771998232,0.0,0.0,0.0,0.97,0.96,0.96,0.96,26.46027418509598,0.0,0.0,0.0,26.46027418509598,635.0465804423035,0.1101061401883514,6.009084945937034e-05,0.885
1998-09-20,1998-10-01,248.1944,0.945785461787994,234.7386552171941,0.902,1998,9,20,1998.09,1997,12,355,51,0.0202814198107655,5.577408354120905,0.0237600762812599,0.62,3,Normal,40,6,4,3,65,118.0,0.5026867001977984,116.7386552171941,116.7386552171941,,1,116.7386552171941,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,166.7386552171941,990.0,964.6084319313032,25.39156806869676,0.0943785704194844,0.0016738655217194,989.9039475640589,0.0964861676605422,0.0,0.0,0.0,25.199029465094952,25.295515632755496,25.295515632755496,25.295515632755496,,0.8994047255505804,0.0,0.0,0.0,25.947311463819105,0.0,0.0,0.0,0.5284584819515092,0.0,0.0,0.0,0.97,0.96,0.96,0.96,25.16889211990453,0.0,0.0,0.0,25.16889211990453,604.0534108777088,0.1072209095541455,5.9888979440341934e-05,0.9
1998-09-21,1998-10-02,244.603,0.9492227163041036,232.1827240761327,0.903,1998,9,21,1998.09,1997,12,356,51,0.0200605873601778,2.555931141061393,0.0110082744150391,0.6900000000000001,3,Normal,40,6,4,3,65,118.0,0.5082204133383662,114.1827240761327,114.1827240761327,,1,114.1827240761327,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,164.1827240761327,990.0,964.5930963444569,25.406903655543147,0.0934764997121093,0.0014182724076132,989.9051052278804,0.0922923585218123,0.0,0.0,0.0,25.21971652490165,25.31200888342346,25.31200888342346,25.31200888342346,,0.8972738298025472,0.0,0.0,0.0,25.33986525401125,0.0,0.0,0.0,0.5160868687171335,0.0,0.0,0.0,0.97,0.96,0.96,0.96,24.579669296390914,0.0,0.0,0.0,24.579669296390914,589.9120631133819,0.1058634719451876,5.9796137908846e-05,0.905
1998-09-22,1998-10-03,242.4643,0.9565359310633326,231.9258149501192,0.906,1998,9,22,1998.09,1997,12,357,51,0.0200383904116902,0.2569091260135394,0.0011077211308658,0.6900000000000001,3,Normal,40,6,4,3,65,118.0,0.5087833798293585,113.9258149501192,113.9258149501192,,1,113.9258149501192,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,163.9258149501192,990.0,964.5915548897008,25.408445110299223,0.0933858281782362,0.0013925814950119,989.9052215903268,0.0918813039201907,0.0,0.0,0.0,25.22178539670577,25.31366670062596,25.31366670062596,25.31366670062596,,0.8970598214419414,0.0,0.0,0.0,25.278894357086266,0.0,0.0,0.0,0.5148450989223271,0.0,0.0,0.0,0.97,0.96,0.96,0.96,24.520527526373677,0.0,0.0,0.0,24.520527526373677,588.4926606329682,0.1057257361870103,5.978678010069204e-05,0.905
1998-09-23,1998-10-04,239.6314,0.9621267175397727,230.5557723014604,0.908,1998,9,23,1998.09,1997,12,358,52,0.0199200187268461,1.3700426486587671,0.0059423480704156,0.6900000000000001,3,Normal,40,6,4,3,65,118.0,0.5118067477647471,112.5557723014604,112.5557723014604,,1,112.5557723014604,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,162.5557723014604,990.0,964.5833346338088,25.416665366191182,0.0929022958477461,0.001255577230146,989.9058421269222,0.0896892356823366,0.0,0.0,0.0,25.232818257431,25.32250749311333,25.32250749311333,25.32250749311333,,0.8959191519523064,0.0,0.0,0.0,24.954050630730958,0.0,0.0,0.0,0.5082291370820968,0.0,0.0,0.0,0.97,0.96,0.96,0.96,24.205429111809025,0.0,0.0,0.0,24.205429111809025,580.9302986834166,0.1049873046776704,5.9736876850949385e-05,0.91
1998-09-24,1998-10-05,237.5208,0.955318431165096,226.9079980250785,0.912,1998,9,24,1998.09,1997,12,359,52,0.0196048510293667,3.6477742763818526,0.0160760057297702,0.6900000000000001,3,Normal,40,6,4,3,65,118.0,0.5200345559743482,108.90799802507853,108.90799802507853,,1,108.90799802507853,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,158.9079980250785,990.0,964.5614479881503,25.438552011849534,0.0916148784095463,0.0008907998025078,989.907494321788,0.0839401569981193,0.0,0.0,0.0,25.26210617663933,25.34604633363745,25.34604633363745,25.34604633363745,,0.8928868175129928,0.0,0.0,0.0,24.091533306807893,0.0,0.0,0.0,0.490662592806678,0.0,0.0,0.0,0.9690662592806678,0.96,0.96,0.96,23.346292061963943,0.0,0.0,0.0,23.346292061963943,560.3110094871347,0.1028888019160243,5.954641758110348e-05,0.91
1998-09-25,1998-10-06,230.5719,0.9683461980261908,223.27342273667512,0.921,1998,9,25,1998.09,1997,12,360,52,0.0192908237244487,3.6345752884034255,0.0162785845438038,0.6900000000000001,3,Normal,40,6,4,3,65,118.0,0.5284999824594762,105.27342273667512,105.27342273667512,,1,105.27342273667512,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,155.27342273667512,990.0,964.53964053642,25.460359463579948,0.0903321193207954,0.0005273422736675,989.9091405384056,0.0784156025597461,0.0,0.0,0.0,25.291084399425696,25.369500001985443,25.369500001985443,25.369500001985443,,0.8898721256552362,0.0,0.0,0.0,23.235525381797576,0.0,0.0,0.0,0.4732286228472011,0.0,0.0,0.0,0.96732286228472,0.96,0.96,0.96,22.47625491900969,0.0,0.0,0.0,22.47625491900969,539.4301180562327,0.1006669519529774,5.930655603158502e-05,0.92
1998-09-26,1998-10-07,227.147,0.9687089756752432,220.03933769770444,0.932,1998,9,26,1998.09,1997,12,361,52,0.0190113987770816,3.234085038970676,0.0146977584681414,0.6900000000000001,3,Normal,40,6,4,3,65,118.0,0.5362677475520825,102.03933769770444,102.03933769770444,,1,102.03933769770444,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,152.03933769770444,990.0,964.5202360261862,25.47976397381376,0.0891907061849142,0.0002039337697704,989.9106053600452,0.0737366462846944,0.0,0.0,0.0,25.316632687574405,25.3903693338591,25.3903693338591,25.3903693338591,,0.8864366042433117,0.0,0.0,0.0,22.457424719710357,0.0,0.0,0.0,0.4573813588535713,0.0,0.0,0.0,0.9657381358853572,0.96,0.96,0.96,21.68799148559881,0.0,0.0,0.0,21.68799148559881,520.5117956543716,0.0985641554483967,5.904038790589421e-05,0.93
1998-09-27,1998-10-08,223.755,0.9676137142007584,216.50840662099068,0.932,1998,9,27,1998.09,1997,12,362,52,0.0187063263320535,3.5309310767137565,0.0163085172156609,0.6900000000000001,3,Normal,40,6,4,3,65,118.0,0.5450134793452394,98.50840662099068,98.50840662099068,,1,98.50840662099068,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,148.50840662099068,990.0,964.499050439726,25.50094956027408,0.0879445264882496,0.0,989.9120554735116,0.0687416011369671,0.0,0.0,0.0,25.344263432648827,25.4,25.4,25.4,,0.8825953619116681,0.0,0.0,0.0,21.609927448415583,0.0,0.0,0.0,0.4401207219636575,0.0,0.0,0.0,0.9640120721963658,0.96,0.96,0.96,20.832230939560237,0.0,0.0,0.0,20.832230939560237,499.9735425494456,0.0962190395499429,5.874352266003908e-05,0.93
1998-09-28,1998-10-09,217.069,0.9659551417137412,209.67891665666008,0.938,1998,9,28,1998.09,1997,12,363,52,0.0181162583991354,6.829489964330605,0.0325711810859533,0.6900000000000001,3,Normal,40,6,4,3,65,118.0,0.5627652120752787,91.67891665666008,91.67891665666008,,1,91.67891665666008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,141.67891665666008,990.0,964.45807349994,25.54192650006007,0.0855341787507216,0.0,989.9144658212492,0.0595161699867913,0.0,0.0,0.0,25.396876151322505,25.4,25.4,25.4,,0.8751227565162417,0.0,0.0,0.0,19.982851023309408,0.0,0.0,0.0,0.4069827092323708,0.0,0.0,0.0,0.960698270923237,0.96,0.96,0.96,19.197490426209985,0.0,0.0,0.0,19.197490426209985,460.73977022903966,0.0915566082289762,5.8166440267544113e-05,0.94
1998-09-29,1998-10-10,217.069,0.9659551417137412,209.67891665666008,0.938,1998,9,29,1998.09,1997,12,364,52,0.0181162583991354,0.0,0.0,0.6900000000000001,3,Normal,40,6,4,3,65,118.0,0.5627652120752787,91.67891665666008,91.67891665666008,,1,91.67891665666008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,141.67891665666008,990.0,964.45807349994,25.54192650006007,0.0855341787507216,0.0,989.9144658212492,0.0595161699867913,0.0,0.0,0.0,25.396876151322505,25.4,25.4,25.4,,0.8751227565162417,0.0,0.0,0.0,19.982851023309408,0.0,0.0,0.0,0.4069827092323708,0.0,0.0,0.0,0.960698270923237,0.96,0.96,0.96,19.197490426209985,0.0,0.0,0.0,19.197490426209985,460.73977022903966,0.0915566082289762,5.8166440267544113e-05,0.94
1998-09-30,1998-10-11,217.069,0.9659551417137412,209.67891665666008,0.938,1998,9,30,1998.09,1997,12,365,53,0.0181162583991354,0.0,0.0,0.6900000000000001,3,Normal,40,6,4,3,65,118.0,0.5627652120752787,91.67891665666008,91.67891665666008,,1,91.67891665666008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,141.67891665666008,990.0,964.45807349994,25.54192650006007,0.0855341787507216,0.0,989.9144658212492,0.0595161699867913,0.0,0.0,0.0,25.396876151322505,25.4,25.4,25.4,,0.8751227565162417,0.0,0.0,0.0,19.982851023309408,0.0,0.0,0.0,0.4069827092323708,0.0,0.0,0.0,0.960698270923237,0.96,0.96,0.96,19.197490426209985,0.0,0.0,0.0,19.197490426209985,460.73977022903966,0.0915566082289762,5.8166440267544113e-05,0.94
