Date,LaggedDate,VicFalls,Conversion,Flow,Exceedance,Year,Month,Day,MonthId,WaterYear,WaterMonth,WaterDay,WaterWeek,Volume,Flow_difference,Flow_difference_pct,EWRRefExceedance,EWRBandNo,EWRBandLabel,EWRChannelA,EWRChannelC,EWRChannelD,EWRChannelE,EWRChannelFG,EWRTotal,EWRProportion,FlowAvailableForGeneration,FlowCanal,LowFlowShutoff,Turbines,FlowTurbine1,FlowTurbine2,FlowTurbine3,FlowTurbine4,FlowSpill,SpillChannelA,SpillChannelC,SpillChannelD,SpillChannelE,SpillChannelFG,FlowChannelA,FlowChannelC,FlowChannelD,FlowChannelE,FlowChannelFG,FlowLeftChannel,LevelHeadpond,LevelTailwater,HeadGross,HeadlossLeftChannel,HeadlossCanal,LevelForebay,HeadlossTurbine1,HeadlossTurbine2,HeadlossTurbine3,HeadlossTurbine4,HeadTurbine1,HeadTurbine2,HeadTurbine3,HeadTurbine4,LowHeadShutoff,EffTurbine1,EffTurbine2,EffTurbine3,EffTurbine4,PowerTurbine1,PowerTurbine2,PowerTurbine3,PowerTurbine4,LoadFactorTurbine1,LoadFactorTurbine2,LoadFactorTurbine3,LoadFactorTurbine4,EffGen1,EffGen2,EffGen3,EffGen4,PowerGenerator1,PowerGenerator2,PowerGenerator3,PowerGenerator4,Power,Energy,PerfMwPerCumec,PerfMWhPerm3,ExceedanceRnd
1998-10-01,1998-10-12,217.069,0.9659551417137412,209.67891665666008,0.938,1998,10,1,1998.1,1998,1,1,1,0.0181162583991354,0.0,0.0,0.78,4,Mod_Dry,31,4,3,2,33,73.0,0.3481513600126724,136.67891665666008,136.67891665666008,,1,136.67891665666008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,4.0,3.0,2.0,33.0,174.67891665666008,990.0,964.45807349994,25.54192650006007,0.0971809453107216,0.003667891665666,989.8991511630236,0.1322570983139205,0.0,0.0,0.0,25.30882056476974,25.4,25.4,25.4,,0.9117875186314394,0.0,0.0,0.0,30.931841560918404,0.0,0.0,0.0,0.6299764065360164,0.0,0.0,0.0,0.97,0.96,0.96,0.96,30.00388631409085,0.0,0.0,0.0,30.00388631409085,720.0932715381804,0.1430944359714566,6.097804305810699e-05,0.94
1998-10-02,1998-10-13,217.069,0.9659551417137412,209.67891665666008,0.938,1998,10,2,1998.1,1998,1,2,1,0.0181162583991354,0.0,0.0,0.78,4,Mod_Dry,31,4,3,2,33,73.0,0.3481513600126724,136.67891665666008,136.67891665666008,,1,136.67891665666008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,4.0,3.0,2.0,33.0,174.67891665666008,990.0,964.45807349994,25.54192650006007,0.0971809453107216,0.003667891665666,989.8991511630236,0.1322570983139205,0.0,0.0,0.0,25.30882056476974,25.4,25.4,25.4,,0.9117875186314394,0.0,0.0,0.0,30.931841560918404,0.0,0.0,0.0,0.6299764065360164,0.0,0.0,0.0,0.97,0.96,0.96,0.96,30.00388631409085,0.0,0.0,0.0,30.00388631409085,720.0932715381804,0.1430944359714566,6.097804305810699e-05,0.94
1998-10-03,1998-10-14,217.069,0.9659551417137412,209.67891665666008,0.938,1998,10,3,1998.1,1998,1,3,1,0.0181162583991354,0.0,0.0,0.78,4,Mod_Dry,31,4,3,2,33,73.0,0.3481513600126724,136.67891665666008,136.67891665666008,,1,136.67891665666008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,4.0,3.0,2.0,33.0,174.67891665666008,990.0,964.45807349994,25.54192650006007,0.0971809453107216,0.003667891665666,989.8991511630236,0.1322570983139205,0.0,0.0,0.0,25.30882056476974,25.4,25.4,25.4,,0.9117875186314394,0.0,0.0,0.0,30.931841560918404,0.0,0.0,0.0,0.6299764065360164,0.0,0.0,0.0,0.97,0.96,0.96,0.96,30.00388631409085,0.0,0.0,0.0,30.00388631409085,720.0932715381804,0.1430944359714566,6.097804305810699e-05,0.94
1998-10-04,1998-10-15,213.7748,0.9766384108330144,208.78068094814552,0.941,1998,10,4,1998.1,1998,1,4,1,0.0180386508339197,0.8982357085145622,0.0043022932219368,0.78,4,Mod_Dry,31,4,3,2,33,73.0,0.349649209249063,135.78068094814552,135.78068094814552,,1,135.78068094814552,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,4.0,3.0,2.0,33.0,173.78068094814552,990.0,964.4526840856888,25.547315914311184,0.0968639288982088,0.0035780680948145,989.899558003007,0.1305145210394023,0.0,0.0,0.0,25.31635939627876,25.4,25.4,25.4,,0.9113871276521,0.0,0.0,0.0,30.72421705523272,0.0,0.0,0.0,0.6257478015322346,0.0,0.0,0.0,0.97,0.96,0.96,0.96,29.80249054357574,0.0,0.0,0.0,29.80249054357574,715.2597730458177,0.1427454418111498,6.096942169997839e-05,0.94
1998-10-05,1998-10-16,210.5129,0.9644233220649272,203.02355035552185,0.945,1998,10,5,1998.1,1998,1,5,1,0.017541234750717,5.757130592623696,0.028356959488405,0.78,4,Mod_Dry,31,4,3,2,33,73.0,0.3595641977108915,130.02355035552185,130.02355035552185,,1,130.02355035552185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,4.0,3.0,2.0,33.0,168.02355035552185,990.0,964.4181413021332,25.58185869786689,0.0948320514416111,0.0030023550355521,989.9021655935228,0.119644274668381,0.0,0.0,0.0,25.36438001672142,25.4,25.4,25.4,,0.90882589453757,0.0,0.0,0.0,29.39447202052256,0.0,0.0,0.0,0.5986654179332497,0.0,0.0,0.0,0.97,0.96,0.96,0.96,28.51263785990688,0.0,0.0,0.0,28.51263785990688,684.3033086377652,0.1404400514618987,6.091340500741151e-05,0.945
1998-10-06,1998-10-17,207.2832,0.9713676659135028,201.34819816708185,0.949,1998,10,6,1998.1,1998,1,6,1,0.0173964843216358,1.6753521884399731,0.0083206713727318,0.78,4,Mod_Dry,31,4,3,2,33,73.0,0.3625560132374439,128.34819816708185,128.34819816708185,,1,128.34819816708185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,4.0,3.0,2.0,33.0,166.34819816708185,990.0,964.4080891890025,25.591910810997547,0.0942407655069279,0.0028348198167081,989.9029244146764,0.1166267567007473,0.0,0.0,0.0,25.378208468973163,25.4,25.4,25.4,,0.9080821352546732,0.0,0.0,0.0,29.00778501414942,0.0,0.0,0.0,0.5907899188217804,0.0,0.0,0.0,0.97,0.96,0.96,0.96,28.137551463724936,0.0,0.0,0.0,28.137551463724936,675.3012351293985,0.1397457326157742,6.089673738564395e-05,0.95
1998-10-07,1998-10-18,207.2832,0.9713676659135028,201.34819816708185,0.949,1998,10,7,1998.1,1998,1,7,1,0.0173964843216358,0.0,0.0,0.78,4,Mod_Dry,31,4,3,2,33,73.0,0.3625560132374439,128.34819816708185,128.34819816708185,,1,128.34819816708185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,4.0,3.0,2.0,33.0,166.34819816708185,990.0,964.4080891890025,25.591910810997547,0.0942407655069279,0.0028348198167081,989.9029244146764,0.1166267567007473,0.0,0.0,0.0,25.378208468973163,25.4,25.4,25.4,,0.9080821352546732,0.0,0.0,0.0,29.00778501414942,0.0,0.0,0.0,0.5907899188217804,0.0,0.0,0.0,0.97,0.96,0.96,0.96,28.137551463724936,0.0,0.0,0.0,28.137551463724936,675.3012351293985,0.1397457326157742,6.089673738564395e-05,0.95
1998-10-08,1998-10-19,200.9197,0.9954878983912542,200.0131298984013,0.958,1998,10,8,1998.1,1998,1,8,2,0.0172811344232218,1.3350682686805442,0.0066749031394024,0.78,4,Mod_Dry,31,4,3,2,33,73.0,0.3649760395084117,127.0131298984013,127.0131298984013,,1,127.0131298984013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,4.0,3.0,2.0,33.0,165.0131298984013,990.0,964.4000787793904,25.599921220609644,0.0937695767655041,0.0027013129898401,989.9035291102448,0.1142236338171223,0.0,0.0,0.0,25.3892266970372,25.4,25.4,25.4,,0.9074899881870486,0.0,0.0,0.0,28.69978434960124,0.0,0.0,0.0,0.584516992863569,0.0,0.0,0.0,0.97,0.96,0.96,0.96,27.8387908191132,0.0,0.0,0.0,27.8387908191132,668.1309796587168,0.1391848166830557,6.0883449261815256e-05,0.96
1998-10-09,1998-10-20,200.9197,0.9954878983912542,200.0131298984013,0.958,1998,10,9,1998.1,1998,1,9,2,0.0172811344232218,0.0,0.0,0.78,4,Mod_Dry,31,4,3,2,33,73.0,0.3649760395084117,127.0131298984013,127.0131298984013,,1,127.0131298984013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,4.0,3.0,2.0,33.0,165.0131298984013,990.0,964.4000787793904,25.599921220609644,0.0937695767655041,0.0027013129898401,989.9035291102448,0.1142236338171223,0.0,0.0,0.0,25.3892266970372,25.4,25.4,25.4,,0.9074899881870486,0.0,0.0,0.0,28.69978434960124,0.0,0.0,0.0,0.584516992863569,0.0,0.0,0.0,0.97,0.96,0.96,0.96,27.8387908191132,0.0,0.0,0.0,27.8387908191132,668.1309796587168,0.1391848166830557,6.0883449261815256e-05,0.96
1998-10-10,1998-10-21,200.9197,0.9954878983912542,200.0131298984013,0.958,1998,10,10,1998.1,1998,1,10,2,0.0172811344232218,0.0,0.0,0.78,4,Mod_Dry,31,4,3,2,33,73.0,0.3649760395084117,127.0131298984013,127.0131298984013,,1,127.0131298984013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,4.0,3.0,2.0,33.0,165.0131298984013,990.0,964.4000787793904,25.599921220609644,0.0937695767655041,0.0027013129898401,989.9035291102448,0.1142236338171223,0.0,0.0,0.0,25.3892266970372,25.4,25.4,25.4,,0.9074899881870486,0.0,0.0,0.0,28.69978434960124,0.0,0.0,0.0,0.584516992863569,0.0,0.0,0.0,0.97,0.96,0.96,0.96,27.8387908191132,0.0,0.0,0.0,27.8387908191132,668.1309796587168,0.1391848166830557,6.0883449261815256e-05,0.96
1998-10-11,1998-10-22,200.9197,0.9954878983912542,200.0131298984013,0.958,1998,10,11,1998.1,1998,1,11,2,0.0172811344232218,0.0,0.0,0.77,4,Mod_Dry,31,4,3,2,33,73.0,0.3649760395084117,127.0131298984013,127.0131298984013,,1,127.0131298984013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,4.0,3.0,2.0,33.0,165.0131298984013,990.0,964.4000787793904,25.599921220609644,0.0937695767655041,0.0027013129898401,989.9035291102448,0.1142236338171223,0.0,0.0,0.0,25.3892266970372,25.4,25.4,25.4,,0.9074899881870486,0.0,0.0,0.0,28.69978434960124,0.0,0.0,0.0,0.584516992863569,0.0,0.0,0.0,0.97,0.96,0.96,0.96,27.8387908191132,0.0,0.0,0.0,27.8387908191132,668.1309796587168,0.1391848166830557,6.0883449261815256e-05,0.96
1998-10-12,1998-10-23,200.9197,0.9954878983912542,200.0131298984013,0.958,1998,10,12,1998.1,1998,1,12,2,0.0172811344232218,0.0,0.0,0.77,4,Mod_Dry,31,4,3,2,33,73.0,0.3649760395084117,127.0131298984013,127.0131298984013,,1,127.0131298984013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,4.0,3.0,2.0,33.0,165.0131298984013,990.0,964.4000787793904,25.599921220609644,0.0937695767655041,0.0027013129898401,989.9035291102448,0.1142236338171223,0.0,0.0,0.0,25.3892266970372,25.4,25.4,25.4,,0.9074899881870486,0.0,0.0,0.0,28.69978434960124,0.0,0.0,0.0,0.584516992863569,0.0,0.0,0.0,0.97,0.96,0.96,0.96,27.8387908191132,0.0,0.0,0.0,27.8387908191132,668.1309796587168,0.1391848166830557,6.0883449261815256e-05,0.96
1998-10-13,1998-10-24,199.6622,0.9968742833929994,199.0381125456697,0.962,1998,10,13,1998.1,1998,1,13,2,0.0171968929239458,0.9750173527315836,0.0048986464966997,0.77,4,Mod_Dry,31,4,3,2,33,73.0,0.366763928105729,126.03811254566968,126.03811254566968,,1,126.03811254566968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,4.0,3.0,2.0,33.0,164.0381125456697,990.0,964.4019237749086,25.598076225091404,0.0934254616291643,0.0026038112545669,989.9039707271164,0.1124686025822054,0.0,0.0,0.0,25.389578349625506,25.4,25.4,25.4,,0.9070500482141884,0.0,0.0,0.0,28.466057981445783,0.0,0.0,0.0,0.5797567816995068,0.0,0.0,0.0,0.97,0.96,0.96,0.96,27.612076242002413,0.0,0.0,0.0,27.612076242002413,662.6898298080579,0.1387275828174203,6.085477657049795e-05,0.96
1998-10-14,1998-10-25,198.4099,0.9912735433022318,196.67848459924147,0.962,1998,10,14,1998.1,1998,1,14,2,0.0169930210693744,2.3596279464282475,0.0119973872649888,0.77,4,Mod_Dry,31,4,3,2,33,73.0,0.3711641369860419,123.67848459924149,123.67848459924149,,1,123.67848459924149,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,4.0,3.0,2.0,33.0,161.67848459924147,990.0,964.4066430308015,25.593356969198453,0.0925926726636945,0.0023678484599241,989.9050394788763,0.1083005632026801,0.0,0.0,0.0,25.39009588487212,25.4,25.4,25.4,,0.9054735404824202,0.0,0.0,0.0,27.885148380076,0.0,0.0,0.0,0.5679256289221181,0.0,0.0,0.0,0.97,0.96,0.96,0.96,27.048593928673714,0.0,0.0,0.0,27.048593928673714,649.1662542881692,0.1375269592085215,6.075024558933314e-05,0.96
1998-10-15,1998-10-26,197.7856,0.9912735433022318,196.05963252615788,0.962,1998,10,15,1998.1,1998,1,15,3,0.01693955225026,0.6188520730835876,0.0031564481944085,0.77,4,Mod_Dry,31,4,3,2,33,73.0,0.3723356973560607,123.05963252615788,123.05963252615788,,1,123.05963252615788,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,4.0,3.0,2.0,33.0,161.05963252615788,990.0,964.4078807349476,25.59211926505236,0.0923742597658043,0.0023059632526157,989.9053197769816,0.1072237605955147,0.0,0.0,0.0,25.39021528143836,25.4,25.4,25.4,,0.9049546851502216,0.0,0.0,0.0,27.729850580173792,0.0,0.0,0.0,0.5647627409404031,0.0,0.0,0.0,0.97,0.96,0.96,0.96,26.897955062768578,0.0,0.0,0.0,26.897955062768578,645.5509215064459,0.1371927240513414,6.071571993776423e-05,0.96
1998-10-16,1998-10-27,194.6831,1.0019441346365396,195.0615901578589,0.966,1998,10,16,1998.1,1998,1,16,3,0.016853321389639,0.9980423682989964,0.0051165499445139,0.77,4,Mod_Dry,31,4,3,2,33,73.0,0.3742407715477084,122.06159015785887,122.06159015785887,,1,122.06159015785887,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,4.0,3.0,2.0,33.0,160.0615901578589,990.0,964.4098768196844,25.59012318031569,0.0920220183573023,0.0022061590157858,989.9057718226268,0.1054871668746744,0.0,0.0,0.0,25.3904078360679,25.4,25.4,25.4,,0.9041179209720892,0.0,0.0,0.0,27.479731022764643,0.0,0.0,0.0,0.559668656268119,0.0,0.0,0.0,0.97,0.96,0.96,0.96,26.655339092081704,0.0,0.0,0.0,26.655339092081704,639.7281382099609,0.1366508858587185,6.066003932388443e-05,0.965
1998-10-17,1998-10-28,191.6121,1.0105677234584358,193.63700368409016,0.969,1998,10,17,1998.1,1998,1,17,3,0.0167302371183053,1.4245864737687268,0.0073569950302106,0.77,4,Mod_Dry,31,4,3,2,33,73.0,0.3769940590440871,120.63700368409016,120.63700368409016,,1,120.63700368409016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,4.0,3.0,2.0,33.0,158.63700368409016,990.0,964.4127259926316,25.58727400736825,0.0915192357480745,0.002063700368409,989.9064170638836,0.1030083864103168,0.0,0.0,0.0,25.39068268484156,25.4,25.4,25.4,,0.9029235618571732,0.0,0.0,0.0,27.123429776034268,0.0,0.0,0.0,0.5524120117318588,0.0,0.0,0.0,0.97,0.96,0.96,0.96,26.30972688275324,0.0,0.0,0.0,26.30972688275324,631.4334451860777,0.1358713798612394,6.058056188604826e-05,0.97
1998-10-18,1998-10-29,191.6121,1.0105677234584358,193.63700368409016,0.969,1998,10,18,1998.1,1998,1,18,3,0.0167302371183053,0.0,0.0,0.77,4,Mod_Dry,31,4,3,2,33,73.0,0.3769940590440871,120.63700368409016,120.63700368409016,,1,120.63700368409016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,4.0,3.0,2.0,33.0,158.63700368409016,990.0,964.4127259926316,25.58727400736825,0.0915192357480745,0.002063700368409,989.9064170638836,0.1030083864103168,0.0,0.0,0.0,25.39068268484156,25.4,25.4,25.4,,0.9029235618571732,0.0,0.0,0.0,27.123429776034268,0.0,0.0,0.0,0.5524120117318588,0.0,0.0,0.0,0.97,0.96,0.96,0.96,26.30972688275324,0.0,0.0,0.0,26.30972688275324,631.4334451860777,0.1358713798612394,6.058056188604826e-05,0.97
1998-10-19,1998-10-30,191.6121,1.0105677234584358,193.63700368409016,0.969,1998,10,19,1998.1,1998,1,19,3,0.0167302371183053,0.0,0.0,0.77,4,Mod_Dry,31,4,3,2,33,73.0,0.3769940590440871,120.63700368409016,120.63700368409016,,1,120.63700368409016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,4.0,3.0,2.0,33.0,158.63700368409016,990.0,964.4127259926316,25.58727400736825,0.0915192357480745,0.002063700368409,989.9064170638836,0.1030083864103168,0.0,0.0,0.0,25.39068268484156,25.4,25.4,25.4,,0.9029235618571732,0.0,0.0,0.0,27.123429776034268,0.0,0.0,0.0,0.5524120117318588,0.0,0.0,0.0,0.97,0.96,0.96,0.96,26.30972688275324,0.0,0.0,0.0,26.30972688275324,631.4334451860777,0.1358713798612394,6.058056188604826e-05,0.97
1998-10-20,1998-10-31,191.6121,1.0105677234584358,193.63700368409016,0.969,1998,10,20,1998.1,1998,1,20,3,0.0167302371183053,0.0,0.0,0.77,4,Mod_Dry,31,4,3,2,33,73.0,0.3769940590440871,120.63700368409016,120.63700368409016,,1,120.63700368409016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,4.0,3.0,2.0,33.0,158.63700368409016,990.0,964.4127259926316,25.58727400736825,0.0915192357480745,0.002063700368409,989.9064170638836,0.1030083864103168,0.0,0.0,0.0,25.39068268484156,25.4,25.4,25.4,,0.9029235618571732,0.0,0.0,0.0,27.123429776034268,0.0,0.0,0.0,0.5524120117318588,0.0,0.0,0.0,0.97,0.96,0.96,0.96,26.30972688275324,0.0,0.0,0.0,26.30972688275324,631.4334451860777,0.1358713798612394,6.058056188604826e-05,0.97
1998-10-21,1998-11-01,191.6121,1.0105677234584358,193.63700368409016,0.969,1998,10,21,1998.1,1998,1,21,3,0.0167302371183053,0.0,0.0,0.78,4,Mod_Dry,31,4,3,2,33,73.0,0.3769940590440871,120.63700368409016,120.63700368409016,,1,120.63700368409016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,4.0,3.0,2.0,33.0,158.63700368409016,990.0,964.4127259926316,25.58727400736825,0.0915192357480745,0.002063700368409,989.9064170638836,0.1030083864103168,0.0,0.0,0.0,25.39068268484156,25.4,25.4,25.4,,0.9029235618571732,0.0,0.0,0.0,27.123429776034268,0.0,0.0,0.0,0.5524120117318588,0.0,0.0,0.0,0.97,0.96,0.96,0.96,26.30972688275324,0.0,0.0,0.0,26.30972688275324,631.4334451860777,0.1358713798612394,6.058056188604826e-05,0.97
1998-10-22,1998-11-02,191.6121,1.0105677234584358,193.63700368409016,0.969,1998,10,22,1998.1,1998,1,22,4,0.0167302371183053,0.0,0.0,0.78,4,Mod_Dry,31,4,3,2,33,73.0,0.3769940590440871,120.63700368409016,120.63700368409016,,1,120.63700368409016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,4.0,3.0,2.0,33.0,158.63700368409016,990.0,964.4127259926316,25.58727400736825,0.0915192357480745,0.002063700368409,989.9064170638836,0.1030083864103168,0.0,0.0,0.0,25.39068268484156,25.4,25.4,25.4,,0.9029235618571732,0.0,0.0,0.0,27.123429776034268,0.0,0.0,0.0,0.5524120117318588,0.0,0.0,0.0,0.97,0.96,0.96,0.96,26.30972688275324,0.0,0.0,0.0,26.30972688275324,631.4334451860777,0.1358713798612394,6.058056188604826e-05,0.97
1998-10-23,1998-11-03,191.6121,1.0105677234584358,193.63700368409016,0.969,1998,10,23,1998.1,1998,1,23,4,0.0167302371183053,0.0,0.0,0.78,4,Mod_Dry,31,4,3,2,33,73.0,0.3769940590440871,120.63700368409016,120.63700368409016,,1,120.63700368409016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,4.0,3.0,2.0,33.0,158.63700368409016,990.0,964.4127259926316,25.58727400736825,0.0915192357480745,0.002063700368409,989.9064170638836,0.1030083864103168,0.0,0.0,0.0,25.39068268484156,25.4,25.4,25.4,,0.9029235618571732,0.0,0.0,0.0,27.123429776034268,0.0,0.0,0.0,0.5524120117318588,0.0,0.0,0.0,0.97,0.96,0.96,0.96,26.30972688275324,0.0,0.0,0.0,26.30972688275324,631.4334451860777,0.1358713798612394,6.058056188604826e-05,0.97
1998-10-24,1998-11-04,185.5639,1.0261315303809266,190.41296869045323,0.976,1998,10,24,1998.1,1998,1,24,4,0.0164516804948551,3.2240349936369057,0.0169318036256138,0.78,4,Mod_Dry,31,4,3,2,33,73.0,0.3833772484198447,117.41296869045324,117.41296869045324,,1,117.41296869045324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,4.0,3.0,2.0,33.0,155.41296869045323,990.0,964.419174062619,25.58082593738095,0.090381369598009,0.0017412968690453,989.907877333533,0.0976055280261523,0.0,0.0,0.0,25.391097742887748,25.4,25.4,25.4,,0.9002203934521679,0.0,0.0,0.0,26.319951999574787,0.0,0.0,0.0,0.5360479022316658,0.0,0.0,0.0,0.97,0.96,0.96,0.96,25.530353439587543,0.0,0.0,0.0,25.530353439587543,612.728482550101,0.1340788582582902,6.040018341608034e-05,0.975
1998-10-25,1998-11-05,182.5865,1.0466171465371623,191.09816162620763,0.975,1998,10,25,1998.1,1998,1,25,4,0.0165108811645043,0.6851929357543725,0.0035855548265012,0.78,4,Mod_Dry,31,4,3,2,33,73.0,0.3820026282764021,118.09816162620764,118.09816162620764,,1,118.09816162620764,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,4.0,3.0,2.0,33.0,156.09816162620763,990.0,964.4178036767476,25.582196323252447,0.0906231963304724,0.0018098161626207,989.9075669875068,0.0987429482995046,0.0,0.0,0.0,25.391020362459752,25.4,25.4,25.4,,0.9007948946563538,0.0,0.0,0.0,26.490362821166944,0.0,0.0,0.0,0.5395185910624631,0.0,0.0,0.0,0.97,0.96,0.96,0.96,25.69565193653193,0.0,0.0,0.0,25.69565193653193,616.6956464767665,0.1344631037675454,6.0438545318533927e-05,0.975
1998-10-26,1998-11-06,182.5865,1.0466171465371623,191.09816162620763,0.975,1998,10,26,1998.1,1998,1,26,4,0.0165108811645043,0.0,0.0,0.78,4,Mod_Dry,31,4,3,2,33,73.0,0.3820026282764021,118.09816162620764,118.09816162620764,,1,118.09816162620764,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,4.0,3.0,2.0,33.0,156.09816162620763,990.0,964.4178036767476,25.582196323252447,0.0906231963304724,0.0018098161626207,989.9075669875068,0.0987429482995046,0.0,0.0,0.0,25.391020362459752,25.4,25.4,25.4,,0.9007948946563538,0.0,0.0,0.0,26.490362821166944,0.0,0.0,0.0,0.5395185910624631,0.0,0.0,0.0,0.97,0.96,0.96,0.96,25.69565193653193,0.0,0.0,0.0,25.69565193653193,616.6956464767665,0.1344631037675454,6.0438545318533927e-05,0.975
1998-10-27,1998-11-07,176.72400000000005,1.044845350940404,184.649249799592,0.981,1998,10,27,1998.1,1998,1,27,4,0.0159536951826847,6.448911826615614,0.0349251991741905,0.78,4,Mod_Dry,31,4,3,2,33,73.0,0.3953441461540197,111.649249799592,111.649249799592,,1,111.649249799592,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,4.0,3.0,2.0,33.0,149.649249799592,990.0,964.4307015004008,25.5692984995992,0.0883471669180295,0.0011649249799592,989.910487908102,0.0882387996793472,0.0,0.0,0.0,25.391547608021767,25.4,25.4,25.4,,0.8953876362327217,0.0,0.0,0.0,24.89400507830321,0.0,0.0,0.0,0.5070062134073973,0.0,0.0,0.0,0.97,0.96,0.96,0.96,24.14718492595411,0.0,0.0,0.0,24.14718492595411,579.5324382228987,0.1307732631037608,6.007699451953772e-05,0.98
1998-10-28,1998-11-08,170.984,1.0517404623210185,179.83079120949702,0.982,1998,10,28,1998.1,1998,1,28,4,0.0155373803605005,4.818458590094991,0.0267944024362415,0.78,4,Mod_Dry,31,4,3,2,33,73.0,0.4059371563068828,106.83079120949702,106.83079120949702,,1,106.83079120949702,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,4.0,3.0,2.0,33.0,144.83079120949702,990.0,964.440338417581,25.55966158241904,0.0866465771490034,0.0006830791209497,989.91267034373,0.0807828026384354,0.0,0.0,0.0,25.391549123510647,25.4,25.4,25.4,,0.8913469808587371,0.0,0.0,0.0,23.712161263398595,0.0,0.0,0.0,0.4829360746109693,0.0,0.0,0.0,0.9682936074610968,0.96,0.96,0.96,22.96033417043551,0.0,0.0,0.0,22.96033417043551,551.0480200904522,0.1276774350822238,5.97006774048096e-05,0.98
1998-10-29,1998-11-09,182.5865,1.0466171465371623,191.09816162620763,0.975,1998,10,29,1998.1,1998,1,29,5,0.0165108811645043,11.267370416710603,0.0589611659307839,0.78,4,Mod_Dry,31,4,3,2,33,73.0,0.3820026282764021,118.09816162620764,118.09816162620764,,1,118.09816162620764,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,4.0,3.0,2.0,33.0,156.09816162620763,990.0,964.4178036767476,25.582196323252447,0.0906231963304724,0.0018098161626207,989.9075669875068,0.0987429482995046,0.0,0.0,0.0,25.391020362459752,25.4,25.4,25.4,,0.9007948946563538,0.0,0.0,0.0,26.490362821166944,0.0,0.0,0.0,0.5395185910624631,0.0,0.0,0.0,0.97,0.96,0.96,0.96,25.69565193653193,0.0,0.0,0.0,25.69565193653193,616.6956464767665,0.1344631037675454,6.0438545318533927e-05,0.975
1998-10-30,1998-11-10,162.601,1.0691161516373373,173.8393553723827,0.986,1998,10,30,1998.1,1998,1,30,5,0.0150197203041738,17.25880625382493,0.0992802016370499,0.78,4,Mod_Dry,31,4,3,2,33,73.0,0.4199279262375663,100.8393553723827,100.8393553723827,,1,100.8393553723827,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,4.0,3.0,2.0,33.0,138.8393553723827,990.0,964.4523212892552,25.547678710744776,0.0845320057988794,8.393553723826984e-05,989.915384058664,0.072008671736231,0.0,0.0,0.0,25.39105409767245,25.4,25.4,25.4,,0.885222041399143,0.0,0.0,0.0,22.22806765748497,0.0,0.0,0.0,0.4527101355903252,0.0,0.0,0.0,0.9652710135590324,0.96,0.96,0.96,21.456109397199267,0.0,0.0,0.0,21.456109397199267,514.9466255327824,0.1234249249903047,5.9104209523172e-05,0.985
1998-10-31,1998-11-11,162.601,1.0691161516373373,173.8393553723827,0.986,1998,10,31,1998.1,1998,1,31,5,0.0150197203041738,0.0,0.0,0.78,4,Mod_Dry,31,4,3,2,33,73.0,0.4199279262375663,100.8393553723827,100.8393553723827,,1,100.8393553723827,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,4.0,3.0,2.0,33.0,138.8393553723827,990.0,964.4523212892552,25.547678710744776,0.0845320057988794,8.393553723826984e-05,989.915384058664,0.072008671736231,0.0,0.0,0.0,25.39105409767245,25.4,25.4,25.4,,0.885222041399143,0.0,0.0,0.0,22.22806765748497,0.0,0.0,0.0,0.4527101355903252,0.0,0.0,0.0,0.9652710135590324,0.96,0.96,0.96,21.456109397199267,0.0,0.0,0.0,21.456109397199267,514.9466255327824,0.1234249249903047,5.9104209523172e-05,0.985
1998-11-01,1998-11-12,162.601,1.0691161516373373,173.8393553723827,0.986,1998,11,1,1998.11,1998,2,32,5,0.0150197203041738,0.0,0.0,0.84,4,Mod_Dry,29,4,2,2,30,67.0,0.3854133021632458,106.8393553723827,106.8393553723827,,1,106.8393553723827,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,4.0,2.0,2.0,30.0,141.8393553723827,990.0,964.4523212892552,25.547678710744776,0.0855908027588794,0.0006839355372382,989.9137252617038,0.0807958201660217,0.0,0.0,0.0,25.38060815228256,25.4,25.4,25.4,,0.8913363364465021,0.0,0.0,0.0,23.70356093658073,0.0,0.0,0.0,0.4827609152053102,0.0,0.0,0.0,0.968276091520531,0.96,0.96,0.96,22.95159133879113,0.0,0.0,0.0,22.95159133879113,550.8381921309871,0.1320275911609677,5.96731608528696e-05,0.985
1998-11-02,1998-11-13,162.601,1.0691161516373373,173.8393553723827,0.986,1998,11,2,1998.11,1998,2,33,5,0.0150197203041738,0.0,0.0,0.84,4,Mod_Dry,29,4,2,2,30,67.0,0.3854133021632458,106.8393553723827,106.8393553723827,,1,106.8393553723827,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,4.0,2.0,2.0,30.0,141.8393553723827,990.0,964.4523212892552,25.547678710744776,0.0855908027588794,0.0006839355372382,989.9137252617038,0.0807958201660217,0.0,0.0,0.0,25.38060815228256,25.4,25.4,25.4,,0.8913363364465021,0.0,0.0,0.0,23.70356093658073,0.0,0.0,0.0,0.4827609152053102,0.0,0.0,0.0,0.968276091520531,0.96,0.96,0.96,22.95159133879113,0.0,0.0,0.0,22.95159133879113,550.8381921309871,0.1320275911609677,5.96731608528696e-05,0.985
1998-11-03,1998-11-14,162.601,1.0691161516373373,173.8393553723827,0.986,1998,11,3,1998.11,1998,2,34,5,0.0150197203041738,0.0,0.0,0.84,4,Mod_Dry,29,4,2,2,30,67.0,0.3854133021632458,106.8393553723827,106.8393553723827,,1,106.8393553723827,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,4.0,2.0,2.0,30.0,141.8393553723827,990.0,964.4523212892552,25.547678710744776,0.0855908027588794,0.0006839355372382,989.9137252617038,0.0807958201660217,0.0,0.0,0.0,25.38060815228256,25.4,25.4,25.4,,0.8913363364465021,0.0,0.0,0.0,23.70356093658073,0.0,0.0,0.0,0.4827609152053102,0.0,0.0,0.0,0.968276091520531,0.96,0.96,0.96,22.95159133879113,0.0,0.0,0.0,22.95159133879113,550.8381921309871,0.1320275911609677,5.96731608528696e-05,0.985
1998-11-04,1998-11-15,162.601,1.0691161516373373,173.8393553723827,0.986,1998,11,4,1998.11,1998,2,35,5,0.0150197203041738,0.0,0.0,0.84,4,Mod_Dry,29,4,2,2,30,67.0,0.3854133021632458,106.8393553723827,106.8393553723827,,1,106.8393553723827,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,4.0,2.0,2.0,30.0,141.8393553723827,990.0,964.4523212892552,25.547678710744776,0.0855908027588794,0.0006839355372382,989.9137252617038,0.0807958201660217,0.0,0.0,0.0,25.38060815228256,25.4,25.4,25.4,,0.8913363364465021,0.0,0.0,0.0,23.70356093658073,0.0,0.0,0.0,0.4827609152053102,0.0,0.0,0.0,0.968276091520531,0.96,0.96,0.96,22.95159133879113,0.0,0.0,0.0,22.95159133879113,550.8381921309871,0.1320275911609677,5.96731608528696e-05,0.985
1998-11-05,1998-11-16,162.601,1.0691161516373373,173.8393553723827,0.986,1998,11,5,1998.11,1998,2,36,6,0.0150197203041738,0.0,0.0,0.84,4,Mod_Dry,29,4,2,2,30,67.0,0.3854133021632458,106.8393553723827,106.8393553723827,,1,106.8393553723827,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,4.0,2.0,2.0,30.0,141.8393553723827,990.0,964.4523212892552,25.547678710744776,0.0855908027588794,0.0006839355372382,989.9137252617038,0.0807958201660217,0.0,0.0,0.0,25.38060815228256,25.4,25.4,25.4,,0.8913363364465021,0.0,0.0,0.0,23.70356093658073,0.0,0.0,0.0,0.4827609152053102,0.0,0.0,0.0,0.968276091520531,0.96,0.96,0.96,22.95159133879113,0.0,0.0,0.0,22.95159133879113,550.8381921309871,0.1320275911609677,5.96731608528696e-05,0.985
1998-11-06,1998-11-17,162.601,1.0691161516373373,173.8393553723827,0.986,1998,11,6,1998.11,1998,2,37,6,0.0150197203041738,0.0,0.0,0.84,4,Mod_Dry,29,4,2,2,30,67.0,0.3854133021632458,106.8393553723827,106.8393553723827,,1,106.8393553723827,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,4.0,2.0,2.0,30.0,141.8393553723827,990.0,964.4523212892552,25.547678710744776,0.0855908027588794,0.0006839355372382,989.9137252617038,0.0807958201660217,0.0,0.0,0.0,25.38060815228256,25.4,25.4,25.4,,0.8913363364465021,0.0,0.0,0.0,23.70356093658073,0.0,0.0,0.0,0.4827609152053102,0.0,0.0,0.0,0.968276091520531,0.96,0.96,0.96,22.95159133879113,0.0,0.0,0.0,22.95159133879113,550.8381921309871,0.1320275911609677,5.96731608528696e-05,0.985
1998-11-07,1998-11-18,162.601,1.0691161516373373,173.8393553723827,0.986,1998,11,7,1998.11,1998,2,38,6,0.0150197203041738,0.0,0.0,0.84,4,Mod_Dry,29,4,2,2,30,67.0,0.3854133021632458,106.8393553723827,106.8393553723827,,1,106.8393553723827,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,4.0,2.0,2.0,30.0,141.8393553723827,990.0,964.4523212892552,25.547678710744776,0.0855908027588794,0.0006839355372382,989.9137252617038,0.0807958201660217,0.0,0.0,0.0,25.38060815228256,25.4,25.4,25.4,,0.8913363364465021,0.0,0.0,0.0,23.70356093658073,0.0,0.0,0.0,0.4827609152053102,0.0,0.0,0.0,0.968276091520531,0.96,0.96,0.96,22.95159133879113,0.0,0.0,0.0,22.95159133879113,550.8381921309871,0.1320275911609677,5.96731608528696e-05,0.985
1998-11-08,1998-11-19,173.8388,1.0444657876162824,181.5686791602694,0.982,1998,11,8,1998.11,1998,2,39,6,0.0156875338794472,7.7293237878867,0.0425696977233836,0.84,4,Mod_Dry,29,4,2,2,30,67.0,0.3690063743915853,114.5686791602694,114.5686791602694,,1,114.5686791602694,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,4.0,2.0,2.0,30.0,149.5686791602694,990.0,964.4368626416796,25.563137358320542,0.0883187309353695,0.0014568679160269,989.9102244011486,0.092909886656431,0.0,0.0,0.0,25.380451872812756,25.4,25.4,25.4,,0.8978205600470963,0.0,0.0,0.0,25.603155990076587,0.0,0.0,0.0,0.5214492055005415,0.0,0.0,0.0,0.97,0.96,0.96,0.96,24.83506131037429,0.0,0.0,0.0,24.83506131037429,596.041471448983,0.1367805362975216,6.0213910052329306e-05,0.98
1998-11-09,1998-11-20,173.8388,1.0444657876162824,181.5686791602694,0.982,1998,11,9,1998.11,1998,2,40,6,0.0156875338794472,0.0,0.0,0.84,4,Mod_Dry,29,4,2,2,30,67.0,0.3690063743915853,114.5686791602694,114.5686791602694,,1,114.5686791602694,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,4.0,2.0,2.0,30.0,149.5686791602694,990.0,964.4368626416796,25.563137358320542,0.0883187309353695,0.0014568679160269,989.9102244011486,0.092909886656431,0.0,0.0,0.0,25.380451872812756,25.4,25.4,25.4,,0.8978205600470963,0.0,0.0,0.0,25.603155990076587,0.0,0.0,0.0,0.5214492055005415,0.0,0.0,0.0,0.97,0.96,0.96,0.96,24.83506131037429,0.0,0.0,0.0,24.83506131037429,596.041471448983,0.1367805362975216,6.0213910052329306e-05,0.98
1998-11-10,1998-11-21,181.4041,1.0466171465371623,189.8606415121421,0.977,1998,11,10,1998.11,1998,2,41,6,0.016403959426649,8.291962351872712,0.0436739404535427,0.84,4,Mod_Dry,29,4,2,2,30,67.0,0.3528904119694295,122.86064151214212,122.86064151214212,,1,122.86064151214212,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,4.0,2.0,2.0,30.0,157.8606415121421,990.0,964.4202787169756,25.579721283024355,0.0912452324455686,0.0022860641512142,989.9064687034032,0.1068775162311272,0.0,0.0,0.0,25.37931247019645,25.4,25.4,25.4,,0.9047758071085292,0.0,0.0,0.0,27.667652370974004,0.0,0.0,0.0,0.5634959749689207,0.0,0.0,0.0,0.97,0.96,0.96,0.96,26.837622799844784,0.0,0.0,0.0,26.837622799844784,644.1029471962748,0.1413543248674235,6.067765177216946e-05,0.975
1998-11-11,1998-11-22,181.4041,1.0466171465371623,189.8606415121421,0.977,1998,11,11,1998.11,1998,2,42,6,0.016403959426649,0.0,0.0,0.9,5,Dry,23,4,2,2,19,50.0,0.2633510537085295,139.8606415121421,139.8606415121421,,1,139.8606415121421,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.0,4.0,2.0,2.0,19.0,168.8606415121421,990.0,964.4202787169756,25.579721283024355,0.0951274879655686,0.0039860641512142,989.9008864478832,0.1384296445335557,0.0,0.0,0.0,25.34217808637398,25.4,25.4,25.4,,0.9132547149745902,0.0,0.0,0.0,31.74461592751997,0.0,0.0,0.0,0.6465298559576368,0.0,0.0,0.0,0.97,0.96,0.96,0.96,30.79227744969437,0.0,0.0,0.0,30.79227744969437,739.0146587926649,0.162183574249248,6.115666502180536e-05,0.975
1998-11-12,1998-11-23,197.7856,0.9912735433022318,196.05963252615788,0.962,1998,11,12,1998.11,1998,2,43,7,0.01693955225026,6.198991014015776,0.0316178855083221,0.9,5,Dry,23,4,2,2,19,50.0,0.2550244502438772,146.05963252615788,146.05963252615788,,1,146.05963252615788,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.0,4.0,2.0,2.0,19.0,175.05963252615788,990.0,964.4078807349476,25.59211926505236,0.0973153122458043,0.0046059632526157,989.8980787245016,0.1510040356544084,0.0,0.0,0.0,25.339193953899557,25.4,25.4,25.4,,0.9159957456989952,0.0,0.0,0.0,33.24720609193788,0.0,0.0,0.0,0.6771325069641115,0.0,0.0,0.0,0.97,0.96,0.96,0.96,32.24978990917974,0.0,0.0,0.0,32.24978990917974,773.9949578203137,0.164489698841382,6.133299680298598e-05,0.96
1998-11-13,1998-11-24,197.7856,0.9912735433022318,196.05963252615788,0.962,1998,11,13,1998.11,1998,2,44,7,0.01693955225026,0.0,0.0,0.9,5,Dry,23,4,2,2,19,50.0,0.2550244502438772,146.05963252615788,146.05963252615788,,1,146.05963252615788,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.0,4.0,2.0,2.0,19.0,175.05963252615788,990.0,964.4078807349476,25.59211926505236,0.0973153122458043,0.0046059632526157,989.8980787245016,0.1510040356544084,0.0,0.0,0.0,25.339193953899557,25.4,25.4,25.4,,0.9159957456989952,0.0,0.0,0.0,33.24720609193788,0.0,0.0,0.0,0.6771325069641115,0.0,0.0,0.0,0.97,0.96,0.96,0.96,32.24978990917974,0.0,0.0,0.0,32.24978990917974,773.9949578203137,0.164489698841382,6.133299680298598e-05,0.96
1998-11-14,1998-11-25,197.7856,0.9912735433022318,196.05963252615788,0.962,1998,11,14,1998.11,1998,2,45,7,0.01693955225026,0.0,0.0,0.9,5,Dry,23,4,2,2,19,50.0,0.2550244502438772,146.05963252615788,146.05963252615788,,1,146.05963252615788,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.0,4.0,2.0,2.0,19.0,175.05963252615788,990.0,964.4078807349476,25.59211926505236,0.0973153122458043,0.0046059632526157,989.8980787245016,0.1510040356544084,0.0,0.0,0.0,25.339193953899557,25.4,25.4,25.4,,0.9159957456989952,0.0,0.0,0.0,33.24720609193788,0.0,0.0,0.0,0.6771325069641115,0.0,0.0,0.0,0.97,0.96,0.96,0.96,32.24978990917974,0.0,0.0,0.0,32.24978990917974,773.9949578203137,0.164489698841382,6.133299680298598e-05,0.96
1998-11-15,1998-11-26,197.7856,0.9912735433022318,196.05963252615788,0.962,1998,11,15,1998.11,1998,2,46,7,0.01693955225026,0.0,0.0,0.9,5,Dry,23,4,2,2,19,50.0,0.2550244502438772,146.05963252615788,146.05963252615788,,1,146.05963252615788,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.0,4.0,2.0,2.0,19.0,175.05963252615788,990.0,964.4078807349476,25.59211926505236,0.0973153122458043,0.0046059632526157,989.8980787245016,0.1510040356544084,0.0,0.0,0.0,25.339193953899557,25.4,25.4,25.4,,0.9159957456989952,0.0,0.0,0.0,33.24720609193788,0.0,0.0,0.0,0.6771325069641115,0.0,0.0,0.0,0.97,0.96,0.96,0.96,32.24978990917974,0.0,0.0,0.0,32.24978990917974,773.9949578203137,0.164489698841382,6.133299680298598e-05,0.96
1998-11-16,1998-11-27,204.0855,0.982689153992868,200.55260733721147,0.955,1998,11,16,1998.11,1998,2,47,7,0.017327745273935,4.4929748110535845,0.0224029738167355,0.9,5,Dry,23,4,2,2,19,50.0,0.2493111441624362,150.55260733721147,150.55260733721147,,1,150.55260733721147,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.0,4.0,2.0,2.0,19.0,179.55260733721147,990.0,964.4033156440232,25.596684355976777,0.098901028269571,0.0050552607337211,989.8960437109968,0.1603936318483768,0.0,0.0,0.0,25.33233443512517,25.4,25.4,25.4,,0.9177650495796148,0.0,0.0,0.0,34.32683072834626,0.0,0.0,0.0,0.6991207887646895,0.0,0.0,0.0,0.97,0.96,0.96,0.96,33.29702580649587,0.0,0.0,0.0,33.29702580649587,799.1286193559008,0.166026392020473,6.143482998219493e-05,0.955
1998-11-17,1998-11-28,204.0855,0.982689153992868,200.55260733721147,0.955,1998,11,17,1998.11,1998,2,48,7,0.017327745273935,0.0,0.0,0.9,5,Dry,23,4,2,2,19,50.0,0.2493111441624362,150.55260733721147,150.55260733721147,,1,150.55260733721147,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.0,4.0,2.0,2.0,19.0,179.55260733721147,990.0,964.4033156440232,25.596684355976777,0.098901028269571,0.0050552607337211,989.8960437109968,0.1603936318483768,0.0,0.0,0.0,25.33233443512517,25.4,25.4,25.4,,0.9177650495796148,0.0,0.0,0.0,34.32683072834626,0.0,0.0,0.0,0.6991207887646895,0.0,0.0,0.0,0.97,0.96,0.96,0.96,33.29702580649587,0.0,0.0,0.0,33.29702580649587,799.1286193559008,0.166026392020473,6.143482998219493e-05,0.955
1998-11-18,1998-11-29,204.0855,0.982689153992868,200.55260733721147,0.955,1998,11,18,1998.11,1998,2,49,7,0.017327745273935,0.0,0.0,0.9,5,Dry,23,4,2,2,19,50.0,0.2493111441624362,150.55260733721147,150.55260733721147,,1,150.55260733721147,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.0,4.0,2.0,2.0,19.0,179.55260733721147,990.0,964.4033156440232,25.596684355976777,0.098901028269571,0.0050552607337211,989.8960437109968,0.1603936318483768,0.0,0.0,0.0,25.33233443512517,25.4,25.4,25.4,,0.9177650495796148,0.0,0.0,0.0,34.32683072834626,0.0,0.0,0.0,0.6991207887646895,0.0,0.0,0.0,0.97,0.96,0.96,0.96,33.29702580649587,0.0,0.0,0.0,33.29702580649587,799.1286193559008,0.166026392020473,6.143482998219493e-05,0.955
1998-11-19,1998-11-30,204.0855,0.982689153992868,200.55260733721147,0.955,1998,11,19,1998.11,1998,2,50,8,0.017327745273935,0.0,0.0,0.9,5,Dry,23,4,2,2,19,50.0,0.2493111441624362,150.55260733721147,150.55260733721147,,1,150.55260733721147,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.0,4.0,2.0,2.0,19.0,179.55260733721147,990.0,964.4033156440232,25.596684355976777,0.098901028269571,0.0050552607337211,989.8960437109968,0.1603936318483768,0.0,0.0,0.0,25.33233443512517,25.4,25.4,25.4,,0.9177650495796148,0.0,0.0,0.0,34.32683072834626,0.0,0.0,0.0,0.6991207887646895,0.0,0.0,0.0,0.97,0.96,0.96,0.96,33.29702580649587,0.0,0.0,0.0,33.29702580649587,799.1286193559008,0.166026392020473,6.143482998219493e-05,0.955
1998-11-20,1998-12-01,204.0855,0.982689153992868,200.55260733721147,0.955,1998,11,20,1998.11,1998,2,51,8,0.017327745273935,0.0,0.0,0.9,5,Dry,23,4,2,2,19,50.0,0.2493111441624362,150.55260733721147,150.55260733721147,,1,150.55260733721147,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.0,4.0,2.0,2.0,19.0,179.55260733721147,990.0,964.4033156440232,25.596684355976777,0.098901028269571,0.0050552607337211,989.8960437109968,0.1603936318483768,0.0,0.0,0.0,25.33233443512517,25.4,25.4,25.4,,0.9177650495796148,0.0,0.0,0.0,34.32683072834626,0.0,0.0,0.0,0.6991207887646895,0.0,0.0,0.0,0.97,0.96,0.96,0.96,33.29702580649587,0.0,0.0,0.0,33.29702580649587,799.1286193559008,0.166026392020473,6.143482998219493e-05,0.955
1998-11-21,1998-12-02,204.0855,0.982689153992868,200.55260733721147,0.955,1998,11,21,1998.11,1998,2,52,8,0.017327745273935,0.0,0.0,0.89,4,Mod_Dry,29,4,2,2,30,67.0,0.3340769331776645,133.55260733721147,133.55260733721147,,1,133.55260733721147,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,4.0,2.0,2.0,30.0,168.55260733721147,990.0,964.4033156440232,25.596684355976777,0.095018772749571,0.0033552607337211,989.9016259665168,0.1262789017939575,0.0,0.0,0.0,25.37203142069951,25.4,25.4,25.4,,0.9104277861859008,0.0,0.0,0.0,30.254627839499168,0.0,0.0,0.0,0.6161838663849117,0.0,0.0,0.0,0.97,0.96,0.96,0.96,29.346989004314192,0.0,0.0,0.0,29.346989004314192,704.3277361035406,0.1463306281277601,6.103917813827598e-05,0.955
1998-11-22,1998-12-03,204.0855,0.982689153992868,200.55260733721147,0.955,1998,11,22,1998.11,1998,2,53,8,0.017327745273935,0.0,0.0,0.89,4,Mod_Dry,29,4,2,2,30,67.0,0.3340769331776645,133.55260733721147,133.55260733721147,,1,133.55260733721147,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,4.0,2.0,2.0,30.0,168.55260733721147,990.0,964.4033156440232,25.596684355976777,0.095018772749571,0.0033552607337211,989.9016259665168,0.1262789017939575,0.0,0.0,0.0,25.37203142069951,25.4,25.4,25.4,,0.9104277861859008,0.0,0.0,0.0,30.254627839499168,0.0,0.0,0.0,0.6161838663849117,0.0,0.0,0.0,0.97,0.96,0.96,0.96,29.346989004314192,0.0,0.0,0.0,29.346989004314192,704.3277361035406,0.1463306281277601,6.103917813827598e-05,0.955
1998-11-23,1998-12-04,207.2832,0.9713676659135028,201.34819816708185,0.949,1998,11,23,1998.11,1998,2,54,8,0.0173964843216358,0.7955908298703775,0.0039513183485763,0.89,4,Mod_Dry,29,4,2,2,30,67.0,0.3327568888617636,134.34819816708185,134.34819816708185,,1,134.34819816708185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,4.0,2.0,2.0,30.0,169.34819816708185,990.0,964.4080891890025,25.591910810997547,0.0952995624669279,0.0034348198167081,989.9012656177164,0.1277746125541138,0.0,0.0,0.0,25.36540181615981,25.4,25.4,25.4,,0.9107814771294648,0.0,0.0,0.0,30.438726733973184,0.0,0.0,0.0,0.6199333347041381,0.0,0.0,0.0,0.97,0.96,0.96,0.96,29.525564931953987,0.0,0.0,0.0,29.525564931953987,708.6135583668956,0.1466393302782536,6.104693569638967e-05,0.95
1998-11-24,1998-12-05,212.4662,0.9734329677943336,206.8216036219844,0.942,1998,11,24,1998.11,1998,2,55,8,0.0178693865529394,5.473405454902546,0.0264643797313674,0.89,4,Mod_Dry,29,4,2,2,30,67.0,0.3239506841966974,139.8216036219844,139.8216036219844,,1,139.8216036219844,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,4.0,2.0,2.0,30.0,174.8216036219844,990.0,964.440929621732,25.559070378268075,0.0972313041524273,0.0039821603621984,989.8987865354854,0.1383539110266497,0.0,0.0,0.0,25.31950300272687,25.4,25.4,25.4,,0.9132192460284472,0.0,0.0,0.0,31.70612814427805,0.0,0.0,0.0,0.6457459907184939,0.0,0.0,0.0,0.97,0.96,0.96,0.96,30.754944299949717,0.0,0.0,0.0,30.754944299949717,738.1186631987931,0.1487027649014929,6.109957161137957e-05,0.94
1998-11-25,1998-12-06,217.7318,0.9659551417137412,210.319151724588,0.938,1998,11,25,1998.11,1998,2,56,8,0.0181715747090044,3.4975481026036164,0.0166297176168894,0.89,4,Mod_Dry,29,4,2,2,30,67.0,0.3185634757967082,143.319151724588,143.319151724588,,1,143.319151724588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,4.0,2.0,2.0,30.0,178.319151724588,990.0,964.4619149103476,25.53808508965244,0.0984657019185908,0.0043319151724588,989.897202382909,0.1454046864836677,0.0,0.0,0.0,25.289882786077744,25.4,25.4,25.4,,0.914781129048303,0.0,0.0,0.0,32.516735770669264,0.0,0.0,0.0,0.662255311011594,0.0,0.0,0.0,0.97,0.96,0.96,0.96,31.541233697549185,0.0,0.0,0.0,31.541233697549185,756.9896087411804,0.1499684333971273,6.113247043013058e-05,0.94
1998-11-26,1998-12-07,223.755,0.9676137142007584,216.50840662099068,0.932,1998,11,26,1998.11,1998,2,57,9,0.0187063263320535,6.189254896402672,0.0285866724207032,0.89,4,Mod_Dry,29,4,2,2,30,67.0,0.3094568060689071,149.50840662099068,149.50840662099068,,1,149.50840662099068,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,4.0,2.0,2.0,30.0,184.50840662099068,990.0,964.499050439726,25.50094956027408,0.1006500900082496,0.004950840662099,989.8943990693296,0.1581774857716606,0.0,0.0,0.0,25.23717114383209,25.395348629603745,25.395348629603745,25.395348629603745,,0.9172908579356404,0.0,0.0,0.0,33.94314274898205,0.0,0.0,0.0,0.6913063696330356,0.0,0.0,0.0,0.97,0.96,0.96,0.96,32.924848466512586,0.0,0.0,0.0,32.924848466512586,790.1963631963021,0.1520719171156677,6.117242131997875e-05,0.93
1998-11-27,1998-12-08,223.755,0.9676137142007584,216.50840662099068,0.932,1998,11,27,1998.11,1998,2,58,9,0.0187063263320535,0.0,0.0,0.89,4,Mod_Dry,29,4,2,2,30,67.0,0.3094568060689071,149.50840662099068,149.50840662099068,,1,149.50840662099068,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,4.0,2.0,2.0,30.0,184.50840662099068,990.0,964.499050439726,25.50094956027408,0.1006500900082496,0.004950840662099,989.8943990693296,0.1581774857716606,0.0,0.0,0.0,25.23717114383209,25.395348629603745,25.395348629603745,25.395348629603745,,0.9172908579356404,0.0,0.0,0.0,33.94314274898205,0.0,0.0,0.0,0.6913063696330356,0.0,0.0,0.0,0.97,0.96,0.96,0.96,32.924848466512586,0.0,0.0,0.0,32.924848466512586,790.1963631963021,0.1520719171156677,6.117242131997875e-05,0.93
1998-11-28,1998-12-09,223.755,0.9676137142007584,216.50840662099068,0.932,1998,11,28,1998.11,1998,2,59,9,0.0187063263320535,0.0,0.0,0.89,4,Mod_Dry,29,4,2,2,30,67.0,0.3094568060689071,149.50840662099068,149.50840662099068,,1,149.50840662099068,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,4.0,2.0,2.0,30.0,184.50840662099068,990.0,964.499050439726,25.50094956027408,0.1006500900082496,0.004950840662099,989.8943990693296,0.1581774857716606,0.0,0.0,0.0,25.23717114383209,25.395348629603745,25.395348629603745,25.395348629603745,,0.9172908579356404,0.0,0.0,0.0,33.94314274898205,0.0,0.0,0.0,0.6913063696330356,0.0,0.0,0.0,0.97,0.96,0.96,0.96,32.924848466512586,0.0,0.0,0.0,32.924848466512586,790.1963631963021,0.1520719171156677,6.117242131997875e-05,0.93
1998-11-29,1998-12-10,227.147,0.9687089756752432,220.03933769770444,0.932,1998,11,29,1998.11,1998,2,60,9,0.0190113987770816,3.5309310767137565,0.0160468174175503,0.89,4,Mod_Dry,29,4,2,2,30,67.0,0.3044910092033011,153.03933769770444,153.03933769770444,,1,153.03933769770444,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,4.0,2.0,2.0,30.0,188.03933769770444,990.0,964.5202360261862,25.47976397381376,0.1018962697049142,0.0053039337697704,989.8927997965252,0.1657649694270416,0.0,0.0,0.0,25.20679880091203,25.37256377033907,25.37256377033907,25.37256377033907,,0.9186701474538176,0.0,0.0,0.0,34.755142696079126,0.0,0.0,0.0,0.7078440467633224,0.0,0.0,0.0,0.97,0.96,0.96,0.96,33.71248841519675,0.0,0.0,0.0,33.71248841519675,809.099721964722,0.1532111883626545,6.119067330146252e-05,0.93
1998-11-30,1998-12-11,234.0298,0.960250752350168,224.7272915223594,0.916,1998,11,30,1998.11,1998,2,61,9,0.0194164379875318,4.687953824654954,0.0208606342064533,0.89,4,Mod_Dry,29,4,2,2,30,67.0,0.2981391336411572,157.7272915223594,157.7272915223594,,1,157.7272915223594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,4.0,2.0,2.0,30.0,192.7272915223594,990.0,964.5483637491342,25.451636250865818,0.1035508001243026,0.0057727291522359,989.8906764707236,0.1760545871796378,0.0,0.0,0.0,25.1662581344097,25.342312721589337,25.342312721589337,25.342312721589337,,0.9205049301925564,0.0,0.0,0.0,35.83358923753401,0.0,0.0,0.0,0.72980833477666,0.0,0.0,0.0,0.97,0.96,0.96,0.96,34.75858156040798,0.0,0.0,0.0,34.75858156040798,834.2059574497916,0.1546700506420229,6.121427339154593e-05,0.915
1998-12-01,1998-12-12,250.3654,0.945785461787994,236.79195545473576,0.893,1998,12,1,1998.12,1998,3,62,9,0.0204588249512891,12.064663932376387,0.050950480598918,0.93,5,Dry,26,4,3,2,24,59.0,0.2491638699747898,177.79195545473576,177.79195545473576,,1,177.79195545473576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.0,4.0,3.0,2.0,24.0,210.79195545473576,990.0,964.6207517327284,25.379248267271574,0.1099265122715317,0.0077791955454735,989.882294292183,0.2236798886368393,0.0,0.0,0.0,25.03786267081776,25.2615425594546,25.2615425594546,25.2615425594546,,0.9280967670299648,0.0,0.0,0.0,40.51737667939848,0.0,0.0,0.0,0.8252011543665678,0.0,0.0,0.0,0.9725201154366568,0.96,0.96,0.96,39.40396384543912,0.0,0.0,0.0,39.40396384543912,945.6951322905388,0.1664075275267171,6.156378383165157e-05,0.895
1998-12-02,1998-12-13,268.9333,0.9570673705328404,257.3872862797195,0.865,1998,12,2,1998.12,1998,3,63,9,0.0222382615345677,20.595330824983705,0.0800168925305868,0.93,5,Dry,26,4,3,2,24,59.0,0.2292265513685119,198.3872862797195,198.3872862797195,,1,198.3872862797195,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.0,4.0,3.0,2.0,24.0,231.3872862797195,990.0,964.7295491451188,25.27045085488112,0.117195477022467,0.0098387286279719,989.8729657943496,0.2784844015832146,0.0,0.0,0.0,24.864932247647417,25.14341664923063,25.14341664923063,25.14341664923063,,0.934508776608238,0.0,0.0,0.0,45.20882305521148,0.0,0.0,0.0,0.9207499603912724,0.0,0.0,0.0,0.98,0.96,0.96,0.96,44.30464659410725,0.0,0.0,0.0,44.30464659410725,1063.311518258574,0.1721322262435236,6.203445042737596e-05,0.865
1998-12-03,1998-12-14,289.956,0.9356305656121396,271.29169628263355,0.8310000000000001,1998,12,3,1998.12,1998,3,64,10,0.0234396025588195,13.904410002914062,0.0512526192044903,0.93,5,Dry,26,4,3,2,24,59.0,0.217478090219663,212.29169628263355,212.29169628263355,,1,212.29169628263355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.0,4.0,3.0,2.0,24.0,245.29169628263355,990.0,964.7851667851304,25.214833214869486,0.1221028130729892,0.0124583392565267,989.8654388476704,0.3188750888479006,0.0,0.0,0.0,24.76139697369206,25.08027206253996,25.08027206253996,25.08027206253996,,0.9381825621927812,0.0,0.0,0.0,48.3653356477986,0.0,0.0,0.0,0.9850373859022118,0.0,0.0,0.0,0.98,0.96,0.96,0.96,47.39802893484263,0.0,0.0,0.0,47.39802893484263,1137.5526944362232,0.1747124205580661,6.20190020576158e-05,0.83
1998-12-04,1998-12-15,318.7409,0.9279181423044488,295.76546380444813,0.79,1998,12,4,1998.12,1998,3,65,10,0.0255541360727043,24.47376752181458,0.0827472119530357,0.93,5,Dry,26,4,3,2,24,59.0,0.1994823845931151,236.76546380444813,236.76546380444813,,2,118.38273190222408,118.38273190222408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.0,4.0,3.0,2.0,24.0,269.76546380444813,990.0,964.8830618552178,25.11693814478224,0.1307403649747829,0.0173530927608896,989.8519065422644,0.0992153349576919,0.0992153349576919,0.0,0.0,24.869629352088808,24.869629352088808,24.9688446870465,24.9688446870465,,0.9003852205017638,0.9003852205017638,0.0,0.0,25.99708940557129,25.99708940557129,0.0,0.0,0.5294722893191709,0.5294722893191709,0.0,0.0,0.97,0.97,0.96,0.96,25.21717672340415,25.21717672340415,0.0,0.0,50.4343534468083,1210.4244827233993,0.1705214422200223,5.917054961902861e-05,0.79
