Date,LaggedDate,VicFalls,Conversion,Flow,Exceedance,Year,Month,Day,MonthId,WaterYear,WaterMonth,WaterDay,WaterWeek,Volume,Flow_difference,Flow_difference_pct,EWRRefExceedance,EWRBandNo,EWRBandLabel,EWRChannelA,EWRChannelC,EWRChannelD,EWRChannelE,EWRChannelFG,EWRTotal,EWRProportion,FlowAvailableForGeneration,FlowCanal,LowFlowShutoff,Turbines,FlowTurbine1,FlowTurbine2,FlowTurbine3,FlowTurbine4,FlowSpill,SpillChannelA,SpillChannelC,SpillChannelD,SpillChannelE,SpillChannelFG,FlowChannelA,FlowChannelC,FlowChannelD,FlowChannelE,FlowChannelFG,FlowLeftChannel,LevelHeadpond,LevelTailwater,HeadGross,HeadlossLeftChannel,HeadlossCanal,LevelForebay,HeadlossTurbine1,HeadlossTurbine2,HeadlossTurbine3,HeadlossTurbine4,HeadTurbine1,HeadTurbine2,HeadTurbine3,HeadTurbine4,LowHeadShutoff,EffTurbine1,EffTurbine2,EffTurbine3,EffTurbine4,PowerTurbine1,PowerTurbine2,PowerTurbine3,PowerTurbine4,LoadFactorTurbine1,LoadFactorTurbine2,LoadFactorTurbine3,LoadFactorTurbine4,EffGen1,EffGen2,EffGen3,EffGen4,PowerGenerator1,PowerGenerator2,PowerGenerator3,PowerGenerator4,Power,Energy,PerfMwPerCumec,PerfMWhPerm3,ExceedanceRnd
1998-12-05,1998-12-16,318.7409,0.9279181423044488,295.76546380444813,0.79,1998,12,5,1998.12,1998,3,66,10,0.0255541360727043,0.0,0.0,0.93,5,Dry,26,4,3,2,24,59.0,0.1994823845931151,236.76546380444813,236.76546380444813,,2,118.38273190222408,118.38273190222408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.0,4.0,3.0,2.0,24.0,269.76546380444813,990.0,964.8830618552178,25.11693814478224,0.1307403649747829,0.0173530927608896,989.8519065422644,0.0992153349576919,0.0992153349576919,0.0,0.0,24.869629352088808,24.869629352088808,24.9688446870465,24.9688446870465,,0.9003852205017638,0.9003852205017638,0.0,0.0,25.99708940557129,25.99708940557129,0.0,0.0,0.5294722893191709,0.5294722893191709,0.0,0.0,0.97,0.97,0.96,0.96,25.21717672340415,25.21717672340415,0.0,0.0,50.4343534468083,1210.4244827233993,0.1705214422200223,5.917054961902861e-05,0.79
1998-12-06,1998-12-17,318.7409,0.9279181423044488,295.76546380444813,0.79,1998,12,6,1998.12,1998,3,67,10,0.0255541360727043,0.0,0.0,0.93,5,Dry,26,4,3,2,24,59.0,0.1994823845931151,236.76546380444813,236.76546380444813,,2,118.38273190222408,118.38273190222408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.0,4.0,3.0,2.0,24.0,269.76546380444813,990.0,964.8830618552178,25.11693814478224,0.1307403649747829,0.0173530927608896,989.8519065422644,0.0992153349576919,0.0992153349576919,0.0,0.0,24.869629352088808,24.869629352088808,24.9688446870465,24.9688446870465,,0.9003852205017638,0.9003852205017638,0.0,0.0,25.99708940557129,25.99708940557129,0.0,0.0,0.5294722893191709,0.5294722893191709,0.0,0.0,0.97,0.97,0.96,0.96,25.21717672340415,25.21717672340415,0.0,0.0,50.4343534468083,1210.4244827233993,0.1705214422200223,5.917054961902861e-05,0.79
1998-12-07,1998-12-18,318.7409,0.9279181423044488,295.76546380444813,0.79,1998,12,7,1998.12,1998,3,68,10,0.0255541360727043,0.0,0.0,0.93,5,Dry,26,4,3,2,24,59.0,0.1994823845931151,236.76546380444813,236.76546380444813,,2,118.38273190222408,118.38273190222408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.0,4.0,3.0,2.0,24.0,269.76546380444813,990.0,964.8830618552178,25.11693814478224,0.1307403649747829,0.0173530927608896,989.8519065422644,0.0992153349576919,0.0992153349576919,0.0,0.0,24.869629352088808,24.869629352088808,24.9688446870465,24.9688446870465,,0.9003852205017638,0.9003852205017638,0.0,0.0,25.99708940557129,25.99708940557129,0.0,0.0,0.5294722893191709,0.5294722893191709,0.0,0.0,0.97,0.97,0.96,0.96,25.21717672340415,25.21717672340415,0.0,0.0,50.4343534468083,1210.4244827233993,0.1705214422200223,5.917054961902861e-05,0.79
1998-12-08,1998-12-19,318.7409,0.9279181423044488,295.76546380444813,0.79,1998,12,8,1998.12,1998,3,69,10,0.0255541360727043,0.0,0.0,0.93,5,Dry,26,4,3,2,24,59.0,0.1994823845931151,236.76546380444813,236.76546380444813,,2,118.38273190222408,118.38273190222408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.0,4.0,3.0,2.0,24.0,269.76546380444813,990.0,964.8830618552178,25.11693814478224,0.1307403649747829,0.0173530927608896,989.8519065422644,0.0992153349576919,0.0992153349576919,0.0,0.0,24.869629352088808,24.869629352088808,24.9688446870465,24.9688446870465,,0.9003852205017638,0.9003852205017638,0.0,0.0,25.99708940557129,25.99708940557129,0.0,0.0,0.5294722893191709,0.5294722893191709,0.0,0.0,0.97,0.97,0.96,0.96,25.21717672340415,25.21717672340415,0.0,0.0,50.4343534468083,1210.4244827233993,0.1705214422200223,5.917054961902861e-05,0.79
1998-12-09,1998-12-20,320.4389,0.9279181423044488,297.3410688100812,0.79,1998,12,9,1998.12,1998,3,70,10,0.025690268345191,1.5756050056330082,0.0052989821148432,0.93,5,Dry,26,4,3,2,24,59.0,0.1984253310049299,238.3410688100812,238.3410688100812,,2,119.1705344050406,119.1705344050406,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.0,4.0,3.0,2.0,24.0,271.3410688100812,990.0,964.8893642752404,25.11063572475973,0.1312964448672944,0.0176682137620162,989.8510353413708,0.1005230871123674,0.1005230871123674,0.0,0.0,24.86114797901804,24.86114797901804,24.961671066130407,24.961671066130407,,0.9010412931412536,0.9010412931412536,0.0,0.0,26.18023010445226,26.18023010445226,0.0,0.0,0.5332022424532028,0.5332022424532028,0.0,0.0,0.97,0.97,0.96,0.96,25.39482320131869,25.39482320131869,0.0,0.0,50.78964640263738,1218.9515136632972,0.1708127525265537,5.919347086206813e-05,0.79
1998-12-10,1998-12-21,322.9968,0.925945706320608,299.0775001152962,0.789,1998,12,10,1998.12,1998,3,71,11,0.0258402960099615,1.7364313052150349,0.0058059576683155,0.93,5,Dry,26,4,3,2,24,59.0,0.1972732819327938,240.07750011529615,240.07750011529615,,2,120.03875005764807,120.03875005764807,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.0,4.0,3.0,2.0,24.0,273.0775001152962,990.0,964.8963100004612,25.1036899995388,0.1319092853508581,0.0180155000230592,989.850075214626,0.1019674251003076,0.1019674251003076,0.0,0.0,24.85179778906464,24.85179778906464,24.953765214164942,24.953765214164942,,0.9017637174741068,0.9017637174741068,0.0,0.0,26.38218325710318,26.38218325710318,0.0,0.0,0.5373153412851971,0.5373153412851971,0.0,0.0,0.97,0.97,0.96,0.96,25.590717759390085,25.590717759390085,0.0,0.0,51.18143551878017,1228.354452450724,0.1711310128613801,5.921864987371035e-05,0.79
1998-12-11,1998-12-22,340.3854,0.917687337580864,312.3673714773974,0.764,1998,12,11,1998.12,1998,3,72,11,0.0269885408956471,13.289871362101223,0.0425456452101395,0.79,4,Mod_Dry,31,5,3,2,36,77.0,0.2465046193391285,235.3673714773974,235.3673714773974,,2,117.6836857386987,117.6836857386987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,5.0,3.0,2.0,36.0,274.3673714773974,990.0,964.961836857387,25.03816314261303,0.1323645209751589,0.0170734742954794,989.8505620047292,0.0980549183262398,0.0980549183262398,0.0,0.0,24.79067022901613,24.79067022901613,24.88872514734237,24.88872514734237,,0.8996987521820922,0.8996987521820922,0.0,0.0,25.741885104217445,25.741885104217445,0.0,0.0,0.5242746457070763,0.5242746457070763,0.0,0.0,0.97,0.97,0.96,0.96,24.96962855109092,24.96962855109092,0.0,0.0,49.93925710218184,1198.5421704523642,0.1598734748318468,5.893771840439371e-05,0.765
1998-12-12,1998-12-23,358.3644,0.921348231477836,330.1784061646158,0.74,1998,12,12,1998.12,1998,3,73,11,0.0285274142926228,17.81103468721841,0.0539436691033587,0.79,4,Mod_Dry,31,5,3,2,36,77.0,0.2332072557210491,253.1784061646158,253.1784061646158,,2,126.5892030823079,126.5892030823079,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,5.0,3.0,2.0,36.0,292.1784061646158,990.0,965.0508920308232,24.949107969176907,0.1386505877361661,0.0206356812329231,989.840713731031,0.1134605655481542,0.1134605655481542,0.0,0.0,24.676361134659725,24.676361134659725,24.78982170020788,24.78982170020788,,0.9064366911518106,0.9064366911518106,0.0,0.0,27.768598398163263,27.768598398163263,0.0,0.0,0.5655519022029177,0.5655519022029177,0.0,0.0,0.97,0.97,0.96,0.96,26.935540446218365,26.935540446218365,0.0,0.0,53.87108089243673,1292.9059414184817,0.1631574926967768,5.910531377252731e-05,0.74
1998-12-13,1998-12-24,358.3644,0.921348231477836,330.1784061646158,0.74,1998,12,13,1998.12,1998,3,74,11,0.0285274142926228,0.0,0.0,0.79,4,Mod_Dry,31,5,3,2,36,77.0,0.2332072557210491,253.1784061646158,253.1784061646158,,2,126.5892030823079,126.5892030823079,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,5.0,3.0,2.0,36.0,292.1784061646158,990.0,965.0508920308232,24.949107969176907,0.1386505877361661,0.0206356812329231,989.840713731031,0.1134605655481542,0.1134605655481542,0.0,0.0,24.676361134659725,24.676361134659725,24.78982170020788,24.78982170020788,,0.9064366911518106,0.9064366911518106,0.0,0.0,27.768598398163263,27.768598398163263,0.0,0.0,0.5655519022029177,0.5655519022029177,0.0,0.0,0.97,0.97,0.96,0.96,26.935540446218365,26.935540446218365,0.0,0.0,53.87108089243673,1292.9059414184817,0.1631574926967768,5.910531377252731e-05,0.74
1998-12-14,1998-12-25,360.1952,0.914888260398542,329.5383599319049,0.74,1998,12,14,1998.12,1998,3,75,11,0.0284721142981165,0.6400462327109153,0.0019422510715995,0.79,4,Mod_Dry,31,5,3,2,36,77.0,0.2336602027633781,252.5383599319049,252.5383599319049,,2,126.26917996595245,126.26917996595245,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,5.0,3.0,2.0,36.0,291.5383599319049,990.0,965.0476917996594,24.952308200340557,0.1384246955620389,0.0205076719863809,989.8410676324517,0.1128845239387144,0.1128845239387144,0.0,0.0,24.68049130885338,24.68049130885338,24.79337583279209,24.79337583279209,,0.9062939350262376,0.9062939350262376,0.0,0.0,27.698671140370745,27.698671140370745,0.0,0.0,0.5641277217998115,0.5641277217998115,0.0,0.0,0.97,0.97,0.96,0.96,26.867711006159624,26.867711006159624,0.0,0.0,53.73542201231925,1289.650128295662,0.1630627221165482,5.910589630247835e-05,0.74
1998-12-15,1998-12-26,362.9525,0.9155446385130294,332.29921540990034,0.735,1998,12,15,1998.12,1998,3,76,11,0.0287106522114153,2.7608554779954493,0.0083083418496485,0.79,4,Mod_Dry,31,5,3,2,36,77.0,0.2317188739221618,255.29921540990037,255.29921540990037,,2,127.64960770495016,127.64960770495016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,5.0,3.0,2.0,36.0,294.29921540990034,990.0,965.0614960770496,24.93850392295053,0.1393990871208081,0.02105984308198,989.8395410697972,0.1153692938689103,0.1153692938689103,0.0,0.0,24.6626756988788,24.6626756988788,24.77804499274771,24.77804499274771,,0.906910123327144,0.906910123327144,0.0,0.0,28.00029622225562,28.00029622225562,0.0,0.0,0.5702707988239434,0.5702707988239434,0.0,0.0,0.97,0.97,0.96,0.96,27.160287335587952,27.160287335587952,0.0,0.0,54.32057467117591,1303.6937921082215,0.1634688622546699,5.9103387746588194e-05,0.735
1998-12-16,1998-12-27,364.7982,0.9155446385130294,333.9890361492038,0.735,1998,12,16,1998.12,1998,3,77,11,0.0288566527232912,1.6898207393034568,0.0050595096138082,0.79,4,Mod_Dry,31,5,3,2,36,77.0,0.2305464900518518,256.9890361492038,256.9890361492038,,2,128.4945180746019,128.4945180746019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,5.0,3.0,2.0,36.0,295.9890361492038,990.0,965.069945180746,24.930054819254,0.1399954772894837,0.0213978072298407,989.8386067154806,0.1168901325342834,0.1168901325342834,0.0,0.0,24.65177140220035,24.65177140220035,24.768661534734637,24.768661534734637,,0.907287791826722,0.907287791826722,0.0,0.0,28.18490000683736,28.18490000683736,0.0,0.0,0.5740305500374207,0.5740305500374207,0.0,0.0,0.97,0.97,0.96,0.96,27.339353006632237,27.339353006632237,0.0,0.0,54.67870601326447,1312.2889443183471,0.1637140747004572,5.91018577123687e-05,0.735
1998-12-17,1998-12-28,367.5781,0.9139547410507114,335.9497472014125,0.73,1998,12,17,1998.12,1998,3,78,12,0.029026058158202,1.960711052208694,0.005836322451623,0.79,4,Mod_Dry,31,5,3,2,36,77.0,0.2292009463958193,258.9497472014125,258.9497472014125,,2,129.47487360070625,129.47487360070625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,5.0,3.0,2.0,36.0,297.9497472014125,990.0,965.079748736007,24.92025126399301,0.1406874730544503,0.0217899494402824,989.8375225775052,0.1186547724812712,0.1186547724812712,0.0,0.0,24.639119069017035,24.639119069017035,24.757773841498302,24.757773841498302,,0.9077264997978064,0.9077264997978064,0.0,0.0,28.399087494547683,28.399087494547683,0.0,0.0,0.5783928206628856,0.5783928206628856,0.0,0.0,0.97,0.97,0.96,0.96,27.54711486971125,27.54711486971125,0.0,0.0,55.0942297394225,1322.26151374614,0.1639954493146017,5.910008745245712e-05,0.73
1998-12-18,1998-12-29,367.5781,0.9139547410507114,335.9497472014125,0.73,1998,12,18,1998.12,1998,3,79,12,0.029026058158202,0.0,0.0,0.79,4,Mod_Dry,31,5,3,2,36,77.0,0.2292009463958193,258.9497472014125,258.9497472014125,,2,129.47487360070625,129.47487360070625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,5.0,3.0,2.0,36.0,297.9497472014125,990.0,965.079748736007,24.92025126399301,0.1406874730544503,0.0217899494402824,989.8375225775052,0.1186547724812712,0.1186547724812712,0.0,0.0,24.639119069017035,24.639119069017035,24.757773841498302,24.757773841498302,,0.9077264997978064,0.9077264997978064,0.0,0.0,28.399087494547683,28.399087494547683,0.0,0.0,0.5783928206628856,0.5783928206628856,0.0,0.0,0.97,0.97,0.96,0.96,27.54711486971125,27.54711486971125,0.0,0.0,55.0942297394225,1322.26151374614,0.1639954493146017,5.910008745245712e-05,0.73
1998-12-19,1998-12-30,396.129,0.8942544028784251,354.2401023578276,0.7030000000000001,1998,12,19,1998.12,1998,3,80,12,0.0306063448437163,18.290355156415107,0.0516326498176638,0.79,4,Mod_Dry,31,5,3,2,36,77.0,0.2173666941926868,277.2401023578276,277.2401023578276,,2,138.6200511789138,138.6200511789138,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,5.0,3.0,2.0,36.0,316.2401023578276,990.0,965.1712005117892,24.828799488210848,0.1471427068808302,0.0254480204715655,989.8274092726476,0.1360228992870927,0.1360228992870927,0.0,0.0,24.520185861571385,24.520185861571385,24.65620876085848,24.65620876085848,,0.911843564875802,0.911843564875802,0.0,0.0,30.39546905178591,30.39546905178591,0.0,0.0,0.6190523228469635,0.6190523228469635,0.0,0.0,0.97,0.97,0.96,0.96,29.48360498023233,29.48360498023233,0.0,0.0,58.967209960464665,1415.213039051152,0.1664611362970426,5.908157010933615e-05,0.705
1998-12-20,1998-12-31,405.9529,0.9021560933947006,366.2328823662496,0.6930000000000001,1998,12,20,1998.12,1998,3,81,12,0.0316425210364439,11.992780008422017,0.0327463223152876,0.79,4,Mod_Dry,31,5,3,2,36,77.0,0.2102487343640445,289.2328823662496,289.2328823662496,,2,144.6164411831248,144.6164411831248,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,5.0,3.0,2.0,36.0,328.2328823662496,990.0,965.2311644118312,24.768835588168827,0.1513753310437101,0.0278465764732499,989.820778092483,0.1480252111899121,0.1480252111899121,0.0,0.0,24.441588469461927,24.441588469461927,24.58961368065184,24.58961368065184,,0.914567808890682,0.914567808890682,0.0,0.0,31.703098339425758,31.703098339425758,0.0,0.0,0.6456842838986915,0.6456842838986915,0.0,0.0,0.97,0.97,0.96,0.96,30.75200538924298,30.75200538924298,0.0,0.0,61.50401077848596,1476.096258683663,0.1679368886297302,5.906813671633172e-05,0.695
1998-12-21,1999-01-01,414.9271,0.9090128563565548,377.17406835074166,0.68,1998,12,21,1998.12,1998,3,82,12,0.032587839505504,10.941185984492106,0.0290083197721792,0.8200000000000001,4,Mod_Dry,31,5,3,2,36,77.0,0.2041497718459164,300.17406835074166,300.17406835074166,,2,150.08703417537083,150.08703417537083,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,5.0,3.0,2.0,36.0,339.17406835074166,990.0,965.2858703417536,24.714129658246293,0.1552368150479196,0.0300348136701483,989.814728371282,0.159387993818801,0.159387993818801,0.0,0.0,24.36947003570944,24.36947003570944,24.52885802952824,24.52885802952824,,0.9167292928677684,0.9167292928677684,0.0,0.0,32.88282102927792,32.88282102927792,0.0,0.0,0.6697112225922183,0.6697112225922183,0.0,0.0,0.97,0.97,0.96,0.96,31.896336398399583,31.896336398399583,0.0,0.0,63.79267279679917,1531.02414712318,0.1691332415182824,5.903303701535745e-05,0.68
1998-12-22,1999-01-02,424.0278,0.9006646788298297,381.90686230191926,0.6729999999999999,1998,12,22,1998.12,1998,3,83,12,0.0329967529028858,4.732793951177541,0.0123925344589278,0.8200000000000001,4,Mod_Dry,31,5,3,2,36,77.0,0.2016198387635336,304.90686230191926,304.90686230191926,,2,152.45343115095963,152.45343115095963,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,5.0,3.0,2.0,36.0,343.90686230191926,990.0,965.3095343115097,24.690465688490463,0.1569071648768682,0.0309813724603838,989.8121114626628,0.1644994112860728,0.1644994112860728,0.0,0.0,24.338077739867146,24.338077739867146,24.50257715115322,24.50257715115322,,0.9176554238418518,0.9176554238418518,0.0,0.0,33.39195238741289,33.39195238741289,0.0,0.0,0.6800804966886536,0.6800804966886536,0.0,0.0,0.97,0.97,0.96,0.96,32.390193815790504,32.390193815790504,0.0,0.0,64.78038763158101,1554.7293031579443,0.1696235234976437,5.901655339611669e-05,0.675
1998-12-23,1999-01-03,432.2241,0.9057934892164382,391.5057756624347,0.662,1998,12,23,1998.12,1998,3,84,12,0.0338260990172343,9.59891336051544,0.0245179355126342,0.8200000000000001,4,Mod_Dry,31,5,3,2,36,77.0,0.1966765365586615,314.5057756624347,314.5057756624347,,2,157.25288783121735,157.25288783121735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,5.0,3.0,2.0,36.0,353.5057756624347,990.0,965.357528878312,24.64247112168789,0.1602949192256161,0.0329011551324869,989.806803925642,0.1750014109853025,0.1750014109853025,0.0,0.0,24.27427363634452,24.27427363634452,24.44927504732982,24.44927504732982,,0.9195379821707006,0.9195379821707006,0.0,0.0,34.42335893167768,34.42335893167768,0.0,0.0,0.7010867399527021,0.7010867399527021,0.0,0.0,0.97,0.97,0.96,0.96,33.390658163727345,33.390658163727345,0.0,0.0,66.78131632745469,1602.7515918589124,0.1705755584689894,5.898259136082025e-05,0.66
1998-12-24,1999-01-04,426.0674,0.9055691660280052,385.8335000897204,0.672,1998,12,24,1998.12,1998,3,85,13,0.0333360144077518,5.672275572714341,0.0147013558216052,0.8200000000000001,4,Mod_Dry,31,5,3,2,36,77.0,0.1995679483043713,308.8335000897204,308.8335000897204,,2,154.4167500448602,154.4167500448602,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,5.0,3.0,2.0,36.0,347.8335000897204,990.0,965.3291675004484,24.670832499551462,0.1582929971832937,0.031766700017944,989.8099403027989,0.168740180096898,0.168740180096898,0.0,0.0,24.31203262225342,24.31203262225342,24.48077280235032,24.48077280235032,,0.9184248744324004,0.9184248744324004,0.0,0.0,33.81411416645037,33.81411416645037,0.0,0.0,0.6886784962617184,0.6886784962617184,0.0,0.0,0.97,0.97,0.96,0.96,32.799690741456864,32.799690741456864,0.0,0.0,65.59938148291373,1574.3851555899296,0.1700199217218294,5.90028297015276e-05,0.67
1998-12-25,1999-01-05,426.0674,0.9055691660280052,385.8335000897204,0.672,1998,12,25,1998.12,1998,3,86,13,0.0333360144077518,0.0,0.0,0.8200000000000001,4,Mod_Dry,31,5,3,2,36,77.0,0.1995679483043713,308.8335000897204,308.8335000897204,,2,154.4167500448602,154.4167500448602,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,5.0,3.0,2.0,36.0,347.8335000897204,990.0,965.3291675004484,24.670832499551462,0.1582929971832937,0.031766700017944,989.8099403027989,0.168740180096898,0.168740180096898,0.0,0.0,24.31203262225342,24.31203262225342,24.48077280235032,24.48077280235032,,0.9184248744324004,0.9184248744324004,0.0,0.0,33.81411416645037,33.81411416645037,0.0,0.0,0.6886784962617184,0.6886784962617184,0.0,0.0,0.97,0.97,0.96,0.96,32.799690741456864,32.799690741456864,0.0,0.0,65.59938148291373,1574.3851555899296,0.1700199217218294,5.90028297015276e-05,0.67
1998-12-26,1999-01-06,441.566,0.9034510418651028,398.9332627522059,0.654,1998,12,26,1998.12,1998,3,87,13,0.0344678339017905,13.099762662485544,0.0328369777243226,0.8200000000000001,4,Mod_Dry,31,5,3,2,36,77.0,0.193014740031412,321.9332627522059,321.9332627522059,,2,160.96663137610295,160.96663137610295,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,5.0,3.0,2.0,36.0,360.9332627522059,990.0,965.394666313761,24.605333686238964,0.1629163098709517,0.0343866525504411,989.8026970375786,0.1833232521650368,0.1833232521650368,0.0,0.0,24.22470747165251,24.22470747165251,24.408030723817543,24.408030723817543,,0.920998491218412,0.920998491218412,0.0,0.0,35.22021599755531,35.22021599755531,0.0,0.0,0.7173160080968494,0.7173160080968494,0.0,0.0,0.97,0.97,0.96,0.96,34.16360951762865,34.16360951762865,0.0,0.0,68.3272190352573,1639.853256846175,0.1712748106384355,5.895564472925592e-05,0.655
1998-12-27,1999-01-07,441.566,0.9034510418651028,398.9332627522059,0.654,1998,12,27,1998.12,1998,3,88,13,0.0344678339017905,0.0,0.0,0.8200000000000001,4,Mod_Dry,31,5,3,2,36,77.0,0.193014740031412,321.9332627522059,321.9332627522059,,2,160.96663137610295,160.96663137610295,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,5.0,3.0,2.0,36.0,360.9332627522059,990.0,965.394666313761,24.605333686238964,0.1629163098709517,0.0343866525504411,989.8026970375786,0.1833232521650368,0.1833232521650368,0.0,0.0,24.22470747165251,24.22470747165251,24.408030723817543,24.408030723817543,,0.920998491218412,0.920998491218412,0.0,0.0,35.22021599755531,35.22021599755531,0.0,0.0,0.7173160080968494,0.7173160080968494,0.0,0.0,0.97,0.97,0.96,0.96,34.16360951762865,34.16360951762865,0.0,0.0,68.3272190352573,1639.853256846175,0.1712748106384355,5.895564472925592e-05,0.655
1998-12-28,1999-01-08,452.097,0.9071994654414656,410.1421567276903,0.6409999999999999,1998,12,28,1998.12,1998,3,89,13,0.0354362823412724,11.208893975484388,0.0273292900805766,0.8200000000000001,4,Mod_Dry,31,5,3,2,36,77.0,0.1877397842112664,333.1421567276903,333.1421567276903,,2,166.57107836384515,166.57107836384515,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,5.0,3.0,2.0,36.0,372.1421567276903,990.0,965.4456397052746,24.55436029472537,0.1668722763313118,0.036628431345538,989.7964992923232,0.1963391665059514,0.1963391665059514,0.0,0.0,24.15452042054254,24.15452042054254,24.35085958704849,24.35085958704849,,0.9231426341293272,0.9231426341293272,0.0,0.0,36.425500236496624,36.425500236496624,0.0,0.0,0.7418635486048192,0.7418635486048192,0.0,0.0,0.97,0.97,0.96,0.96,35.33273522940173,35.33273522940173,0.0,0.0,70.66547045880345,1695.971291011283,0.1722950672093946,5.892168539243917e-05,0.64
1998-12-29,1999-01-09,462.788,0.9026725120963094,417.7460065280269,0.636,1998,12,29,1998.12,1998,3,90,13,0.0360932549640215,7.603849800336603,0.0182020885454627,0.8200000000000001,4,Mod_Dry,31,5,3,2,36,77.0,0.1843225280355469,340.7460065280269,340.7460065280269,,2,170.37300326401345,170.37300326401345,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,5.0,3.0,2.0,36.0,379.7460065280269,990.0,965.479857029376,24.52014297062385,0.1695559108491811,0.0381492013056053,989.7922948878452,0.2054101279641928,0.2054101279641928,0.0,0.0,24.107027730504832,24.107027730504832,24.312437858469025,24.312437858469025,,0.9244727596437868,0.9244727596437868,0.0,0.0,37.23722121705342,37.23722121705342,0.0,0.0,0.7583955441355075,0.7583955441355075,0.0,0.0,0.97,0.97,0.96,0.96,36.12010458054181,36.12010458054181,0.0,0.0,72.24020916108363,1733.7650198660072,0.172928545173865,5.889056476826869e-05,0.635
1998-12-30,1999-01-10,473.6402,0.9015518661337044,427.01120618594086,0.618,1998,12,30,1998.12,1998,3,91,13,0.0368937682144652,9.265199657913968,0.0216977904178923,0.8200000000000001,4,Mod_Dry,31,5,3,2,36,77.0,0.1803231364529355,350.01120618594086,350.01120618594086,,2,175.00560309297043,175.00560309297043,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,5.0,3.0,2.0,36.0,389.01120618594086,990.0,965.5215504278368,24.4784495721633,0.1728258872782037,0.0400022412371881,989.7871718714846,0.216714007732426,0.216714007732426,0.0,0.0,24.04890743591546,24.04890743591546,24.265621443647888,24.265621443647888,,0.9260864146586584,0.9260864146586584,0.0,0.0,38.22412187448379,38.22412187448379,0.0,0.0,0.7784953538591404,0.7784953538591404,0.0,0.0,0.97,0.97,0.96,0.96,37.07739821824928,37.07739821824928,0.0,0.0,74.15479643649856,1779.7151144759655,0.1736600711228361,5.885112876857781e-05,0.62
1998-12-31,1999-01-11,484.6547,0.9000891520783358,436.2324379737803,0.611,1998,12,31,1998.12,1998,3,92,14,0.0376904826409346,9.221231787839429,0.0211383450315395,0.8200000000000001,4,Mod_Dry,31,5,3,2,36,77.0,0.176511403777424,359.2324379737803,359.2324379737803,,2,179.61621898689015,179.61621898689015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,5.0,3.0,2.0,36.0,398.2324379737803,990.0,965.563045970882,24.436954029118056,0.1760803460816936,0.041846487594756,989.7820731663236,0.2282405474672253,0.2282405474672253,0.0,0.0,23.990786647974414,23.990786647974414,24.21902719544164,24.21902719544164,,0.9276867100342618,0.9276867100342618,0.0,0.0,39.20397224233452,39.20397224233452,0.0,0.0,0.7984515731636357,0.7984515731636357,0.0,0.0,0.97,0.97,0.96,0.96,38.02785307506448,38.02785307506448,0.0,0.0,76.05570615012896,1825.3369476030948,0.174346746205747,5.881034897868682e-05,0.61
1999-01-01,1999-01-12,501.4829,0.8917787321988244,447.2117847813898,0.597,1999,1,1,1999.01,1998,4,93,14,0.038639098205112,10.979346807609488,0.0245506652132982,0.75,4,Mod_Dry,34,5,4,3,45,91.0,0.2034830098327651,356.2117847813898,356.2117847813898,,2,178.1058923906949,178.1058923906949,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,5.0,4.0,3.0,45.0,399.2117847813898,990.0,965.6124530315162,24.387546968483772,0.1764259879561227,0.0412423569562779,989.7823316550875,0.2244647309767372,0.2244647309767372,0.0,0.0,23.945413892594583,23.945413892594583,24.16987862357132,24.16987862357132,,0.9271049447165638,0.9271049447165638,0.0,0.0,38.77646661195188,38.77646661195188,0.0,0.0,0.789744737514295,0.789744737514295,0.0,0.0,0.97,0.97,0.96,0.96,37.61317261359333,37.61317261359333,0.0,0.0,75.22634522718666,1805.43228545248,0.1682119026983144,5.866231242286392e-05,0.595
1999-01-02,1999-01-13,507.1746,0.897830776149602,455.356964761364,0.595,1999,1,2,1999.01,1998,4,94,14,0.0393428417553818,8.145179979974216,0.0178874610696748,0.75,4,Mod_Dry,34,5,4,3,45,91.0,0.1998432154160413,364.356964761364,364.356964761364,,2,182.178482380682,182.178482380682,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,5.0,4.0,3.0,45.0,407.356964761364,990.0,965.649106341426,24.35089365857391,0.1793006746901438,0.0428713929522728,989.7778279323576,0.2348204845421595,0.2348204845421595,0.0,0.0,23.893901106389333,23.893901106389333,24.12872159093149,24.12872159093149,,0.9285265545745164,0.9285265545745164,0.0,0.0,39.63849618414614,39.63849618414614,0.0,0.0,0.8073013479459499,0.8073013479459499,0.0,0.0,0.9707301347945948,0.9707301347945948,0.96,0.96,38.47828274389122,38.47828274389122,0.0,0.0,76.95656548778244,1846.9575717067787,0.1690027197192703,5.867000171276268e-05,0.595
1999-01-03,1999-01-14,518.6822,0.8913623235036077,462.3337709519629,0.584,1999,1,3,1999.01,1998,4,95,14,0.0399456378102496,6.976806190598893,0.0150904100650778,0.75,4,Mod_Dry,34,5,4,3,45,91.0,0.1968274993466895,371.3337709519629,371.3337709519629,,2,185.66688547598145,185.66688547598145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,5.0,4.0,3.0,45.0,414.3337709519629,990.0,965.6805019692838,24.319498030716204,0.1817630060629633,0.0442667541903925,989.7739702397466,0.2438739153661106,0.2438739153661106,0.0,0.0,23.849594355096727,23.849594355096727,24.09346827046284,24.09346827046284,,0.9297097968525164,0.9297097968525164,0.0,0.0,40.37397928845172,40.37397928845172,0.0,0.0,0.8222806372393425,0.8222806372393425,0.0,0.0,0.9722280637239342,0.9722280637239342,0.96,0.96,39.25271570844164,39.25271570844164,0.0,0.0,78.50543141688328,1884.1303540051988,0.1698025027573426,5.872631575243561e-05,0.585
1999-01-04,1999-01-15,524.4984,0.8885427859104034,466.03926954154906,0.581,1999,1,4,1999.01,1998,4,96,14,0.0402657928883898,3.7054985895861705,0.0079510436818582,0.75,4,Mod_Dry,34,5,4,3,45,91.0,0.1952625153015931,375.03926954154906,375.03926954154906,,2,187.51963477077453,187.51963477077453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,5.0,4.0,3.0,45.0,418.03926954154906,990.0,965.697176712937,24.302823287063006,0.1830707914850911,0.0450078539083098,989.7719213546068,0.2488022284902602,0.2488022284902602,0.0,0.0,23.82594241317941,23.82594241317941,24.074744641669668,24.074744641669668,,0.9302586215160188,0.9302586215160188,0.0,0.0,40.76047528454042,40.76047528454042,0.0,0.0,0.8301522461209861,0.8301522461209861,0.0,0.0,0.9730152246120986,0.9730152246120986,0.96,0.96,39.660563014282985,39.660563014282985,0.0,0.0,79.32112602856597,1903.7070246855835,0.170202665768049,5.87502373977536e-05,0.58
1999-01-05,1999-01-16,530.3563,0.8881694527338079,471.0462647249272,0.5740000000000001,1999,1,5,1999.01,1998,4,97,14,0.0406983972722337,5.0069951833781365,0.0106295189206139,0.75,4,Mod_Dry,34,5,4,3,45,91.0,0.1931869687007081,380.0462647249272,380.0462647249272,,2,190.0231323624636,190.0231323624636,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,5.0,4.0,3.0,45.0,423.0462647249272,990.0,965.7197081912622,24.280291808737843,0.1848379154364774,0.0460092529449854,989.7691528316186,0.255462920025901,0.255462920025901,0.0,0.0,23.793981720330557,23.793981720330557,24.04944464035645,24.04944464035645,,0.9310000716060628,0.9310000716060628,0.0,0.0,41.28212174141064,41.28212174141064,0.0,0.0,0.8407764102120293,0.8407764102120293,0.0,0.0,0.9740776410212028,0.9740776410212028,0.96,0.96,40.21199176222339,40.21199176222339,0.0,0.0,80.42398352444678,1930.1756045867228,0.1707347866804787,5.8782304937602405e-05,0.575
1999-01-06,1999-01-17,536.2561,0.885781756478211,475.0058701801551,0.5680000000000001,1999,1,6,1999.01,1998,4,98,14,0.0410405071835654,3.959605455227916,0.0083359084672493,0.75,4,Mod_Dry,34,5,4,3,45,91.0,0.1915765798125537,384.0058701801551,384.0058701801551,,2,192.0029350900776,192.0029350900776,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,5.0,4.0,3.0,45.0,427.0058701801551,990.0,965.7375264158106,24.262473584189365,0.1862353830556199,0.046801174036031,989.7669634429084,0.260847983445011,0.260847983445011,0.0,0.0,23.76858904365273,23.76858904365273,24.029437027097742,24.029437027097742,,0.931586209422979,0.931586209422979,0.0,0.0,41.693947948464974,41.693947948464974,0.0,0.0,0.8491639093373722,0.8491639093373722,0.0,0.0,0.9749163909337372,0.9749163909337372,0.96,0.96,40.648113257696565,40.648113257696565,0.0,0.0,81.29622651539313,1951.1094363694351,0.1711478354668753,5.880713524657931e-05,0.57
1999-01-07,1999-01-18,542.198,0.8709934212343617,472.2508910064285,0.5730000000000001,1999,1,7,1999.01,1998,4,99,15,0.0408024769829554,2.7549791737266105,0.0058337193771204,0.75,4,Mod_Dry,34,5,4,3,45,91.0,0.1926941838184086,381.2508910064285,381.2508910064285,,2,190.62544550321425,190.62544550321425,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,5.0,4.0,3.0,45.0,424.2508910064285,990.0,965.7251290095288,24.274870990471072,0.1852630654269502,0.0462501782012857,989.7684867563718,0.2571012117687428,0.2571012117687428,0.0,0.0,23.786256535074106,23.786256535074106,24.043357746842844,24.043357746842844,,0.9311784022913848,0.9311784022913848,0.0,0.0,41.40745742702984,41.40745742702984,0.0,0.0,0.8433290718336016,0.8433290718336016,0.0,0.0,0.9743329071833602,0.9743329071833602,0.96,0.96,40.344648373949205,40.344648373949205,0.0,0.0,80.68929674789841,1936.5431219495615,0.1708610788979962,5.878987844963479e-05,0.575
1999-01-08,1999-01-19,542.198,0.8709934212343617,472.2508910064285,0.5730000000000001,1999,1,8,1999.01,1998,4,100,15,0.0408024769829554,0.0,0.0,0.75,4,Mod_Dry,34,5,4,3,45,91.0,0.1926941838184086,381.2508910064285,381.2508910064285,,2,190.62544550321425,190.62544550321425,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,5.0,4.0,3.0,45.0,424.2508910064285,990.0,965.7251290095288,24.274870990471072,0.1852630654269502,0.0462501782012857,989.7684867563718,0.2571012117687428,0.2571012117687428,0.0,0.0,23.786256535074106,23.786256535074106,24.043357746842844,24.043357746842844,,0.9311784022913848,0.9311784022913848,0.0,0.0,41.40745742702984,41.40745742702984,0.0,0.0,0.8433290718336016,0.8433290718336016,0.0,0.0,0.9743329071833602,0.9743329071833602,0.96,0.96,40.344648373949205,40.344648373949205,0.0,0.0,80.68929674789841,1936.5431219495615,0.1708610788979962,5.878987844963479e-05,0.575
1999-01-09,1999-01-20,566.3882,0.8793554915679047,498.0565740292608,0.5529999999999999,1999,1,9,1999.01,1998,4,101,15,0.0430320879961281,25.805683022832284,0.0518127545512855,0.75,4,Mod_Dry,34,5,4,3,45,91.0,0.1827101673687651,407.0565740292608,407.0565740292608,,2,203.5282870146304,203.5282870146304,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,5.0,4.0,3.0,45.0,450.0565740292608,990.0,965.8412545831316,24.158745416868328,0.1943706916341646,0.0514113148058521,989.75421799356,0.2930909008618429,0.2930909008618429,0.0,0.0,23.619872509566505,23.619872509566505,23.912963410428347,23.912963410428347,,0.9349956351851868,0.9349956351851868,0.0,0.0,44.08091589182798,44.08091589182798,0.0,0.0,0.897778327735804,0.897778327735804,0.0,0.0,0.9797778327735804,0.9797778327735804,0.96,0.96,43.18950423916969,43.18950423916969,0.0,0.0,86.37900847833939,2073.096203480145,0.1734321219365425,5.89455386612578e-05,0.555
1999-01-10,1999-01-21,566.3882,0.8793554915679047,498.0565740292608,0.5529999999999999,1999,1,10,1999.01,1998,4,102,15,0.0430320879961281,0.0,0.0,0.75,4,Mod_Dry,34,5,4,3,45,91.0,0.1827101673687651,407.0565740292608,407.0565740292608,,2,203.5282870146304,203.5282870146304,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,5.0,4.0,3.0,45.0,450.0565740292608,990.0,965.8412545831316,24.158745416868328,0.1943706916341646,0.0514113148058521,989.75421799356,0.2930909008618429,0.2930909008618429,0.0,0.0,23.619872509566505,23.619872509566505,23.912963410428347,23.912963410428347,,0.9349956351851868,0.9349956351851868,0.0,0.0,44.08091589182798,44.08091589182798,0.0,0.0,0.897778327735804,0.897778327735804,0.0,0.0,0.9797778327735804,0.9797778327735804,0.96,0.96,43.18950423916969,43.18950423916969,0.0,0.0,86.37900847833939,2073.096203480145,0.1734321219365425,5.89455386612578e-05,0.555
1999-01-11,1999-01-22,578.739,0.8862841167709412,512.9271834558979,0.542,1999,1,11,1999.01,1998,4,103,15,0.0443169086505895,14.870609426637088,0.0289916578927341,0.78,4,Mod_Dry,34,5,4,3,45,91.0,0.1774130967028857,421.9271834558979,421.9271834558979,,2,210.9635917279489,210.9635917279489,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,5.0,4.0,3.0,45.0,464.9271834558979,990.0,965.9081723255516,24.091827674448496,0.1996189910886475,0.0543854366911795,989.7459955722202,0.3148907751838468,0.3148907751838468,0.0,0.0,23.52293247148483,23.52293247148483,23.83782324666868,23.83782324666868,,0.9368352286830632,0.9368352286830632,0.0,0.0,45.593285151365286,45.593285151365286,0.0,0.0,0.9285801456489876,0.9285801456489876,0.0,0.0,0.98,0.98,0.96,0.96,44.68141944833798,44.68141944833798,0.0,0.0,89.36283889667595,2144.708133520223,0.1742212964705534,5.883245208643174e-05,0.54
1999-01-12,1999-01-23,603.9569,0.8886339443648977,536.6966022733961,0.53,1999,1,12,1999.01,1998,4,104,15,0.0463705864364214,23.769418817498263,0.044288372083619,0.78,4,Mod_Dry,34,5,4,3,45,91.0,0.1695557594636012,445.69660227339614,445.69660227339614,,3,148.56553409113204,148.56553409113204,148.56553409113204,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,5.0,4.0,3.0,45.0,488.69660227339614,990.0,966.0151347102302,23.9848652897698,0.2080079564789827,0.0591393204546792,989.7328527230662,0.1562163109095546,0.1562163109095546,0.1562163109095546,0.0,23.56150170192648,23.56150170192648,23.56150170192648,23.71771801283603,,0.9152824375582692,0.9152824375582692,0.9152824375582692,0.0,31.420628232777084,31.420628232777084,31.420628232777084,0.0,0.6399313285697981,0.6399313285697981,0.6399313285697981,0.0,0.97,0.97,0.97,0.96,30.47800938579377,30.47800938579377,30.47800938579377,0.0,91.4340281573813,2194.416675777152,0.1703644624729789,5.6985718592596455e-05,0.53
1999-01-13,1999-01-24,629.8704,0.8842087083672124,556.9368928227394,0.513,1999,1,13,1999.01,1998,4,105,15,0.0481193475398846,20.240290549343285,0.0363421615809267,0.78,4,Mod_Dry,34,5,4,3,45,91.0,0.1633937366561982,465.9368928227394,465.9368928227394,,3,155.3122976075798,155.3122976075798,155.3122976075798,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,5.0,4.0,3.0,45.0,508.9368928227394,990.0,966.1062160177024,23.89378398229769,0.2157450452280228,0.0631873785645479,989.7210675762076,0.1706933006888271,0.1706933006888271,0.1706933006888271,0.0,23.444158257816337,23.444158257816337,23.444158257816337,23.614851558505165,,0.9179440812209227,0.9179440812209227,0.9179440812209227,0.0,32.77897841290693,32.77897841290693,32.77897841290693,0.0,0.6675963016885321,0.6675963016885321,0.6675963016885321,0.0,0.97,0.97,0.97,0.96,31.795609060519723,31.795609060519723,31.795609060519723,0.0,95.38682718155916,2289.28385235742,0.1712704408898238,5.686680168905766e-05,0.515
1999-01-14,1999-01-25,656.4879,0.872641160235729,572.8783627367172,0.496,1999,1,14,1999.01,1998,4,106,16,0.0494966905404523,15.941469913977812,0.0278269715718067,0.78,4,Mod_Dry,34,5,4,3,45,91.0,0.1588469837912549,481.8783627367173,481.8783627367173,,3,160.6261209122391,160.6261209122391,160.6261209122391,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,5.0,4.0,3.0,45.0,524.8783627367172,990.0,966.1779526323152,23.82204736768483,0.224804425593836,0.0663756725473434,989.7088199018588,0.1825400780981499,0.1825400780981499,0.1825400780981499,0.0,23.34832719144556,23.34832719144556,23.34832719144556,23.530867269543705,,0.9200461490999394,0.9200461490999394,0.9200461490999394,0.0,33.83921294856855,33.83921294856855,33.83921294856855,0.0,0.6891896730869359,0.6891896730869359,0.6891896730869359,0.0,0.97,0.97,0.97,0.96,32.824036560111495,32.824036560111495,32.824036560111495,0.0,98.47210968033448,2363.330632328028,0.171890083629481,5.6764042371078414e-05,0.495
1999-01-15,1999-01-26,663.2533,0.8749645092220418,580.3230981243996,0.494,1999,1,15,1999.01,1998,4,107,16,0.0501399156779481,7.444735387682384,0.0128286042925806,0.78,4,Mod_Dry,34,5,4,3,45,91.0,0.1568091986931269,489.3230981243996,489.3230981243996,,3,163.10769937479986,163.10769937479986,163.10769937479986,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,5.0,4.0,3.0,45.0,532.3230981243996,990.0,966.2114539415596,23.78854605844026,0.2290351954013747,0.0678646196248799,989.7031001849738,0.1882477085620396,0.1882477085620396,0.1882477085620396,0.0,23.303398534852,23.303398534852,23.303398534852,23.49164624341404,,0.921030454591181,0.921030454591181,0.921030454591181,0.0,34.33257795355958,34.33257795355958,34.33257795355958,0.0,0.699237840194696,0.699237840194696,0.699237840194696,0.0,0.97,0.97,0.97,0.96,33.30260061495279,33.30260061495279,33.30260061495279,0.0,99.90780184485835,2397.787244276601,0.1721589269283951,5.67154244005705e-05,0.495
1999-01-16,1999-01-27,663.2533,0.8749645092220418,580.3230981243996,0.494,1999,1,16,1999.01,1998,4,108,16,0.0501399156779481,0.0,0.0,0.78,4,Mod_Dry,34,5,4,3,45,91.0,0.1568091986931269,489.3230981243996,489.3230981243996,,3,163.10769937479986,163.10769937479986,163.10769937479986,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,5.0,4.0,3.0,45.0,532.3230981243996,990.0,966.2114539415596,23.78854605844026,0.2290351954013747,0.0678646196248799,989.7031001849738,0.1882477085620396,0.1882477085620396,0.1882477085620396,0.0,23.303398534852,23.303398534852,23.303398534852,23.49164624341404,,0.921030454591181,0.921030454591181,0.921030454591181,0.0,34.33257795355958,34.33257795355958,34.33257795355958,0.0,0.699237840194696,0.699237840194696,0.699237840194696,0.0,0.97,0.97,0.97,0.96,33.30260061495279,33.30260061495279,33.30260061495279,0.0,99.90780184485835,2397.787244276601,0.1721589269283951,5.67154244005705e-05,0.495
1999-01-17,1999-01-28,663.2533,0.8749645092220418,580.3230981243996,0.494,1999,1,17,1999.01,1998,4,109,16,0.0501399156779481,0.0,0.0,0.78,4,Mod_Dry,34,5,4,3,45,91.0,0.1568091986931269,489.3230981243996,489.3230981243996,,3,163.10769937479986,163.10769937479986,163.10769937479986,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,5.0,4.0,3.0,45.0,532.3230981243996,990.0,966.2114539415596,23.78854605844026,0.2290351954013747,0.0678646196248799,989.7031001849738,0.1882477085620396,0.1882477085620396,0.1882477085620396,0.0,23.303398534852,23.303398534852,23.303398534852,23.49164624341404,,0.921030454591181,0.921030454591181,0.921030454591181,0.0,34.33257795355958,34.33257795355958,34.33257795355958,0.0,0.699237840194696,0.699237840194696,0.699237840194696,0.0,0.97,0.97,0.97,0.96,33.30260061495279,33.30260061495279,33.30260061495279,0.0,99.90780184485835,2397.787244276601,0.1721589269283951,5.67154244005705e-05,0.495
1999-01-18,1999-01-29,663.2533,0.8749645092220418,580.3230981243996,0.494,1999,1,18,1999.01,1998,4,110,16,0.0501399156779481,0.0,0.0,0.78,4,Mod_Dry,34,5,4,3,45,91.0,0.1568091986931269,489.3230981243996,489.3230981243996,,3,163.10769937479986,163.10769937479986,163.10769937479986,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,5.0,4.0,3.0,45.0,532.3230981243996,990.0,966.2114539415596,23.78854605844026,0.2290351954013747,0.0678646196248799,989.7031001849738,0.1882477085620396,0.1882477085620396,0.1882477085620396,0.0,23.303398534852,23.303398534852,23.303398534852,23.49164624341404,,0.921030454591181,0.921030454591181,0.921030454591181,0.0,34.33257795355958,34.33257795355958,34.33257795355958,0.0,0.699237840194696,0.699237840194696,0.699237840194696,0.0,0.97,0.97,0.97,0.96,33.30260061495279,33.30260061495279,33.30260061495279,0.0,99.90780184485835,2397.787244276601,0.1721589269283951,5.67154244005705e-05,0.495
1999-01-19,1999-01-30,674.1708,0.8799676743343617,593.2485109801361,0.487,1999,1,19,1999.01,1998,4,111,16,0.0512566713486837,12.925412855736456,0.0217875184117727,0.78,4,Mod_Dry,34,5,4,3,45,91.0,0.1533927153894651,502.2485109801361,502.2485109801361,,3,167.41617032671203,167.41617032671203,167.41617032671203,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,5.0,4.0,3.0,45.0,545.2485109801361,990.0,966.2696182994106,23.73038170058942,0.2363805802421174,0.0708994043920544,989.6927200153658,0.1983504853775746,0.1983504853775746,0.1983504853775746,0.0,23.22475123057765,23.22475123057765,23.22475123057765,23.423101715955227,,0.9226174453057266,0.9226174453057266,0.9226174453057266,0.0,35.18105312129458,35.18105312129458,35.18105312129458,0.0,0.7165183935090546,0.7165183935090546,0.7165183935090546,0.0,0.97,0.97,0.97,0.96,34.125621527655746,34.125621527655746,34.125621527655746,0.0,102.37686458296724,2457.044749991214,0.1725699478180319,5.662140816349349e-05,0.485
1999-01-20,1999-01-31,685.2032,0.878477532975807,601.9356167231285,0.482,1999,1,20,1999.01,1998,4,112,16,0.0520072372848783,8.687105742992458,0.014431951693246,0.78,4,Mod_Dry,34,5,4,3,45,91.0,0.1511789591308685,510.9356167231285,510.9356167231285,,3,170.31187224104283,170.31187224104283,170.31187224104283,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,5.0,4.0,3.0,45.0,553.9356167231285,990.0,966.3077424668924,23.69225753310752,0.2413173768881283,0.0743742466892514,989.6843083764228,0.2052609682681445,0.2052609682681445,0.2052609682681445,0.0,23.17130494126205,23.17130494126205,23.17130494126205,23.3765659095302,,0.9236191992457664,0.9236191992457664,0.9236191992457664,0.0,35.74596842144759,35.74596842144759,35.74596842144759,0.0,0.7280237967708267,0.7280237967708267,0.7280237967708267,0.0,0.97,0.97,0.97,0.96,34.673589368804166,34.673589368804166,34.673589368804166,0.0,104.0207681064125,2496.4984345539,0.1728104554980317,5.655244391191967e-05,0.48
1999-01-21,1999-02-01,697.7526,0.8804892019345739,614.363629921774,0.48,1999,1,21,1999.01,1998,4,113,17,0.0530810176252412,12.428013198645427,0.0202290835481714,0.68,3,Normal,41,6,4,3,66,120.0,0.1953240624209467,494.363629921774,494.363629921774,,3,164.78787664059132,164.78787664059132,164.78787664059132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,545.363629921774,990.0,966.357454519687,23.642545480312947,0.2364460012029972,0.0688727259843548,989.6946812728128,0.19211211627336,0.19211211627336,0.19211211627336,0.0,23.145114636852245,23.145114636852245,23.145114636852245,23.33722675312561,,0.9215826061132872,0.9215826061132872,0.9215826061132872,0.0,34.471292112024656,34.471292112024656,34.471292112024656,0.0,0.7020629758049828,0.7020629758049828,0.7020629758049828,0.0,0.97,0.97,0.97,0.96,33.43715334866391,33.43715334866391,33.43715334866391,0.0,100.31146004599174,2407.4750411038017,0.1632770156963299,5.636396524887776e-05,0.48
1999-01-22,1999-02-02,697.7526,0.8804892019345739,614.363629921774,0.48,1999,1,22,1999.01,1998,4,114,17,0.0530810176252412,0.0,0.0,0.68,3,Normal,41,6,4,3,66,120.0,0.1953240624209467,494.363629921774,494.363629921774,,3,164.78787664059132,164.78787664059132,164.78787664059132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,545.363629921774,990.0,966.357454519687,23.642545480312947,0.2364460012029972,0.0688727259843548,989.6946812728128,0.19211211627336,0.19211211627336,0.19211211627336,0.0,23.145114636852245,23.145114636852245,23.145114636852245,23.33722675312561,,0.9215826061132872,0.9215826061132872,0.9215826061132872,0.0,34.471292112024656,34.471292112024656,34.471292112024656,0.0,0.7020629758049828,0.7020629758049828,0.7020629758049828,0.0,0.97,0.97,0.97,0.96,33.43715334866391,33.43715334866391,33.43715334866391,0.0,100.31146004599174,2407.4750411038017,0.1632770156963299,5.636396524887776e-05,0.48
1999-01-23,1999-02-03,697.7526,0.8804892019345739,614.363629921774,0.48,1999,1,23,1999.01,1998,4,115,17,0.0530810176252412,0.0,0.0,0.68,3,Normal,41,6,4,3,66,120.0,0.1953240624209467,494.363629921774,494.363629921774,,3,164.78787664059132,164.78787664059132,164.78787664059132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,545.363629921774,990.0,966.357454519687,23.642545480312947,0.2364460012029972,0.0688727259843548,989.6946812728128,0.19211211627336,0.19211211627336,0.19211211627336,0.0,23.145114636852245,23.145114636852245,23.145114636852245,23.33722675312561,,0.9215826061132872,0.9215826061132872,0.9215826061132872,0.0,34.471292112024656,34.471292112024656,34.471292112024656,0.0,0.7020629758049828,0.7020629758049828,0.7020629758049828,0.0,0.97,0.97,0.97,0.96,33.43715334866391,33.43715334866391,33.43715334866391,0.0,100.31146004599174,2407.4750411038017,0.1632770156963299,5.636396524887776e-05,0.48
1999-01-24,1999-02-04,697.7526,0.8804892019345739,614.363629921774,0.48,1999,1,24,1999.01,1998,4,116,17,0.0530810176252412,0.0,0.0,0.68,3,Normal,41,6,4,3,66,120.0,0.1953240624209467,494.363629921774,494.363629921774,,3,164.78787664059132,164.78787664059132,164.78787664059132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,545.363629921774,990.0,966.357454519687,23.642545480312947,0.2364460012029972,0.0688727259843548,989.6946812728128,0.19211211627336,0.19211211627336,0.19211211627336,0.0,23.145114636852245,23.145114636852245,23.145114636852245,23.33722675312561,,0.9215826061132872,0.9215826061132872,0.9215826061132872,0.0,34.471292112024656,34.471292112024656,34.471292112024656,0.0,0.7020629758049828,0.7020629758049828,0.7020629758049828,0.0,0.97,0.97,0.97,0.96,33.43715334866391,33.43715334866391,33.43715334866391,0.0,100.31146004599174,2407.4750411038017,0.1632770156963299,5.636396524887776e-05,0.48
1999-01-25,1999-02-05,740.6484,0.8879787471956632,657.6800383444725,0.457,1999,1,25,1999.01,1998,4,117,17,0.0568235553129624,43.31640842269849,0.0658624344624105,0.68,3,Normal,41,6,4,3,66,120.0,0.1824595441608153,537.6800383444725,537.6800383444725,,3,179.22667944815748,179.22667944815748,179.22667944815748,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,588.6800383444725,990.0,966.5307201533778,23.46927984662216,0.2610622895440151,0.0850720153377889,989.6538656951182,0.2272666986203937,0.2272666986203937,0.2272666986203937,0.0,22.89587884311992,22.89587884311992,22.89587884311992,23.123145541740318,,0.9264874225130224,0.9264874225130224,0.9264874225130224,0.0,37.28534829806912,37.28534829806912,37.28534829806912,0.0,0.7593757290849107,0.7593757290849107,0.7593757290849107,0.0,0.97,0.97,0.97,0.96,36.16678784912704,36.16678784912704,36.16678784912704,0.0,108.50036354738111,2604.008725137147,0.1649743906178158,5.605376380918117e-05,0.455
1999-01-26,1999-02-06,752.3663,0.8881602932782826,668.2218736606964,0.452,1999,1,26,1999.01,1998,4,118,17,0.0577343698842841,10.54183531622391,0.0157759506711041,0.68,3,Normal,41,6,4,3,66,120.0,0.1795810713926622,548.2218736606964,548.2218736606964,,3,182.74062455356545,182.74062455356545,182.74062455356545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,599.2218736606964,990.0,966.5728874946428,23.42711250535729,0.2670531107417327,0.0892887494642785,989.643658139794,0.2362708113481988,0.2362708113481988,0.2362708113481988,0.0,22.83449983380316,22.83449983380316,22.83449983380316,23.07077064515136,,0.927648521067587,0.927648521067587,0.927648521067587,0.0,37.96197196859354,37.96197196859354,37.96197196859354,0.0,0.773156251906182,0.773156251906182,0.773156251906182,0.0,0.97,0.97,0.97,0.96,36.82311280953573,36.82311280953573,36.82311280953573,0.0,110.4693384286072,2651.2641222865723,0.1653183512587322,5.597355526217438e-05,0.45
1999-01-27,1999-02-07,764.2027,0.8885900059140133,679.0628817125049,0.45,1999,1,27,1999.01,1998,4,119,17,0.0586710329799604,10.841008051808558,0.0159646600392426,0.68,3,Normal,41,6,4,3,66,120.0,0.1767141206383953,559.0628817125049,559.0628817125049,,3,186.35429390416832,186.35429390416832,186.35429390416832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,610.0628817125049,990.0,966.61625152685,23.383748473150035,0.2732139488589293,0.0936251526850019,989.633160898456,0.2457024217850877,0.2457024217850877,0.2457024217850877,0.0,22.77120694982097,22.77120694982097,22.77120694982097,23.01690937160606,,0.9287843798445512,0.9287843798445512,0.9287843798445512,0.0,38.65263064196567,38.65263064196567,38.65263064196567,0.0,0.7872226199993007,0.7872226199993007,0.7872226199993007,0.0,0.97,0.97,0.97,0.96,37.493051722706696,37.493051722706696,37.493051722706696,0.0,112.47915516812007,2699.499724034882,0.1656387916306997,5.58867540503063e-05,0.45
