Date,LaggedDate,VicFalls,Conversion,Flow,Exceedance,Year,Month,Day,MonthId,WaterYear,WaterMonth,WaterDay,WaterWeek,Volume,Flow_difference,Flow_difference_pct,EWRRefExceedance,EWRBandNo,EWRBandLabel,EWRChannelA,EWRChannelC,EWRChannelD,EWRChannelE,EWRChannelFG,EWRTotal,EWRProportion,FlowAvailableForGeneration,FlowCanal,LowFlowShutoff,Turbines,FlowTurbine1,FlowTurbine2,FlowTurbine3,FlowTurbine4,FlowSpill,SpillChannelA,SpillChannelC,SpillChannelD,SpillChannelE,SpillChannelFG,FlowChannelA,FlowChannelC,FlowChannelD,FlowChannelE,FlowChannelFG,FlowLeftChannel,LevelHeadpond,LevelTailwater,HeadGross,HeadlossLeftChannel,HeadlossCanal,LevelForebay,HeadlossTurbine1,HeadlossTurbine2,HeadlossTurbine3,HeadlossTurbine4,HeadTurbine1,HeadTurbine2,HeadTurbine3,HeadTurbine4,LowHeadShutoff,EffTurbine1,EffTurbine2,EffTurbine3,EffTurbine4,PowerTurbine1,PowerTurbine2,PowerTurbine3,PowerTurbine4,LoadFactorTurbine1,LoadFactorTurbine2,LoadFactorTurbine3,LoadFactorTurbine4,EffGen1,EffGen2,EffGen3,EffGen4,PowerGenerator1,PowerGenerator2,PowerGenerator3,PowerGenerator4,Power,Energy,PerfMwPerCumec,PerfMWhPerm3,ExceedanceRnd
1999-01-28,1999-02-08,777.6610000000002,0.8867385733002777,689.5820056512672,0.443,1999,1,28,1999.01,1998,4,120,18,0.0595798852882694,10.519123938762275,0.0152543480725365,0.68,3,Normal,41,6,4,3,66,120.0,0.174018461932845,569.5820056512672,569.5820056512672,,3,189.8606685504224,189.8606685504224,189.8606685504224,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,620.5820056512672,990.0,966.658328022605,23.34167197739498,0.2791918634044896,0.0978328022605068,989.622975334335,0.2550293783441236,0.2550293783441236,0.2550293783441236,0.0,22.70961793338588,22.70961793338588,22.70961793338588,22.964647311730005,,0.9297945149974292,0.9297945149974292,0.9297945149974292,0.0,39.31610741166544,39.31610741166544,39.31610741166544,0.0,0.8007353851663022,0.8007353851663022,0.8007353851663022,0.0,0.97007353851663,0.97007353851663,0.97007353851663,0.96,38.1395154375342,38.1395154375342,38.1395154375342,0.0,114.4185463126026,2746.0451115024625,0.1659244953825925,5.580044526676629e-05,0.445
1999-01-29,1999-02-09,777.6610000000002,0.8867385733002777,689.5820056512672,0.443,1999,1,29,1999.01,1998,4,121,18,0.0595798852882694,0.0,0.0,0.68,3,Normal,41,6,4,3,66,120.0,0.174018461932845,569.5820056512672,569.5820056512672,,3,189.8606685504224,189.8606685504224,189.8606685504224,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,620.5820056512672,990.0,966.658328022605,23.34167197739498,0.2791918634044896,0.0978328022605068,989.622975334335,0.2550293783441236,0.2550293783441236,0.2550293783441236,0.0,22.70961793338588,22.70961793338588,22.70961793338588,22.964647311730005,,0.9297945149974292,0.9297945149974292,0.9297945149974292,0.0,39.31610741166544,39.31610741166544,39.31610741166544,0.0,0.8007353851663022,0.8007353851663022,0.8007353851663022,0.0,0.97007353851663,0.97007353851663,0.97007353851663,0.96,38.1395154375342,38.1395154375342,38.1395154375342,0.0,114.4185463126026,2746.0451115024625,0.1659244953825925,5.580044526676629e-05,0.445
1999-01-30,1999-02-10,792.7923,0.8933995796610406,708.2803075785097,0.434,1999,1,30,1999.01,1998,4,122,18,0.0611954185747832,18.698301927242483,0.02639957899037,0.68,3,Normal,41,6,4,3,66,120.0,0.1694244478012662,588.2803075785097,588.2803075785097,,3,196.0934358595032,196.0934358595032,196.0934358595032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,639.2803075785097,990.0,966.733121230314,23.266878769685945,0.2898179242550752,0.1053121230314038,989.6048699527136,0.272061620406609,0.272061620406609,0.272061620406609,0.0,22.59968710199289,22.59968710199289,22.59968710199289,22.871748722399506,,0.9316449051856984,0.9316449051856984,0.9316449051856984,0.0,40.49063569682489,40.49063569682489,40.49063569682489,0.0,0.8246565315035619,0.8246565315035619,0.8246565315035619,0.0,0.9724656531503562,0.9724656531503562,0.9724656531503562,0.96,39.37575248938594,39.37575248938594,39.37575248938594,0.0,118.1272574681578,2835.054179235787,0.1667803780568386,5.577804772958367e-05,0.435
1999-01-31,1999-02-11,815.842,0.8958086931444238,730.838355832333,0.424,1999,1,31,1999.01,1998,4,123,18,0.0631444339439135,22.55804825382336,0.0308659884553166,0.68,3,Normal,41,6,4,3,66,120.0,0.1641949947513839,610.838355832333,610.838355832333,,3,203.61278527744437,203.61278527744437,203.61278527744437,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,661.838355832333,990.0,966.8233534233292,23.17664657667069,0.302637440933557,0.1132515067496999,989.5841110523166,0.2933325658934908,0.2933325658934908,0.2933325658934908,0.0,22.467425063093845,22.467425063093845,22.467425063093845,22.76075762898733,,0.9339724517210596,0.9339724517210596,0.9339724517210596,0.0,41.9016488177758,41.9016488177758,41.9016488177758,0.0,0.8533940696084684,0.8533940696084684,0.8533940696084684,0.0,0.9753394069608468,0.9753394069608468,0.9753394069608468,0.96,40.86832930861112,40.86832930861112,40.86832930861112,0.0,122.60498792583334,2942.51971022,0.1677593779081308,5.5754424661337794e-05,0.425
1999-02-01,1999-02-12,823.6198,0.8942673987233691,736.5363360830615,0.421,1999,2,1,1999.02,1998,5,124,18,0.0636367394375765,5.697980250728506,0.0077361835005054,0.61,3,Normal,43,7,5,4,78,137.0,0.1860057586955901,599.5363360830615,599.5363360830615,,3,199.84544536102047,199.84544536102047,199.84544536102047,0.0,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,654.5363360830615,990.0,966.8461453443322,23.15385465566783,0.298487775017911,0.1098145344332246,989.5916976905488,0.2825672470108574,0.2825672470108574,0.2825672470108574,0.0,22.4629850992059,22.4629850992059,22.4629850992059,22.745552346216755,,0.932710082943049,0.932710082943049,0.932710082943049,0.0,41.06266149777427,41.06266149777427,41.06266149777427,0.0,0.8363067514821644,0.8363067514821644,0.8363067514821644,0.0,0.9736306751482164,0.9736306751482164,0.9736306751482164,0.96,39.97986683746064,39.97986683746064,39.97986683746064,0.0,119.9396005123819,2878.5504122971656,0.1628427473792086,5.557053625064701e-05,0.42
1999-02-02,1999-02-13,828.3093,0.8937943571986156,740.3381783551351,0.419,1999,2,2,1999.02,1998,5,125,18,0.0639652186098836,3.8018422720736,0.0051352778814141,0.61,3,Normal,43,7,5,4,78,137.0,0.1850505674371449,603.3381783551351,603.3381783551351,,3,201.1127261183784,201.1127261183784,201.1127261183784,0.0,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,658.3381783551351,990.0,966.8613527134204,23.1386472865795,0.3006483245418506,0.1110014535065405,989.5883502219516,0.2861823966985621,0.2861823966985621,0.2861823966985621,0.0,22.44081511183253,22.44081511183253,22.44081511183253,22.7269975085311,,0.9331086032938312,0.9331086032938312,0.9331086032938312,0.0,41.29990700572544,41.29990700572544,41.29990700572544,0.0,0.8411386355544895,0.8411386355544895,0.8411386355544895,0.0,0.9741138635554488,0.9741138635554488,0.9741138635554488,0.96,40.23081197782796,40.23081197782796,40.23081197782796,0.0,120.69243593348386,2896.6184624036127,0.1630233850719887,5.556697363258218e-05,0.42
1999-02-03,1999-02-14,833.0159,0.8937943571986156,744.5449108767262,0.419,1999,2,3,1999.02,1998,5,126,18,0.0643286802997491,4.206732521591107,0.0056500722255122,0.61,3,Normal,43,7,5,4,78,137.0,0.1840050183657531,607.5449108767262,607.5449108767262,,3,202.51497029224208,202.51497029224208,202.51497029224208,0.0,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,662.5449108767262,990.0,966.8781796435068,23.12182035649312,0.3030389692073663,0.1122634732630178,989.5846975575296,0.2901928150358123,0.2901928150358123,0.2901928150358123,0.0,22.416325098986885,22.416325098986885,22.416325098986885,22.706517914022697,,0.9335530133771324,0.9335530133771324,0.9335530133771324,0.0,41.56226754674628,41.56226754674628,41.56226754674628,0.0,0.8464820274286411,0.8464820274286411,0.8464820274286411,0.0,0.974648202742864,0.974648202742864,0.974648202742864,0.96,40.50858936635433,40.50858936635433,40.50858936635433,0.0,121.525768099063,2916.618434377512,0.1632215415400024,5.556323030766817e-05,0.42
1999-02-04,1999-02-15,839.318,0.8933204760147588,749.7799552877552,0.415,1999,2,4,1999.02,1998,5,127,19,0.064780988136862,5.235044411028981,0.0069821077158829,0.61,3,Normal,43,7,5,4,78,137.0,0.1827202755072603,612.7799552877552,612.7799552877552,,3,204.2599850959184,204.2599850959184,204.2599850959184,0.0,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,667.7799552877552,990.0,966.899119821151,23.100880178849025,0.3060139933931757,0.1138339865863265,989.5801520200204,0.2951835573743266,0.2951835573743266,0.2951835573743266,0.0,22.385848641495176,22.385848641495176,22.385848641495176,22.681032198869502,,0.9341110446828615,0.9341110446828615,0.9341110446828615,0.0,41.88842830228722,41.88842830228722,41.88842830228722,0.0,0.8531248126738741,0.8531248126738741,0.8531248126738741,0.0,0.9753124812673872,0.9753124812673872,0.9753124812673872,0.96,40.8543069438948,40.8543069438948,40.8543069438948,0.0,122.5629208316844,2941.5100999604256,0.1634651873090504,5.555869687446237e-05,0.415
1999-02-05,1999-02-16,839.318,0.8933204760147588,749.7799552877552,0.415,1999,2,5,1999.02,1998,5,128,19,0.064780988136862,0.0,0.0,0.61,3,Normal,43,7,5,4,78,137.0,0.1827202755072603,612.7799552877552,612.7799552877552,,3,204.2599850959184,204.2599850959184,204.2599850959184,0.0,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,667.7799552877552,990.0,966.899119821151,23.100880178849025,0.3060139933931757,0.1138339865863265,989.5801520200204,0.2951835573743266,0.2951835573743266,0.2951835573743266,0.0,22.385848641495176,22.385848641495176,22.385848641495176,22.681032198869502,,0.9341110446828615,0.9341110446828615,0.9341110446828615,0.0,41.88842830228722,41.88842830228722,41.88842830228722,0.0,0.8531248126738741,0.8531248126738741,0.8531248126738741,0.0,0.9753124812673872,0.9753124812673872,0.9753124812673872,0.96,40.8543069438948,40.8543069438948,40.8543069438948,0.0,122.5629208316844,2941.5100999604256,0.1634651873090504,5.555869687446237e-05,0.415
1999-02-06,1999-02-17,871.2888,0.9020463209442272,785.9428565199106,0.402,1999,2,6,1999.02,1998,5,129,19,0.0679054628033202,36.16290123215538,0.0460121253500307,0.61,3,Normal,43,7,5,4,78,137.0,0.1743129272866281,648.9428565199106,648.9428565199106,,3,216.31428550663688,216.31428550663688,216.31428550663688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,703.9428565199106,990.0,967.0437714260796,22.956228573920384,0.3265650140431707,0.1246828569559731,989.548752129001,0.3310479993604416,0.3310479993604416,0.3310479993604416,0.0,22.173932703560887,22.173932703560887,22.173932703560887,22.50498070292133,,0.9367941769599136,0.9367941769599136,0.9367941769599136,0.0,44.06672837364723,44.06672837364723,44.06672837364723,0.0,0.8974893762453611,0.8974893762453611,0.8974893762453611,0.0,0.979748937624536,0.979748937624536,0.979748937624536,0.96,43.17433030866987,43.17433030866987,43.17433030866987,0.0,129.5229909260096,3108.551782224231,0.164799501454249,5.544187478000899e-05,0.4
1999-02-07,1999-02-18,887.5632,0.8993466698857421,798.2270082331329,0.398,1999,2,7,1999.02,1998,5,130,19,0.0689668135113426,12.284151713222284,0.0153892960104333,0.61,3,Normal,43,7,5,4,78,137.0,0.1716303740501691,661.2270082331329,661.2270082331329,,4,165.30675205828322,165.30675205828322,165.30675205828322,165.30675205828322,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,716.2270082331329,990.0,967.0929080329324,22.90709196706746,0.3335459764915492,0.1283681024699398,989.5380859210384,0.193330069898714,0.193330069898714,0.193330069898714,0.193330069898714,22.25184781820723,22.25184781820723,22.25184781820723,22.25184781820723,,0.9198535826751348,0.9198535826751348,0.9198535826751348,0.9198535826751348,33.1828800964547,33.1828800964547,33.1828800964547,33.1828800964547,0.67582240522311,0.67582240522311,0.67582240522311,0.67582240522311,0.97,0.97,0.97,0.97,32.18739369356106,32.18739369356106,32.18739369356106,32.18739369356106,128.74957477424425,3089.989794581862,0.1612944356007573,5.408697818648984e-05,0.4
1999-02-08,1999-02-19,904.0319,0.907115570001353,820.0614122679062,0.388,1999,2,8,1999.02,1998,5,131,19,0.070853306019947,21.834404034773343,0.0266253279426837,0.61,3,Normal,43,7,5,4,78,137.0,0.1670606590561578,683.0614122679062,683.0614122679062,,4,170.76535306697656,170.76535306697656,170.76535306697656,170.76535306697656,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,738.0614122679062,990.0,967.1802456490716,22.81975435092841,0.3459542532865528,0.1349184236803718,989.5191273230332,0.2063674614834228,0.2063674614834228,0.2063674614834228,0.2063674614834228,22.132514212478085,22.132514212478085,22.132514212478085,22.132514212478085,,0.9216572137378344,0.9216572137378344,0.9216572137378344,0.9216572137378344,34.16163422327972,34.16163422327972,34.16163422327972,34.16163422327972,0.6957562978264709,0.6957562978264709,0.6957562978264709,0.6957562978264709,0.97,0.97,0.97,0.97,33.13678519658133,33.13678519658133,33.13678519658133,33.13678519658133,132.54714078632531,3181.131378871808,0.1616307496041814,5.390240109769649e-05,0.39
1999-02-09,1999-02-20,917.3472,0.9105214280240044,835.2642825378218,0.383,1999,2,9,1999.02,1998,5,132,19,0.0721668340112677,15.202870269915593,0.0182012694517764,0.61,3,Normal,43,7,5,4,78,137.0,0.1640199429858853,698.2642825378218,698.2642825378218,,4,174.56607063445546,174.56607063445546,174.56607063445546,174.56607063445546,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,753.2642825378218,990.0,967.2410571301511,22.758942869848735,0.3545938947481295,0.1394792847613465,989.5059268204903,0.2156412123480713,0.2156412123480713,0.2156412123480713,0.2156412123480713,22.049228477991125,22.049228477991125,22.049228477991125,22.049228477991125,,0.9229303126656117,0.9229303126656117,0.9229303126656117,0.9229303126656117,34.838611975823106,34.838611975823106,34.838611975823106,34.838611975823106,0.709544032094157,0.709544032094157,0.709544032094157,0.709544032094157,0.97,0.97,0.97,0.97,33.79345361654841,33.79345361654841,33.79345361654841,33.79345361654841,135.17381446619365,3244.1715471886478,0.1618335864374433,5.3773739736044834e-05,0.385
1999-02-10,1999-02-21,930.788,0.9124994692702046,849.3435560030753,0.377,1999,2,10,1999.02,1998,5,133,19,0.0733832832386657,14.079273465253436,0.016576653070177,0.61,3,Normal,43,7,5,4,78,137.0,0.1613010412944181,712.3435560030753,712.3435560030753,,4,178.08588900076882,178.08588900076882,178.08588900076882,178.08588900076882,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,767.3435560030753,990.0,967.2973742240124,22.702625775987716,0.3625950072104247,0.1461717780015376,989.491233214788,0.224414722501922,0.224414722501922,0.224414722501922,0.224414722501922,21.969444268273843,21.969444268273843,21.969444268273843,21.969444268273843,,0.9241593040253704,0.9241593040253704,0.9241593040253704,0.9241593040253704,35.45962345705555,35.45962345705555,35.45962345705555,35.45962345705555,0.7221919237689521,0.7221919237689521,0.7221919237689521,0.7221919237689521,0.97,0.97,0.97,0.97,34.395834753343884,34.395834753343884,34.395834753343884,34.395834753343884,137.58333901337554,3302.000136321013,0.1619878529023388,5.365050873039288e-05,0.375
1999-02-11,1999-02-22,946.0594,0.9134042636758518,864.1346896506183,0.373,1999,2,11,1999.02,1998,5,134,20,0.0746612371858134,14.791133647543006,0.0171166993116816,0.56,3,Normal,43,7,5,4,78,137.0,0.1585400998719204,727.1346896506183,727.1346896506183,,4,181.78367241265457,181.78367241265457,181.78367241265457,181.78367241265457,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,782.1346896506183,990.0,967.3565387586024,22.64346124139752,0.3710006628041524,0.1535673448253091,989.4754319923704,0.2338018748246488,0.2338018748246488,0.2338018748246488,0.2338018748246488,21.885091358943413,21.885091358943413,21.885091358943413,21.885091358943413,,0.9255235692789914,0.9255235692789914,0.9255235692789914,0.9255235692789914,36.11016053361465,36.11016053361465,36.11016053361465,36.11016053361465,0.7354411513974471,0.7354411513974471,0.7354411513974471,0.7354411513974471,0.97,0.97,0.97,0.97,35.02685571760621,35.02685571760621,35.02685571760621,35.02685571760621,140.10742287042484,3362.578148890196,0.1621360935377704,5.352341062674113e-05,0.375
1999-02-12,1999-02-23,963.2156,0.9134477104552292,879.84708449476,0.369,1999,2,12,1999.02,1998,5,135,20,0.0760187881003472,15.712394844141729,0.0178580973001284,0.56,3,Normal,43,7,5,4,78,137.0,0.1557088753424356,742.84708449476,742.84708449476,,4,185.71177112369,185.71177112369,185.71177112369,185.71177112369,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,797.84708449476,990.0,967.4193883379792,22.580611662020942,0.3853351739716719,0.16142354224738,989.4532412837808,0.2439933111890154,0.2439933111890154,0.2439933111890154,0.2439933111890154,21.789859634612853,21.789859634612853,21.789859634612853,21.789859634612853,,0.9269436116661468,0.9269436116661468,0.9269436116661468,0.9269436116661468,36.78628063679473,36.78628063679473,36.78628063679473,36.78628063679473,0.7492114182646584,0.7492114182646584,0.7492114182646584,0.7492114182646584,0.97,0.97,0.97,0.97,35.682692217690885,35.682692217690885,35.682692217690885,35.682692217690885,142.73076887076354,3425.538452898325,0.1622222445082314,5.337227085490969e-05,0.37
1999-02-13,1999-02-24,971.8681,0.9180964110207984,892.2686145956026,0.363,1999,2,13,1999.02,1998,5,136,20,0.07709200830106,12.421530100842574,0.0139212899542278,0.56,3,Normal,43,7,5,4,78,137.0,0.1535412069403468,755.2686145956026,755.2686145956026,,4,188.81715364890064,188.81715364890064,188.81715364890064,188.81715364890064,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,810.2686145956026,990.0,967.4690744583824,22.53092554161765,0.3967010427636049,0.1676343072978013,989.4356646499384,0.2522536287060757,0.2522536287060757,0.2522536287060757,0.2522536287060757,21.714336562850104,21.714336562850104,21.714336562850104,21.714336562850104,,0.9279885325817578,0.9279885325817578,0.9279885325817578,0.9279885325817578,37.31378634460945,37.31378634460945,37.31378634460945,37.31378634460945,0.7599549153688279,0.7599549153688279,0.7599549153688279,0.7599549153688279,0.97,0.97,0.97,0.97,36.19437275427117,36.19437275427117,36.19437275427117,36.19437275427117,144.77749101708466,3474.6597844100315,0.1622577423982365,5.324724071647146e-05,0.365
1999-02-14,1999-02-25,989.3226,0.9166643109381613,906.87671942455,0.357,1999,2,14,1999.02,1998,5,137,20,0.0783541485582811,14.60810482894749,0.0161081484572863,0.56,3,Normal,43,7,5,4,78,137.0,0.1510679423846408,769.87671942455,769.87671942455,,4,192.4691798561375,192.4691798561375,192.4691798561375,192.4691798561375,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,824.87671942455,990.0,967.5275068776982,22.472493122301785,0.4100676571369306,0.1749383597122749,989.4149939831508,0.2621161692086939,0.2621161692086939,0.2621161692086939,0.2621161692086939,21.625370936243883,21.625370936243883,21.625370936243883,21.625370936243883,,0.9292112665814772,0.9292112665814772,0.9292112665814772,0.9292112665814772,37.92957074171669,37.92957074171669,37.92957074171669,37.92957074171669,0.7724963491184661,0.7724963491184661,0.7724963491184661,0.7724963491184661,0.97,0.97,0.97,0.97,36.79168361946519,36.79168361946519,36.79168361946519,36.79168361946519,147.16673447786076,3532.001627468658,0.1622786552192496,5.3098953942428894e-05,0.355
1999-02-15,1999-02-26,989.3226,0.9166643109381613,906.87671942455,0.357,1999,2,15,1999.02,1998,5,138,20,0.0783541485582811,0.0,0.0,0.56,3,Normal,43,7,5,4,78,137.0,0.1510679423846408,769.87671942455,769.87671942455,,4,192.4691798561375,192.4691798561375,192.4691798561375,192.4691798561375,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,824.87671942455,990.0,967.5275068776982,22.472493122301785,0.4100676571369306,0.1749383597122749,989.4149939831508,0.2621161692086939,0.2621161692086939,0.2621161692086939,0.2621161692086939,21.625370936243883,21.625370936243883,21.625370936243883,21.625370936243883,,0.9292112665814772,0.9292112665814772,0.9292112665814772,0.9292112665814772,37.92957074171669,37.92957074171669,37.92957074171669,37.92957074171669,0.7724963491184661,0.7724963491184661,0.7724963491184661,0.7724963491184661,0.97,0.97,0.97,0.97,36.79168361946519,36.79168361946519,36.79168361946519,36.79168361946519,147.16673447786076,3532.001627468658,0.1622786552192496,5.3098953942428894e-05,0.355
1999-02-16,1999-02-27,1024.8335,0.9227467245233664,945.6617553068172,0.348,1999,2,16,1999.02,1998,5,139,20,0.081705175658509,38.78503588226727,0.0410136453807244,0.56,3,Normal,43,7,5,4,78,137.0,0.1448720953672814,808.6617553068172,808.6617553068172,,4,202.1654388267043,202.1654388267043,202.1654388267043,202.1654388267043,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,863.6617553068172,990.0,967.6826470212272,22.31735297877276,0.4455564918738336,0.1969294042454537,989.3575141038808,0.2891931550443743,0.2891931550443743,0.2891931550443743,0.2891931550443743,21.38567392760909,21.38567392760909,21.38567392760909,21.38567392760909,,0.9324228875187904,0.9324228875187904,0.9324228875187904,0.9324228875187904,39.5349758970512,39.5349758970512,39.5349758970512,39.5349758970512,0.8051929917933034,0.8051929917933034,0.8051929917933034,0.8051929917933034,0.9705192991793304,0.9705192991793304,0.9705192991793304,0.9705192991793304,38.36945710067784,38.36945710067784,38.36945710067784,38.36945710067784,153.47782840271137,3683.467881665073,0.1622967488548967,5.272010186222895e-05,0.35
1999-02-17,1999-02-28,1061.1535,0.916755206218143,972.817995721604,0.336,1999,2,17,1999.02,1998,5,140,20,0.0840514748303465,27.15624041478668,0.0279150267924917,0.56,3,Normal,43,7,5,4,78,137.0,0.1408279869436193,835.817995721604,835.817995721604,,4,208.954498930401,208.954498930401,208.954498930401,208.954498930401,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,890.817995721604,990.0,967.7912719828864,22.20872801711357,0.4704048207778324,0.2186543965772832,989.3109407826448,0.3089262268553789,0.3089262268553789,0.3089262268553789,0.3089262268553789,21.21074257290301,21.21074257290301,21.21074257290301,21.21074257290301,,0.9341276215335478,0.9341276215335478,0.9341276215335478,0.9341276215335478,40.60247549470864,40.60247549470864,40.60247549470864,40.60247549470864,0.8269343277944733,0.8269343277944733,0.8269343277944733,0.8269343277944733,0.9726934327794472,0.9726934327794472,0.9726934327794472,0.9726934327794472,39.493761268291536,39.493761268291536,39.493761268291536,39.493761268291536,157.97504507316614,3791.401081755987,0.1623891064597191,5.250180923286159e-05,0.335
1999-02-18,1999-03-01,1098.2906,0.9334653512202716,1025.216220670923,0.325,1999,2,18,1999.02,1998,5,141,21,0.0885786814659677,52.398224949318895,0.0511094380803187,0.56,3,Normal,43,7,5,4,78,137.0,0.1336303476649485,888.2162206709229,888.2162206709229,,4,222.05405516773072,222.05405516773072,222.05405516773072,222.05405516773072,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,943.2162206709228,990.0,967.9792509792514,22.020749020748557,0.5183499084497416,0.2605729765367383,989.2210771150136,0.3488497332266744,0.3488497332266744,0.3488497332266744,0.3488497332266744,20.892976402535364,20.892976402535364,20.892976402535364,20.892976402535364,,0.9365761928394388,0.9365761928394388,0.9365761928394388,0.9365761928394388,42.61287499315026,42.61287499315026,42.61287499315026,42.61287499315026,0.8678793277627345,0.8678793277627345,0.8678793277627345,0.8678793277627345,0.9767879327762734,0.9767879327762734,0.9767879327762734,0.9767879327762734,41.623742074213006,41.623742074213006,41.623742074213006,41.623742074213006,166.49496829685202,3995.8792391244488,0.1623998576494373,5.206908096065481e-05,0.325
1999-02-19,1999-03-02,1117.1681,0.9354129286429564,1045.0134842074872,0.32,1999,2,19,1999.02,1998,5,142,21,0.0902891650355269,19.797263536564287,0.0189445053444243,0.56,3,Normal,43,7,5,4,78,137.0,0.1310987868294326,908.0134842074872,908.0134842074872,,4,227.0033710518718,227.0033710518718,227.0033710518718,227.0033710518718,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,963.0134842074872,990.0,968.0414709503664,21.958529049633626,0.5364646735365844,0.2764107873659898,989.1871245390976,0.3645508547870271,0.3645508547870271,0.3645508547870271,0.3645508547870271,20.781102733944053,20.781102733944053,20.781102733944053,20.781102733944053,,0.9373733431532356,0.9373733431532356,0.9373733431532356,0.9373733431532356,43.36628248301532,43.36628248301532,43.36628248301532,43.36628248301532,0.8832236758251593,0.8832236758251593,0.8832236758251593,0.8832236758251593,0.978322367582516,0.978322367582516,0.978322367582516,0.978322367582516,42.42620415203573,42.42620415203573,42.42620415203573,42.42620415203573,169.70481660814292,4072.9155985954303,0.1623948582221816,5.1915778405801066e-05,0.32
1999-02-20,1999-03-03,1155.5461,0.9351417914976156,1080.5994501120829,0.311,1999,2,20,1999.02,1998,5,143,21,0.0933637924896839,35.585965904595696,0.0329316898143013,0.56,3,Normal,43,7,5,4,78,137.0,0.1267814822465345,943.5994501120828,943.5994501120828,,4,235.89986252802072,235.89986252802072,235.89986252802072,235.89986252802072,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,998.5994501120828,990.0,968.1533125574952,21.846687442504845,0.5690263157837345,0.3048795600896663,989.1260941241266,0.3936235380941496,0.3936235380941496,0.3936235380941496,0.3936235380941496,20.579158028537247,20.579158028537247,20.579158028537247,20.579158028537247,,0.9385138626832408,0.9385138626832408,0.9385138626832408,0.9385138626832408,44.682213704539215,44.682213704539215,44.682213704539215,44.682213704539215,0.9100247190333852,0.9100247190333852,0.9100247190333852,0.9100247190333852,0.98,0.98,0.98,0.98,43.78856943044843,43.78856943044843,43.78856943044843,43.78856943044843,175.15427772179373,4203.70266532305,0.1620899193532129,5.156209663756413e-05,0.31
1999-02-21,1999-03-04,1204.697,0.921902008637954,1110.6125841001171,0.298,1999,2,21,1999.02,1998,5,144,21,0.0959569272662501,30.013133988034262,0.0270239455393463,0.52,3,Normal,43,7,5,4,78,137.0,0.1233553463749065,973.6125841001171,973.6125841001171,,4,243.4031460250293,243.4031460250293,243.4031460250293,243.4031460250293,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,1028.6125841001171,990.0,968.2476395500288,21.752360449971093,0.5964887411188843,0.3288900672800937,989.0746211916012,0.4191068223261007,0.4191068223261007,0.4191068223261007,0.4191068223261007,20.40787481924606,20.40787481924606,20.40787481924606,20.40787481924606,,0.9394445448688522,0.9394445448688522,0.9394445448688522,0.9394445448688522,45.76503694951988,45.76503694951988,45.76503694951988,45.76503694951988,0.9320781456114028,0.9320781456114028,0.9320781456114028,0.9320781456114028,0.98,0.98,0.98,0.98,44.84973621052948,44.84973621052948,44.84973621052948,44.84973621052948,179.3989448421179,4305.57467621083,0.1615315254035928,5.118364434451197e-05,0.3
1999-02-22,1999-03-05,1255.1719,0.9151467263536076,1148.6664552960378,0.287,1999,2,22,1999.02,1998,5,145,21,0.0992447817375776,38.053871195920685,0.033128739000316,0.52,3,Normal,43,7,5,4,78,137.0,0.1192687393005587,1011.6664552960378,1011.6664552960378,,4,252.91661382400943,252.91661382400943,252.91661382400943,252.91661382400943,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,1066.6664552960378,990.0,968.3672374309303,21.63276256906965,0.6496277996272636,0.3651663918848492,988.985205808488,0.4524831452134736,0.4524831452134736,0.4524831452134736,0.4524831452134736,20.165485232344057,20.165485232344057,20.165485232344057,20.165485232344057,,0.939793847005958,0.939793847005958,0.939793847005958,0.939793847005958,47.00643682353091,47.00643682353091,47.00643682353091,47.00643682353091,0.9573612387684504,0.9573612387684504,0.9573612387684504,0.9573612387684504,0.98,0.98,0.98,0.98,46.06630808706029,46.06630808706029,46.06630808706029,46.06630808706029,184.2652323482412,4422.365576357788,0.1604166566357609,5.059452796467629e-05,0.285
1999-02-23,1999-03-06,1302.7915,0.9135144469019452,1190.1188565510554,0.277,1999,2,23,1999.02,1998,5,146,21,0.1028262692060111,41.45240125501755,0.0348304717859407,0.52,3,Normal,43,7,5,4,78,137.0,0.1151145528414058,1053.1188565510554,1053.1188565510554,,4,263.27971413776385,263.27971413776385,263.27971413776385,263.27971413776385,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,1108.1188565510554,990.0,968.4975164063034,21.50248359369664,0.7103745424268467,0.4190545135163719,988.8705709440568,0.4903349423097262,0.4903349423097262,0.4903349423097262,0.4903349423097262,19.882719595443707,19.882719595443707,19.882719595443707,19.882719595443707,,0.9398194652535892,0.9398194652535892,0.9398194652535892,0.9398194652535892,48.24766729946254,48.24766729946254,48.24766729946254,48.24766729946254,0.9826408818627808,0.9826408818627808,0.9826408818627808,0.9826408818627808,0.98,0.98,0.98,0.98,47.28271395347329,47.28271395347329,47.28271395347329,47.28271395347329,189.1308558138932,4539.140539533436,0.1589176196753921,4.988643827843716e-05,0.275
1999-02-24,1999-03-07,1351.557,0.9058260264313204,1224.2755068054362,0.268,1999,2,24,1999.02,1998,5,147,21,0.1057774037879897,34.156650254380786,0.027899480194215,0.52,3,Normal,43,7,5,4,78,137.0,0.1119029166543411,1087.2755068054362,1087.2755068054362,,4,271.81887670135905,271.81887670135905,271.81887670135905,271.81887670135905,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,1142.2755068054362,990.0,968.6048658785312,21.395134121468686,0.7604296703585979,0.463458158847067,988.7761121707944,0.522620864067246,0.522620864067246,0.522620864067246,0.522620864067246,19.648625428195803,19.648625428195803,19.648625428195803,19.648625428195803,,0.9391551010033534,0.9391551010033534,0.9391551010033534,0.9391551010033534,49.19124428990123,49.19124428990123,49.19124428990123,49.19124428990123,1.0018583358432025,1.0018583358432025,1.0018583358432025,1.0018583358432025,0.98,0.98,0.98,0.98,48.2,48.2,48.2,48.2,192.8,4627.200000000001,0.1574808929266932,4.925665594446167e-05,0.27
1999-02-25,1999-03-08,1403.6777,0.9330428522996808,1309.6914449174558,0.259,1999,2,25,1999.02,1998,5,148,22,0.1131573408408681,85.4159381120196,0.0652183676113139,0.52,3,Normal,43,7,5,4,78,137.0,0.1046047910992001,1172.6914449174558,1100.0,,4,275.0,275.0,275.0,275.0,72.69144491745578,22.815563003289043,3.7141614191400767,2.652972442242912,2.122377953794329,41.386370098989424,65.81556300328904,10.714161419140076,7.652972442242912,6.122377953794329,119.38637009898945,1184.182696864672,990.0,968.8733159697406,21.12668403025941,0.8218428869372996,0.48,988.6981571130628,0.5349,0.5349,0.5349,0.5349,19.289941143322142,19.289941143322142,19.289941143322142,19.289941143322142,,0.9379746163671652,0.9379746163671652,0.9379746163671652,0.9379746163671652,48.79702906701867,48.79702906701867,48.79702906701867,48.79702906701867,0.9938295125665716,0.9938295125665716,0.9938295125665716,0.9938295125665716,0.98,0.98,0.98,0.98,47.821088485678295,47.821088485678295,47.821088485678295,47.821088485678295,191.2843539427132,4590.824494625116,0.1460529918592917,4.830412978351343e-05,0.26
1999-02-26,1999-03-09,1470.6225,0.94550510416192,1390.4810800453631,0.248,1999,2,26,1999.02,1998,5,149,22,0.1201375653159193,80.78963512790732,0.0581019305385094,0.52,3,Normal,43,7,5,4,78,137.0,0.098527050792759,1253.4810800453631,1100.0,,4,275.0,275.0,275.0,275.0,153.48108004536311,48.1728937368658,7.842098980420013,5.6014992717285805,4.481199417382864,87.38338863896585,91.1728937368658,14.842098980420012,10.60149927172858,8.481199417382864,165.38338863896587,1216.6164919890143,990.0,969.1307850278388,20.869214972161103,0.8693732434614423,0.48,988.6506267565384,0.5349,0.5349,0.5349,0.5349,18.98494172869959,18.98494172869959,18.98494172869959,18.98494172869959,,0.9370225664454036,0.9370225664454036,0.9370225664454036,0.9370225664454036,47.97673751278836,47.97673751278836,47.97673751278836,47.97673751278836,0.9771229636005776,0.9771229636005776,0.9771229636005776,0.9771229636005776,0.98,0.98,0.98,0.98,47.01720276253259,47.01720276253259,47.01720276253259,47.01720276253259,188.0688110501304,4513.651465203129,0.1352544912326277,4.749212400255818e-05,0.25
1999-02-27,1999-03-10,1493.3847,0.9416352536085518,1406.2236807196314,0.243,1999,2,27,1999.02,1998,5,150,22,0.1214977260141761,15.74260067426826,0.0111949477811467,0.52,3,Normal,43,7,5,4,78,137.0,0.0974240456041037,1269.2236807196314,1100.0,,4,275.0,275.0,275.0,275.0,169.22368071963135,53.11400197769452,8.64646543822934,6.176046741592385,4.940837393273909,96.34632916884122,96.11400197769451,15.64646543822934,11.176046741592383,8.94083739327391,174.34632916884124,1222.9365141575165,990.0,969.1816457377096,20.818354262290427,0.8786349689473978,0.48,988.6413650310526,0.5349,0.5349,0.5349,0.5349,18.924819293343027,18.924819293343027,18.924819293343027,18.924819293343027,,0.9368331807740304,0.9368331807740304,0.9368331807740304,0.9368331807740304,47.81513637368436,47.81513637368436,47.81513637368436,47.81513637368436,0.973831698038378,0.973831698038378,0.973831698038378,0.973831698038378,0.98,0.98,0.98,0.98,46.85883364621067,46.85883364621067,46.85883364621067,46.85883364621067,187.43533458484268,4498.448030036225,0.1332898436818551,4.73321551981926e-05,0.245
1999-02-28,1999-03-11,1598.6159,0.9608539838546808,1536.036456168436,0.226,1999,2,28,1999.02,1998,5,151,22,0.1327135498129528,129.8127754488046,0.0845115198454442,0.52,3,Normal,43,7,5,4,78,137.0,0.089190591440609,1399.036456168436,1100.0,,4,275.0,275.0,275.0,275.0,299.036456168436,57.0,11.0,10.913739276220287,8.730991420976233,211.39172547123945,100.0,18.0,15.913739276220287,12.730991420976231,289.39172547123945,1233.9137392762202,990.0,969.6010408583904,20.39895914160968,0.9027529595864552,0.48,988.6172470404136,0.5349,0.5349,0.5349,0.5349,18.48130618202321,18.48130618202321,18.48130618202321,18.48130618202321,,0.9354361144733732,0.9354361144733732,0.9354361144733732,0.9354361144733732,46.62492950316642,46.62492950316642,46.62492950316642,46.62492950316642,0.9495912322437152,0.9495912322437152,0.9495912322437152,0.9495912322437152,0.98,0.98,0.98,0.98,45.69243091310309,45.69243091310309,45.69243091310309,45.69243091310309,182.76972365241235,4386.473367657896,0.1189878813868272,4.615397061929605e-05,0.225
1999-03-01,1999-03-12,1634.7221,0.9609900846319126,1570.9517292286578,0.221,1999,3,1,1999.03,1998,6,152,22,0.135730229405356,34.91527306022181,0.0222255543633828,0.41,3,Normal,49,9,9,9,107,183.0,0.1164898937345793,1387.9517292286578,1100.0,,4,275.0,275.0,275.0,275.0,287.95172922865777,51.0,9.0,14.161560453868416,14.161560453868416,199.62860832092096,100.0,18.0,23.16156045386841,23.16156045386841,306.628608320921,1241.1615604538683,990.0,969.7138440482772,20.286155951722776,0.921527239479148,0.48,988.5984727605208,0.5349,0.5349,0.5349,0.5349,18.349728712243625,18.349728712243625,18.349728712243625,18.349728712243625,,0.9350216454435676,0.9350216454435676,0.9350216454435676,0.9350216454435676,46.272472498732505,46.272472498732505,46.272472498732505,46.272472498732505,0.9424128818479124,0.9424128818479124,0.9424128818479124,0.9424128818479124,0.98,0.98,0.98,0.98,45.347023048757855,45.347023048757855,45.347023048757855,45.347023048757855,181.38809219503145,4353.314212680754,0.1154638228662147,4.5805073786624095e-05,0.22
1999-03-02,1999-03-13,1726.0144,0.982538593168556,1695.8757603646688,0.208,1999,3,2,1999.03,1998,6,153,22,0.1465236656955074,124.92403113601132,0.0736634334045487,0.41,3,Normal,49,9,9,9,107,183.0,0.1079088482051592,1512.8757603646688,1100.0,,4,275.0,275.0,275.0,275.0,412.8757603646689,50.99999999999999,9.0,16.0,20.305365263836173,316.5703951008327,100.0,18.0,25.0,29.305365263836173,423.5703951008327,1243.0,990.0,970.1174447642552,19.88255523574492,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.94136582322664,17.94136582322664,17.94136582322664,17.94136582322664,,0.9336189135022688,0.9336189135022688,0.9336189135022688,0.9336189135022688,45.17483094710559,45.17483094710559,45.17483094710559,45.17483094710559,0.9200576567638612,0.9200576567638612,0.9200576567638612,0.9200576567638612,0.98,0.98,0.98,0.98,44.27133432816348,44.27133432816348,44.27133432816348,44.27133432816348,177.0853373126539,4250.048095503694,0.1044211736799485,4.471851952339745e-05,0.21
1999-03-03,1999-03-14,1823.1197,0.9916635128780744,1807.9212860992209,0.195,1999,3,3,1999.03,1998,6,154,22,0.1562043991189727,112.0455257345518,0.0619747809797083,0.41,3,Normal,49,9,9,9,107,183.0,0.1012212209718718,1624.9212860992209,1100.0,,4,275.0,275.0,275.0,275.0,524.9212860992209,51.0,9.0,16.0,25.815800955699387,423.1054851435215,100.0,18.0,25.0,34.81580095569939,530.1054851435215,1243.0,990.0,970.4794380012436,19.520561998756307,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.57937258623803,17.57937258623803,17.57937258623803,17.57937258623803,,0.9317600782303324,0.9317600782303324,0.9317600782303324,0.9317600782303324,44.17523445387515,44.17523445387515,44.17523445387515,44.17523445387515,0.899699276046337,0.899699276046337,0.899699276046337,0.899699276046337,0.9799699276046336,0.9799699276046336,0.9799699276046336,0.9799699276046336,43.29040130968175,43.29040130968175,43.29040130968175,43.29040130968175,173.161605238727,4155.878525729448,0.0957793940312198,4.372767809058762e-05,0.195
1999-03-04,1999-03-15,1929.0568,1.0011440795968398,1931.263794526025,0.183,1999,3,4,1999.03,1998,6,155,23,0.1668611918470486,123.34250842680422,0.0638662148466751,0.41,3,Normal,49,9,9,9,107,183.0,0.0947566047262395,1748.263794526025,1100.0,,4,275.0,275.0,275.0,275.0,648.2637945260251,51.0,9.000000000000004,16.000000000000004,31.881825960296315,540.3819685657287,100.0,18.0,25.0,40.88182596029631,647.3819685657287,1243.0,990.0,970.8779291823148,19.122070817685085,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.180881405166808,17.180881405166808,17.180881405166808,17.180881405166808,,0.9297138260155317,0.9297138260155317,0.9297138260155317,0.9297138260155317,43.07905053573903,43.07905053573903,43.07905053573903,43.07905053573903,0.8773737379987582,0.8773737379987582,0.8773737379987582,0.8773737379987582,0.9777373737998758,0.9777373737998758,0.9777373737998758,0.9777373737998758,42.11999773660561,42.11999773660561,42.11999773660561,42.11999773660561,168.47999094642245,4043.5197827141383,0.0872382071387462,4.254545225919759e-05,0.185
1999-03-05,1999-03-16,1944.0572,1.008719832298274,1961.009052762252,0.18,1999,3,5,1999.03,1998,6,156,23,0.1694311821586585,29.74525823622685,0.0151683431518727,0.41,3,Normal,49,9,9,9,107,183.0,0.0933193040298455,1778.009052762252,1100.0,,4,275.0,275.0,275.0,275.0,678.0090527622519,51.0,9.0,16.0,33.344707512897635,568.6643452493544,100.0,18.0,25.0,42.34470751289764,675.6643452493544,1243.0,990.0,970.9740292473856,19.025970752614285,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.084781340096008,17.084781340096008,17.084781340096008,17.084781340096008,,0.9292203521813932,0.9292203521813932,0.9292203521813932,0.9292203521813932,42.81535324600952,42.81535324600952,42.81535324600952,42.81535324600952,0.8720031210999901,0.8720031210999901,0.8720031210999901,0.8720031210999901,0.977200312109999,0.977200312109999,0.977200312109999,0.977200312109999,41.83917655510036,41.83917655510036,41.83917655510036,41.83917655510036,167.35670622040143,4016.560949289634,0.0853421385203015,4.226179450010138e-05,0.18
1999-03-06,1999-03-17,1965.396,1.0050074595714835,1975.237641011956,0.179,1999,3,6,1999.03,1998,6,157,23,0.170660532183433,14.228588249703993,0.007203481725072,0.41,3,Normal,49,9,9,9,107,183.0,0.0926470801286701,1792.237641011956,1100.0,,4,275.0,275.0,275.0,275.0,692.2376410119559,51.0,9.0,16.0,34.04447414812898,582.193166863827,100.0,18.0,25.0,43.04447414812898,689.193166863827,1243.0,990.0,971.0199985325002,18.980001467499847,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.03881205498157,17.03881205498157,17.03881205498157,17.03881205498157,,0.9289842999023304,0.9289842999023304,0.9289842999023304,0.9289842999023304,42.68930458820901,42.68930458820901,42.68930458820901,42.68930458820901,0.8694359386600613,0.8694359386600613,0.8694359386600613,0.8694359386600613,0.9769435938660062,0.9769435938660062,0.9769435938660062,0.9769435938660062,41.7050426440455,41.7050426440455,41.7050426440455,41.7050426440455,166.820170576182,4003.684093828368,0.084455747051639,4.212630570105606e-05,0.18
1999-03-07,1999-03-18,2063.1626,1.0155075573385,2095.1572123181486,0.1669999999999999,1999,3,7,1999.03,1998,6,158,23,0.181021583144288,119.91957130619268,0.0572365503653589,0.41,3,Normal,49,9,9,9,107,183.0,0.087344280860682,1912.1572123181488,1100.0,,4,275.0,275.0,275.0,275.0,812.1572123181486,50.99999999999997,9.0,16.0,39.94215798285977,696.2150543352889,100.0,18.0,25.0,48.94215798285977,803.2150543352889,1243.0,990.0,971.3296898228368,18.67031017716306,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.729120764644783,16.729120764644783,16.729120764644783,16.729120764644783,,0.927436021407931,0.927436021407931,0.927436021407931,0.927436021407931,41.84354484355005,41.84354484355005,41.84354484355005,41.84354484355005,0.852210689278005,0.852210689278005,0.852210689278005,0.852210689278005,0.9752210689278004,0.9752210689278004,0.9752210689278004,0.9752210689278004,40.80670653005523,40.80670653005523,40.80670653005523,40.80670653005523,163.22682612022092,3917.443826885302,0.077906719916078,4.121889548490427e-05,0.165
1999-03-08,1999-03-19,2096.3881,1.0125487619328637,2122.6951751857887,0.1639999999999999,1999,3,8,1999.03,1998,6,159,23,0.1834008631360521,27.53796286764009,0.0129731122911841,0.41,3,Normal,49,9,9,9,107,183.0,0.0862111536970836,1939.695175185789,1100.0,,4,275.0,275.0,275.0,275.0,839.6951751857887,51.0,9.0,16.0,41.29648402553059,722.3986911602582,100.0,18.0,25.0,50.29648402553059,829.3986911602582,1243.0,990.0,971.3961607676898,18.60383923231018,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.662649819791902,16.662649819791902,16.662649819791902,16.662649819791902,,0.9271049961025636,0.9271049961025636,0.9271049961025636,0.9271049961025636,41.662409388013685,41.662409388013685,41.662409388013685,41.662409388013685,0.848521576130625,0.848521576130625,0.848521576130625,0.848521576130625,0.9748521576130624,0.9748521576130624,0.9748521576130624,0.9748521576130624,40.61468968326385,40.61468968326385,40.61468968326385,40.61468968326385,162.4587587330554,3899.01020959333,0.0765341913583217,4.102493907400389e-05,0.165
1999-03-09,1999-03-20,2132.1816,1.0131069972131326,2160.1280982890926,0.16,1999,3,9,1999.03,1998,6,160,23,0.1866350676921776,37.43292310330389,0.0173290292982866,0.41,3,Normal,49,9,9,9,107,183.0,0.0847171980888278,1977.1280982890928,1100.0,,4,275.0,275.0,275.0,275.0,877.1280982890926,51.0,9.0,16.0,43.13744745684062,757.990650832252,100.0,18.0,25.0,52.13744745684062,864.990650832252,1243.0,990.0,971.4865160993184,18.513483900681532,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.57229448816326,16.57229448816326,16.57229448816326,16.57229448816326,,0.9266550265510528,0.9266550265510528,0.9266550265510528,0.9266550265510528,41.41637852801398,41.41637852801398,41.41637852801398,41.41637852801398,0.8435107643180036,0.8435107643180036,0.8435107643180036,0.8435107643180036,0.9743510764318004,0.9743510764318004,0.9743510764318004,0.9743510764318004,40.35409300067733,40.35409300067733,40.35409300067733,40.35409300067733,161.4163720027093,3873.992928065023,0.0747253702826964,4.076171010169427e-05,0.16
1999-03-10,1999-03-21,2170.6126,1.0097605349112566,2191.7989400611136,0.156,1999,3,10,1999.03,1998,6,161,23,0.1893714284212802,31.67084177202105,0.0144497021114254,0.41,3,Normal,49,9,9,9,107,183.0,0.0834930598127296,2008.7989400611136,1100.0,,4,275.0,275.0,275.0,275.0,908.7989400611136,51.0,9.0,16.0,44.69502983907116,788.1039102220425,100.0,18.0,25.0,53.69502983907116,895.1039102220425,1243.0,990.0,971.5629629587684,18.437037041231747,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.49584762871347,16.49584762871347,16.49584762871347,16.49584762871347,,0.9262743211909932,0.9262743211909932,0.9262743211909932,0.9262743211909932,41.20839066762877,41.20839066762877,41.20839066762877,41.20839066762877,0.8392747590148425,0.8392747590148425,0.8392747590148425,0.8392747590148425,0.9739274759014842,0.9739274759014842,0.9739274759014842,0.9739274759014842,40.133983908885966,40.133983908885966,40.133983908885966,40.133983908885966,160.53593563554386,3852.8624552530528,0.0732439151700053,4.05393776857434e-05,0.155
1999-03-11,1999-03-22,2209.4577,1.0070089693244375,2224.943721242942,0.152,1999,3,11,1999.03,1998,6,162,24,0.1922351375153901,33.14478118182842,0.0148969076679892,0.43,3,Normal,49,9,9,9,107,183.0,0.0822492714097815,2041.943721242942,1100.0,,4,275.0,275.0,275.0,275.0,941.943721242942,51.0,9.0,16.0,46.32510104473485,819.6186201982073,100.0,18.0,25.0,55.32510104473485,926.6186201982072,1243.0,990.0,971.6429676030002,18.357032396999784,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.415842984481507,16.415842984481507,16.415842984481507,16.415842984481507,,0.925875898062718,0.925875898062718,0.925875898062718,0.925875898062718,40.99089130467458,40.99089130467458,40.99089130467458,40.99089130467458,0.834845036755083,0.834845036755083,0.834845036755083,0.834845036755083,0.9734845036755084,0.9734845036755084,0.9734845036755084,0.9734845036755084,39.90399747694784,39.90399747694784,39.90399747694784,39.90399747694784,159.61598990779137,3830.783757786992,0.0717393381162124,4.0307068158533165e-05,0.15
1999-03-12,1999-03-23,2232.5018,1.0053779694075775,2244.5081263827624,0.151,1999,3,12,1999.03,1998,6,163,24,0.1939255021194706,19.56440513982033,0.0087165668548281,0.43,3,Normal,49,9,9,9,107,183.0,0.0815323401367772,2061.5081263827624,1100.0,,4,275.0,275.0,275.0,275.0,961.5081263827624,51.0,9.0,16.0,47.28728490407028,838.220841478692,100.0,18.0,25.0,56.28728490407028,945.220841478692,1243.0,990.0,971.6901920291998,18.309807970800197,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.368618558281916,16.368618558281916,16.368618558281916,16.368618558281916,,0.925640720420244,0.925640720420244,0.925640720420244,0.925640720420244,40.86258842136429,40.86258842136429,40.86258842136429,40.86258842136429,0.8322319434086414,0.8322319434086414,0.8322319434086414,0.8322319434086414,0.973223194340864,0.973223194340864,0.973223194340864,0.973223194340864,39.768418832476165,39.768418832476165,39.768418832476165,39.768418832476165,159.07367532990466,3817.768207917712,0.0708723989278965,4.017012003280421e-05,0.15
1999-03-13,1999-03-24,2326.1223,1.0053953122300698,2338.6724560938283,0.139,1999,3,13,1999.03,1998,6,164,24,0.2020613002065067,94.16432971106588,0.040264009380922,0.43,3,Normal,49,9,9,9,107,183.0,0.0782495212286615,2155.6724560938283,1100.0,,4,275.0,275.0,275.0,275.0,1055.6724560938285,51.0,9.0,16.0,51.91831751281123,927.754138581017,100.0,18.0,25.0,60.91831751281123,1034.7541385810168,1243.0,990.0,971.9174852388472,18.082514761152765,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.14132534863449,16.14132534863449,16.14132534863449,16.14132534863449,,0.9245088002361996,0.9245088002361996,0.9245088002361996,0.9245088002361996,40.24589911022961,40.24589911022961,40.24589911022961,40.24589911022961,0.8196720796380775,0.8196720796380775,0.8196720796380775,0.8196720796380775,0.9719672079638078,0.9719672079638078,0.9719672079638078,0.9719672079638078,39.117694190162965,39.117694190162965,39.117694190162965,39.117694190162965,156.47077676065186,3755.2986422556446,0.0669058107529933,3.9512822414306026e-05,0.14
1999-03-14,1999-03-25,2373.8032,1.003751458435271,2382.708424038313,0.135,1999,3,14,1999.03,1998,6,165,24,0.2058660078369102,44.035967944484575,0.0184814757442501,0.43,3,Normal,49,9,9,9,107,183.0,0.0768033546000748,2199.708424038313,1100.0,,4,275.0,275.0,275.0,275.0,1099.7084240383128,51.0,9.0,16.0,54.08402085434325,969.6244031839695,100.0,18.0,25.0,63.08402085434325,1076.6244031839697,1243.0,990.0,972.0237789545752,17.976221045424722,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.035031632906446,16.035031632906446,16.035031632906446,16.035031632906446,,0.923979457531874,0.923979457531874,0.923979457531874,0.923979457531874,39.95798045908229,39.95798045908229,39.95798045908229,39.95798045908229,0.813808155989456,0.813808155989456,0.813808155989456,0.813808155989456,0.9713808155989456,0.9713808155989456,0.9713808155989456,0.9713808155989456,38.81441564803009,38.81441564803009,38.81441564803009,38.81441564803009,155.25766259212037,3726.183902210889,0.0651601601882043,3.9206480452555646e-05,0.135
