Date,LaggedDate,VicFalls,Conversion,Flow,Exceedance,Year,Month,Day,MonthId,WaterYear,WaterMonth,WaterDay,WaterWeek,Volume,Flow_difference,Flow_difference_pct,EWRRefExceedance,EWRBandNo,EWRBandLabel,EWRChannelA,EWRChannelC,EWRChannelD,EWRChannelE,EWRChannelFG,EWRTotal,EWRProportion,FlowAvailableForGeneration,FlowCanal,LowFlowShutoff,Turbines,FlowTurbine1,FlowTurbine2,FlowTurbine3,FlowTurbine4,FlowSpill,SpillChannelA,SpillChannelC,SpillChannelD,SpillChannelE,SpillChannelFG,FlowChannelA,FlowChannelC,FlowChannelD,FlowChannelE,FlowChannelFG,FlowLeftChannel,LevelHeadpond,LevelTailwater,HeadGross,HeadlossLeftChannel,HeadlossCanal,LevelForebay,HeadlossTurbine1,HeadlossTurbine2,HeadlossTurbine3,HeadlossTurbine4,HeadTurbine1,HeadTurbine2,HeadTurbine3,HeadTurbine4,LowHeadShutoff,EffTurbine1,EffTurbine2,EffTurbine3,EffTurbine4,PowerTurbine1,PowerTurbine2,PowerTurbine3,PowerTurbine4,LoadFactorTurbine1,LoadFactorTurbine2,LoadFactorTurbine3,LoadFactorTurbine4,EffGen1,EffGen2,EffGen3,EffGen4,PowerGenerator1,PowerGenerator2,PowerGenerator3,PowerGenerator4,Power,Energy,PerfMwPerCumec,PerfMWhPerm3,ExceedanceRnd
1999-05-02,1999-05-13,3246.5778,1.037176891822677,3367.2754716645045,0.066,1999,5,2,1999.05,1998,8,214,31,0.2909326007518131,0.0,0.0,0.29,2,Mod_Wet,65,14,17,23,202,321.0,0.0953292959549056,3046.2754716645045,1100.0,,4,275.0,275.0,275.0,275.0,1946.2754716645045,35.0,4.0,8.0,57.0,1842.2754716645045,100.0,18.0,25.0,80.0,2044.2754716645045,1243.0,990.0,974.3392265947176,15.660773405282384,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.719583992764107,13.719583992764107,13.719583992764107,13.719583992764107,,0.8974652502825976,0.8974652502825976,0.8974652502825976,0.8974652502825976,33.20702567150098,33.20702567150098,33.20702567150098,33.20702567150098,0.6763141684623417,0.6763141684623417,0.6763141684623417,0.6763141684623417,0.97,0.97,0.97,0.97,32.210814901355945,32.210814901355945,32.210814901355945,32.210814901355945,128.84325960542378,3092.2382305301708,0.0382633558464803,3.253617666803631e-05,0.065
1999-05-03,1999-05-14,3246.5778,1.037176891822677,3367.2754716645045,0.066,1999,5,3,1999.05,1998,8,215,31,0.2909326007518131,0.0,0.0,0.29,2,Mod_Wet,65,14,17,23,202,321.0,0.0953292959549056,3046.2754716645045,1100.0,,4,275.0,275.0,275.0,275.0,1946.2754716645045,35.0,4.0,8.0,57.0,1842.2754716645045,100.0,18.0,25.0,80.0,2044.2754716645045,1243.0,990.0,974.3392265947176,15.660773405282384,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.719583992764107,13.719583992764107,13.719583992764107,13.719583992764107,,0.8974652502825976,0.8974652502825976,0.8974652502825976,0.8974652502825976,33.20702567150098,33.20702567150098,33.20702567150098,33.20702567150098,0.6763141684623417,0.6763141684623417,0.6763141684623417,0.6763141684623417,0.97,0.97,0.97,0.97,32.210814901355945,32.210814901355945,32.210814901355945,32.210814901355945,128.84325960542378,3092.2382305301708,0.0382633558464803,3.253617666803631e-05,0.065
1999-05-04,1999-05-15,3209.0583,1.03475301412095,3320.582748414852,0.068,1999,5,4,1999.05,1998,8,216,31,0.2868983494630432,46.69272324965232,0.0140616050818013,0.29,2,Mod_Wet,65,14,17,23,202,321.0,0.0966697788673496,2999.582748414852,1100.0,,4,275.0,275.0,275.0,275.0,1899.582748414852,35.0,4.0,8.0,57.0,1795.5827484148522,100.0,18.0,25.0,80.0,1997.582748414852,1243.0,990.0,974.2402824906886,15.759717509311372,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.818528096793097,13.818528096793097,13.818528096793097,13.818528096793097,,0.899070618370468,0.899070618370468,0.899070618370468,0.899070618370468,33.50633948090242,33.50633948090242,33.50633948090242,33.50633948090242,0.6824101727271368,0.6824101727271368,0.6824101727271368,0.6824101727271368,0.97,0.97,0.97,0.97,32.50114929647535,32.50114929647535,32.50114929647535,32.50114929647535,130.0045971859014,3120.1103324616333,0.0391511391330216,3.282944373381348e-05,0.07
1999-05-05,1999-05-16,3168.946,1.029432299299805,3262.21536713692,0.07,1999,5,5,1999.05,1998,8,217,31,0.2818554077206299,58.36738127793204,0.0178919460272048,0.29,2,Mod_Wet,65,14,17,23,202,321.0,0.0983993893333061,2941.21536713692,1100.0,,4,275.0,275.0,275.0,275.0,1841.21536713692,35.0,4.0,8.0,57.0,1737.2153671369197,100.0,18.0,25.0,80.0,1939.21536713692,1243.0,990.0,974.1165992303615,15.883400769638456,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.94221135712018,13.94221135712018,13.94221135712018,13.94221135712018,,0.9010773792692748,0.9010773792692748,0.9010773792692748,0.9010773792692748,33.881696096952545,33.881696096952545,33.881696096952545,33.881696096952545,0.6900549103248991,0.6900549103248991,0.6900549103248991,0.6900549103248991,0.97,0.97,0.97,0.97,32.865245214043966,32.865245214043966,32.865245214043966,32.865245214043966,131.4609808561759,3155.0635405482208,0.0402980692754054,3.31972173879232e-05,0.07
1999-05-06,1999-05-17,3131.9704,1.0186525751611355,3190.3897132884526,0.073,1999,5,6,1999.05,1998,8,218,32,0.2756496712281223,71.82565384846748,0.0225131285840418,0.29,2,Mod_Wet,65,14,17,23,202,321.0,0.100614667437958,2869.3897132884526,1100.0,,4,275.0,275.0,275.0,275.0,1769.3897132884526,35.0,4.0,8.0,57.0,1665.3897132884526,100.0,18.0,25.0,80.0,1867.3897132884529,1243.0,990.0,973.9643972495874,16.035602750412636,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.09441333789436,14.09441333789436,14.09441333789436,14.09441333789436,,0.9030667645841431,0.9030667645841431,0.9030667645841431,0.9030667645841431,34.32719019076448,34.32719019076448,34.32719019076448,34.32719019076448,0.6991281097915372,0.6991281097915372,0.6991281097915372,0.6991281097915372,0.97,0.97,0.97,0.97,33.297374485041544,33.297374485041544,33.297374485041544,33.297374485041544,133.18949794016618,3196.5479505639883,0.0417470935871601,3.3633711601052065e-05,0.075
1999-05-07,1999-05-18,3117.8186,1.021722491686134,3185.545388617374,0.074,1999,5,7,1999.05,1998,8,219,32,0.2752311215765411,4.844324671078539,0.0015207206553666,0.29,2,Mod_Wet,65,14,17,23,202,321.0,0.1007676742409638,2864.545388617374,1100.0,,4,275.0,275.0,275.0,275.0,1764.545388617374,35.0,4.0,8.0,57.0,1660.545388617374,100.0,18.0,25.0,80.0,1862.5453886173736,1243.0,990.0,973.9541318949272,16.045868105072714,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.104678692554437,14.104678692554437,14.104678692554437,14.104678692554437,,0.9031811206350564,0.9031811206350564,0.9031811206350564,0.9031811206350564,34.35654168647953,34.35654168647953,34.35654168647953,34.35654168647953,0.6997258999283,0.6997258999283,0.6997258999283,0.6997258999283,0.97,0.97,0.97,0.97,33.32584543588514,33.32584543588514,33.32584543588514,33.32584543588514,133.30338174354057,3199.2811618449737,0.0418463294291337,3.366247013725772e-05,0.075
1999-05-08,1999-05-19,3047.6373,1.0200513347160902,3108.7464955955406,0.079,1999,5,8,1999.05,1998,8,220,32,0.2685956972194546,76.79889302183345,0.0247041349722924,0.29,2,Mod_Wet,65,14,17,23,202,321.0,0.1032570524662565,2787.7464955955406,1100.0,,4,275.0,275.0,275.0,275.0,1687.7464955955406,35.0,4.0,8.0,57.0,1583.7464955955404,100.0,18.0,25.0,80.0,1785.7464955955404,1243.0,990.0,973.776284644541,16.223715355459035,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.282525942940758,14.282525942940758,14.282525942940758,14.282525942940758,,0.90516233900436,0.90516233900436,0.90516233900436,0.90516233900436,34.86606142374684,34.86606142374684,34.86606142374684,34.86606142374684,0.7101030839866974,0.7101030839866974,0.7101030839866974,0.7101030839866974,0.97,0.97,0.97,0.97,33.820079581034435,33.820079581034435,33.820079581034435,33.820079581034435,135.28031832413774,3246.7276397793057,0.0435160340400229,3.416169654649943e-05,0.08
1999-05-09,1999-05-20,3005.9895,1.0217873683067338,3071.482100362676,0.081,1999,5,9,1999.05,1998,8,221,32,0.2653760534713351,37.26439523286536,0.0121323823532832,0.29,2,Mod_Wet,65,14,17,23,202,321.0,0.1045098065074501,2750.482100362676,1100.0,,4,275.0,275.0,275.0,275.0,1650.4821003626762,35.0,4.0,8.0,57.000000000000014,1546.4821003626762,100.0,18.0,25.0,80.0,1748.4821003626762,1243.0,990.0,973.6863361043236,16.313663895676314,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.372474483158037,14.372474483158037,14.372474483158037,14.372474483158037,,0.9061643657423804,0.9061643657423804,0.9061643657423804,0.9061643657423804,35.12448129423988,35.12448129423988,35.12448129423988,35.12448129423988,0.7153662178052929,0.7153662178052929,0.7153662178052929,0.7153662178052929,0.97,0.97,0.97,0.97,34.07074685541268,34.07074685541268,34.07074685541268,34.07074685541268,136.28298742165072,3270.791698119617,0.0443704319180498,3.4414895813548164e-05,0.08
1999-05-10,1999-05-21,2923.7265,1.017716395401773,2975.5243947206427,0.088,1999,5,10,1999.05,1998,8,222,32,0.2570853077038635,95.95770564203303,0.0322490065321887,0.29,2,Mod_Wet,65,14,17,23,202,321.0,0.1078801439401867,2654.5243947206427,1100.0,,4,275.0,275.0,275.0,275.0,1554.5243947206427,35.0,4.0,8.0,57.000000000000014,1450.5243947206427,100.0,18.0,25.0,80.0,1652.5243947206427,1243.0,990.0,973.4547140562222,16.5452859437778,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.604096531259522,14.604096531259522,14.604096531259522,14.604096531259522,,0.908744635358231,0.908744635358231,0.908744635358231,0.908744635358231,35.79216330939425,35.79216330939425,35.79216330939425,35.79216330939425,0.7289646295192311,0.7289646295192311,0.7289646295192311,0.7289646295192311,0.97,0.97,0.97,0.97,34.71839841011242,34.71839841011242,34.71839841011242,34.71839841011242,138.87359364044968,3332.966247370792,0.0466719728081704,3.506908930314386e-05,0.09
1999-05-11,1999-05-22,2896.6104,1.0178660401524815,2948.361357712496,0.091,1999,5,11,1999.05,1998,8,223,32,0.2547384213063596,27.16303700814661,0.0092129266777601,0.23,2,Mod_Wet,65,14,17,23,202,321.0,0.1088740357962939,2627.361357712496,1100.0,,4,275.0,275.0,275.0,275.0,1527.361357712496,35.0,4.0,8.0,57.0,1423.361357712496,100.0,18.0,25.0,80.0,1625.361357712496,1243.0,990.0,973.3891481048232,16.61085189517678,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.669662482658502,14.669662482658502,14.669662482658502,14.669662482658502,,0.9094750400568156,0.9094750400568156,0.9094750400568156,0.9094750400568156,35.98175148840415,35.98175148840415,35.98175148840415,35.98175148840415,0.7328258958941782,0.7328258958941782,0.7328258958941782,0.7328258958941782,0.97,0.97,0.97,0.97,34.90229894375202,34.90229894375202,34.90229894375202,34.90229894375202,139.6091957750081,3350.6206986001944,0.0473514535149533,3.525484741793134e-05,0.09
1999-05-12,1999-05-23,2869.6463,1.0192399753140005,2924.858223971913,0.093,1999,5,12,1999.05,1998,8,224,32,0.2527077505511733,23.5031337405826,0.0080356488899026,0.23,2,Mod_Wet,65,14,17,23,202,321.0,0.1097489093211796,2603.858223971913,1100.0,,4,275.0,275.0,275.0,275.0,1503.858223971913,35.0,4.0,8.0,57.0,1399.858223971913,100.0,18.0,25.0,80.0,1601.858223971913,1243.0,990.0,973.3324164026908,16.667583597309203,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.726394184790928,14.726394184790928,14.726394184790928,14.726394184790928,,0.9101070312185708,0.9101070312185708,0.9101070312185708,0.9101070312185708,36.14600331498295,36.14600331498295,36.14600331498295,36.14600331498295,0.7361711469446629,0.7361711469446629,0.7361711469446629,0.7361711469446629,0.97,0.97,0.97,0.97,35.06162321553346,35.06162321553346,35.06162321553346,35.06162321553346,140.24649286213383,3365.915828691212,0.047949843077071,3.541578102579137e-05,0.095
1999-05-13,1999-05-24,2842.8338,1.023722638518117,2910.2733186044848,0.094,1999,5,13,1999.05,1998,8,225,33,0.2514476147274274,14.584905367428291,0.0050115242696249,0.23,2,Mod_Wet,65,14,17,23,202,321.0,0.1102989186438076,2589.2733186044848,1100.0,,4,275.0,275.0,275.0,275.0,1489.2733186044848,35.0,4.0,8.0,57.0,1385.2733186044843,100.0,18.0,25.0,80.0,1587.2733186044843,1243.0,990.0,973.2972114587004,16.702788541299583,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.761599128781306,14.761599128781306,14.761599128781306,14.761599128781306,,0.9104992142946238,0.9104992142946238,0.9104992142946238,0.9104992142946238,36.24802727651297,36.24802727651297,36.24802727651297,36.24802727651297,0.7382490280348873,0.7382490280348873,0.7382490280348873,0.7382490280348873,0.97,0.97,0.97,0.97,35.16058645821758,35.16058645821758,35.16058645821758,35.16058645821758,140.64234583287032,3375.416299988888,0.0483261640526293,3.5515743897189475e-05,0.095
1999-05-14,1999-05-25,2821.4929,1.0214266739181483,2881.948108330671,0.096,1999,5,14,1999.05,1998,8,226,33,0.2490003165597699,28.32521027381381,0.0098284942022154,0.23,2,Mod_Wet,65,14,17,23,202,321.0,0.1113829909262088,2560.948108330671,1100.0,,4,275.0,275.0,275.0,275.0,1460.948108330671,35.0,4.000000000000007,8.0,57.0,1356.948108330671,100.0,18.0,25.0,80.0,1558.948108330671,1243.0,990.0,973.2288402614878,16.77115973851221,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.829970325993932,14.829970325993932,14.829970325993932,14.829970325993932,,0.9112608694315724,0.9112608694315724,0.9112608694315724,0.9112608694315724,36.44637983152902,36.44637983152902,36.44637983152902,36.44637983152902,0.7422887949394913,0.7422887949394913,0.7422887949394913,0.7422887949394913,0.97,0.97,0.97,0.97,35.35298843658315,35.35298843658315,35.35298843658315,35.35298843658315,141.4119537463326,3393.8868899119825,0.0490681818099228,3.5710089329881974e-05,0.095
1999-05-15,1999-05-26,2750.1807,1.018827290046873,2801.959149720212,0.101,1999,5,15,1999.05,1998,8,227,33,0.2420892705358263,79.98895861045912,0.0285475106296415,0.23,2,Mod_Wet,65,14,17,23,202,321.0,0.1145626980436361,2480.959149720212,1100.0,,4,275.0,275.0,275.0,275.0,1380.9591497202118,35.0,4.000000000000007,8.0,57.0,1276.9591497202118,100.0,18.0,25.0,80.0,1478.9591497202118,1243.0,990.0,973.035763464842,16.96423653515808,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.023047122639802,15.023047122639802,15.023047122639802,15.023047122639802,,0.913400451856114,0.913400451856114,0.913400451856114,0.913400451856114,37.00757644601934,37.00757644601934,37.00757644601934,37.00757644601934,0.7537184612223898,0.7537184612223898,0.7537184612223898,0.7537184612223898,0.97,0.97,0.97,0.97,35.89734915263876,35.89734915263876,35.89734915263876,35.89734915263876,143.58939661055504,3446.145518653321,0.0512460706734047,3.625994863902905e-05,0.1
1999-05-16,1999-05-27,2724.0472,1.0178994636696477,2772.806183890805,0.103,1999,5,16,1999.05,1998,8,228,33,0.2395704542881656,29.152965829406643,0.0105138851748012,0.23,2,Mod_Wet,65,14,17,23,202,321.0,0.1157671970961823,2451.806183890805,1100.0,,4,275.0,275.0,275.0,275.0,1351.8061838908052,35.0,4.0,8.0,57.0,1247.806183890805,100.0,18.0,25.0,80.0,1449.806183890805,1243.0,990.0,972.9653942369778,17.034605763022228,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.09341635050395,15.09341635050395,15.09341635050395,15.09341635050395,,0.914149884132867,0.914149884132867,0.914149884132867,0.914149884132867,37.21142950185005,37.21142950185005,37.21142950185005,37.21142950185005,0.7578702546201639,0.7578702546201639,0.7578702546201639,0.7578702546201639,0.97,0.97,0.97,0.97,36.09508661679455,36.09508661679455,36.09508661679455,36.09508661679455,144.3803464671782,3465.1283152122764,0.0520701184619342,3.645968345130762e-05,0.105
1999-05-17,1999-05-28,2646.5462,1.019687481531927,2698.650029435892,0.109,1999,5,17,1999.05,1998,8,229,33,0.233163362543261,74.15615445491312,0.0274789815819186,0.23,2,Mod_Wet,65,14,17,23,202,321.0,0.1189483617729786,2377.650029435892,1100.0,,4,275.0,275.0,275.0,275.0,1277.650029435892,35.0,4.0,8.0,57.0,1173.6500294358918,100.0,18.0,25.0,80.0,1375.6500294358918,1243.0,990.0,972.7863966227762,17.213603377223762,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.272413964705486,15.272413964705486,15.272413964705486,15.272413964705486,,0.9160562087241132,0.9160562087241132,0.9160562087241132,0.9160562087241132,37.73125086457916,37.73125086457916,37.73125086457916,37.73125086457916,0.768457247751103,0.768457247751103,0.768457247751103,0.768457247751103,0.97,0.97,0.97,0.97,36.599313338641785,36.599313338641785,36.599313338641785,36.599313338641785,146.39725335456714,3513.534080509611,0.0542483285189703,3.696900337236544e-05,0.11
1999-05-18,1999-05-29,2603.2255,1.0174076948207036,2648.5416550534737,0.113,1999,5,18,1999.05,1998,8,230,33,0.2288339989966201,50.108374382418326,0.0189192321316942,0.23,2,Mod_Wet,65,14,17,23,202,321.0,0.1211987734410463,2327.5416550534737,1100.0,,4,275.0,275.0,275.0,275.0,1227.5416550534735,35.0,4.000000000000007,8.0,57.0,1123.5416550534735,100.0,18.0,25.0,80.0,1325.5416550534735,1243.0,990.0,972.665445374267,17.33455462573295,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.393365213214672,15.393365213214672,15.393365213214672,15.393365213214672,,0.9173443395207362,0.9173443395207362,0.9173443395207362,0.9173443395207362,38.08354362156419,38.08354362156419,38.08354362156419,38.08354362156419,0.775632252985014,0.775632252985014,0.775632252985014,0.775632252985014,0.97,0.97,0.97,0.97,36.94103731291726,36.94103731291726,36.94103731291726,36.94103731291726,147.76414925166904,3546.339582040057,0.0557907590276074,3.7314179103956826e-05,0.115
1999-05-19,1999-05-30,2560.3345,1.0139677253419703,2596.096549079571,0.117,1999,5,19,1999.05,1998,8,231,33,0.2243027418404749,52.44510597390264,0.0202015237039226,0.23,2,Mod_Wet,65,14,17,23,202,321.0,0.123647173335602,2275.096549079571,1100.0,,4,275.0,275.0,275.0,275.0,1175.096549079571,35.0,4.0,8.0,57.0,1071.096549079571,100.0,18.0,25.0,80.0,1273.096549079571,1243.0,990.0,972.5388537391576,17.461146260842384,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.519956848324108,15.519956848324108,15.519956848324108,15.519956848324108,,0.9186925404346518,0.9186925404346518,0.9186925404346518,0.9186925404346518,38.453165112270185,38.453165112270185,38.453165112270185,38.453165112270185,0.7831601855859508,0.7831601855859508,0.7831601855859508,0.7831601855859508,0.97,0.97,0.97,0.97,37.29957015890208,37.29957015890208,37.29957015890208,37.29957015890208,149.1982806356083,3580.7587352546,0.0574702357231304,3.767633349384048e-05,0.115
1999-05-20,1999-05-31,2520.3578,1.016693272650077,2562.430819931149,0.12,1999,5,20,1999.05,1998,8,232,34,0.2213940228420512,33.66572914842209,0.0131382002146409,0.23,2,Mod_Wet,65,14,17,23,202,321.0,0.1252716746548595,2241.430819931149,1100.0,,4,275.0,275.0,275.0,275.0,1141.430819931149,35.00000000000003,4.0,8.000000000000007,57.0,1037.4308199311488,100.0,18.0,25.0,80.0,1239.4308199311488,1243.0,990.0,972.4575916343166,17.5424083656834,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.601218953165125,15.601218953165125,15.601218953165125,15.601218953165125,,0.9195579818512084,0.9195579818512084,0.9195579818512084,0.9195579818512084,38.69091885440891,38.69091885440891,38.69091885440891,38.69091885440891,0.7880024206600593,0.7880024206600593,0.7880024206600593,0.7880024206600593,0.97,0.97,0.97,0.97,37.53019128877664,37.53019128877664,37.53019128877664,37.53019128877664,150.12076515510657,3602.898363722557,0.0585852948643273,3.7909284130077416e-05,0.12
1999-05-21,1999-06-01,2458.6509,1.0134122837316493,2491.627023467875,0.126,1999,5,21,1999.05,1998,8,233,34,0.2152765748276244,70.80379646327401,0.0284166915017354,0.24,2,Mod_Wet,65,14,17,23,202,321.0,0.1288314811874325,2170.627023467875,1100.0,,4,275.0,275.0,275.0,275.0,1070.627023467875,35.0,4.0,8.0,57.0,966.6270234678748,100.0,18.0,25.0,80.0,1168.627023467875,1243.0,990.0,972.2866859187156,17.713314081284466,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.772124668766187,15.772124668766187,15.772124668766187,15.772124668766187,,0.9213781277223598,0.9213781277223598,0.9213781277223598,0.9213781277223598,39.19218649490772,39.19218649490772,39.19218649490772,39.19218649490772,0.7982115375744954,0.7982115375744954,0.7982115375744954,0.7982115375744954,0.97,0.97,0.97,0.97,38.01642090006049,38.01642090006049,38.01642090006049,38.01642090006049,152.06568360024195,3649.576406405807,0.0610306768099645,3.840042515157625e-05,0.125
1999-05-22,1999-06-02,2422.0679,1.0048115282061214,2433.721748017991,0.129,1999,5,22,1999.05,1998,8,234,34,0.2102735590287544,57.9052754498839,0.0237928906609975,0.24,2,Mod_Wet,65,14,17,23,202,321.0,0.1318967545330194,2112.721748017991,1100.0,,4,275.0,275.0,275.0,275.0,1012.7217480179912,35.0,4.0,8.0,57.0,908.7217480179912,100.0,18.0,25.0,80.0,1110.721748017991,1243.0,990.0,972.1469145641812,17.853085435818684,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.911896023300407,15.911896023300407,15.911896023300407,15.911896023300407,,0.9228666926481492,0.9228666926481492,0.9228666926481492,0.9228666926481492,39.603384075293576,39.603384075293576,39.603384075293576,39.603384075293576,0.8065862337127001,0.8065862337127001,0.8065862337127001,0.8065862337127001,0.97065862337127,0.97065862337127,0.97065862337127,0.97065862337127,38.44136626736814,38.44136626736814,38.44136626736814,38.44136626736814,153.76546506947255,3690.371161667341,0.063181201875152,3.882966289633145e-05,0.13
1999-05-23,1999-06-03,2290.7432,1.006148957666809,2304.828882962331,0.143,1999,5,23,1999.05,1998,8,235,34,0.1991372154879454,128.89286505565997,0.0559229650445883,0.24,2,Mod_Wet,65,14,17,23,202,321.0,0.1392728121262641,1983.8288829623311,1100.0,,4,275.0,275.0,275.0,275.0,883.8288829623311,35.0,4.0,8.0,57.0,779.8288829623311,100.0,18.0,25.0,80.0,981.8288829623312,1243.0,990.0,971.8357938554263,18.16420614457365,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.223016732055378,16.223016732055378,16.223016732055378,16.223016732055378,,0.924915623325636,0.924915623325636,0.924915623325636,0.924915623325636,40.46738347709357,40.46738347709357,40.46738347709357,40.46738347709357,0.8241829628735962,0.8241829628735962,0.8241829628735962,0.8241829628735962,0.9724182962873597,0.9724182962873597,0.9724182962873597,0.9724182962873597,39.351224096002575,39.351224096002575,39.351224096002575,39.351224096002575,157.4048963840103,3777.717513216248,0.0682935282300446,3.974871120808341e-05,0.145
1999-05-24,1999-06-04,2302.4999,1.007823219789474,2320.512862782941,0.141,1999,5,24,1999.05,1998,8,236,34,0.2004923113444461,15.683979820609691,0.0067588420095203,0.24,2,Mod_Wet,65,14,17,23,202,321.0,0.1383314891928811,1999.5128627829408,1100.0,,4,275.0,275.0,275.0,275.0,899.5128627829408,35.0,4.0,8.0,57.0,795.5128627829407,100.0,18.0,25.0,80.0,997.5128627829408,1243.0,990.0,971.873651737752,18.12634826224803,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.185158849729753,16.185158849729753,16.185158849729753,16.185158849729753,,0.9247270910716542,0.9247270910716542,0.9247270910716542,0.9247270910716542,40.36471965318714,40.36471965318714,40.36471965318714,40.36471965318714,0.8220920499630782,0.8220920499630782,0.8220920499630782,0.8220920499630782,0.9722092049963078,0.9722092049963078,0.9722092049963078,0.9722092049963078,39.24295200392391,39.24295200392391,39.24295200392391,39.24295200392391,156.97180801569564,3767.323392376696,0.0676453082994087,3.9639345458509005e-05,0.14
1999-05-25,1999-06-05,2255.69,1.0085781674414218,2275.039686515941,0.147,1999,5,25,1999.05,1998,8,237,34,0.1965634289149772,45.47317626699986,0.01998786066745,0.24,2,Mod_Wet,65,14,17,23,202,321.0,0.1410964397247893,1954.039686515941,1100.0,,4,275.0,275.0,275.0,275.0,854.039686515941,35.0,4.0,8.0,57.0,750.0396865159407,100.0,18.0,25.0,80.0,952.0396865159408,1243.0,990.0,971.7638888984868,18.23611110151319,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.29492168899491,16.29492168899491,16.29492168899491,16.29492168899491,,0.9252737100111946,0.9252737100111946,0.9252737100111946,0.9252737100111946,40.66248289635616,40.66248289635616,40.66248289635616,40.66248289635616,0.8281564744675388,0.8281564744675388,0.8281564744675388,0.8281564744675388,0.972815647446754,0.972815647446754,0.972815647446754,0.972815647446754,39.55709962561127,39.55709962561127,39.55709962561127,39.55709962561127,158.2283985024451,3797.481564058682,0.0695497311278822,3.995666628849624e-05,0.145
1999-05-26,1999-06-06,2209.4577,1.0070089693244375,2224.943721242942,0.152,1999,5,26,1999.05,1998,8,238,34,0.1922351375153901,50.0959652729989,0.0225156100779993,0.24,2,Mod_Wet,65,14,17,23,202,321.0,0.1442733121450266,1903.943721242942,1100.0,,4,275.0,275.0,275.0,275.0,803.943721242942,35.0,4.0,8.0,57.0,699.943721242942,100.0,18.0,25.0,80.0,901.943721242942,1243.0,990.0,971.6429676030002,18.357032396999784,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.415842984481507,16.415842984481507,16.415842984481507,16.415842984481507,,0.925875898062718,0.925875898062718,0.925875898062718,0.925875898062718,40.99089130467458,40.99089130467458,40.99089130467458,40.99089130467458,0.834845036755083,0.834845036755083,0.834845036755083,0.834845036755083,0.9734845036755084,0.9734845036755084,0.9734845036755084,0.9734845036755084,39.90399747694784,39.90399747694784,39.90399747694784,39.90399747694784,159.61598990779137,3830.783757786992,0.0717393381162124,4.0307068158533165e-05,0.15
1999-05-27,1999-06-07,2163.8006,1.007296810227308,2179.589442347936,0.158,1999,5,27,1999.05,1998,8,239,35,0.1883165278188616,45.35427889500671,0.0208086339628023,0.24,2,Mod_Wet,65,14,17,23,202,321.0,0.1472754426880535,1858.589442347936,1100.0,,4,275.0,275.0,275.0,275.0,758.5894423479358,35.0,4.0,8.0,54.353760666674525,657.2356816812612,100.0,18.0,25.0,77.35376066667453,859.2356816812612,1243.0,990.0,971.5334917573916,18.46650824260837,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.525318830090093,16.525318830090093,16.525318830090093,16.525318830090093,,0.9264210877738486,0.9264210877738486,0.9264210877738486,0.9264210877738486,41.28855394330834,41.28855394330834,41.28855394330834,41.28855394330834,0.8409074122873388,0.8409074122873388,0.8409074122873388,0.8409074122873388,0.9740907412287338,0.9740907412287338,0.9740907412287338,0.9740907412287338,40.218798114899776,40.218798114899776,40.218798114899776,40.218798114899776,160.8751924595991,3861.0046190303774,0.0738098603956799,4.062504860090887e-05,0.16
1999-05-28,1999-06-08,2129.9338,1.0131069972131326,2157.8508363807573,0.16,1999,5,28,1999.05,1998,8,240,35,0.1864383122632974,21.73860596717805,0.0100741930816863,0.24,2,Mod_Wet,65,14,17,23,202,321.0,0.1487591239338838,1836.8508363807573,1100.0,,4,275.0,275.0,275.0,275.0,736.8508363807573,35.0,4.0,8.0,52.79616584659631,637.054670534161,100.0,18.0,25.0,75.79616584659631,839.054670534161,1243.0,990.0,971.4810192602296,18.51898073977054,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.577791327252264,16.577791327252264,16.577791327252264,16.577791327252264,,0.9266824008097162,0.9266824008097162,0.9266824008097162,0.9266824008097162,41.43133974793841,41.43133974793841,41.43133974793841,41.43133974793841,0.8438154734814339,0.8438154734814339,0.8438154734814339,0.8438154734814339,0.9743815473481434,0.9743815473481434,0.9743815473481434,0.9743815473481434,40.36993293230287,40.36993293230287,40.36993293230287,40.36993293230287,161.4797317292115,3875.513561501075,0.0748335932246607,4.0777710032629154e-05,0.16
1999-05-29,1999-06-09,2052.1583,1.0150863608705676,2083.1179006773305,0.168,1999,5,29,1999.05,1998,8,241,35,0.1799813866185213,74.73293570342685,0.0358755189416438,0.24,2,Mod_Wet,65,14,17,23,202,321.0,0.1540959347023162,1762.1179006773305,1100.0,,4,275.0,275.0,275.0,275.0,662.1179006773305,35.0,4.0,8.0,47.44146951893645,567.6764311583939,100.0,18.0,25.0,70.44146951893644,769.6764311583939,1243.0,990.0,971.300629415428,18.69937058457197,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.75818117205369,16.75818117205369,16.75818117205369,16.75818117205369,,0.9275807422368274,0.9275807422368274,0.9275807422368274,0.9275807422368274,41.92277267152852,41.92277267152852,41.92277267152852,41.92277267152852,0.8538242906624953,0.8538242906624953,0.8538242906624953,0.8538242906624953,0.9753824290662496,0.9753824290662496,0.9753824290662496,0.9753824290662496,40.89073584154767,40.89073584154767,40.89073584154767,40.89073584154767,163.56294336619067,3925.510640788576,0.0785183322139413,4.130377357732088e-05,0.17
1999-05-30,1999-06-10,2030.2561,1.0084233130046596,2047.3575826099195,0.172,1999,5,30,1999.05,1998,8,242,35,0.176891695137497,35.76031806741093,0.0174665717269694,0.24,2,Mod_Wet,65,14,17,23,202,321.0,0.1567874623986286,1726.3575826099195,1100.0,,4,275.0,275.0,275.0,275.0,626.3575826099195,34.999999999999986,4.0,8.0,44.87920373840544,534.4783788715141,100.0,18.0,25.0,67.87920373840544,736.4783788715141,1243.0,990.0,971.2143114062998,18.78568859370023,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.844499181181952,16.844499181181952,16.844499181181952,16.844499181181952,,0.928010605922286,0.928010605922286,0.928010605922286,0.928010605922286,42.15823652468914,42.15823652468914,42.15823652468914,42.15823652468914,0.8586198884865405,0.8586198884865405,0.8586198884865405,0.8586198884865405,0.975861988848654,0.975861988848654,0.975861988848654,0.975861988848654,41.14062054133511,41.14062054133511,41.14062054133511,41.14062054133511,164.56248216534044,3949.4995719681706,0.0803779874913498,4.155618236498496e-05,0.17
1999-05-31,1999-06-11,1997.6676,1.0068949555711495,2011.441429347925,0.175,1999,5,31,1999.05,1998,8,243,35,0.1737885394956607,35.9161532619944,0.0178559279618884,0.24,2,Mod_Wet,65,14,17,23,202,321.0,0.1595870480325458,1690.441429347925,1100.0,,4,275.0,275.0,275.0,275.0,590.4414293479249,35.0,3.999999999999997,7.9999999999999964,42.30577219626876,501.13565715165606,100.0,18.0,25.0,65.30577219626875,703.135657151656,1243.0,990.0,971.1276172432536,18.872382756746333,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.931193344228056,16.931193344228056,16.931193344228056,16.931193344228056,,0.9284423428542558,0.9284423428542558,0.9284423428542558,0.9284423428542558,42.3949279248488,42.3949279248488,42.3949279248488,42.3949279248488,0.8634404872677962,0.8634404872677962,0.8634404872677962,0.8634404872677962,0.9763440487267796,0.9763440487267796,0.9763440487267796,0.9763440487267796,41.39203557562688,41.39203557562688,41.39203557562688,41.39203557562688,165.5681423025075,3973.63541526018,0.0823131809292512,4.1810136945077655e-05,0.175
1999-06-01,1999-06-12,1997.6676,1.0068949555711495,2011.441429347925,0.175,1999,6,1,1999.06,1998,9,244,35,0.1737885394956607,0.0,0.0,0.25,2,Mod_Wet,62,12,14,16,153,257.0,0.1277690696086114,1754.441429347925,1100.0,,4,275.0,275.0,275.0,275.0,654.4414293479249,38.0,6.0,11.0,40.74343529014318,558.6979940577818,100.0,18.0,25.0,56.74343529014318,711.6979940577818,1243.0,990.0,971.1276172432536,18.872382756746333,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.931193344228056,16.931193344228056,16.931193344228056,16.931193344228056,,0.9284423428542558,0.9284423428542558,0.9284423428542558,0.9284423428542558,42.3949279248488,42.3949279248488,42.3949279248488,42.3949279248488,0.8634404872677962,0.8634404872677962,0.8634404872677962,0.8634404872677962,0.9763440487267796,0.9763440487267796,0.9763440487267796,0.9763440487267796,41.39203557562688,41.39203557562688,41.39203557562688,41.39203557562688,165.5681423025075,3973.63541526018,0.0823131809292512,4.1810136945077655e-05,0.175
1999-06-02,1999-06-13,1997.6676,1.0068949555711495,2011.441429347925,0.175,1999,6,2,1999.06,1998,9,245,35,0.1737885394956607,0.0,0.0,0.25,2,Mod_Wet,62,12,14,16,153,257.0,0.1277690696086114,1754.441429347925,1100.0,,4,275.0,275.0,275.0,275.0,654.4414293479249,38.0,6.0,11.0,40.74343529014318,558.6979940577818,100.0,18.0,25.0,56.74343529014318,711.6979940577818,1243.0,990.0,971.1276172432536,18.872382756746333,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.931193344228056,16.931193344228056,16.931193344228056,16.931193344228056,,0.9284423428542558,0.9284423428542558,0.9284423428542558,0.9284423428542558,42.3949279248488,42.3949279248488,42.3949279248488,42.3949279248488,0.8634404872677962,0.8634404872677962,0.8634404872677962,0.8634404872677962,0.9763440487267796,0.9763440487267796,0.9763440487267796,0.9763440487267796,41.39203557562688,41.39203557562688,41.39203557562688,41.39203557562688,165.5681423025075,3973.63541526018,0.0823131809292512,4.1810136945077655e-05,0.175
1999-06-03,1999-06-14,1997.6676,1.0068949555711495,2011.441429347925,0.175,1999,6,3,1999.06,1998,9,246,36,0.1737885394956607,0.0,0.0,0.25,2,Mod_Wet,62,12,14,16,153,257.0,0.1277690696086114,1754.441429347925,1100.0,,4,275.0,275.0,275.0,275.0,654.4414293479249,38.0,6.0,11.0,40.74343529014318,558.6979940577818,100.0,18.0,25.0,56.74343529014318,711.6979940577818,1243.0,990.0,971.1276172432536,18.872382756746333,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.931193344228056,16.931193344228056,16.931193344228056,16.931193344228056,,0.9284423428542558,0.9284423428542558,0.9284423428542558,0.9284423428542558,42.3949279248488,42.3949279248488,42.3949279248488,42.3949279248488,0.8634404872677962,0.8634404872677962,0.8634404872677962,0.8634404872677962,0.9763440487267796,0.9763440487267796,0.9763440487267796,0.9763440487267796,41.39203557562688,41.39203557562688,41.39203557562688,41.39203557562688,165.5681423025075,3973.63541526018,0.0823131809292512,4.1810136945077655e-05,0.175
1999-06-04,1999-06-15,1986.8752,1.0093841022105858,2005.520239956479,0.176,1999,6,4,1999.06,1998,9,247,36,0.1732769487322397,5.921189391446433,0.002952445591661,0.25,2,Mod_Wet,62,12,14,16,153,257.0,0.128146300834928,1748.520239956479,1100.0,,4,275.0,275.0,275.0,275.0,648.5202399564789,38.0,6.0,11.0,40.37480093114266,553.1454390253363,100.0,18.0,25.0,56.37480093114266,706.1454390253363,1243.0,990.0,971.1133247171364,18.88667528286362,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.945485870345344,16.945485870345344,16.945485870345344,16.945485870345344,,0.9285135196343198,0.9285135196343198,0.9285135196343198,0.9285135196343198,42.433968599527866,42.433968599527866,42.433968599527866,42.433968599527866,0.8642356130250074,0.8642356130250074,0.8642356130250074,0.8642356130250074,0.9764235613025009,0.9764235613025009,0.9764235613025009,0.9764235613025009,41.43352674014949,41.43352674014949,41.43352674014949,41.43352674014949,165.73410696059796,3977.618567054351,0.0826389600357234,4.185204721227221e-05,0.175
1999-06-05,1999-06-16,1929.0568,1.0011440795968398,1931.263794526025,0.183,1999,6,5,1999.06,1998,9,248,36,0.1668611918470486,74.2564454304536,0.0384496647433282,0.25,2,Mod_Wet,62,12,14,16,153,257.0,0.1330734831401287,1674.263794526025,1100.0,,4,275.0,275.0,275.0,275.0,574.2637945260251,38.0,6.0,10.999999999999996,35.75183156582258,483.5119629602026,100.0,18.0,25.0,51.75183156582258,636.5119629602026,1243.0,990.0,970.8779291823148,19.122070817685085,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.180881405166808,17.180881405166808,17.180881405166808,17.180881405166808,,0.9297138260155317,0.9297138260155317,0.9297138260155317,0.9297138260155317,43.07905053573903,43.07905053573903,43.07905053573903,43.07905053573903,0.8773737379987582,0.8773737379987582,0.8773737379987582,0.8773737379987582,0.9777373737998758,0.9777373737998758,0.9777373737998758,0.9777373737998758,42.11999773660561,42.11999773660561,42.11999773660561,42.11999773660561,168.47999094642245,4043.5197827141383,0.0872382071387462,4.254545225919759e-05,0.185
1999-06-06,1999-06-17,1836.1519,0.9915954842125744,1820.7199323683387,0.194,1999,6,6,1999.06,1998,9,249,36,0.1573102021566244,110.54386215768636,0.0607143691857616,0.25,2,Mod_Wet,62,12,14,16,153,257.0,0.1411529557243337,1563.7199323683387,1100.0,,4,275.0,275.0,275.0,275.0,463.71993236833873,38.0,6.0,11.0,28.869723415927705,379.85020895241104,100.0,18.0,25.0,44.86972341592771,532.8502089524111,1243.0,990.0,970.5207874738054,19.4792125261946,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.538023113676324,17.538023113676324,17.538023113676324,17.538023113676324,,0.931547748688728,0.931547748688728,0.931547748688728,0.931547748688728,44.061284319205,44.061284319205,44.061284319205,44.061284319205,0.8973784993728106,0.8973784993728106,0.8973784993728106,0.8973784993728106,0.9797378499372812,0.9797378499372812,0.9797378499372812,0.9797378499372812,43.16850796437315,43.16850796437315,43.16850796437315,43.16850796437315,172.6740318574926,4144.176764579823,0.094838326745225,4.360455349936682e-05,0.195
1999-06-07,1999-06-18,1758.8504,0.981668277899988,1726.6076432517052,0.204,1999,6,7,1999.06,1998,9,250,36,0.1491789003769473,94.1122891166335,0.054507049985828,0.25,2,Mod_Wet,62,12,14,16,153,257.0,0.1488467869376473,1469.6076432517052,1100.0,,4,275.0,275.0,275.0,275.0,369.6076432517052,38.000000000000014,6.0,10.999999999999996,23.010592575981647,291.59705067572355,100.0,18.0,25.0,39.01059257598165,444.5970506757236,1243.0,990.0,970.2167323858902,19.783267614109832,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.842078201591555,17.842078201591555,17.842078201591555,17.842078201591555,,0.9331090715651726,0.9331090715651726,0.9331090715651726,0.9331090715651726,44.90030007522724,44.90030007522724,44.90030007522724,44.90030007522724,0.9144663966441392,0.9144663966441392,0.9144663966441392,0.9144663966441392,0.98,0.98,0.98,0.98,44.002294073722695,44.002294073722695,44.002294073722695,44.002294073722695,176.00917629489078,4224.220231077379,0.101939301023488,4.444676169062899e-05,0.205
1999-06-08,1999-06-19,1733.5566,0.982538593168556,1703.2862629420652,0.208,1999,6,8,1999.06,1998,9,251,36,0.1471639331181944,23.321380309640062,0.0136919910745697,0.25,2,Mod_Wet,62,12,14,16,153,257.0,0.150884795815876,1446.2862629420652,1100.0,,4,275.0,275.0,275.0,275.0,346.28626294206515,38.0,6.0,10.999999999999996,21.55867784853324,269.727585093532,100.0,18.0,25.0,37.55867784853324,422.727585093532,1243.0,990.0,970.1413863879668,19.85861361203331,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.917424199515033,17.917424199515033,17.917424199515033,17.917424199515033,,0.9334959732645096,0.9334959732645096,0.9334959732645096,0.9334959732645096,45.10860723142149,45.10860723142149,45.10860723142149,45.10860723142149,0.9187089049169346,0.9187089049169346,0.9187089049169346,0.9187089049169346,0.98,0.98,0.98,0.98,44.20643508679306,44.20643508679306,44.20643508679306,44.20643508679306,176.82574034717223,4243.817768332134,0.1038144580827789,4.46529647341344e-05,0.21
1999-06-09,1999-06-20,1708.4979,0.9756355469043254,1666.8712830513916,0.212,1999,6,9,1999.06,1998,9,252,36,0.1440176788556402,36.41497989067352,0.0218463058671284,0.25,2,Mod_Wet,62,12,14,16,153,257.0,0.1541810712159688,1409.8712830513916,1100.0,,4,275.0,275.0,275.0,275.0,309.87128305139163,38.0,6.000000000000002,11.0,19.29159738841349,235.5796856629781,100.0,18.0,25.0,35.291597388413486,388.5796856629781,1243.0,990.0,970.0237379913968,19.97626200860316,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,18.03507259608488,18.03507259608488,18.03507259608488,18.03507259608488,,0.9340304786776674,0.9340304786776674,0.9340304786776674,0.9340304786776674,45.43079495241409,45.43079495241409,45.43079495241409,45.43079495241409,0.9252707729615904,0.9252707729615904,0.9252707729615904,0.9252707729615904,0.98,0.98,0.98,0.98,44.52217905336581,44.52217905336581,44.52217905336581,44.52217905336581,178.0887162134632,4274.129189123118,0.1068401129854803,4.497189803370284e-05,0.21
1999-06-10,1999-06-21,1683.6732,0.9730775912922432,1638.344661979303,0.214,1999,6,10,1999.06,1998,9,253,37,0.1415529787950118,28.52662107208857,0.0174118558408981,0.25,2,Mod_Wet,62,12,14,16,153,257.0,0.1568656498013765,1381.344661979303,1100.0,,4,275.0,275.0,275.0,275.0,281.34466197930305,37.99999999999999,6.0,11.0,17.515620979256223,208.82904100004689,100.0,18.0,25.0,33.51562097925623,361.82904100004686,1243.0,990.0,969.9315750617792,20.068424938220687,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,18.12723552570241,18.12723552570241,18.12723552570241,18.12723552570241,,0.9343207919059626,0.9343207919059626,0.9343207919059626,0.9343207919059626,45.67714851279188,45.67714851279188,45.67714851279188,45.67714851279188,0.9302881570833376,0.9302881570833376,0.9302881570833376,0.9302881570833376,0.98,0.98,0.98,0.98,44.76360554253604,44.76360554253604,44.76360554253604,44.76360554253604,179.05442217014416,4297.30613208346,0.1092898376791037,4.521576317427883e-05,0.215
1999-06-11,1999-06-22,1646.8728,0.9659758417726594,1590.8393392724963,0.219,1999,6,11,1999.06,1998,9,254,37,0.1374485189131437,47.50532270680651,0.029861797815819,0.29,2,Mod_Wet,62,12,14,16,153,257.0,0.1615499401199923,1333.8393392724963,1100.0,,4,275.0,275.0,275.0,275.0,233.83933927249632,38.00000000000001,6.0,10.999999999999998,14.558091160933625,164.28124811156272,100.0,18.0,25.0,30.55809116093362,317.2812481115627,1243.0,990.0,969.7780963268804,20.22190367311964,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,18.280714260601364,18.280714260601364,18.280714260601364,18.280714260601364,,0.9348042499208944,0.9348042499208944,0.9348042499208944,0.9348042499208944,46.08772086596926,46.08772086596926,46.08772086596926,46.08772086596926,0.9386501194698424,0.9386501194698424,0.9386501194698424,0.9386501194698424,0.98,0.98,0.98,0.98,45.16596644864988,45.16596644864988,45.16596644864988,45.16596644864988,180.6638657945995,4335.932779070388,0.113565123350054,4.562218833196957e-05,0.22
1999-06-12,1999-06-23,1459.3256,0.9400588702282704,1371.8519748311928,0.25,1999,6,12,1999.06,1998,9,255,37,0.118528010625415,218.9873644413037,0.1596290040463369,0.29,2,Mod_Wet,62,12,14,16,153,257.0,0.187337996165092,1114.8519748311928,1100.0,,4,275.0,275.0,275.0,275.0,14.85197483119282,3.582966690793598,0.6934774240245675,0.8090569946953287,0.92463656536609,8.841837156313234,65.5829666907936,12.693477424024568,14.809056994695329,16.92463656536609,161.84183715631323,1193.0855011095134,990.0,969.070598687916,20.929401312083883,0.8348895704413334,0.48,988.6851104295588,0.5349,0.5349,0.5349,0.5349,19.07961174164256,19.07961174164256,19.07961174164256,19.07961174164256,,0.9373183886339248,0.9373183886339248,0.9373183886339248,0.9373183886339248,48.23119955870231,48.23119955870231,48.23119955870231,48.23119955870231,0.982305489993937,0.982305489993937,0.982305489993937,0.982305489993937,0.98,0.98,0.98,0.98,47.26657556752826,47.26657556752826,47.26657556752826,47.26657556752826,189.06630227011303,4537.591254482713,0.1378182965355119,4.774401572477602e-05,0.25
1999-06-13,1999-06-24,1403.6777,0.9330428522996808,1309.6914449174558,0.259,1999,6,13,1999.06,1998,9,256,37,0.1131573408408681,62.16052991373704,0.0474619653010368,0.29,2,Mod_Wet,62,12,14,16,153,257.0,0.1962294256386454,1052.6914449174558,1052.6914449174558,,4,263.17286122936395,263.17286122936395,263.17286122936395,263.17286122936395,0.0,0.0,0.0,0.0,0.0,0.0,62.0,12.0,14.0,16.0,153.0,1140.6914449174558,990.0,968.8733159697406,21.12668403025941,0.758108294583627,0.4184988783926925,988.8233928270236,0.4899395865486466,0.4899395865486466,0.4899395865486466,0.4899395865486466,19.460137270734432,19.460137270734432,19.460137270734432,19.460137270734432,,0.9386467464303336,0.9386467464303336,0.9386467464303336,0.9386467464303336,47.14415763292585,47.14415763292585,47.14415763292585,47.14415763292585,0.960166143236779,0.960166143236779,0.960166143236779,0.960166143236779,0.98,0.98,0.98,0.98,46.20127448026733,46.20127448026733,46.20127448026733,46.20127448026733,184.8050979210693,4435.322350105664,0.1411058296503698,4.876523854199703e-05,0.26
1999-06-14,1999-06-25,1360.1559,0.9107314904603608,1238.7368100654537,0.267,1999,6,14,1999.06,1998,9,257,37,0.1070268603896551,70.9546348520023,0.0572798307723277,0.29,2,Mod_Wet,62,12,14,16,153,257.0,0.2074694139317781,981.7368100654536,981.7368100654536,,4,245.43420251636343,245.43420251636343,245.43420251636343,245.43420251636343,0.0,0.0,0.0,0.0,0.0,0.0,62.0,12.0,14.0,16.0,153.0,1069.7368100654537,990.0,968.6503156887773,21.34968431122286,0.6541272748285609,0.3353894480523629,989.0104832771192,0.4261197088072719,0.4261197088072719,0.4261197088072719,0.4261197088072719,19.934047879534667,19.934047879534667,19.934047879534667,19.934047879534667,,0.938755226035336,0.938755226035336,0.938755226035336,0.938755226035336,45.04241296634919,45.04241296634919,45.04241296634919,45.04241296634919,0.9173607528788024,0.9173607528788024,0.9173607528788024,0.9173607528788024,0.98,0.98,0.98,0.98,44.141564707022205,44.141564707022205,44.141564707022205,44.141564707022205,176.56625882808882,4237.590211874132,0.1425373472342032,4.9958586155624e-05,0.265
1999-06-15,1999-06-26,1328.0906,0.9063317221724048,1203.6906406989826,0.273,1999,6,15,1999.06,1998,9,258,37,0.103998871356392,35.04616936647085,0.0291155951383983,0.29,2,Mod_Wet,62,12,14,16,153,257.0,0.2135100093914165,946.6906406989826,946.6906406989826,,4,236.6726601747457,236.6726601747457,236.6726601747457,236.6726601747457,0.0,0.0,0.0,0.0,0.0,0.0,62.0,12.0,14.0,16.0,153.0,1034.6906406989826,990.0,968.540170585054,21.459829414946057,0.6027685942175565,0.3073525125591861,989.0898788932232,0.3962201381871454,0.3962201381871454,0.3962201381871454,0.3962201381871454,20.153488169982182,20.153488169982182,20.153488169982182,20.153488169982182,,0.9378346645111668,0.9378346645111668,0.9378346645111668,0.9378346645111668,43.86956193219151,43.86956193219151,43.86956193219151,43.86956193219151,0.8934737664397455,0.8934737664397455,0.8934737664397455,0.8934737664397455,0.9793473766439744,0.9793473766439744,0.9793473766439744,0.9793473766439744,42.96354039281213,42.96354039281213,42.96354039281213,42.96354039281213,171.8541615712485,4124.4998777099645,0.1427726990312501,5.042541359432697e-05,0.275
1999-06-16,1999-06-27,1296.5155,0.9135144469019452,1184.385639882299,0.279,1999,6,16,1999.06,1998,9,259,37,0.1023309192858306,19.30500081668356,0.0162995904092538,0.29,2,Mod_Wet,62,12,14,16,153,257.0,0.2169901350927726,927.3856398822992,927.3856398822992,,4,231.8464099705748,231.8464099705748,231.8464099705748,231.8464099705748,0.0,0.0,0.0,0.0,0.0,0.0,62.0,12.0,14.0,16.0,153.0,1015.3856398822992,990.0,968.4794977253443,21.52050227465565,0.584385907468162,0.2919085119058393,989.123705580626,0.3802562247034852,0.3802562247034852,0.3802562247034852,0.3802562247034852,20.263951630578223,20.263951630578223,20.263951630578223,20.263951630578223,,0.937244773498924,0.937244773498924,0.937244773498924,0.937244773498924,43.18334126255931,43.18334126255931,43.18334126255931,43.18334126255931,0.8794977853881732,0.8794977853881732,0.8794977853881732,0.8794977853881732,0.9779497785388171,0.9779497785388171,0.9779497785388171,0.9779497785388171,42.23113902428605,42.23113902428605,42.23113902428605,42.23113902428605,168.92455609714418,4054.18934633146,0.1426263122490504,5.059760016417512e-05,0.28
1999-06-17,1999-06-28,1265.4271,0.9043056459799385,1144.3328711060203,0.287,1999,6,17,1999.06,1998,9,260,38,0.0988703600635601,40.052768776278526,0.035000977239749,0.29,2,Mod_Wet,62,12,14,16,153,257.0,0.2245850018724048,887.3328711060203,887.3328711060203,,4,221.83321777650508,221.83321777650508,221.83321777650508,221.83321777650508,0.0,0.0,0.0,0.0,0.0,0.0,62.0,12.0,14.0,16.0,153.0,975.3328711060204,990.0,968.3536175949048,21.646382405095324,0.5477370799107629,0.2598662968848163,989.1923966232044,0.3481563038182259,0.3481563038182259,0.3481563038182259,0.3481563038182259,20.49062272448143,20.49062272448143,20.49062272448143,20.49062272448143,,0.935772167383258,0.935772167383258,0.935772167383258,0.935772167383258,41.71483780616809,41.71483780616809,41.71483780616809,41.71483780616809,0.8495893646877412,0.8495893646877412,0.8495893646877412,0.8495893646877412,0.974958936468774,0.974958936468774,0.974958936468774,0.974958936468774,40.67025390246905,40.67025390246905,40.67025390246905,40.67025390246905,162.6810156098762,3904.344374637029,0.1421623198262598,5.092696605098955e-05,0.285
