Date,LaggedDate,VicFalls,Conversion,Flow,Exceedance,Year,Month,Day,MonthId,WaterYear,WaterMonth,WaterDay,WaterWeek,Volume,Flow_difference,Flow_difference_pct,EWRRefExceedance,EWRBandNo,EWRBandLabel,EWRChannelA,EWRChannelC,EWRChannelD,EWRChannelE,EWRChannelFG,EWRTotal,EWRProportion,FlowAvailableForGeneration,FlowCanal,LowFlowShutoff,Turbines,FlowTurbine1,FlowTurbine2,FlowTurbine3,FlowTurbine4,FlowSpill,SpillChannelA,SpillChannelC,SpillChannelD,SpillChannelE,SpillChannelFG,FlowChannelA,FlowChannelC,FlowChannelD,FlowChannelE,FlowChannelFG,FlowLeftChannel,LevelHeadpond,LevelTailwater,HeadGross,HeadlossLeftChannel,HeadlossCanal,LevelForebay,HeadlossTurbine1,HeadlossTurbine2,HeadlossTurbine3,HeadlossTurbine4,HeadTurbine1,HeadTurbine2,HeadTurbine3,HeadTurbine4,LowHeadShutoff,EffTurbine1,EffTurbine2,EffTurbine3,EffTurbine4,PowerTurbine1,PowerTurbine2,PowerTurbine3,PowerTurbine4,LoadFactorTurbine1,LoadFactorTurbine2,LoadFactorTurbine3,LoadFactorTurbine4,EffGen1,EffGen2,EffGen3,EffGen4,PowerGenerator1,PowerGenerator2,PowerGenerator3,PowerGenerator4,Power,Energy,PerfMwPerCumec,PerfMWhPerm3,ExceedanceRnd
1999-06-18,1999-06-29,1214.6856,0.922658798487674,1120.7403562362797,0.296,1999,6,18,1999.06,1998,9,261,38,0.0968319667788145,23.592514869740853,0.0210508301396144,0.29,2,Mod_Wet,62,12,14,16,153,257.0,0.2293127025987258,863.7403562362797,863.7403562362797,,4,215.93508905906992,215.93508905906992,215.93508905906992,215.93508905906992,0.0,0.0,0.0,0.0,0.0,0.0,62.0,12.0,14.0,16.0,153.0,951.7403562362796,990.0,968.2794696910285,21.72053030897166,0.526149608294604,0.2409922849890237,989.2328581067164,0.3298800743019354,0.3298800743019354,0.3298800743019354,0.3298800743019354,20.62350834138605,20.62350834138605,20.62350834138605,20.62350834138605,,0.934665069474736,0.934665069474736,0.934665069474736,0.934665069474736,40.82070290768485,40.82070290768485,40.82070290768485,40.82070290768485,0.8313788779569216,0.8313788779569216,0.8313788779569216,0.8313788779569216,0.973137887795692,0.973137887795692,0.973137887795692,0.973137887795692,39.7241726059199,39.7241726059199,39.7241726059199,39.7241726059199,158.8966904236796,3813.52057016831,0.1417783249612725,5.110096945621827e-05,0.295
1999-06-19,1999-06-30,1175.0486,0.9250503042586872,1086.9790649487445,0.305,1999,6,19,1999.06,1998,9,262,38,0.0939149912115715,33.76129128753541,0.0310597438131224,0.29,2,Mod_Wet,62,12,14,16,153,257.0,0.2364350963945369,829.9790649487445,829.9790649487445,,4,207.49476623718613,207.49476623718613,207.49476623718613,207.49476623718613,0.0,0.0,0.0,0.0,0.0,0.0,62.0,12.0,14.0,16.0,153.0,917.9790649487444,990.0,968.1733627755532,21.826637224446813,0.4952575681107356,0.2139832519589956,989.2907591799302,0.3046346127373272,0.3046346127373272,0.3046346127373272,0.3046346127373272,20.81276179163969,20.81276179163969,20.81276179163969,20.81276179163969,,0.93316185412944,0.93316185412944,0.93316185412944,0.93316185412944,39.52141971270445,39.52141971270445,39.52141971270445,39.52141971270445,0.8049168984257525,0.8049168984257525,0.8049168984257525,0.8049168984257525,0.9704916898425752,0.9704916898425752,0.9704916898425752,0.9704916898425752,38.35520940196021,38.35520940196021,38.35520940196021,38.35520940196021,153.42083760784084,3682.10010258818,0.1411442433024919,5.1346956971912486e-05,0.305
1999-06-20,1999-07-01,1136.253,0.9348958480065476,1062.2782119849835,0.315,1999,6,20,1999.06,1998,9,263,38,0.0917808375155026,24.70085296376056,0.0232527154233958,0.29,2,Mod_Wet,62,12,14,16,153,257.0,0.2419328544071023,805.2782119849835,805.2782119849835,,4,201.31955299624587,201.31955299624587,201.31955299624587,201.31955299624587,0.0,0.0,0.0,0.0,0.0,0.0,62.0,12.0,14.0,16.0,153.0,893.2782119849835,990.0,968.0957315233812,21.90426847661865,0.4726559520814917,0.1942225695879868,989.3331214783306,0.2867739215692632,0.2867739215692632,0.2867739215692632,0.2867739215692632,20.950616033379944,20.950616033379944,20.950616033379944,20.950616033379944,,0.9316512676400076,0.9316512676400076,0.9316512676400076,0.9316512676400076,38.53672764362427,38.53672764362427,38.53672764362427,38.53672764362427,0.7848620701349138,0.7848620701349138,0.7848620701349138,0.7848620701349138,0.97,0.97,0.97,0.97,37.380625814315536,37.380625814315536,37.380625814315536,37.380625814315536,149.52250325726214,3588.5400781742915,0.1407564436230532,5.157724133649767e-05,0.315
1999-06-21,1999-07-02,1098.2906,0.9334653512202716,1025.216220670923,0.325,1999,6,21,1999.06,1998,9,264,38,0.0885786814659677,37.061991314060826,0.0361504144850602,0.43,3,Normal,53,12,12,13,120,210.0,0.2048348394864174,815.2162206709229,815.2162206709229,,4,203.80405516773072,203.80405516773072,203.80405516773072,203.80405516773072,0.0,0.0,0.0,0.0,0.0,0.0,53.0,12.0,12.0,13.0,120.0,892.2162206709229,990.0,967.9792509792514,22.020749020748557,0.4716842156017026,0.2021729765367383,989.3261428078616,0.2938795977797098,0.2938795977797098,0.2938795977797098,0.2938795977797098,21.05301223083036,21.05301223083036,21.05301223083036,21.05301223083036,,0.9326840689429324,0.9326840689429324,0.9326840689429324,0.9326840689429324,39.24644483700298,39.24644483700298,39.24644483700298,39.24644483700298,0.7993165954583092,0.7993165954583092,0.7993165954583092,0.7993165954583092,0.97,0.97,0.97,0.97,38.06905149189289,38.06905149189289,38.06905149189289,38.06905149189289,152.27620596757157,3654.6289432217177,0.1485308200331817,5.188678172680518e-05,0.325
1999-06-22,1999-07-03,1062.9909,0.9202131020126134,978.1781535001796,0.335,1999,6,22,1999.06,1998,9,265,38,0.0845145924624155,47.03806717074325,0.0480874235459344,0.43,3,Normal,53,12,12,13,120,210.0,0.2146848191697642,768.1781535001796,768.1781535001796,,4,192.0445383750449,192.0445383750449,192.0445383750449,192.0445383750449,0.0,0.0,0.0,0.0,0.0,0.0,53.0,12.0,12.0,13.0,120.0,845.1781535001796,990.0,967.8127126140008,22.187287385999294,0.4286437451163041,0.1740890767500898,989.3972671781336,0.2609611443801222,0.2609611443801222,0.2609611443801222,0.2609611443801222,21.32359341975275,21.32359341975275,21.32359341975275,21.32359341975275,,0.9288102260161614,0.9288102260161614,0.9288102260161614,0.9288102260161614,37.30164989075939,37.30164989075939,37.30164989075939,37.30164989075939,0.759707737082676,0.759707737082676,0.759707737082676,0.759707737082676,0.97,0.97,0.97,0.97,36.18260039403661,36.18260039403661,36.18260039403661,36.18260039403661,144.73040157614645,3473.5296378275148,0.1479591432892493,5.23353718711267e-05,0.335
1999-06-23,1999-07-04,1028.429,0.9210811262601332,947.2665415985824,0.345,1999,6,23,1999.06,1998,9,266,38,0.0818438291941175,30.91161190159732,0.0326324329469419,0.43,3,Normal,53,12,12,13,120,210.0,0.2216905071360479,737.2665415985824,737.2665415985824,,4,184.3166353996456,184.3166353996456,184.3166353996456,184.3166353996456,0.0,0.0,0.0,0.0,0.0,0.0,53.0,12.0,12.0,13.0,120.0,814.2665415985824,990.0,967.6890661663944,22.310933833605645,0.400359200284192,0.1586332707992912,989.4410075289164,0.2403369193310856,0.2403369193310856,0.2403369193310856,0.2403369193310856,21.51160444319099,21.51160444319099,21.51160444319099,21.51160444319099,,0.9262172100306124,0.9262172100306124,0.9262172100306124,0.9262172100306124,36.015453134746735,36.015453134746735,36.015453134746735,36.015453134746735,0.7335122838033958,0.7335122838033958,0.7335122838033958,0.7335122838033958,0.97,0.97,0.97,0.97,34.93498954070433,34.93498954070433,34.93498954070433,34.93498954070433,139.73995816281732,3353.758995907616,0.1475191532965956,5.264941897548016e-05,0.345
1999-06-24,1999-07-05,994.598,0.9166643109381613,911.7124903304732,0.356,1999,6,24,1999.06,1998,9,267,39,0.0787719591645528,35.5540512681091,0.0389969992132296,0.43,3,Normal,53,12,12,13,120,210.0,0.2303357716684129,701.7124903304732,701.7124903304732,,4,175.4281225826183,175.4281225826183,175.4281225826183,175.4281225826183,0.0,0.0,0.0,0.0,0.0,0.0,53.0,12.0,12.0,13.0,120.0,778.7124903304732,990.0,967.546849961322,22.45315003867813,0.3690558606311961,0.1408562451652366,989.4900878942036,0.2177703064565457,0.2177703064565457,0.2177703064565457,0.2177703064565457,21.7254676264252,21.7254676264252,21.7254676264252,21.7254676264252,,0.922963691349449,0.922963691349449,0.922963691349449,0.922963691349449,34.49782102994408,34.49782102994408,34.49782102994408,34.49782102994408,0.7026032796322622,0.7026032796322622,0.7026032796322622,0.7026032796322622,0.97,0.97,0.97,0.97,33.46288639904576,33.46288639904576,33.46288639904576,33.46288639904576,133.85154559618303,3212.4370943083927,0.1468133287805075,5.2986066801117e-05,0.355
1999-06-25,1999-07-06,963.2156,0.9134477104552292,879.84708449476,0.369,1999,6,25,1999.06,1998,9,268,39,0.0760187881003472,31.865405835713204,0.0362169817883882,0.43,3,Normal,53,12,12,13,120,210.0,0.2386778381161421,669.84708449476,669.84708449476,,4,167.46177112369,167.46177112369,167.46177112369,167.46177112369,0.0,0.0,0.0,0.0,0.0,0.0,53.0,12.0,12.0,13.0,120.0,746.84708449476,990.0,967.4193883379792,22.580611662020942,0.3509470642946921,0.130954125348428,989.5180988103568,0.1984590152743822,0.1984590152743822,0.1984590152743822,0.1984590152743822,21.900251457103398,21.900251457103398,21.900251457103398,21.900251457103398,,0.9200158059441832,0.9200158059441832,0.9200158059441832,0.9200158059441832,33.090152574204964,33.090152574204964,33.090152574204964,33.090152574204964,0.6739338609817711,0.6739338609817711,0.6739338609817711,0.6739338609817711,0.97,0.97,0.97,0.97,32.097447996978815,32.097447996978815,32.097447996978815,32.097447996978815,128.38979198791526,3081.3550077099662,0.1459228475612229,5.3241750144593226e-05,0.37
1999-06-26,1999-07-07,920.6956,0.9105214280240044,838.3130724874176,0.383,1999,6,26,1999.06,1998,9,269,39,0.0724302494629128,41.53401200734242,0.0495447504881487,0.43,3,Normal,53,12,12,13,120,210.0,0.2505030720526572,628.3130724874176,628.3130724874176,,3,209.4376908291392,209.4376908291392,209.4376908291392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,53.0,12.0,12.0,13.0,120.0,705.3130724874176,990.0,967.2532522899496,22.746747710050386,0.3273436942840731,0.1184939217462252,989.5541623839696,0.3103468110376692,0.3103468110376692,0.3103468110376692,0.0,21.99056328298241,21.99056328298241,21.99056328298241,22.30091009402008,,0.9350299196813836,0.9350299196813836,0.9350299196813836,0.0,42.23333741656779,42.23333741656779,42.23333741656779,0.0,0.8601494382193032,0.8601494382193032,0.8601494382193032,0.0,0.9760149438219304,0.9760149438219304,0.9760149438219304,0.96,41.22036844604404,41.22036844604404,41.22036844604404,0.0,123.66110533813212,2967.866528115171,0.1475118418125207,5.46706865454529e-05,0.385
1999-06-27,1999-07-08,887.5632,0.8993466698857421,798.2270082331329,0.398,1999,6,27,1999.06,1998,9,270,39,0.0689668135113426,40.08606425428468,0.0502188773880437,0.43,3,Normal,53,12,12,13,120,210.0,0.2630830551133978,588.2270082331329,588.2270082331329,,3,196.0756694110443,196.0756694110443,196.0756694110443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,53.0,12.0,12.0,13.0,120.0,665.2270082331329,990.0,967.0929080329324,22.90709196706746,0.3045631787226084,0.1052908032932531,989.5901460179842,0.272011874350924,0.272011874350924,0.272011874350924,0.0,22.22522611070077,22.22522611070077,22.22522611070077,22.497237985051697,,0.9311245650078878,0.9311245650078878,0.9311245650078878,0.0,39.7938884568561,39.7938884568561,39.7938884568561,0.0,0.8104661600174359,0.8104661600174359,0.8104661600174359,0.0,0.9710466160017436,0.9710466160017436,0.9710466160017436,0.96,38.64172072358097,38.64172072358097,38.64172072358097,0.0,115.92516217074292,2782.20389209783,0.1452283134685483,5.474320880478005e-05,0.4
1999-06-28,1999-07-09,855.2074,0.8887459410480739,760.0621055042766,0.413,1999,6,28,1999.06,1998,9,271,39,0.0656693659155695,38.16490272885631,0.0502128739907841,0.43,3,Normal,53,12,12,13,120,210.0,0.2762932114089174,550.0621055042766,550.0621055042766,,3,183.3540351680922,183.3540351680922,183.3540351680922,0.0,0.0,0.0,0.0,0.0,0.0,0.0,53.0,12.0,12.0,13.0,120.0,627.0621055042766,990.0,966.940248422017,23.05975157798298,0.282874440337084,0.0900248422017106,989.6271007174612,0.2378534107336778,0.2378534107336778,0.2378534107336778,0.0,22.44899888471049,22.44899888471049,22.44899888471049,22.68685229544417,,0.9271072032366664,0.9271072032366664,0.9271072032366664,0.0,37.42450849667016,37.42450849667016,37.42450849667016,0.0,0.7622099490156855,0.7622099490156855,0.7622099490156855,0.0,0.97,0.97,0.97,0.96,36.30177324177005,36.30177324177005,36.30177324177005,0.0,108.90531972531016,2613.7276734074435,0.1432847644115279,5.499647657738866e-05,0.415
1999-06-29,1999-07-10,828.3093,0.8937943571986156,740.3381783551351,0.419,1999,6,29,1999.06,1998,9,272,39,0.0639652186098836,19.72392714914145,0.0266417803725367,0.43,3,Normal,53,12,12,13,120,210.0,0.2836541544656967,530.3381783551351,530.3381783551351,,3,176.77939278504505,176.77939278504505,176.77939278504505,0.0,0.0,0.0,0.0,0.0,0.0,0.0,53.0,12.0,12.0,13.0,120.0,607.3381783551351,990.0,966.8613527134204,23.1386472865795,0.2716655267729096,0.082135271342054,989.646199201885,0.2211484819626126,0.2211484819626126,0.2211484819626126,0.0,22.563698006501884,22.563698006501884,22.563698006501884,22.784846488464492,,0.92488263734539,0.92488263734539,0.92488263734539,0.0,36.179890021765125,36.179890021765125,36.179890021765125,0.0,0.7368613039056033,0.7368613039056033,0.7368613039056033,0.0,0.97,0.97,0.97,0.96,35.09449332111217,35.09449332111217,35.09449332111217,0.0,105.2834799633365,2526.803519120076,0.142209983277173,5.514483454997075e-05,0.42
1999-06-30,1999-07-11,801.9612,0.8911326595966059,714.6538170492856,0.433,1999,6,30,1999.06,1998,9,273,39,0.0617460897930582,25.68436130584952,0.0359395845836197,0.43,3,Normal,53,12,12,13,120,210.0,0.2938485669426117,504.6538170492856,504.6538170492856,,3,168.21793901642857,168.21793901642857,168.21793901642857,0.0,0.0,0.0,0.0,0.0,0.0,0.0,53.0,12.0,12.0,13.0,120.0,581.6538170492856,990.0,966.7586152681972,23.241384731802896,0.2570693571738539,0.0718615268197142,989.6710691160064,0.2002586948590999,0.2002586948590999,0.2002586948590999,0.0,22.712195152950287,22.712195152950287,22.712195152950287,22.912453847809388,,0.9220358033658418,0.9220358033658418,0.9220358033658418,0.0,34.5476016864546,34.5476016864546,34.5476016864546,0.0,0.7036171422903177,0.7036171422903177,0.7036171422903177,0.0,0.97,0.97,0.97,0.96,33.51117363586096,33.51117363586096,33.51117363586096,0.0,100.53352090758288,2412.8045017819886,0.1406744335637539,5.533690043833913e-05,0.435
1999-07-01,1999-07-12,777.6610000000002,0.8867385733002777,689.5820056512672,0.443,1999,7,1,1999.07,1998,10,274,40,0.0595798852882694,25.07181139801844,0.0363579838112795,0.55,3,Normal,50,10,9,9,108,186.0,0.2697286159959098,503.5820056512672,503.5820056512672,,3,167.8606685504224,167.8606685504224,167.8606685504224,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,572.5820056512672,990.0,966.658328022605,23.34167197739498,0.2519139360925452,0.0714328022605068,989.676653261647,0.1994083911500052,0.1994083911500052,0.1994083911500052,0.0,22.818916847891924,22.818916847891924,22.818916847891924,23.01832523904193,,0.9221539267214224,0.9221539267214224,0.9221539267214224,0.0,34.640654873943625,34.640654873943625,34.640654873943625,0.0,0.7055123192249211,0.7055123192249211,0.7055123192249211,0.0,0.97,0.97,0.97,0.96,33.60143522772532,33.60143522772532,33.60143522772532,0.0,100.80430568317595,2419.303336396223,0.1461817519266219,5.560404404619531e-05,0.445
1999-07-02,1999-07-13,740.6484,0.8879787471956632,657.6800383444725,0.457,1999,7,2,1999.07,1998,10,275,40,0.0568235553129624,31.90196730679475,0.0485068201052583,0.55,3,Normal,50,10,9,9,108,186.0,0.2828122934492638,471.6800383444725,471.6800383444725,,3,157.22667944815748,157.22667944815748,157.22667944815748,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,540.6800383444725,990.0,966.5307201533778,23.46927984662216,0.2337843622320708,0.0643360076688945,989.701879630099,0.1749432283749096,0.1749432283749096,0.1749432283749096,0.0,22.99621624834628,22.99621624834628,22.99621624834628,23.171159476721183,,0.9182972827520488,0.9182972827520488,0.9182972827520488,0.0,32.56151663867698,32.56151663867698,32.56151663867698,0.0,0.6631673449832378,0.6631673449832378,0.6631673449832378,0.0,0.97,0.97,0.97,0.96,31.58467113951667,31.58467113951667,31.58467113951667,0.0,94.75401341855,2274.0963220452,0.1440731174646367,5.580172392987383e-05,0.455
1999-07-03,1999-07-14,711.8686,0.8798532147824701,626.3398762126964,0.469,1999,7,3,1999.07,1998,10,276,40,0.0541157653047769,31.340162131776086,0.050036990014561,0.55,3,Normal,50,10,9,9,108,186.0,0.2969633693525797,440.3398762126964,440.3398762126964,,3,146.7799587375655,146.7799587375655,146.7799587375655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,509.3398762126964,990.0,966.4053595048508,23.59464049514929,0.2159740567200887,0.0580679752425392,989.7259579680372,0.1525023141741361,0.1525023141741361,0.1525023141741361,0.0,23.168096149012435,23.168096149012435,23.168096149012435,23.32059846318657,,0.914136251119107,0.914136251119107,0.914136251119107,0.0,30.486441825428848,30.486441825428848,30.486441825428848,0.0,0.6209051288274714,0.6209051288274714,0.6209051288274714,0.0,0.97,0.97,0.97,0.96,29.57184857066598,29.57184857066598,29.57184857066598,0.0,88.71554571199795,2129.1730970879507,0.1416412224117619,5.596405974897059e-05,0.47
1999-07-04,1999-07-15,711.8686,0.8798532147824701,626.3398762126964,0.469,1999,7,4,1999.07,1998,10,277,40,0.0541157653047769,0.0,0.0,0.55,3,Normal,50,10,9,9,108,186.0,0.2969633693525797,440.3398762126964,440.3398762126964,,3,146.7799587375655,146.7799587375655,146.7799587375655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,509.3398762126964,990.0,966.4053595048508,23.59464049514929,0.2159740567200887,0.0580679752425392,989.7259579680372,0.1525023141741361,0.1525023141741361,0.1525023141741361,0.0,23.168096149012435,23.168096149012435,23.168096149012435,23.32059846318657,,0.914136251119107,0.914136251119107,0.914136251119107,0.0,30.486441825428848,30.486441825428848,30.486441825428848,0.0,0.6209051288274714,0.6209051288274714,0.6209051288274714,0.0,0.97,0.97,0.97,0.96,29.57184857066598,29.57184857066598,29.57184857066598,0.0,88.71554571199795,2129.1730970879507,0.1416412224117619,5.596405974897059e-05,0.47
1999-07-05,1999-07-16,711.8686,0.8798532147824701,626.3398762126964,0.469,1999,7,5,1999.07,1998,10,278,40,0.0541157653047769,0.0,0.0,0.55,3,Normal,50,10,9,9,108,186.0,0.2969633693525797,440.3398762126964,440.3398762126964,,3,146.7799587375655,146.7799587375655,146.7799587375655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,509.3398762126964,990.0,966.4053595048508,23.59464049514929,0.2159740567200887,0.0580679752425392,989.7259579680372,0.1525023141741361,0.1525023141741361,0.1525023141741361,0.0,23.168096149012435,23.168096149012435,23.168096149012435,23.32059846318657,,0.914136251119107,0.914136251119107,0.914136251119107,0.0,30.486441825428848,30.486441825428848,30.486441825428848,0.0,0.6209051288274714,0.6209051288274714,0.6209051288274714,0.0,0.97,0.97,0.97,0.96,29.57184857066598,29.57184857066598,29.57184857066598,0.0,88.71554571199795,2129.1730970879507,0.1416412224117619,5.596405974897059e-05,0.47
1999-07-06,1999-07-17,690.7627,0.8748600479883966,604.3206888705944,0.481,1999,7,6,1999.07,1998,10,279,40,0.0522133075184193,22.019187342101983,0.0364362626460022,0.55,3,Normal,50,10,9,9,108,186.0,0.307783604674552,418.3206888705944,418.3206888705944,,2,209.1603444352972,209.1603444352972,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,487.3206888705944,990.0,966.3172827554824,23.68271724451768,0.2075223539489072,0.0536641377741188,989.738813508277,0.3095314126397737,0.3095314126397737,0.0,0.0,23.111999340154863,23.111999340154863,23.42153075279464,23.42153075279464,,0.9359950603277906,0.9359950603277906,0.0,0.0,44.37405537867179,44.37405537867179,0.0,0.0,0.903748582050342,0.903748582050342,0.0,0.0,0.98,0.98,0.96,0.96,43.48657427109836,43.48657427109836,0.0,0.0,86.97314854219671,2087.355565012721,0.1439188664957665,5.775284027575676e-05,0.48
1999-07-07,1999-07-18,670.0633,0.8753352736866753,586.5300420928967,0.493,1999,7,7,1999.07,1998,10,280,40,0.0506761956368262,17.790646777697702,0.0303320299062873,0.55,3,Normal,50,10,9,9,108,186.0,0.3171193061762055,400.5300420928967,400.5300420928967,,2,200.26502104644837,200.26502104644837,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,469.5300420928967,990.0,966.239385189418,23.76061481058196,0.2012434827137419,0.0501060084185793,989.7486505088676,0.2837579601928422,0.2837579601928422,0.0,0.0,23.22550735925685,23.22550735925685,23.509265319449696,23.509265319449696,,0.9336617099229816,0.9336617099229816,0.0,0.0,42.58910940145932,42.58910940145932,0.0,0.0,0.8673953034920431,0.8673953034920431,0.0,0.0,0.9767395303492042,0.9767395303492042,0.96,0.96,41.59846671477225,41.59846671477225,0.0,0.0,83.1969334295445,1996.726402309068,0.1418459881998124,5.769919071544831e-05,0.495
1999-07-08,1999-07-19,649.7671,0.8761589921709714,569.2992874818548,0.5,1999,7,8,1999.07,1998,10,281,41,0.0491874584384322,17.230754611041903,0.0302666013991649,0.55,3,Normal,50,10,9,9,108,186.0,0.3267174298122204,383.2992874818548,383.2992874818548,,2,191.6496437409274,191.6496437409274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,452.2992874818548,990.0,966.1618467936684,23.83815320633164,0.1951622147958668,0.0466598574963709,989.7581779277076,0.2598870309753225,0.2598870309753225,0.0,0.0,23.33644410306404,23.33644410306404,23.59633113403936,23.59633113403936,,0.9311162768236908,0.9311162768236908,0.0,0.0,40.83996068953571,40.83996068953571,0.0,0.0,0.8317710934732323,0.8317710934732323,0.0,0.0,0.9731771093473232,0.9731771093473232,0.96,0.96,39.74451488970067,39.74451488970067,0.0,0.0,79.48902977940133,1907.736714705632,0.1396260833752315,5.760586249688496e-05,0.5
1999-07-09,1999-07-20,629.8704,0.8842087083672124,556.9368928227394,0.513,1999,7,9,1999.07,1998,10,282,41,0.0481193475398846,12.362394659115353,0.0221971193117745,0.55,3,Normal,50,10,9,9,108,186.0,0.3339696155829986,370.9368928227394,370.9368928227394,,2,185.4684464113697,185.4684464113697,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,439.9368928227394,990.0,966.1062160177024,23.89378398229769,0.1907991421547875,0.0441873785645478,989.7650134792808,0.2433460674542434,0.2433460674542434,0.0,0.0,23.415451394124144,23.415451394124144,23.658797461578388,23.658797461578388,,0.9292883638757168,0.9292883638757168,0.0,0.0,39.5787220353872,39.5787220353872,0.0,0.0,0.8060839518408799,0.8060839518408799,0.0,0.0,0.970608395184088,0.970608395184088,0.96,0.96,38.41543987820427,38.41543987820427,0.0,0.0,76.83087975640854,1843.9411141538048,0.1379525772965126,5.753515343550778e-05,0.515
1999-07-10,1999-07-21,629.8704,0.8842087083672124,556.9368928227394,0.513,1999,7,10,1999.07,1998,10,283,41,0.0481193475398846,0.0,0.0,0.55,3,Normal,50,10,9,9,108,186.0,0.3339696155829986,370.9368928227394,370.9368928227394,,2,185.4684464113697,185.4684464113697,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,439.9368928227394,990.0,966.1062160177024,23.89378398229769,0.1907991421547875,0.0441873785645478,989.7650134792808,0.2433460674542434,0.2433460674542434,0.0,0.0,23.415451394124144,23.415451394124144,23.658797461578388,23.658797461578388,,0.9292883638757168,0.9292883638757168,0.0,0.0,39.5787220353872,39.5787220353872,0.0,0.0,0.8060839518408799,0.8060839518408799,0.0,0.0,0.970608395184088,0.970608395184088,0.96,0.96,38.41543987820427,38.41543987820427,0.0,0.0,76.83087975640854,1843.9411141538048,0.1379525772965126,5.753515343550778e-05,0.515
1999-07-11,1999-07-22,603.9569,0.8886339443648977,536.6966022733961,0.53,1999,7,11,1999.07,1998,10,284,41,0.0463705864364214,20.240290549343285,0.0377127234709654,0.54,3,Normal,50,10,9,9,108,186.0,0.3465645193431849,350.69660227339614,350.69660227339614,,2,175.34830113669807,175.34830113669807,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,419.69660227339614,990.0,966.0151347102302,23.9848652897698,0.1836557156279355,0.0401393204546792,989.7762049639172,0.2175707528417451,0.2175707528417451,0.0,0.0,23.543499500845336,23.543499500845336,23.76107025368708,23.76107025368708,,0.9257658978256238,0.9257658978256238,0.0,0.0,37.481111170719785,37.481111170719785,0.0,0.0,0.7633627529678164,0.7633627529678164,0.0,0.0,0.97,0.97,0.96,0.96,36.35667783559819,36.35667783559819,0.0,0.0,72.71335567119638,1745.1205361087132,0.135483167516227,5.759438278607564e-05,0.53
1999-07-12,1999-07-23,591.2615,0.8901106602929673,526.2881641708102,0.536,1999,7,12,1999.07,1998,10,285,41,0.045471297384358,10.408438102585931,0.0197770704552797,0.54,3,Normal,50,10,9,9,108,186.0,0.3534185502595352,340.2881641708102,340.2881641708102,,2,170.1440820854051,170.1440820854051,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,409.2881641708102,990.0,965.9682967387686,24.031703261231428,0.179982254880727,0.038057632834162,989.7819601122852,0.2048515602883884,0.2048515602883884,0.0,0.0,23.608811813228144,23.608811813228144,23.813663373516533,23.813663373516533,,0.9239442712061112,0.9239442712061112,0.0,0.0,36.39782688525945,36.39782688525945,0.0,0.0,0.7412999365633288,0.7412999365633288,0.0,0.0,0.97,0.97,0.96,0.96,35.30589207870166,35.30589207870166,0.0,0.0,70.61178415740332,1694.6828197776797,0.1341694321943478,5.7640513404168825e-05,0.535
1999-07-13,1999-07-24,581.2297,0.8862841167709412,515.1346513055391,0.542,1999,7,13,1999.07,1998,10,286,41,0.0445076338727985,11.153512865271068,0.0216516455202615,0.54,3,Normal,50,10,9,9,108,186.0,0.3610706434300394,329.13465130553914,329.13465130553914,,2,164.56732565276957,164.56732565276957,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,398.1346513055392,990.0,965.9181059308748,24.08189406912516,0.1760458341324612,0.0358269302611078,989.7881272356065,0.19160484900137,0.19160484900137,0.0,0.0,23.67841645573024,23.67841645573024,23.87002130473161,23.87002130473161,,0.9219729305488864,0.9219729305488864,0.0,0.0,35.23328492712341,35.23328492712341,0.0,0.0,0.7175821777418209,0.7175821777418209,0.0,0.0,0.97,0.97,0.96,0.96,34.1762863793097,34.1762863793097,0.0,0.0,68.3525727586194,1640.4617462068657,0.132688749602437,5.768710675393914e-05,0.54
1999-07-14,1999-07-25,570.0755,0.8793554915679047,501.2990215333191,0.55,1999,7,14,1999.07,1998,10,287,41,0.0433122354604787,13.835629772220043,0.0275995547126765,0.54,3,Normal,50,10,9,9,108,186.0,0.371036032408528,315.2990215333191,315.2990215333191,,2,157.64951076665955,157.64951076665955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,384.2990215333191,990.0,965.8558455969,24.14415440310006,0.1711628111101566,0.0330598043066638,989.7957773845832,0.1758819139019842,0.1758819139019842,0.0,0.0,23.76404987378125,23.76404987378125,23.93993178768324,23.93993178768324,,0.9192147704883012,0.9192147704883012,0.0,0.0,33.77293282777045,33.77293282777045,0.0,0.0,0.6878397724596832,0.6878397724596832,0.0,0.0,0.97,0.97,0.96,0.96,32.75974484293733,32.75974484293733,0.0,0.0,65.51948968587466,1572.467752460992,0.130699416658486,5.772253322439516e-05,0.55
1999-07-15,1999-07-26,560.2769999999998,0.8777197698734913,491.76619950541016,0.5539999999999999,1999,7,15,1999.07,1998,10,288,42,0.0424885996372674,9.532822027908937,0.0193848662992627,0.54,3,Normal,50,10,9,9,108,186.0,0.3782285162889763,305.76619950541016,305.76619950541016,,2,152.88309975270508,152.88309975270508,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,374.76619950541016,990.0,965.8129478977744,24.18705210222572,0.1677983824432898,0.031153239901082,989.8010483776555,0.1654274954658429,0.1654274954658429,0.0,0.0,23.82267298441554,23.82267298441554,23.988100479881385,23.988100479881385,,0.9173195211550058,0.9173195211550058,0.0,0.0,32.76493448829257,32.76493448829257,0.0,0.0,0.6673102747106429,0.6673102747106429,0.0,0.0,0.97,0.97,0.96,0.96,31.78198645364379,31.78198645364379,0.0,0.0,63.56397290728758,1525.535349774902,0.1292564901191186,5.77456212278323e-05,0.555
1999-07-16,1999-07-27,542.198,0.8709934212343617,472.2508910064285,0.5730000000000001,1999,7,16,1999.07,1998,10,289,42,0.0408024769829554,19.515308498981653,0.0413240268480848,0.54,3,Normal,50,10,9,9,108,186.0,0.3938584416508133,286.2508910064285,286.2508910064285,,2,143.12544550321425,143.12544550321425,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,355.2508910064285,990.0,965.7251290095288,24.274870990471072,0.160910824575903,0.0272501782012856,989.8118389972228,0.1450133999164927,0.1450133999164927,0.0,0.0,23.9416965877774,23.9416965877774,24.086709987693894,24.086709987693894,,0.9133147591990458,0.9133147591990458,0.0,0.0,30.69240707343573,30.69240707343573,0.0,0.0,0.6250999403958398,0.6250999403958398,0.0,0.0,0.97,0.97,0.96,0.96,29.771634861232663,29.771634861232663,0.0,0.0,59.543269722465325,1429.038473339168,0.1260839753961518,5.778077087193352e-05,0.575
1999-07-17,1999-07-28,536.2561,0.885781756478211,475.0058701801551,0.5680000000000001,1999,7,17,1999.07,1998,10,290,42,0.0410405071835654,2.7549791737266105,0.0057998844786522,0.54,3,Normal,50,10,9,9,108,186.0,0.3915741081882965,289.0058701801551,289.0058701801551,,2,144.50293509007756,144.50293509007756,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,358.0058701801551,990.0,965.7375264158106,24.262473584189365,0.1618831422045727,0.027801174036031,989.8103156837592,0.1477959288819566,0.1477959288819566,0.0,0.0,23.92499333906672,23.92499333906672,24.07278926794868,24.07278926794868,,0.9139605844215782,0.9139605844215782,0.0,0.0,30.988079404115616,30.988079404115616,0.0,0.0,0.6311217801245543,0.6311217801245543,0.0,0.0,0.97,0.97,0.96,0.96,30.058437021992148,30.058437021992148,0.0,0.0,60.116874043984296,1442.804977055623,0.1265602760260285,5.778128890072348e-05,0.57
1999-07-18,1999-07-29,530.3563,0.8881694527338079,471.0462647249272,0.5740000000000001,1999,7,18,1999.07,1998,10,291,42,0.0406983972722337,3.959605455227916,0.0084059799466622,0.54,3,Normal,50,10,9,9,108,186.0,0.3948656722893595,285.0462647249272,285.0462647249272,,2,142.5231323624636,142.5231323624636,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,354.0462647249272,990.0,965.7197081912622,24.280291808737843,0.1604856745854303,0.0270092529449854,989.8125050724695,0.1437967273721764,0.1437967273721764,0.0,0.0,23.94900015383533,23.94900015383533,24.092796881207505,24.092796881207505,,0.9130329766963904,0.9130329766963904,0.0,0.0,30.563135615634565,30.563135615634565,0.0,0.0,0.6224671204813557,0.6224671204813557,0.0,0.0,0.97,0.97,0.96,0.96,29.646241547165527,29.646241547165527,0.0,0.0,59.292483094331054,1423.0195942639452,0.1258740118212286,5.778056488045405e-05,0.575
1999-07-19,1999-07-30,524.4984,0.8885427859104034,466.03926954154906,0.581,1999,7,19,1999.07,1998,10,292,42,0.0402657928883898,5.0069951833781365,0.0107437194902129,0.54,3,Normal,50,10,9,9,108,186.0,0.3991079983087507,280.03926954154906,280.03926954154906,,2,140.01963477077453,140.01963477077453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,349.03926954154906,990.0,965.697176712937,24.302823287063006,0.1587185506340439,0.0260078539083098,989.8152735954576,0.1387396622369645,0.1387396622369645,0.0,0.0,23.979357220283752,23.979357220283752,24.11809688252072,24.11809688252072,,0.9118657155656292,0.9118657155656292,0.0,0.0,30.02590213627999,30.02590213627999,0.0,0.0,0.6115255017572299,0.6115255017572299,0.0,0.0,0.97,0.97,0.96,0.96,29.125125072191587,29.125125072191587,0.0,0.0,58.25025014438317,1398.006003465196,0.1249900039575741,5.777984304342623e-05,0.58
1999-07-20,1999-07-31,516.3674,0.8913623235036077,460.2704454455168,0.5870000000000001,1999,7,20,1999.07,1998,10,293,42,0.0397673664864926,5.768824096032232,0.0125335531601389,0.54,3,Normal,50,10,9,9,108,186.0,0.4041102396221901,274.2704454455168,274.2704454455168,,2,137.1352227227584,137.1352227227584,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,343.2704454455168,990.0,965.6712170045048,24.328782995495203,0.1566825536222482,0.0248540890891033,989.8184633572888,0.1331423320821513,0.1331423320821513,0.0,0.0,24.014104020701744,24.014104020701744,24.147246352783892,24.147246352783892,,0.9105261744446096,0.9105261744446096,0.0,0.0,29.40671672153876,29.40671672153876,0.0,0.0,0.5989148008460032,0.5989148008460032,0.0,0.0,0.97,0.97,0.96,0.96,28.5245152198926,28.5245152198926,0.0,0.0,57.04903043978519,1369.1767305548449,0.1239467600066409,5.7778565511129015e-05,0.585
1999-07-21,1999-08-01,508.3179,0.897830776149602,456.3834546877358,0.59,1999,7,21,1999.07,1998,10,294,42,0.0394315304850203,3.886990757781007,0.0085169405635893,0.58,3,Normal,50,10,9,9,108,186.0,0.4075520225141901,270.3834546877358,270.3834546877358,,2,135.1917273438679,135.1917273438679,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,339.3834546877358,990.0,965.6537255460948,24.346274453905263,0.1553107139828384,0.0240766909375471,989.8206125950796,0.1293719510471037,0.1293719510471037,0.0,0.0,24.037515097937685,24.037515097937685,24.16688704898479,24.16688704898479,,0.9096246103688485,0.9096246103688485,0.0,0.0,28.989490895448675,28.989490895448675,0.0,0.0,0.5904173298462052,0.5904173298462052,0.0,0.0,0.97,0.97,0.96,0.96,28.11980616858521,28.11980616858521,0.0,0.0,56.23961233717043,1349.7506960920905,0.1232288588893968,5.777762754065252e-05,0.59
1999-07-22,1999-08-02,501.4829,0.8917787321988244,447.2117847813898,0.597,1999,7,22,1999.07,1998,10,295,43,0.038639098205112,9.171669906346038,0.02050856041468,0.58,3,Normal,50,10,9,9,108,186.0,0.4159103277900475,261.2117847813898,261.2117847813898,,2,130.6058923906949,130.6058923906949,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,330.2117847813898,990.0,965.6124530315162,24.387546968483772,0.1520737471050755,0.0222423569562779,989.8256838959386,0.1207390776945064,0.1207390776945064,0.0,0.0,24.092491786727862,24.092491786727862,24.21323086442237,24.21323086442237,,0.9075046904349892,0.9075046904349892,0.0,0.0,28.004773751301023,28.004773751301023,0.0,0.0,0.570361990861528,0.570361990861528,0.0,0.0,0.97,0.97,0.96,0.96,27.16463053876199,27.16463053876199,0.0,0.0,54.32926107752398,1303.9022658605754,0.1214844128136777,5.777481066963917e-05,0.595
1999-07-23,1999-08-03,490.2231,0.8985767308412901,440.5030705808828,0.604,1999,7,23,1999.07,1998,10,296,43,0.0380594652981882,6.708714200506962,0.015229665009282,0.58,3,Normal,50,10,9,9,108,186.0,0.4222445027561906,254.5030705808828,254.5030705808828,,2,127.2515352904414,127.2515352904414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,323.5030705808828,990.0,965.582263817614,24.41773618238608,0.1497060337136033,0.0209006141161765,989.8293933521702,0.1146527635227945,0.1146527635227945,0.0,0.0,24.132476771033485,24.132476771033485,24.24712953455628,24.24712953455628,,0.9059605886239158,0.9059605886239158,0.0,0.0,27.28430730640437,27.28430730640437,0.0,0.0,0.5556885398453028,0.5556885398453028,0.0,0.0,0.97,0.97,0.96,0.96,26.46577808721224,26.46577808721224,0.0,0.0,52.93155617442447,1270.3573481861872,0.120161605467641,5.7772230468152485e-05,0.605
1999-07-24,1999-08-04,484.6547,0.9000891520783358,436.2324379737803,0.611,1999,7,24,1999.07,1998,10,297,43,0.0376904826409346,4.270632607102527,0.0097898098246403,0.58,3,Normal,50,10,9,9,108,186.0,0.4263781961376735,250.2324379737803,250.2324379737803,,2,125.11621898689016,125.11621898689016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,319.2324379737803,990.0,965.563045970882,24.436954029118056,0.1481987949623787,0.020046487594756,989.8317547174428,0.1108091941764022,0.1108091941764022,0.0,0.0,24.157899552384546,24.157899552384546,24.268708746560947,24.268708746560947,,0.9049806027923576,0.9049806027923576,0.0,0.0,26.82568081788379,26.82568081788379,0.0,0.0,0.5463478781646393,0.5463478781646393,0.0,0.0,0.97,0.97,0.96,0.96,26.020910393347275,26.020910393347275,0.0,0.0,52.04182078669455,1249.0036988806692,0.1192983745739296,5.777053305595856e-05,0.61
1999-07-25,1999-08-05,484.6547,0.9000891520783358,436.2324379737803,0.611,1999,7,25,1999.07,1998,10,298,43,0.0376904826409346,0.0,0.0,0.58,3,Normal,50,10,9,9,108,186.0,0.4263781961376735,250.2324379737803,250.2324379737803,,2,125.11621898689016,125.11621898689016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,319.2324379737803,990.0,965.563045970882,24.436954029118056,0.1481987949623787,0.020046487594756,989.8317547174428,0.1108091941764022,0.1108091941764022,0.0,0.0,24.157899552384546,24.157899552384546,24.268708746560947,24.268708746560947,,0.9049806027923576,0.9049806027923576,0.0,0.0,26.82568081788379,26.82568081788379,0.0,0.0,0.5463478781646393,0.5463478781646393,0.0,0.0,0.97,0.97,0.96,0.96,26.020910393347275,26.020910393347275,0.0,0.0,52.04182078669455,1249.0036988806692,0.1192983745739296,5.777053305595856e-05,0.61
1999-07-26,1999-08-06,484.6547,0.9000891520783358,436.2324379737803,0.611,1999,7,26,1999.07,1998,10,299,43,0.0376904826409346,0.0,0.0,0.58,3,Normal,50,10,9,9,108,186.0,0.4263781961376735,250.2324379737803,250.2324379737803,,2,125.11621898689016,125.11621898689016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,319.2324379737803,990.0,965.563045970882,24.436954029118056,0.1481987949623787,0.020046487594756,989.8317547174428,0.1108091941764022,0.1108091941764022,0.0,0.0,24.157899552384546,24.157899552384546,24.268708746560947,24.268708746560947,,0.9049806027923576,0.9049806027923576,0.0,0.0,26.82568081788379,26.82568081788379,0.0,0.0,0.5463478781646393,0.5463478781646393,0.0,0.0,0.97,0.97,0.96,0.96,26.020910393347275,26.020910393347275,0.0,0.0,52.04182078669455,1249.0036988806692,0.1192983745739296,5.777053305595856e-05,0.61
1999-07-27,1999-08-07,484.6547,0.9000891520783358,436.2324379737803,0.611,1999,7,27,1999.07,1998,10,300,43,0.0376904826409346,0.0,0.0,0.58,3,Normal,50,10,9,9,108,186.0,0.4263781961376735,250.2324379737803,250.2324379737803,,2,125.11621898689016,125.11621898689016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,319.2324379737803,990.0,965.563045970882,24.436954029118056,0.1481987949623787,0.020046487594756,989.8317547174428,0.1108091941764022,0.1108091941764022,0.0,0.0,24.157899552384546,24.157899552384546,24.268708746560947,24.268708746560947,,0.9049806027923576,0.9049806027923576,0.0,0.0,26.82568081788379,26.82568081788379,0.0,0.0,0.5463478781646393,0.5463478781646393,0.0,0.0,0.97,0.97,0.96,0.96,26.020910393347275,26.020910393347275,0.0,0.0,52.04182078669455,1249.0036988806692,0.1192983745739296,5.777053305595856e-05,0.61
1999-07-28,1999-08-08,466.0267,0.9051697978701698,421.8332938411023,0.627,1999,7,28,1999.07,1998,10,301,43,0.0364463965878712,14.399144132677977,0.034134679132515,0.58,3,Normal,50,10,9,9,108,186.0,0.4409324790519336,235.83329384110232,235.83329384110232,,2,117.91664692055116,117.91664692055116,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,304.8332938411023,990.0,965.498249822285,24.501750177715053,0.143116890238206,0.0171666587682204,989.8397164509936,0.0984416338881149,0.0984416338881149,0.0,0.0,24.24302499482053,24.24302499482053,24.341466628708645,24.341466628708645,,0.899232427983875,0.899232427983875,0.0,0.0,25.20998514638609,25.20998514638609,0.0,0.0,0.5134416526758878,0.5134416526758878,0.0,0.0,0.97,0.97,0.96,0.96,24.45368559199451,24.45368559199451,0.0,0.0,48.90737118398902,1173.7769084157364,0.1159400452691902,5.760586498696334e-05,0.625
1999-07-29,1999-08-09,457.4224,0.9068704073731252,414.8228382295926,0.637,1999,7,29,1999.07,1998,10,302,44,0.0358406932230368,7.0104556115097125,0.0168998786118656,0.58,3,Normal,50,10,9,9,108,186.0,0.4483841844239403,228.8228382295926,228.8228382295926,,2,114.4114191147963,114.4114191147963,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,297.8228382295926,990.0,965.4667027720332,24.53329722796684,0.1406426829407124,0.0157645676459185,989.8435927494136,0.092658270583674,0.092658270583674,0.0,0.0,24.28423170679663,24.28423170679663,24.3768899773803,24.3768899773803,,0.896396697952848,0.896396697952848,0.0,0.0,24.4248940222246,24.4248940222246,0.0,0.0,0.4974520167459184,0.4974520167459184,0.0,0.0,0.9697452016745918,0.9697452016745918,0.96,0.96,23.685923779462723,23.685923779462723,0.0,0.0,47.371847558925445,1136.9243414142106,0.1141977808191613,5.750670101794141e-05,0.635
1999-07-30,1999-08-10,457.4224,0.9068704073731252,414.8228382295926,0.637,1999,7,30,1999.07,1998,10,303,44,0.0358406932230368,0.0,0.0,0.58,3,Normal,50,10,9,9,108,186.0,0.4483841844239403,228.8228382295926,228.8228382295926,,2,114.4114191147963,114.4114191147963,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,297.8228382295926,990.0,965.4667027720332,24.53329722796684,0.1406426829407124,0.0157645676459185,989.8435927494136,0.092658270583674,0.092658270583674,0.0,0.0,24.28423170679663,24.28423170679663,24.3768899773803,24.3768899773803,,0.896396697952848,0.896396697952848,0.0,0.0,24.4248940222246,24.4248940222246,0.0,0.0,0.4974520167459184,0.4974520167459184,0.0,0.0,0.9697452016745918,0.9697452016745918,0.96,0.96,23.685923779462723,23.685923779462723,0.0,0.0,47.371847558925445,1136.9243414142106,0.1141977808191613,5.750670101794141e-05,0.635
1999-07-31,1999-08-11,446.8115,0.9026970817947076,403.335437162316,0.647,1999,7,31,1999.07,1998,10,304,44,0.0348481817708241,11.487401067276606,0.0284810111109916,0.58,3,Normal,50,10,9,9,108,186.0,0.4611546193625114,217.335437162316,217.335437162316,,1,217.335437162316,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,286.335437162316,990.0,965.4150094672304,24.584990532769552,0.1365884226864675,0.0134670874324632,989.8499444898812,0.3341931464599332,0.0,0.0,0.0,24.10074187619069,24.43493502265062,24.43493502265062,24.43493502265062,,0.9390345614711506,0.0,0.0,0.0,48.23710472537595,0.0,0.0,0.0,0.9824257581542964,0.0,0.0,0.0,0.98,0.96,0.96,0.96,47.27236263086843,0.0,0.0,0.0,47.27236263086843,1134.5367031408423,0.1172035935236814,6.04191015204801e-05,0.645
1999-08-01,1999-08-12,436.3602,0.9000420788564829,392.74254153823074,0.659,1999,8,1,1999.08,1998,11,305,44,0.0339329555889031,10.59289562408526,0.0269716022679812,0.59,3,Normal,47,8,6,5,89,155.0,0.3946605819499995,237.74254153823077,237.74254153823077,,2,118.87127076911536,118.87127076911536,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,298.74254153823074,990.0,965.3637127076912,24.636287292308907,0.140967274773806,0.0175485083076461,989.8414842169184,0.1000263094767315,0.1000263094767315,0.0,0.0,24.37774519975068,24.37774519975068,24.47777150922741,24.47777150922741,,0.9001848658392724,0.9001848658392724,0.0,0.0,25.582374104030784,25.582374104030784,0.0,0.0,0.5210259491655964,0.5210259491655964,0.0,0.0,0.97,0.97,0.96,0.96,24.81490288090986,24.81490288090986,0.0,0.0,49.62980576181972,1191.1153382836733,0.1263672775743561,5.798733818046668e-05,0.66
1999-08-02,1999-08-13,426.0674,0.9055691660280052,385.8335000897204,0.672,1999,8,2,1999.08,1998,11,306,44,0.0333360144077518,6.909041448510378,0.0179067951510269,0.59,3,Normal,47,8,6,5,89,155.0,0.4017276881451632,230.8335000897204,230.8335000897204,,2,115.4167500448602,115.4167500448602,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,291.8335000897204,990.0,965.3291675004484,24.670832499551462,0.1385288596809945,0.016166700017944,989.8453044403012,0.0942918050744679,0.0942918050744679,0.0,0.0,24.421845134778103,24.421845134778103,24.51613693985257,24.51613693985257,,0.8973772657161727,0.8973772657161727,0.0,0.0,24.806247722566063,24.806247722566063,0.0,0.0,0.5052188945532803,0.5052188945532803,0.0,0.0,0.97,0.97,0.96,0.96,24.06206029088908,24.06206029088908,0.0,0.0,48.12412058177816,1154.9788939626758,0.1247276884215277,5.791105393073514e-05,0.67
1999-08-03,1999-08-14,423.0103,0.9067213782142306,383.5524822148152,0.672,1999,8,3,1999.08,1998,11,307,44,0.03313893446336,2.28101787490516,0.0059470815095067,0.59,3,Normal,47,8,6,5,89,155.0,0.4041167954511883,228.5524822148152,228.5524822148152,,2,114.2762411074076,114.2762411074076,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,289.5524822148152,990.0,965.317762411074,24.682237588926,0.137723817700194,0.015710496442963,989.8465656858568,0.0924419857718521,0.0924419857718521,0.0,0.0,24.43636128901098,24.43636128901098,24.52880327478283,24.52880327478283,,0.8964476484863315,0.8964476484863315,0.0,0.0,24.550261137757847,24.550261137757847,0.0,0.0,0.5000053184879398,0.5000053184879398,0.0,0.0,0.97,0.97,0.96,0.96,23.81375330362511,23.81375330362511,0.0,0.0,47.62750660725022,1143.0601585740053,0.124174679648079,5.788544853353953e-05,0.67
1999-08-04,1999-08-15,418.9561,0.9090667400780807,380.85905606282654,0.6729999999999999,1999,8,4,1999.08,1998,11,308,44,0.0329062224438282,2.6934261519886604,0.0070719761263714,0.59,3,Normal,47,8,6,5,89,155.0,0.4069746997808848,225.8590560628265,225.8590560628265,,2,112.92952803141328,112.92952803141328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,286.85905606282654,990.0,965.304295280314,24.695704719685864,0.1367732240426906,0.0151718112125653,989.8480549647448,0.0902872448502612,0.0902872448502612,0.0,0.0,24.45347243958033,24.45347243958033,24.5437596844306,24.5437596844306,,0.8953482424548483,0.8953482424548483,0.0,0.0,24.248157066675198,24.248157066675198,0.0,0.0,0.4938524860829978,0.4938524860829978,0.0,0.0,0.9693852486082998,0.9693852486082998,0.96,0.96,23.505805766372035,23.505805766372035,0.0,0.0,47.01161153274407,1128.2786767858577,0.1234357192887361,5.781827485228343e-05,0.675
1999-08-05,1999-08-16,415.932,0.9090667400780807,378.1099473341564,0.679,1999,8,5,1999.08,1998,11,309,45,0.0326686994496711,2.7491087286701936,0.0072706596270546,0.59,3,Normal,47,8,6,5,89,155.0,0.4099336742998142,223.1099473341564,223.1099473341564,,2,111.5549736670782,111.5549736670782,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,284.1099473341564,990.0,965.2905497366708,24.709450263329245,0.1358029782762226,0.0146219894668312,989.8495750322568,0.0880879578673251,0.0880879578673251,0.0,0.0,24.47093733771881,24.47093733771881,24.55902529558614,24.55902529558614,,0.8942242305370505,0.8942242305370505,0.0,0.0,23.940029217161804,23.940029217161804,0.0,0.0,0.4875769697996294,0.4875769697996294,0.0,0.0,0.968757696979963,0.968757696979963,0.96,0.96,23.192087570050692,23.192087570050692,0.0,0.0,46.38417514010139,1113.2202033624335,0.1226737764164378,5.774952326610179e-05,0.68
1999-08-06,1999-08-17,410.923,0.9090128563565548,373.5342899726045,0.684,1999,8,6,1999.08,1998,11,310,45,0.032273362653633,4.575657361551804,0.0122496313842763,0.59,3,Normal,47,8,6,5,89,155.0,0.4149552107019891,218.53428997260448,218.53428997260448,,1,218.53428997260448,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,279.5342899726045,990.0,965.267671449863,24.732328550137023,0.1341880868252026,0.0137068579945208,989.8521050551802,0.3378856131156218,0.0,0.0,0.0,24.24654799220164,24.58443360531726,24.58443360531726,24.58443360531726,,0.9394344877757688,0.0,0.0,0.0,48.8174069098383,0.0,0.0,0.0,0.9942445399152402,0.0,0.0,0.0,0.98,0.96,0.96,0.96,47.84105877164153,0.0,0.0,0.0,47.84105877164153,1148.1854105193966,0.1280767524051145,6.081051625256879e-05,0.685
1999-08-07,1999-08-18,401.0216,0.9029467930725408,362.1011676728192,0.6970000000000001,1999,8,7,1999.08,1998,11,311,45,0.0312855408869315,11.43312229978534,0.0315743867197795,0.59,3,Normal,47,8,6,5,89,155.0,0.4280571669960812,207.1011676728192,207.1011676728192,,1,207.1011676728192,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,268.1011676728192,990.0,965.210505838364,24.78949416163596,0.1301529832321033,0.0114202335345638,989.8584267832334,0.3034774329580884,0.0,0.0,0.0,24.34444351191129,24.647920944869384,24.647920944869384,24.647920944869384,,0.9365694308776396,0.0,0.0,0.0,46.30853873342811,0.0,0.0,0.0,0.9431474283793913,0.0,0.0,0.0,0.98,0.96,0.96,0.96,45.382367958759545,0.0,0.0,0.0,45.382367958759545,1089.176831010229,0.1253306313548409,6.0869832186523904e-05,0.695
1999-08-08,1999-08-19,401.0216,0.9029467930725408,362.1011676728192,0.6970000000000001,1999,8,8,1999.08,1998,11,312,45,0.0312855408869315,0.0,0.0,0.59,3,Normal,47,8,6,5,89,155.0,0.4280571669960812,207.1011676728192,207.1011676728192,,1,207.1011676728192,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,268.1011676728192,990.0,965.210505838364,24.78949416163596,0.1301529832321033,0.0114202335345638,989.8584267832334,0.3034774329580884,0.0,0.0,0.0,24.34444351191129,24.647920944869384,24.647920944869384,24.647920944869384,,0.9365694308776396,0.0,0.0,0.0,46.30853873342811,0.0,0.0,0.0,0.9431474283793913,0.0,0.0,0.0,0.98,0.96,0.96,0.96,45.382367958759545,0.0,0.0,0.0,45.382367958759545,1089.176831010229,0.1253306313548409,6.0869832186523904e-05,0.695
