Date,LaggedDate,VicFalls,Conversion,Flow,Exceedance,Year,Month,Day,MonthId,WaterYear,WaterMonth,WaterDay,WaterWeek,Volume,Flow_difference,Flow_difference_pct,EWRRefExceedance,EWRBandNo,EWRBandLabel,EWRChannelA,EWRChannelC,EWRChannelD,EWRChannelE,EWRChannelFG,EWRTotal,EWRProportion,FlowAvailableForGeneration,FlowCanal,LowFlowShutoff,Turbines,FlowTurbine1,FlowTurbine2,FlowTurbine3,FlowTurbine4,FlowSpill,SpillChannelA,SpillChannelC,SpillChannelD,SpillChannelE,SpillChannelFG,FlowChannelA,FlowChannelC,FlowChannelD,FlowChannelE,FlowChannelFG,FlowLeftChannel,LevelHeadpond,LevelTailwater,HeadGross,HeadlossLeftChannel,HeadlossCanal,LevelForebay,HeadlossTurbine1,HeadlossTurbine2,HeadlossTurbine3,HeadlossTurbine4,HeadTurbine1,HeadTurbine2,HeadTurbine3,HeadTurbine4,LowHeadShutoff,EffTurbine1,EffTurbine2,EffTurbine3,EffTurbine4,PowerTurbine1,PowerTurbine2,PowerTurbine3,PowerTurbine4,LoadFactorTurbine1,LoadFactorTurbine2,LoadFactorTurbine3,LoadFactorTurbine4,EffGen1,EffGen2,EffGen3,EffGen4,PowerGenerator1,PowerGenerator2,PowerGenerator3,PowerGenerator4,Power,Energy,PerfMwPerCumec,PerfMWhPerm3,ExceedanceRnd
1999-10-01,1999-10-12,204.0855,0.982689153992868,200.55260733721147,0.955,1999,10,1,1999.1,1999,1,1,1,0.017327745273935,0.0,0.0,0.8200000000000001,4,Mod_Dry,31,4,3,2,33,73.0,0.3639942704771569,127.55260733721148,127.55260733721148,,1,127.55260733721148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,4.0,3.0,2.0,33.0,165.55260733721147,990.0,964.4033156440232,25.596684355976777,0.093959975789571,0.0027552607337211,989.9032847634768,0.1151946932069806,0.0,0.0,0.0,25.384774426246587,25.4,25.4,25.4,,0.9077292058820872,0.0,0.0,0.0,28.824226217236752,0.0,0.0,0.0,0.587051450452887,0.0,0.0,0.0,0.97,0.96,0.96,0.96,27.95949943071965,0.0,0.0,0.0,27.95949943071965,671.0279863372716,0.139412295865634,6.088881898832486e-05,0.955
1999-10-02,1999-10-13,200.9197,0.9954878983912542,200.0131298984013,0.958,1999,10,2,1999.1,1999,1,2,1,0.0172811344232218,0.5394774388101666,0.0026972101235763,0.8200000000000001,4,Mod_Dry,31,4,3,2,33,73.0,0.3649760395084117,127.0131298984013,127.0131298984013,,1,127.0131298984013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,4.0,3.0,2.0,33.0,165.0131298984013,990.0,964.4000787793904,25.599921220609644,0.0937695767655041,0.0027013129898401,989.9035291102448,0.1142236338171223,0.0,0.0,0.0,25.3892266970372,25.4,25.4,25.4,,0.9074899881870486,0.0,0.0,0.0,28.69978434960124,0.0,0.0,0.0,0.584516992863569,0.0,0.0,0.0,0.97,0.96,0.96,0.96,27.8387908191132,0.0,0.0,0.0,27.8387908191132,668.1309796587168,0.1391848166830557,6.0883449261815256e-05,0.96
1999-10-03,1999-10-14,200.9197,0.9954878983912542,200.0131298984013,0.958,1999,10,3,1999.1,1999,1,3,1,0.0172811344232218,0.0,0.0,0.8200000000000001,4,Mod_Dry,31,4,3,2,33,73.0,0.3649760395084117,127.0131298984013,127.0131298984013,,1,127.0131298984013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,4.0,3.0,2.0,33.0,165.0131298984013,990.0,964.4000787793904,25.599921220609644,0.0937695767655041,0.0027013129898401,989.9035291102448,0.1142236338171223,0.0,0.0,0.0,25.3892266970372,25.4,25.4,25.4,,0.9074899881870486,0.0,0.0,0.0,28.69978434960124,0.0,0.0,0.0,0.584516992863569,0.0,0.0,0.0,0.97,0.96,0.96,0.96,27.8387908191132,0.0,0.0,0.0,27.8387908191132,668.1309796587168,0.1391848166830557,6.0883449261815256e-05,0.96
1999-10-04,1999-10-15,200.9197,0.9954878983912542,200.0131298984013,0.958,1999,10,4,1999.1,1999,1,4,1,0.0172811344232218,0.0,0.0,0.8200000000000001,4,Mod_Dry,31,4,3,2,33,73.0,0.3649760395084117,127.0131298984013,127.0131298984013,,1,127.0131298984013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,4.0,3.0,2.0,33.0,165.0131298984013,990.0,964.4000787793904,25.599921220609644,0.0937695767655041,0.0027013129898401,989.9035291102448,0.1142236338171223,0.0,0.0,0.0,25.3892266970372,25.4,25.4,25.4,,0.9074899881870486,0.0,0.0,0.0,28.69978434960124,0.0,0.0,0.0,0.584516992863569,0.0,0.0,0.0,0.97,0.96,0.96,0.96,27.8387908191132,0.0,0.0,0.0,27.8387908191132,668.1309796587168,0.1391848166830557,6.0883449261815256e-05,0.96
1999-10-05,1999-10-16,199.0354,0.9968742833929994,198.41327174483905,0.962,1999,10,5,1999.1,1999,1,5,1,0.017142906678754,1.5998581535622804,0.008063261794401,0.8200000000000001,4,Mod_Dry,31,4,3,2,33,73.0,0.3679189368636517,125.41327174483904,125.41327174483904,,1,125.41327174483904,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,4.0,3.0,2.0,33.0,163.41327174483905,990.0,964.4031734565104,25.59682654348967,0.0932049351156965,0.0025413271744839,989.9042537377096,0.1113438891407102,0.0,0.0,0.0,25.389736392058683,25.4,25.4,25.4,,0.906768049336817,0.0,0.0,0.0,28.316306080012648,0.0,0.0,0.0,0.5767068448067749,0.0,0.0,0.0,0.97,0.96,0.96,0.96,27.46681689761227,0.0,0.0,0.0,27.46681689761227,659.2036055426945,0.1384323571506587,6.083623570534771e-05,0.96
1999-10-06,1999-10-17,199.0354,0.9968742833929994,198.41327174483905,0.962,1999,10,6,1999.1,1999,1,6,1,0.017142906678754,0.0,0.0,0.8200000000000001,4,Mod_Dry,31,4,3,2,33,73.0,0.3679189368636517,125.41327174483904,125.41327174483904,,1,125.41327174483904,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,4.0,3.0,2.0,33.0,163.41327174483905,990.0,964.4031734565104,25.59682654348967,0.0932049351156965,0.0025413271744839,989.9042537377096,0.1113438891407102,0.0,0.0,0.0,25.389736392058683,25.4,25.4,25.4,,0.906768049336817,0.0,0.0,0.0,28.316306080012648,0.0,0.0,0.0,0.5767068448067749,0.0,0.0,0.0,0.97,0.96,0.96,0.96,27.46681689761227,0.0,0.0,0.0,27.46681689761227,659.2036055426945,0.1384323571506587,6.083623570534771e-05,0.96
1999-10-07,1999-10-18,197.7856,0.9912735433022318,196.05963252615788,0.962,1999,10,7,1999.1,1999,1,7,1,0.01693955225026,2.3536392186811383,0.0120047109563317,0.8200000000000001,4,Mod_Dry,31,4,3,2,33,73.0,0.3723356973560607,123.05963252615788,123.05963252615788,,1,123.05963252615788,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,4.0,3.0,2.0,33.0,161.05963252615788,990.0,964.4078807349476,25.59211926505236,0.0923742597658043,0.0023059632526157,989.9053197769816,0.1072237605955147,0.0,0.0,0.0,25.39021528143836,25.4,25.4,25.4,,0.9049546851502216,0.0,0.0,0.0,27.729850580173792,0.0,0.0,0.0,0.5647627409404031,0.0,0.0,0.0,0.97,0.96,0.96,0.96,26.897955062768578,0.0,0.0,0.0,26.897955062768578,645.5509215064459,0.1371927240513414,6.071571993776423e-05,0.96
1999-10-08,1999-10-19,197.7856,0.9912735433022318,196.05963252615788,0.962,1999,10,8,1999.1,1999,1,8,2,0.01693955225026,0.0,0.0,0.8200000000000001,4,Mod_Dry,31,4,3,2,33,73.0,0.3723356973560607,123.05963252615788,123.05963252615788,,1,123.05963252615788,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,4.0,3.0,2.0,33.0,161.05963252615788,990.0,964.4078807349476,25.59211926505236,0.0923742597658043,0.0023059632526157,989.9053197769816,0.1072237605955147,0.0,0.0,0.0,25.39021528143836,25.4,25.4,25.4,,0.9049546851502216,0.0,0.0,0.0,27.729850580173792,0.0,0.0,0.0,0.5647627409404031,0.0,0.0,0.0,0.97,0.96,0.96,0.96,26.897955062768578,0.0,0.0,0.0,26.897955062768578,645.5509215064459,0.1371927240513414,6.071571993776423e-05,0.96
1999-10-09,1999-10-20,197.7856,0.9912735433022318,196.05963252615788,0.962,1999,10,9,1999.1,1999,1,9,2,0.01693955225026,0.0,0.0,0.8200000000000001,4,Mod_Dry,31,4,3,2,33,73.0,0.3723356973560607,123.05963252615788,123.05963252615788,,1,123.05963252615788,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,4.0,3.0,2.0,33.0,161.05963252615788,990.0,964.4078807349476,25.59211926505236,0.0923742597658043,0.0023059632526157,989.9053197769816,0.1072237605955147,0.0,0.0,0.0,25.39021528143836,25.4,25.4,25.4,,0.9049546851502216,0.0,0.0,0.0,27.729850580173792,0.0,0.0,0.0,0.5647627409404031,0.0,0.0,0.0,0.97,0.96,0.96,0.96,26.897955062768578,0.0,0.0,0.0,26.897955062768578,645.5509215064459,0.1371927240513414,6.071571993776423e-05,0.96
1999-10-10,1999-10-21,197.7856,0.9912735433022318,196.05963252615788,0.962,1999,10,10,1999.1,1999,1,10,2,0.01693955225026,0.0,0.0,0.8200000000000001,4,Mod_Dry,31,4,3,2,33,73.0,0.3723356973560607,123.05963252615788,123.05963252615788,,1,123.05963252615788,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,4.0,3.0,2.0,33.0,161.05963252615788,990.0,964.4078807349476,25.59211926505236,0.0923742597658043,0.0023059632526157,989.9053197769816,0.1072237605955147,0.0,0.0,0.0,25.39021528143836,25.4,25.4,25.4,,0.9049546851502216,0.0,0.0,0.0,27.729850580173792,0.0,0.0,0.0,0.5647627409404031,0.0,0.0,0.0,0.97,0.96,0.96,0.96,26.897955062768578,0.0,0.0,0.0,26.897955062768578,645.5509215064459,0.1371927240513414,6.071571993776423e-05,0.96
1999-10-11,1999-10-22,197.7856,0.9912735433022318,196.05963252615788,0.962,1999,10,11,1999.1,1999,1,11,2,0.01693955225026,0.0,0.0,0.8,4,Mod_Dry,31,4,3,2,33,73.0,0.3723356973560607,123.05963252615788,123.05963252615788,,1,123.05963252615788,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,4.0,3.0,2.0,33.0,161.05963252615788,990.0,964.4078807349476,25.59211926505236,0.0923742597658043,0.0023059632526157,989.9053197769816,0.1072237605955147,0.0,0.0,0.0,25.39021528143836,25.4,25.4,25.4,,0.9049546851502216,0.0,0.0,0.0,27.729850580173792,0.0,0.0,0.0,0.5647627409404031,0.0,0.0,0.0,0.97,0.96,0.96,0.96,26.897955062768578,0.0,0.0,0.0,26.897955062768578,645.5509215064459,0.1371927240513414,6.071571993776423e-05,0.96
1999-10-12,1999-10-23,197.7856,0.9912735433022318,196.05963252615788,0.962,1999,10,12,1999.1,1999,1,12,2,0.01693955225026,0.0,0.0,0.8,4,Mod_Dry,31,4,3,2,33,73.0,0.3723356973560607,123.05963252615788,123.05963252615788,,1,123.05963252615788,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,4.0,3.0,2.0,33.0,161.05963252615788,990.0,964.4078807349476,25.59211926505236,0.0923742597658043,0.0023059632526157,989.9053197769816,0.1072237605955147,0.0,0.0,0.0,25.39021528143836,25.4,25.4,25.4,,0.9049546851502216,0.0,0.0,0.0,27.729850580173792,0.0,0.0,0.0,0.5647627409404031,0.0,0.0,0.0,0.97,0.96,0.96,0.96,26.897955062768578,0.0,0.0,0.0,26.897955062768578,645.5509215064459,0.1371927240513414,6.071571993776423e-05,0.96
1999-10-13,1999-10-24,197.7856,0.9912735433022318,196.05963252615788,0.962,1999,10,13,1999.1,1999,1,13,2,0.01693955225026,0.0,0.0,0.8,4,Mod_Dry,31,4,3,2,33,73.0,0.3723356973560607,123.05963252615788,123.05963252615788,,1,123.05963252615788,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,4.0,3.0,2.0,33.0,161.05963252615788,990.0,964.4078807349476,25.59211926505236,0.0923742597658043,0.0023059632526157,989.9053197769816,0.1072237605955147,0.0,0.0,0.0,25.39021528143836,25.4,25.4,25.4,,0.9049546851502216,0.0,0.0,0.0,27.729850580173792,0.0,0.0,0.0,0.5647627409404031,0.0,0.0,0.0,0.97,0.96,0.96,0.96,26.897955062768578,0.0,0.0,0.0,26.897955062768578,645.5509215064459,0.1371927240513414,6.071571993776423e-05,0.96
1999-10-14,1999-10-25,197.7856,0.9912735433022318,196.05963252615788,0.962,1999,10,14,1999.1,1999,1,14,2,0.01693955225026,0.0,0.0,0.8,4,Mod_Dry,31,4,3,2,33,73.0,0.3723356973560607,123.05963252615788,123.05963252615788,,1,123.05963252615788,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,4.0,3.0,2.0,33.0,161.05963252615788,990.0,964.4078807349476,25.59211926505236,0.0923742597658043,0.0023059632526157,989.9053197769816,0.1072237605955147,0.0,0.0,0.0,25.39021528143836,25.4,25.4,25.4,,0.9049546851502216,0.0,0.0,0.0,27.729850580173792,0.0,0.0,0.0,0.5647627409404031,0.0,0.0,0.0,0.97,0.96,0.96,0.96,26.897955062768578,0.0,0.0,0.0,26.897955062768578,645.5509215064459,0.1371927240513414,6.071571993776423e-05,0.96
1999-10-15,1999-10-26,197.7856,0.9912735433022318,196.05963252615788,0.962,1999,10,15,1999.1,1999,1,15,3,0.01693955225026,0.0,0.0,0.8,4,Mod_Dry,31,4,3,2,33,73.0,0.3723356973560607,123.05963252615788,123.05963252615788,,1,123.05963252615788,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,4.0,3.0,2.0,33.0,161.05963252615788,990.0,964.4078807349476,25.59211926505236,0.0923742597658043,0.0023059632526157,989.9053197769816,0.1072237605955147,0.0,0.0,0.0,25.39021528143836,25.4,25.4,25.4,,0.9049546851502216,0.0,0.0,0.0,27.729850580173792,0.0,0.0,0.0,0.5647627409404031,0.0,0.0,0.0,0.97,0.96,0.96,0.96,26.897955062768578,0.0,0.0,0.0,26.897955062768578,645.5509215064459,0.1371927240513414,6.071571993776423e-05,0.96
1999-10-16,1999-10-27,197.7856,0.9912735433022318,196.05963252615788,0.962,1999,10,16,1999.1,1999,1,16,3,0.01693955225026,0.0,0.0,0.8,4,Mod_Dry,31,4,3,2,33,73.0,0.3723356973560607,123.05963252615788,123.05963252615788,,1,123.05963252615788,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,4.0,3.0,2.0,33.0,161.05963252615788,990.0,964.4078807349476,25.59211926505236,0.0923742597658043,0.0023059632526157,989.9053197769816,0.1072237605955147,0.0,0.0,0.0,25.39021528143836,25.4,25.4,25.4,,0.9049546851502216,0.0,0.0,0.0,27.729850580173792,0.0,0.0,0.0,0.5647627409404031,0.0,0.0,0.0,0.97,0.96,0.96,0.96,26.897955062768578,0.0,0.0,0.0,26.897955062768578,645.5509215064459,0.1371927240513414,6.071571993776423e-05,0.96
1999-10-17,1999-10-28,197.7856,0.9912735433022318,196.05963252615788,0.962,1999,10,17,1999.1,1999,1,17,3,0.01693955225026,0.0,0.0,0.8,4,Mod_Dry,31,4,3,2,33,73.0,0.3723356973560607,123.05963252615788,123.05963252615788,,1,123.05963252615788,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,4.0,3.0,2.0,33.0,161.05963252615788,990.0,964.4078807349476,25.59211926505236,0.0923742597658043,0.0023059632526157,989.9053197769816,0.1072237605955147,0.0,0.0,0.0,25.39021528143836,25.4,25.4,25.4,,0.9049546851502216,0.0,0.0,0.0,27.729850580173792,0.0,0.0,0.0,0.5647627409404031,0.0,0.0,0.0,0.97,0.96,0.96,0.96,26.897955062768578,0.0,0.0,0.0,26.897955062768578,645.5509215064459,0.1371927240513414,6.071571993776423e-05,0.96
1999-10-18,1999-10-29,197.7856,0.9912735433022318,196.05963252615788,0.962,1999,10,18,1999.1,1999,1,18,3,0.01693955225026,0.0,0.0,0.8,4,Mod_Dry,31,4,3,2,33,73.0,0.3723356973560607,123.05963252615788,123.05963252615788,,1,123.05963252615788,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,4.0,3.0,2.0,33.0,161.05963252615788,990.0,964.4078807349476,25.59211926505236,0.0923742597658043,0.0023059632526157,989.9053197769816,0.1072237605955147,0.0,0.0,0.0,25.39021528143836,25.4,25.4,25.4,,0.9049546851502216,0.0,0.0,0.0,27.729850580173792,0.0,0.0,0.0,0.5647627409404031,0.0,0.0,0.0,0.97,0.96,0.96,0.96,26.897955062768578,0.0,0.0,0.0,26.897955062768578,645.5509215064459,0.1371927240513414,6.071571993776423e-05,0.96
1999-10-19,1999-10-30,197.7856,0.9912735433022318,196.05963252615788,0.962,1999,10,19,1999.1,1999,1,19,3,0.01693955225026,0.0,0.0,0.8,4,Mod_Dry,31,4,3,2,33,73.0,0.3723356973560607,123.05963252615788,123.05963252615788,,1,123.05963252615788,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,4.0,3.0,2.0,33.0,161.05963252615788,990.0,964.4078807349476,25.59211926505236,0.0923742597658043,0.0023059632526157,989.9053197769816,0.1072237605955147,0.0,0.0,0.0,25.39021528143836,25.4,25.4,25.4,,0.9049546851502216,0.0,0.0,0.0,27.729850580173792,0.0,0.0,0.0,0.5647627409404031,0.0,0.0,0.0,0.97,0.96,0.96,0.96,26.897955062768578,0.0,0.0,0.0,26.897955062768578,645.5509215064459,0.1371927240513414,6.071571993776423e-05,0.96
1999-10-20,1999-10-31,197.7856,0.9912735433022318,196.05963252615788,0.962,1999,10,20,1999.1,1999,1,20,3,0.01693955225026,0.0,0.0,0.8,4,Mod_Dry,31,4,3,2,33,73.0,0.3723356973560607,123.05963252615788,123.05963252615788,,1,123.05963252615788,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,4.0,3.0,2.0,33.0,161.05963252615788,990.0,964.4078807349476,25.59211926505236,0.0923742597658043,0.0023059632526157,989.9053197769816,0.1072237605955147,0.0,0.0,0.0,25.39021528143836,25.4,25.4,25.4,,0.9049546851502216,0.0,0.0,0.0,27.729850580173792,0.0,0.0,0.0,0.5647627409404031,0.0,0.0,0.0,0.97,0.96,0.96,0.96,26.897955062768578,0.0,0.0,0.0,26.897955062768578,645.5509215064459,0.1371927240513414,6.071571993776423e-05,0.96
1999-10-21,1999-11-01,197.7856,0.9912735433022318,196.05963252615788,0.962,1999,10,21,1999.1,1999,1,21,3,0.01693955225026,0.0,0.0,0.74,4,Mod_Dry,31,4,3,2,33,73.0,0.3723356973560607,123.05963252615788,123.05963252615788,,1,123.05963252615788,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,4.0,3.0,2.0,33.0,161.05963252615788,990.0,964.4078807349476,25.59211926505236,0.0923742597658043,0.0023059632526157,989.9053197769816,0.1072237605955147,0.0,0.0,0.0,25.39021528143836,25.4,25.4,25.4,,0.9049546851502216,0.0,0.0,0.0,27.729850580173792,0.0,0.0,0.0,0.5647627409404031,0.0,0.0,0.0,0.97,0.96,0.96,0.96,26.897955062768578,0.0,0.0,0.0,26.897955062768578,645.5509215064459,0.1371927240513414,6.071571993776423e-05,0.96
1999-10-22,1999-11-02,197.7856,0.9912735433022318,196.05963252615788,0.962,1999,10,22,1999.1,1999,1,22,4,0.01693955225026,0.0,0.0,0.74,4,Mod_Dry,31,4,3,2,33,73.0,0.3723356973560607,123.05963252615788,123.05963252615788,,1,123.05963252615788,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,4.0,3.0,2.0,33.0,161.05963252615788,990.0,964.4078807349476,25.59211926505236,0.0923742597658043,0.0023059632526157,989.9053197769816,0.1072237605955147,0.0,0.0,0.0,25.39021528143836,25.4,25.4,25.4,,0.9049546851502216,0.0,0.0,0.0,27.729850580173792,0.0,0.0,0.0,0.5647627409404031,0.0,0.0,0.0,0.97,0.96,0.96,0.96,26.897955062768578,0.0,0.0,0.0,26.897955062768578,645.5509215064459,0.1371927240513414,6.071571993776423e-05,0.96
1999-10-23,1999-11-03,197.7856,0.9912735433022318,196.05963252615788,0.962,1999,10,23,1999.1,1999,1,23,4,0.01693955225026,0.0,0.0,0.74,4,Mod_Dry,31,4,3,2,33,73.0,0.3723356973560607,123.05963252615788,123.05963252615788,,1,123.05963252615788,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,4.0,3.0,2.0,33.0,161.05963252615788,990.0,964.4078807349476,25.59211926505236,0.0923742597658043,0.0023059632526157,989.9053197769816,0.1072237605955147,0.0,0.0,0.0,25.39021528143836,25.4,25.4,25.4,,0.9049546851502216,0.0,0.0,0.0,27.729850580173792,0.0,0.0,0.0,0.5647627409404031,0.0,0.0,0.0,0.97,0.96,0.96,0.96,26.897955062768578,0.0,0.0,0.0,26.897955062768578,645.5509215064459,0.1371927240513414,6.071571993776423e-05,0.96
1999-10-24,1999-11-04,197.7856,0.9912735433022318,196.05963252615788,0.962,1999,10,24,1999.1,1999,1,24,4,0.01693955225026,0.0,0.0,0.74,4,Mod_Dry,31,4,3,2,33,73.0,0.3723356973560607,123.05963252615788,123.05963252615788,,1,123.05963252615788,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,4.0,3.0,2.0,33.0,161.05963252615788,990.0,964.4078807349476,25.59211926505236,0.0923742597658043,0.0023059632526157,989.9053197769816,0.1072237605955147,0.0,0.0,0.0,25.39021528143836,25.4,25.4,25.4,,0.9049546851502216,0.0,0.0,0.0,27.729850580173792,0.0,0.0,0.0,0.5647627409404031,0.0,0.0,0.0,0.97,0.96,0.96,0.96,26.897955062768578,0.0,0.0,0.0,26.897955062768578,645.5509215064459,0.1371927240513414,6.071571993776423e-05,0.96
1999-10-25,1999-11-05,194.6831,1.0019441346365396,195.0615901578589,0.966,1999,10,25,1999.1,1999,1,25,4,0.016853321389639,0.9980423682989964,0.0051165499445139,0.74,4,Mod_Dry,31,4,3,2,33,73.0,0.3742407715477084,122.06159015785887,122.06159015785887,,1,122.06159015785887,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,4.0,3.0,2.0,33.0,160.0615901578589,990.0,964.4098768196844,25.59012318031569,0.0920220183573023,0.0022061590157858,989.9057718226268,0.1054871668746744,0.0,0.0,0.0,25.3904078360679,25.4,25.4,25.4,,0.9041179209720892,0.0,0.0,0.0,27.479731022764643,0.0,0.0,0.0,0.559668656268119,0.0,0.0,0.0,0.97,0.96,0.96,0.96,26.655339092081704,0.0,0.0,0.0,26.655339092081704,639.7281382099609,0.1366508858587185,6.066003932388443e-05,0.965
1999-10-26,1999-11-06,193.451,1.0105677234584358,195.4953366707579,0.963,1999,10,26,1999.1,1999,1,26,4,0.0168907970883534,0.4337465128989777,0.0022187051634355,0.74,4,Mod_Dry,31,4,3,2,33,73.0,0.3734104416155074,122.4953366707579,122.4953366707579,,1,122.4953366707579,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,4.0,3.0,2.0,33.0,160.4953366707579,990.0,964.4090093266584,25.59099067334148,0.0921751015203916,0.0022495336670757,989.9055753648124,0.1062418858071187,0.0,0.0,0.0,25.390324152346896,25.4,25.4,25.4,,0.9044815748615672,0.0,0.0,0.0,27.58838162663313,0.0,0.0,0.0,0.5618814995240963,0.0,0.0,0.0,0.97,0.96,0.96,0.96,26.760730177834134,0.0,0.0,0.0,26.760730177834134,642.2575242680192,0.1368867955295682,6.0684237968089255e-05,0.965
1999-10-27,1999-11-07,192.2238,1.0105677234584358,194.2551679605297,0.969,1999,10,27,1999.1,1999,1,27,4,0.0167836465117897,1.2401687102282042,0.0063842250543377,0.74,4,Mod_Dry,31,4,3,2,33,73.0,0.3757943779124204,121.25516796052968,121.25516796052968,,1,121.25516796052968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,4.0,3.0,2.0,33.0,159.2551679605297,990.0,964.4114896640788,25.588510335921114,0.0917374059002994,0.0021255167960529,989.9061370773036,0.1040839922513216,0.0,0.0,0.0,25.39056342097349,25.4,25.4,25.4,,0.9034418214575995,0.0,0.0,0.0,27.277934725119085,0.0,0.0,0.0,0.5555587520390852,0.0,0.0,0.0,0.97,0.96,0.96,0.96,26.45959668336551,0.0,0.0,0.0,26.45959668336551,635.0303204007723,0.1362105161019025,6.0615049166349975e-05,0.97
1999-10-28,1999-11-08,191.6121,1.0105677234584358,193.63700368409016,0.969,1999,10,28,1999.1,1999,1,28,4,0.0167302371183053,0.6181642764395008,0.0031923871196024,0.74,4,Mod_Dry,31,4,3,2,33,73.0,0.3769940590440871,120.63700368409016,120.63700368409016,,1,120.63700368409016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,4.0,3.0,2.0,33.0,158.63700368409016,990.0,964.4127259926316,25.58727400736825,0.0915192357480745,0.002063700368409,989.9064170638836,0.1030083864103168,0.0,0.0,0.0,25.39068268484156,25.4,25.4,25.4,,0.9029235618571732,0.0,0.0,0.0,27.123429776034268,0.0,0.0,0.0,0.5524120117318588,0.0,0.0,0.0,0.97,0.96,0.96,0.96,26.30972688275324,0.0,0.0,0.0,26.30972688275324,631.4334451860777,0.1358713798612394,6.058056188604826e-05,0.97
1999-10-29,1999-11-09,191.6121,1.0105677234584358,193.63700368409016,0.969,1999,10,29,1999.1,1999,1,29,5,0.0167302371183053,0.0,0.0,0.74,4,Mod_Dry,31,4,3,2,33,73.0,0.3769940590440871,120.63700368409016,120.63700368409016,,1,120.63700368409016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,4.0,3.0,2.0,33.0,158.63700368409016,990.0,964.4127259926316,25.58727400736825,0.0915192357480745,0.002063700368409,989.9064170638836,0.1030083864103168,0.0,0.0,0.0,25.39068268484156,25.4,25.4,25.4,,0.9029235618571732,0.0,0.0,0.0,27.123429776034268,0.0,0.0,0.0,0.5524120117318588,0.0,0.0,0.0,0.97,0.96,0.96,0.96,26.30972688275324,0.0,0.0,0.0,26.30972688275324,631.4334451860777,0.1358713798612394,6.058056188604826e-05,0.97
1999-10-30,1999-11-10,191.6121,1.0105677234584358,193.63700368409016,0.969,1999,10,30,1999.1,1999,1,30,5,0.0167302371183053,0.0,0.0,0.74,4,Mod_Dry,31,4,3,2,33,73.0,0.3769940590440871,120.63700368409016,120.63700368409016,,1,120.63700368409016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,4.0,3.0,2.0,33.0,158.63700368409016,990.0,964.4127259926316,25.58727400736825,0.0915192357480745,0.002063700368409,989.9064170638836,0.1030083864103168,0.0,0.0,0.0,25.39068268484156,25.4,25.4,25.4,,0.9029235618571732,0.0,0.0,0.0,27.123429776034268,0.0,0.0,0.0,0.5524120117318588,0.0,0.0,0.0,0.97,0.96,0.96,0.96,26.30972688275324,0.0,0.0,0.0,26.30972688275324,631.4334451860777,0.1358713798612394,6.058056188604826e-05,0.97
1999-10-31,1999-11-11,191.6121,1.0105677234584358,193.63700368409016,0.969,1999,10,31,1999.1,1999,1,31,5,0.0167302371183053,0.0,0.0,0.74,4,Mod_Dry,31,4,3,2,33,73.0,0.3769940590440871,120.63700368409016,120.63700368409016,,1,120.63700368409016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,4.0,3.0,2.0,33.0,158.63700368409016,990.0,964.4127259926316,25.58727400736825,0.0915192357480745,0.002063700368409,989.9064170638836,0.1030083864103168,0.0,0.0,0.0,25.39068268484156,25.4,25.4,25.4,,0.9029235618571732,0.0,0.0,0.0,27.123429776034268,0.0,0.0,0.0,0.5524120117318588,0.0,0.0,0.0,0.97,0.96,0.96,0.96,26.30972688275324,0.0,0.0,0.0,26.30972688275324,631.4334451860777,0.1358713798612394,6.058056188604826e-05,0.97
1999-11-01,1999-11-12,188.5724,1.0287508888495398,193.99402411249093,0.969,1999,11,1,1999.11,1999,2,32,5,0.0167610836833192,0.3570204284007729,0.0018403681764637,0.78,4,Mod_Dry,29,4,2,2,30,67.0,0.3453714634072895,126.99402411249092,126.99402411249092,,1,126.99402411249092,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,4.0,2.0,2.0,30.0,161.99402411249093,990.0,964.412011951775,25.587988048225043,0.0927040367561573,0.002699402411249,989.9045965608326,0.1141892434024836,0.0,0.0,0.0,25.37839536565516,25.4,25.4,25.4,,0.9074705605336734,0.0,0.0,0.0,28.68261135673959,0.0,0.0,0.0,0.5841672374081383,0.0,0.0,0.0,0.97,0.96,0.96,0.96,27.8221330160374,0.0,0.0,0.0,27.8221330160374,667.7311923848977,0.1434174745501657,6.085617284941569e-05,0.97
1999-11-02,1999-11-13,188.5724,1.0287508888495398,193.99402411249093,0.969,1999,11,2,1999.11,1999,2,33,5,0.0167610836833192,0.0,0.0,0.78,4,Mod_Dry,29,4,2,2,30,67.0,0.3453714634072895,126.99402411249092,126.99402411249092,,1,126.99402411249092,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,4.0,2.0,2.0,30.0,161.99402411249093,990.0,964.412011951775,25.587988048225043,0.0927040367561573,0.002699402411249,989.9045965608326,0.1141892434024836,0.0,0.0,0.0,25.37839536565516,25.4,25.4,25.4,,0.9074705605336734,0.0,0.0,0.0,28.68261135673959,0.0,0.0,0.0,0.5841672374081383,0.0,0.0,0.0,0.97,0.96,0.96,0.96,27.8221330160374,0.0,0.0,0.0,27.8221330160374,667.7311923848977,0.1434174745501657,6.085617284941569e-05,0.97
1999-11-03,1999-11-14,188.5724,1.0287508888495398,193.99402411249093,0.969,1999,11,3,1999.11,1999,2,34,5,0.0167610836833192,0.0,0.0,0.78,4,Mod_Dry,29,4,2,2,30,67.0,0.3453714634072895,126.99402411249092,126.99402411249092,,1,126.99402411249092,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,4.0,2.0,2.0,30.0,161.99402411249093,990.0,964.412011951775,25.587988048225043,0.0927040367561573,0.002699402411249,989.9045965608326,0.1141892434024836,0.0,0.0,0.0,25.37839536565516,25.4,25.4,25.4,,0.9074705605336734,0.0,0.0,0.0,28.68261135673959,0.0,0.0,0.0,0.5841672374081383,0.0,0.0,0.0,0.97,0.96,0.96,0.96,27.8221330160374,0.0,0.0,0.0,27.8221330160374,667.7311923848977,0.1434174745501657,6.085617284941569e-05,0.97
1999-11-04,1999-11-15,188.5724,1.0287508888495398,193.99402411249093,0.969,1999,11,4,1999.11,1999,2,35,5,0.0167610836833192,0.0,0.0,0.78,4,Mod_Dry,29,4,2,2,30,67.0,0.3453714634072895,126.99402411249092,126.99402411249092,,1,126.99402411249092,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,4.0,2.0,2.0,30.0,161.99402411249093,990.0,964.412011951775,25.587988048225043,0.0927040367561573,0.002699402411249,989.9045965608326,0.1141892434024836,0.0,0.0,0.0,25.37839536565516,25.4,25.4,25.4,,0.9074705605336734,0.0,0.0,0.0,28.68261135673959,0.0,0.0,0.0,0.5841672374081383,0.0,0.0,0.0,0.97,0.96,0.96,0.96,27.8221330160374,0.0,0.0,0.0,27.8221330160374,667.7311923848977,0.1434174745501657,6.085617284941569e-05,0.97
1999-11-05,1999-11-16,188.5724,1.0287508888495398,193.99402411249093,0.969,1999,11,5,1999.11,1999,2,36,6,0.0167610836833192,0.0,0.0,0.78,4,Mod_Dry,29,4,2,2,30,67.0,0.3453714634072895,126.99402411249092,126.99402411249092,,1,126.99402411249092,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,4.0,2.0,2.0,30.0,161.99402411249093,990.0,964.412011951775,25.587988048225043,0.0927040367561573,0.002699402411249,989.9045965608326,0.1141892434024836,0.0,0.0,0.0,25.37839536565516,25.4,25.4,25.4,,0.9074705605336734,0.0,0.0,0.0,28.68261135673959,0.0,0.0,0.0,0.5841672374081383,0.0,0.0,0.0,0.97,0.96,0.96,0.96,27.8221330160374,0.0,0.0,0.0,27.8221330160374,667.7311923848977,0.1434174745501657,6.085617284941569e-05,0.97
1999-11-06,1999-11-17,188.5724,1.0287508888495398,193.99402411249093,0.969,1999,11,6,1999.11,1999,2,37,6,0.0167610836833192,0.0,0.0,0.78,4,Mod_Dry,29,4,2,2,30,67.0,0.3453714634072895,126.99402411249092,126.99402411249092,,1,126.99402411249092,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,4.0,2.0,2.0,30.0,161.99402411249093,990.0,964.412011951775,25.587988048225043,0.0927040367561573,0.002699402411249,989.9045965608326,0.1141892434024836,0.0,0.0,0.0,25.37839536565516,25.4,25.4,25.4,,0.9074705605336734,0.0,0.0,0.0,28.68261135673959,0.0,0.0,0.0,0.5841672374081383,0.0,0.0,0.0,0.97,0.96,0.96,0.96,27.8221330160374,0.0,0.0,0.0,27.8221330160374,667.7311923848977,0.1434174745501657,6.085617284941569e-05,0.97
1999-11-07,1999-11-18,188.5724,1.0287508888495398,193.99402411249093,0.969,1999,11,7,1999.11,1999,2,38,6,0.0167610836833192,0.0,0.0,0.78,4,Mod_Dry,29,4,2,2,30,67.0,0.3453714634072895,126.99402411249092,126.99402411249092,,1,126.99402411249092,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,4.0,2.0,2.0,30.0,161.99402411249093,990.0,964.412011951775,25.587988048225043,0.0927040367561573,0.002699402411249,989.9045965608326,0.1141892434024836,0.0,0.0,0.0,25.37839536565516,25.4,25.4,25.4,,0.9074705605336734,0.0,0.0,0.0,28.68261135673959,0.0,0.0,0.0,0.5841672374081383,0.0,0.0,0.0,0.97,0.96,0.96,0.96,27.8221330160374,0.0,0.0,0.0,27.8221330160374,667.7311923848977,0.1434174745501657,6.085617284941569e-05,0.97
1999-11-08,1999-11-19,188.5724,1.0287508888495398,193.99402411249093,0.969,1999,11,8,1999.11,1999,2,39,6,0.0167610836833192,0.0,0.0,0.78,4,Mod_Dry,29,4,2,2,30,67.0,0.3453714634072895,126.99402411249092,126.99402411249092,,1,126.99402411249092,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,4.0,2.0,2.0,30.0,161.99402411249093,990.0,964.412011951775,25.587988048225043,0.0927040367561573,0.002699402411249,989.9045965608326,0.1141892434024836,0.0,0.0,0.0,25.37839536565516,25.4,25.4,25.4,,0.9074705605336734,0.0,0.0,0.0,28.68261135673959,0.0,0.0,0.0,0.5841672374081383,0.0,0.0,0.0,0.97,0.96,0.96,0.96,27.8221330160374,0.0,0.0,0.0,27.8221330160374,667.7311923848977,0.1434174745501657,6.085617284941569e-05,0.97
1999-11-09,1999-11-20,195.9203,1.0019441346365396,196.30119544123124,0.962,1999,11,9,1999.11,1999,2,40,6,0.0169604232861223,2.30717132874031,0.0117532209804144,0.78,4,Mod_Dry,29,4,2,2,30,67.0,0.3413122362775345,129.30119544123124,129.30119544123124,,1,129.30119544123124,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,4.0,2.0,2.0,30.0,164.30119544123124,990.0,964.4073976091177,25.592602390882465,0.0935183120858471,0.0029301195441231,989.90355156837,0.1183421517942162,0.0,0.0,0.0,25.377811807458308,25.4,25.4,25.4,,0.908512280473772,0.0,0.0,0.0,29.23655612158931,0.0,0.0,0.0,0.5954492081790084,0.0,0.0,0.0,0.97,0.96,0.96,0.96,28.35945943794163,0.0,0.0,0.0,28.35945943794163,680.6270265105991,0.1444691122445655,6.092463101186808e-05,0.96
1999-11-10,1999-11-21,195.9203,1.0019441346365396,196.30119544123124,0.962,1999,11,10,1999.11,1999,2,41,6,0.0169604232861223,0.0,0.0,0.78,4,Mod_Dry,29,4,2,2,30,67.0,0.3413122362775345,129.30119544123124,129.30119544123124,,1,129.30119544123124,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,4.0,2.0,2.0,30.0,164.30119544123124,990.0,964.4073976091177,25.592602390882465,0.0935183120858471,0.0029301195441231,989.90355156837,0.1183421517942162,0.0,0.0,0.0,25.377811807458308,25.4,25.4,25.4,,0.908512280473772,0.0,0.0,0.0,29.23655612158931,0.0,0.0,0.0,0.5954492081790084,0.0,0.0,0.0,0.97,0.96,0.96,0.96,28.35945943794163,0.0,0.0,0.0,28.35945943794163,680.6270265105991,0.1444691122445655,6.092463101186808e-05,0.96
1999-11-11,1999-11-22,200.9197,0.9954878983912542,200.0131298984013,0.958,1999,11,11,1999.11,1999,2,42,6,0.0172811344232218,3.711934457170059,0.0185584539327771,0.8200000000000001,4,Mod_Dry,29,4,2,2,30,67.0,0.3349780088638847,133.0131298984013,133.0131298984013,,1,133.0131298984013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,4.0,2.0,2.0,30.0,168.0131298984013,990.0,964.4000787793904,25.599921220609644,0.0948283737255041,0.0033013129898401,989.9018703132848,0.1252646842089944,0.0,0.0,0.0,25.37652684968534,25.4,25.4,25.4,,0.9101880530324572,0.0,0.0,0.0,30.129819180314257,0.0,0.0,0.0,0.6136419384992721,0.0,0.0,0.0,0.97,0.96,0.96,0.96,29.22592460490483,0.0,0.0,0.0,29.22592460490483,701.4221905177159,0.1461200303187617,6.103391745200122e-05,0.96
1999-11-12,1999-11-23,204.0855,0.982689153992868,200.55260733721147,0.955,1999,11,12,1999.11,1999,2,43,7,0.017327745273935,0.5394774388101666,0.0026899547503916,0.8200000000000001,4,Mod_Dry,29,4,2,2,30,67.0,0.3340769331776645,133.55260733721147,133.55260733721147,,1,133.55260733721147,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,4.0,2.0,2.0,30.0,168.55260733721147,990.0,964.4033156440232,25.596684355976777,0.095018772749571,0.0033552607337211,989.9016259665168,0.1262789017939575,0.0,0.0,0.0,25.37203142069951,25.4,25.4,25.4,,0.9104277861859008,0.0,0.0,0.0,30.254627839499168,0.0,0.0,0.0,0.6161838663849117,0.0,0.0,0.0,0.97,0.96,0.96,0.96,29.346989004314192,0.0,0.0,0.0,29.346989004314192,704.3277361035406,0.1463306281277601,6.103917813827598e-05,0.955
1999-11-13,1999-11-24,207.2832,0.9713676659135028,201.34819816708185,0.949,1999,11,13,1999.11,1999,2,44,7,0.0173964843216358,0.7955908298703775,0.0039513183485763,0.8200000000000001,4,Mod_Dry,29,4,2,2,30,67.0,0.3327568888617636,134.34819816708185,134.34819816708185,,1,134.34819816708185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,4.0,2.0,2.0,30.0,169.34819816708185,990.0,964.4080891890025,25.591910810997547,0.0952995624669279,0.0034348198167081,989.9012656177164,0.1277746125541138,0.0,0.0,0.0,25.36540181615981,25.4,25.4,25.4,,0.9107814771294648,0.0,0.0,0.0,30.438726733973184,0.0,0.0,0.0,0.6199333347041381,0.0,0.0,0.0,0.97,0.96,0.96,0.96,29.525564931953987,0.0,0.0,0.0,29.525564931953987,708.6135583668956,0.1466393302782536,6.104693569638967e-05,0.95
1999-11-14,1999-11-25,207.2832,0.9713676659135028,201.34819816708185,0.949,1999,11,14,1999.11,1999,2,45,7,0.0173964843216358,0.0,0.0,0.8200000000000001,4,Mod_Dry,29,4,2,2,30,67.0,0.3327568888617636,134.34819816708185,134.34819816708185,,1,134.34819816708185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,4.0,2.0,2.0,30.0,169.34819816708185,990.0,964.4080891890025,25.591910810997547,0.0952995624669279,0.0034348198167081,989.9012656177164,0.1277746125541138,0.0,0.0,0.0,25.36540181615981,25.4,25.4,25.4,,0.9107814771294648,0.0,0.0,0.0,30.438726733973184,0.0,0.0,0.0,0.6199333347041381,0.0,0.0,0.0,0.97,0.96,0.96,0.96,29.525564931953987,0.0,0.0,0.0,29.525564931953987,708.6135583668956,0.1466393302782536,6.104693569638967e-05,0.95
1999-11-15,1999-11-26,210.5129,0.9644233220649272,203.02355035552185,0.945,1999,11,15,1999.11,1999,2,46,7,0.017541234750717,1.6753521884399731,0.0082520091167069,0.8200000000000001,4,Mod_Dry,29,4,2,2,30,67.0,0.3300109759812292,136.02355035552185,136.02355035552185,,1,136.02355035552185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,4.0,2.0,2.0,30.0,171.02355035552185,990.0,964.4181413021332,25.58185869786689,0.0958908484016111,0.0036023550355521,989.9005067965628,0.1309856876897124,0.0,0.0,0.0,25.35137980673999,25.4,25.4,25.4,,0.9115267952893782,0.0,0.0,0.0,30.826473657716267,0.0,0.0,0.0,0.6278304207274189,0.0,0.0,0.0,0.97,0.96,0.96,0.96,29.90167944798478,0.0,0.0,0.0,29.90167944798478,717.6403067516347,0.1472818271359301,6.106311772612454e-05,0.945
1999-11-16,1999-11-27,210.5129,0.9644233220649272,203.02355035552185,0.945,1999,11,16,1999.11,1999,2,47,7,0.017541234750717,0.0,0.0,0.8200000000000001,4,Mod_Dry,29,4,2,2,30,67.0,0.3300109759812292,136.02355035552185,136.02355035552185,,1,136.02355035552185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,4.0,2.0,2.0,30.0,171.02355035552185,990.0,964.4181413021332,25.58185869786689,0.0958908484016111,0.0036023550355521,989.9005067965628,0.1309856876897124,0.0,0.0,0.0,25.35137980673999,25.4,25.4,25.4,,0.9115267952893782,0.0,0.0,0.0,30.826473657716267,0.0,0.0,0.0,0.6278304207274189,0.0,0.0,0.0,0.97,0.96,0.96,0.96,29.90167944798478,0.0,0.0,0.0,29.90167944798478,717.6403067516347,0.1472818271359301,6.106311772612454e-05,0.945
1999-11-17,1999-11-28,210.5129,0.9644233220649272,203.02355035552185,0.945,1999,11,17,1999.11,1999,2,48,7,0.017541234750717,0.0,0.0,0.8200000000000001,4,Mod_Dry,29,4,2,2,30,67.0,0.3300109759812292,136.02355035552185,136.02355035552185,,1,136.02355035552185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,4.0,2.0,2.0,30.0,171.02355035552185,990.0,964.4181413021332,25.58185869786689,0.0958908484016111,0.0036023550355521,989.9005067965628,0.1309856876897124,0.0,0.0,0.0,25.35137980673999,25.4,25.4,25.4,,0.9115267952893782,0.0,0.0,0.0,30.826473657716267,0.0,0.0,0.0,0.6278304207274189,0.0,0.0,0.0,0.97,0.96,0.96,0.96,29.90167944798478,0.0,0.0,0.0,29.90167944798478,717.6403067516347,0.1472818271359301,6.106311772612454e-05,0.945
1999-11-18,1999-11-29,210.5129,0.9644233220649272,203.02355035552185,0.945,1999,11,18,1999.11,1999,2,49,7,0.017541234750717,0.0,0.0,0.8200000000000001,4,Mod_Dry,29,4,2,2,30,67.0,0.3300109759812292,136.02355035552185,136.02355035552185,,1,136.02355035552185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,4.0,2.0,2.0,30.0,171.02355035552185,990.0,964.4181413021332,25.58185869786689,0.0958908484016111,0.0036023550355521,989.9005067965628,0.1309856876897124,0.0,0.0,0.0,25.35137980673999,25.4,25.4,25.4,,0.9115267952893782,0.0,0.0,0.0,30.826473657716267,0.0,0.0,0.0,0.6278304207274189,0.0,0.0,0.0,0.97,0.96,0.96,0.96,29.90167944798478,0.0,0.0,0.0,29.90167944798478,717.6403067516347,0.1472818271359301,6.106311772612454e-05,0.945
1999-11-19,1999-11-30,210.5129,0.9644233220649272,203.02355035552185,0.945,1999,11,19,1999.11,1999,2,50,8,0.017541234750717,0.0,0.0,0.8200000000000001,4,Mod_Dry,29,4,2,2,30,67.0,0.3300109759812292,136.02355035552185,136.02355035552185,,1,136.02355035552185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,4.0,2.0,2.0,30.0,171.02355035552185,990.0,964.4181413021332,25.58185869786689,0.0958908484016111,0.0036023550355521,989.9005067965628,0.1309856876897124,0.0,0.0,0.0,25.35137980673999,25.4,25.4,25.4,,0.9115267952893782,0.0,0.0,0.0,30.826473657716267,0.0,0.0,0.0,0.6278304207274189,0.0,0.0,0.0,0.97,0.96,0.96,0.96,29.90167944798478,0.0,0.0,0.0,29.90167944798478,717.6403067516347,0.1472818271359301,6.106311772612454e-05,0.945
1999-11-20,1999-12-01,213.7748,0.9766384108330144,208.78068094814552,0.941,1999,11,20,1999.11,1999,2,51,8,0.0180386508339197,5.757130592623696,0.0275750158801981,0.8200000000000001,4,Mod_Dry,29,4,2,2,30,67.0,0.3209109180779071,141.78068094814552,141.78068094814552,,1,141.78068094814552,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,4.0,2.0,2.0,30.0,176.78068094814552,990.0,964.4526840856888,25.547315914311184,0.0979227258582088,0.0041780680948145,989.897899206047,0.1422969755152539,0.0,0.0,0.0,25.30291814484292,25.4,25.4,25.4,,0.9140936852131956,0.0,0.0,0.0,32.16007675858984,0.0,0.0,0.0,0.654991380012013,0.0,0.0,0.0,0.97,0.96,0.96,0.96,31.19527445583214,0.0,0.0,0.0,31.19527445583214,748.6865869399714,0.1494164800793041,6.111801662652595e-05,0.94
1999-11-21,1999-12-02,213.7748,0.9766384108330144,208.78068094814552,0.941,1999,11,21,1999.11,1999,2,52,8,0.0180386508339197,0.0,0.0,0.85,4,Mod_Dry,29,4,2,2,30,67.0,0.3209109180779071,141.78068094814552,141.78068094814552,,1,141.78068094814552,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,4.0,2.0,2.0,30.0,176.78068094814552,990.0,964.4526840856888,25.547315914311184,0.0979227258582088,0.0041780680948145,989.897899206047,0.1422969755152539,0.0,0.0,0.0,25.30291814484292,25.4,25.4,25.4,,0.9140936852131956,0.0,0.0,0.0,32.16007675858984,0.0,0.0,0.0,0.654991380012013,0.0,0.0,0.0,0.97,0.96,0.96,0.96,31.19527445583214,0.0,0.0,0.0,31.19527445583214,748.6865869399714,0.1494164800793041,6.111801662652595e-05,0.94
1999-11-22,1999-12-03,213.7748,0.9766384108330144,208.78068094814552,0.941,1999,11,22,1999.11,1999,2,53,8,0.0180386508339197,0.0,0.0,0.85,4,Mod_Dry,29,4,2,2,30,67.0,0.3209109180779071,141.78068094814552,141.78068094814552,,1,141.78068094814552,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,4.0,2.0,2.0,30.0,176.78068094814552,990.0,964.4526840856888,25.547315914311184,0.0979227258582088,0.0041780680948145,989.897899206047,0.1422969755152539,0.0,0.0,0.0,25.30291814484292,25.4,25.4,25.4,,0.9140936852131956,0.0,0.0,0.0,32.16007675858984,0.0,0.0,0.0,0.654991380012013,0.0,0.0,0.0,0.97,0.96,0.96,0.96,31.19527445583214,0.0,0.0,0.0,31.19527445583214,748.6865869399714,0.1494164800793041,6.111801662652595e-05,0.94
1999-11-23,1999-12-04,213.7748,0.9766384108330144,208.78068094814552,0.941,1999,11,23,1999.11,1999,2,54,8,0.0180386508339197,0.0,0.0,0.85,4,Mod_Dry,29,4,2,2,30,67.0,0.3209109180779071,141.78068094814552,141.78068094814552,,1,141.78068094814552,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,4.0,2.0,2.0,30.0,176.78068094814552,990.0,964.4526840856888,25.547315914311184,0.0979227258582088,0.0041780680948145,989.897899206047,0.1422969755152539,0.0,0.0,0.0,25.30291814484292,25.4,25.4,25.4,,0.9140936852131956,0.0,0.0,0.0,32.16007675858984,0.0,0.0,0.0,0.654991380012013,0.0,0.0,0.0,0.97,0.96,0.96,0.96,31.19527445583214,0.0,0.0,0.0,31.19527445583214,748.6865869399714,0.1494164800793041,6.111801662652595e-05,0.94
1999-11-24,1999-12-05,213.7748,0.9766384108330144,208.78068094814552,0.941,1999,11,24,1999.11,1999,2,55,8,0.0180386508339197,0.0,0.0,0.85,4,Mod_Dry,29,4,2,2,30,67.0,0.3209109180779071,141.78068094814552,141.78068094814552,,1,141.78068094814552,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,4.0,2.0,2.0,30.0,176.78068094814552,990.0,964.4526840856888,25.547315914311184,0.0979227258582088,0.0041780680948145,989.897899206047,0.1422969755152539,0.0,0.0,0.0,25.30291814484292,25.4,25.4,25.4,,0.9140936852131956,0.0,0.0,0.0,32.16007675858984,0.0,0.0,0.0,0.654991380012013,0.0,0.0,0.0,0.97,0.96,0.96,0.96,31.19527445583214,0.0,0.0,0.0,31.19527445583214,748.6865869399714,0.1494164800793041,6.111801662652595e-05,0.94
1999-11-25,1999-12-06,213.7748,0.9766384108330144,208.78068094814552,0.941,1999,11,25,1999.11,1999,2,56,8,0.0180386508339197,0.0,0.0,0.85,4,Mod_Dry,29,4,2,2,30,67.0,0.3209109180779071,141.78068094814552,141.78068094814552,,1,141.78068094814552,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,4.0,2.0,2.0,30.0,176.78068094814552,990.0,964.4526840856888,25.547315914311184,0.0979227258582088,0.0041780680948145,989.897899206047,0.1422969755152539,0.0,0.0,0.0,25.30291814484292,25.4,25.4,25.4,,0.9140936852131956,0.0,0.0,0.0,32.16007675858984,0.0,0.0,0.0,0.654991380012013,0.0,0.0,0.0,0.97,0.96,0.96,0.96,31.19527445583214,0.0,0.0,0.0,31.19527445583214,748.6865869399714,0.1494164800793041,6.111801662652595e-05,0.94
1999-11-26,1999-12-07,223.755,0.9676137142007584,216.50840662099068,0.932,1999,11,26,1999.11,1999,2,57,9,0.0187063263320535,7.727725672845167,0.0356924970879904,0.85,4,Mod_Dry,29,4,2,2,30,67.0,0.3094568060689071,149.50840662099068,149.50840662099068,,1,149.50840662099068,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,4.0,2.0,2.0,30.0,184.50840662099068,990.0,964.499050439726,25.50094956027408,0.1006500900082496,0.004950840662099,989.8943990693296,0.1581774857716606,0.0,0.0,0.0,25.23717114383209,25.395348629603745,25.395348629603745,25.395348629603745,,0.9172908579356404,0.0,0.0,0.0,33.94314274898205,0.0,0.0,0.0,0.6913063696330356,0.0,0.0,0.0,0.97,0.96,0.96,0.96,32.924848466512586,0.0,0.0,0.0,32.924848466512586,790.1963631963021,0.1520719171156677,6.117242131997875e-05,0.93
1999-11-27,1999-12-08,230.5719,0.9683461980261908,223.27342273667512,0.921,1999,11,27,1999.11,1999,2,58,9,0.0192908237244487,6.765016115684433,0.0302992449023499,0.85,4,Mod_Dry,29,4,2,2,30,67.0,0.3000804985151263,156.27342273667512,156.27342273667512,,1,156.27342273667512,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,4.0,2.0,2.0,30.0,191.27342273667512,990.0,964.53964053642,25.460359463579948,0.1030376828407955,0.0056273422736675,989.8913349748856,0.1728269984754187,0.0,0.0,0.0,25.17886743999011,25.35169443846553,25.35169443846553,25.35169443846553,,0.9199354852376448,0.0,0.0,0.0,35.499103597676715,0.0,0.0,0.0,0.7229959999526826,0.0,0.0,0.0,0.97,0.96,0.96,0.96,34.434130489746416,0.0,0.0,0.0,34.434130489746416,826.4191317539139,0.1542240454223584,6.120705670643127e-05,0.92
1999-11-28,1999-12-09,237.5208,0.955318431165096,226.9079980250785,0.912,1999,11,28,1999.11,1999,2,59,9,0.0196048510293667,3.6345752884034255,0.0160178368327136,0.85,4,Mod_Dry,29,4,2,2,30,67.0,0.2952738580532316,159.9079980250785,159.9079980250785,,1,159.9079980250785,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,4.0,2.0,2.0,30.0,194.9079980250785,990.0,964.5614479881503,25.438552011849534,0.1043204419295463,0.0059907998025078,989.889688758268,0.1808957556156743,0.0,0.0,0.0,25.14734501450186,25.32824077011753,25.32824077011753,25.32824077011753,,0.921359815912108,0.0,0.0,0.0,36.335429066302936,0.0,0.0,0.0,0.7400291052200191,0.0,0.0,0.0,0.97,0.96,0.96,0.96,35.245366194313846,0.0,0.0,0.0,35.245366194313846,845.8887886635323,0.1553288843984178,6.122507704014329e-05,0.91
1999-11-29,1999-12-10,244.603,0.9492227163041036,232.1827240761327,0.903,1999,11,29,1999.11,1999,2,60,9,0.0200605873601778,5.274726051054159,0.0227179953721474,0.85,4,Mod_Dry,29,4,2,2,30,67.0,0.2885658279124622,165.1827240761327,165.1827240761327,,1,165.1827240761327,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,4.0,2.0,2.0,30.0,200.1827240761327,990.0,964.5930963444569,25.406903655543147,0.1061820650674095,0.0065182724076132,989.887299662525,0.1930348833011958,0.0,0.0,0.0,25.10116843476699,25.294203318068185,25.294203318068185,25.294203318068185,,0.923426457058857,0.0,0.0,0.0,37.54910368807592,0.0,0.0,0.0,0.7647475292887151,0.0,0.0,0.0,0.97,0.96,0.96,0.96,36.42263057743364,0.0,0.0,0.0,36.42263057743364,874.1431338584073,0.156870545482491,6.124973080088779e-05,0.905
1999-11-30,1999-12-11,254.0108,0.9339289313613276,237.2280349982359,0.892,1999,11,30,1999.11,1999,2,61,9,0.0204965022238475,5.045310922103198,0.0212677684664913,0.85,4,Mod_Dry,29,4,2,2,30,67.0,0.2824286766970785,170.2280349982359,170.2280349982359,,1,170.2280349982359,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,4.0,2.0,2.0,30.0,205.2280349982359,990.0,964.6233682099894,25.37663179001061,0.1079627690319114,0.0070228034998235,989.8850144274684,0.2050564053956955,0.0,0.0,0.0,25.05658981208317,25.26164621747887,25.26164621747887,25.26164621747887,,0.9252842129647968,0.0,0.0,0.0,38.7049848026394,0.0,0.0,0.0,0.7882888961841017,0.0,0.0,0.0,0.97,0.96,0.96,0.96,37.543835258560215,0.0,0.0,0.0,37.543835258560215,901.0520462054452,0.1582605329881833,6.126395765236855e-05,0.89
1999-12-01,1999-12-12,264.399,0.943172030013286,249.3737415634828,0.877,1999,12,1,1999.12,1999,3,62,9,0.0215458912710849,12.145706565246911,0.0487048335125332,0.92,5,Dry,26,4,3,2,24,59.0,0.2365926726290082,190.3737415634828,190.3737415634828,,1,190.3737415634828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.0,4.0,3.0,2.0,24.0,223.3737415634828,990.0,964.696242449381,25.303757550619025,0.1143671576054414,0.0090373741563482,989.8765954682382,0.2564165770526732,0.0,0.0,0.0,24.92393644180453,25.180353018857204,25.180353018857204,25.180353018857204,,0.9322454481527072,0.0,0.0,0.0,43.38031004206208,0.0,0.0,0.0,0.8835093694920994,0.0,0.0,0.0,0.97835093694921,0.96,0.96,0.96,42.441166974798655,0.0,0.0,0.0,42.441166974798655,1018.5880073951678,0.1701910021027392,6.192667618829092e-05,0.875
1999-12-02,1999-12-13,274.2861,0.9456106056562148,259.36784514408106,0.858,1999,12,2,1999.12,1999,3,63,9,0.0224093818204486,9.99410358059825,0.0385325466040188,0.92,5,Dry,26,4,3,2,24,59.0,0.2274761544447616,200.36784514408103,200.36784514408103,,1,200.36784514408103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.0,4.0,3.0,2.0,24.0,233.36784514408103,990.0,964.7374713805764,25.26252861942362,0.1178945001503078,0.0100735690288162,989.8720319308208,0.2840520371120718,0.0,0.0,0.0,24.85050851313241,25.134560550244487,25.134560550244487,25.134560550244487,,0.935071138828426,0.0,0.0,0.0,45.66113050114448,0.0,0.0,0.0,0.9299619246668938,0.0,0.0,0.0,0.98,0.96,0.96,0.96,44.74790789112159,0.0,0.0,0.0,44.74790789112159,1073.9497893869182,0.1725268136698431,6.203577427936234e-05,0.86
1999-12-03,1999-12-14,274.2861,0.9456106056562148,259.36784514408106,0.858,1999,12,3,1999.12,1999,3,64,10,0.0224093818204486,0.0,0.0,0.92,5,Dry,26,4,3,2,24,59.0,0.2274761544447616,200.36784514408103,200.36784514408103,,1,200.36784514408103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.0,4.0,3.0,2.0,24.0,233.36784514408103,990.0,964.7374713805764,25.26252861942362,0.1178945001503078,0.0100735690288162,989.8720319308208,0.2840520371120718,0.0,0.0,0.0,24.85050851313241,25.134560550244487,25.134560550244487,25.134560550244487,,0.935071138828426,0.0,0.0,0.0,45.66113050114448,0.0,0.0,0.0,0.9299619246668938,0.0,0.0,0.0,0.98,0.96,0.96,0.96,44.74790789112159,0.0,0.0,0.0,44.74790789112159,1073.9497893869182,0.1725268136698431,6.203577427936234e-05,0.86
1999-12-04,1999-12-15,274.2861,0.9456106056562148,259.36784514408106,0.858,1999,12,4,1999.12,1999,3,65,10,0.0224093818204486,0.0,0.0,0.92,5,Dry,26,4,3,2,24,59.0,0.2274761544447616,200.36784514408103,200.36784514408103,,1,200.36784514408103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.0,4.0,3.0,2.0,24.0,233.36784514408103,990.0,964.7374713805764,25.26252861942362,0.1178945001503078,0.0100735690288162,989.8720319308208,0.2840520371120718,0.0,0.0,0.0,24.85050851313241,25.134560550244487,25.134560550244487,25.134560550244487,,0.935071138828426,0.0,0.0,0.0,45.66113050114448,0.0,0.0,0.0,0.9299619246668938,0.0,0.0,0.0,0.98,0.96,0.96,0.96,44.74790789112159,0.0,0.0,0.0,44.74790789112159,1073.9497893869182,0.1725268136698431,6.203577427936234e-05,0.86
1999-12-05,1999-12-16,289.956,0.9356305656121396,271.29169628263355,0.8310000000000001,1999,12,5,1999.12,1999,3,66,10,0.0234396025588195,11.923851138552491,0.043952141926711,0.92,5,Dry,26,4,3,2,24,59.0,0.217478090219663,212.29169628263355,212.29169628263355,,1,212.29169628263355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.0,4.0,3.0,2.0,24.0,245.29169628263355,990.0,964.7851667851304,25.214833214869486,0.1221028130729892,0.0124583392565267,989.8654388476704,0.3188750888479006,0.0,0.0,0.0,24.76139697369206,25.08027206253996,25.08027206253996,25.08027206253996,,0.9381825621927812,0.0,0.0,0.0,48.3653356477986,0.0,0.0,0.0,0.9850373859022118,0.0,0.0,0.0,0.98,0.96,0.96,0.96,47.39802893484263,0.0,0.0,0.0,47.39802893484263,1137.5526944362232,0.1747124205580661,6.20190020576158e-05,0.83
