Date,LaggedDate,VicFalls,Conversion,Flow,Exceedance,Year,Month,Day,MonthId,WaterYear,WaterMonth,WaterDay,WaterWeek,Volume,Flow_difference,Flow_difference_pct,EWRRefExceedance,EWRBandNo,EWRBandLabel,EWRChannelA,EWRChannelC,EWRChannelD,EWRChannelE,EWRChannelFG,EWRTotal,EWRProportion,FlowAvailableForGeneration,FlowCanal,LowFlowShutoff,Turbines,FlowTurbine1,FlowTurbine2,FlowTurbine3,FlowTurbine4,FlowSpill,SpillChannelA,SpillChannelC,SpillChannelD,SpillChannelE,SpillChannelFG,FlowChannelA,FlowChannelC,FlowChannelD,FlowChannelE,FlowChannelFG,FlowLeftChannel,LevelHeadpond,LevelTailwater,HeadGross,HeadlossLeftChannel,HeadlossCanal,LevelForebay,HeadlossTurbine1,HeadlossTurbine2,HeadlossTurbine3,HeadlossTurbine4,HeadTurbine1,HeadTurbine2,HeadTurbine3,HeadTurbine4,LowHeadShutoff,EffTurbine1,EffTurbine2,EffTurbine3,EffTurbine4,PowerTurbine1,PowerTurbine2,PowerTurbine3,PowerTurbine4,LoadFactorTurbine1,LoadFactorTurbine2,LoadFactorTurbine3,LoadFactorTurbine4,EffGen1,EffGen2,EffGen3,EffGen4,PowerGenerator1,PowerGenerator2,PowerGenerator3,PowerGenerator4,Power,Energy,PerfMwPerCumec,PerfMWhPerm3,ExceedanceRnd
1999-12-06,1999-12-17,274.2861,0.9456106056562148,259.36784514408106,0.858,1999,12,6,1999.12,1999,3,67,10,0.0224093818204486,11.923851138552491,0.0459727424266053,0.92,5,Dry,26,4,3,2,24,59.0,0.2274761544447616,200.36784514408103,200.36784514408103,,1,200.36784514408103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.0,4.0,3.0,2.0,24.0,233.36784514408103,990.0,964.7374713805764,25.26252861942362,0.1178945001503078,0.0100735690288162,989.8720319308208,0.2840520371120718,0.0,0.0,0.0,24.85050851313241,25.134560550244487,25.134560550244487,25.134560550244487,,0.935071138828426,0.0,0.0,0.0,45.66113050114448,0.0,0.0,0.0,0.9299619246668938,0.0,0.0,0.0,0.98,0.96,0.96,0.96,44.74790789112159,0.0,0.0,0.0,44.74790789112159,1073.9497893869182,0.1725268136698431,6.203577427936234e-05,0.86
1999-12-07,1999-12-18,289.956,0.9356305656121396,271.29169628263355,0.8310000000000001,1999,12,7,1999.12,1999,3,68,10,0.0234396025588195,11.923851138552491,0.043952141926711,0.92,5,Dry,26,4,3,2,24,59.0,0.217478090219663,212.29169628263355,212.29169628263355,,1,212.29169628263355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.0,4.0,3.0,2.0,24.0,245.29169628263355,990.0,964.7851667851304,25.214833214869486,0.1221028130729892,0.0124583392565267,989.8654388476704,0.3188750888479006,0.0,0.0,0.0,24.76139697369206,25.08027206253996,25.08027206253996,25.08027206253996,,0.9381825621927812,0.0,0.0,0.0,48.3653356477986,0.0,0.0,0.0,0.9850373859022118,0.0,0.0,0.0,0.98,0.96,0.96,0.96,47.39802893484263,0.0,0.0,0.0,47.39802893484263,1137.5526944362232,0.1747124205580661,6.20190020576158e-05,0.83
1999-12-08,1999-12-19,282.0511,0.9362353611713602,264.06621347727946,0.853,1999,12,8,1999.12,1999,3,69,10,0.0228153208444369,7.22548280535409,0.02736239032706,0.92,5,Dry,26,4,3,2,24,59.0,0.223428810611837,205.06621347727943,205.06621347727943,,1,205.06621347727943,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.0,4.0,3.0,2.0,24.0,238.06621347727943,990.0,964.7562648539092,25.2437351460909,0.1195527160071764,0.0110132426954558,989.8694340412974,0.2974946676232016,0.0,0.0,0.0,24.81567451976508,25.11316918738828,25.11316918738828,25.11316918738828,,0.9364065279415894,0.0,0.0,0.0,46.73296422314736,0.0,0.0,0.0,0.9517915320396612,0.0,0.0,0.0,0.98,0.96,0.96,0.96,45.79830493868442,0.0,0.0,0.0,45.79830493868442,1099.159318528426,0.1734349288218386,6.203728618252516e-05,0.855
1999-12-09,1999-12-20,298.0019,0.9274612032457504,276.3852007435198,0.8210000000000001,1999,12,9,1999.12,1999,3,70,10,0.0238796813442401,12.318987266240356,0.0445718049776194,0.92,5,Dry,26,4,3,2,24,59.0,0.2134701852388647,217.38520074351985,217.38520074351985,,1,217.38520074351985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.0,4.0,3.0,2.0,24.0,250.38520074351985,990.0,964.805540802974,25.19445919702593,0.1239004688325166,0.0134770401487039,989.8626224910188,0.334346418290041,0.0,0.0,0.0,24.72273526975468,25.05708168804472,25.05708168804472,25.05708168804472,,0.9394392505732534,0.0,0.0,0.0,49.51467057789103,0.0,0.0,0.0,1.0084454292849496,0.0,0.0,0.0,0.98,0.96,0.96,0.96,48.2,0.0,0.0,0.0,48.2,1156.8000000000002,0.1743942869239539,6.159061814279465e-05,0.82
1999-12-10,1999-12-21,306.19,0.9261187200312276,283.56829088636164,0.8140000000000001,1999,12,10,1999.12,1999,3,71,11,0.0245003003325816,7.183090142841821,0.0253310767589328,0.92,5,Dry,26,4,3,2,24,59.0,0.2080627555908354,224.56829088636164,224.56829088636164,,2,112.28414544318082,112.28414544318082,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.0,4.0,3.0,2.0,24.0,257.56829088636164,990.0,964.8342731635454,25.16572683645461,0.126435604212419,0.0149136581772723,989.8586507376102,0.0892546327090893,0.0892546327090893,0.0,0.0,24.93512294135574,24.93512294135574,25.02437757406483,25.02437757406483,,0.8952883692335394,0.8952883692335394,0.0,0.0,24.58281393104752,24.58281393104752,0.0,0.0,0.5006683081679739,0.5006683081679739,0.0,0.0,0.97,0.97,0.96,0.96,23.84532951311609,23.84532951311609,0.0,0.0,47.69065902623218,1144.5758166295725,0.1681805073379799,5.899054239927436e-05,0.815
1999-12-11,1999-12-22,302.0781,0.93390939438871,282.1135754290922,0.8160000000000001,1999,12,11,1999.12,1999,3,72,11,0.0243746129170735,1.4547154572694578,0.0051564886767921,0.9,5,Dry,26,4,3,2,24,59.0,0.2091356288341017,223.11357542909215,223.11357542909215,,2,111.55678771454608,111.55678771454608,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.0,4.0,3.0,2.0,24.0,256.1135754290922,990.0,964.8284543017164,25.17154569828358,0.1259221899923441,0.0146227150858184,989.8594550949218,0.0880908603432737,0.0880908603432737,0.0,0.0,24.942909932862133,24.942909932862133,25.031000793205408,25.031000793205408,,0.8946783557576314,0.8946783557576314,0.0,0.0,24.414551418083544,24.414551418083544,0.0,0.0,0.4972413730770579,0.4972413730770579,0.0,0.0,0.9697241373077058,0.9697241373077058,0.96,0.96,23.67537981165569,23.67537981165569,0.0,0.0,47.35075962331138,1136.4182309594732,0.1678428964337902,5.895198783380762e-05,0.815
1999-12-12,1999-12-23,298.0019,0.9274612032457504,276.3852007435198,0.8210000000000001,1999,12,12,1999.12,1999,3,73,11,0.0238796813442401,5.728374685572362,0.0207260543262162,0.9,5,Dry,26,4,3,2,24,59.0,0.2134701852388647,217.38520074351985,217.38520074351985,,1,217.38520074351985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.0,4.0,3.0,2.0,24.0,250.38520074351985,990.0,964.805540802974,25.19445919702593,0.1239004688325166,0.0134770401487039,989.8626224910188,0.334346418290041,0.0,0.0,0.0,24.72273526975468,25.05708168804472,25.05708168804472,25.05708168804472,,0.9394392505732534,0.0,0.0,0.0,49.51467057789103,0.0,0.0,0.0,1.0084454292849496,0.0,0.0,0.0,0.98,0.96,0.96,0.96,48.2,0.0,0.0,0.0,48.2,1156.8000000000002,0.1743942869239539,6.159061814279465e-05,0.82
1999-12-13,1999-12-24,306.19,0.9261187200312276,283.56829088636164,0.8140000000000001,1999,12,13,1999.12,1999,3,74,11,0.0245003003325816,7.183090142841821,0.0253310767589328,0.9,5,Dry,26,4,3,2,24,59.0,0.2080627555908354,224.56829088636164,224.56829088636164,,2,112.28414544318082,112.28414544318082,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.0,4.0,3.0,2.0,24.0,257.56829088636164,990.0,964.8342731635454,25.16572683645461,0.126435604212419,0.0149136581772723,989.8586507376102,0.0892546327090893,0.0892546327090893,0.0,0.0,24.93512294135574,24.93512294135574,25.02437757406483,25.02437757406483,,0.8952883692335394,0.8952883692335394,0.0,0.0,24.58281393104752,24.58281393104752,0.0,0.0,0.5006683081679739,0.5006683081679739,0.0,0.0,0.97,0.97,0.96,0.96,23.84532951311609,23.84532951311609,0.0,0.0,47.69065902623218,1144.5758166295725,0.1681805073379799,5.899054239927436e-05,0.815
1999-12-14,1999-12-25,309.5052,0.9297022486736368,287.7476804161837,0.8029999999999999,1999,12,14,1999.12,1999,3,75,11,0.0248613995879582,4.1793895298220605,0.0145244942505781,0.9,5,Dry,26,4,3,2,24,59.0,0.2050407492934969,228.7476804161837,228.7476804161837,,2,114.37384020809183,114.37384020809183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.0,4.0,3.0,2.0,24.0,261.7476804161837,990.0,964.8509907216647,25.149009278335257,0.1279106404506881,0.0157495360832367,989.856339823466,0.0925981443329469,0.0925981443329469,0.0,0.0,24.91275095746841,24.91275095746841,25.00534910180136,25.00534910180136,,0.8970384451933897,0.8970384451933897,0.0,0.0,25.066756694652383,25.066756694652383,0.0,0.0,0.5105245762658327,0.5105245762658327,0.0,0.0,0.97,0.97,0.96,0.96,24.31475399381281,24.31475399381281,0.0,0.0,48.62950798762562,1167.1081917030149,0.1690005212806246,5.905282466100866e-05,0.805
1999-12-15,1999-12-26,312.8435,0.9288272938647332,290.5775815081716,0.797,1999,12,15,1999.12,1999,3,76,11,0.025105903042306,2.8299010919878924,0.0097388830800366,0.9,5,Dry,26,4,3,2,24,59.0,0.2030438814094844,231.5775815081716,231.5775815081716,,2,115.7887907540858,115.7887907540858,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.0,4.0,3.0,2.0,24.0,264.5775815081716,990.0,964.8623103260328,25.13768967396732,0.1289094003489016,0.0163155163016343,989.8547750833494,0.0949093926517824,0.0949093926517824,0.0,0.0,24.897555364664942,24.897555364664942,24.992464757316725,24.992464757316725,,0.8982212865598564,0.8982212865598564,0.0,0.0,25.394827530689188,25.394827530689188,0.0,0.0,0.5172062633541586,0.5172062633541586,0.0,0.0,0.97,0.97,0.96,0.96,24.632982704768512,24.632982704768512,0.0,0.0,49.265965409537024,1182.3831698288886,0.1695449633582678,5.90946252327761e-05,0.795
1999-12-16,1999-12-27,315.3623,0.9268556891837528,292.2953419090735,0.7959999999999999,1999,12,16,1999.12,1999,3,77,11,0.0252543175409439,1.7177604009019092,0.0058767970426167,0.9,5,Dry,26,4,3,2,24,59.0,0.2018506337276957,233.2953419090735,233.2953419090735,,2,116.64767095453676,116.64767095453676,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.0,4.0,3.0,2.0,24.0,266.2953419090735,990.0,964.8691813676364,25.130818632363685,0.1295156512910343,0.0166590683818147,989.8538252803272,0.096335133784531,0.096335133784531,0.0,0.0,24.888308778906254,24.888308778906254,24.984643912690785,24.984643912690785,,0.8989384207306459,0.8989384207306459,0.0,0.0,25.594114011828918,25.594114011828918,0.0,0.0,0.5212650511574117,0.5212650511574117,0.0,0.0,0.97,0.97,0.96,0.96,24.826290591474045,24.826290591474045,0.0,0.0,49.65258118294809,1191.661948390754,0.1698712708134565,5.9119841609634815e-05,0.795
1999-12-17,1999-12-28,318.7409,0.9279181423044488,295.76546380444813,0.79,1999,12,17,1999.12,1999,3,78,12,0.0255541360727043,3.470121895374632,0.0117326811952222,0.9,5,Dry,26,4,3,2,24,59.0,0.1994823845931151,236.76546380444813,236.76546380444813,,2,118.38273190222408,118.38273190222408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.0,4.0,3.0,2.0,24.0,269.76546380444813,990.0,964.8830618552178,25.11693814478224,0.1307403649747829,0.0173530927608896,989.8519065422644,0.0992153349576919,0.0992153349576919,0.0,0.0,24.869629352088808,24.869629352088808,24.9688446870465,24.9688446870465,,0.9003852205017638,0.9003852205017638,0.0,0.0,25.99708940557129,25.99708940557129,0.0,0.0,0.5294722893191709,0.5294722893191709,0.0,0.0,0.97,0.97,0.96,0.96,25.21717672340415,25.21717672340415,0.0,0.0,50.4343534468083,1210.4244827233993,0.1705214422200223,5.917054961902861e-05,0.79
1999-12-18,1999-12-29,349.3005,0.9295836506121732,324.70403395065745,0.75,1999,12,18,1999.12,1999,3,79,12,0.0280544285333368,28.938570146209315,0.0891229153950297,0.9,5,Dry,26,4,3,2,24,59.0,0.1817039329082241,265.70403395065745,265.70403395065745,,2,132.85201697532872,132.85201697532872,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.0,4.0,3.0,2.0,24.0,298.70403395065745,990.0,965.0235201697532,24.97647983024672,0.1409536842513831,0.0231408067901314,989.8359055089584,0.124961791913618,0.124961791913618,0.0,0.0,24.68742354729159,24.68742354729159,24.812385339205207,24.812385339205207,,0.9093632535058392,0.9093632535058392,0.0,0.0,29.249606016125576,29.249606016125576,0.0,0.0,0.5957149901451237,0.5957149901451237,0.0,0.0,0.97,0.97,0.96,0.96,28.37211783564181,28.37211783564181,0.0,0.0,56.74423567128361,1361.8616561108067,0.1747567930736165,5.932272631357492e-05,0.75
1999-12-19,1999-12-30,358.3644,0.921348231477836,330.1784061646158,0.74,1999,12,19,1999.12,1999,3,80,12,0.0285274142926228,5.474372213958361,0.0165800431274388,0.9,5,Dry,26,4,3,2,24,59.0,0.1786912738641805,271.1784061646158,271.1784061646158,,2,135.5892030823079,135.5892030823079,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.0,4.0,3.0,2.0,24.0,304.1784061646158,990.0,965.0508920308232,24.949107969176907,0.1428857600580874,0.0242356812329231,989.832878558709,0.1301430539796773,0.1301430539796773,0.0,0.0,24.651843473906244,24.651843473906244,24.78198652788592,24.78198652788592,,0.9105903658412408,0.9105903658412408,0.0,0.0,29.8494449832064,29.8494449832064,0.0,0.0,0.6079316697190712,0.6079316697190712,0.0,0.0,0.97,0.97,0.96,0.96,28.953961633710204,28.953961633710204,0.0,0.0,57.90792326742041,1389.7901584180895,0.1753837385675351,5.9317164919044365e-05,0.74
1999-12-20,1999-12-31,362.9525,0.9155446385130294,332.29921540990034,0.735,1999,12,20,1999.12,1999,3,81,12,0.0287106522114153,2.120809245284533,0.0063822276639096,0.9,5,Dry,26,4,3,2,24,59.0,0.1775508254728253,273.29921540990034,273.29921540990034,,2,136.64960770495017,136.64960770495017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.0,4.0,3.0,2.0,24.0,306.29921540990034,990.0,965.0614960770496,24.93850392295053,0.1436342594427294,0.02465984308198,989.8317058974752,0.1322002389476033,0.1322002389476033,0.0,0.0,24.638009581478254,24.638009581478254,24.770209820425865,24.770209820425865,,0.9110668211021976,0.9110668211021976,0.0,0.0,30.08173904334349,30.08173904334349,0.0,0.0,0.6126627096403968,0.6126627096403968,0.0,0.0,0.97,0.97,0.96,0.96,29.179286872043185,29.179286872043185,0.0,0.0,58.35857374408637,1400.6057698580728,0.1756205583335471,5.931489742698193e-05,0.735
1999-12-21,2000-01-01,358.3644,0.921348231477836,330.1784061646158,0.74,1999,12,21,1999.12,1999,3,82,12,0.0285274142926228,2.120809245284533,0.0064232221298783,0.87,4,Mod_Dry,31,5,3,2,36,77.0,0.2332072557210491,253.1784061646158,253.1784061646158,,2,126.5892030823079,126.5892030823079,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,5.0,3.0,2.0,36.0,292.1784061646158,990.0,965.0508920308232,24.949107969176907,0.1386505877361661,0.0206356812329231,989.840713731031,0.1134605655481542,0.1134605655481542,0.0,0.0,24.676361134659725,24.676361134659725,24.78982170020788,24.78982170020788,,0.9064366911518106,0.9064366911518106,0.0,0.0,27.768598398163263,27.768598398163263,0.0,0.0,0.5655519022029177,0.5655519022029177,0.0,0.0,0.97,0.97,0.96,0.96,26.935540446218365,26.935540446218365,0.0,0.0,53.87108089243673,1292.9059414184817,0.1631574926967768,5.910531377252731e-05,0.74
1999-12-22,2000-01-02,353.8138,0.923062402987668,326.5922164381982,0.7440000000000001,1999,12,22,1999.12,1999,3,83,12,0.0282175675002603,3.5861897264176155,0.0109806343994613,0.87,4,Mod_Dry,31,5,3,2,36,77.0,0.2357680193354237,249.5922164381982,249.5922164381982,,2,124.7961082190991,124.7961082190991,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,5.0,3.0,2.0,36.0,288.5922164381982,990.0,965.0329610821908,24.96703891780908,0.1373849101136259,0.0199184432876396,989.8426966465988,0.1102452283012324,0.1102452283012324,0.0,0.0,24.69949033610656,24.69949033610656,24.809735564407788,24.809735564407788,,0.9055610469716584,0.9055610469716584,0.0,0.0,27.37445403983196,27.37445403983196,0.0,0.0,0.5575245221961702,0.5575245221961702,0.0,0.0,0.97,0.97,0.96,0.96,26.553220418637,26.553220418637,0.0,0.0,53.10644083727399,1274.5545800945758,0.1626077970150383,5.910356233050924e-05,0.745
1999-12-23,2000-01-03,349.3005,0.9295836506121732,324.70403395065745,0.75,1999,12,23,1999.12,1999,3,84,12,0.0280544285333368,1.8881824875407456,0.005815087864993,0.87,4,Mod_Dry,31,5,3,2,36,77.0,0.2371390310836146,247.70403395065745,247.70403395065745,,2,123.85201697532872,123.85201697532872,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,5.0,3.0,2.0,36.0,286.70403395065745,990.0,965.0235201697532,24.97647983024672,0.1367185119294619,0.0195408067901314,989.8437406812805,0.1086025095370719,0.1086025095370719,0.0,0.0,24.711618001990097,24.711618001990097,24.820220511527168,24.820220511527168,,0.904785880054172,0.904785880054172,0.0,0.0,27.157436921158144,27.157436921158144,0.0,0.0,0.5531046216121821,0.5531046216121821,0.0,0.0,0.97,0.97,0.96,0.96,26.3427138135234,26.3427138135234,0.0,0.0,52.6854276270468,1264.4502630491231,0.1622567696065425,5.908196477102288e-05,0.75
1999-12-24,2000-01-04,376.9428,0.9047288410004722,341.0310225674728,0.72,1999,12,24,1999.12,1999,3,85,13,0.0294650803498296,16.326988616815356,0.0478753765387577,0.87,4,Mod_Dry,31,5,3,2,36,77.0,0.2257859106784503,264.0310225674728,264.0310225674728,,2,132.0155112837364,132.0155112837364,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,5.0,3.0,2.0,36.0,303.0310225674728,990.0,965.1051551128372,24.894844887162662,0.1424808127869835,0.0228062045134945,989.8347129826996,0.1233891612134244,0.1233891612134244,0.0,0.0,24.606168708648795,24.606168708648795,24.72955786986222,24.72955786986222,,0.9088656984930078,0.9088656984930078,0.0,0.0,28.95392011970024,28.95392011970024,0.0,0.0,0.5896928741283144,0.5896928741283144,0.0,0.0,0.97,0.97,0.96,0.96,28.085302516109227,28.085302516109227,0.0,0.0,56.17060503221845,1348.094520773243,0.1647081975397271,5.9095123332696977e-05,0.72
1999-12-25,2000-01-05,381.682,0.9041733044557544,345.1066751912812,0.715,1999,12,25,1999.12,1999,3,86,13,0.0298172167365266,4.075652623808423,0.0118098342245899,0.87,4,Mod_Dry,31,5,3,2,36,77.0,0.2231194165030897,268.1066751912812,268.1066751912812,,2,134.0533375956406,134.0533375956406,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,5.0,3.0,2.0,36.0,307.1066751912812,990.0,965.1255333759564,24.874466624043635,0.1439192370524935,0.0236213350382562,989.8324594279092,0.1272202746798043,0.1272202746798043,0.0,0.0,24.5797057772731,24.5797057772731,24.706926051952905,24.706926051952905,,0.909781999134929,0.909781999134929,0.0,0.0,29.3988505487252,29.3988505487252,0.0,0.0,0.598754593660391,0.598754593660391,0.0,0.0,0.97,0.97,0.96,0.96,28.51688503226344,28.51688503226344,0.0,0.0,57.03377006452688,1368.8104815486452,0.1652641752956964,5.909108341114599e-05,0.715
1999-12-26,2000-01-06,381.682,0.9041733044557544,345.1066751912812,0.715,1999,12,26,1999.12,1999,3,87,13,0.0298172167365266,0.0,0.0,0.87,4,Mod_Dry,31,5,3,2,36,77.0,0.2231194165030897,268.1066751912812,268.1066751912812,,2,134.0533375956406,134.0533375956406,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,5.0,3.0,2.0,36.0,307.1066751912812,990.0,965.1255333759564,24.874466624043635,0.1439192370524935,0.0236213350382562,989.8324594279092,0.1272202746798043,0.1272202746798043,0.0,0.0,24.5797057772731,24.5797057772731,24.706926051952905,24.706926051952905,,0.909781999134929,0.909781999134929,0.0,0.0,29.3988505487252,29.3988505487252,0.0,0.0,0.598754593660391,0.598754593660391,0.0,0.0,0.97,0.97,0.96,0.96,28.51688503226344,28.51688503226344,0.0,0.0,57.03377006452688,1368.8104815486452,0.1652641752956964,5.909108341114599e-05,0.715
1999-12-27,2000-01-07,396.129,0.8942544028784251,354.2401023578276,0.7030000000000001,1999,12,27,1999.12,1999,3,88,13,0.0306063448437163,9.133427166546369,0.0257831541537904,0.87,4,Mod_Dry,31,5,3,2,36,77.0,0.2173666941926868,277.2401023578276,277.2401023578276,,2,138.6200511789138,138.6200511789138,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,5.0,3.0,2.0,36.0,316.2401023578276,990.0,965.1712005117892,24.828799488210848,0.1471427068808302,0.0254480204715655,989.8274092726476,0.1360228992870927,0.1360228992870927,0.0,0.0,24.520185861571385,24.520185861571385,24.65620876085848,24.65620876085848,,0.911843564875802,0.911843564875802,0.0,0.0,30.39546905178591,30.39546905178591,0.0,0.0,0.6190523228469635,0.6190523228469635,0.0,0.0,0.97,0.97,0.96,0.96,29.48360498023233,29.48360498023233,0.0,0.0,58.967209960464665,1415.213039051152,0.1664611362970426,5.908157010933615e-05,0.705
1999-12-28,2000-01-08,436.3602,0.9000420788564829,392.74254153823074,0.659,1999,12,28,1999.12,1999,3,89,13,0.0339329555889031,38.50243918040313,0.0980348067963378,0.87,4,Mod_Dry,31,5,3,2,36,77.0,0.1960571923235481,315.74254153823074,315.74254153823074,,2,157.87127076911537,157.87127076911537,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,5.0,3.0,2.0,36.0,354.74254153823074,990.0,965.3637127076912,24.636287292308907,0.1607314122761051,0.0331485083076461,989.8061200794164,0.1763742211074361,0.1763742211074361,0.0,0.0,24.26603315061783,24.26603315061783,24.442407371725267,24.442407371725267,,0.91978094385866,0.91978094385866,0.0,0.0,34.55612198419105,34.55612198419105,0.0,0.0,0.7037906717757851,0.7037906717757851,0.0,0.0,0.97,0.97,0.96,0.96,33.51943832466532,33.51943832466532,0.0,0.0,67.03887664933063,1608.9330395839352,0.1706942069141875,5.8978147479423005e-05,0.66
1999-12-29,2000-01-09,436.3602,0.9000420788564829,392.74254153823074,0.659,1999,12,29,1999.12,1999,3,90,13,0.0339329555889031,0.0,0.0,0.87,4,Mod_Dry,31,5,3,2,36,77.0,0.1960571923235481,315.74254153823074,315.74254153823074,,2,157.87127076911537,157.87127076911537,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,5.0,3.0,2.0,36.0,354.74254153823074,990.0,965.3637127076912,24.636287292308907,0.1607314122761051,0.0331485083076461,989.8061200794164,0.1763742211074361,0.1763742211074361,0.0,0.0,24.26603315061783,24.26603315061783,24.442407371725267,24.442407371725267,,0.91978094385866,0.91978094385866,0.0,0.0,34.55612198419105,34.55612198419105,0.0,0.0,0.7037906717757851,0.7037906717757851,0.0,0.0,0.97,0.97,0.96,0.96,33.51943832466532,33.51943832466532,0.0,0.0,67.03887664933063,1608.9330395839352,0.1706942069141875,5.8978147479423005e-05,0.66
1999-12-30,2000-01-10,436.3602,0.9000420788564829,392.74254153823074,0.659,1999,12,30,1999.12,1999,3,91,13,0.0339329555889031,0.0,0.0,0.87,4,Mod_Dry,31,5,3,2,36,77.0,0.1960571923235481,315.74254153823074,315.74254153823074,,2,157.87127076911537,157.87127076911537,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,5.0,3.0,2.0,36.0,354.74254153823074,990.0,965.3637127076912,24.636287292308907,0.1607314122761051,0.0331485083076461,989.8061200794164,0.1763742211074361,0.1763742211074361,0.0,0.0,24.26603315061783,24.26603315061783,24.442407371725267,24.442407371725267,,0.91978094385866,0.91978094385866,0.0,0.0,34.55612198419105,34.55612198419105,0.0,0.0,0.7037906717757851,0.7037906717757851,0.0,0.0,0.97,0.97,0.96,0.96,33.51943832466532,33.51943832466532,0.0,0.0,67.03887664933063,1608.9330395839352,0.1706942069141875,5.8978147479423005e-05,0.66
1999-12-31,2000-01-11,436.3602,0.9000420788564829,392.74254153823074,0.659,1999,12,31,1999.12,1999,3,92,14,0.0339329555889031,0.0,0.0,0.87,4,Mod_Dry,31,5,3,2,36,77.0,0.1960571923235481,315.74254153823074,315.74254153823074,,2,157.87127076911537,157.87127076911537,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,5.0,3.0,2.0,36.0,354.74254153823074,990.0,965.3637127076912,24.636287292308907,0.1607314122761051,0.0331485083076461,989.8061200794164,0.1763742211074361,0.1763742211074361,0.0,0.0,24.26603315061783,24.26603315061783,24.442407371725267,24.442407371725267,,0.91978094385866,0.91978094385866,0.0,0.0,34.55612198419105,34.55612198419105,0.0,0.0,0.7037906717757851,0.7037906717757851,0.0,0.0,0.97,0.97,0.96,0.96,33.51943832466532,33.51943832466532,0.0,0.0,67.03887664933063,1608.9330395839352,0.1706942069141875,5.8978147479423005e-05,0.66
2000-01-01,2000-01-12,441.566,0.9034510418651028,398.9332627522059,0.654,2000,1,1,2000.01,1999,4,93,14,0.0344678339017905,6.190721213975166,0.0155181876067839,0.81,4,Mod_Dry,34,5,4,3,45,91.0,0.2281083291280323,307.9332627522059,307.9332627522059,,2,153.96663137610295,153.96663137610295,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,5.0,4.0,3.0,45.0,350.9332627522059,990.0,965.394666313761,24.605333686238964,0.159386999602684,0.0315866525504411,989.8090263478468,0.1677679237723824,0.1677679237723824,0.0,0.0,24.246592110313426,24.246592110313426,24.414360034085803,24.414360034085803,,0.9181787677831243,0.9181787677831243,0.0,0.0,33.61578518921113,33.61578518921113,0.0,0.0,0.6846392095562348,0.6846392095562348,0.0,0.0,0.97,0.97,0.96,0.96,32.6073116335348,32.6073116335348,0.0,0.0,65.2146232670696,1565.1509584096702,0.1634725137161027,5.882824404169304e-05,0.655
2000-01-02,2000-01-13,441.566,0.9034510418651028,398.9332627522059,0.654,2000,1,2,2000.01,1999,4,94,14,0.0344678339017905,0.0,0.0,0.81,4,Mod_Dry,34,5,4,3,45,91.0,0.2281083291280323,307.9332627522059,307.9332627522059,,2,153.96663137610295,153.96663137610295,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,5.0,4.0,3.0,45.0,350.9332627522059,990.0,965.394666313761,24.605333686238964,0.159386999602684,0.0315866525504411,989.8090263478468,0.1677679237723824,0.1677679237723824,0.0,0.0,24.246592110313426,24.246592110313426,24.414360034085803,24.414360034085803,,0.9181787677831243,0.9181787677831243,0.0,0.0,33.61578518921113,33.61578518921113,0.0,0.0,0.6846392095562348,0.6846392095562348,0.0,0.0,0.97,0.97,0.96,0.96,32.6073116335348,32.6073116335348,0.0,0.0,65.2146232670696,1565.1509584096702,0.1634725137161027,5.882824404169304e-05,0.655
2000-01-03,2000-01-14,457.4224,0.9068704073731252,414.8228382295926,0.637,2000,1,3,2000.01,1999,4,95,14,0.0358406932230368,15.889575477386698,0.0383044857057563,0.81,4,Mod_Dry,34,5,4,3,45,91.0,0.2193707568955837,323.8228382295926,323.8228382295926,,2,161.9114191147963,161.9114191147963,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,5.0,4.0,3.0,45.0,366.8228382295926,990.0,965.4667027720332,24.53329722796684,0.1649949237917595,0.0347645676459185,989.8002405085624,0.1854962639640315,0.1854962639640315,0.0,0.0,24.14804147256522,24.14804147256522,24.33353773652925,24.33353773652925,,0.9213129988415611,0.9213129988415611,0.0,0.0,35.32688060293664,35.32688060293664,0.0,0.0,0.7194884033184652,0.7194884033184652,0.0,0.0,0.97,0.97,0.96,0.96,34.26707418484854,34.26707418484854,0.0,0.0,68.53414836969708,1644.81956087273,0.1652130549566448,5.878913155139917e-05,0.635
2000-01-04,2000-01-15,464.9455,0.9051697978701698,420.8546242556449,0.627,2000,1,4,2000.01,1999,4,96,14,0.0363618395356877,6.031786026052316,0.0143322317931532,0.81,4,Mod_Dry,34,5,4,3,45,91.0,0.2162266843591167,329.8546242556449,329.8546242556449,,2,164.92731212782246,164.92731212782246,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,5.0,4.0,3.0,45.0,372.8546242556449,990.0,965.4938458091503,24.506154190849657,0.1671237282275335,0.0359709248511289,989.7969053469212,0.1924328178939916,0.1924328178939916,0.0,0.0,24.110626719877,24.110626719877,24.30305953777099,24.30305953777099,,0.922506664986043,0.922506664986043,0.0,0.0,35.97570328066112,35.97570328066112,0.0,0.0,0.7327027144737499,0.7327027144737499,0.0,0.0,0.97,0.97,0.96,0.96,34.896432182241284,34.896432182241284,0.0,0.0,69.79286436448257,1675.0287447475816,0.1658360401478859,5.877409422911872e-05,0.625
2000-01-05,2000-01-16,471.4569,0.9015518661337044,425.0428479966112,0.625,2000,1,5,2000.01,1999,4,97,14,0.0367237020669072,4.188223740966237,0.0098536506630024,0.81,4,Mod_Dry,34,5,4,3,45,91.0,0.2140960621474226,334.0428479966112,334.0428479966112,,2,167.0214239983056,167.0214239983056,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,5.0,4.0,3.0,45.0,377.0428479966112,990.0,965.5126928159848,24.48730718401532,0.168601882333013,0.0368085695993222,989.7945895480676,0.1974109891159673,0.1974109891159673,0.0,0.0,24.084485742966976,24.084485742966976,24.28189673208294,24.28189673208294,,0.9232425954648892,0.9232425954648892,0.0,0.0,36.42202535908964,36.42202535908964,0.0,0.0,0.7417927771708683,0.7417927771708683,0.0,0.0,0.97,0.97,0.96,0.96,35.32936459831695,35.32936459831695,0.0,0.0,70.6587291966339,1695.8095007192137,0.1662390733773674,5.8757207030643775e-05,0.625
2000-01-06,2000-01-17,479.1271,0.9016539350871652,432.0068351219016,0.614,2000,1,6,2000.01,1999,4,98,14,0.0373253905545323,6.963987125290487,0.016120085515141,0.81,4,Mod_Dry,34,5,4,3,45,91.0,0.2106448153171513,341.0068351219016,341.0068351219016,,2,170.5034175609508,170.5034175609508,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,5.0,4.0,3.0,45.0,384.0068351219016,990.0,965.5440307580484,24.455969241951493,0.1710596894599502,0.0382013670243803,989.7907389435156,0.2057283388487199,0.2057283388487199,0.0,0.0,24.04097984661841,24.04097984661841,24.246708185467128,24.246708185467128,,0.9244572884886252,0.9244572884886252,0.0,0.0,37.163003227347495,37.163003227347495,0.0,0.0,0.7568839761170569,0.7568839761170569,0.0,0.0,0.97,0.97,0.96,0.96,36.04811313052707,36.04811313052707,0.0,0.0,72.09622626105414,1730.3094302652994,0.1668867721519044,5.872823490414912e-05,0.615
2000-01-07,2000-01-18,479.1271,0.9016539350871652,432.0068351219016,0.614,2000,1,7,2000.01,1999,4,99,15,0.0373253905545323,0.0,0.0,0.81,4,Mod_Dry,34,5,4,3,45,91.0,0.2106448153171513,341.0068351219016,341.0068351219016,,2,170.5034175609508,170.5034175609508,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,5.0,4.0,3.0,45.0,384.0068351219016,990.0,965.5440307580484,24.455969241951493,0.1710596894599502,0.0382013670243803,989.7907389435156,0.2057283388487199,0.2057283388487199,0.0,0.0,24.04097984661841,24.04097984661841,24.246708185467128,24.246708185467128,,0.9244572884886252,0.9244572884886252,0.0,0.0,37.163003227347495,37.163003227347495,0.0,0.0,0.7568839761170569,0.7568839761170569,0.0,0.0,0.97,0.97,0.96,0.96,36.04811313052707,36.04811313052707,0.0,0.0,72.09622626105414,1730.3094302652994,0.1668867721519044,5.872823490414912e-05,0.615
2000-01-08,2000-01-19,490.2231,0.8985767308412901,440.5030705808828,0.604,2000,1,8,2000.01,1999,4,100,15,0.0380594652981882,8.496235458981173,0.0192875737455753,0.81,4,Mod_Dry,34,5,4,3,45,91.0,0.2065819879075986,349.5030705808828,349.5030705808828,,2,174.7515352904414,174.7515352904414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,5.0,4.0,3.0,45.0,392.5030705808828,990.0,965.582263817614,24.41773618238608,0.1740582745646505,0.0399006141161765,989.7860411113192,0.216093746108677,0.216093746108677,0.0,0.0,23.987683547596557,23.987683547596557,24.20377729370523,24.20377729370523,,0.9259350124948712,0.9259350124948712,0.0,0.0,38.06523512667027,38.06523512667027,0.0,0.0,0.7752593712152803,0.7752593712152803,0.0,0.0,0.97,0.97,0.96,0.96,36.92327807287016,36.92327807287016,0.0,0.0,73.84655614574031,1772.3173474977675,0.1676414106452431,5.869170828345696e-05,0.605
2000-01-09,2000-01-20,490.2231,0.8985767308412901,440.5030705808828,0.604,2000,1,9,2000.01,1999,4,101,15,0.0380594652981882,0.0,0.0,0.81,4,Mod_Dry,34,5,4,3,45,91.0,0.2065819879075986,349.5030705808828,349.5030705808828,,2,174.7515352904414,174.7515352904414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,5.0,4.0,3.0,45.0,392.5030705808828,990.0,965.582263817614,24.41773618238608,0.1740582745646505,0.0399006141161765,989.7860411113192,0.216093746108677,0.216093746108677,0.0,0.0,23.987683547596557,23.987683547596557,24.20377729370523,24.20377729370523,,0.9259350124948712,0.9259350124948712,0.0,0.0,38.06523512667027,38.06523512667027,0.0,0.0,0.7752593712152803,0.7752593712152803,0.0,0.0,0.97,0.97,0.96,0.96,36.92327807287016,36.92327807287016,0.0,0.0,73.84655614574031,1772.3173474977675,0.1676414106452431,5.869170828345696e-05,0.605
2000-01-10,2000-01-21,490.2231,0.8985767308412901,440.5030705808828,0.604,2000,1,10,2000.01,1999,4,102,15,0.0380594652981882,0.0,0.0,0.81,4,Mod_Dry,34,5,4,3,45,91.0,0.2065819879075986,349.5030705808828,349.5030705808828,,2,174.7515352904414,174.7515352904414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,5.0,4.0,3.0,45.0,392.5030705808828,990.0,965.582263817614,24.41773618238608,0.1740582745646505,0.0399006141161765,989.7860411113192,0.216093746108677,0.216093746108677,0.0,0.0,23.987683547596557,23.987683547596557,24.20377729370523,24.20377729370523,,0.9259350124948712,0.9259350124948712,0.0,0.0,38.06523512667027,38.06523512667027,0.0,0.0,0.7752593712152803,0.7752593712152803,0.0,0.0,0.97,0.97,0.96,0.96,36.92327807287016,36.92327807287016,0.0,0.0,73.84655614574031,1772.3173474977675,0.1676414106452431,5.869170828345696e-05,0.605
2000-01-11,2000-01-22,490.2231,0.8985767308412901,440.5030705808828,0.604,2000,1,11,2000.01,1999,4,103,15,0.0380594652981882,0.0,0.0,0.85,4,Mod_Dry,34,5,4,3,45,91.0,0.2065819879075986,349.5030705808828,349.5030705808828,,2,174.7515352904414,174.7515352904414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,5.0,4.0,3.0,45.0,392.5030705808828,990.0,965.582263817614,24.41773618238608,0.1740582745646505,0.0399006141161765,989.7860411113192,0.216093746108677,0.216093746108677,0.0,0.0,23.987683547596557,23.987683547596557,24.20377729370523,24.20377729370523,,0.9259350124948712,0.9259350124948712,0.0,0.0,38.06523512667027,38.06523512667027,0.0,0.0,0.7752593712152803,0.7752593712152803,0.0,0.0,0.97,0.97,0.96,0.96,36.92327807287016,36.92327807287016,0.0,0.0,73.84655614574031,1772.3173474977675,0.1676414106452431,5.869170828345696e-05,0.605
2000-01-12,2000-01-23,490.2231,0.8985767308412901,440.5030705808828,0.604,2000,1,12,2000.01,1999,4,104,15,0.0380594652981882,0.0,0.0,0.85,4,Mod_Dry,34,5,4,3,45,91.0,0.2065819879075986,349.5030705808828,349.5030705808828,,2,174.7515352904414,174.7515352904414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,5.0,4.0,3.0,45.0,392.5030705808828,990.0,965.582263817614,24.41773618238608,0.1740582745646505,0.0399006141161765,989.7860411113192,0.216093746108677,0.216093746108677,0.0,0.0,23.987683547596557,23.987683547596557,24.20377729370523,24.20377729370523,,0.9259350124948712,0.9259350124948712,0.0,0.0,38.06523512667027,38.06523512667027,0.0,0.0,0.7752593712152803,0.7752593712152803,0.0,0.0,0.97,0.97,0.96,0.96,36.92327807287016,36.92327807287016,0.0,0.0,73.84655614574031,1772.3173474977675,0.1676414106452431,5.869170828345696e-05,0.605
2000-01-13,2000-01-24,490.2231,0.8985767308412901,440.5030705808828,0.604,2000,1,13,2000.01,1999,4,105,15,0.0380594652981882,0.0,0.0,0.85,4,Mod_Dry,34,5,4,3,45,91.0,0.2065819879075986,349.5030705808828,349.5030705808828,,2,174.7515352904414,174.7515352904414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,5.0,4.0,3.0,45.0,392.5030705808828,990.0,965.582263817614,24.41773618238608,0.1740582745646505,0.0399006141161765,989.7860411113192,0.216093746108677,0.216093746108677,0.0,0.0,23.987683547596557,23.987683547596557,24.20377729370523,24.20377729370523,,0.9259350124948712,0.9259350124948712,0.0,0.0,38.06523512667027,38.06523512667027,0.0,0.0,0.7752593712152803,0.7752593712152803,0.0,0.0,0.97,0.97,0.96,0.96,36.92327807287016,36.92327807287016,0.0,0.0,73.84655614574031,1772.3173474977675,0.1676414106452431,5.869170828345696e-05,0.605
2000-01-14,2000-01-25,501.4829,0.8917787321988244,447.2117847813898,0.597,2000,1,14,2000.01,1999,4,106,16,0.038639098205112,6.708714200506962,0.0150012017321644,0.85,4,Mod_Dry,34,5,4,3,45,91.0,0.2034830098327651,356.2117847813898,356.2117847813898,,2,178.1058923906949,178.1058923906949,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,5.0,4.0,3.0,45.0,399.2117847813898,990.0,965.6124530315162,24.387546968483772,0.1764259879561227,0.0412423569562779,989.7823316550875,0.2244647309767372,0.2244647309767372,0.0,0.0,23.945413892594583,23.945413892594583,24.16987862357132,24.16987862357132,,0.9271049447165638,0.9271049447165638,0.0,0.0,38.77646661195188,38.77646661195188,0.0,0.0,0.789744737514295,0.789744737514295,0.0,0.0,0.97,0.97,0.96,0.96,37.61317261359333,37.61317261359333,0.0,0.0,75.22634522718666,1805.43228545248,0.1682119026983144,5.866231242286392e-05,0.595
2000-01-15,2000-01-26,507.1746,0.897830776149602,455.356964761364,0.595,2000,1,15,2000.01,1999,4,107,16,0.0393428417553818,8.145179979974216,0.0178874610696748,0.85,4,Mod_Dry,34,5,4,3,45,91.0,0.1998432154160413,364.356964761364,364.356964761364,,2,182.178482380682,182.178482380682,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,5.0,4.0,3.0,45.0,407.356964761364,990.0,965.649106341426,24.35089365857391,0.1793006746901438,0.0428713929522728,989.7778279323576,0.2348204845421595,0.2348204845421595,0.0,0.0,23.893901106389333,23.893901106389333,24.12872159093149,24.12872159093149,,0.9285265545745164,0.9285265545745164,0.0,0.0,39.63849618414614,39.63849618414614,0.0,0.0,0.8073013479459499,0.8073013479459499,0.0,0.0,0.9707301347945948,0.9707301347945948,0.96,0.96,38.47828274389122,38.47828274389122,0.0,0.0,76.95656548778244,1846.9575717067787,0.1690027197192703,5.867000171276268e-05,0.595
2000-01-16,2000-01-27,548.182,0.8784797080594273,481.566763323433,0.561,2000,1,16,2000.01,1999,4,108,16,0.0416073683511446,26.20979856206901,0.0544260953168518,0.85,4,Mod_Dry,34,5,4,3,45,91.0,0.1889665295253816,390.566763323433,390.566763323433,,2,195.2833816617165,195.2833816617165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,5.0,4.0,3.0,45.0,433.566763323433,990.0,965.7670504349554,24.232949565044574,0.1885509258095777,0.0481133526646866,989.7633357215258,0.2697934686528062,0.2697934686528062,0.0,0.0,23.726491817917548,23.726491817917548,23.996285286570355,23.996285286570355,,0.9325571737899946,0.9325571737899946,0.0,0.0,42.3753191669747,42.3753191669747,0.0,0.0,0.8630411235636395,0.8630411235636395,0.0,0.0,0.976304112356364,0.976304112356364,0.96,0.96,41.37119836513085,41.37119836513085,0.0,0.0,82.7423967302617,1985.8175215262809,0.1718191599420861,5.8847811053256566e-05,0.56
2000-01-17,2000-01-28,548.182,0.8784797080594273,481.566763323433,0.561,2000,1,17,2000.01,1999,4,109,16,0.0416073683511446,0.0,0.0,0.85,4,Mod_Dry,34,5,4,3,45,91.0,0.1889665295253816,390.566763323433,390.566763323433,,2,195.2833816617165,195.2833816617165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,5.0,4.0,3.0,45.0,433.566763323433,990.0,965.7670504349554,24.232949565044574,0.1885509258095777,0.0481133526646866,989.7633357215258,0.2697934686528062,0.2697934686528062,0.0,0.0,23.726491817917548,23.726491817917548,23.996285286570355,23.996285286570355,,0.9325571737899946,0.9325571737899946,0.0,0.0,42.3753191669747,42.3753191669747,0.0,0.0,0.8630411235636395,0.8630411235636395,0.0,0.0,0.976304112356364,0.976304112356364,0.96,0.96,41.37119836513085,41.37119836513085,0.0,0.0,82.7423967302617,1985.8175215262809,0.1718191599420861,5.8847811053256566e-05,0.56
2000-01-18,2000-01-29,548.182,0.8784797080594273,481.566763323433,0.561,2000,1,18,2000.01,1999,4,110,16,0.0416073683511446,0.0,0.0,0.85,4,Mod_Dry,34,5,4,3,45,91.0,0.1889665295253816,390.566763323433,390.566763323433,,2,195.2833816617165,195.2833816617165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,5.0,4.0,3.0,45.0,433.566763323433,990.0,965.7670504349554,24.232949565044574,0.1885509258095777,0.0481133526646866,989.7633357215258,0.2697934686528062,0.2697934686528062,0.0,0.0,23.726491817917548,23.726491817917548,23.996285286570355,23.996285286570355,,0.9325571737899946,0.9325571737899946,0.0,0.0,42.3753191669747,42.3753191669747,0.0,0.0,0.8630411235636395,0.8630411235636395,0.0,0.0,0.976304112356364,0.976304112356364,0.96,0.96,41.37119836513085,41.37119836513085,0.0,0.0,82.7423967302617,1985.8175215262809,0.1718191599420861,5.8847811053256566e-05,0.56
2000-01-19,2000-01-30,548.182,0.8784797080594273,481.566763323433,0.561,2000,1,19,2000.01,1999,4,111,16,0.0416073683511446,0.0,0.0,0.85,4,Mod_Dry,34,5,4,3,45,91.0,0.1889665295253816,390.566763323433,390.566763323433,,2,195.2833816617165,195.2833816617165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,5.0,4.0,3.0,45.0,433.566763323433,990.0,965.7670504349554,24.232949565044574,0.1885509258095777,0.0481133526646866,989.7633357215258,0.2697934686528062,0.2697934686528062,0.0,0.0,23.726491817917548,23.726491817917548,23.996285286570355,23.996285286570355,,0.9325571737899946,0.9325571737899946,0.0,0.0,42.3753191669747,42.3753191669747,0.0,0.0,0.8630411235636395,0.8630411235636395,0.0,0.0,0.976304112356364,0.976304112356364,0.96,0.96,41.37119836513085,41.37119836513085,0.0,0.0,82.7423967302617,1985.8175215262809,0.1718191599420861,5.8847811053256566e-05,0.56
2000-01-20,2000-01-31,548.182,0.8784797080594273,481.566763323433,0.561,2000,1,20,2000.01,1999,4,112,16,0.0416073683511446,0.0,0.0,0.85,4,Mod_Dry,34,5,4,3,45,91.0,0.1889665295253816,390.566763323433,390.566763323433,,2,195.2833816617165,195.2833816617165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,5.0,4.0,3.0,45.0,433.566763323433,990.0,965.7670504349554,24.232949565044574,0.1885509258095777,0.0481133526646866,989.7633357215258,0.2697934686528062,0.2697934686528062,0.0,0.0,23.726491817917548,23.726491817917548,23.996285286570355,23.996285286570355,,0.9325571737899946,0.9325571737899946,0.0,0.0,42.3753191669747,42.3753191669747,0.0,0.0,0.8630411235636395,0.8630411235636395,0.0,0.0,0.976304112356364,0.976304112356364,0.96,0.96,41.37119836513085,41.37119836513085,0.0,0.0,82.7423967302617,1985.8175215262809,0.1718191599420861,5.8847811053256566e-05,0.56
2000-01-21,2000-02-01,548.182,0.8784797080594273,481.566763323433,0.561,2000,1,21,2000.01,1999,4,113,17,0.0416073683511446,0.0,0.0,0.91,5,Dry,29,5,4,2,33,73.0,0.1515885346742073,408.566763323433,408.566763323433,,2,204.2833816617165,204.2833816617165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,5.0,4.0,2.0,33.0,446.566763323433,990.0,965.7670504349554,24.232949565044574,0.1931390291583258,0.0517133526646866,989.7551476181768,0.2952504715525092,0.2952504715525092,0.0,0.0,23.692846711668988,23.692846711668988,23.988097183221495,23.988097183221495,,0.9352891379867448,0.9352891379867448,0.0,0.0,44.3950831011809,44.3950831011809,0.0,0.0,0.9041768452379002,0.9041768452379002,0.0,0.0,0.98,0.98,0.96,0.96,43.507181439157286,43.507181439157286,0.0,0.0,87.01436287831457,2088.34470907955,0.1806901337579924,5.915962463141724e-05,0.56
2000-01-22,2000-02-02,548.182,0.8784797080594273,481.566763323433,0.561,2000,1,22,2000.01,1999,4,114,17,0.0416073683511446,0.0,0.0,0.91,5,Dry,29,5,4,2,33,73.0,0.1515885346742073,408.566763323433,408.566763323433,,2,204.2833816617165,204.2833816617165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,5.0,4.0,2.0,33.0,446.566763323433,990.0,965.7670504349554,24.232949565044574,0.1931390291583258,0.0517133526646866,989.7551476181768,0.2952504715525092,0.2952504715525092,0.0,0.0,23.692846711668988,23.692846711668988,23.988097183221495,23.988097183221495,,0.9352891379867448,0.9352891379867448,0.0,0.0,44.3950831011809,44.3950831011809,0.0,0.0,0.9041768452379002,0.9041768452379002,0.0,0.0,0.98,0.98,0.96,0.96,43.507181439157286,43.507181439157286,0.0,0.0,87.01436287831457,2088.34470907955,0.1806901337579924,5.915962463141724e-05,0.56
2000-01-23,2000-02-03,548.182,0.8784797080594273,481.566763323433,0.561,2000,1,23,2000.01,1999,4,115,17,0.0416073683511446,0.0,0.0,0.91,5,Dry,29,5,4,2,33,73.0,0.1515885346742073,408.566763323433,408.566763323433,,2,204.2833816617165,204.2833816617165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,5.0,4.0,2.0,33.0,446.566763323433,990.0,965.7670504349554,24.232949565044574,0.1931390291583258,0.0517133526646866,989.7551476181768,0.2952504715525092,0.2952504715525092,0.0,0.0,23.692846711668988,23.692846711668988,23.988097183221495,23.988097183221495,,0.9352891379867448,0.9352891379867448,0.0,0.0,44.3950831011809,44.3950831011809,0.0,0.0,0.9041768452379002,0.9041768452379002,0.0,0.0,0.98,0.98,0.96,0.96,43.507181439157286,43.507181439157286,0.0,0.0,87.01436287831457,2088.34470907955,0.1806901337579924,5.915962463141724e-05,0.56
2000-01-24,2000-02-04,548.182,0.8784797080594273,481.566763323433,0.561,2000,1,24,2000.01,1999,4,116,17,0.0416073683511446,0.0,0.0,0.91,5,Dry,29,5,4,2,33,73.0,0.1515885346742073,408.566763323433,408.566763323433,,2,204.2833816617165,204.2833816617165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,5.0,4.0,2.0,33.0,446.566763323433,990.0,965.7670504349554,24.232949565044574,0.1931390291583258,0.0517133526646866,989.7551476181768,0.2952504715525092,0.2952504715525092,0.0,0.0,23.692846711668988,23.692846711668988,23.988097183221495,23.988097183221495,,0.9352891379867448,0.9352891379867448,0.0,0.0,44.3950831011809,44.3950831011809,0.0,0.0,0.9041768452379002,0.9041768452379002,0.0,0.0,0.98,0.98,0.96,0.96,43.507181439157286,43.507181439157286,0.0,0.0,87.01436287831457,2088.34470907955,0.1806901337579924,5.915962463141724e-05,0.56
2000-01-25,2000-02-05,548.182,0.8784797080594273,481.566763323433,0.561,2000,1,25,2000.01,1999,4,117,17,0.0416073683511446,0.0,0.0,0.91,5,Dry,29,5,4,2,33,73.0,0.1515885346742073,408.566763323433,408.566763323433,,2,204.2833816617165,204.2833816617165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,5.0,4.0,2.0,33.0,446.566763323433,990.0,965.7670504349554,24.232949565044574,0.1931390291583258,0.0517133526646866,989.7551476181768,0.2952504715525092,0.2952504715525092,0.0,0.0,23.692846711668988,23.692846711668988,23.988097183221495,23.988097183221495,,0.9352891379867448,0.9352891379867448,0.0,0.0,44.3950831011809,44.3950831011809,0.0,0.0,0.9041768452379002,0.9041768452379002,0.0,0.0,0.98,0.98,0.96,0.96,43.507181439157286,43.507181439157286,0.0,0.0,87.01436287831457,2088.34470907955,0.1806901337579924,5.915962463141724e-05,0.56
2000-01-26,2000-02-06,548.182,0.8784797080594273,481.566763323433,0.561,2000,1,26,2000.01,1999,4,118,17,0.0416073683511446,0.0,0.0,0.91,5,Dry,29,5,4,2,33,73.0,0.1515885346742073,408.566763323433,408.566763323433,,2,204.2833816617165,204.2833816617165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,5.0,4.0,2.0,33.0,446.566763323433,990.0,965.7670504349554,24.232949565044574,0.1931390291583258,0.0517133526646866,989.7551476181768,0.2952504715525092,0.2952504715525092,0.0,0.0,23.692846711668988,23.692846711668988,23.988097183221495,23.988097183221495,,0.9352891379867448,0.9352891379867448,0.0,0.0,44.3950831011809,44.3950831011809,0.0,0.0,0.9041768452379002,0.9041768452379002,0.0,0.0,0.98,0.98,0.96,0.96,43.507181439157286,43.507181439157286,0.0,0.0,87.01436287831457,2088.34470907955,0.1806901337579924,5.915962463141724e-05,0.56
2000-01-27,2000-02-07,548.182,0.8784797080594273,481.566763323433,0.561,2000,1,27,2000.01,1999,4,119,17,0.0416073683511446,0.0,0.0,0.91,5,Dry,29,5,4,2,33,73.0,0.1515885346742073,408.566763323433,408.566763323433,,2,204.2833816617165,204.2833816617165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,5.0,4.0,2.0,33.0,446.566763323433,990.0,965.7670504349554,24.232949565044574,0.1931390291583258,0.0517133526646866,989.7551476181768,0.2952504715525092,0.2952504715525092,0.0,0.0,23.692846711668988,23.692846711668988,23.988097183221495,23.988097183221495,,0.9352891379867448,0.9352891379867448,0.0,0.0,44.3950831011809,44.3950831011809,0.0,0.0,0.9041768452379002,0.9041768452379002,0.0,0.0,0.98,0.98,0.96,0.96,43.507181439157286,43.507181439157286,0.0,0.0,87.01436287831457,2088.34470907955,0.1806901337579924,5.915962463141724e-05,0.56
2000-01-28,2000-02-08,548.182,0.8784797080594273,481.566763323433,0.561,2000,1,28,2000.01,1999,4,120,18,0.0416073683511446,0.0,0.0,0.91,5,Dry,29,5,4,2,33,73.0,0.1515885346742073,408.566763323433,408.566763323433,,2,204.2833816617165,204.2833816617165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,5.0,4.0,2.0,33.0,446.566763323433,990.0,965.7670504349554,24.232949565044574,0.1931390291583258,0.0517133526646866,989.7551476181768,0.2952504715525092,0.2952504715525092,0.0,0.0,23.692846711668988,23.692846711668988,23.988097183221495,23.988097183221495,,0.9352891379867448,0.9352891379867448,0.0,0.0,44.3950831011809,44.3950831011809,0.0,0.0,0.9041768452379002,0.9041768452379002,0.0,0.0,0.98,0.98,0.96,0.96,43.507181439157286,43.507181439157286,0.0,0.0,87.01436287831457,2088.34470907955,0.1806901337579924,5.915962463141724e-05,0.56
2000-01-29,2000-02-09,548.182,0.8784797080594273,481.566763323433,0.561,2000,1,29,2000.01,1999,4,121,18,0.0416073683511446,0.0,0.0,0.91,5,Dry,29,5,4,2,33,73.0,0.1515885346742073,408.566763323433,408.566763323433,,2,204.2833816617165,204.2833816617165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,5.0,4.0,2.0,33.0,446.566763323433,990.0,965.7670504349554,24.232949565044574,0.1931390291583258,0.0517133526646866,989.7551476181768,0.2952504715525092,0.2952504715525092,0.0,0.0,23.692846711668988,23.692846711668988,23.988097183221495,23.988097183221495,,0.9352891379867448,0.9352891379867448,0.0,0.0,44.3950831011809,44.3950831011809,0.0,0.0,0.9041768452379002,0.9041768452379002,0.0,0.0,0.98,0.98,0.96,0.96,43.507181439157286,43.507181439157286,0.0,0.0,87.01436287831457,2088.34470907955,0.1806901337579924,5.915962463141724e-05,0.56
2000-01-30,2000-02-10,548.182,0.8784797080594273,481.566763323433,0.561,2000,1,30,2000.01,1999,4,122,18,0.0416073683511446,0.0,0.0,0.91,5,Dry,29,5,4,2,33,73.0,0.1515885346742073,408.566763323433,408.566763323433,,2,204.2833816617165,204.2833816617165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,5.0,4.0,2.0,33.0,446.566763323433,990.0,965.7670504349554,24.232949565044574,0.1931390291583258,0.0517133526646866,989.7551476181768,0.2952504715525092,0.2952504715525092,0.0,0.0,23.692846711668988,23.692846711668988,23.988097183221495,23.988097183221495,,0.9352891379867448,0.9352891379867448,0.0,0.0,44.3950831011809,44.3950831011809,0.0,0.0,0.9041768452379002,0.9041768452379002,0.0,0.0,0.98,0.98,0.96,0.96,43.507181439157286,43.507181439157286,0.0,0.0,87.01436287831457,2088.34470907955,0.1806901337579924,5.915962463141724e-05,0.56
