Date,LaggedDate,VicFalls,Conversion,Flow,Exceedance,Year,Month,Day,MonthId,WaterYear,WaterMonth,WaterDay,WaterWeek,Volume,Flow_difference,Flow_difference_pct,EWRRefExceedance,EWRBandNo,EWRBandLabel,EWRChannelA,EWRChannelC,EWRChannelD,EWRChannelE,EWRChannelFG,EWRTotal,EWRProportion,FlowAvailableForGeneration,FlowCanal,LowFlowShutoff,Turbines,FlowTurbine1,FlowTurbine2,FlowTurbine3,FlowTurbine4,FlowSpill,SpillChannelA,SpillChannelC,SpillChannelD,SpillChannelE,SpillChannelFG,FlowChannelA,FlowChannelC,FlowChannelD,FlowChannelE,FlowChannelFG,FlowLeftChannel,LevelHeadpond,LevelTailwater,HeadGross,HeadlossLeftChannel,HeadlossCanal,LevelForebay,HeadlossTurbine1,HeadlossTurbine2,HeadlossTurbine3,HeadlossTurbine4,HeadTurbine1,HeadTurbine2,HeadTurbine3,HeadTurbine4,LowHeadShutoff,EffTurbine1,EffTurbine2,EffTurbine3,EffTurbine4,PowerTurbine1,PowerTurbine2,PowerTurbine3,PowerTurbine4,LoadFactorTurbine1,LoadFactorTurbine2,LoadFactorTurbine3,LoadFactorTurbine4,EffGen1,EffGen2,EffGen3,EffGen4,PowerGenerator1,PowerGenerator2,PowerGenerator3,PowerGenerator4,Power,Energy,PerfMwPerCumec,PerfMWhPerm3,ExceedanceRnd
2000-01-31,2000-02-11,554.2083,0.8774288896211047,486.2783732878,0.557,2000,1,31,2000.01,1999,4,123,18,0.0420144514520659,4.711609964366972,0.009689120929872,0.91,5,Dry,29,5,4,2,33,73.0,0.1501197750301668,413.2783732878,413.2783732878,,2,206.6391866439,206.6391866439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,5.0,4.0,2.0,33.0,451.2783732878,990.0,965.788252679795,24.21174732020495,0.194801902501057,0.05265567465756,989.7525424228414,0.3021192087330659,0.3021192087330659,0.0,0.0,23.66217053431331,23.66217053431331,23.96428974304638,23.96428974304638,,0.9358932622184604,0.9358932622184604,0.0,0.0,44.87787493083075,44.87787493083075,0.0,0.0,0.9140096727256772,0.9140096727256772,0.0,0.0,0.98,0.98,0.96,0.96,43.980317432214136,43.980317432214136,0.0,0.0,87.96063486442827,2111.0552367462788,0.1808853522925838,5.9121191099802193e-05,0.555
2000-02-01,2000-02-12,563.9386,0.8777197698734913,494.9800582147788,0.5529999999999999,2000,2,1,2000.02,1999,5,124,18,0.0427662770297568,8.701684926978828,0.0175798696989183,0.95,5,Dry,31,6,4,3,41,85.0,0.1717240898685201,409.9800582147788,409.9800582147788,,2,204.9900291073894,204.9900291073894,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,6.0,4.0,3.0,41.0,450.9800582147788,990.0,965.8274102619664,24.17258973803348,0.1946966178560178,0.0519960116429557,989.753307370501,0.2972714832471337,0.2972714832471337,0.0,0.0,23.62862562528738,23.62862562528738,23.925897108534517,23.925897108534517,,0.9354512744203968,0.9354512744203968,0.0,0.0,44.43560207102856,44.43560207102856,0.0,0.0,0.9050020788396856,0.9050020788396856,0.0,0.0,0.98,0.98,0.96,0.96,43.54689002960799,43.54689002960799,0.0,0.0,87.09378005921597,2090.2507214211832,0.1759541189867991,5.900949618979165e-05,0.555
2000-02-02,2000-02-13,573.7781,0.8854392210789449,508.04563393615695,0.547,2000,2,2,2000.02,1999,5,125,18,0.0438951427720839,13.065575721378137,0.0257173270443261,0.95,5,Dry,31,6,4,3,41,85.0,0.1673078052879821,423.04563393615695,423.04563393615695,,2,211.52281696807847,211.52281696807847,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,6.0,4.0,3.0,41.0,464.04563393615695,990.0,965.8862053527126,24.113794647287364,0.1993078649114467,0.0546091267872313,989.7460830083012,0.3165684509042354,0.3165684509042354,0.0,0.0,23.543309204684427,23.543309204684427,23.85987765558866,23.85987765558866,,0.9369940532445392,0.9369940532445392,0.0,0.0,45.7615011065729,45.7615011065729,0.0,0.0,0.9320061325167596,0.9320061325167596,0.0,0.0,0.98,0.98,0.96,0.96,44.84627108444144,44.84627108444144,0.0,0.0,89.69254216888288,2152.621012053189,0.1765442633055951,5.889339836721221e-05,0.545
2000-02-03,2000-02-14,584.9787,0.8845156697645544,517.4228266284983,0.539,2000,2,3,2000.02,1999,5,126,18,0.0447053322207022,9.377192692341398,0.0181228817318376,0.95,5,Dry,31,6,4,3,41,85.0,0.1642757057199347,432.4228266284984,432.4228266284984,,2,216.2114133142492,216.2114133142492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,6.0,4.0,3.0,41.0,473.4228266284984,990.0,965.9284027198282,24.071597280171773,0.2026173671571072,0.0564845653256996,989.7408980675172,0.3307311530078874,0.3307311530078874,0.0,0.0,23.481764194681038,23.481764194681038,23.812495347688923,23.812495347688923,,0.9380819871137194,0.9380819871137194,0.0,0.0,46.70773789543372,46.70773789543372,0.0,0.0,0.9512777575444747,0.9512777575444747,0.0,0.0,0.98,0.98,0.96,0.96,45.77358313752504,45.77358313752504,0.0,0.0,91.54716627505007,2197.1319906012022,0.1769291217234595,5.880764576654338e-05,0.54
2000-02-04,2000-02-15,584.9787,0.8845156697645544,517.4228266284983,0.539,2000,2,4,2000.02,1999,5,127,19,0.0447053322207022,0.0,0.0,0.95,5,Dry,31,6,4,3,41,85.0,0.1642757057199347,432.4228266284984,432.4228266284984,,2,216.2114133142492,216.2114133142492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,6.0,4.0,3.0,41.0,473.4228266284984,990.0,965.9284027198282,24.071597280171773,0.2026173671571072,0.0564845653256996,989.7408980675172,0.3307311530078874,0.3307311530078874,0.0,0.0,23.481764194681038,23.481764194681038,23.812495347688923,23.812495347688923,,0.9380819871137194,0.9380819871137194,0.0,0.0,46.70773789543372,46.70773789543372,0.0,0.0,0.9512777575444747,0.9512777575444747,0.0,0.0,0.98,0.98,0.96,0.96,45.77358313752504,45.77358313752504,0.0,0.0,91.54716627505007,2197.1319906012022,0.1769291217234595,5.880764576654338e-05,0.54
2000-02-05,2000-02-16,623.3263,0.8883399380973432,553.7256467564458,0.514,2000,2,5,2000.02,1999,5,128,19,0.0478418958797569,36.30282012794749,0.0655610234790427,0.95,5,Dry,31,6,4,3,41,85.0,0.1535056223201937,468.7256467564458,468.7256467564458,,3,156.2418822521486,156.2418822521486,156.2418822521486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,6.0,4.0,3.0,41.0,509.7256467564458,990.0,966.091765410404,23.90823458959608,0.2161932863211614,0.0637451293512891,989.7200615843276,0.1727569785997699,0.1727569785997699,0.1727569785997699,0.0,23.455539195323787,23.455539195323787,23.455539195323787,23.62829617392356,,0.9183385256199764,0.9183385256199764,0.9183385256199764,0.0,33.005353356657416,33.005353356657416,33.005353356657416,0.0,0.6722067893412915,0.6722067893412915,0.6722067893412915,0.0,0.97,0.97,0.97,0.96,32.01519275595769,32.01519275595769,32.01519275595769,0.0,96.04557826787308,2305.0938784289538,0.1734533678013263,5.6918855371475405e-05,0.515
2000-02-06,2000-02-17,704.7879,0.8788007677329247,619.3681476088757,0.473,2000,2,6,2000.02,1999,5,129,19,0.0535134079534068,65.64250085242986,0.1059830104370856,0.95,5,Dry,31,6,4,3,41,85.0,0.1372366343476813,534.3681476088757,534.3681476088757,,3,178.12271586962524,178.12271586962524,178.12271586962524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,6.0,4.0,3.0,41.0,575.3681476088757,990.0,966.3774725904354,23.622527409564555,0.2534972731300536,0.0837472590435502,989.6627554678264,0.2245067896740631,0.2245067896740631,0.2245067896740631,0.0,23.06077608771689,23.06077608771689,23.06077608771689,23.285282877390955,,0.9263554529239614,0.9263554529239614,0.9263554529239614,0.0,37.31724630510457,37.31724630510457,37.31724630510457,0.0,0.7600253829960197,0.7600253829960197,0.7600253829960197,0.0,0.97,0.97,0.97,0.96,36.19772891595143,36.19772891595143,36.19772891595143,0.0,108.59318674785428,2606.236481948503,0.1753289819101736,5.644942392544126e-05,0.475
2000-02-07,2000-02-18,704.7879,0.8788007677329247,619.3681476088757,0.473,2000,2,7,2000.02,1999,5,130,19,0.0535134079534068,0.0,0.0,0.95,5,Dry,31,6,4,3,41,85.0,0.1372366343476813,534.3681476088757,534.3681476088757,,3,178.12271586962524,178.12271586962524,178.12271586962524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,6.0,4.0,3.0,41.0,575.3681476088757,990.0,966.3774725904354,23.622527409564555,0.2534972731300536,0.0837472590435502,989.6627554678264,0.2245067896740631,0.2245067896740631,0.2245067896740631,0.0,23.06077608771689,23.06077608771689,23.06077608771689,23.285282877390955,,0.9263554529239614,0.9263554529239614,0.9263554529239614,0.0,37.31724630510457,37.31724630510457,37.31724630510457,0.0,0.7600253829960197,0.7600253829960197,0.7600253829960197,0.0,0.97,0.97,0.97,0.96,36.19772891595143,36.19772891595143,36.19772891595143,0.0,108.59318674785428,2606.236481948503,0.1753289819101736,5.644942392544126e-05,0.475
2000-02-08,2000-02-19,704.7879,0.8788007677329247,619.3681476088757,0.473,2000,2,8,2000.02,1999,5,131,19,0.0535134079534068,0.0,0.0,0.95,5,Dry,31,6,4,3,41,85.0,0.1372366343476813,534.3681476088757,534.3681476088757,,3,178.12271586962524,178.12271586962524,178.12271586962524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,6.0,4.0,3.0,41.0,575.3681476088757,990.0,966.3774725904354,23.622527409564555,0.2534972731300536,0.0837472590435502,989.6627554678264,0.2245067896740631,0.2245067896740631,0.2245067896740631,0.0,23.06077608771689,23.06077608771689,23.06077608771689,23.285282877390955,,0.9263554529239614,0.9263554529239614,0.9263554529239614,0.0,37.31724630510457,37.31724630510457,37.31724630510457,0.0,0.7600253829960197,0.7600253829960197,0.7600253829960197,0.0,0.97,0.97,0.97,0.96,36.19772891595143,36.19772891595143,36.19772891595143,0.0,108.59318674785428,2606.236481948503,0.1753289819101736,5.644942392544126e-05,0.475
2000-02-09,2000-02-20,704.7879,0.8788007677329247,619.3681476088757,0.473,2000,2,9,2000.02,1999,5,132,19,0.0535134079534068,0.0,0.0,0.95,5,Dry,31,6,4,3,41,85.0,0.1372366343476813,534.3681476088757,534.3681476088757,,3,178.12271586962524,178.12271586962524,178.12271586962524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,6.0,4.0,3.0,41.0,575.3681476088757,990.0,966.3774725904354,23.622527409564555,0.2534972731300536,0.0837472590435502,989.6627554678264,0.2245067896740631,0.2245067896740631,0.2245067896740631,0.0,23.06077608771689,23.06077608771689,23.06077608771689,23.285282877390955,,0.9263554529239614,0.9263554529239614,0.9263554529239614,0.0,37.31724630510457,37.31724630510457,37.31724630510457,0.0,0.7600253829960197,0.7600253829960197,0.7600253829960197,0.0,0.97,0.97,0.97,0.96,36.19772891595143,36.19772891595143,36.19772891595143,0.0,108.59318674785428,2606.236481948503,0.1753289819101736,5.644942392544126e-05,0.475
2000-02-10,2000-02-21,704.7879,0.8788007677329247,619.3681476088757,0.473,2000,2,10,2000.02,1999,5,133,19,0.0535134079534068,0.0,0.0,0.95,5,Dry,31,6,4,3,41,85.0,0.1372366343476813,534.3681476088757,534.3681476088757,,3,178.12271586962524,178.12271586962524,178.12271586962524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,6.0,4.0,3.0,41.0,575.3681476088757,990.0,966.3774725904354,23.622527409564555,0.2534972731300536,0.0837472590435502,989.6627554678264,0.2245067896740631,0.2245067896740631,0.2245067896740631,0.0,23.06077608771689,23.06077608771689,23.06077608771689,23.285282877390955,,0.9263554529239614,0.9263554529239614,0.9263554529239614,0.0,37.31724630510457,37.31724630510457,37.31724630510457,0.0,0.7600253829960197,0.7600253829960197,0.7600253829960197,0.0,0.97,0.97,0.97,0.96,36.19772891595143,36.19772891595143,36.19772891595143,0.0,108.59318674785428,2606.236481948503,0.1753289819101736,5.644942392544126e-05,0.475
2000-02-11,2000-02-22,704.7879,0.8788007677329247,619.3681476088757,0.473,2000,2,11,2000.02,1999,5,134,20,0.0535134079534068,0.0,0.0,0.9,5,Dry,31,6,4,3,41,85.0,0.1372366343476813,534.3681476088757,534.3681476088757,,3,178.12271586962524,178.12271586962524,178.12271586962524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,6.0,4.0,3.0,41.0,575.3681476088757,990.0,966.3774725904354,23.622527409564555,0.2534972731300536,0.0837472590435502,989.6627554678264,0.2245067896740631,0.2245067896740631,0.2245067896740631,0.0,23.06077608771689,23.06077608771689,23.06077608771689,23.285282877390955,,0.9263554529239614,0.9263554529239614,0.9263554529239614,0.0,37.31724630510457,37.31724630510457,37.31724630510457,0.0,0.7600253829960197,0.7600253829960197,0.7600253829960197,0.0,0.97,0.97,0.97,0.96,36.19772891595143,36.19772891595143,36.19772891595143,0.0,108.59318674785428,2606.236481948503,0.1753289819101736,5.644942392544126e-05,0.475
2000-02-12,2000-02-23,711.8686,0.8798532147824701,626.3398762126964,0.469,2000,2,12,2000.02,1999,5,135,20,0.0541157653047769,6.971728603820679,0.0111309033139911,0.9,5,Dry,31,6,4,3,41,85.0,0.1357090666396197,541.3398762126964,541.3398762126964,,3,180.4466254042321,180.4466254042321,180.4466254042321,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,6.0,4.0,3.0,41.0,582.3398762126964,990.0,966.4053595048508,23.59464049514929,0.2574592378403375,0.0865359504850785,989.6560048116746,0.2303522935429188,0.2303522935429188,0.2303522935429188,0.0,23.020293013280995,23.020293013280995,23.020293013280995,23.250645306823916,,0.9271642916286784,0.9271642916286784,0.9271642916286784,0.0,37.77069780264465,37.77069780264465,37.77069780264465,0.0,0.7692606477117035,0.7692606477117035,0.7692606477117035,0.0,0.97,0.97,0.97,0.96,36.6375768685653,36.6375768685653,36.6375768685653,0.0,109.91273060569593,2637.905534536702,0.1754841656742466,5.639952901814641e-05,0.47
2000-02-13,2000-02-24,711.8686,0.8798532147824701,626.3398762126964,0.469,2000,2,13,2000.02,1999,5,136,20,0.0541157653047769,0.0,0.0,0.9,5,Dry,31,6,4,3,41,85.0,0.1357090666396197,541.3398762126964,541.3398762126964,,3,180.4466254042321,180.4466254042321,180.4466254042321,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,6.0,4.0,3.0,41.0,582.3398762126964,990.0,966.4053595048508,23.59464049514929,0.2574592378403375,0.0865359504850785,989.6560048116746,0.2303522935429188,0.2303522935429188,0.2303522935429188,0.0,23.020293013280995,23.020293013280995,23.020293013280995,23.250645306823916,,0.9271642916286784,0.9271642916286784,0.9271642916286784,0.0,37.77069780264465,37.77069780264465,37.77069780264465,0.0,0.7692606477117035,0.7692606477117035,0.7692606477117035,0.0,0.97,0.97,0.97,0.96,36.6375768685653,36.6375768685653,36.6375768685653,0.0,109.91273060569593,2637.905534536702,0.1754841656742466,5.639952901814641e-05,0.47
2000-02-14,2000-02-25,711.8686,0.8798532147824701,626.3398762126964,0.469,2000,2,14,2000.02,1999,5,137,20,0.0541157653047769,0.0,0.0,0.9,5,Dry,31,6,4,3,41,85.0,0.1357090666396197,541.3398762126964,541.3398762126964,,3,180.4466254042321,180.4466254042321,180.4466254042321,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,6.0,4.0,3.0,41.0,582.3398762126964,990.0,966.4053595048508,23.59464049514929,0.2574592378403375,0.0865359504850785,989.6560048116746,0.2303522935429188,0.2303522935429188,0.2303522935429188,0.0,23.020293013280995,23.020293013280995,23.020293013280995,23.250645306823916,,0.9271642916286784,0.9271642916286784,0.9271642916286784,0.0,37.77069780264465,37.77069780264465,37.77069780264465,0.0,0.7692606477117035,0.7692606477117035,0.7692606477117035,0.0,0.97,0.97,0.97,0.96,36.6375768685653,36.6375768685653,36.6375768685653,0.0,109.91273060569593,2637.905534536702,0.1754841656742466,5.639952901814641e-05,0.47
2000-02-15,2000-02-26,746.4925,0.8869874635023101,662.1294890984982,0.455,2000,2,15,2000.02,1999,5,138,20,0.0572079878581102,35.78961288580183,0.0540522865618476,0.9,5,Dry,31,6,4,3,41,85.0,0.1283736812805741,577.1294890984982,577.1294890984982,,3,192.37649636616607,192.37649636616607,192.37649636616607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,6.0,4.0,3.0,41.0,618.1294890984982,990.0,966.548517956394,23.451482043606006,0.2777981223991193,0.1008517956393992,989.6213500819616,0.2618640701159717,0.2618640701159717,0.2618640701159717,0.0,22.810968055451543,22.810968055451543,22.810968055451543,23.07283212556752,,0.930761104055684,0.930761104055684,0.930761104055684,0.0,40.05646803090871,40.05646803090871,40.05646803090871,0.0,0.8158140128494645,0.8158140128494645,0.8158140128494645,0.0,0.9715814012849464,0.9715814012849464,0.9715814012849464,0.96,38.91811933999595,38.91811933999595,38.91811933999595,0.0,116.75435801998783,2802.104592479708,0.1763316087597172,5.6194955775562845e-05,0.455
2000-02-16,2000-02-27,783.691,0.8891770066630039,696.8400175287362,0.441,2000,2,16,2000.02,1999,5,139,20,0.0602069775144828,34.710528430238014,0.0498113305164863,0.9,5,Dry,31,6,4,3,41,85.0,0.1219792174126893,611.8400175287362,611.8400175287362,,3,203.94667250957875,203.94667250957875,203.94667250957875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,6.0,4.0,3.0,41.0,652.8400175287362,990.0,966.6873600701148,23.31263992988511,0.2975237738882695,0.1135520052586208,989.5889242208532,0.2942874833773952,0.2942874833773952,0.2942874833773952,0.0,22.607276667360782,22.607276667360782,22.607276667360782,22.90156415073818,,0.9342187929085446,0.9342187929085446,0.9342187929085446,0.0,42.242748939478304,42.242748939478304,42.242748939478304,0.0,0.8603411189303116,0.8603411189303116,0.8603411189303116,0.0,0.9760341118930312,0.9760341118930312,0.9760341118930312,0.96,41.23036394506399,41.23036394506399,41.23036394506399,0.0,123.69109183519195,2968.5862040446077,0.177502853917386,5.615624286829677e-05,0.44
2000-02-17,2000-02-28,823.6198,0.8942673987233691,736.5363360830615,0.421,2000,2,17,2000.02,1999,5,140,20,0.0636367394375765,39.69631855432533,0.0538959405118183,0.9,5,Dry,31,6,4,3,41,85.0,0.1154050327673369,651.5363360830615,651.5363360830615,,3,217.17877869435384,217.17877869435384,217.17877869435384,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,6.0,4.0,3.0,41.0,692.5363360830615,990.0,966.8461453443322,23.15385465566783,0.3200828008065336,0.1254609008249184,989.5544562983686,0.3337106383786098,0.3337106383786098,0.3337106383786098,0.0,22.374600315657784,22.374600315657784,22.374600315657784,22.708310954036392,,0.9371786440315104,0.9371786440315104,0.9371786440315104,0.0,44.66154632967067,44.66154632967067,44.66154632967067,0.0,0.909603794901643,0.909603794901643,0.909603794901643,0.0,0.98,0.98,0.98,0.96,43.76831540307726,43.76831540307726,43.76831540307726,0.0,131.3049462092318,3151.318709021563,0.1782735484681153,5.598090873719312e-05,0.42
2000-02-18,2000-02-29,847.2388,0.8927374761764421,756.3618280307572,0.413,2000,2,18,2000.02,1999,5,141,21,0.0653496619418574,19.825491947695696,0.026211650579079,0.9,5,Dry,31,6,4,3,41,85.0,0.1123800763733723,671.3618280307572,671.3618280307572,,4,167.8404570076893,167.8404570076893,167.8404570076893,167.8404570076893,0.0,0.0,0.0,0.0,0.0,0.0,31.0,6.0,4.0,3.0,41.0,712.3618280307572,990.0,966.925447312123,23.07455268787703,0.3313494326455499,0.1314085484092271,989.5372420189452,0.1993602876783005,0.1993602876783005,0.1993602876783005,0.1993602876783005,22.412434419143956,22.412434419143956,22.412434419143956,22.412434419143956,,0.9211934388036752,0.9211934388036752,0.9211934388036752,0.9211934388036752,33.98405678136766,33.98405678136766,33.98405678136766,33.98405678136766,0.6921396493150237,0.6921396493150237,0.6921396493150237,0.6921396493150237,0.97,0.97,0.97,0.97,32.964535077926634,32.964535077926634,32.964535077926634,32.964535077926634,131.8581403117065,3164.595367480957,0.1743320926903579,5.455666329009436e-05,0.415
2000-02-19,2000-03-01,887.5632,0.8993466698857421,798.2270082331329,0.398,2000,2,19,2000.02,1999,5,142,21,0.0689668135113426,41.865180202375655,0.0524477119548282,0.9,5,Dry,31,6,4,3,41,85.0,0.1064859984982801,713.2270082331329,713.2270082331329,,4,178.30675205828322,178.30675205828322,178.30675205828322,178.30675205828322,0.0,0.0,0.0,0.0,0.0,0.0,31.0,6.0,4.0,3.0,41.0,754.2270082331329,990.0,967.0929080329324,22.90709196706746,0.3551410022801719,0.1466135041165664,989.4982454936032,0.224966880145708,0.224966880145708,0.224966880145708,0.224966880145708,22.180370580524983,22.180370580524983,22.180370580524983,22.180370580524983,,0.9246458960219084,0.9246458960219084,0.9246458960219084,0.9246458960219084,35.863339956056144,35.863339956056144,35.863339956056144,35.863339956056144,0.7304142557241577,0.7304142557241577,0.7304142557241577,0.7304142557241577,0.97,0.97,0.97,0.97,34.78743975737446,34.78743975737446,34.78743975737446,34.78743975737446,139.14975902949783,3339.594216707948,0.1743235415417781,5.419412107974007e-05,0.4
2000-02-20,2000-03-02,904.0319,0.907115570001353,820.0614122679062,0.388,2000,2,20,2000.02,1999,5,143,21,0.070853306019947,21.834404034773343,0.0266253279426837,0.9,5,Dry,31,6,4,3,41,85.0,0.1036507738669592,735.0614122679062,735.0614122679062,,4,183.76535306697656,183.76535306697656,183.76535306697656,183.76535306697656,0.0,0.0,0.0,0.0,0.0,0.0,31.0,6.0,4.0,3.0,41.0,776.0614122679062,990.0,967.1802456490716,22.81975435092841,0.3675492790751755,0.1575307061339531,989.4749200147908,0.2389146109127995,0.2389146109127995,0.2389146109127995,0.2389146109127995,22.055759754806488,22.055759754806488,22.055759754806488,22.055759754806488,,0.9264837412087614,0.9264837412087614,0.9264837412087614,0.9264837412087614,36.826645196324485,36.826645196324485,36.826645196324485,36.826645196324485,0.7500335070534518,0.7500335070534518,0.7500335070534518,0.7500335070534518,0.97,0.97,0.97,0.97,35.721845840434746,35.721845840434746,35.721845840434746,35.721845840434746,142.88738336173898,3429.2972006817354,0.1742398571914014,5.399676701875245e-05,0.39
2000-02-21,2000-03-03,904.0319,0.907115570001353,820.0614122679062,0.388,2000,2,21,2000.02,1999,5,144,21,0.070853306019947,0.0,0.0,0.8200000000000001,4,Mod_Dry,36,6,5,4,54,105.0,0.1280391912474202,715.0614122679062,715.0614122679062,,4,178.76535306697656,178.76535306697656,178.76535306697656,178.76535306697656,0.0,0.0,0.0,0.0,0.0,0.0,36.0,6.0,5.0,4.0,54.0,762.0614122679062,990.0,967.1802456490716,22.81975435092841,0.359593216942525,0.1475307061339531,989.4928760769236,0.2261133826674413,0.2261133826674413,0.2261133826674413,0.2261133826674413,22.08651704518457,22.08651704518457,22.08651704518457,22.08651704518457,,0.9246245407962624,0.9246245407962624,0.9246245407962624,0.9246245407962624,35.80261111551035,35.80261111551035,35.80261111551035,35.80261111551035,0.7291774157945081,0.7291774157945081,0.7291774157945081,0.7291774157945081,0.97,0.97,0.97,0.97,34.72853278204504,34.72853278204504,34.72853278204504,34.72853278204504,138.91413112818017,3333.939147076324,0.1693947904999074,5.396355891213935e-05,0.39
2000-02-22,2000-03-04,904.0319,0.907115570001353,820.0614122679062,0.388,2000,2,22,2000.02,1999,5,145,21,0.070853306019947,0.0,0.0,0.8200000000000001,4,Mod_Dry,36,6,5,4,54,105.0,0.1280391912474202,715.0614122679062,715.0614122679062,,4,178.76535306697656,178.76535306697656,178.76535306697656,178.76535306697656,0.0,0.0,0.0,0.0,0.0,0.0,36.0,6.0,5.0,4.0,54.0,762.0614122679062,990.0,967.1802456490716,22.81975435092841,0.359593216942525,0.1475307061339531,989.4928760769236,0.2261133826674413,0.2261133826674413,0.2261133826674413,0.2261133826674413,22.08651704518457,22.08651704518457,22.08651704518457,22.08651704518457,,0.9246245407962624,0.9246245407962624,0.9246245407962624,0.9246245407962624,35.80261111551035,35.80261111551035,35.80261111551035,35.80261111551035,0.7291774157945081,0.7291774157945081,0.7291774157945081,0.7291774157945081,0.97,0.97,0.97,0.97,34.72853278204504,34.72853278204504,34.72853278204504,34.72853278204504,138.91413112818017,3333.939147076324,0.1693947904999074,5.396355891213935e-05,0.39
2000-02-23,2000-03-05,904.0319,0.907115570001353,820.0614122679062,0.388,2000,2,23,2000.02,1999,5,146,21,0.070853306019947,0.0,0.0,0.8200000000000001,4,Mod_Dry,36,6,5,4,54,105.0,0.1280391912474202,715.0614122679062,715.0614122679062,,4,178.76535306697656,178.76535306697656,178.76535306697656,178.76535306697656,0.0,0.0,0.0,0.0,0.0,0.0,36.0,6.0,5.0,4.0,54.0,762.0614122679062,990.0,967.1802456490716,22.81975435092841,0.359593216942525,0.1475307061339531,989.4928760769236,0.2261133826674413,0.2261133826674413,0.2261133826674413,0.2261133826674413,22.08651704518457,22.08651704518457,22.08651704518457,22.08651704518457,,0.9246245407962624,0.9246245407962624,0.9246245407962624,0.9246245407962624,35.80261111551035,35.80261111551035,35.80261111551035,35.80261111551035,0.7291774157945081,0.7291774157945081,0.7291774157945081,0.7291774157945081,0.97,0.97,0.97,0.97,34.72853278204504,34.72853278204504,34.72853278204504,34.72853278204504,138.91413112818017,3333.939147076324,0.1693947904999074,5.396355891213935e-05,0.39
2000-02-24,2000-03-06,904.0319,0.907115570001353,820.0614122679062,0.388,2000,2,24,2000.02,1999,5,147,21,0.070853306019947,0.0,0.0,0.8200000000000001,4,Mod_Dry,36,6,5,4,54,105.0,0.1280391912474202,715.0614122679062,715.0614122679062,,4,178.76535306697656,178.76535306697656,178.76535306697656,178.76535306697656,0.0,0.0,0.0,0.0,0.0,0.0,36.0,6.0,5.0,4.0,54.0,762.0614122679062,990.0,967.1802456490716,22.81975435092841,0.359593216942525,0.1475307061339531,989.4928760769236,0.2261133826674413,0.2261133826674413,0.2261133826674413,0.2261133826674413,22.08651704518457,22.08651704518457,22.08651704518457,22.08651704518457,,0.9246245407962624,0.9246245407962624,0.9246245407962624,0.9246245407962624,35.80261111551035,35.80261111551035,35.80261111551035,35.80261111551035,0.7291774157945081,0.7291774157945081,0.7291774157945081,0.7291774157945081,0.97,0.97,0.97,0.97,34.72853278204504,34.72853278204504,34.72853278204504,34.72853278204504,138.91413112818017,3333.939147076324,0.1693947904999074,5.396355891213935e-05,0.39
2000-02-25,2000-03-07,904.0319,0.907115570001353,820.0614122679062,0.388,2000,2,25,2000.02,1999,5,148,22,0.070853306019947,0.0,0.0,0.8200000000000001,4,Mod_Dry,36,6,5,4,54,105.0,0.1280391912474202,715.0614122679062,715.0614122679062,,4,178.76535306697656,178.76535306697656,178.76535306697656,178.76535306697656,0.0,0.0,0.0,0.0,0.0,0.0,36.0,6.0,5.0,4.0,54.0,762.0614122679062,990.0,967.1802456490716,22.81975435092841,0.359593216942525,0.1475307061339531,989.4928760769236,0.2261133826674413,0.2261133826674413,0.2261133826674413,0.2261133826674413,22.08651704518457,22.08651704518457,22.08651704518457,22.08651704518457,,0.9246245407962624,0.9246245407962624,0.9246245407962624,0.9246245407962624,35.80261111551035,35.80261111551035,35.80261111551035,35.80261111551035,0.7291774157945081,0.7291774157945081,0.7291774157945081,0.7291774157945081,0.97,0.97,0.97,0.97,34.72853278204504,34.72853278204504,34.72853278204504,34.72853278204504,138.91413112818017,3333.939147076324,0.1693947904999074,5.396355891213935e-05,0.39
2000-02-26,2000-03-08,904.0319,0.907115570001353,820.0614122679062,0.388,2000,2,26,2000.02,1999,5,149,22,0.070853306019947,0.0,0.0,0.8200000000000001,4,Mod_Dry,36,6,5,4,54,105.0,0.1280391912474202,715.0614122679062,715.0614122679062,,4,178.76535306697656,178.76535306697656,178.76535306697656,178.76535306697656,0.0,0.0,0.0,0.0,0.0,0.0,36.0,6.0,5.0,4.0,54.0,762.0614122679062,990.0,967.1802456490716,22.81975435092841,0.359593216942525,0.1475307061339531,989.4928760769236,0.2261133826674413,0.2261133826674413,0.2261133826674413,0.2261133826674413,22.08651704518457,22.08651704518457,22.08651704518457,22.08651704518457,,0.9246245407962624,0.9246245407962624,0.9246245407962624,0.9246245407962624,35.80261111551035,35.80261111551035,35.80261111551035,35.80261111551035,0.7291774157945081,0.7291774157945081,0.7291774157945081,0.7291774157945081,0.97,0.97,0.97,0.97,34.72853278204504,34.72853278204504,34.72853278204504,34.72853278204504,138.91413112818017,3333.939147076324,0.1693947904999074,5.396355891213935e-05,0.39
2000-02-27,2000-03-09,904.0319,0.907115570001353,820.0614122679062,0.388,2000,2,27,2000.02,1999,5,150,22,0.070853306019947,0.0,0.0,0.8200000000000001,4,Mod_Dry,36,6,5,4,54,105.0,0.1280391912474202,715.0614122679062,715.0614122679062,,4,178.76535306697656,178.76535306697656,178.76535306697656,178.76535306697656,0.0,0.0,0.0,0.0,0.0,0.0,36.0,6.0,5.0,4.0,54.0,762.0614122679062,990.0,967.1802456490716,22.81975435092841,0.359593216942525,0.1475307061339531,989.4928760769236,0.2261133826674413,0.2261133826674413,0.2261133826674413,0.2261133826674413,22.08651704518457,22.08651704518457,22.08651704518457,22.08651704518457,,0.9246245407962624,0.9246245407962624,0.9246245407962624,0.9246245407962624,35.80261111551035,35.80261111551035,35.80261111551035,35.80261111551035,0.7291774157945081,0.7291774157945081,0.7291774157945081,0.7291774157945081,0.97,0.97,0.97,0.97,34.72853278204504,34.72853278204504,34.72853278204504,34.72853278204504,138.91413112818017,3333.939147076324,0.1693947904999074,5.396355891213935e-05,0.39
2000-02-28,2000-03-10,904.0319,0.907115570001353,820.0614122679062,0.388,2000,2,28,2000.02,1999,5,151,22,0.070853306019947,0.0,0.0,0.8200000000000001,4,Mod_Dry,36,6,5,4,54,105.0,0.1280391912474202,715.0614122679062,715.0614122679062,,4,178.76535306697656,178.76535306697656,178.76535306697656,178.76535306697656,0.0,0.0,0.0,0.0,0.0,0.0,36.0,6.0,5.0,4.0,54.0,762.0614122679062,990.0,967.1802456490716,22.81975435092841,0.359593216942525,0.1475307061339531,989.4928760769236,0.2261133826674413,0.2261133826674413,0.2261133826674413,0.2261133826674413,22.08651704518457,22.08651704518457,22.08651704518457,22.08651704518457,,0.9246245407962624,0.9246245407962624,0.9246245407962624,0.9246245407962624,35.80261111551035,35.80261111551035,35.80261111551035,35.80261111551035,0.7291774157945081,0.7291774157945081,0.7291774157945081,0.7291774157945081,0.97,0.97,0.97,0.97,34.72853278204504,34.72853278204504,34.72853278204504,34.72853278204504,138.91413112818017,3333.939147076324,0.1693947904999074,5.396355891213935e-05,0.39
2000-02-29,2000-03-11,904.0319,0.907115570001353,820.0614122679062,0.388,2000,2,29,2000.02,1999,5,152,22,0.070853306019947,0.0,0.0,0.8200000000000001,4,Mod_Dry,36,6,5,4,54,105.0,0.1280391912474202,715.0614122679062,715.0614122679062,,4,178.76535306697656,178.76535306697656,178.76535306697656,178.76535306697656,0.0,0.0,0.0,0.0,0.0,0.0,36.0,6.0,5.0,4.0,54.0,762.0614122679062,990.0,967.1802456490716,22.81975435092841,0.359593216942525,0.1475307061339531,989.4928760769236,0.2261133826674413,0.2261133826674413,0.2261133826674413,0.2261133826674413,22.08651704518457,22.08651704518457,22.08651704518457,22.08651704518457,,0.9246245407962624,0.9246245407962624,0.9246245407962624,0.9246245407962624,35.80261111551035,35.80261111551035,35.80261111551035,35.80261111551035,0.7291774157945081,0.7291774157945081,0.7291774157945081,0.7291774157945081,0.97,0.97,0.97,0.97,34.72853278204504,34.72853278204504,34.72853278204504,34.72853278204504,138.91413112818017,3333.939147076324,0.1693947904999074,5.396355891213935e-05,0.39
2000-03-01,2000-03-12,904.0319,0.907115570001353,820.0614122679062,0.388,2000,3,1,2000.03,1999,6,153,22,0.070853306019947,0.0,0.0,0.86,4,Mod_Dry,41,8,7,6,67,129.0,0.1573052921039734,691.0614122679062,691.0614122679062,,4,172.76535306697656,172.76535306697656,172.76535306697656,172.76535306697656,0.0,0.0,0.0,0.0,0.0,0.0,41.0,8.0,7.0,6.0,67.0,747.0614122679062,990.0,967.1802456490716,22.81975435092841,0.3510688646575424,0.1373184236803719,989.511612711662,0.2112474614834228,0.2112474614834228,0.2112474614834228,0.2112474614834228,22.12011960110698,22.12011960110698,22.12011960110698,22.12011960110698,,0.9223954607869248,0.9223954607869248,0.9223954607869248,0.9223954607869248,34.57004775042077,34.57004775042077,34.57004775042077,34.57004775042077,0.7040742922692621,0.7040742922692621,0.7040742922692621,0.7040742922692621,0.97,0.97,0.97,0.97,33.53294631790815,33.53294631790815,33.53294631790815,33.53294631790815,134.1317852716326,3219.1628465191825,0.1635630981595473,5.391536639246746e-05,0.39
2000-03-02,2000-03-13,904.0319,0.907115570001353,820.0614122679062,0.388,2000,3,2,2000.03,1999,6,154,22,0.070853306019947,0.0,0.0,0.86,4,Mod_Dry,41,8,7,6,67,129.0,0.1573052921039734,691.0614122679062,691.0614122679062,,4,172.76535306697656,172.76535306697656,172.76535306697656,172.76535306697656,0.0,0.0,0.0,0.0,0.0,0.0,41.0,8.0,7.0,6.0,67.0,747.0614122679062,990.0,967.1802456490716,22.81975435092841,0.3510688646575424,0.1373184236803719,989.511612711662,0.2112474614834228,0.2112474614834228,0.2112474614834228,0.2112474614834228,22.12011960110698,22.12011960110698,22.12011960110698,22.12011960110698,,0.9223954607869248,0.9223954607869248,0.9223954607869248,0.9223954607869248,34.57004775042077,34.57004775042077,34.57004775042077,34.57004775042077,0.7040742922692621,0.7040742922692621,0.7040742922692621,0.7040742922692621,0.97,0.97,0.97,0.97,33.53294631790815,33.53294631790815,33.53294631790815,33.53294631790815,134.1317852716326,3219.1628465191825,0.1635630981595473,5.391536639246746e-05,0.39
2000-03-03,2000-03-14,904.0319,0.907115570001353,820.0614122679062,0.388,2000,3,3,2000.03,1999,6,155,23,0.070853306019947,0.0,0.0,0.86,4,Mod_Dry,41,8,7,6,67,129.0,0.1573052921039734,691.0614122679062,691.0614122679062,,4,172.76535306697656,172.76535306697656,172.76535306697656,172.76535306697656,0.0,0.0,0.0,0.0,0.0,0.0,41.0,8.0,7.0,6.0,67.0,747.0614122679062,990.0,967.1802456490716,22.81975435092841,0.3510688646575424,0.1373184236803719,989.511612711662,0.2112474614834228,0.2112474614834228,0.2112474614834228,0.2112474614834228,22.12011960110698,22.12011960110698,22.12011960110698,22.12011960110698,,0.9223954607869248,0.9223954607869248,0.9223954607869248,0.9223954607869248,34.57004775042077,34.57004775042077,34.57004775042077,34.57004775042077,0.7040742922692621,0.7040742922692621,0.7040742922692621,0.7040742922692621,0.97,0.97,0.97,0.97,33.53294631790815,33.53294631790815,33.53294631790815,33.53294631790815,134.1317852716326,3219.1628465191825,0.1635630981595473,5.391536639246746e-05,0.39
2000-03-04,2000-03-15,912.3393,0.9039159817454718,824.6780740444765,0.387,2000,3,4,2000.03,1999,6,156,23,0.0712521855974427,4.616661776570254,0.0055981381364108,0.86,4,Mod_Dry,41,8,7,6,67,129.0,0.1564246753491869,695.6780740444765,695.6780740444765,,4,173.91951851111912,173.91951851111912,173.91951851111912,173.91951851111912,0.0,0.0,0.0,0.0,0.0,0.0,41.0,8.0,7.0,6.0,67.0,751.6780740444765,990.0,967.198712296178,22.80128770382214,0.3536924680818156,0.1387034222133429,989.5076041097047,0.2140636251671306,0.2140636251671306,0.2140636251671306,0.2140636251671306,22.094828188359863,22.094828188359863,22.094828188359863,22.094828188359863,,0.9227820161782658,0.9227820161782658,0.9227820161782658,0.9227820161782658,34.7757715967369,34.7757715967369,34.7757715967369,34.7757715967369,0.7082641873062505,0.7082641873062505,0.7082641873062505,0.7082641873062505,0.97,0.97,0.97,0.97,33.7324984488348,33.7324984488348,33.7324984488348,33.7324984488348,134.9299937953392,3238.31985108814,0.1636153525139825,5.38762902417454e-05,0.385
2000-03-05,2000-03-16,912.3393,0.9039159817454718,824.6780740444765,0.387,2000,3,5,2000.03,1999,6,157,23,0.0712521855974427,0.0,0.0,0.86,4,Mod_Dry,41,8,7,6,67,129.0,0.1564246753491869,695.6780740444765,695.6780740444765,,4,173.91951851111912,173.91951851111912,173.91951851111912,173.91951851111912,0.0,0.0,0.0,0.0,0.0,0.0,41.0,8.0,7.0,6.0,67.0,751.6780740444765,990.0,967.198712296178,22.80128770382214,0.3536924680818156,0.1387034222133429,989.5076041097047,0.2140636251671306,0.2140636251671306,0.2140636251671306,0.2140636251671306,22.094828188359863,22.094828188359863,22.094828188359863,22.094828188359863,,0.9227820161782658,0.9227820161782658,0.9227820161782658,0.9227820161782658,34.7757715967369,34.7757715967369,34.7757715967369,34.7757715967369,0.7082641873062505,0.7082641873062505,0.7082641873062505,0.7082641873062505,0.97,0.97,0.97,0.97,33.7324984488348,33.7324984488348,33.7324984488348,33.7324984488348,134.9299937953392,3238.31985108814,0.1636153525139825,5.38762902417454e-05,0.385
2000-03-06,2000-03-17,954.6127,0.9111032605413876,869.7507435242177,0.373,2000,3,6,2000.03,1999,6,158,23,0.0751464642404924,45.0726694797412,0.0518225133066369,0.86,4,Mod_Dry,41,8,7,6,67,129.0,0.1483183555294173,740.7507435242177,740.7507435242177,,4,185.1876858810544,185.1876858810544,185.1876858810544,185.1876858810544,0.0,0.0,0.0,0.0,0.0,0.0,41.0,8.0,7.0,6.0,67.0,796.7507435242177,990.0,967.3790029740968,22.620997025903197,0.3843320070895533,0.1603753717621088,989.4552926211484,0.2425992444436047,0.2425992444436047,0.2425992444436047,0.2425992444436047,21.83369040260785,21.83369040260785,21.83369040260785,21.83369040260785,,0.9267904841117662,0.9267904841117662,0.9267904841117662,0.9267904841117662,36.75018401577978,36.75018401577978,36.75018401577978,36.75018401577978,0.7484762528672053,0.7484762528672053,0.7484762528672053,0.7484762528672053,0.97,0.97,0.97,0.97,35.64767849530639,35.64767849530639,35.64767849530639,35.64767849530639,142.59071398122555,3422.177135549413,0.1639443427245028,5.3470795686290925e-05,0.375
2000-03-07,2000-03-18,966.6706,0.9186515277026396,888.0334234752272,0.3670000000000001,2000,3,7,2000.03,1999,6,159,23,0.0767260877882596,18.282679951009527,0.0205878286421496,0.86,4,Mod_Dry,41,8,7,6,67,129.0,0.1452648026412922,759.0334234752272,759.0334234752272,,4,189.7583558688068,189.7583558688068,189.7583558688068,189.7583558688068,0.0,0.0,0.0,0.0,0.0,0.0,41.0,8.0,7.0,6.0,67.0,815.0334234752272,990.0,967.4521336939008,22.54786630609908,0.4010609076196083,0.1695167117376136,989.4294223806428,0.2547572266110261,0.2547572266110261,0.2547572266110261,0.2547572266110261,21.722531460130845,21.722531460130845,21.722531460130845,21.722531460130845,,0.9283294123701812,0.9283294123701812,0.9283294123701812,0.9283294123701812,37.52771775721573,37.52771775721573,37.52771775721573,37.52771775721573,0.7643119706153917,0.7643119706153917,0.7643119706153917,0.7643119706153917,0.97,0.97,0.97,0.97,36.40188622449926,36.40188622449926,36.40188622449926,36.40188622449926,145.60754489799703,3494.5810775519285,0.1639662889355863,5.3286902787837086e-05,0.365
2000-03-08,2000-03-19,977.0835,0.9180964110207984,897.0568546176403,0.362,2000,3,8,2000.03,1999,6,160,23,0.0775057122389641,9.023431142413074,0.0100589289251451,0.86,4,Mod_Dry,41,8,7,6,67,129.0,0.1438035943161982,768.0568546176403,768.0568546176403,,4,192.01421365441007,192.01421365441007,192.01421365441007,192.01421365441007,0.0,0.0,0.0,0.0,0.0,0.0,41.0,8.0,7.0,6.0,67.0,824.0568546176403,990.0,967.4882274184704,22.5117725815295,0.4093174697005353,0.1740284273088201,989.4166541029906,0.2608786611399954,0.2608786611399954,0.2608786611399954,0.2608786611399954,21.66754802338011,21.66754802338011,21.66754802338011,21.66754802338011,,0.9290851060941092,0.9290851060941092,0.9290851060941092,0.9290851060941092,37.90856487848311,37.90856487848311,37.90856487848311,37.90856487848311,0.7720685311300023,0.7720685311300023,0.7720685311300023,0.7720685311300023,0.97,0.97,0.97,0.97,36.77130793212861,36.77130793212861,36.77130793212861,36.77130793212861,147.08523172851446,3530.0455614843468,0.1639642247549713,5.3195292207653e-05,0.36
2000-03-09,2000-03-20,989.3226,0.9166643109381613,906.87671942455,0.357,2000,3,9,2000.03,1999,6,161,23,0.0783541485582811,9.819864806909775,0.0108282246049285,0.86,4,Mod_Dry,41,8,7,6,67,129.0,0.1422464566979464,777.87671942455,777.87671942455,,4,194.4691798561375,194.4691798561375,194.4691798561375,194.4691798561375,0.0,0.0,0.0,0.0,0.0,0.0,41.0,8.0,7.0,6.0,67.0,833.87671942455,990.0,967.5275068776982,22.472493122301785,0.4183027794042316,0.1789383597122749,989.4027588608836,0.2675561692086939,0.2675561692086939,0.2675561692086939,0.2675561692086939,21.607695813976616,21.607695813976616,21.607695813976616,21.607695813976616,,0.9299046672181616,0.9299046672181616,0.9299046672181616,0.9299046672181616,38.320958821506046,38.320958821506046,38.320958821506046,38.320958821506046,0.7804675931060294,0.7804675931060294,0.7804675931060294,0.7804675931060294,0.97,0.97,0.97,0.97,37.17133005686087,37.17133005686087,37.17133005686087,37.17133005686087,148.68532022744347,3568.4476854586437,0.1639531780259949,5.309514581116416e-05,0.355
2000-03-10,2000-03-21,998.125,0.9181998096202312,916.4781849771932,0.355,2000,3,10,2000.03,1999,6,162,24,0.0791837151820295,9.601465552643274,0.0104764801934507,0.86,4,Mod_Dry,41,8,7,6,67,129.0,0.1407562145117618,787.4781849771932,787.4781849771932,,4,196.8695462442983,196.8695462442983,196.8695462442983,196.8695462442983,0.0,0.0,0.0,0.0,0.0,0.0,41.0,8.0,7.0,6.0,67.0,843.4781849771932,990.0,967.5659127399088,22.43408726009125,0.4270882508232645,0.1837390924885966,989.389172656688,0.2742347294840352,0.2742347294840352,0.2742347294840352,0.2742347294840352,21.54902518729527,21.54902518729527,21.54902518729527,21.54902518729527,,0.9307030280338592,0.9307030280338592,0.9307030280338592,0.9307030280338592,38.72184083366923,38.72184083366923,38.72184083366923,38.72184083366923,0.788632196205076,0.788632196205076,0.788632196205076,0.788632196205076,0.97,0.97,0.97,0.97,37.560185608659154,37.560185608659154,37.560185608659154,37.560185608659154,150.24074243463662,3605.777818431279,0.1639326989964037,5.299643896343048e-05,0.355
2000-03-11,2000-03-22,1024.8335,0.9227467245233664,945.6617553068172,0.348,2000,3,11,2000.03,1999,6,163,24,0.081705175658509,29.18357032962399,0.0308604743354091,0.85,4,Mod_Dry,41,8,7,6,67,129.0,0.1364124109662723,816.6617553068172,816.6617553068172,,4,204.1654388267043,204.1654388267043,204.1654388267043,204.1654388267043,0.0,0.0,0.0,0.0,0.0,0.0,41.0,8.0,7.0,6.0,67.0,872.6617553068172,990.0,967.6826470212272,22.31735297877276,0.4537916141411346,0.2033294042454538,989.3428789816136,0.2949131550443743,0.2949131550443743,0.2949131550443743,0.2949131550443743,21.36531880534185,21.36531880534185,21.36531880534185,21.36531880534185,,0.9331072299559132,0.9331072299559132,0.9331072299559132,0.9331072299559132,39.91736434295209,39.91736434295209,39.91736434295209,39.91736434295209,0.8129809438483114,0.8129809438483114,0.8129809438483114,0.8129809438483114,0.9712980943848312,0.9712980943848312,0.9712980943848312,0.9712980943848312,38.771659919174375,38.771659919174375,38.771659919174375,38.771659919174375,155.0866396766975,3722.07935224074,0.1639980033097353,5.275087495217784e-05,0.35
2000-03-12,2000-03-23,1061.1535,0.916755206218143,972.817995721604,0.336,2000,3,12,2000.03,1999,6,164,24,0.0840514748303465,27.15624041478668,0.0279150267924917,0.85,4,Mod_Dry,41,8,7,6,67,129.0,0.1326044548593204,843.817995721604,843.817995721604,,4,210.954498930401,210.954498930401,210.954498930401,210.954498930401,0.0,0.0,0.0,0.0,0.0,0.0,41.0,8.0,7.0,6.0,67.0,899.817995721604,990.0,967.7912719828864,22.20872801711357,0.4786399430451335,0.2250543965772832,989.2963056603776,0.314863496791203,0.314863496791203,0.314863496791203,0.314863496791203,21.19017018069995,21.19017018069995,21.19017018069995,21.19017018069995,,0.934548908359622,0.934548908359622,0.934548908359622,0.934548908359622,40.96981193724297,40.96981193724297,40.96981193724297,40.96981193724297,0.8344157217361095,0.8344157217361095,0.8344157217361095,0.8344157217361095,0.9734415721736108,0.9734415721736108,0.9734415721736108,0.9734415721736108,39.881718143846975,39.881718143846975,39.881718143846975,39.881718143846975,159.5268725753879,3828.64494180931,0.1639842943664464,5.251490295835065e-05,0.335
2000-03-13,2000-03-24,1061.1535,0.916755206218143,972.817995721604,0.336,2000,3,13,2000.03,1999,6,165,24,0.0840514748303465,0.0,0.0,0.85,4,Mod_Dry,41,8,7,6,67,129.0,0.1326044548593204,843.817995721604,843.817995721604,,4,210.954498930401,210.954498930401,210.954498930401,210.954498930401,0.0,0.0,0.0,0.0,0.0,0.0,41.0,8.0,7.0,6.0,67.0,899.817995721604,990.0,967.7912719828864,22.20872801711357,0.4786399430451335,0.2250543965772832,989.2963056603776,0.314863496791203,0.314863496791203,0.314863496791203,0.314863496791203,21.19017018069995,21.19017018069995,21.19017018069995,21.19017018069995,,0.934548908359622,0.934548908359622,0.934548908359622,0.934548908359622,40.96981193724297,40.96981193724297,40.96981193724297,40.96981193724297,0.8344157217361095,0.8344157217361095,0.8344157217361095,0.8344157217361095,0.9734415721736108,0.9734415721736108,0.9734415721736108,0.9734415721736108,39.881718143846975,39.881718143846975,39.881718143846975,39.881718143846975,159.5268725753879,3828.64494180931,0.1639842943664464,5.251490295835065e-05,0.335
2000-03-14,2000-03-25,1061.1535,0.916755206218143,972.817995721604,0.336,2000,3,14,2000.03,1999,6,166,24,0.0840514748303465,0.0,0.0,0.85,4,Mod_Dry,41,8,7,6,67,129.0,0.1326044548593204,843.817995721604,843.817995721604,,4,210.954498930401,210.954498930401,210.954498930401,210.954498930401,0.0,0.0,0.0,0.0,0.0,0.0,41.0,8.0,7.0,6.0,67.0,899.817995721604,990.0,967.7912719828864,22.20872801711357,0.4786399430451335,0.2250543965772832,989.2963056603776,0.314863496791203,0.314863496791203,0.314863496791203,0.314863496791203,21.19017018069995,21.19017018069995,21.19017018069995,21.19017018069995,,0.934548908359622,0.934548908359622,0.934548908359622,0.934548908359622,40.96981193724297,40.96981193724297,40.96981193724297,40.96981193724297,0.8344157217361095,0.8344157217361095,0.8344157217361095,0.8344157217361095,0.9734415721736108,0.9734415721736108,0.9734415721736108,0.9734415721736108,39.881718143846975,39.881718143846975,39.881718143846975,39.881718143846975,159.5268725753879,3828.64494180931,0.1639842943664464,5.251490295835065e-05,0.335
2000-03-15,2000-03-26,1061.1535,0.916755206218143,972.817995721604,0.336,2000,3,15,2000.03,1999,6,167,24,0.0840514748303465,0.0,0.0,0.85,4,Mod_Dry,41,8,7,6,67,129.0,0.1326044548593204,843.817995721604,843.817995721604,,4,210.954498930401,210.954498930401,210.954498930401,210.954498930401,0.0,0.0,0.0,0.0,0.0,0.0,41.0,8.0,7.0,6.0,67.0,899.817995721604,990.0,967.7912719828864,22.20872801711357,0.4786399430451335,0.2250543965772832,989.2963056603776,0.314863496791203,0.314863496791203,0.314863496791203,0.314863496791203,21.19017018069995,21.19017018069995,21.19017018069995,21.19017018069995,,0.934548908359622,0.934548908359622,0.934548908359622,0.934548908359622,40.96981193724297,40.96981193724297,40.96981193724297,40.96981193724297,0.8344157217361095,0.8344157217361095,0.8344157217361095,0.8344157217361095,0.9734415721736108,0.9734415721736108,0.9734415721736108,0.9734415721736108,39.881718143846975,39.881718143846975,39.881718143846975,39.881718143846975,159.5268725753879,3828.64494180931,0.1639842943664464,5.251490295835065e-05,0.335
2000-03-16,2000-03-27,1061.1535,0.916755206218143,972.817995721604,0.336,2000,3,16,2000.03,1999,6,168,24,0.0840514748303465,0.0,0.0,0.85,4,Mod_Dry,41,8,7,6,67,129.0,0.1326044548593204,843.817995721604,843.817995721604,,4,210.954498930401,210.954498930401,210.954498930401,210.954498930401,0.0,0.0,0.0,0.0,0.0,0.0,41.0,8.0,7.0,6.0,67.0,899.817995721604,990.0,967.7912719828864,22.20872801711357,0.4786399430451335,0.2250543965772832,989.2963056603776,0.314863496791203,0.314863496791203,0.314863496791203,0.314863496791203,21.19017018069995,21.19017018069995,21.19017018069995,21.19017018069995,,0.934548908359622,0.934548908359622,0.934548908359622,0.934548908359622,40.96981193724297,40.96981193724297,40.96981193724297,40.96981193724297,0.8344157217361095,0.8344157217361095,0.8344157217361095,0.8344157217361095,0.9734415721736108,0.9734415721736108,0.9734415721736108,0.9734415721736108,39.881718143846975,39.881718143846975,39.881718143846975,39.881718143846975,159.5268725753879,3828.64494180931,0.1639842943664464,5.251490295835065e-05,0.335
2000-03-17,2000-03-28,1079.6194,0.9251619817921662,998.8228236852692,0.331,2000,3,17,2000.03,1999,6,169,25,0.0862982919664072,26.00482796366532,0.0260354763097198,0.85,4,Mod_Dry,41,8,7,6,67,129.0,0.1291520347162672,869.8228236852692,869.8228236852692,,4,217.4557059213173,217.4557059213173,217.4557059213173,217.4557059213173,0.0,0.0,0.0,0.0,0.0,0.0,41.0,8.0,7.0,6.0,67.0,925.8228236852692,990.0,967.895291294741,22.104708705258982,0.5024347139141235,0.2458582589482154,989.2517070271376,0.3345635742376573,0.3345635742376573,0.3345635742376573,0.3345635742376573,21.02185215815896,21.02185215815896,21.02185215815896,21.02185215815896,,0.9357962243003932,0.9357962243003932,0.9357962243003932,0.9357962243003932,41.95287937458774,41.95287937458774,41.95287937458774,41.95287937458774,0.8544374618042309,0.8544374618042309,0.8544374618042309,0.8544374618042309,0.9754437461804232,0.9754437461804232,0.9754437461804232,0.9754437461804232,40.92267382020327,40.92267382020327,40.92267382020327,40.92267382020327,163.69069528081306,3928.576686739513,0.1638836151909883,5.2274597009719365e-05,0.33
2000-03-18,2000-03-29,1107.7035,0.9356652067230063,1036.4396243152978,0.3229999999999999,2000,3,18,2000.03,1999,6,170,25,0.0895483835408417,37.61680063002848,0.0362942517321057,0.85,4,Mod_Dry,41,8,7,6,67,129.0,0.1244645582565614,907.4396243152978,907.4396243152978,,4,226.85990607882445,226.85990607882445,226.85990607882445,226.85990607882445,0.0,0.0,0.0,0.0,0.0,0.0,41.0,8.0,7.0,6.0,67.0,963.4396243152978,990.0,968.0145245335624,21.98547546643761,0.5368545975244535,0.2759516994522382,989.1871937030234,0.3640888975738147,0.3640888975738147,0.3640888975738147,0.3640888975738147,20.808580271887145,20.808580271887145,20.808580271887145,20.808580271887145,,0.937398228350118,0.937398228350118,0.937398228350118,0.937398228350118,43.3973315404855,43.3973315404855,43.3973315404855,43.3973315404855,0.8838560395210896,0.8838560395210896,0.8838560395210896,0.8838560395210896,0.9783856039521088,0.9783856039521088,0.9783856039521088,0.9783856039521088,42.45932442914781,42.45932442914781,42.45932442914781,42.45932442914781,169.83729771659125,4076.09514519819,0.1638660793471599,5.198916366374751e-05,0.325
