Date,LaggedDate,VicFalls,Conversion,Flow,Exceedance,Year,Month,Day,MonthId,WaterYear,WaterMonth,WaterDay,WaterWeek,Volume,Flow_difference,Flow_difference_pct,EWRRefExceedance,EWRBandNo,EWRBandLabel,EWRChannelA,EWRChannelC,EWRChannelD,EWRChannelE,EWRChannelFG,EWRTotal,EWRProportion,FlowAvailableForGeneration,FlowCanal,LowFlowShutoff,Turbines,FlowTurbine1,FlowTurbine2,FlowTurbine3,FlowTurbine4,FlowSpill,SpillChannelA,SpillChannelC,SpillChannelD,SpillChannelE,SpillChannelFG,FlowChannelA,FlowChannelC,FlowChannelD,FlowChannelE,FlowChannelFG,FlowLeftChannel,LevelHeadpond,LevelTailwater,HeadGross,HeadlossLeftChannel,HeadlossCanal,LevelForebay,HeadlossTurbine1,HeadlossTurbine2,HeadlossTurbine3,HeadlossTurbine4,HeadTurbine1,HeadTurbine2,HeadTurbine3,HeadTurbine4,LowHeadShutoff,EffTurbine1,EffTurbine2,EffTurbine3,EffTurbine4,PowerTurbine1,PowerTurbine2,PowerTurbine3,PowerTurbine4,LoadFactorTurbine1,LoadFactorTurbine2,LoadFactorTurbine3,LoadFactorTurbine4,EffGen1,EffGen2,EffGen3,EffGen4,PowerGenerator1,PowerGenerator2,PowerGenerator3,PowerGenerator4,Power,Energy,PerfMwPerCumec,PerfMWhPerm3,ExceedanceRnd
2000-03-19,2000-03-30,1117.1681,0.9354129286429564,1045.0134842074872,0.32,2000,3,19,2000.03,1999,6,171,25,0.0902891650355269,8.573859892189375,0.0082045447467996,0.85,4,Mod_Dry,41,8,7,6,67,129.0,0.1234433832189547,916.0134842074872,916.0134842074872,,4,229.0033710518718,229.0033710518718,229.0033710518718,229.0033710518718,0.0,0.0,0.0,0.0,0.0,0.0,41.0,8.0,7.0,6.0,67.0,972.0134842074872,990.0,968.0414709503664,21.958529049633626,0.5446997958038855,0.2828107873659897,989.17248941683,0.3709908547870271,0.3709908547870271,0.3709908547870271,0.3709908547870271,20.7600276116767,20.7600276116767,20.7600276116767,20.7600276116767,,0.9376773466919012,0.9376773466919012,0.9376773466919012,0.9376773466919012,43.71816509218199,43.71816509218199,43.71816509218199,43.71816509218199,0.8903903277430141,0.8903903277430141,0.8903903277430141,0.8903903277430141,0.9790390327743014,0.9790390327743014,0.9790390327743014,0.9790390327743014,42.801790066517086,42.801790066517086,42.801790066517086,42.801790066517086,171.20716026606834,4108.971846385641,0.1638324891050642,5.191795245186588e-05,0.32
2000-03-20,2000-03-31,1145.8734,0.936281984298218,1072.8606207065454,0.314,2000,3,20,2000.03,1999,6,172,25,0.0926951576290455,27.84713649905825,0.0259559685215393,0.85,4,Mod_Dry,41,8,7,6,67,129.0,0.1202392906499312,943.8606207065454,943.8606207065454,,4,235.9651551766364,235.9651551766364,235.9651551766364,235.9651551766364,0.0,0.0,0.0,0.0,0.0,0.0,41.0,8.0,7.0,6.0,67.0,999.8606207065454,990.0,968.1289905222204,21.871009477779467,0.5701803040109926,0.3050884965652363,989.1247311994238,0.3938429213934981,0.3938429213934981,0.3938429213934981,0.3938429213934981,20.60189775580973,20.60189775580973,20.60189775580973,20.60189775580973,,0.9385679972732088,0.9385679972732088,0.9385679972732088,0.9385679972732088,44.74654877212576,44.74654877212576,44.74654877212576,44.74654877212576,0.911335005542276,0.911335005542276,0.911335005542276,0.911335005542276,0.98,0.98,0.98,0.98,43.85161779668324,43.85161779668324,43.85161779668324,43.85161779668324,175.40647118673297,4209.755308481592,0.1634941834953518,5.16220495962838e-05,0.315
2000-03-21,2000-04-01,1151.6708,0.9351417914976156,1076.9754951274922,0.312,2000,3,21,2000.03,1999,6,173,25,0.0930506827790153,4.114874420946762,0.0038207688471682,0.85,4,Mod_Dry,41,8,7,6,67,129.0,0.1197798841140104,947.9754951274922,947.9754951274922,,4,236.99387378187305,236.99387378187305,236.99387378187305,236.99387378187305,0.0,0.0,0.0,0.0,0.0,0.0,41.0,8.0,7.0,6.0,67.0,1003.9754951274922,990.0,968.1419229846864,21.8580770153136,0.57394547000778,0.3083803961019937,989.1176741338904,0.3972994159070934,0.3972994159070934,0.3972994159070934,0.3972994159070934,20.578451733296824,20.578451733296824,20.578451733296824,20.578451733296824,,0.9386974932210334,0.9386974932210334,0.9386974932210334,0.9386974932210334,44.89667449029096,44.89667449029096,44.89667449029096,44.89667449029096,0.9143925558104063,0.9143925558104063,0.9143925558104063,0.9143925558104063,0.98,0.98,0.98,0.98,43.99874100048513,43.99874100048513,43.99874100048513,43.99874100048513,175.99496400194053,4223.879136046573,0.1634159410294718,5.1570415323830926e-05,0.31
2000-03-22,2000-04-02,1157.4869,0.9338086699838878,1080.8713026127734,0.311,2000,3,22,2000.03,1999,6,174,25,0.0933872805457436,3.895807485281239,0.0036043213247164,0.85,4,Mod_Dry,41,8,7,6,67,129.0,0.1193481589234262,951.8713026127734,951.8713026127734,,4,237.96782565319336,237.96782565319336,237.96782565319336,237.96782565319336,0.0,0.0,0.0,0.0,0.0,0.0,41.0,8.0,7.0,6.0,67.0,1007.8713026127734,990.0,968.1541669510686,21.845833048931357,0.577510186782353,0.3114970420902187,989.1109927711276,0.4005718941947296,0.4005718941947296,0.4005718941947296,0.4005718941947296,20.55625392586411,20.55625392586411,20.55625392586411,20.55625392586411,,0.9388196283107684,0.9388196283107684,0.9388196283107684,0.9388196283107684,45.03841275270186,45.03841275270186,45.03841275270186,45.03841275270186,0.9172792821324208,0.9172792821324208,0.9172792821324208,0.9172792821324208,0.98,0.98,0.98,0.98,44.13764449764782,44.13764449764782,44.13764449764782,44.13764449764782,176.55057799059128,4237.213871774191,0.1633409801553786,5.152148939146996e-05,0.31
2000-03-23,2000-04-03,1165.2711,0.9338086699838878,1088.1402560616616,0.305,2000,3,23,2000.03,1999,6,175,25,0.0940153181237275,7.26895344888817,0.0066801622386409,0.85,4,Mod_Dry,41,8,7,6,67,129.0,0.1185508938589346,959.1402560616616,959.1402560616616,,4,239.7850640154154,239.7850640154154,239.7850640154154,239.7850640154154,0.0,0.0,0.0,0.0,0.0,0.0,41.0,8.0,7.0,6.0,67.0,1015.1402560616616,990.0,968.1770122333368,21.822987766663346,0.5841613779386767,0.3173122048493292,989.098526417212,0.4066778150917957,0.4066778150917957,0.4066778150917957,0.4066778150917957,20.51483636878348,20.51483636878348,20.51483636878348,20.51483636878348,,0.9390462990019816,0.9390462990019816,0.9390462990019816,0.9390462990019816,45.30184501539679,45.30184501539679,45.30184501539679,45.30184501539679,0.9226445013319102,0.9226445013319102,0.9226445013319102,0.9226445013319102,0.98,0.98,0.98,0.98,44.395808115088855,44.395808115088855,44.395808115088855,44.395808115088855,177.58323246035542,4261.99757904853,0.1631988445157683,5.143009624680042e-05,0.305
2000-03-24,2000-04-04,1481.9755,0.944675992155444,1399.9866758125604,0.244,2000,3,24,2000.03,1999,6,176,26,0.1209588487902052,311.8464197508988,0.2227495626484454,0.85,4,Mod_Dry,41,8,7,6,67,129.0,0.0921437341002746,1270.9866758125604,1100.0,,4,275.0,275.0,275.0,275.0,170.9866758125604,54.34460239003858,10.0,9.278346749518782,7.95286864244467,89.41085803055839,95.34460239003856,18.0,16.278346749518782,13.95286864244467,156.4108580305584,1229.6229491395577,990.0,969.1614954141636,20.83850458583629,0.8916383786645441,0.48,988.6283616213354,0.5349,0.5349,0.5349,0.5349,18.931966207171733,18.931966207171733,18.931966207171733,18.931966207171733,,0.9368556935525908,0.9368556935525908,0.9368556935525908,0.9368556935525908,47.83434311453939,47.83434311453939,47.83434311453939,47.83434311453939,0.9742228740232054,0.9742228740232054,0.9742228740232054,0.9742228740232054,0.98,0.98,0.98,0.98,46.8776562522486,46.8776562522486,46.8776562522486,46.8776562522486,187.5106250089944,4500.255000215866,0.1339374354403495,4.7351167931564245e-05,0.245
2000-03-25,2000-04-05,1646.8728,0.9659758417726594,1590.8393392724963,0.219,2000,3,25,2000.03,1999,6,177,26,0.1374485189131437,190.8526634599361,0.1199697912595087,0.85,4,Mod_Dry,41,8,7,6,67,129.0,0.081089269554393,1461.8393392724963,1100.0,,4,275.0,275.0,275.0,275.0,361.8393392724963,59.0,10.0,18.0,16.829736710348666,258.0096025621477,100.0,18.0,25.0,22.829736710348666,325.0096025621477,1243.0,990.0,969.7780963268804,20.22190367311964,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,18.280714260601364,18.280714260601364,18.280714260601364,18.280714260601364,,0.9348042499208944,0.9348042499208944,0.9348042499208944,0.9348042499208944,46.08772086596926,46.08772086596926,46.08772086596926,46.08772086596926,0.9386501194698424,0.9386501194698424,0.9386501194698424,0.9386501194698424,0.98,0.98,0.98,0.98,45.16596644864988,45.16596644864988,45.16596644864988,45.16596644864988,180.6638657945995,4335.932779070388,0.113565123350054,4.562218833196957e-05,0.22
2000-03-26,2000-04-06,1915.6039,1.0019327227762016,1919.306231287711,0.185,2000,3,26,2000.03,1999,6,178,26,0.1658280583832582,328.4668920152144,0.1711383450231585,0.85,4,Mod_Dry,41,8,7,6,67,129.0,0.0672117861637174,1790.306231287711,1100.0,,4,275.0,275.0,275.0,275.0,690.306231287711,59.0,10.0,18.0,32.10726657152144,571.1989647161895,100.0,18.0,25.0,38.10726657152144,638.1989647161895,1243.0,990.0,970.8392970549296,19.1607029450704,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.21951353255212,17.21951353255212,17.21951353255212,17.21951353255212,,0.9299122019896552,0.9299122019896552,0.9299122019896552,0.9299122019896552,43.18512865801038,43.18512865801038,43.18512865801038,43.18512865801038,0.8795341885541829,0.8795341885541829,0.8795341885541829,0.8795341885541829,0.9779534188554184,0.9779534188554184,0.9779534188554184,0.9779534188554184,42.23304421481235,42.23304421481235,42.23304421481235,42.23304421481235,168.9321768592494,4054.372244621986,0.0880173127692648,4.265964062102258e-05,0.185
2000-03-27,2000-04-07,1929.0568,1.0011440795968398,1931.263794526025,0.183,2000,3,27,2000.03,1999,6,179,26,0.1668611918470486,11.957563238314153,0.0061915742801199,0.85,4,Mod_Dry,41,8,7,6,67,129.0,0.0667956393971852,1802.263794526025,1100.0,,4,275.0,275.0,275.0,275.0,702.2637945260251,59.0,10.0,18.0,32.66343230353605,582.600362222489,100.0,18.0,25.0,38.66343230353605,649.600362222489,1243.0,990.0,970.8779291823148,19.122070817685085,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.180881405166808,17.180881405166808,17.180881405166808,17.180881405166808,,0.9297138260155317,0.9297138260155317,0.9297138260155317,0.9297138260155317,43.07905053573903,43.07905053573903,43.07905053573903,43.07905053573903,0.8773737379987582,0.8773737379987582,0.8773737379987582,0.8773737379987582,0.9777373737998758,0.9777373737998758,0.9777373737998758,0.9777373737998758,42.11999773660561,42.11999773660561,42.11999773660561,42.11999773660561,168.47999094642245,4043.5197827141383,0.0872382071387462,4.254545225919759e-05,0.185
2000-03-28,2000-04-08,2134.4308,1.0131069972131326,2162.4067785472243,0.159,2000,3,28,2000.03,1999,6,180,26,0.1868319456664801,231.14298402119925,0.106891536927427,0.85,4,Mod_Dry,41,8,7,6,67,129.0,0.0596557508419699,2033.4067785472243,1100.0,,4,275.0,275.0,275.0,275.0,933.4067785472243,59.0,10.000000000000009,18.0,43.41426876963834,802.9925097775861,100.0,18.0,25.0,49.41426876963834,869.9925097775861,1243.0,990.0,971.4920163620104,18.50798363798947,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.56679422547119,16.56679422547119,16.56679422547119,16.56679422547119,,0.9266276352428466,0.9266276352428466,0.9266276352428466,0.9266276352428466,41.401408802160496,41.401408802160496,41.401408802160496,41.401408802160496,0.843205881917729,0.843205881917729,0.843205881917729,0.843205881917729,0.9743205881917728,0.9743205881917728,0.9743205881917728,0.9743205881917728,40.33824497608906,40.33824497608906,40.33824497608906,40.33824497608906,161.35297990435623,3872.4715177045496,0.0746173113704159,4.074570199604955e-05,0.16
2000-03-29,2000-04-09,2390.6293,1.004803744062384,2402.113271305237,0.132,2000,3,29,2000.03,1999,6,181,26,0.2075425866407725,239.7064927580127,0.0997898373992011,0.85,4,Mod_Dry,41,8,7,6,67,129.0,0.0537027131655224,2273.113271305237,1100.0,,4,275.0,275.0,275.0,275.0,1173.113271305237,59.0,10.0,18.000000000000007,54.56340796768544,1031.5498633375516,100.0,18.0,25.0,60.56340796768544,1098.5498633375516,1243.0,990.0,972.0706182410815,17.92938175891834,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.988192346400062,15.988192346400062,15.988192346400062,15.988192346400062,,0.9236792484891608,0.9236792484891608,0.9236792484891608,0.9236792484891608,39.82831603251287,39.82831603251287,39.82831603251287,39.82831603251287,0.8111673326377365,0.8111673326377365,0.8111673326377365,0.8111673326377365,0.9711167332637736,0.9711167332637736,0.9711167332637736,0.9711167332637736,38.67794415689108,38.67794415689108,38.67794415689108,38.67794415689108,154.71177662756432,3713.082639061544,0.064406528399678,3.906863046150614e-05,0.13
2000-03-30,2000-04-10,2685.1284,1.01532983475929,2726.290974679477,0.107,2000,3,30,2000.03,1999,6,182,26,0.2355515402123068,324.17770337424014,0.1189079619105414,0.85,4,Mod_Dry,41,8,7,6,67,129.0,0.0473170329939437,2597.290974679477,1100.0,,4,275.0,275.0,275.0,275.0,1497.2909746794771,58.99999999999994,10.0,18.0,69.64144068276637,1340.649533996711,100.0,18.0,25.0,75.64144068276637,1407.649533996711,1243.0,990.0,972.853116145778,17.146883854221983,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.205694441703706,15.205694441703706,15.205694441703706,15.205694441703706,,0.9153456458041443,0.9153456458041443,0.9153456458041443,0.9153456458041443,37.53727762472961,37.53727762472961,37.53727762472961,37.53727762472961,0.7645066726014177,0.7645066726014177,0.7645066726014177,0.7645066726014177,0.97,0.97,0.97,0.97,36.41115929598772,36.41115929598772,36.41115929598772,36.41115929598772,145.6446371839509,3495.4712924148216,0.0534222643645269,3.677894878382599e-05,0.105
2000-03-31,2000-04-11,2698.0639,1.0194753303873465,2750.609585858673,0.104,2000,3,31,2000.03,1999,6,183,27,0.2376526682181894,24.318611179196072,0.0088411715367466,0.85,4,Mod_Dry,41,8,7,6,67,129.0,0.0468986949886344,2621.609585858673,1100.0,,4,275.0,275.0,275.0,275.0,1521.6095858586732,59.00000000000006,10.0,18.0,70.7725388771476,1363.8370469815256,100.0,18.0,25.0,76.7725388771476,1430.8370469815256,1243.0,990.0,972.9118162417278,17.08818375827218,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.146994345753903,15.146994345753903,15.146994345753903,15.146994345753903,,0.914720489782279,0.914720489782279,0.914720489782279,0.914720489782279,37.36683067210842,37.36683067210842,37.36683067210842,37.36683067210842,0.7610352479044484,0.7610352479044484,0.7610352479044484,0.7610352479044484,0.97,0.97,0.97,0.97,36.24582575194517,36.24582575194517,36.24582575194517,36.24582575194517,144.98330300778068,3479.599272186736,0.0527095171023773,3.661194520398502e-05,0.105
2000-04-01,2000-04-12,2950.9948,1.022231970362161,3016.601228932492,0.086,2000,4,1,2000.04,1999,7,184,27,0.2606343461797672,265.99164307381807,0.0881759380466561,0.66,3,Normal,54,13,14,19,117,217.0,0.0719352620819529,2799.601228932492,1100.0,,4,275.0,275.0,275.0,275.0,1699.6012289324915,46.0,5.0,11.0,61.0,1576.6012289324915,100.0,18.0,25.0,80.0,1693.6012289324915,1243.0,990.0,973.5538650353544,16.446134964645694,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.504945552127417,14.504945552127417,14.504945552127417,14.504945552127417,,0.9076400934506994,0.9076400934506994,0.9076400934506994,0.9076400934506994,35.505952528301506,35.505952528301506,35.505952528301506,35.505952528301506,0.7231354893747761,0.7231354893747761,0.7231354893747761,0.7231354893747761,0.97,0.97,0.97,0.97,34.44077395245246,34.44077395245246,34.44077395245246,34.44077395245246,137.76309580980984,3306.314299435436,0.0456683152179717,3.4788660558032785e-05,0.085
2000-04-02,2000-04-13,3033.7163,1.025295114645132,3110.454501609306,0.079,2000,4,2,2000.04,1999,7,185,27,0.2687432689390441,93.85327267681488,0.0301734915679546,0.66,3,Normal,54,13,14,19,117,217.0,0.0697647240580845,2893.454501609306,1100.0,,4,275.0,275.0,275.0,275.0,1793.454501609306,46.0,5.0,10.999999999999986,61.0,1670.454501609306,100.0,18.0,25.0,80.0,1787.454501609306,1243.0,990.0,973.7804074176776,16.219592582322434,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.278403169804156,14.278403169804156,14.278403169804156,14.278403169804156,,0.9051164113116182,0.9051164113116182,0.9051164113116182,0.9051164113116182,34.854228453357024,34.854228453357024,34.854228453357024,34.854228453357024,0.7098620866264159,0.7098620866264159,0.7098620866264159,0.7098620866264159,0.97,0.97,0.97,0.97,33.808601599756315,33.808601599756315,33.808601599756315,33.808601599756315,135.23440639902526,3245.6257535766063,0.043477378090262,3.415010262601648e-05,0.08
2000-04-03,2000-04-14,3047.6373,1.0200513347160902,3108.7464955955406,0.079,2000,4,3,2000.04,1999,7,186,27,0.2685956972194546,1.7080060137654982,0.0005494195220438,0.66,3,Normal,54,13,14,19,117,217.0,0.069803054159432,2891.7464955955406,1100.0,,4,275.0,275.0,275.0,275.0,1791.7464955955406,46.0,5.0,11.0,61.0,1668.7464955955406,100.0,18.0,25.0,80.0,1785.7464955955406,1243.0,990.0,973.776284644541,16.223715355459035,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.282525942940758,14.282525942940758,14.282525942940758,14.282525942940758,,0.90516233900436,0.90516233900436,0.90516233900436,0.90516233900436,34.86606142374684,34.86606142374684,34.86606142374684,34.86606142374684,0.7101030839866974,0.7101030839866974,0.7101030839866974,0.7101030839866974,0.97,0.97,0.97,0.97,33.820079581034435,33.820079581034435,33.820079581034435,33.820079581034435,135.28031832413774,3246.7276397793057,0.0435160340400229,3.416169654649943e-05,0.08
2000-04-04,2000-04-15,3120.6459,1.021722491686134,3188.4341046181185,0.074,2000,4,4,2000.04,1999,7,187,27,0.2754807066390054,79.68760902257782,0.0249927100287751,0.66,3,Normal,54,13,14,19,117,217.0,0.0680584866677024,2971.4341046181185,1100.0,,4,275.0,275.0,275.0,275.0,1871.4341046181185,46.00000000000006,5.0,11.000000000000014,61.0,1748.4341046181182,100.0,18.0,25.0,80.0,1865.4341046181185,1243.0,990.0,973.9602532216908,16.039746778309222,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.098557365790946,14.098557365790946,14.098557365790946,14.098557365790946,,0.9031129290549113,0.9031129290549113,0.9031129290549113,0.9031129290549113,34.3390383536014,34.3390383536014,34.3390383536014,34.3390383536014,0.6993694165702932,0.6993694165702932,0.6993694165702932,0.6993694165702932,0.97,0.97,0.97,0.97,33.308867202993355,33.308867202993355,33.308867202993355,33.308867202993355,133.23546881197342,3197.651251487362,0.0417871169484091,3.364532040706399e-05,0.075
2000-04-05,2000-04-16,3197.5666,1.0315586851813885,3298.4775976759224,0.069,2000,4,5,2000.04,1999,7,188,27,0.2849884644391997,110.04349305780396,0.0333619040297074,0.66,3,Normal,54,13,14,19,117,217.0,0.0657879259670874,3081.4775976759224,1100.0,,4,275.0,275.0,275.0,275.0,1981.4775976759224,46.00000000000006,5.0,10.999999999999986,61.0,1858.4775976759224,100.0,18.0,25.0,80.0,1975.4775976759224,1243.0,990.0,974.1934406236466,15.806559376353448,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.865369963835173,13.865369963835173,13.865369963835173,13.865369963835173,,0.8998306276632255,0.8998306276632255,0.8998306276632255,0.8998306276632255,33.64833868370134,33.64833868370134,33.64833868370134,33.64833868370134,0.6853022135173389,0.6853022135173389,0.6853022135173389,0.6853022135173389,0.97,0.97,0.97,0.97,32.638888523190296,32.638888523190296,32.638888523190296,32.638888523190296,130.55555409276118,3133.333298226268,0.0395805489734868,3.296857426584878e-05,0.07
2000-04-06,2000-04-17,3275.6178,1.0414080913697863,3411.254881154899,0.064,2000,4,6,2000.04,1999,7,189,27,0.2947324217317833,112.77728347897664,0.0330603509289212,0.66,3,Normal,54,13,14,19,117,217.0,0.0636129540477296,3194.254881154899,1100.0,,4,275.0,275.0,275.0,275.0,2094.254881154899,46.0,5.0,11.0,61.0,1971.254881154899,100.0,18.0,25.0,80.0,2088.254881154899,1243.0,990.0,974.4324210576854,15.56757894231464,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.626389529796365,13.626389529796365,13.626389529796365,13.626389529796365,,0.895953170120946,0.895953170120946,0.895953170120946,0.895953170120946,32.925888524320875,32.925888524320875,32.925888524320875,32.925888524320875,0.6705883609841319,0.6705883609841319,0.6705883609841319,0.6705883609841319,0.97,0.97,0.97,0.97,31.93811186859125,31.93811186859125,31.93811186859125,31.93811186859125,127.752447474365,3066.05873938476,0.0374502791275197,3.226071905918308e-05,0.065
2000-04-07,2000-04-18,3275.6178,1.0414080913697863,3411.254881154899,0.064,2000,4,7,2000.04,1999,7,190,28,0.2947324217317833,0.0,0.0,0.66,3,Normal,54,13,14,19,117,217.0,0.0636129540477296,3194.254881154899,1100.0,,4,275.0,275.0,275.0,275.0,2094.254881154899,46.0,5.0,11.0,61.0,1971.254881154899,100.0,18.0,25.0,80.0,2088.254881154899,1243.0,990.0,974.4324210576854,15.56757894231464,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.626389529796365,13.626389529796365,13.626389529796365,13.626389529796365,,0.895953170120946,0.895953170120946,0.895953170120946,0.895953170120946,32.925888524320875,32.925888524320875,32.925888524320875,32.925888524320875,0.6705883609841319,0.6705883609841319,0.6705883609841319,0.6705883609841319,0.97,0.97,0.97,0.97,31.93811186859125,31.93811186859125,31.93811186859125,31.93811186859125,127.752447474365,3066.05873938476,0.0374502791275197,3.226071905918308e-05,0.065
2000-04-08,2000-04-19,3275.6178,1.0414080913697863,3411.254881154899,0.064,2000,4,8,2000.04,1999,7,191,28,0.2947324217317833,0.0,0.0,0.66,3,Normal,54,13,14,19,117,217.0,0.0636129540477296,3194.254881154899,1100.0,,4,275.0,275.0,275.0,275.0,2094.254881154899,46.0,5.0,11.0,61.0,1971.254881154899,100.0,18.0,25.0,80.0,2088.254881154899,1243.0,990.0,974.4324210576854,15.56757894231464,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.626389529796365,13.626389529796365,13.626389529796365,13.626389529796365,,0.895953170120946,0.895953170120946,0.895953170120946,0.895953170120946,32.925888524320875,32.925888524320875,32.925888524320875,32.925888524320875,0.6705883609841319,0.6705883609841319,0.6705883609841319,0.6705883609841319,0.97,0.97,0.97,0.97,31.93811186859125,31.93811186859125,31.93811186859125,31.93811186859125,127.752447474365,3066.05873938476,0.0374502791275197,3.226071905918308e-05,0.065
2000-04-09,2000-04-20,3275.6178,1.0414080913697863,3411.254881154899,0.064,2000,4,9,2000.04,1999,7,192,28,0.2947324217317833,0.0,0.0,0.66,3,Normal,54,13,14,19,117,217.0,0.0636129540477296,3194.254881154899,1100.0,,4,275.0,275.0,275.0,275.0,2094.254881154899,46.0,5.0,11.0,61.0,1971.254881154899,100.0,18.0,25.0,80.0,2088.254881154899,1243.0,990.0,974.4324210576854,15.56757894231464,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.626389529796365,13.626389529796365,13.626389529796365,13.626389529796365,,0.895953170120946,0.895953170120946,0.895953170120946,0.895953170120946,32.925888524320875,32.925888524320875,32.925888524320875,32.925888524320875,0.6705883609841319,0.6705883609841319,0.6705883609841319,0.6705883609841319,0.97,0.97,0.97,0.97,31.93811186859125,31.93811186859125,31.93811186859125,31.93811186859125,127.752447474365,3066.05873938476,0.0374502791275197,3.226071905918308e-05,0.065
2000-04-10,2000-04-21,3263.9831,1.039721484844799,3393.6333552403307,0.065,2000,4,10,2000.04,1999,7,193,28,0.2932099218927645,17.621525914568338,0.0051925249636522,0.66,3,Normal,54,13,14,19,117,217.0,0.0639432658996341,3176.6333552403307,1100.0,,4,275.0,275.0,275.0,275.0,2076.6333552403307,46.0,5.0,11.0,61.0,1953.6333552403307,100.0,18.0,25.0,80.0,2070.6333552403307,1243.0,990.0,974.395080205152,15.604919794847888,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.66373038232961,13.66373038232961,13.66373038232961,13.66373038232961,,0.8965590254532979,0.8965590254532979,0.8965590254532979,0.8965590254532979,33.038442374368124,33.038442374368124,33.038442374368124,33.038442374368124,0.6728807000889638,0.6728807000889638,0.6728807000889638,0.6728807000889638,0.97,0.97,0.97,0.97,32.04728910313708,32.04728910313708,32.04728910313708,32.04728910313708,128.18915641254833,3076.53975390116,0.0377734254098496,3.2370999094077865e-05,0.065
2000-04-11,2000-04-22,3252.3734,1.037176891822677,3373.286534058752,0.066,2000,4,11,2000.04,1999,7,194,28,0.2914519565426761,20.346821181578893,0.0060317500384699,0.39,2,Mod_Wet,70,14,18,25,168,295.0,0.0874518061307572,3078.286534058752,1100.0,,4,275.0,275.0,275.0,275.0,1978.286534058752,30.0,4.0,7.000000000000014,55.0,1882.286534058752,100.0,18.0,25.0,80.0,2050.286534058752,1243.0,990.0,974.351964322172,15.64803567782792,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.706846265309643,13.706846265309643,13.706846265309643,13.706846265309643,,0.8972585806546489,0.8972585806546489,0.8972585806546489,0.8972585806546489,33.16855527835451,33.16855527835451,33.16855527835451,33.16855527835451,0.6755306574002955,0.6755306574002955,0.6755306574002955,0.6755306574002955,0.97,0.97,0.97,0.97,32.17349862000388,32.17349862000388,32.17349862000388,32.17349862000388,128.6939944800155,3088.6558675203723,0.0381509228998612,3.249848345454937e-05,0.065
2000-04-12,2000-04-23,3240.7885,1.037176891822677,3361.270943484676,0.066,2000,4,12,2000.04,1999,7,195,28,0.2904138095170759,12.01559057407576,0.0035747164617497,0.39,2,Mod_Wet,70,14,18,25,168,295.0,0.0877644215417426,3066.270943484676,1100.0,,4,275.0,275.0,275.0,275.0,1966.270943484676,30.000000000000057,4.0,6.999999999999986,55.0,1870.270943484676,100.0,18.0,25.0,80.0,2038.270943484676,1243.0,990.0,974.3265027135748,15.673497286425343,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.732307873907068,13.732307873907068,13.732307873907068,13.732307873907068,,0.8976716952541421,0.8976716952541421,0.8976716952541421,0.8976716952541421,33.24546842237246,33.24546842237246,33.24546842237246,33.24546842237246,0.6770971165452639,0.6770971165452639,0.6770971165452639,0.6770971165452639,0.97,0.97,0.97,0.97,32.24810436970129,32.24810436970129,32.24810436970129,32.24810436970129,128.99241747880515,3095.818019491324,0.0383760844179603,3.257384279767807e-05,0.065
2000-04-13,2000-04-24,3229.2285,1.035277591399259,3343.147903557842,0.067,2000,4,13,2000.04,1999,7,196,28,0.2888479788673975,18.12303992683428,0.0054209506876879,0.39,2,Mod_Wet,70,14,18,25,168,295.0,0.0882401881430538,3048.147903557842,1100.0,,4,275.0,275.0,275.0,275.0,1948.1479035578416,30.0,4.0,7.000000000000014,55.0,1852.147903557842,100.0,18.0,25.0,80.0,2020.147903557842,1243.0,990.0,974.2880991289678,15.711900871032183,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.770711458513908,13.770711458513908,13.770711458513908,13.770711458513908,,0.8982947934143881,0.8982947934143881,0.8982947934143881,0.8982947934143881,33.361583358084474,33.361583358084474,33.361583358084474,33.361583358084474,0.6794619828530443,0.6794619828530443,0.6794619828530443,0.6794619828530443,0.97,0.97,0.97,0.97,32.360735857341936,32.360735857341936,32.360735857341936,32.360735857341936,129.44294342936774,3106.630642304826,0.0387188802779596,3.268761197711307e-05,0.065
2000-04-14,2000-04-25,3217.6933,1.03475301412095,3329.5178406917853,0.068,2000,4,14,2000.04,1999,7,197,29,0.2876703414357702,13.63006286605605,0.0040937047098759,0.39,2,Mod_Wet,70,14,18,25,168,295.0,0.0886014174168554,3034.5178406917853,1100.0,,4,275.0,275.0,275.0,275.0,1934.5178406917853,30.0,4.0,7.0,55.0,1838.5178406917853,100.0,18.0,25.0,80.0,2006.5178406917853,1243.0,990.0,974.259216376704,15.74078362329601,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.799594210777734,13.799594210777734,13.799594210777734,13.799594210777734,,0.8987634160698688,0.8987634160698688,0.8987634160698688,0.8987634160698688,33.448996676002054,33.448996676002054,33.448996676002054,33.448996676002054,0.6812422948269257,0.6812422948269257,0.6812422948269257,0.6812422948269257,0.97,0.97,0.97,0.97,32.445526775721994,32.445526775721994,32.445526775721994,32.445526775721994,129.78210710288798,3114.770570469312,0.038979249642922,3.2773259369416155e-05,0.07
2000-04-15,2000-04-26,2950.9948,1.022231970362161,3016.601228932492,0.086,2000,4,15,2000.04,1999,7,198,29,0.2606343461797672,312.9166117592945,0.1037315137175187,0.39,2,Mod_Wet,70,14,18,25,168,295.0,0.0977921765630235,2721.601228932492,1100.0,,4,275.0,275.0,275.0,275.0,1621.6012289324915,30.0,4.0,7.0,55.0,1525.6012289324915,100.0,18.0,25.0,80.0,1693.6012289324915,1243.0,990.0,973.5538650353544,16.446134964645694,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.504945552127417,14.504945552127417,14.504945552127417,14.504945552127417,,0.9076400934506994,0.9076400934506994,0.9076400934506994,0.9076400934506994,35.505952528301506,35.505952528301506,35.505952528301506,35.505952528301506,0.7231354893747761,0.7231354893747761,0.7231354893747761,0.7231354893747761,0.97,0.97,0.97,0.97,34.44077395245246,34.44077395245246,34.44077395245246,34.44077395245246,137.76309580980984,3306.314299435436,0.0456683152179717,3.4788660558032785e-05,0.085
2000-04-16,2000-04-27,2924.0,1.017716395401773,2975.802740154785,0.088,2000,4,16,2000.04,1999,7,199,29,0.2571093567493733,40.79848877770655,0.0137100783688318,0.39,2,Mod_Wet,70,14,18,25,168,295.0,0.0991329149675612,2680.802740154785,1100.0,,4,275.0,275.0,275.0,275.0,1580.8027401547852,30.0,4.0,7.0,55.0,1484.8027401547852,100.0,18.0,25.0,80.0,1652.8027401547852,1243.0,990.0,973.4553859245116,16.544614075488425,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.603424662970149,14.603424662970149,14.603424662970149,14.603424662970149,,0.9087371507454874,0.9087371507454874,0.9087371507454874,0.9087371507454874,35.79022189593154,35.79022189593154,35.79022189593154,35.79022189593154,0.7289250895301739,0.7289250895301739,0.7289250895301739,0.7289250895301739,0.97,0.97,0.97,0.97,34.71651523905359,34.71651523905359,34.71651523905359,34.71651523905359,138.86606095621437,3332.785462949145,0.0466650759750934,3.5067187110155144e-05,0.09
2000-04-17,2000-04-28,2910.0,1.0180661956704562,2962.572629401028,0.09,2000,4,17,2000.04,1999,7,200,29,0.2559662751802488,13.230110753757346,0.0044657506865687,0.39,2,Mod_Wet,70,14,18,25,168,295.0,0.0995756178506391,2667.572629401028,1100.0,,4,275.0,275.0,275.0,275.0,1567.5726294010278,30.0,4.0,7.0,55.0,1471.5726294010278,100.0,18.0,25.0,80.0,1639.5726294010278,1243.0,990.0,973.4234511744164,16.5765488255837,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.635359413065425,14.635359413065425,14.635359413065425,14.635359413065425,,0.9090929038615488,0.9090929038615488,0.9090929038615488,0.9090929038615488,35.882529729840485,35.882529729840485,35.882529729840485,35.882529729840485,0.730805086147464,0.730805086147464,0.730805086147464,0.730805086147464,0.97,0.97,0.97,0.97,34.80605383794527,34.80605383794527,34.80605383794527,34.80605383794527,139.22421535178108,3341.381168442746,0.0469943636048272,3.515763013933866e-05,0.09
2000-04-18,2000-04-29,2886.0,1.019515904042514,2942.322899066696,0.092,2000,4,18,2000.04,1999,7,201,29,0.2542166984793625,20.249730334331613,0.0068822257206219,0.39,2,Mod_Wet,70,14,18,25,168,295.0,0.1002609197289576,2647.322899066696,1100.0,,4,275.0,275.0,275.0,275.0,1547.3228990666962,30.0,4.0,7.0,55.0,1451.3228990666962,100.0,18.0,25.0,80.0,1619.3228990666962,1243.0,990.0,973.3745725149886,16.625427485011414,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.684238072493136,14.684238072493136,14.684238072493136,14.684238072493136,,0.9096374121275734,0.9096374121275734,0.9096374121275734,0.9096374121275734,36.02393284148736,36.02393284148736,36.02393284148736,36.02393284148736,0.7336849865883373,0.7336849865883373,0.7336849865883373,0.7336849865883373,0.97,0.97,0.97,0.97,34.94321485624274,34.94321485624274,34.94321485624274,34.94321485624274,139.77285942497096,3354.548626199303,0.047504255725742,3.529617662246741e-05,0.09
2000-04-19,2000-04-30,2862.0,1.0192399753140005,2917.064809348669,0.093,2000,4,19,2000.04,1999,7,202,29,0.252034399527725,25.25808971802689,0.0086587345049994,0.39,2,Mod_Wet,70,14,18,25,168,295.0,0.1011290524141177,2622.064809348669,1100.0,,4,275.0,275.0,275.0,275.0,1522.0648093486689,30.0,4.0,7.0,55.0,1426.0648093486686,100.0,18.0,25.0,80.0,1594.0648093486686,1243.0,990.0,973.3136047122208,16.686395287779078,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.7452058752608,14.7452058752608,14.7452058752608,14.7452058752608,,0.9103165934504054,0.9103165934504054,0.9103165934504054,0.9103165934504054,36.20051034696182,36.20051034696182,36.20051034696182,36.20051034696182,0.7372812697955564,0.7372812697955564,0.7372812697955564,0.7372812697955564,0.97,0.97,0.97,0.97,35.11449503655297,35.11449503655297,35.11449503655297,35.11449503655297,140.45798014621187,3370.991523509085,0.0481504489362283,3.5469186905609054e-05,0.095
2000-04-20,2000-05-01,2837.0,1.023722638518117,2904.301125475897,0.095,2000,4,20,2000.04,1999,7,203,29,0.2509316172411176,12.763683872771251,0.004394752238606,0.39,2,Mod_Wet,70,14,18,25,168,295.0,0.1015734895436028,2609.301125475897,1100.0,,4,275.0,275.0,275.0,275.0,1509.3011254758972,30.0,4.0,7.0,55.000000000000014,1413.3011254758974,100.0,18.0,25.0,80.0,1581.3011254758974,1243.0,990.0,973.2827958201142,16.71720417988581,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.776014767367537,14.776014767367537,14.776014767367537,14.776014767367537,,0.9106598045084742,0.9106598045084742,0.9106598045084742,0.9106598045084742,36.28982530178244,36.28982530178244,36.28982530178244,36.28982530178244,0.7391003116452635,0.7391003116452635,0.7391003116452635,0.7391003116452635,0.97,0.97,0.97,0.97,35.20113054272896,35.20113054272896,35.20113054272896,35.20113054272896,140.80452217091585,3379.3085321019803,0.0484813785098966,3.555669751790804e-05,0.095
2000-04-21,2000-05-02,2816.0,1.0214266739181483,2876.337513753506,0.096,2000,4,21,2000.04,1999,7,204,30,0.2485155611883029,27.963611722391764,0.0097219507754847,0.54,3,Normal,54,13,14,19,117,217.0,0.0754431630371582,2659.337513753506,1100.0,,4,275.0,275.0,275.0,275.0,1559.3375137535058,46.0,5.0,11.0,61.0,1436.3375137535058,100.0,18.0,25.0,80.0,1553.3375137535058,1243.0,990.0,973.2152974469911,16.784702553008742,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.843513140490463,14.843513140490463,14.843513140490463,14.843513140490463,,0.9114117363850638,0.9114117363850638,0.9114117363850638,0.9114117363850638,36.485702393049344,36.485702393049344,36.485702393049344,36.485702393049344,0.743089661772899,0.743089661772899,0.743089661772899,0.743089661772899,0.97,0.97,0.97,0.97,35.391131321257866,35.391131321257866,35.391131321257866,35.391131321257866,141.56452528503146,3397.5486068407554,0.0492169380707674,3.574861749622007e-05,0.095
2000-04-22,2000-05-03,2816.0,1.0214266739181483,2876.337513753506,0.096,2000,4,22,2000.04,1999,7,205,30,0.2485155611883029,0.0,0.0,0.54,3,Normal,54,13,14,19,117,217.0,0.0754431630371582,2659.337513753506,1100.0,,4,275.0,275.0,275.0,275.0,1559.3375137535058,46.0,5.0,11.0,61.0,1436.3375137535058,100.0,18.0,25.0,80.0,1553.3375137535058,1243.0,990.0,973.2152974469911,16.784702553008742,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.843513140490463,14.843513140490463,14.843513140490463,14.843513140490463,,0.9114117363850638,0.9114117363850638,0.9114117363850638,0.9114117363850638,36.485702393049344,36.485702393049344,36.485702393049344,36.485702393049344,0.743089661772899,0.743089661772899,0.743089661772899,0.743089661772899,0.97,0.97,0.97,0.97,35.391131321257866,35.391131321257866,35.391131321257866,35.391131321257866,141.56452528503146,3397.5486068407554,0.0492169380707674,3.574861749622007e-05,0.095
2000-04-23,2000-05-04,2724.0,1.0178994636696477,2772.75813903612,0.103,2000,4,23,2000.04,1999,7,206,30,0.2395663032127207,103.57937471738568,0.0373560799476698,0.54,3,Normal,54,13,14,19,117,217.0,0.0782614238670793,2555.75813903612,1100.0,,4,275.0,275.0,275.0,275.0,1455.7581390361202,46.0,5.0,11.0,61.0,1332.7581390361202,100.0,18.0,25.0,80.0,1449.7581390361202,1243.0,990.0,972.9652782666388,17.034721733361152,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.093532320842876,15.093532320842876,15.093532320842876,15.093532320842876,,0.9141511192169766,0.9141511192169766,0.9141511192169766,0.9141511192169766,37.21176569183198,37.21176569183198,37.21176569183198,37.21176569183198,0.757877101666639,0.757877101666639,0.757877101666639,0.757877101666639,0.97,0.97,0.97,0.97,36.09541272107702,36.09541272107702,36.09541272107702,36.09541272107702,144.38165088430807,3465.159621223393,0.0520714911450945,3.646001284957274e-05,0.105
2000-04-24,2000-05-05,2724.0,1.0178994636696477,2772.75813903612,0.103,2000,4,24,2000.04,1999,7,207,30,0.2395663032127207,0.0,0.0,0.54,3,Normal,54,13,14,19,117,217.0,0.0782614238670793,2555.75813903612,1100.0,,4,275.0,275.0,275.0,275.0,1455.7581390361202,46.0,5.0,11.0,61.0,1332.7581390361202,100.0,18.0,25.0,80.0,1449.7581390361202,1243.0,990.0,972.9652782666388,17.034721733361152,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.093532320842876,15.093532320842876,15.093532320842876,15.093532320842876,,0.9141511192169766,0.9141511192169766,0.9141511192169766,0.9141511192169766,37.21176569183198,37.21176569183198,37.21176569183198,37.21176569183198,0.757877101666639,0.757877101666639,0.757877101666639,0.757877101666639,0.97,0.97,0.97,0.97,36.09541272107702,36.09541272107702,36.09541272107702,36.09541272107702,144.38165088430807,3465.159621223393,0.0520714911450945,3.646001284957274e-05,0.105
2000-04-25,2000-05-06,2716.0,1.016250048483886,2760.135131682235,0.104,2000,4,25,2000.04,1999,7,208,30,0.2384756753773451,12.623007353884988,0.0045733294754273,0.54,3,Normal,54,13,14,19,117,217.0,0.0786193391436396,2543.135131682235,1100.0,,4,275.0,275.0,275.0,275.0,1443.1351316822352,46.0,5.0,11.0,61.000000000000014,1320.1351316822352,100.0,18.0,25.0,80.0,1437.1351316822352,1243.0,990.0,972.9348089385434,17.06519106145663,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.124001648938354,15.124001648938354,15.124001648938354,15.124001648938354,,0.9144756175611936,0.9144756175611936,0.9144756175611936,0.9144756175611936,37.30012093087506,37.30012093087506,37.30012093087506,37.30012093087506,0.7596765973701641,0.7596765973701641,0.7596765973701641,0.7596765973701641,0.97,0.97,0.97,0.97,36.181117302948806,36.181117302948806,36.181117302948806,36.181117302948806,144.72446921179522,3473.3872610830854,0.0524338346882274,3.654658313429172e-05,0.105
2000-04-26,2000-05-07,2706.0,1.016250048483886,2749.9726311973964,0.106,2000,4,26,2000.04,1999,7,209,30,0.237597635335455,10.162500484838803,0.0036954915003695,0.54,3,Normal,54,13,14,19,117,217.0,0.0789098762432096,2532.9726311973964,1100.0,,4,275.0,275.0,275.0,275.0,1432.9726311973964,46.0,5.0,11.0,61.0,1309.972631197396,100.0,18.0,25.0,80.0,1426.972631197396,1243.0,990.0,972.9102787649592,17.08972123504077,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.148531822522491,15.148531822522491,15.148531822522491,15.148531822522491,,0.9147368639098644,0.9147368639098644,0.9147368639098644,0.9147368639098644,37.37129250558242,37.37129250558242,37.37129250558242,37.37129250558242,0.7611261202766276,0.7611261202766276,0.7611261202766276,0.7611261202766276,0.97,0.97,0.97,0.97,36.250153730414944,36.250153730414944,36.250153730414944,36.250153730414944,145.00061492165975,3480.0147581198344,0.0527280210998039,3.661631689940904e-05,0.105
2000-04-27,2000-05-08,2698.0,1.0194753303873465,2750.544441385061,0.106,2000,4,27,2000.04,1999,7,210,30,0.2376470397356692,0.571810187664596,0.0002078898195793,0.54,3,Normal,54,13,14,19,117,217.0,0.0788934716832743,2533.544441385061,1100.0,,4,275.0,275.0,275.0,275.0,1433.544441385061,46.0,5.0,11.0,61.0,1310.544441385061,100.0,18.0,25.0,80.0,1427.544441385061,1243.0,990.0,972.9116589964468,17.088341003553296,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.14715159103502,15.14715159103502,15.14715159103502,15.14715159103502,,0.9147221644445228,0.9147221644445228,0.9147221644445228,0.9147221644445228,37.36728699944225,37.36728699944225,37.36728699944225,37.36728699944225,0.761044541740168,0.761044541740168,0.761044541740168,0.761044541740168,0.97,0.97,0.97,0.97,36.24626838945898,36.24626838945898,36.24626838945898,36.24626838945898,144.98507355783593,3479.6417653880626,0.0527114091946201,3.661239231258483e-05,0.105
2000-04-28,2000-05-09,2659.0,1.019687481531927,2711.3490133933938,0.108,2000,4,28,2000.04,1999,7,211,31,0.2342605547571892,39.1954279916672,0.0144560614653633,0.54,3,Normal,54,13,14,19,117,217.0,0.0800339605591436,2494.3490133933938,1100.0,,4,275.0,275.0,275.0,275.0,1394.3490133933938,46.0,5.0,11.0,61.000000000000014,1271.3490133933938,100.0,18.0,25.0,80.0,1388.3490133933938,1243.0,990.0,972.8170493426736,17.182950657326273,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.241761244807996,15.241761244807996,15.241761244807996,15.241761244807996,,0.9157297572572052,0.9157297572572052,0.9157297572572052,0.9157297572572052,37.64210265534336,37.64210265534336,37.64210265534336,37.64210265534336,0.7666416019418199,0.7666416019418199,0.7666416019418199,0.7666416019418199,0.97,0.97,0.97,0.97,36.51283957568305,36.51283957568305,36.51283957568305,36.51283957568305,146.0513583027322,3505.2325992655733,0.0538666758064987,3.688165613705359e-05,0.11
2000-04-29,2000-05-10,2647.0,1.019687481531927,2699.112763615011,0.109,2000,4,29,2000.04,1999,7,212,31,0.2332033427763369,12.2362497783829,0.0045334340763127,0.54,3,Normal,54,13,14,19,117,217.0,0.0803967892432047,2482.112763615011,1100.0,,4,275.0,275.0,275.0,275.0,1382.1127636150109,46.0,5.0,11.0,61.000000000000014,1259.1127636150109,100.0,18.0,25.0,80.0,1376.1127636150109,1243.0,990.0,972.7875135673464,17.212486432653463,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.271297020135188,15.271297020135188,15.271297020135188,15.271297020135188,,0.9160443132644398,0.9160443132644398,0.9160443132644398,0.9160443132644398,37.72800147419882,37.72800147419882,37.72800147419882,37.72800147419882,0.7683910687209535,0.7683910687209535,0.7683910687209535,0.7683910687209535,0.97,0.97,0.97,0.97,36.59616142997285,36.59616142997285,36.59616142997285,36.59616142997285,146.3846457198914,3513.231497277394,0.0542343571907064,3.6965819626235205e-05,0.11
2000-04-30,2000-05-11,2545.0,1.0133665021153897,2579.017747883667,0.118,2000,4,30,2000.04,1999,7,213,31,0.2228271334171488,120.09501573134364,0.0465661842885312,0.54,3,Normal,54,13,14,19,117,217.0,0.08414056094731,2362.017747883667,1100.0,,4,275.0,275.0,275.0,275.0,1262.0177478836672,46.0,5.0,11.0,61.0,1139.0177478836672,100.0,18.0,25.0,80.0,1256.0177478836672,1243.0,990.0,972.4976290466158,17.50237095338423,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.561181540865952,15.561181540865952,15.561181540865952,15.561181540865952,,0.9191315834102224,0.9191315834102224,0.9191315834102224,0.9191315834102224,38.573731427031255,38.573731427031255,38.573731427031255,38.573731427031255,0.7856157113448321,0.7856157113448321,0.7856157113448321,0.7856157113448321,0.97,0.97,0.97,0.97,37.41651948422032,37.41651948422032,37.41651948422032,37.41651948422032,149.6660779368813,3591.9858704851504,0.0580322016239309,3.779446412547507e-05,0.12
2000-05-01,2000-05-12,2520.0,1.016693272650077,2562.0670470781947,0.12,2000,5,1,2000.05,1999,8,214,31,0.221362592867556,16.950700805472483,0.0066160254567901,0.53,3,Normal,55,13,13,17,178,276.0,0.1077255180791435,2286.0670470781947,1100.0,,4,275.0,275.0,275.0,275.0,1186.0670470781947,45.00000000000003,5.000000000000007,12.000000000000009,63.0,1061.0670470781947,100.0,18.0,25.0,80.0,1239.0670470781947,1243.0,990.0,972.4567135619128,17.54328643808708,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.602097025568805,15.602097025568805,15.602097025568805,15.602097025568805,,0.9195673333223078,0.9195673333223078,0.9195673333223078,0.9195673333223078,38.69348995865536,38.69348995865536,38.69348995865536,38.69348995865536,0.7880547853086631,0.7880547853086631,0.7880547853086631,0.7880547853086631,0.97,0.97,0.97,0.97,37.5326852598957,37.5326852598957,37.5326852598957,37.5326852598957,150.1307410395828,3603.1377849499872,0.0585975067322275,3.791180329282394e-05,0.12
2000-05-02,2000-05-13,2496.0,1.0134558978398422,2529.5859210082463,0.123,2000,5,2,2000.05,1999,8,215,31,0.2185562235751124,32.48112606994846,0.0128404913231814,0.53,3,Normal,55,13,13,17,178,276.0,0.109108766659324,2253.5859210082463,1100.0,,4,275.0,275.0,275.0,275.0,1153.5859210082465,45.00000000000003,5.0,12.0,63.0,1028.5859210082465,100.0,18.0,25.0,80.0,1206.5859210082465,1243.0,990.0,972.378310843813,17.621689156187017,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.68049974366874,15.68049974366874,15.68049974366874,15.68049974366874,,0.920402322270072,0.920402322270072,0.920402322270072,0.920402322270072,38.92324131636621,38.92324131636621,38.92324131636621,38.92324131636621,0.7927340390298616,0.7927340390298616,0.7927340390298616,0.7927340390298616,0.97,0.97,0.97,0.97,37.755544076875225,37.755544076875225,37.755544076875225,37.755544076875225,151.0221763075009,3624.5322313800216,0.0597023311417333,3.813691320896487e-05,0.125
2000-05-03,2000-05-14,2471.0,1.0111383888554557,2498.5229588618304,0.124,2000,5,3,2000.05,1999,8,216,31,0.2158723836456621,31.062962146415888,0.0124325302019903,0.53,3,Normal,55,13,13,17,178,276.0,0.1104652646961179,2222.5229588618304,1100.0,,4,275.0,275.0,275.0,275.0,1122.5229588618304,44.99999999999997,4.999999999999993,11.999999999999991,63.0,997.5229588618304,100.0,18.0,25.0,80.0,1175.5229588618304,1243.0,990.0,972.3033312800112,17.69666871998868,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.755479307470402,15.755479307470402,15.755479307470402,15.755479307470402,,0.9212008546245598,0.9212008546245598,0.9212008546245598,0.9212008546245598,39.14329178451983,39.14329178451983,39.14329178451983,39.14329178451983,0.7972157186256584,0.7972157186256584,0.7972157186256584,0.7972157186256584,0.97,0.97,0.97,0.97,37.96899303098424,37.96899303098424,37.96899303098424,37.96899303098424,151.87597212393695,3645.023330974487,0.0607863023972859,3.835251821311539e-05,0.125
2000-05-04,2000-05-15,2446.0,1.0109361405961952,2472.749799898293,0.127,2000,5,4,2000.05,1999,8,217,31,0.2136455827112125,25.773158963537306,0.0104228737434727,0.53,3,Normal,55,13,13,17,178,276.0,0.1116166302030849,2196.749799898293,1100.0,,4,275.0,275.0,275.0,275.0,1096.749799898293,45.0,5.000000000000007,12.000000000000009,63.0,971.7497998982932,100.0,18.0,25.0,80.0,1149.749799898293,1243.0,990.0,972.2411202066512,17.75887979334891,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.817690380830634,15.817690380830634,15.817690380830634,15.817690380830634,,0.9218634025558464,0.9218634025558464,0.9218634025558464,0.9218634025558464,39.32611435069152,39.32611435069152,39.32611435069152,39.32611435069152,0.8009391924784424,0.8009391924784424,0.8009391924784424,0.8009391924784424,0.9700939192478442,0.9700939192478442,0.9700939192478442,0.9700939192478442,38.15002439925122,38.15002439925122,38.15002439925122,38.15002439925122,152.6000975970049,3662.402342328117,0.0617127125450708,3.853537818106184e-05,0.125
2000-05-05,2000-05-16,2434.0,1.0097146303051494,2457.645410162733,0.128,2000,5,5,2000.05,1999,8,218,32,0.2123405634380601,15.104389735559836,0.0061458783570245,0.53,3,Normal,55,13,13,17,178,276.0,0.112302612434934,2181.645410162733,1100.0,,4,275.0,275.0,275.0,275.0,1081.6454101627328,45.0,5.0,12.0,63.0,956.6454101627328,100.0,18.0,25.0,80.0,1134.6454101627328,1243.0,990.0,972.2046613348756,17.795338665124405,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.854149252606128,15.854149252606128,15.854149252606128,15.854149252606128,,0.9222516895402552,0.9222516895402552,0.9222516895402552,0.9222516895402552,39.4333610537502,39.4333610537502,39.4333610537502,39.4333610537502,0.8031234430499021,0.8031234430499021,0.8031234430499021,0.8031234430499021,0.97031234430499,0.97031234430499,0.97031234430499,0.97031234430499,38.26267700788945,38.26267700788945,38.26267700788945,38.26267700788945,153.0507080315578,3673.2169927573873,0.0622753418368126,3.864916869483783e-05,0.13
