Date,LaggedDate,VicFalls,Conversion,Flow,Exceedance,Year,Month,Day,MonthId,WaterYear,WaterMonth,WaterDay,WaterWeek,Volume,Flow_difference,Flow_difference_pct,EWRRefExceedance,EWRBandNo,EWRBandLabel,EWRChannelA,EWRChannelC,EWRChannelD,EWRChannelE,EWRChannelFG,EWRTotal,EWRProportion,FlowAvailableForGeneration,FlowCanal,LowFlowShutoff,Turbines,FlowTurbine1,FlowTurbine2,FlowTurbine3,FlowTurbine4,FlowSpill,SpillChannelA,SpillChannelC,SpillChannelD,SpillChannelE,SpillChannelFG,FlowChannelA,FlowChannelC,FlowChannelD,FlowChannelE,FlowChannelFG,FlowLeftChannel,LevelHeadpond,LevelTailwater,HeadGross,HeadlossLeftChannel,HeadlossCanal,LevelForebay,HeadlossTurbine1,HeadlossTurbine2,HeadlossTurbine3,HeadlossTurbine4,HeadTurbine1,HeadTurbine2,HeadTurbine3,HeadTurbine4,LowHeadShutoff,EffTurbine1,EffTurbine2,EffTurbine3,EffTurbine4,PowerTurbine1,PowerTurbine2,PowerTurbine3,PowerTurbine4,LoadFactorTurbine1,LoadFactorTurbine2,LoadFactorTurbine3,LoadFactorTurbine4,EffGen1,EffGen2,EffGen3,EffGen4,PowerGenerator1,PowerGenerator2,PowerGenerator3,PowerGenerator4,Power,Energy,PerfMwPerCumec,PerfMWhPerm3,ExceedanceRnd
2000-05-06,2000-05-17,2410.0,1.0053053197487325,2422.785820594445,0.131,2000,5,6,2000.05,1999,8,219,32,0.20932869489936,34.85958956828836,0.0143882258481004,0.53,3,Normal,55,13,13,17,178,276.0,0.1139184477859795,2146.785820594445,1100.0,,4,275.0,275.0,275.0,275.0,1046.7858205944449,44.99999999999997,5.0,12.0,63.0,921.785820594445,100.0,18.0,25.0,80.0,1099.7858205944449,1243.0,990.0,972.1205174979866,17.87948250201339,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.938293089495112,15.938293089495112,15.938293089495112,15.938293089495112,,0.923147821403123,0.923147821403123,0.923147821403123,0.923147821403123,39.68116839050549,39.68116839050549,39.68116839050549,39.68116839050549,0.808170435651843,0.808170435651843,0.808170435651843,0.808170435651843,0.9708170435651844,0.9708170435651844,0.9708170435651844,0.9708170435651844,38.52315458208278,38.52315458208278,38.52315458208278,38.52315458208278,154.09261832833113,3698.222839879947,0.063601419910293,3.891227735563917e-05,0.13
2000-05-07,2000-05-18,2374.0,1.003751458435271,2382.905962325333,0.135,2000,5,7,2000.05,1999,8,220,32,0.2058830751449088,39.87985826911199,0.0167358086721121,0.53,3,Normal,55,13,13,17,178,276.0,0.1158249651323497,2106.905962325333,1100.0,,4,275.0,275.0,275.0,275.0,1006.9059623253328,45.0,5.0,12.0,62.01957014322703,882.886392182106,100.0,18.0,25.0,79.01957014322703,1060.886392182106,1243.0,990.0,972.02425577113,17.97574422886987,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.034554816351594,16.034554816351594,16.034554816351594,16.034554816351594,,0.9239770829854308,0.9239770829854308,0.9239770829854308,0.9239770829854308,39.95668958596693,39.95668958596693,39.95668958596693,39.95668958596693,0.8137818652946422,0.8137818652946422,0.8137818652946422,0.8137818652946422,0.9713781865294642,0.9713781865294642,0.9713781865294642,0.9713781865294642,38.813056669737286,38.813056669737286,38.813056669737286,38.813056669737286,155.25222667894914,3726.05344029478,0.0651524773253947,3.920510774720938e-05,0.135
2000-05-08,2000-05-19,2338.0,1.0027954239303196,2344.535701149088,0.139,2000,5,8,2000.05,1999,8,221,32,0.2025678845792811,38.37026117624555,0.0163658250789014,0.53,3,Normal,55,13,13,17,178,276.0,0.1177205362514756,2068.535701149088,1100.0,,4,275.0,275.0,275.0,275.0,968.5357011490878,45.0,5.0,12.0,59.656184491067,846.8795166580207,100.0,18.0,25.0,76.656184491067,1024.8795166580207,1243.0,990.0,971.9316378993254,18.06836210067456,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.127172688156286,16.127172688156286,16.127172688156286,16.127172688156286,,0.9244383199870184,0.9244383199870184,0.9244383199870184,0.9244383199870184,40.20754616957085,40.20754616957085,40.20754616957085,40.20754616957085,0.8188909606837239,0.8188909606837239,0.8188909606837239,0.8188909606837239,0.9718890960683724,0.9718890960683724,0.9718890960683724,0.9718890960683724,39.07727570187156,39.07727570187156,39.07727570187156,39.07727570187156,156.30910280748623,3751.418467379669,0.0666695340705953,3.947199565845612e-05,0.14
2000-05-09,2000-05-20,2326.0,1.0053953122300698,2338.5494962471425,0.139,2000,5,9,2000.05,1999,8,222,32,0.2020506764757531,5.986204901944803,0.0025597939712421,0.53,3,Normal,55,13,13,17,178,276.0,0.1180218765704635,2062.5494962471425,1100.0,,4,275.0,275.0,275.0,275.0,962.5494962471424,45.0,5.0,12.0,59.28746897174429,841.2620272753983,100.0,18.0,25.0,76.28746897174429,1019.2620272753984,1243.0,990.0,971.9171884392172,18.08281156078272,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.14162214826444,16.14162214826444,16.14162214826444,16.14162214826444,,0.9245102782983567,0.9245102782983567,0.9245102782983567,0.9245102782983567,40.24670347869399,40.24670347869399,40.24670347869399,40.24670347869399,0.8196884618878613,0.8196884618878613,0.8196884618878613,0.8196884618878613,0.971968846188786,0.971968846188786,0.971968846188786,0.971968846188786,39.1185419430884,39.1185419430884,39.1185419430884,39.1185419430884,156.47416777235358,3755.380026536486,0.066910778678604,3.951367873039232e-05,0.14
2000-05-10,2000-05-21,2314.0,1.007823219789474,2332.1029305928423,0.14,2000,5,10,2000.05,1999,8,223,32,0.2014936932032216,6.446565654300231,0.0027642714949384,0.53,3,Normal,55,13,13,17,178,276.0,0.1183481210796464,2056.1029305928423,1100.0,,4,275.0,275.0,275.0,275.0,956.1029305928424,45.0,5.0,12.0,58.89039789883449,835.2125326940077,100.0,18.0,25.0,75.8903978988345,1013.2125326940076,1243.0,990.0,971.9016277635,18.09837223650004,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.157182823981763,16.157182823981763,16.157182823981763,16.157182823981763,,0.9245877704634292,0.9245877704634292,0.9245877704634292,0.9245877704634292,40.28887839802132,40.28887839802132,40.28887839802132,40.28887839802132,0.8205474215482956,0.8205474215482956,0.8205474215482956,0.8205474215482956,0.9720547421548296,0.9720547421548296,0.9720547421548296,0.9720547421548296,39.16299530289589,39.16299530289589,39.16299530289589,39.16299530289589,156.65198121158355,3759.647549078006,0.0671719842021557,3.9558581114036255e-05,0.14
2000-05-11,2000-05-22,2302.0,1.0040153765184947,2311.243396745575,0.142,2000,5,11,2000.05,1999,8,224,32,0.1996914294788177,20.85953384726736,0.0090252432420745,0.56,3,Normal,55,13,13,17,178,276.0,0.1194162416596327,2035.243396745575,1100.0,,4,275.0,275.0,275.0,275.0,935.243396745575,45.0,5.0,12.0,57.60557153867672,815.6378252068982,100.0,18.0,25.0,74.60557153867671,993.6378252068982,1243.0,990.0,971.8512771645584,18.14872283544173,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.207533422923454,16.207533422923454,16.207533422923454,16.207533422923454,,0.9248385164461588,0.9248385164461588,0.9248385164461588,0.9248385164461588,40.42539085173552,40.42539085173552,40.42539085173552,40.42539085173552,0.8233277159212935,0.8233277159212935,0.8233277159212935,0.8233277159212935,0.9723327715921292,0.9723327715921292,0.9723327715921292,0.9723327715921292,39.3069323295631,39.3069323295631,39.3069323295631,39.3069323295631,157.2277293182524,3773.465503638057,0.0680273352168976,3.9703972050063735e-05,0.14
2000-05-12,2000-05-23,2267.0,1.007005963056233,2282.88251824848,0.146,2000,5,12,2000.05,1999,8,225,33,0.1972410495766687,28.360878497094745,0.0124232755169785,0.56,3,Normal,55,13,13,17,178,276.0,0.1208997825309724,2006.88251824848,1100.0,,4,275.0,275.0,275.0,275.0,906.8825182484802,45.0,5.0,12.0,55.858705834145525,789.0238124143347,100.0,18.0,25.0,72.85870583414552,967.0238124143348,1243.0,990.0,971.7828198716344,18.21718012836573,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.27599071584745,16.27599071584745,16.27599071584745,16.27599071584745,,0.9251794337649202,0.9251794337649202,0.9251794337649202,0.9251794337649202,40.61110409697447,40.61110409697447,40.61110409697447,40.61110409697447,0.8271100630748364,0.8271100630748364,0.8271100630748364,0.8271100630748364,0.9727110063074836,0.9727110063074836,0.9727110063074836,0.9727110063074836,39.502867933426,39.502867933426,39.502867933426,39.502867933426,158.011471733704,3792.275321608896,0.0692157701811728,3.990188680144041e-05,0.145
2000-05-13,2000-05-24,2209.0,1.0070089693244375,2224.4828132376824,0.152,2000,5,13,2000.05,1999,8,226,33,0.1921953150637357,58.39970501079779,0.0262531608081064,0.56,3,Normal,55,13,13,17,178,276.0,0.1240737839634231,1948.4828132376824,1100.0,,4,275.0,275.0,275.0,275.0,848.4828132376824,45.0,5.0,12.0,52.26162255449493,734.2211906831876,100.0,18.0,25.0,69.26162255449493,912.2211906831876,1243.0,990.0,971.6418550664358,18.358144933564176,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.4169555210459,16.4169555210459,16.4169555210459,16.4169555210459,,0.9258814384948086,0.9258814384948086,0.9258814384948086,0.9258814384948086,40.993914650194434,40.993914650194434,40.993914650194434,40.993914650194434,0.8349066120202532,0.8349066120202532,0.8349066120202532,0.8349066120202532,0.9734906612020252,0.9734906612020252,0.9734906612020252,0.9734906612020252,39.90719307807717,39.90719307807717,39.90719307807717,39.90719307807717,159.62877231230868,3831.090535495408,0.0717599485877675,4.031029603846179e-05,0.15
2000-05-14,2000-05-25,2187.0,1.0070301010933984,2202.3748310912624,0.155,2000,5,14,2000.05,1999,8,227,33,0.190285185406285,22.107982146420003,0.0100382468208037,0.56,3,Normal,55,13,13,17,178,276.0,0.125319267230839,1926.3748310912624,1100.0,,4,275.0,275.0,275.0,275.0,826.3748310912624,45.0,5.0,12.0,50.89989901649081,713.4749320747717,100.0,18.0,25.0,67.8998990164908,891.4749320747717,1243.0,990.0,971.5884909715996,18.41150902840036,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.470319615882083,16.470319615882083,16.470319615882083,16.470319615882083,,0.9261471916870928,0.9261471916870928,0.9261471916870928,0.9261471916870928,41.13897193700153,41.13897193700153,41.13897193700153,41.13897193700153,0.8378609355804791,0.8378609355804791,0.8378609355804791,0.8378609355804791,0.973786093558048,0.973786093558048,0.973786093558048,0.973786093558048,40.06055877552688,40.06055877552688,40.06055877552688,40.06055877552688,160.24223510210751,3845.81364245058,0.0727588387044491,4.046521088437058e-05,0.155
2000-05-15,2000-05-26,2175.0,1.0097605349112566,2196.229163431983,0.155,2000,5,15,2000.05,1999,8,228,33,0.1897541997205233,6.145667659279297,0.0027982816008488,0.56,3,Normal,55,13,13,17,178,276.0,0.1256699458305629,1920.2291634319831,1100.0,,4,275.0,275.0,275.0,275.0,820.2291634319831,45.0,5.0,12.0,50.52136151573809,707.7078019162449,100.0,18.0,25.0,67.52136151573809,885.7078019162449,1243.0,990.0,971.5736566013876,18.426343398612403,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.485153986094126,16.485153986094126,16.485153986094126,16.485153986094126,,0.9262210668507488,0.9262210668507488,0.9262210668507488,0.9262210668507488,41.17930914489132,41.17930914489132,41.17930914489132,41.17930914489132,0.8386824673093956,0.8386824673093956,0.8386824673093956,0.8386824673093956,0.9738682467309396,0.9738682467309396,0.9738682467309396,0.9738682467309396,40.10322159852665,40.10322159852665,40.10322159852665,40.10322159852665,160.4128863941066,3849.9092734585583,0.0730401403756218,4.050830464497641e-05,0.155
2000-05-16,2000-05-27,2148.0,1.0098948620755834,2169.2541637383533,0.158,2000,5,16,2000.05,1999,8,229,33,0.1874235597469937,26.9749996936298,0.0124351494373268,0.56,3,Normal,55,13,13,17,178,276.0,0.1272326703867468,1893.254163738353,1100.0,,4,275.0,275.0,275.0,275.0,793.2541637383533,45.0,5.0,12.0,48.85985791142031,682.3943058269331,100.0,18.0,25.0,65.8598579114203,860.3943058269331,1243.0,990.0,971.5085445331616,18.491455466838488,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.55026605432021,16.55026605432021,16.55026605432021,16.55026605432021,,0.9265453249505148,0.9265453249505148,0.9265453249505148,0.9265453249505148,41.35642998777705,41.35642998777705,41.35642998777705,41.35642998777705,0.842289816451671,0.842289816451671,0.842289816451671,0.842289816451671,0.974228981645167,0.974228981645167,0.974228981645167,0.974228981645167,40.29063267147168,40.29063267147168,40.29063267147168,40.29063267147168,161.16253068588674,3867.9007364612817,0.0742939824110557,4.0697608759062304e-05,0.16
2000-05-17,2000-05-28,2121.0,1.0117799479063805,2145.9852695094323,0.162,2000,5,17,2000.05,1999,8,230,33,0.1854131272856149,23.268894228921,0.0108429887937861,0.56,3,Normal,55,13,13,17,178,276.0,0.1286122528059538,1869.9852695094323,1100.0,,4,275.0,275.0,275.0,275.0,769.9852695094323,45.0,5.0,12.0,47.42662891905924,660.5586405903731,100.0,18.0,25.0,64.42662891905924,838.5586405903731,1243.0,990.0,971.4523782367468,18.54762176325312,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.606432350734842,16.606432350734842,16.606432350734842,16.606432350734842,,0.9268250331066596,0.9268250331066596,0.9268250331066596,0.9268250331066596,41.50930761781003,41.50930761781003,41.50930761781003,41.50930761781003,0.8454034138046849,0.8454034138046849,0.8454034138046849,0.8454034138046849,0.9745403413804684,0.9745403413804684,0.9745403413804684,0.9745403413804684,40.452494816327466,40.452494816327466,40.452494816327466,40.452494816327466,161.80997926530986,3883.439502367437,0.0754012534775223,4.086110587507825e-05,0.16
2000-05-18,2000-05-29,2096.0,1.0125487619328637,2122.3022050112822,0.1639999999999999,2000,5,18,2000.05,1999,8,231,33,0.1833669105129748,23.68306449815009,0.0111591386194805,0.56,3,Normal,55,13,13,17,178,276.0,0.1300474547631791,1846.3022050112825,1100.0,,4,275.0,275.0,275.0,275.0,746.3022050112822,45.0,5.0,12.0,45.96788943910072,638.3343155721816,100.0,18.0,25.0,62.96788943910072,816.3343155721816,1243.0,990.0,971.3952122189928,18.60478778100719,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.663598368488913,16.663598368488913,16.663598368488913,16.663598368488913,,0.9271097198750748,0.9271097198750748,0.9271097198750748,0.9271097198750748,41.6649933788821,41.6649933788821,41.6649933788821,41.6649933788821,0.848574203235888,0.848574203235888,0.848574203235888,0.848574203235888,0.9748574203235888,0.9748574203235888,0.9748574203235888,0.9748574203235888,40.617427963136414,40.617427963136414,40.617427963136414,40.617427963136414,162.46971185254566,3899.273084461096,0.0765535235598937,4.102770501326911e-05,0.165
2000-05-19,2000-05-30,2041.0,1.0148234027606982,2071.2545650345846,0.17,2000,5,19,2000.05,1999,8,232,34,0.1789563944189881,51.04763997669761,0.024645758584409,0.56,3,Normal,55,13,13,17,178,276.0,0.1332525729377892,1795.2545650345846,1100.0,,4,275.0,275.0,275.0,275.0,695.2545650345846,45.0,5.0,12.0,42.82365074488384,590.4309142897007,100.0,18.0,25.0,59.82365074488384,768.4309142897007,1243.0,990.0,971.2719937776698,18.72800622233024,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.78681680981196,16.78681680981196,16.78681680981196,16.78681680981196,,0.9277233477128636,0.9277233477128636,0.9277233477128636,0.9277233477128636,42.00086463340083,42.00086463340083,42.00086463340083,42.00086463340083,0.8554147583177358,0.8554147583177358,0.8554147583177358,0.8554147583177358,0.9755414758317736,0.9755414758317736,0.9755414758317736,0.9755414758317736,40.97358547067839,40.97358547067839,40.97358547067839,40.97358547067839,163.89434188271355,3933.464205185125,0.0791280534268741,4.138746007139231e-05,0.17
2000-05-20,2000-05-31,2019.0,1.00817989886424,2035.5152158069,0.173,2000,5,20,2000.05,1999,8,233,34,0.1758685146457161,35.73934922768467,0.0175578885139982,0.56,3,Normal,55,13,13,17,178,276.0,0.1355922067576344,1759.5152158069,1100.0,,4,275.0,275.0,275.0,275.0,659.5152158069,45.0,5.0,12.0,40.62231401709167,556.8929017898083,100.0,18.0,25.0,57.62231401709167,734.8929017898083,1243.0,990.0,971.1857263829822,18.81427361701776,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.873084204499484,16.873084204499484,16.873084204499484,16.873084204499484,,0.9281529593384076,0.9281529593384076,0.9281529593384076,0.9281529593384076,42.23625671519239,42.23625671519239,42.23625671519239,42.23625671519239,0.8602088944031037,0.8602088944031037,0.8602088944031037,0.8602088944031037,0.9760208894403104,0.9760208894403104,0.9760208894403104,0.9760208894403104,41.22346884579135,41.22346884579135,41.22346884579135,41.22346884579135,164.8938753831654,3957.4530091959696,0.0810084218986295,4.163986752100136e-05,0.175
2000-05-21,2000-06-01,1998.0,1.0068949555711495,2011.7761212311568,0.175,2000,5,21,2000.05,1999,8,234,34,0.1738174568743719,23.73909457574337,0.011800067773553,0.52,3,Normal,55,13,13,17,178,276.0,0.1371922039869401,1735.7761212311568,1100.0,,4,275.0,275.0,275.0,275.0,635.7761212311568,44.99999999999999,5.000000000000004,12.000000000000004,39.16012340916546,534.6159978219913,100.0,18.0,25.0,56.16012340916546,712.6159978219913,1243.0,990.0,971.1284251202133,18.871574879786863,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.930385467268586,16.930385467268586,16.930385467268586,16.930385467268586,,0.9284383196269976,0.9284383196269976,0.9284383196269976,0.9284383196269976,42.39272133662705,42.39272133662705,42.39272133662705,42.39272133662705,0.8633955465708156,0.8633955465708156,0.8633955465708156,0.8633955465708156,0.9763395546570816,0.9763395546570816,0.9763395546570816,0.9763395546570816,41.38969067050421,41.38969067050421,41.38969067050421,41.38969067050421,165.55876268201683,3973.410304368404,0.0822948244264371,4.1807768354044656e-05,0.175
2000-05-22,2000-06-02,1944.0,1.0078456066936932,1959.2518594125395,0.182,2000,5,22,2000.05,1999,8,235,34,0.1692793606532434,52.524261818617326,0.0268083256199466,0.52,3,Normal,55,13,13,17,178,276.0,0.1408700972639401,1683.2518594125395,1100.0,,4,275.0,275.0,275.0,275.0,583.2518594125395,45.0,5.0,12.0,35.924933369612944,485.3269260429265,100.0,18.0,25.0,52.924933369612944,663.3269260429265,1243.0,990.0,970.968352161179,19.03164783882096,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.090458426302682,17.090458426302682,17.090458426302682,17.090458426302682,,0.9292495040190644,0.9292495040190644,0.9292495040190644,0.9292495040190644,42.83092398529879,42.83092398529879,42.83092398529879,42.83092398529879,0.8723202440997716,0.8723202440997716,0.8723202440997716,0.8723202440997716,0.9772320244099773,0.9772320244099773,0.9772320244099773,0.9772320244099773,41.85575055350338,41.85575055350338,41.85575055350338,41.85575055350338,167.42300221401354,4018.152053136325,0.0854525166888005,4.227853591262968e-05,0.18
2000-05-23,2000-06-03,1927.0,0.9982266222520412,1923.5827010796831,0.184,2000,5,23,2000.05,1999,8,236,34,0.1661975453732846,35.669158332856114,0.0185430854170374,0.52,3,Normal,55,13,13,17,178,276.0,0.1434822635102117,1647.5827010796831,1100.0,,4,275.0,275.0,275.0,275.0,547.5827010796831,45.0,5.000000000000004,12.000000000000004,33.72791999403846,451.85478108564473,100.0,18.0,25.0,50.72791999403846,629.8547810856447,1243.0,990.0,970.8531133419498,19.14688665805022,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.205697245531944,17.205697245531944,17.205697245531944,17.205697245531944,,0.9298412553558064,0.9298412553558064,0.9298412553558064,0.9298412553558064,43.14718642398197,43.14718642398197,43.14718642398197,43.14718642398197,0.878761434296985,0.878761434296985,0.878761434296985,0.878761434296985,0.9778761434296984,0.9778761434296984,0.9778761434296984,0.9778761434296984,42.19260426012573,42.19260426012573,42.19260426012573,42.19260426012573,168.7704170405029,4050.4900089720695,0.0877375414874412,4.2618792181945175e-05,0.185
2000-05-24,2000-06-04,1924.0,1.0019327227762016,1927.718558621412,0.184,2000,5,24,2000.05,1999,8,237,34,0.16655488346489,4.13585754172891,0.0021454675129997,0.52,3,Normal,55,13,13,17,178,276.0,0.1431744269751589,1651.718558621412,1100.0,,4,275.0,275.0,275.0,275.0,551.7185586214121,45.000000000000014,4.9999999999999964,11.999999999999996,33.98266484262321,455.73589377878886,100.0,18.0,25.0,50.98266484262321,633.7358937787889,1243.0,990.0,970.8664753432384,19.13352465676155,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.192335244243274,17.192335244243274,17.192335244243274,17.192335244243274,,0.9297726414791893,0.9297726414791893,0.9297726414791893,0.9297726414791893,43.11049677694984,43.11049677694984,43.11049677694984,43.11049677694984,0.8780141909765752,0.8780141909765752,0.8780141909765752,0.8780141909765752,0.9778014190976576,0.9778014190976576,0.9778014190976576,0.9778014190976576,42.15350492650655,42.15350492650655,42.15350492650655,42.15350492650655,168.6140197060262,4046.736472944629,0.0874681726499581,4.257929790556217e-05,0.185
2000-05-25,2000-06-05,1902.0,1.0007678191571476,1903.4603920368947,0.186,2000,5,25,2000.05,1999,8,238,34,0.1644589778719877,24.25816658451731,0.0127442455256758,0.52,3,Normal,55,13,13,17,178,276.0,0.1449990770255283,1627.4603920368947,1100.0,,4,275.0,275.0,275.0,275.0,527.4603920368947,45.0,5.000000000000004,12.000000000000004,32.48850240806961,432.9718896288251,100.0,18.0,25.0,49.48850240806961,610.9718896288251,1243.0,990.0,970.7881028050424,19.211897194957714,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.270707782439437,17.270707782439437,17.270707782439437,17.270707782439437,,0.9301750844628264,0.9301750844628264,0.9301750844628264,0.9301750844628264,43.32576420030408,43.32576420030408,43.32576420030408,43.32576420030408,0.8823984562180056,0.8823984562180056,0.8823984562180056,0.8823984562180056,0.9782398456218006,0.9782398456218006,0.9782398456218006,0.9782398456218006,42.382988882752,42.382988882752,42.382988882752,42.382988882752,169.53195553100798,4068.766932744192,0.0890651343417719,4.281109988156767e-05,0.185
2000-05-26,2000-06-06,1810.0,0.988013942331584,1788.3052356201672,0.198,2000,5,26,2000.05,1999,8,239,35,0.1545095723575824,115.15515641672756,0.0643934570693089,0.52,3,Normal,55,13,13,17,178,276.0,0.154336068867061,1512.3052356201672,1100.0,,4,275.0,275.0,275.0,275.0,412.3052356201672,45.000000000000014,5.0,12.0,25.395612338923343,324.90962328124385,100.0,18.0,25.0,42.39561233892334,502.9096232812439,1243.0,990.0,970.4160630689267,19.583936931073254,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.642747518554977,17.642747518554977,17.642747518554977,17.642747518554977,,0.9320855085077798,0.9320855085077798,0.9320855085077798,0.9320855085077798,44.349973868464375,44.349973868464375,44.349973868464375,44.349973868464375,0.9032581235939792,0.9032581235939792,0.9032581235939792,0.9032581235939792,0.98,0.98,0.98,0.98,43.46297439109509,43.46297439109509,43.46297439109509,43.46297439109509,173.85189756438035,4172.445541545128,0.0972160088230632,4.3901994334439485e-05,0.2
2000-05-27,2000-06-07,1797.0,0.9856727560705408,1771.2539426587618,0.199,2000,5,27,2000.05,1999,8,240,35,0.153036340645717,17.051292961405352,0.0096266789028626,0.52,3,Normal,55,13,13,17,178,276.0,0.1558218126451743,1495.2539426587618,1100.0,,4,275.0,275.0,275.0,275.0,395.2539426587618,44.99999999999999,5.0,12.0,24.345351540575912,308.908591118186,100.0,18.0,25.0,41.34535154057591,486.908591118186,1243.0,990.0,970.360974276282,19.63902572371785,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.697836311199573,17.697836311199573,17.697836311199573,17.697836311199573,,0.9323683894580096,0.9323683894580096,0.9323683894580096,0.9323683894580096,44.501956848090735,44.501956848090735,44.501956848090735,44.501956848090735,0.9063534999611148,0.9063534999611148,0.9063534999611148,0.9063534999611148,0.98,0.98,0.98,0.98,43.61191771112892,43.61191771112892,43.61191771112892,43.61191771112892,174.44767084451567,4186.744100268376,0.09848823290841,4.4052442132453456e-05,0.2
2000-05-28,2000-06-08,1759.0,0.981668277899988,1726.7545008260788,0.204,2000,5,28,2000.05,1999,8,241,35,0.1491915888713732,44.49944183268303,0.0257705665810597,0.52,3,Normal,55,13,13,17,178,276.0,0.1598374290427282,1450.7545008260788,1100.0,,4,275.0,275.0,275.0,275.0,350.7545008260788,45.0,5.0,12.0,21.604443891461376,267.1500569346174,100.0,18.0,25.0,38.60444389146137,445.1500569346174,1243.0,990.0,970.2172068488228,19.78279315117732,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.84160373865904,17.84160373865904,17.84160373865904,17.84160373865904,,0.9331066351980142,0.9331066351980142,0.9331066351980142,0.9331066351980142,44.89898883787139,44.89898883787139,44.89898883787139,44.89898883787139,0.91443969119901,0.91443969119901,0.91443969119901,0.91443969119901,0.98,0.98,0.98,0.98,44.00100906111396,44.00100906111396,44.00100906111396,44.00100906111396,176.00403624445585,4224.09686986694,0.1019276545451339,4.444546369809491e-05,0.205
2000-05-29,2000-06-09,1746.0,0.9841314895494252,1718.2935807532965,0.205,2000,5,29,2000.05,1999,8,242,35,0.1484605653770848,8.460920072782299,0.0049240247228724,0.52,3,Normal,55,13,13,17,178,276.0,0.160624472494975,1442.2935807532965,1100.0,,4,275.0,275.0,275.0,275.0,342.2935807532965,45.0,5.0,12.0,21.083300263790004,259.2102804895065,100.0,18.0,25.0,38.08330026379001,437.2102804895065,1243.0,990.0,970.1898715685876,19.81012843141241,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.86893901889413,17.86893901889413,17.86893901889413,17.86893901889413,,0.9332470018620216,0.9332470018620216,0.9332470018620216,0.9332470018620216,44.97454345483008,44.97454345483008,44.97454345483008,44.97454345483008,0.9159784817684334,0.9159784817684334,0.9159784817684334,0.9159784817684334,0.98,0.98,0.98,0.98,44.07505258573348,44.07505258573348,44.07505258573348,44.07505258573348,176.30021034293392,4231.205048230414,0.1026019140836481,4.4520255137104525e-05,0.205
2000-05-30,2000-06-10,1708.0,0.9756355469043254,1666.385514112588,0.212,2000,5,30,2000.05,1999,8,243,35,0.1439757084193275,51.908066640708505,0.0311500947416429,0.52,3,Normal,55,13,13,17,178,276.0,0.1656279400310199,1390.385514112588,1100.0,,4,275.0,275.0,275.0,275.0,290.385514112588,45.00000000000001,4.999999999999998,11.999999999999998,17.88606427505071,210.49944983753727,100.0,18.0,25.0,34.886064275050714,388.49944983753727,1243.0,990.0,970.022168584056,19.97783141594391,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,18.036642003425637,18.036642003425637,18.036642003425637,18.036642003425637,,0.9340354223107908,0.9340354223107908,0.9340354223107908,0.9340354223107908,45.434988805281314,45.434988805281314,45.434988805281314,45.434988805281314,0.9253561874802712,0.9253561874802712,0.9253561874802712,0.9253561874802712,0.98,0.98,0.98,0.98,44.526289029175686,44.526289029175686,44.526289029175686,44.526289029175686,178.10515611670274,4274.523746800865,0.1068811236105531,4.497604952441988e-05,0.21
2000-05-31,2000-06-11,1671.0,0.969982977775391,1620.8415558626784,0.216,2000,5,31,2000.05,1999,8,244,35,0.1400407104265354,45.54395824990957,0.028098957658862,0.52,3,Normal,55,13,13,17,178,276.0,0.170281912505076,1344.8415558626784,1100.0,,4,275.0,275.0,275.0,275.0,244.84155586267843,45.00000000000001,5.000000000000002,11.53239212396674,15.080820469802658,168.228343268909,100.0,18.0,24.532392123966737,32.08082046980266,346.22834326890904,1242.5323921239667,990.0,969.8750265650948,20.1249734349052,0.9250781517918804,0.48,988.594921848208,0.5349,0.5349,0.5349,0.5349,18.18499528311326,18.18499528311326,18.18499528311326,18.18499528311326,,0.9345027351418068,0.9345027351418068,0.9345027351418068,0.9345027351418068,45.83161519438716,45.83161519438716,45.83161519438716,45.83161519438716,0.9334341180119584,0.9334341180119584,0.9334341180119584,0.9334341180119584,0.98,0.98,0.98,0.98,44.91498289049942,44.91498289049942,44.91498289049942,44.91498289049942,179.65993156199767,4311.838357487944,0.1108436114018407,4.536866958636305e-05,0.215
2000-06-01,2000-06-12,1647.0,0.9659758417726594,1590.96221139957,0.219,2000,6,1,2000.06,1999,9,245,35,0.1374591350649228,29.87934446310851,0.0187806751467865,0.54,3,Normal,53,12,12,13,120,210.0,0.1319955926641796,1380.96221139957,1100.0,,4,275.0,275.0,275.0,275.0,280.9622113995699,47.0,6.0,13.0,17.392898800925757,197.56931259864416,100.0,18.0,25.0,30.39289880092576,317.56931259864416,1243.0,990.0,969.7784932983678,20.221506701632165,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,18.28031728911389,18.28031728911389,18.28031728911389,18.28031728911389,,0.9348029994607088,0.9348029994607088,0.9348029994607088,0.9348029994607088,46.08665840769379,46.08665840769379,46.08665840769379,46.08665840769379,0.9386284808084274,0.9386284808084274,0.9386284808084274,0.9386284808084274,0.98,0.98,0.98,0.98,45.16492523953991,45.16492523953991,45.16492523953991,45.16492523953991,180.65970095815965,4335.832822995832,0.1135537347547892,4.562113660559587e-05,0.22
2000-06-02,2000-06-13,1635.0,0.9609900846319126,1571.2187883731772,0.221,2000,6,2,2000.06,1999,9,246,36,0.1357533033154425,19.743423026392747,0.0125656739675541,0.54,3,Normal,53,12,12,13,120,210.0,0.1336542062467517,1361.2187883731772,1100.0,,4,275.0,275.0,275.0,275.0,261.2187883731772,47.0,6.000000000000002,13.000000000000002,16.170686899291923,179.04810147388525,100.0,18.0,25.0,29.170686899291923,299.04810147388525,1243.0,990.0,969.714706854744,20.28529314525588,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,18.3441037327376,18.3441037327376,18.3441037327376,18.3441037327376,,0.9350039267581234,0.9350039267581234,0.9350039267581234,0.9350039267581234,46.25741140387443,46.25741140387443,46.25741140387443,46.25741140387443,0.9421061385717806,0.9421061385717806,0.9421061385717806,0.9421061385717806,0.98,0.98,0.98,0.98,45.33226317579694,45.33226317579694,45.33226317579694,45.33226317579694,181.32905270318776,4351.897264876507,0.1154066219453332,4.579016482403732e-05,0.22
2000-06-03,2000-06-14,1611.0,0.9538108420286008,1536.589266508076,0.225,2000,6,3,2000.06,1999,9,247,36,0.1327613126262977,34.6295218651012,0.0225366157501525,0.54,3,Normal,53,12,12,13,120,210.0,0.1366663197363264,1326.589266508076,1100.0,,4,275.0,275.0,275.0,275.0,226.589266508076,46.99999999999999,6.0,12.94795808617577,14.026954593357084,146.6143538285431,100.0,18.0,24.94795808617577,27.026954593357083,266.6143538285432,1242.9479580861755,990.0,969.602826861026,20.39717313897393,0.9261546065632054,0.48,988.5938453934368,0.5349,0.5349,0.5349,0.5349,18.45611853241075,18.45611853241075,18.45611853241075,18.45611853241075,,0.9353567733770938,0.9353567733770938,0.9353567733770938,0.9353567733770938,46.557436497555486,46.557436497555486,46.557436497555486,46.557436497555486,0.9482166292781158,0.9482166292781158,0.9482166292781158,0.9482166292781158,0.98,0.98,0.98,0.98,45.62628776760437,45.62628776760437,45.62628776760437,45.62628776760437,182.5051510704175,4380.12362569002,0.1187728920462677,4.608715936121654e-05,0.225
2000-06-04,2000-06-15,1587.0,0.9570538017460924,1518.8443833710485,0.228,2000,6,4,2000.06,1999,9,248,36,0.1312281547232586,17.7448831370275,0.0116831476162442,0.54,3,Normal,53,12,12,13,120,210.0,0.1382630125239747,1308.8443833710485,1100.0,,4,275.0,275.0,275.0,275.0,208.84438337104848,47.00000000000001,5.999999999999998,11.933964764059914,12.928461827731573,130.981956779257,100.0,18.0,23.933964764059915,25.92846182773157,250.981956779257,1241.93396476406,990.0,969.5454972385834,20.45450276141662,0.9235280248675322,0.48,988.5964719751324,0.5349,0.5349,0.5349,0.5349,18.51607473654905,18.51607473654905,18.51607473654905,18.51607473654905,,0.9355456354201296,0.9355456354201296,0.9355456354201296,0.9355456354201296,46.71811327929501,46.71811327929501,46.71811327929501,46.71811327929501,0.9514890688247456,0.9514890688247456,0.9514890688247456,0.9514890688247456,0.98,0.98,0.98,0.98,45.7837510137091,45.7837510137091,45.7837510137091,45.7837510137091,183.1350040548364,4395.240097316074,0.1205752255200572,4.624621314516071e-05,0.23
2000-06-05,2000-06-16,1516.0,0.9482599209629142,1437.5620401797785,0.239,2000,6,5,2000.06,1999,9,249,36,0.1242053602715328,81.28234319127024,0.0565417984889926,0.54,3,Normal,53,12,12,13,120,210.0,0.1460806519165864,1227.5620401797785,1100.0,,4,275.0,275.0,275.0,275.0,127.56204017977848,32.194229188229805,6.000000000000002,7.289259438844484,7.896697725414858,74.18185382728932,85.1942291882298,18.0,19.28925943884448,20.89669772541486,194.18185382728933,1222.4834886270742,990.0,969.2828927451962,20.71710725480375,0.877971079171505,0.48,988.6420289208284,0.5349,0.5349,0.5349,0.5349,18.824236175632212,18.824236175632212,18.824236175632212,18.824236175632212,,0.9365163439532416,0.9365163439532416,0.9365163439532416,0.9365163439532416,47.54491960337173,47.54491960337173,47.54491960337173,47.54491960337173,0.9683283014943326,0.9683283014943326,0.9683283014943326,0.9683283014943326,0.98,0.98,0.98,0.98,46.594021211304295,46.594021211304295,46.594021211304295,46.594021211304295,186.3760848452172,4473.026036285212,0.1296473332183349,4.706466789020636e-05,0.24
2000-06-06,2000-06-17,1489.0,0.9431309976592172,1404.322055514575,0.244,2000,6,6,2000.06,1999,9,250,36,0.1213334255964592,33.239984665203565,0.0236697732793377,0.54,3,Normal,53,12,12,13,120,210.0,0.1495383478279498,1194.322055514575,1100.0,,4,275.0,275.0,275.0,275.0,94.32205551457491,23.80509020129748,5.389831743689995,5.389831743689995,5.838984388997495,53.89831743689994,76.80509020129747,17.389831743689996,17.389831743689996,18.838984388997496,173.89831743689996,1211.5847536886774,990.0,969.1755020255086,20.82449797449135,0.8619994435581525,0.48,988.6580005564418,0.5349,0.5349,0.5349,0.5349,18.947598530933185,18.947598530933185,18.947598530933185,18.947598530933185,,0.9369049353724396,0.9369049353724396,0.9369049353724396,0.9369049353724396,47.87635671915525,47.87635671915525,47.87635671915525,47.87635671915525,0.9750785482516344,0.9750785482516344,0.9750785482516344,0.9750785482516344,0.98,0.98,0.98,0.98,46.91882958477214,46.91882958477214,46.91882958477214,46.91882958477214,187.67531833908856,4504.2076401381255,0.1336412239643421,4.7392757156335496e-05,0.245
2000-06-07,2000-06-18,1462.0,0.9400588702282704,1374.3660682737311,0.25,2000,6,7,2000.06,1999,9,251,36,0.1187452282988503,29.955987240843346,0.0217962214961181,0.54,3,Normal,53,12,12,13,120,210.0,0.1527977187793714,1164.3660682737311,1100.0,,4,275.0,275.0,275.0,275.0,64.36606827373112,16.244769611941663,3.6780610442132073,3.6780610442132073,3.984566131230974,36.78061044213207,69.24476961194166,15.678061044213209,15.678061044213209,16.984566131230974,156.78061044213206,1200.600891700368,990.0,969.0787211436536,20.92127885634636,0.8459030578495156,0.48,988.6740969421504,0.5349,0.5349,0.5349,0.5349,19.06047579849677,19.06047579849677,19.06047579849677,19.06047579849677,,0.93725868449131,0.93725868449131,0.93725868449131,0.93725868449131,48.17975686962559,48.17975686962559,48.17975686962559,48.17975686962559,0.9812577773854496,0.9812577773854496,0.9812577773854496,0.9812577773854496,0.98,0.98,0.98,0.98,47.21616173223308,47.21616173223308,47.21616173223308,47.21616173223308,188.8646469289323,4532.751526294375,0.1374194628991061,4.769309265882129e-05,0.25
2000-06-08,2000-06-19,1437.0,0.9370899924756442,1346.5983191875007,0.253,2000,6,8,2000.06,1999,9,252,36,0.1163460947778,27.76774908623065,0.0206206622201822,0.54,3,Normal,53,12,12,13,120,210.0,0.1559485089263352,1136.5983191875007,1100.0,,4,275.0,275.0,275.0,275.0,36.59831918750069,9.236718652083509,2.0913325250000394,2.0913325250000394,2.26561023541671,20.913325250000398,62.23671865208351,14.09133252500004,14.09133252500004,15.265610235416707,140.91332525000038,1190.4193837020837,990.0,968.9893090031608,21.01069099683923,0.8309824880162103,0.48,988.6890175119838,0.5349,0.5349,0.5349,0.5349,19.16480850882305,19.16480850882305,19.16480850882305,19.16480850882305,,0.9375842025475278,0.9375842025475278,0.9375842025475278,0.9375842025475278,48.46030674375586,48.46030674375586,48.46030674375586,48.46030674375586,0.9869716241090806,0.9869716241090806,0.9869716241090806,0.9869716241090806,0.98,0.98,0.98,0.98,47.49110060888074,47.49110060888074,47.49110060888074,47.49110060888074,189.96440243552297,4559.145658452551,0.1410698348042957,4.797080869583913e-05,0.255
2000-06-09,2000-06-20,1339.0,0.9045873496714965,1211.2424612101338,0.271,2000,6,9,2000.06,1999,9,253,37,0.1046513486485555,135.3558579773669,0.1117495978816123,0.54,3,Normal,53,12,12,13,120,210.0,0.1733756920890902,1001.2424612101338,1001.2424612101338,,4,250.31061530253345,250.31061530253345,250.31061530253345,250.31061530253345,0.0,0.0,0.0,0.0,0.0,0.0,53.0,12.0,12.0,13.0,120.0,1078.2424612101338,990.0,968.563904878089,21.436095121910967,0.6665919472428357,0.3516151995731739,988.981792853184,0.4432057904770191,0.4432057904770191,0.4432057904770191,0.4432057904770191,19.97468218461789,19.97468218461789,19.97468218461789,19.97468218461789,,0.9391934088623076,0.9391934088623076,0.9391934088623076,0.9391934088623076,46.05246502370456,46.05246502370456,46.05246502370456,46.05246502370456,0.9379320778758564,0.9379320778758564,0.9379320778758564,0.9379320778758564,0.98,0.98,0.98,0.98,45.13141572323046,45.13141572323046,45.13141572323046,45.13141572323046,180.52566289292184,4332.615909430124,0.1490417225900101,5.008379030354743e-05,0.27
2000-06-10,2000-06-21,1328.0,0.9063317221724048,1203.6085270449537,0.273,2000,6,10,2000.06,1999,9,254,37,0.103991776736684,7.633934165180335,0.0063425391177003,0.54,3,Normal,53,12,12,13,120,210.0,0.1744753341982236,993.6085270449536,993.6085270449536,,4,248.4021317612384,248.4021317612384,248.4021317612384,248.4021317612384,0.0,0.0,0.0,0.0,0.0,0.0,53.0,12.0,12.0,13.0,120.0,1070.6085270449537,990.0,968.5399125135698,21.46008748643021,0.6554047392345899,0.3448868216359629,988.9997084391294,0.4365074611643345,0.4365074611643345,0.4365074611643345,0.4365074611643345,20.023288464395325,20.023288464395325,20.023288464395325,20.023288464395325,,0.9391792736123986,0.9391792736123986,0.9391792736123986,0.9391792736123986,45.81185968355016,45.81185968355016,45.81185968355016,45.81185968355016,0.9330317654490868,0.9330317654490868,0.9330317654490868,0.9330317654490868,0.98,0.98,0.98,0.98,44.89562248987916,44.89562248987916,44.89562248987916,44.89562248987916,179.58248995951664,4309.9797590284,0.1492034045325514,5.020490830237987e-05,0.275
2000-06-11,2000-06-22,1286.0,0.9120856039266032,1172.9420866496116,0.281,2000,6,11,2000.06,1999,9,255,37,0.1013421962865264,30.666440395341848,0.0261448887753165,0.55,3,Normal,53,12,12,13,120,210.0,0.1790369724048724,962.9420866496116,962.9420866496116,,4,240.7355216624029,240.7355216624029,240.7355216624029,240.7355216624029,0.0,0.0,0.0,0.0,0.0,0.0,53.0,12.0,12.0,13.0,120.0,1039.9420866496116,990.0,968.4435322723274,21.55646772767261,0.6104643664003598,0.3203536693196893,989.06918196428,0.4099301945186659,0.4099301945186659,0.4099301945186659,0.4099301945186659,20.21571949743384,20.21571949743384,20.21571949743384,20.21571949743384,,0.9386245125540652,0.9386245125540652,0.9386245125540652,0.9386245125540652,44.798138840313776,44.798138840313776,44.798138840313776,44.798138840313776,0.9123857197619912,0.9123857197619912,0.9123857197619912,0.9123857197619912,0.98,0.98,0.98,0.98,43.9021760635075,43.9021760635075,43.9021760635075,43.9021760635075,175.60870425403,4214.608902096719,0.1497164320837341,5.065745521191372e-05,0.28
2000-06-12,2000-06-23,1265.0,0.9151467263536076,1157.6606088373137,0.285,2000,6,12,2000.06,1999,9,256,37,0.1000218766035438,15.281477812298135,0.013200309050548,0.55,3,Normal,53,12,12,13,120,210.0,0.1814003157720911,947.6606088373136,947.6606088373136,,4,236.91515220932845,236.91515220932845,236.91515220932845,236.91515220932845,0.0,0.0,0.0,0.0,0.0,0.0,53.0,12.0,12.0,13.0,120.0,1024.6606088373137,990.0,968.3955047706316,21.604495229368467,0.5928726300648248,0.3081284870698509,989.0989988828652,0.3970349114233435,0.3970349114233435,0.3970349114233435,0.3970349114233435,20.30645920081044,20.30645920081044,20.30645920081044,20.30645920081044,,0.938166008021811,0.938166008021811,0.938166008021811,0.938166008021811,44.263467566469885,44.263467566469885,44.263467566469885,44.263467566469885,0.9014962844494884,0.9014962844494884,0.9014962844494884,0.9014962844494884,0.98,0.98,0.98,0.98,43.378198215140486,43.378198215140486,43.378198215140486,43.378198215140486,173.51279286056194,4164.307028653487,0.1498822638828732,5.085997831645336e-05,0.285
2000-06-13,2000-06-24,1235.0,0.9161553572318718,1131.4518661813618,0.291,2000,6,13,2000.06,1999,9,257,37,0.0977574412380696,26.20874265595171,0.0231638158363783,0.55,3,Normal,53,12,12,13,120,210.0,0.1856022392792967,921.4518661813618,921.4518661813618,,4,230.36296654534044,230.36296654534044,230.36296654534044,230.36296654534044,0.0,0.0,0.0,0.0,0.0,0.0,53.0,12.0,12.0,13.0,120.0,998.4518661813618,990.0,968.31313443657,21.686865563430047,0.5688912744821591,0.2871614929450894,989.1439472325728,0.3753905302687166,0.3753905302687166,0.3753905302687166,0.3753905302687166,20.455422265734043,20.455422265734043,20.455422265734043,20.455422265734043,,0.937350460530836,0.937350460530836,0.937350460530836,0.937350460530836,43.31734283529471,43.31734283529471,43.31734283529471,43.31734283529471,0.8822269416556967,0.8822269416556967,0.8822269416556967,0.8822269416556967,0.9782226941655696,0.9782226941655696,0.9782226941655696,0.9782226941655696,42.37400781243563,42.37400781243563,42.37400781243563,42.37400781243563,169.49603124974252,4067.9047499938206,0.1498040140424089,5.109570302117056e-05,0.29
2000-06-14,2000-06-25,1205.0,0.921902008637954,1110.891920408735,0.298,2000,6,14,2000.06,1999,9,258,37,0.0959810619233146,20.55994577262709,0.0185076022202613,0.55,3,Normal,53,12,12,13,120,210.0,0.1890372916950677,900.8919204087348,900.8919204087348,,4,225.22298010218373,225.22298010218373,225.22298010218373,225.22298010218373,0.0,0.0,0.0,0.0,0.0,0.0,53.0,12.0,12.0,13.0,120.0,977.8919204087348,990.0,968.2485174641416,21.75148253585826,0.5500786447880858,0.2707135363269879,989.179207818885,0.3588179959290316,0.3588179959290316,0.3588179959290316,0.3588179959290316,20.571872358814176,20.571872358814176,20.571872358814176,20.571872358814176,,0.9366956174749936,0.9366956174749936,0.9366956174749936,0.9366956174749936,42.56216484889358,42.56216484889358,42.56216484889358,42.56216484889358,0.866846534600684,0.866846534600684,0.866846534600684,0.866846534600684,0.9766846534600684,0.9766846534600684,0.9766846534600684,0.9766846534600684,41.56981322595193,41.56981322595193,41.56981322595193,41.56981322595193,166.27925290380773,3990.7020696913855,0.1496808554000716,5.126994738859795e-05,0.3
2000-06-15,2000-06-26,1175.0,0.9250503042586872,1086.9341075039572,0.306,2000,6,15,2000.06,1999,9,259,37,0.0939111068883419,23.957812904777484,0.022041642395227,0.55,3,Normal,53,12,12,13,120,210.0,0.1932039840779726,876.9341075039572,876.9341075039572,,4,219.2335268759893,219.2335268759893,219.2335268759893,219.2335268759893,0.0,0.0,0.0,0.0,0.0,0.0,53.0,12.0,12.0,13.0,120.0,953.9341075039572,990.0,968.1732214807269,21.82677851927326,0.5281569205072008,0.2515472860031658,989.2202957934896,0.340039262778047,0.340039262778047,0.340039262778047,0.340039262778047,20.707035049984857,20.707035049984857,20.707035049984857,20.707035049984857,,0.9355870220888052,0.9355870220888052,0.9355870220888052,0.9355870220888052,41.65314302183779,41.65314302183779,41.65314302183779,41.65314302183779,0.8483328517685904,0.8483328517685904,0.8483328517685904,0.8483328517685904,0.974833285176859,0.974833285176859,0.974833285176859,0.974833285176859,40.60487024991969,40.60487024991969,40.60487024991969,40.60487024991969,162.41948099967877,3898.06754399229,0.1494290039095929,5.144801885779905e-05,0.305
2000-06-16,2000-06-27,1108.0,0.9356652067230063,1036.7170490490912,0.3229999999999999,2000,6,16,2000.06,1999,9,260,38,0.0895723530378414,50.21705845486599,0.0484385382693634,0.55,3,Normal,53,12,12,13,120,210.0,0.202562502654527,826.7170490490912,826.7170490490912,,4,206.6792622622728,206.6792622622728,206.6792622622728,206.6792622622728,0.0,0.0,0.0,0.0,0.0,0.0,53.0,12.0,12.0,13.0,120.0,903.7170490490912,990.0,968.0153964398686,21.984603560131404,0.4822076298094205,0.2113736392392729,989.3064187309512,0.302237031051082,0.302237031051082,0.302237031051082,0.302237031051082,20.988785260031676,20.988785260031676,20.988785260031676,20.988785260031676,,0.9333906899667156,0.9333906899667156,0.9333906899667156,0.9333906899667156,39.70876417998016,39.70876417998016,39.70876417998016,39.70876417998016,0.8087324680240359,0.8087324680240359,0.8087324680240359,0.8087324680240359,0.9708732468024036,0.9708732468024036,0.9708732468024036,0.9708732468024036,38.552176805928326,38.552176805928326,38.552176805928326,38.552176805928326,154.2087072237133,3701.0089733691193,0.1487471507921648,5.181428404779809e-05,0.325
2000-06-17,2000-06-28,1080.0,0.9251619817921662,999.1749403355396,0.331,2000,6,17,2000.06,1999,9,261,38,0.0863287148449906,37.54210871355168,0.0375731087700662,0.55,3,Normal,53,12,12,13,120,210.0,0.2101734055995024,789.1749403355396,789.1749403355396,,4,197.2937350838849,197.2937350838849,197.2937350838849,197.2937350838849,0.0,0.0,0.0,0.0,0.0,0.0,53.0,12.0,12.0,13.0,120.0,866.1749403355396,990.0,967.896699761342,22.10330023865788,0.4478560903173758,0.1845874701677698,989.3675564395148,0.2754224582348777,0.2754224582348777,0.2754224582348777,0.2754224582348777,21.19543421993783,21.19543421993783,21.19543421993783,21.19543421993783,,0.930540775981607,0.930540775981607,0.930540775981607,0.930540775981607,38.161876430637385,38.161876430637385,38.161876430637385,38.161876430637385,0.7772276258785618,0.7772276258785618,0.7772276258785618,0.7772276258785618,0.97,0.97,0.97,0.97,37.01702013771826,37.01702013771826,37.01702013771826,37.01702013771826,148.06808055087305,3553.633933220953,0.1481903464283735,5.2117750162916895e-05,0.33
2000-06-18,2000-06-29,1025.0,0.9227467245233664,945.8153926364504,0.348,2000,6,18,2000.06,1999,9,262,38,0.0817184499237893,53.35954769908915,0.0564164509422393,0.55,3,Normal,53,12,12,13,120,210.0,0.2220306432258701,735.8153926364504,735.8153926364504,,4,183.9538481591126,183.9538481591126,183.9538481591126,183.9538481591126,0.0,0.0,0.0,0.0,0.0,0.0,53.0,12.0,12.0,13.0,120.0,812.8153926364504,990.0,967.6832615705458,22.316738429454176,0.3990313792696115,0.1579076963182252,989.4430609244122,0.2394009282505105,0.2394009282505105,0.2394009282505105,0.2394009282505105,21.520398425615845,21.520398425615845,21.520398425615845,21.520398425615845,,0.92608494947734,0.92608494947734,0.92608494947734,0.92608494947734,35.95412388918679,35.95412388918679,35.95412388918679,35.95412388918679,0.7322632156657187,0.7322632156657187,0.7322632156657187,0.7322632156657187,0.97,0.97,0.97,0.97,34.87550017251118,34.87550017251118,34.87550017251118,34.87550017251118,139.50200069004472,3348.0480165610734,0.1474938997357448,5.266342092734721e-05,0.35
2000-06-19,2000-06-30,1016.0,0.9191187179383687,933.8246174253828,0.351,2000,6,19,2000.06,1999,9,263,38,0.080682446945553,11.990775211067673,0.0128405002259707,0.55,3,Normal,53,12,12,13,120,210.0,0.2248816277503843,723.8246174253828,723.8246174253828,,4,180.9561543563457,180.9561543563457,180.9561543563457,180.9561543563457,0.0,0.0,0.0,0.0,0.0,0.0,53.0,12.0,12.0,13.0,120.0,800.8246174253828,990.0,967.6352984697016,22.36470153029848,0.3880596570537378,0.1519123087126914,989.4600280342336,0.2316668782393719,0.2316668782393719,0.2316668782393719,0.2316668782393719,21.59306268629268,21.59306268629268,21.59306268629268,21.59306268629268,,0.9249904995690732,0.9249904995690732,0.9249904995690732,0.9249904995690732,35.44570146308604,35.44570146308604,35.44570146308604,35.44570146308604,0.7219083801035853,0.7219083801035853,0.7219083801035853,0.7219083801035853,0.97,0.97,0.97,0.97,34.38233041919346,34.38233041919346,34.38233041919346,34.38233041919346,137.52932167677383,3300.703720242572,0.147275322486091,5.27787925900401e-05,0.35
2000-06-20,2000-07-01,993.0,0.9166643109381613,910.247660761594,0.356,2000,6,20,2000.06,1999,9,264,38,0.0786453978898017,23.576956663788792,0.0259016943191726,0.55,3,Normal,53,12,12,13,120,210.0,0.2307064429303727,700.247660761594,700.247660761594,,4,175.0619151903985,175.0619151903985,175.0619151903985,175.0619151903985,0.0,0.0,0.0,0.0,0.0,0.0,53.0,12.0,12.0,13.0,120.0,777.247660761594,990.0,967.5409906430464,22.45900935695363,0.3682234124123572,0.140123830380797,989.4916527572068,0.2168547879759962,0.2168547879759962,0.2168547879759962,0.2168547879759962,21.733807326184422,21.733807326184422,21.733807326184422,21.733807326184422,,0.9228287882262864,0.9228287882262864,0.9228287882262864,0.9228287882262864,34.43398783168704,34.43398783168704,34.43398783168704,34.43398783168704,0.7013032144946444,0.7013032144946444,0.7013032144946444,0.7013032144946444,0.97,0.97,0.97,0.97,33.40096819673643,33.40096819673643,33.40096819673643,33.40096819673643,133.60387278694571,3206.492946886697,0.1467774964399917,5.299865885292531e-05,0.355
