Date,LaggedDate,VicFalls,Conversion,Flow,Exceedance,Year,Month,Day,MonthId,WaterYear,WaterMonth,WaterDay,WaterWeek,Volume,Flow_difference,Flow_difference_pct,EWRRefExceedance,EWRBandNo,EWRBandLabel,EWRChannelA,EWRChannelC,EWRChannelD,EWRChannelE,EWRChannelFG,EWRTotal,EWRProportion,FlowAvailableForGeneration,FlowCanal,LowFlowShutoff,Turbines,FlowTurbine1,FlowTurbine2,FlowTurbine3,FlowTurbine4,FlowSpill,SpillChannelA,SpillChannelC,SpillChannelD,SpillChannelE,SpillChannelFG,FlowChannelA,FlowChannelC,FlowChannelD,FlowChannelE,FlowChannelFG,FlowLeftChannel,LevelHeadpond,LevelTailwater,HeadGross,HeadlossLeftChannel,HeadlossCanal,LevelForebay,HeadlossTurbine1,HeadlossTurbine2,HeadlossTurbine3,HeadlossTurbine4,HeadTurbine1,HeadTurbine2,HeadTurbine3,HeadTurbine4,LowHeadShutoff,EffTurbine1,EffTurbine2,EffTurbine3,EffTurbine4,PowerTurbine1,PowerTurbine2,PowerTurbine3,PowerTurbine4,LoadFactorTurbine1,LoadFactorTurbine2,LoadFactorTurbine3,LoadFactorTurbine4,EffGen1,EffGen2,EffGen3,EffGen4,PowerGenerator1,PowerGenerator2,PowerGenerator3,PowerGenerator4,Power,Energy,PerfMwPerCumec,PerfMWhPerm3,ExceedanceRnd
2000-08-15,2000-08-26,329.8819,0.9312389803097992,307.1988841786591,0.775,2000,8,15,2000.08,1999,11,320,46,0.0265419835930361,4.924717865381241,0.0160310408631469,0.85,4,Mod_Dry,39,7,5,4,60,115.0,0.3743503180601362,192.1988841786591,192.1988841786591,,1,192.1988841786591,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,7.0,5.0,4.0,60.0,243.1988841786591,990.0,964.9359944208932,25.06400557910672,0.121364194748178,0.0092198884178659,989.869415916834,0.2613809649659528,0.0,0.0,0.0,24.672040530974755,24.933421495940703,24.933421495940703,24.933421495940703,,0.9325185641855251,0.0,0.0,0.0,43.36627481662504,0.0,0.0,0.0,0.8832235196868643,0.0,0.0,0.0,0.9783223519686864,0.96,0.96,0.96,42.42619597472103,0.0,0.0,0.0,42.42619597472103,1018.2287033933046,0.138106608323639,6.131697635907018e-05,0.775
2000-08-16,2000-08-27,323.8523,0.925945706320608,299.8696466670535,0.7859999999999999,2000,8,16,2000.08,1999,11,321,46,0.0259087374720334,7.32923751160564,0.024441411770306,0.85,4,Mod_Dry,39,7,5,4,60,115.0,0.383499968330189,184.86964666705347,184.86964666705347,,1,184.86964666705347,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,7.0,5.0,4.0,60.0,235.86964666705347,990.0,964.8994785866682,25.10052141333176,0.1187774794273498,0.0084869646667053,989.872735555906,0.2417636884009979,0.0,0.0,0.0,24.7314932808367,24.973256969237696,24.973256969237696,24.973256969237696,,0.9304230203135472,0.0,0.0,0.0,41.71911600216291,0.0,0.0,0.0,0.8496764969890613,0.0,0.0,0.0,0.974967649698906,0.96,0.96,0.96,40.6747884761448,0.0,0.0,0.0,40.6747884761448,976.1949234274751,0.1356415660212058,6.111631929947448e-05,0.785
2000-08-17,2000-08-28,318.7409,0.9279181423044488,295.76546380444813,0.79,2000,8,17,2000.08,1999,11,322,46,0.0255541360727043,4.104182862605342,0.0138764776989612,0.85,4,Mod_Dry,39,7,5,4,60,115.0,0.3888215970882753,180.76546380444813,180.76546380444813,,1,180.76546380444813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,7.0,5.0,4.0,60.0,231.76546380444813,990.0,964.8830618552178,25.11693814478224,0.1173289518920969,0.0080765463804448,989.8745945017274,0.2311748966154761,0.0,0.0,0.0,24.76035774989418,24.99153264650965,24.99153264650965,24.99153264650965,,0.9289370189762886,0.0,0.0,0.0,40.77531688539948,0.0,0.0,0.0,0.8304545190509058,0.0,0.0,0.0,0.9730454519050904,0.96,0.96,0.96,39.6762366453268,0.0,0.0,0.0,39.6762366453268,952.2296794878432,0.1341476321642462,6.096948285346591e-05,0.79
2000-08-18,2000-08-29,314.5212,0.9268556891837528,291.51576358890105,0.7959999999999999,2000,8,18,2000.08,1999,11,323,47,0.025186961974081,4.24970021554708,0.0145779431040993,0.85,4,Mod_Dry,39,7,5,4,60,115.0,0.3944898162082732,176.51576358890105,176.51576358890105,,1,176.51576358890105,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,7.0,5.0,4.0,60.0,227.51576358890105,990.0,964.8660630543555,25.13393694564445,0.1158290526512757,0.0076515763588901,989.87651937099,0.2204894089722526,0.0,0.0,0.0,24.78996690766205,25.010456316634304,25.010456316634304,25.010456316634304,,0.9273945472299996,0.0,0.0,0.0,39.798131285243045,0.0,0.0,0.0,0.8105525720008766,0.0,0.0,0.0,0.9710552572000876,0.96,0.96,0.96,38.64618461127454,0.0,0.0,0.0,38.64618461127454,927.508430670589,0.1325697936039364,6.081638864793485e-05,0.795
2000-08-19,2000-08-30,310.3376,0.9297022486736368,288.5215645679796,0.8029999999999999,2000,8,19,2000.08,1999,11,324,47,0.0249282631786734,2.994199020921428,0.0103777304320556,0.85,4,Mod_Dry,39,7,5,4,60,115.0,0.3985837251790738,173.52156456797962,173.52156456797962,,1,173.52156456797962,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,7.0,5.0,4.0,60.0,224.5215645679796,990.0,964.854086258272,25.145913741728123,0.1147722729702249,0.0073521564567979,989.877875570573,0.2130926175458702,0.0,0.0,0.0,24.810696694755247,25.02378931230112,25.02378931230112,25.02378931230112,,0.9263055262458372,0.0,0.0,0.0,39.10977964128293,0.0,0.0,0.0,0.7965331902501614,0.0,0.0,0.0,0.97,0.96,0.96,0.96,37.93648625204444,0.0,0.0,0.0,37.93648625204444,910.4756700490666,0.1314857913960399,6.0729701660001694e-05,0.805
2000-08-20,2000-08-31,306.19,0.9261187200312276,283.56829088636164,0.8140000000000001,2000,8,20,2000.08,1999,11,325,47,0.0245003003325816,4.953273681617986,0.0174676571422542,0.85,4,Mod_Dry,39,7,5,4,60,115.0,0.4055460490329844,168.56829088636164,168.56829088636164,,1,168.56829088636164,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,7.0,5.0,4.0,60.0,219.56829088636164,990.0,964.8342731635454,25.16572683645461,0.1130240528469657,0.0068568290886361,989.8801191180644,0.2010925323095407,0.0,0.0,0.0,24.84475342220945,25.045845954518995,25.045845954518995,25.045845954518995,,0.9244999366140968,0.0,0.0,0.0,37.97136063493725,0.0,0.0,0.0,0.7733474671066649,0.0,0.0,0.0,0.97,0.96,0.96,0.96,36.83221981588913,0.0,0.0,0.0,36.83221981588913,883.9732755813392,0.1298883584647672,6.069452396582428e-05,0.815
2000-08-21,2000-09-01,302.0781,0.93390939438871,282.1135754290922,0.8160000000000001,2000,8,21,2000.08,1999,11,326,47,0.0243746129170735,1.4547154572694578,0.0051564886767921,0.8300000000000001,4,Mod_Dry,39,7,5,4,60,115.0,0.4076372426427407,167.11357542909218,167.11357542909218,,1,167.11357542909218,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,7.0,5.0,4.0,60.0,218.11357542909215,990.0,964.8284543017164,25.17154569828358,0.112510622134374,0.0067113575429092,989.8807780203229,0.1976303095212394,0.0,0.0,0.0,24.85469340908508,25.05232371860632,25.05232371860632,25.05232371860632,,0.9239687040585064,0.0,0.0,0.0,37.63709561493928,0.0,0.0,0.0,0.7665396255588447,0.0,0.0,0.0,0.97,0.96,0.96,0.96,36.507982746491095,0.0,0.0,0.0,36.507982746491095,876.1915859157863,0.1294088123585076,6.0683916865704976e-05,0.815
2000-08-22,2000-09-02,298.0019,0.9274612032457504,276.3852007435198,0.8210000000000001,2000,8,22,2000.08,1999,11,327,47,0.0238796813442401,5.728374685572362,0.0207260543262162,0.8300000000000001,4,Mod_Dry,39,7,5,4,60,115.0,0.4160859542791432,161.38520074351982,161.38520074351982,,1,161.38520074351982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,7.0,5.0,4.0,60.0,212.38520074351985,990.0,964.805540802974,25.19445919702593,0.1104888360303575,0.0061385200743519,989.8833726438952,0.1842859617100956,0.0,0.0,0.0,24.89354587921104,25.07783184092113,25.07783184092113,25.07783184092113,,0.9217732317135778,0.0,0.0,0.0,36.3172755361341,0.0,0.0,0.0,0.7396593795546659,0.0,0.0,0.0,0.97,0.96,0.96,0.96,35.22775727005008,0.0,0.0,0.0,35.22775727005008,845.4661744812018,0.1274589130506331,6.063435857492892e-05,0.82
2000-08-23,2000-09-03,293.9613,0.9336938545407444,274.4698592828081,0.8240000000000001,2000,8,23,2000.08,1999,11,328,47,0.0237141958420346,1.915341460711716,0.0069783307563042,0.8300000000000001,4,Mod_Dry,39,7,5,4,60,115.0,0.4189895396911555,159.4698592828081,159.4698592828081,,1,159.4698592828081,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,7.0,5.0,4.0,60.0,210.4698592828081,990.0,964.7978794371312,25.2021205628688,0.1098128308871418,0.0059469859282808,989.8842401831846,0.179923087607834,0.0,0.0,0.0,24.90643765844557,25.0863607460534,25.0863607460534,25.0863607460534,,0.9210199242643576,0.0,0.0,0.0,35.87549905158706,0.0,0.0,0.0,0.7306618951443393,0.0,0.0,0.0,0.97,0.96,0.96,0.96,34.79923408003945,0.0,0.0,0.0,34.79923408003945,835.1816179209468,0.1267870875547869,6.061618135612274e-05,0.825
2000-08-24,2000-09-04,289.956,0.9356305656121396,271.29169628263355,0.8310000000000001,2000,8,24,2000.08,1999,11,329,47,0.0234396025588195,3.17816300017455,0.0117149291471992,0.8300000000000001,4,Mod_Dry,39,7,5,4,60,115.0,0.4238979724620551,156.29169628263355,156.29169628263355,,1,156.29169628263355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,7.0,5.0,4.0,60.0,207.29169628263355,990.0,964.7851667851304,25.214833214869486,0.1086911225243428,0.0056291696282633,989.8856797078474,0.1728675657474465,0.0,0.0,0.0,24.92764535696947,25.10051292271692,25.10051292271692,25.10051292271692,,0.9197708066102276,0.0,0.0,0.0,35.14272892798051,0.0,0.0,0.0,0.7157378600403361,0.0,0.0,0.0,0.97,0.96,0.96,0.96,34.08844706014109,0.0,0.0,0.0,34.08844706014109,818.1227294433862,0.1256523790710774,6.058551604135075e-05,0.83
2000-08-25,2000-09-05,285.986,0.9347322974487192,267.32035081816935,0.841,2000,8,25,2000.08,1999,11,330,48,0.0230964783106898,3.971345464464208,0.0148561284328311,0.8300000000000001,4,Mod_Dry,39,7,5,4,60,115.0,0.430195455183368,152.32035081816937,152.32035081816937,,1,152.32035081816937,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,7.0,5.0,4.0,60.0,203.32035081816932,990.0,964.7692814032728,25.230718596727343,0.1072894664674292,0.0052320350818169,989.8874784984508,0.1642119577672458,0.0,0.0,0.0,24.95398513741081,25.11819709517806,25.11819709517806,25.11819709517806,,0.9182115840735976,0.0,0.0,0.0,34.22782558984843,0.0,0.0,0.0,0.6971043908319435,0.0,0.0,0.0,0.97,0.96,0.96,0.96,33.200990822152974,0.0,0.0,0.0,33.200990822152974,796.8237797316714,0.1241992639936949,6.0546718813740775e-05,0.84
2000-08-26,2000-09-06,282.0511,0.9362353611713602,264.06621347727946,0.853,2000,8,26,2000.08,1999,11,331,48,0.0228153208444369,3.2541373408898835,0.0123231870447897,0.8300000000000001,4,Mod_Dry,39,7,5,4,60,115.0,0.4354968342434112,149.06621347727946,149.06621347727946,,1,149.06621347727946,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,7.0,5.0,4.0,60.0,200.06621347727943,990.0,964.7562648539092,25.2437351460909,0.1061409435412067,0.0049066213477279,989.8889524351112,0.1572577240327413,0.0,0.0,0.0,24.975429857169303,25.13268758120205,25.13268758120205,25.13268758120205,,0.9169352908400316,0.0,0.0,0.0,33.47877657853288,0.0,0.0,0.0,0.6818488101534191,0.0,0.0,0.0,0.97,0.96,0.96,0.96,32.47441328117689,0.0,0.0,0.0,32.47441328117689,779.3859187482454,0.1229782971988236,6.0514519993877706e-05,0.855
2000-08-27,2000-09-07,282.0511,0.9362353611713602,264.06621347727946,0.853,2000,8,27,2000.08,1999,11,332,48,0.0228153208444369,0.0,0.0,0.8300000000000001,4,Mod_Dry,39,7,5,4,60,115.0,0.4354968342434112,149.06621347727946,149.06621347727946,,1,149.06621347727946,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,7.0,5.0,4.0,60.0,200.06621347727943,990.0,964.7562648539092,25.2437351460909,0.1061409435412067,0.0049066213477279,989.8889524351112,0.1572577240327413,0.0,0.0,0.0,24.975429857169303,25.13268758120205,25.13268758120205,25.13268758120205,,0.9169352908400316,0.0,0.0,0.0,33.47877657853288,0.0,0.0,0.0,0.6818488101534191,0.0,0.0,0.0,0.97,0.96,0.96,0.96,32.47441328117689,0.0,0.0,0.0,32.47441328117689,779.3859187482454,0.1229782971988236,6.0514519993877706e-05,0.855
2000-08-28,2000-09-08,278.1512,0.9408410420598928,261.69606485820964,0.8540000000000001,2000,8,28,2000.08,1999,11,333,48,0.0226105400037493,2.370148619069824,0.0090568752738181,0.8300000000000001,4,Mod_Dry,39,7,5,4,60,115.0,0.4394410747532963,146.69606485820964,146.69606485820964,,1,146.69606485820964,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,7.0,5.0,4.0,60.0,197.69606485820964,990.0,964.7467842594328,25.25321574056716,0.1053044408252784,0.0046696064858209,989.8900259526888,0.152327814905076,0.0,0.0,0.0,24.990913878351,25.143241693256076,25.143241693256076,25.143241693256076,,0.9160063969582392,0.0,0.0,0.0,32.93349395158238,0.0,0.0,0.0,0.6707432576697022,0.0,0.0,0.0,0.97,0.96,0.96,0.96,31.945489133034904,0.0,0.0,0.0,31.945489133034904,766.6917391928378,0.1220709572012226,6.049069543873302e-05,0.855
2000-08-29,2000-09-09,276.601,0.9493451834369376,262.5898270838404,0.8540000000000001,2000,8,29,2000.08,1999,11,334,48,0.0226877610600438,0.8937622256307804,0.0034036437570958,0.8300000000000001,4,Mod_Dry,39,7,5,4,60,115.0,0.4379453738826008,147.58982708384042,147.58982708384042,,1,147.58982708384042,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,7.0,5.0,4.0,60.0,198.5898270838404,990.0,964.7503593083354,25.24964069166458,0.1056198784010986,0.004758982708384,989.8896211388906,0.154186840334388,0.0,0.0,0.0,24.985074990220756,25.139261830555142,25.139261830555142,25.139261830555142,,0.9163565927878928,0.0,0.0,0.0,33.13906794257107,0.0,0.0,0.0,0.6749301006633618,0.0,0.0,0.0,0.97,0.96,0.96,0.96,32.14489590429393,0.0,0.0,0.0,32.14489590429393,771.4775017030544,0.1224148561323764,6.049968299048444e-05,0.855
2000-08-30,2000-09-10,275.0564,0.9456106056562148,260.096248993618,0.858,2000,8,30,2000.08,1999,11,335,48,0.0224723159130485,2.4935780902224,0.009587135915534,0.8300000000000001,4,Mod_Dry,39,7,5,4,60,115.0,0.4421440157055927,145.09624899361802,145.09624899361802,,1,145.09624899361802,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,7.0,5.0,4.0,60.0,196.096248993618,990.0,964.7403849959744,25.25961500402548,0.1047398141006152,0.0045096248993618,989.890750561,0.1490001979067254,0.0,0.0,0.0,25.001365367118755,25.15036556502548,25.15036556502548,25.15036556502548,,0.9153793095353728,0.0,0.0,0.0,32.56564643330822,0.0,0.0,0.0,0.6632514548535278,0.0,0.0,0.0,0.97,0.96,0.96,0.96,31.58867704030897,0.0,0.0,0.0,31.58867704030897,758.1282489674153,0.1214499523254718,6.047456479445506e-05,0.86
2000-08-31,2000-09-11,274.2861,0.9456106056562148,259.36784514408106,0.858,2000,8,31,2000.08,1999,11,336,48,0.0224093818204486,0.72840384953696,0.0028083814673801,0.8300000000000001,4,Mod_Dry,39,7,5,4,60,115.0,0.4433857247652133,144.36784514408106,144.36784514408106,,1,144.36784514408106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,7.0,5.0,4.0,60.0,195.36784514408103,990.0,964.7374713805764,25.26252861942362,0.1044827368401012,0.0044367845144081,989.8910804786456,0.1475230471910437,0.0,0.0,0.0,25.00608605087814,25.153609098069182,25.153609098069182,25.153609098069182,,0.915054796792493,0.0,0.0,0.0,32.39679121020759,0.0,0.0,0.0,0.659812448273067,0.0,0.0,0.0,0.97,0.96,0.96,0.96,31.42488747390136,0.0,0.0,0.0,31.42488747390136,754.1972993736326,0.1211595348546176,6.0464540429381966e-05,0.86
2000-09-01,2000-09-12,270.4558,0.9489427293933842,256.64706503227126,0.87,2000,9,1,2000.09,1999,12,337,49,0.0221743064187882,2.720780111809802,0.0106012516116936,0.85,4,Mod_Dry,34,6,4,3,44,91.0,0.3545725332512861,165.64706503227126,165.64706503227126,,1,165.64706503227126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,6.0,4.0,3.0,44.0,209.64706503227129,990.0,964.7265882601292,25.27341173987088,0.1095224319391836,0.0065647065032271,989.8839128615576,0.1941400147768056,0.0,0.0,0.0,24.963184586651597,25.1573246014284,25.1573246014284,25.1573246014284,,0.9235193158724074,0.0,0.0,0.0,37.45143097969029,0.0,0.0,0.0,0.7627582684254642,0.0,0.0,0.0,0.97,0.96,0.96,0.96,36.32788805029959,0.0,0.0,0.0,36.32788805029959,871.8693132071901,0.1415480361941082,6.091915973281005e-05,0.87
2000-09-02,2000-09-13,266.66,0.9440969037746996,251.75288036056145,0.871,2000,9,2,2000.09,1999,12,338,49,0.0217514488631525,4.894184671709809,0.0194404316832456,0.85,4,Mod_Dry,34,6,4,3,44,91.0,0.3614655763607131,160.75288036056145,160.75288036056145,,1,160.75288036056145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,6.0,4.0,3.0,44.0,204.75288036056145,990.0,964.7070115214424,25.29298847855773,0.1077950668307742,0.0060752880360561,989.8861296451332,0.1828316248292913,0.0,0.0,0.0,24.99628649886155,25.17911812369084,25.17911812369084,25.17911812369084,,0.9216141422466988,0.0,0.0,0.0,36.31801360539367,0.0,0.0,0.0,0.7396744115151459,0.0,0.0,0.0,0.97,0.96,0.96,0.96,35.22847319723186,0.0,0.0,0.0,35.22847319723186,845.4833567335645,0.1399327513026961,6.0874100527979455e-05,0.87
2000-09-03,2000-09-14,266.66,0.9440969037746996,251.75288036056145,0.871,2000,9,3,2000.09,1999,12,339,49,0.0217514488631525,0.0,0.0,0.85,4,Mod_Dry,34,6,4,3,44,91.0,0.3614655763607131,160.75288036056145,160.75288036056145,,1,160.75288036056145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,6.0,4.0,3.0,44.0,204.75288036056145,990.0,964.7070115214424,25.29298847855773,0.1077950668307742,0.0060752880360561,989.8861296451332,0.1828316248292913,0.0,0.0,0.0,24.99628649886155,25.17911812369084,25.17911812369084,25.17911812369084,,0.9216141422466988,0.0,0.0,0.0,36.31801360539367,0.0,0.0,0.0,0.7396744115151459,0.0,0.0,0.0,0.97,0.96,0.96,0.96,35.22847319723186,0.0,0.0,0.0,35.22847319723186,845.4833567335645,0.1399327513026961,6.0874100527979455e-05,0.87
2000-09-04,2000-09-15,262.8986,0.938951234680896,246.84896506587896,0.878,2000,9,4,2000.09,1999,12,340,49,0.0213277505816919,4.903915294682463,0.0198660557210507,0.85,4,Mod_Dry,34,6,4,3,44,91.0,0.3686464716419368,155.84896506587896,155.84896506587896,,1,155.84896506587896,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,6.0,4.0,3.0,44.0,199.84896506587896,990.0,964.6810937903952,25.318906209604734,0.1060642688902996,0.0055848965065878,989.8883508346032,0.1718847024462513,0.0,0.0,0.0,25.035372341761583,25.20725704420784,25.20725704420784,25.20725704420784,,0.919683851931685,0.0,0.0,0.0,35.19129414252951,0.0,0.0,0.0,0.7167269682796233,0.0,0.0,0.0,0.97,0.96,0.96,0.96,34.13555531825362,0.0,0.0,0.0,34.13555531825362,819.253327638087,0.1382851870946412,6.084158913411272e-05,0.88
2000-09-05,2000-09-16,261.4036,0.9426194585361816,246.40411989140856,0.879,2000,9,5,2000.09,1999,12,341,49,0.0212893159586177,0.4448451744704016,0.0018053479571138,0.85,4,Mod_Dry,34,6,4,3,44,91.0,0.3693120067964128,155.40411989140856,155.40411989140856,,1,155.40411989140856,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,6.0,4.0,3.0,44.0,199.40411989140856,990.0,964.6784247193484,25.321575280651476,0.1059072686508329,0.0055404119891408,989.88855231936,0.170897146158927,0.0,0.0,0.0,25.03923045385252,25.210127600011447,25.210127600011447,25.210127600011447,,0.919509013352625,0.0,0.0,0.0,35.08958206833919,0.0,0.0,0.0,0.7146554392737106,0.0,0.0,0.0,0.97,0.96,0.96,0.96,34.03689460628901,0.0,0.0,0.0,34.03689460628901,816.8854705509362,0.1381344379358966,6.083939700439107e-05,0.88
2000-09-06,2000-09-17,259.9141,0.9411384160257336,244.61514437675416,0.882,2000,9,6,2000.09,1999,12,342,49,0.0211347484741515,1.7889755146544246,0.0073134290978283,0.85,4,Mod_Dry,34,6,4,3,44,91.0,0.372012943973095,153.61514437675416,153.61514437675416,,1,153.61514437675416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,6.0,4.0,3.0,44.0,197.61514437675416,990.0,964.6676908662606,25.332309133739383,0.1052758813720228,0.0053615144376754,989.8893626041904,0.167008711853789,0.0,0.0,0.0,25.054663026075893,25.22167173792968,25.22167173792968,25.22167173792968,,0.9188062189239108,0.0,0.0,0.0,34.68048999791376,0.0,0.0,0.0,0.7063236252120929,0.0,0.0,0.0,0.97,0.96,0.96,0.96,33.640075297976345,0.0,0.0,0.0,33.640075297976345,807.3618071514322,0.1375224554623821,6.083036538136429e-05,0.88
2000-09-07,2000-09-18,259.1714,0.9397252104948886,243.54989841925496,0.883,2000,9,7,2000.09,1999,12,343,49,0.0210427112234236,1.0652459574992008,0.0043738304323389,0.85,4,Mod_Dry,34,6,4,3,44,91.0,0.3736400655086686,152.54989841925496,152.54989841925496,,1,152.54989841925496,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,6.0,4.0,3.0,44.0,196.54989841925496,990.0,964.6612993905156,25.33870060948448,0.104899921644872,0.0052549898419254,989.8898450885132,0.1647077805855907,0.0,0.0,0.0,25.063837917412084,25.228545697997674,25.228545697997674,25.228545697997674,,0.9183880193945524,0.0,0.0,0.0,34.436928212921096,0.0,0.0,0.0,0.7013631000594928,0.0,0.0,0.0,0.97,0.96,0.96,0.96,33.40382036653346,0.0,0.0,0.0,33.40382036653346,801.691688796803,0.137153908021883,6.0824943751863936e-05,0.885
2000-09-08,2000-09-19,255.4785,0.9395358309241366,240.03120478075203,0.887,2000,9,8,2000.09,1999,12,344,50,0.0207386960930569,3.518693638502924,0.0146593174904777,0.85,4,Mod_Dry,34,6,4,3,44,91.0,0.379117373856123,149.03120478075203,149.03120478075203,,1,149.03120478075203,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,6.0,4.0,3.0,44.0,193.03120478075203,990.0,964.6401872286846,25.359812771315436,0.1036580609356659,0.0049031204780752,989.8914388185864,0.1571849059439642,0.0,0.0,0.0,25.09406668395773,25.2512515899017,25.2512515899017,25.2512515899017,,0.9170081105611734,0.0,0.0,0.0,33.63257632199094,0.0,0.0,0.0,0.6849811878205894,0.0,0.0,0.0,0.97,0.96,0.96,0.96,32.62359903233121,0.0,0.0,0.0,32.62359903233121,782.9663767759489,0.1359139911084897,6.08068012041236e-05,0.885
2000-09-09,2000-09-20,255.4785,0.9395358309241366,240.03120478075203,0.887,2000,9,9,2000.09,1999,12,345,50,0.0207386960930569,0.0,0.0,0.85,4,Mod_Dry,34,6,4,3,44,91.0,0.379117373856123,149.03120478075203,149.03120478075203,,1,149.03120478075203,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,6.0,4.0,3.0,44.0,193.03120478075203,990.0,964.6401872286846,25.359812771315436,0.1036580609356659,0.0049031204780752,989.8914388185864,0.1571849059439642,0.0,0.0,0.0,25.09406668395773,25.2512515899017,25.2512515899017,25.2512515899017,,0.9170081105611734,0.0,0.0,0.0,33.63257632199094,0.0,0.0,0.0,0.6849811878205894,0.0,0.0,0.0,0.97,0.96,0.96,0.96,32.62359903233121,0.0,0.0,0.0,32.62359903233121,782.9663767759489,0.1359139911084897,6.08068012041236e-05,0.885
2000-09-10,2000-09-21,251.8195,0.9405520044132718,236.8493354753479,0.892,2000,9,10,2000.09,1999,12,346,50,0.02046378258507,3.1818693054041205,0.0134341491776543,0.85,4,Mod_Dry,34,6,4,3,44,91.0,0.3842104932123467,145.8493354753479,145.8493354753479,,1,145.8493354753479,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,6.0,4.0,3.0,44.0,189.8493354753479,990.0,964.621096012852,25.37890398714785,0.1025350764197728,0.0045849335475347,989.8928799900326,0.1505666177887236,0.0,0.0,0.0,25.12121735939174,25.271783977180466,25.271783977180466,25.271783977180466,,0.9157621798422612,0.0,0.0,0.0,32.90535185294082,0.0,0.0,0.0,0.6701700988378985,0.0,0.0,0.0,0.97,0.96,0.96,0.96,31.918191297352596,0.0,0.0,0.0,31.918191297352596,766.0365911364622,0.1347615826461744,6.078988444046223e-05,0.89
2000-09-11,2000-09-22,251.8195,0.9405520044132718,236.8493354753479,0.892,2000,9,11,2000.09,1999,12,347,50,0.02046378258507,0.0,0.0,0.8,4,Mod_Dry,34,6,4,3,44,91.0,0.3842104932123467,145.8493354753479,145.8493354753479,,1,145.8493354753479,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,6.0,4.0,3.0,44.0,189.8493354753479,990.0,964.621096012852,25.37890398714785,0.1025350764197728,0.0045849335475347,989.8928799900326,0.1505666177887236,0.0,0.0,0.0,25.12121735939174,25.271783977180466,25.271783977180466,25.271783977180466,,0.9157621798422612,0.0,0.0,0.0,32.90535185294082,0.0,0.0,0.0,0.6701700988378985,0.0,0.0,0.0,0.97,0.96,0.96,0.96,31.918191297352596,0.0,0.0,0.0,31.918191297352596,766.0365911364622,0.1347615826461744,6.078988444046223e-05,0.89
2000-09-12,2000-09-23,246.7538,0.9492227163041036,234.22431229435952,0.903,2000,9,12,2000.09,1999,12,348,50,0.0202369805822326,2.6250231809883933,0.0112073044650011,0.8,4,Mod_Dry,34,6,4,3,44,91.0,0.3885164571884257,143.22431229435952,143.22431229435952,,1,143.22431229435952,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,6.0,4.0,3.0,44.0,187.22431229435952,990.0,964.6053458737662,25.39465412623383,0.1016086208984528,0.0043224312294359,989.894068947872,0.1452131108346062,0.0,0.0,0.0,25.143509963271367,25.28872307410597,25.28872307410597,25.28872307410597,,0.914631396681584,0.0,0.0,0.0,32.3018543358903,0.0,0.0,0.0,0.6578789070446089,0.0,0.0,0.0,0.97,0.96,0.96,0.96,31.332798705813588,0.0,0.0,0.0,31.332798705813588,751.9871689395261,0.1337726148019866,6.076869950802407e-05,0.905
2000-09-13,2000-09-24,241.7541,0.9565359310633326,231.246483131878,0.907,2000,9,13,2000.09,1999,12,349,50,0.0199796961425942,2.9778291624814983,0.0128772949199113,0.8,4,Mod_Dry,34,6,4,3,44,91.0,0.3935194981888802,140.246483131878,140.246483131878,,1,140.246483131878,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,6.0,4.0,3.0,44.0,184.246483131878,990.0,964.5874788987912,25.412521101208768,0.1005576487435745,0.0040246483131878,989.8954177029432,0.1391978959263935,0.0,0.0,0.0,25.168740908225665,25.30793880415206,25.30793880415206,25.30793880415206,,0.9132942427705923,0.0,0.0,0.0,31.615706342950595,0.0,0.0,0.0,0.6439044061700732,0.0,0.0,0.0,0.97,0.96,0.96,0.96,30.66723515266208,0.0,0.0,0.0,30.66723515266208,736.0136436638899,0.1326170877814941,6.074074900890494e-05,0.905
2000-09-14,2000-09-25,237.5208,0.955318431165096,226.9079980250785,0.912,2000,9,14,2000.09,1999,12,350,50,0.0196048510293667,4.3384851067994825,0.0191200184416592,0.8,4,Mod_Dry,34,6,4,3,44,91.0,0.4010435982514042,135.9079980250785,135.9079980250785,,1,135.9079980250785,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,6.0,4.0,3.0,44.0,179.9079980250785,990.0,964.5614479881503,25.438552011849534,0.0990264571295463,0.0035907998025078,989.897382743068,0.1307615161686523,0.0,0.0,0.0,25.20517323874885,25.335934754917503,25.335934754917503,25.335934754917503,,0.9113502640482266,0.0,0.0,0.0,30.616724422697448,0.0,0.0,0.0,0.6235585422137973,0.0,0.0,0.0,0.97,0.96,0.96,0.96,29.698222690016525,0.0,0.0,0.0,29.698222690016525,712.7573445603966,0.1308822207612716,6.069919668200927e-05,0.91
2000-09-15,2000-09-26,230.5719,0.9683461980261908,223.27342273667512,0.921,2000,9,15,2000.09,1999,12,351,51,0.0192908237244487,3.6345752884034255,0.0162785845438038,0.8,4,Mod_Dry,34,6,4,3,44,91.0,0.4075720203712909,132.27342273667512,132.27342273667512,,1,132.27342273667512,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,6.0,4.0,3.0,44.0,176.27342273667512,990.0,964.53964053642,25.460359463579948,0.0977436980407955,0.0032273422736675,989.8990289596856,0.1238740347449492,0.0,0.0,0.0,25.23551438852055,25.3593884232655,25.3593884232655,25.3593884232655,,0.9097255430043868,0.0,0.0,0.0,29.78062730405089,0.0,0.0,0.0,0.6065300876588775,0.0,0.0,0.0,0.97,0.96,0.96,0.96,28.88720848492936,0.0,0.0,0.0,28.88720848492936,693.2930036383046,0.1293804167592237,6.066392184559527e-05,0.92
2000-09-16,2000-09-27,227.147,0.9687089756752432,220.03933769770444,0.932,2000,9,16,2000.09,1999,12,352,51,0.0190113987770816,3.234085038970676,0.0146977584681414,0.8,4,Mod_Dry,34,6,4,3,44,91.0,0.4135624154850806,129.03933769770444,129.03933769770444,,1,129.03933769770444,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,6.0,4.0,3.0,44.0,173.03933769770444,990.0,964.5202360261862,25.47976397381376,0.0966022849049142,0.0029039337697704,989.9004937813254,0.117870807855868,0.0,0.0,0.0,25.26238694728329,25.380257755139155,25.380257755139155,25.380257755139155,,0.908282787374706,0.0,0.0,0.0,29.03730403616152,0.0,0.0,0.0,0.59139112089942,0.0,0.0,0.0,0.97,0.96,0.96,0.96,28.16618491507668,0.0,0.0,0.0,28.16618491507668,675.9884379618402,0.1280052249283357,6.0632210252944834e-05,0.93
2000-09-17,2000-09-28,227.147,0.9687089756752432,220.03933769770444,0.932,2000,9,17,2000.09,1999,12,353,51,0.0190113987770816,0.0,0.0,0.8,4,Mod_Dry,34,6,4,3,44,91.0,0.4135624154850806,129.03933769770444,129.03933769770444,,1,129.03933769770444,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,6.0,4.0,3.0,44.0,173.03933769770444,990.0,964.5202360261862,25.47976397381376,0.0966022849049142,0.0029039337697704,989.9004937813254,0.117870807855868,0.0,0.0,0.0,25.26238694728329,25.380257755139155,25.380257755139155,25.380257755139155,,0.908282787374706,0.0,0.0,0.0,29.03730403616152,0.0,0.0,0.0,0.59139112089942,0.0,0.0,0.0,0.97,0.96,0.96,0.96,28.16618491507668,0.0,0.0,0.0,28.16618491507668,675.9884379618402,0.1280052249283357,6.0632210252944834e-05,0.93
2000-09-18,2000-09-29,223.755,0.9676137142007584,216.50840662099068,0.932,2000,9,18,2000.09,1999,12,354,51,0.0187063263320535,3.5309310767137565,0.0163085172156609,0.8,4,Mod_Dry,34,6,4,3,44,91.0,0.4203070052577694,125.50840662099068,125.50840662099068,,1,125.50840662099068,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,6.0,4.0,3.0,44.0,169.50840662099068,990.0,964.499050439726,25.50094956027408,0.0953561052082496,0.002550840662099,989.9020930541296,0.1115151319177832,0.0,0.0,0.0,25.29152748248593,25.4,25.4,25.4,,0.9067106780000862,0.0,0.0,0.0,28.226387880316985,0.0,0.0,0.0,0.5748755169107329,0.0,0.0,0.0,0.97,0.96,0.96,0.96,27.379596243907475,0.0,0.0,0.0,27.379596243907475,657.1103098537794,0.1264597373894903,6.059708354080432e-05,0.93
2000-09-19,2000-09-30,220.3957,0.9683274042580268,213.4151960906308,0.934,2000,9,19,2000.09,1999,12,355,51,0.0184390729422305,3.0932105303598973,0.014493862606889,0.8,4,Mod_Dry,34,6,4,3,44,91.0,0.4263988772446885,122.4151960906308,122.4151960906308,,1,122.4151960906308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,6.0,4.0,3.0,44.0,166.4151960906308,990.0,964.4804911765438,25.51950882345625,0.0942644112395212,0.002241519609063,989.9034940691516,0.1061024411976975,0.0,0.0,0.0,25.31690045141007,25.4,25.4,25.4,,0.904332478078472,0.0,0.0,0.0,27.48607291833432,0.0,0.0,0.0,0.5597978191106786,0.0,0.0,0.0,0.97,0.96,0.96,0.96,26.66149073078429,0.0,0.0,0.0,26.66149073078429,639.875777538823,0.12492779904699,6.049877698155242e-05,0.935
2000-09-20,2000-10-01,217.069,0.9659551417137412,209.67891665666008,0.938,2000,9,20,2000.09,1999,12,356,51,0.0181162583991354,3.736279433970709,0.0178190515934832,0.8,4,Mod_Dry,34,6,4,3,44,91.0,0.4339969008377149,118.67891665666008,118.67891665666008,,1,118.67891665666008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,6.0,4.0,3.0,44.0,162.67891665666008,990.0,964.45807349994,25.54192650006007,0.0929457574707216,0.001867891665666,989.9051863508636,0.0997070016500557,0.0,0.0,0.0,25.34740584927359,25.4,25.4,25.4,,0.901227892941696,0.0,0.0,0.0,26.587678338751832,0.0,0.0,0.0,0.5415005771639885,0.0,0.0,0.0,0.97,0.96,0.96,0.96,25.79004798858928,0.0,0.0,0.0,25.79004798858928,618.9611517261426,0.1229978120824581,6.036373115688151e-05,0.94
2000-09-21,2000-10-02,213.7748,0.9766384108330144,208.78068094814552,0.941,2000,9,21,2000.09,1999,12,357,51,0.0180386508339197,0.8982357085145622,0.0043022932219368,0.8200000000000001,4,Mod_Dry,34,6,4,3,44,91.0,0.4358640827625306,117.78068094814552,117.78068094814552,,1,117.78068094814552,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,6.0,4.0,3.0,44.0,161.78068094814552,990.0,964.4526840856888,25.547315914311184,0.0926287410582088,0.0017780680948145,989.905593190847,0.0982159303739215,0.0,0.0,0.0,25.35469317478422,25.4,25.4,25.4,,0.900482585022785,0.0,0.0,0.0,26.37220468915256,0.0,0.0,0.0,0.5371121117953678,0.0,0.0,0.0,0.97,0.96,0.96,0.96,25.58103854847798,0.0,0.0,0.0,25.58103854847798,613.9449251634716,0.1225258890444537,6.033115094972429e-05,0.94
2000-09-22,2000-10-03,210.5129,0.9644233220649272,203.02355035552185,0.945,2000,9,22,2000.09,1999,12,358,52,0.017541234750717,5.757130592623696,0.028356959488405,0.8200000000000001,4,Mod_Dry,34,6,4,3,44,91.0,0.4482238628998785,112.02355035552183,112.02355035552183,,1,112.02355035552183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,6.0,4.0,3.0,44.0,156.02355035552185,990.0,964.4181413021332,25.58185869786689,0.0905968636016111,0.0012023550355521,989.9082007813628,0.0888376805688349,0.0,0.0,0.0,25.4,25.4,25.4,25.4,,0.895713842263034,0.0,0.0,0.0,24.994878761447296,0.0,0.0,0.0,0.5090606672392525,0.0,0.0,0.0,0.97,0.96,0.96,0.96,24.245032398603875,0.0,0.0,0.0,24.245032398603875,581.880777566493,0.1194198030531311,6.011888750589345e-05,0.945
2000-09-23,2000-10-04,210.5129,0.9644233220649272,203.02355035552185,0.945,2000,9,23,2000.09,1999,12,359,52,0.017541234750717,0.0,0.0,0.8200000000000001,4,Mod_Dry,34,6,4,3,44,91.0,0.4482238628998785,112.02355035552183,112.02355035552183,,1,112.02355035552183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,6.0,4.0,3.0,44.0,156.02355035552185,990.0,964.4181413021332,25.58185869786689,0.0905968636016111,0.0012023550355521,989.9082007813628,0.0888376805688349,0.0,0.0,0.0,25.4,25.4,25.4,25.4,,0.895713842263034,0.0,0.0,0.0,24.994878761447296,0.0,0.0,0.0,0.5090606672392525,0.0,0.0,0.0,0.97,0.96,0.96,0.96,24.245032398603875,0.0,0.0,0.0,24.245032398603875,581.880777566493,0.1194198030531311,6.011888750589345e-05,0.945
2000-09-24,2000-10-05,207.2832,0.9713676659135028,201.34819816708185,0.949,2000,9,24,2000.09,1999,12,360,52,0.0173964843216358,1.6753521884399731,0.0083206713727318,0.8200000000000001,4,Mod_Dry,34,6,4,3,44,91.0,0.4519533863644848,110.34819816708185,110.34819816708185,,1,110.34819816708185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,6.0,4.0,3.0,44.0,154.34819816708185,990.0,964.4080891890025,25.591910810997547,0.0900055776669279,0.0010348198167081,989.9089596025163,0.0861571170673309,0.0,0.0,0.0,25.4,25.4,25.4,25.4,,0.8943093945234647,0.0,0.0,0.0,24.582466453948296,0.0,0.0,0.0,0.5006612312413095,0.0,0.0,0.0,0.97,0.96,0.96,0.96,23.844992460329845,0.0,0.0,0.0,23.844992460329845,572.2798190479162,0.1184266493437547,6.002462320888343e-05,0.95
2000-09-25,2000-10-06,204.0855,0.982689153992868,200.55260733721147,0.955,2000,9,25,2000.09,1999,12,361,52,0.017327745273935,0.7955908298703775,0.0039669932016025,0.8200000000000001,4,Mod_Dry,34,6,4,3,44,91.0,0.4537462823756339,109.55260733721148,109.55260733721148,,1,109.55260733721148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,6.0,4.0,3.0,44.0,153.55260733721147,990.0,964.4033156440232,25.596684355976777,0.089724787949571,0.0009552607337211,989.9093199513168,0.0849199631525614,0.0,0.0,0.0,25.4,25.4,25.4,25.4,,0.8936424507307843,0.0,0.0,0.0,24.387030710711677,0.0,0.0,0.0,0.4966808698719281,0.0,0.0,0.0,0.9696680869871928,0.96,0.96,0.96,23.64732541655371,0.0,0.0,0.0,23.64732541655371,567.535809997289,0.1179108351196493,5.995933519299341e-05,0.955
2000-09-26,2000-10-07,202.1822,0.9954878983912542,201.2699333701202,0.949,2000,9,26,2000.09,1999,12,362,52,0.0173897222431783,0.7173260329087441,0.0035639999521917,0.8200000000000001,4,Mod_Dry,34,6,4,3,44,91.0,0.45212913064694,110.2699333701202,110.2699333701202,,1,110.2699333701202,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,6.0,4.0,3.0,44.0,154.2699333701202,990.0,964.4076196002208,25.592380399779245,0.0899779554905619,0.001026993337012,989.9089950511724,0.0860318933921923,0.0,0.0,0.0,25.4,25.4,25.4,25.4,,0.8942437851441717,0.0,0.0,0.0,24.563229095688936,0.0,0.0,0.0,0.5002694316840923,0.0,0.0,0.0,0.97,0.96,0.96,0.96,23.826332222818262,0.0,0.0,0.0,23.826332222818262,571.8319733476384,0.1183799876308571,6.00202196117669e-05,0.95
2000-09-27,2000-10-08,199.6622,0.9968742833929994,199.0381125456697,0.962,2000,9,27,2000.09,1999,12,363,52,0.0171968929239458,2.2318208244504945,0.0112130324986798,0.8200000000000001,4,Mod_Dry,34,6,4,3,44,91.0,0.4571988692824841,108.03811254566968,108.03811254566968,,1,108.03811254566968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,6.0,4.0,3.0,44.0,152.0381125456697,990.0,964.4019237749086,25.598076225091404,0.0891902737891643,0.0008038112545669,989.9100059149564,0.0826179310694179,0.0,0.0,0.0,25.4,25.4,25.4,25.4,,0.8923728497470348,0.0,0.0,0.0,24.01572782306984,0.0,0.0,0.0,0.4891186929342125,0.0,0.0,0.0,0.9689118692934212,0.96,0.96,0.96,23.269123737492624,0.0,0.0,0.0,23.269123737492624,558.458969699823,0.1169078798019322,5.98274565367341e-05,0.96
2000-09-28,2000-10-09,197.7856,0.9912735433022318,196.05963252615788,0.962,2000,9,28,2000.09,1999,12,364,52,0.01693955225026,2.978480019511835,0.0151917045907675,0.8200000000000001,4,Mod_Dry,34,6,4,3,44,91.0,0.4641444994438565,105.05963252615788,105.05963252615788,,1,105.05963252615788,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,6.0,4.0,3.0,44.0,149.05963252615788,990.0,964.4078807349476,25.59211926505236,0.0881390719258043,0.0005059632526157,989.9113549648216,0.0780906414397599,0.0,0.0,0.0,25.4,25.4,25.4,25.4,,0.8898759899466782,0.0,0.0,0.0,23.28829976115289,0.0,0.0,0.0,0.4743034574572889,0.0,0.0,0.0,0.9674303457457288,0.96,0.96,0.96,22.529807889762317,0.0,0.0,0.0,22.529807889762317,540.7153893542956,0.114913037423736,5.956883551653607e-05,0.96
2000-09-29,2000-10-10,194.6831,1.0019441346365396,195.0615901578589,0.966,2000,9,29,2000.09,1999,12,365,53,0.016853321389639,0.9980423682989964,0.0051165499445139,0.8200000000000001,4,Mod_Dry,34,6,4,3,44,91.0,0.4665193179567324,104.06159015785887,104.06159015785887,,1,104.06159015785887,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,6.0,4.0,3.0,44.0,148.0615901578589,990.0,964.4098768196844,25.59012318031569,0.0877868305173023,0.0004061590157858,989.9118070104668,0.0766486898273168,0.0,0.0,0.0,25.4,25.4,25.4,25.4,,0.888790370898213,0.0,0.0,0.0,23.03892521260376,0.0,0.0,0.0,0.4692245460815429,0.0,0.0,0.0,0.9669224546081544,0.96,0.96,0.96,22.27685411810452,0.0,0.0,0.0,22.27685411810452,534.6444988345085,0.1142042064769203,5.946492863908522e-05,0.965
2000-09-30,2000-10-11,191.6121,1.0105677234584358,193.63700368409016,0.969,2000,9,30,2000.09,1999,12,366,53,0.0167302371183053,1.4245864737687268,0.0073569950302106,0.8200000000000001,4,Mod_Dry,34,6,4,3,44,91.0,0.4699514982604373,102.63700368409016,102.63700368409016,,1,102.63700368409016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,6.0,4.0,3.0,44.0,146.63700368409016,990.0,964.4127259926316,25.58727400736825,0.0872840479080745,0.000263700368409,989.9124522517236,0.0745972853050898,0.0,0.0,0.0,25.4,25.4,25.4,25.4,,0.8872181972657618,0.0,0.0,0.0,22.683330573298083,0.0,0.0,0.0,0.4619822927351951,0.0,0.0,0.0,0.9661982292735196,0.96,0.96,0.96,21.916593833946497,0.0,0.0,0.0,21.916593833946497,525.998252014716,0.1131839132860287,5.931528116691799e-05,0.97
