Date,LaggedDate,VicFalls,Conversion,Flow,Exceedance,Year,Month,Day,MonthId,WaterYear,WaterMonth,WaterDay,WaterWeek,Volume,Flow_difference,Flow_difference_pct,EWRRefExceedance,EWRBandNo,EWRBandLabel,EWRChannelA,EWRChannelC,EWRChannelD,EWRChannelE,EWRChannelFG,EWRTotal,EWRProportion,FlowAvailableForGeneration,FlowCanal,LowFlowShutoff,Turbines,FlowTurbine1,FlowTurbine2,FlowTurbine3,FlowTurbine4,FlowSpill,SpillChannelA,SpillChannelC,SpillChannelD,SpillChannelE,SpillChannelFG,FlowChannelA,FlowChannelC,FlowChannelD,FlowChannelE,FlowChannelFG,FlowLeftChannel,LevelHeadpond,LevelTailwater,HeadGross,HeadlossLeftChannel,HeadlossCanal,LevelForebay,HeadlossTurbine1,HeadlossTurbine2,HeadlossTurbine3,HeadlossTurbine4,HeadTurbine1,HeadTurbine2,HeadTurbine3,HeadTurbine4,LowHeadShutoff,EffTurbine1,EffTurbine2,EffTurbine3,EffTurbine4,PowerTurbine1,PowerTurbine2,PowerTurbine3,PowerTurbine4,LoadFactorTurbine1,LoadFactorTurbine2,LoadFactorTurbine3,LoadFactorTurbine4,EffGen1,EffGen2,EffGen3,EffGen4,PowerGenerator1,PowerGenerator2,PowerGenerator3,PowerGenerator4,Power,Energy,PerfMwPerCumec,PerfMWhPerm3,ExceedanceRnd
2000-10-01,2000-10-12,185.5639,1.0261315303809266,190.41296869045323,0.976,2000,10,1,2000.1,2000,1,1,1,0.0164516804948551,3.2240349936369057,0.0169318036256138,0.87,4,Mod_Dry,31,4,3,2,33,73.0,0.3833772484198447,117.41296869045324,117.41296869045324,,1,117.41296869045324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,4.0,3.0,2.0,33.0,155.41296869045323,990.0,964.419174062619,25.58082593738095,0.090381369598009,0.0017412968690453,989.907877333533,0.0976055280261523,0.0,0.0,0.0,25.391097742887748,25.4,25.4,25.4,,0.9002203934521679,0.0,0.0,0.0,26.319951999574787,0.0,0.0,0.0,0.5360479022316658,0.0,0.0,0.0,0.97,0.96,0.96,0.96,25.530353439587543,0.0,0.0,0.0,25.530353439587543,612.728482550101,0.1340788582582902,6.040018341608034e-05,0.975
2000-10-02,2000-10-13,179.6399,1.0462085548441864,187.9408001713541,0.979,2000,10,2,2000.1,2000,1,2,1,0.0162380851348049,2.4721685190991143,0.0131539746390625,0.87,4,Mod_Dry,31,4,3,2,33,73.0,0.3884201830227529,114.94080017135413,114.94080017135413,,1,114.94080017135413,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,4.0,3.0,2.0,33.0,152.9408001713541,990.0,964.4241183996572,25.57588160034277,0.0895088614271324,0.0014940800171354,989.9089970585558,0.0935052802741665,0.0,0.0,0.0,25.39137337862437,25.4,25.4,25.4,,0.8981476237256565,0.0,0.0,0.0,25.70672979489453,0.0,0.0,0.0,0.5235586516271798,0.0,0.0,0.0,0.97,0.96,0.96,0.96,24.935527901047696,0.0,0.0,0.0,24.935527901047696,598.4526696251447,0.132677565905396,6.026176534131226e-05,0.98
2000-10-03,2000-10-14,177.8867,1.0462085548441864,186.10658733300133,0.98,2000,10,3,2000.1,2000,1,3,1,0.0160796091455713,1.834212838352812,0.0098557115287426,0.87,4,Mod_Dry,31,4,3,2,33,73.0,0.3922483402985665,113.10658733300131,113.10658733300131,,1,113.10658733300131,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,4.0,3.0,2.0,33.0,151.10658733300133,990.0,964.427786825334,25.57221317466599,0.0888615084347187,0.0013106587333001,989.909827832832,0.0905705397328021,0.0,0.0,0.0,25.391470467765167,25.4,25.4,25.4,,0.8966096190499112,0.0,0.0,0.0,25.253282941838105,0.0,0.0,0.0,0.514323481503831,0.0,0.0,0.0,0.97,0.96,0.96,0.96,24.49568445358296,0.0,0.0,0.0,24.49568445358296,587.8964268859911,0.131621802347881,6.015880200353824e-05,0.98
2000-10-04,2000-10-15,175.5663,1.044845350940404,183.43963233680827,0.981,2000,10,4,2000.1,2000,1,4,1,0.0158491842339002,2.666954996193056,0.0145385975877684,0.87,4,Mod_Dry,31,4,3,2,33,73.0,0.3979510810726375,110.43963233680827,110.43963233680827,,1,110.43963233680827,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,4.0,3.0,2.0,33.0,148.43963233680827,990.0,964.4331207353264,25.566879264673616,0.0879202538205767,0.0010439632336808,989.9110357829458,0.0863034117388932,0.0,0.0,0.0,25.391611635880484,25.4,25.4,25.4,,0.894373373229936,0.0,0.0,0.0,24.596469808634883,0.0,0.0,0.0,0.5009464319477572,0.0,0.0,0.0,0.97,0.96,0.96,0.96,23.858575714375835,0.0,0.0,0.0,23.858575714375835,572.6058171450201,0.1300622739505375,6.000909277450885e-05,0.98
2000-10-05,2000-10-16,173.8388,1.0444657876162824,181.5686791602694,0.982,2000,10,5,2000.1,2000,1,5,1,0.0156875338794472,1.870953176538876,0.0103043828109109,0.87,4,Mod_Dry,31,4,3,2,33,73.0,0.4020517213520257,108.5686791602694,108.5686791602694,,1,108.5686791602694,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,4.0,3.0,2.0,33.0,146.5686791602694,990.0,964.4368626416796,25.563137358320542,0.0872599339753695,0.0008568679160269,989.9118831981086,0.0834243923236094,0.0,0.0,0.0,25.39159616410556,25.4,25.4,25.4,,0.892804410946995,0.0,0.0,0.0,24.13734974499087,0.0,0.0,0.0,0.491595717820588,0.0,0.0,0.0,0.9691595717820588,0.96,0.96,0.96,23.39294354280914,0.0,0.0,0.0,23.39294354280914,561.4306450274194,0.1288379892996872,5.985188291192264e-05,0.98
2000-10-06,2000-10-17,173.8388,1.0444657876162824,181.5686791602694,0.982,2000,10,6,2000.1,2000,1,6,1,0.0156875338794472,0.0,0.0,0.87,4,Mod_Dry,31,4,3,2,33,73.0,0.4020517213520257,108.5686791602694,108.5686791602694,,1,108.5686791602694,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,4.0,3.0,2.0,33.0,146.5686791602694,990.0,964.4368626416796,25.563137358320542,0.0872599339753695,0.0008568679160269,989.9118831981086,0.0834243923236094,0.0,0.0,0.0,25.39159616410556,25.4,25.4,25.4,,0.892804410946995,0.0,0.0,0.0,24.13734974499087,0.0,0.0,0.0,0.491595717820588,0.0,0.0,0.0,0.9691595717820588,0.96,0.96,0.96,23.39294354280914,0.0,0.0,0.0,23.39294354280914,561.4306450274194,0.1288379892996872,5.985188291192264e-05,0.98
2000-10-07,2000-10-18,168.1596,1.0616128834816931,178.52039784112813,0.983,2000,10,7,2000.1,2000,1,7,1,0.0154241623734734,3.0482813191412674,0.0170752550184995,0.87,4,Mod_Dry,31,4,3,2,33,73.0,0.4089168570247383,105.52039784112812,105.52039784112812,,1,105.52039784112812,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,4.0,3.0,2.0,33.0,143.52039784112813,990.0,964.4429592043176,25.55704079568227,0.0861840969773923,0.0005520397841128,989.9132638632384,0.0787910047185147,0.0,0.0,0.0,25.391513654202267,25.4,25.4,25.4,,0.8902480533229284,0.0,0.0,0.0,23.392397932125405,0.0,0.0,0.0,0.4764235831390103,0.0,0.0,0.0,0.967642358313901,0.96,0.96,0.96,22.635475101659047,0.0,0.0,0.0,22.635475101659047,543.2514024398172,0.1267948950113991,5.958688652927323e-05,0.985
2000-10-08,2000-10-19,165.3653,1.065629690591449,176.21817347356213,0.985,2000,10,8,2000.1,2000,1,8,2,0.0152252501881157,2.3022243675659984,0.0130646250734825,0.87,4,Mod_Dry,31,4,3,2,33,73.0,0.4142592024479934,103.21817347356212,103.21817347356212,,1,103.21817347356212,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,4.0,3.0,2.0,33.0,141.21817347356213,990.0,964.4475636530528,25.55243634694716,0.0853715675901867,0.0003218173473562,989.9143066150624,0.0754341698019294,0.0,0.0,0.0,25.39130879220763,25.4,25.4,25.4,,0.8878460728004354,0.0,0.0,0.0,22.82010478338989,0.0,0.0,0.0,0.4647679181953134,0.0,0.0,0.0,0.9664767918195312,0.96,0.96,0.96,22.0551016600362,0.0,0.0,0.0,22.0551016600362,529.3224398408688,0.1251579290903563,5.935405482986025e-05,0.985
2000-10-09,2000-10-20,157.162,1.0617930438264065,166.8735183538457,0.989,2000,10,9,2000.1,2000,1,9,2,0.0144178719857722,9.344655119716435,0.0559984304993296,0.87,4,Mod_Dry,31,4,3,2,33,73.0,0.4374570676049851,93.8735183538457,93.8735183538457,,1,93.8735183538457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,4.0,3.0,2.0,33.0,131.8735183538457,990.0,964.4662529632924,25.533747036707723,0.0820735367791853,0.0,989.9179264632209,0.0624130442270763,0.0,0.0,0.0,25.3892604557015,25.4,25.4,25.4,,0.8775378062661428,0.0,0.0,0.0,20.511512292540736,0.0,0.0,0.0,0.4177497411922757,0.0,0.0,0.0,0.9617749741192276,0.96,0.96,0.96,19.727459204304584,0.0,0.0,0.0,19.727459204304584,473.45902090331,0.1182180336275624,5.837482045061757e-05,0.99
2000-10-10,2000-10-21,152.3682,1.0737560039606149,163.60626956267186,0.991,2000,10,10,2000.1,2000,1,10,2,0.0141355816902148,3.26724879117387,0.0199701930733302,0.87,4,Mod_Dry,31,4,3,2,33,73.0,0.4461931697063495,90.60626956267186,90.60626956267186,,1,90.60626956267186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,4.0,3.0,2.0,33.0,128.60626956267186,990.0,964.4727874608748,25.527212539125344,0.0809204190832991,0.0,989.9190795809168,0.0581002758227268,0.0,0.0,0.0,25.38819184421929,25.4,25.4,25.4,,0.8739341255070573,0.0,0.0,0.0,19.71548290215429,0.0,0.0,0.0,0.4015373299827758,0.0,0.0,0.0,0.9601537329982776,0.96,0.96,0.96,18.92989450636716,0.0,0.0,0.0,18.92989450636716,454.3174681528118,0.1157039675616818,5.803465979701651e-05,0.99
2000-10-11,2000-10-22,148.1868,1.0624149410865673,157.4358703918069,0.993,2000,10,11,2000.1,2000,1,11,2,0.0136024592018521,6.1703991708649255,0.0391930959285758,0.93,5,Dry,24,4,2,2,20,52.0,0.3302932163463691,105.4358703918069,105.4358703918069,,1,105.4358703918069,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,4.0,2.0,2.0,20.0,135.4358703918069,990.0,964.4851282592164,25.514871740783637,0.0833308059485997,0.0005435870391806,989.9161256070124,0.0786625229955464,0.0,0.0,0.0,25.35233482480039,25.4,25.4,25.4,,0.8901115216060379,0.0,0.0,0.0,23.33401493608712,0.0,0.0,0.0,0.4752345200832407,0.0,0.0,0.0,0.967523452008324,0.96,0.96,0.96,22.576206680176803,0.0,0.0,0.0,22.576206680176803,541.8289603242433,0.1433993830249227,5.947851048193792e-05,0.995
2000-10-12,2000-10-23,144.0799,1.0865561869709144,156.55090676315066,0.994,2000,10,12,2000.1,2000,1,12,2,0.0135259983443362,0.8849636286562372,0.005652880886823,0.93,5,Dry,24,4,2,2,20,52.0,0.3321603245561008,104.55090676315066,104.55090676315066,,1,104.55090676315066,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,4.0,2.0,2.0,20.0,134.55090676315066,990.0,964.4868981864736,25.513101813526305,0.0830184736820224,0.000455090676315,989.9165264356416,0.0773533057389369,0.0,0.0,0.0,25.35227494342905,25.4,25.4,25.4,,0.8892513649827183,0.0,0.0,0.0,23.11574952038595,0.0,0.0,0.0,0.4707891959345407,0.0,0.0,0.0,0.967078919593454,0.96,0.96,0.96,22.354754071767747,0.0,0.0,0.0,22.354754071767747,536.514097722426,0.1427954301509652,5.939359208898786e-05,0.995
2000-10-13,2000-10-24,141.5506,1.0865561869709144,153.80268019944512,0.995,2000,10,13,2000.1,2000,1,13,2,0.013288551569232,2.7482265637055434,0.0178685219278477,0.93,5,Dry,24,4,2,2,20,52.0,0.3380955385989925,101.80268019944512,101.80268019944512,,1,101.80268019944512,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,4.0,2.0,2.0,20.0,131.80268019944512,990.0,964.4923946396012,25.507605360398884,0.0820485357050082,0.0001802680199445,989.9177711962752,0.0733958594872009,0.0,0.0,0.0,25.3519806971868,25.4,25.4,25.4,,0.8862280305260317,0.0,0.0,0.0,22.43134366934706,0.0,0.0,0.0,0.4568501765651132,0.0,0.0,0.0,0.9656850176565112,0.96,0.96,0.96,21.66161250739269,0.0,0.0,0.0,21.66161250739269,519.8787001774245,0.1408402797617231,5.91056598274085e-05,0.995
2000-10-14,2000-10-25,136.5781,1.0772139575724409,147.12383561872463,0.995,2000,10,14,2000.1,2000,1,14,2,0.0127114993974578,6.678844580720494,0.0453960743521457,0.93,5,Dry,24,4,2,2,20,52.0,0.3534437488073611,95.12383561872464,95.12383561872464,,1,95.12383561872464,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,4.0,2.0,2.0,20.0,125.12383561872464,990.0,964.5,25.5,0.0796913555922151,0.0,989.9203086444078,0.0640708931538399,0.0,0.0,0.0,25.356237751253943,25.4,25.4,25.4,,0.8788857703303603,0.0,0.0,0.0,20.7895601782904,0.0,0.0,0.0,0.4234126309224114,0.0,0.0,0.0,0.9623412630922412,0.96,0.96,0.96,20.006651601108143,0.0,0.0,0.0,20.006651601108143,480.1596384265954,0.1359851142880472,5.842282521917244e-05,0.995
2000-10-15,2000-10-26,136.5781,1.0772139575724409,147.12383561872463,0.995,2000,10,15,2000.1,2000,1,15,3,0.0127114993974578,0.0,0.0,0.93,5,Dry,24,4,2,2,20,52.0,0.3534437488073611,95.12383561872464,95.12383561872464,,1,95.12383561872464,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,4.0,2.0,2.0,20.0,125.12383561872464,990.0,964.5,25.5,0.0796913555922151,0.0,989.9203086444078,0.0640708931538399,0.0,0.0,0.0,25.356237751253943,25.4,25.4,25.4,,0.8788857703303603,0.0,0.0,0.0,20.7895601782904,0.0,0.0,0.0,0.4234126309224114,0.0,0.0,0.0,0.9623412630922412,0.96,0.96,0.96,20.006651601108143,0.0,0.0,0.0,20.006651601108143,480.1596384265954,0.1359851142880472,5.842282521917244e-05,0.995
2000-10-16,2000-10-27,134.1346,1.0825707017418942,145.21018804986832,0.996,2000,10,16,2000.1,2000,1,16,3,0.0125461602475086,1.9136475688563053,0.0131784662946591,0.93,5,Dry,24,4,2,2,20,52.0,0.3581015953380769,93.21018804986832,93.21018804986832,,1,93.21018804986832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,4.0,2.0,2.0,20.0,123.21018804986832,990.0,964.5,25.5,0.0790159675160763,0.0,989.920984032484,0.0615374482258261,0.0,0.0,0.0,25.35944658425812,25.4,25.4,25.4,,0.8767828042208641,0.0,0.0,0.0,20.325155602653467,0.0,0.0,0.0,0.4139542892597447,0.0,0.0,0.0,0.9613954289259744,0.96,0.96,0.96,19.5405116886002,0.0,0.0,0.0,19.5405116886002,468.9722805264048,0.1345670847963475,5.8233118364658464e-05,0.995
2000-10-17,2000-10-28,134.1346,1.0825707017418942,145.21018804986832,0.996,2000,10,17,2000.1,2000,1,17,3,0.0125461602475086,0.0,0.0,0.93,5,Dry,24,4,2,2,20,52.0,0.3581015953380769,93.21018804986832,93.21018804986832,,1,93.21018804986832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,4.0,2.0,2.0,20.0,123.21018804986832,990.0,964.5,25.5,0.0790159675160763,0.0,989.920984032484,0.0615374482258261,0.0,0.0,0.0,25.35944658425812,25.4,25.4,25.4,,0.8767828042208641,0.0,0.0,0.0,20.325155602653467,0.0,0.0,0.0,0.4139542892597447,0.0,0.0,0.0,0.9613954289259744,0.96,0.96,0.96,19.5405116886002,0.0,0.0,0.0,19.5405116886002,468.9722805264048,0.1345670847963475,5.8233118364658464e-05,0.995
2000-10-18,2000-10-29,134.1346,1.0825707017418942,145.21018804986832,0.996,2000,10,18,2000.1,2000,1,18,3,0.0125461602475086,0.0,0.0,0.93,5,Dry,24,4,2,2,20,52.0,0.3581015953380769,93.21018804986832,93.21018804986832,,1,93.21018804986832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,4.0,2.0,2.0,20.0,123.21018804986832,990.0,964.5,25.5,0.0790159675160763,0.0,989.920984032484,0.0615374482258261,0.0,0.0,0.0,25.35944658425812,25.4,25.4,25.4,,0.8767828042208641,0.0,0.0,0.0,20.325155602653467,0.0,0.0,0.0,0.4139542892597447,0.0,0.0,0.0,0.9613954289259744,0.96,0.96,0.96,19.5405116886002,0.0,0.0,0.0,19.5405116886002,468.9722805264048,0.1345670847963475,5.8233118364658464e-05,0.995
2000-10-19,2000-10-30,134.1346,1.0825707017418942,145.21018804986832,0.996,2000,10,19,2000.1,2000,1,19,3,0.0125461602475086,0.0,0.0,0.93,5,Dry,24,4,2,2,20,52.0,0.3581015953380769,93.21018804986832,93.21018804986832,,1,93.21018804986832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,4.0,2.0,2.0,20.0,123.21018804986832,990.0,964.5,25.5,0.0790159675160763,0.0,989.920984032484,0.0615374482258261,0.0,0.0,0.0,25.35944658425812,25.4,25.4,25.4,,0.8767828042208641,0.0,0.0,0.0,20.325155602653467,0.0,0.0,0.0,0.4139542892597447,0.0,0.0,0.0,0.9613954289259744,0.96,0.96,0.96,19.5405116886002,0.0,0.0,0.0,19.5405116886002,468.9722805264048,0.1345670847963475,5.8233118364658464e-05,0.995
2000-10-20,2000-10-31,134.1346,1.0825707017418942,145.21018804986832,0.996,2000,10,20,2000.1,2000,1,20,3,0.0125461602475086,0.0,0.0,0.93,5,Dry,24,4,2,2,20,52.0,0.3581015953380769,93.21018804986832,93.21018804986832,,1,93.21018804986832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,4.0,2.0,2.0,20.0,123.21018804986832,990.0,964.5,25.5,0.0790159675160763,0.0,989.920984032484,0.0615374482258261,0.0,0.0,0.0,25.35944658425812,25.4,25.4,25.4,,0.8767828042208641,0.0,0.0,0.0,20.325155602653467,0.0,0.0,0.0,0.4139542892597447,0.0,0.0,0.0,0.9613954289259744,0.96,0.96,0.96,19.5405116886002,0.0,0.0,0.0,19.5405116886002,468.9722805264048,0.1345670847963475,5.8233118364658464e-05,0.995
2000-10-21,2000-11-01,157.162,1.0617930438264065,166.8735183538457,0.989,2000,10,21,2000.1,2000,1,21,3,0.0144178719857722,21.66333030397737,0.1298188623196733,0.97,5,Dry,24,4,2,2,20,52.0,0.3116132536364277,114.8735183538457,114.8735183538457,,1,114.8735183538457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,4.0,2.0,2.0,20.0,144.8735183538457,990.0,964.4662529632924,25.533747036707723,0.0866616569391853,0.0014873518353845,989.9118509912254,0.0933976293661531,0.0,0.0,0.0,25.35220039856695,25.4,25.4,25.4,,0.8980377634675948,0.0,0.0,0.0,25.64890807608485,0.0,0.0,0.0,0.5223810198795286,0.0,0.0,0.0,0.97,0.96,0.96,0.96,24.879440833802303,0.0,0.0,0.0,24.879440833802303,597.1065800112553,0.1490916059014641,6.016143569207519e-05,0.99
2000-10-22,2000-11-02,149.2251,1.0630143726053345,158.6284260534683,0.993,2000,10,22,2000.1,2000,1,22,4,0.0137054960110196,8.245092300377394,0.0519773946291205,0.97,5,Dry,24,4,2,2,20,52.0,0.3278100986923526,106.6284260534683,106.6284260534683,,1,106.6284260534683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,4.0,2.0,2.0,20.0,136.6284260534683,990.0,964.4827431478932,25.517256852106925,0.083751697384999,0.0006628426053468,989.9155854600097,0.0804752076012718,0.0,0.0,0.0,25.352367104515302,25.4,25.4,25.4,,0.8911131696666376,0.0,0.0,0.0,23.62452444595732,0.0,0.0,0.0,0.4811512107119617,0.0,0.0,0.0,0.968115121071196,0.96,0.96,0.96,22.8712593442474,0.0,0.0,0.0,22.8712593442474,548.9102242619376,0.1441813419780025,5.9581931674003446e-05,0.995
2000-10-23,2000-11-03,157.162,1.0617930438264065,166.8735183538457,0.989,2000,10,23,2000.1,2000,1,23,4,0.0144178719857722,8.245092300377394,0.0494092315048703,0.97,5,Dry,24,4,2,2,20,52.0,0.3116132536364277,114.8735183538457,114.8735183538457,,1,114.8735183538457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,4.0,2.0,2.0,20.0,144.8735183538457,990.0,964.4662529632924,25.533747036707723,0.0866616569391853,0.0014873518353845,989.9118509912254,0.0933976293661531,0.0,0.0,0.0,25.35220039856695,25.4,25.4,25.4,,0.8980377634675948,0.0,0.0,0.0,25.64890807608485,0.0,0.0,0.0,0.5223810198795286,0.0,0.0,0.0,0.97,0.96,0.96,0.96,24.879440833802303,0.0,0.0,0.0,24.879440833802303,597.1065800112553,0.1490916059014641,6.016143569207519e-05,0.99
2000-10-24,2000-11-04,154.487,1.0635632001099886,164.30668809539182,0.991,2000,10,24,2000.1,2000,1,24,4,0.0141960978514418,2.5668302584538765,0.0156221897489872,0.97,5,Dry,24,4,2,2,20,52.0,0.3164813350130353,112.30668809539182,112.30668809539182,,1,112.30668809539182,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,4.0,2.0,2.0,20.0,142.30668809539182,990.0,964.4713866238092,25.528613376190837,0.085755739581023,0.0012306688095391,989.9130135916096,0.0892907009526269,0.0,0.0,0.0,25.35233626684766,25.4,25.4,25.4,,0.8958821376343825,0.0,0.0,0.0,25.015730172755102,0.0,0.0,0.0,0.5094853395673137,0.0,0.0,0.0,0.97,0.96,0.96,0.96,24.26525826757245,0.0,0.0,0.0,24.26525826757245,582.3661984217388,0.1476827179030273,6.001734743566617e-05,0.99
2000-10-25,2000-11-05,151.8414,1.0737560039606149,163.04061489978534,0.991,2000,10,25,2000.1,2000,1,25,4,0.0140867091273414,1.2660731956064808,0.0077653853083459,0.97,5,Dry,24,4,2,2,20,52.0,0.3189389345223112,111.04061489978534,111.04061489978534,,1,111.04061489978534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,4.0,2.0,2.0,20.0,141.04061489978534,990.0,964.4739187702004,25.526081229799612,0.0853089014308078,0.0011040614899785,989.9135870370792,0.0872649838396565,0.0,0.0,0.0,25.352403283039155,25.4,25.4,25.4,,0.8948188969622687,0.0,0.0,0.0,24.704430070534496,0.0,0.0,0.0,0.5031452152858349,0.0,0.0,0.0,0.97,0.96,0.96,0.96,23.96329716841846,0.0,0.0,0.0,23.96329716841846,575.119132042043,0.146977470510325,5.994627678961693e-05,0.99
2000-10-26,2000-11-06,149.2251,1.0630143726053345,158.6284260534683,0.993,2000,10,26,2000.1,2000,1,26,4,0.0137054960110196,4.4121888463170365,0.0278146165607785,0.97,5,Dry,24,4,2,2,20,52.0,0.3278100986923526,106.6284260534683,106.6284260534683,,1,106.6284260534683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,4.0,2.0,2.0,20.0,136.6284260534683,990.0,964.4827431478932,25.517256852106925,0.083751697384999,0.0006628426053468,989.9155854600097,0.0804752076012718,0.0,0.0,0.0,25.352367104515302,25.4,25.4,25.4,,0.8911131696666376,0.0,0.0,0.0,23.62452444595732,0.0,0.0,0.0,0.4811512107119617,0.0,0.0,0.0,0.968115121071196,0.96,0.96,0.96,22.8712593442474,0.0,0.0,0.0,22.8712593442474,548.9102242619376,0.1441813419780025,5.9581931674003446e-05,0.995
2000-10-27,2000-11-07,146.638,1.0865561869709144,159.33042614504097,0.992,2000,10,27,2000.1,2000,1,27,4,0.0137661488189315,0.7020000915726712,0.0044059387058541,0.97,5,Dry,24,4,2,2,20,52.0,0.3263657874903541,107.33042614504096,107.33042614504096,,1,107.33042614504096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,4.0,2.0,2.0,20.0,137.33042614504097,990.0,964.48133914771,25.51866085229005,0.0839994559059579,0.000733042614504,989.9152675014795,0.0815422477404622,0.0,0.0,0.0,25.35238610602914,25.4,25.4,25.4,,0.8917027904584686,0.0,0.0,0.0,23.79581145946688,0.0,0.0,0.0,0.4846397445919934,0.0,0.0,0.0,0.9684639744591992,0.96,0.96,0.96,23.04538614151705,0.0,0.0,0.0,23.04538614151705,553.0892673964092,0.1446389537710674,5.964288394579504e-05,0.99
2000-10-28,2000-11-08,141.5506,1.0865561869709144,153.80268019944512,0.995,2000,10,28,2000.1,2000,1,28,4,0.013288551569232,5.5277459455958535,0.0359405046675889,0.97,5,Dry,24,4,2,2,20,52.0,0.3380955385989925,101.80268019944512,101.80268019944512,,1,101.80268019944512,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,4.0,2.0,2.0,20.0,131.80268019944512,990.0,964.4923946396012,25.507605360398884,0.0820485357050082,0.0001802680199445,989.9177711962752,0.0733958594872009,0.0,0.0,0.0,25.3519806971868,25.4,25.4,25.4,,0.8862280305260317,0.0,0.0,0.0,22.43134366934706,0.0,0.0,0.0,0.4568501765651132,0.0,0.0,0.0,0.9656850176565112,0.96,0.96,0.96,21.66161250739269,0.0,0.0,0.0,21.66161250739269,519.8787001774245,0.1408402797617231,5.91056598274085e-05,0.995
2000-10-29,2000-11-09,141.5506,1.0865561869709144,153.80268019944512,0.995,2000,10,29,2000.1,2000,1,29,5,0.013288551569232,0.0,0.0,0.97,5,Dry,24,4,2,2,20,52.0,0.3380955385989925,101.80268019944512,101.80268019944512,,1,101.80268019944512,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,4.0,2.0,2.0,20.0,131.80268019944512,990.0,964.4923946396012,25.507605360398884,0.0820485357050082,0.0001802680199445,989.9177711962752,0.0733958594872009,0.0,0.0,0.0,25.3519806971868,25.4,25.4,25.4,,0.8862280305260317,0.0,0.0,0.0,22.43134366934706,0.0,0.0,0.0,0.4568501765651132,0.0,0.0,0.0,0.9656850176565112,0.96,0.96,0.96,21.66161250739269,0.0,0.0,0.0,21.66161250739269,519.8787001774245,0.1408402797617231,5.91056598274085e-05,0.995
2000-10-30,2000-11-10,139.0501,1.0772139575724409,149.78670852184368,0.995,2000,10,30,2000.1,2000,1,30,5,0.0129415716162872,4.015971677601442,0.0268112686181082,0.97,5,Dry,24,4,2,2,20,52.0,0.3471603089029541,97.78670852184368,97.78670852184368,,1,97.78670852184368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,4.0,2.0,2.0,20.0,127.78670852184368,990.0,964.5,25.5,0.080631169503778,0.0,989.9193688304962,0.0677456577601442,0.0,0.0,0.0,25.35162317273604,25.4,25.4,25.4,,0.8818103498325526,0.0,0.0,0.0,21.4387514996534,0.0,0.0,0.0,0.4366344500947739,0.0,0.0,0.0,0.9636634450094772,0.96,0.96,0.96,20.65974112685809,0.0,0.0,0.0,20.65974112685809,495.8337870445943,0.1379277329125985,5.868708607162968e-05,0.995
2000-10-31,2000-11-11,138.0579,1.0772139575724409,148.71789683314032,0.995,2000,10,31,2000.1,2000,1,31,5,0.0128492262863833,1.068811688703363,0.0071868397244923,0.97,5,Dry,24,4,2,2,20,52.0,0.3496552944017448,96.71789683314032,96.71789683314032,,1,96.71789683314032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,4.0,2.0,2.0,20.0,126.71789683314032,990.0,964.5,25.5,0.0802539513148408,0.0,989.9197460486852,0.0662706976297336,0.0,0.0,0.0,25.35347535105544,25.4,25.4,25.4,,0.880636721416928,0.0,0.0,0.0,21.177750800452824,0.0,0.0,0.0,0.4313187535733772,0.0,0.0,0.0,0.9631318753573376,0.96,0.96,0.96,20.39696684429049,0.0,0.0,0.0,20.39696684429049,489.5272042629717,0.1371520662854427,5.858092771794676e-05,0.995
2000-11-01,2000-11-12,137.0703,1.0772139575724409,147.65404032864177,0.995,2000,11,1,2000.11,2000,2,32,5,0.0127573090843946,1.0638565044985455,0.0072050619280763,0.97,5,Dry,23,4,2,2,19,50.0,0.3386294062032589,97.65404032864176,97.65404032864176,,1,97.65404032864176,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.0,4.0,2.0,2.0,19.0,126.65404032864176,990.0,964.5,25.5,0.0802314142905611,0.0,989.9197685857094,0.0675625756535256,0.0,0.0,0.0,25.352206010055923,25.4,25.4,25.4,,0.8816650856569672,0.0,0.0,0.0,21.406630563320025,0.0,0.0,0.0,0.4359802558720982,0.0,0.0,0.0,0.9635980255872096,0.96,0.96,0.96,20.627386945289995,0.0,0.0,0.0,20.627386945289995,495.0572866869599,0.1397007958561681,5.867478383630635e-05,0.995
2000-11-02,2000-11-13,136.5781,1.0772139575724409,147.12383561872463,0.995,2000,11,2,2000.11,2000,2,33,5,0.0127114993974578,0.5302047099171432,0.0036037988520852,0.97,5,Dry,23,4,2,2,19,50.0,0.3398497584686165,97.12383561872464,97.12383561872464,,1,97.12383561872464,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.0,4.0,2.0,2.0,19.0,126.12383561872464,990.0,964.5,25.5,0.0800442879122151,0.0,989.9199557120878,0.0668308931538399,0.0,0.0,0.0,25.35312481893397,25.4,25.4,25.4,,0.881082889475131,0.0,0.0,0.0,21.27711724268965,0.0,0.0,0.0,0.4333425100344124,0.0,0.0,0.0,0.9633342510034412,0.96,0.96,0.96,20.496975802498834,0.0,0.0,0.0,20.496975802498834,491.927419259972,0.1393178455163261,5.86221122066696e-05,0.995
2000-11-03,2000-11-14,136.5781,1.0772139575724409,147.12383561872463,0.995,2000,11,3,2000.11,2000,2,34,5,0.0127114993974578,0.0,0.0,0.97,5,Dry,23,4,2,2,19,50.0,0.3398497584686165,97.12383561872464,97.12383561872464,,1,97.12383561872464,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.0,4.0,2.0,2.0,19.0,126.12383561872464,990.0,964.5,25.5,0.0800442879122151,0.0,989.9199557120878,0.0668308931538399,0.0,0.0,0.0,25.35312481893397,25.4,25.4,25.4,,0.881082889475131,0.0,0.0,0.0,21.27711724268965,0.0,0.0,0.0,0.4333425100344124,0.0,0.0,0.0,0.9633342510034412,0.96,0.96,0.96,20.496975802498834,0.0,0.0,0.0,20.496975802498834,491.927419259972,0.1393178455163261,5.86221122066696e-05,0.995
2000-11-04,2000-11-15,136.5781,1.0772139575724409,147.12383561872463,0.995,2000,11,4,2000.11,2000,2,35,5,0.0127114993974578,0.0,0.0,0.97,5,Dry,23,4,2,2,19,50.0,0.3398497584686165,97.12383561872464,97.12383561872464,,1,97.12383561872464,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.0,4.0,2.0,2.0,19.0,126.12383561872464,990.0,964.5,25.5,0.0800442879122151,0.0,989.9199557120878,0.0668308931538399,0.0,0.0,0.0,25.35312481893397,25.4,25.4,25.4,,0.881082889475131,0.0,0.0,0.0,21.27711724268965,0.0,0.0,0.0,0.4333425100344124,0.0,0.0,0.0,0.9633342510034412,0.96,0.96,0.96,20.496975802498834,0.0,0.0,0.0,20.496975802498834,491.927419259972,0.1393178455163261,5.86221122066696e-05,0.995
2000-11-05,2000-11-16,134.1346,1.0825707017418942,145.21018804986832,0.996,2000,11,5,2000.11,2000,2,36,6,0.0125461602475086,1.9136475688563053,0.0131784662946591,0.97,5,Dry,23,4,2,2,19,50.0,0.3443284570558432,95.21018804986832,95.21018804986832,,1,95.21018804986832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.0,4.0,2.0,2.0,19.0,124.21018804986832,990.0,964.5,25.5,0.0793688998360763,0.0,989.920631100164,0.0641900595088182,0.0,0.0,0.0,25.35644104065516,25.4,25.4,25.4,,0.8789809710931277,0.0,0.0,0.0,20.810853537577007,0.0,0.0,0.0,0.4238463042276376,0.0,0.0,0.0,0.9623846304227636,0.96,0.96,0.96,20.02804559054331,0.0,0.0,0.0,20.02804559054331,480.6730941730394,0.1379245207207172,5.843225511180824e-05,0.995
2000-11-06,2000-11-17,131.7194,1.0825707017418942,142.59556329102128,0.996,2000,11,6,2000.11,2000,2,37,6,0.0123202566683442,2.614624758847043,0.0183359474762261,0.97,5,Dry,23,4,2,2,19,50.0,0.3506420455589891,92.59556329102128,92.59556329102128,,1,92.59556329102128,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.0,4.0,2.0,2.0,19.0,121.59556329102128,990.0,964.5,25.5,0.0784461142540069,0.0,989.921553885746,0.060726143544148,0.0,0.0,0.0,25.360827742201845,25.4,25.4,25.4,,0.8761074346314264,0.0,0.0,0.0,20.176678200695527,0.0,0.0,0.0,0.4109303095864669,0.0,0.0,0.0,0.9610930309586466,0.96,0.96,0.96,19.39166480658372,0.0,0.0,0.0,19.39166480658372,465.3999553580092,0.1359906602914954,5.8173128019695146e-05,0.995
2000-11-07,2000-11-18,131.7194,1.0825707017418942,142.59556329102128,0.996,2000,11,7,2000.11,2000,2,38,6,0.0123202566683442,0.0,0.0,0.97,5,Dry,23,4,2,2,19,50.0,0.3506420455589891,92.59556329102128,92.59556329102128,,1,92.59556329102128,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.0,4.0,2.0,2.0,19.0,121.59556329102128,990.0,964.5,25.5,0.0784461142540069,0.0,989.921553885746,0.060726143544148,0.0,0.0,0.0,25.360827742201845,25.4,25.4,25.4,,0.8761074346314264,0.0,0.0,0.0,20.176678200695527,0.0,0.0,0.0,0.4109303095864669,0.0,0.0,0.0,0.9610930309586466,0.96,0.96,0.96,19.39166480658372,0.0,0.0,0.0,19.39166480658372,465.3999553580092,0.1359906602914954,5.8173128019695146e-05,0.995
2000-11-08,2000-11-19,131.7194,1.0825707017418942,142.59556329102128,0.996,2000,11,8,2000.11,2000,2,39,6,0.0123202566683442,0.0,0.0,0.97,5,Dry,23,4,2,2,19,50.0,0.3506420455589891,92.59556329102128,92.59556329102128,,1,92.59556329102128,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.0,4.0,2.0,2.0,19.0,121.59556329102128,990.0,964.5,25.5,0.0784461142540069,0.0,989.921553885746,0.060726143544148,0.0,0.0,0.0,25.360827742201845,25.4,25.4,25.4,,0.8761074346314264,0.0,0.0,0.0,20.176678200695527,0.0,0.0,0.0,0.4109303095864669,0.0,0.0,0.0,0.9610930309586466,0.96,0.96,0.96,19.39166480658372,0.0,0.0,0.0,19.39166480658372,465.3999553580092,0.1359906602914954,5.8173128019695146e-05,0.995
2000-11-09,2000-11-20,131.7194,1.0825707017418942,142.59556329102128,0.996,2000,11,9,2000.11,2000,2,40,6,0.0123202566683442,0.0,0.0,0.97,5,Dry,23,4,2,2,19,50.0,0.3506420455589891,92.59556329102128,92.59556329102128,,1,92.59556329102128,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.0,4.0,2.0,2.0,19.0,121.59556329102128,990.0,964.5,25.5,0.0784461142540069,0.0,989.921553885746,0.060726143544148,0.0,0.0,0.0,25.360827742201845,25.4,25.4,25.4,,0.8761074346314264,0.0,0.0,0.0,20.176678200695527,0.0,0.0,0.0,0.4109303095864669,0.0,0.0,0.0,0.9610930309586466,0.96,0.96,0.96,19.39166480658372,0.0,0.0,0.0,19.39166480658372,465.3999553580092,0.1359906602914954,5.8173128019695146e-05,0.995
2000-11-10,2000-11-21,129.3323,1.0825707017418942,140.01135876889322,0.997,2000,11,10,2000.11,2000,2,41,6,0.0120969813976323,2.5842045221280614,0.0184571062294568,0.97,5,Dry,23,4,2,2,19,50.0,0.3571138830423854,90.01135876889322,90.01135876889322,,1,90.01135876889322,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.0,4.0,2.0,2.0,19.0,119.01135876889322,990.0,964.5,25.5,0.0775340649566578,0.0,989.9224659350432,0.057314993574939,0.0,0.0,0.0,25.365150941468368,25.4,25.4,25.4,,0.8732655996411534,0.0,0.0,0.0,19.553289061263992,0.0,0.0,0.0,0.3982339931010996,0.0,0.0,0.0,0.96,0.96,0.96,0.96,18.771157498813437,0.0,0.0,0.0,18.771157498813437,450.5077799715224,0.1340688188720291,5.7928360238675e-05,0.995
2000-11-11,2000-11-22,136.5781,1.0772139575724409,147.12383561872463,0.995,2000,11,11,2000.11,2000,2,42,6,0.0127114993974578,7.112476849831411,0.0483434707905766,0.98,5,Dry,23,4,2,2,19,50.0,0.3398497584686165,97.12383561872464,97.12383561872464,,1,97.12383561872464,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.0,4.0,2.0,2.0,19.0,126.12383561872464,990.0,964.5,25.5,0.0800442879122151,0.0,989.9199557120878,0.0668308931538399,0.0,0.0,0.0,25.35312481893397,25.4,25.4,25.4,,0.881082889475131,0.0,0.0,0.0,21.27711724268965,0.0,0.0,0.0,0.4333425100344124,0.0,0.0,0.0,0.9633342510034412,0.96,0.96,0.96,20.496975802498834,0.0,0.0,0.0,20.496975802498834,491.927419259972,0.1393178455163261,5.86221122066696e-05,0.995
2000-11-12,2000-11-23,144.0799,1.0865561869709144,156.55090676315066,0.994,2000,11,12,2000.11,2000,2,43,7,0.0135259983443362,9.427071144426035,0.0602172886720385,0.98,5,Dry,23,4,2,2,19,50.0,0.3193849274577892,106.55090676315066,106.55090676315066,,1,106.55090676315066,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.0,4.0,2.0,2.0,19.0,135.55090676315066,990.0,964.4868981864736,25.513101813526305,0.0833714060020224,0.000655090676315,989.9159735033217,0.080357378279989,0.0,0.0,0.0,25.34871793856797,25.4,25.4,25.4,,0.891042083067694,0.0,0.0,0.0,23.60206837737194,0.0,0.0,0.0,0.4806938569729519,0.0,0.0,0.0,0.9680693856972952,0.96,0.96,0.96,22.84843983526801,0.0,0.0,0.0,22.84843983526801,548.3625560464322,0.1459489459862147,5.9565789123110135e-05,0.995
2000-11-13,2000-11-24,149.2251,1.0630143726053345,158.6284260534683,0.993,2000,11,13,2000.11,2000,2,44,7,0.0137054960110196,2.077519290317639,0.0130967654537363,0.98,5,Dry,23,4,2,2,19,50.0,0.3152020179734159,108.6284260534683,108.6284260534683,,1,108.6284260534683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.0,4.0,2.0,2.0,19.0,137.6284260534683,990.0,964.4827431478932,25.517256852106925,0.084104629704999,0.0008628426053468,989.9150325276896,0.0835152076012718,0.0,0.0,0.0,25.34877417219527,25.4,25.4,25.4,,0.8927872715928635,0.0,0.0,0.0,24.109440877035382,0.0,0.0,0.0,0.4910273091045902,0.0,0.0,0.0,0.969102730910459,0.96,0.96,0.96,23.36452499465924,0.0,0.0,0.0,23.36452499465924,560.7485998718217,0.1472909085461381,5.97462935590658e-05,0.995
2000-11-14,2000-11-25,152.3682,1.0737560039606149,163.60626956267186,0.991,2000,11,14,2000.11,2000,2,45,7,0.0141355816902148,4.977843509203524,0.0304257503242972,0.98,5,Dry,23,4,2,2,19,50.0,0.3056117600728421,113.60626956267186,113.60626956267186,,1,113.60626956267186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.0,4.0,2.0,2.0,19.0,142.60626956267186,990.0,964.4727874608748,25.527212539125344,0.0858614715632991,0.0013606269562671,989.9127779014804,0.0913700313002749,0.0,0.0,0.0,25.348620409305536,25.4,25.4,25.4,,0.8969683964241628,0.0,0.0,0.0,25.332174342287423,0.0,0.0,0.0,0.5159302310038172,0.0,0.0,0.0,0.97,0.96,0.96,0.96,24.5722091120188,0.0,0.0,0.0,24.5722091120188,589.7330186884512,0.1501911215120399,6.008131125599576e-05,0.99
2000-11-15,2000-11-26,156.0885,1.0635632001099886,166.00998456036797,0.99,2000,11,15,2000.11,2000,2,46,7,0.0143432626660157,2.4037149976961416,0.0144793399268226,0.98,5,Dry,23,4,2,2,19,50.0,0.3011867035131129,116.00998456036795,116.00998456036795,,1,116.00998456036795,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.0,4.0,2.0,2.0,19.0,145.00998456036797,990.0,964.4679800308792,25.53201996912071,0.0867098202740548,0.0016009984560367,989.9116891812698,0.0952765743702108,0.0,0.0,0.0,25.34843257602032,25.4,25.4,25.4,,0.8989872570763113,0.0,0.0,0.0,25.92619087432006,0.0,0.0,0.0,0.5280283273792272,0.0,0.0,0.0,0.97,0.96,0.96,0.96,25.148405148090458,0.0,0.0,0.0,25.148405148090458,603.561723554171,0.1514873049033112,6.021609366784003e-05,0.99
2000-11-16,2000-11-27,159.8667,1.0632992128626273,169.9861362729458,0.989,2000,11,16,2000.11,2000,2,47,7,0.0146868021739825,3.976151712577831,0.0233910352912154,0.98,5,Dry,23,4,2,2,19,50.0,0.2941416347019928,119.9861362729458,119.9861362729458,,1,119.9861362729458,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.0,4.0,2.0,2.0,19.0,148.9861362729458,990.0,964.460027727454,25.539972272545924,0.0881131327226469,0.0019986136272945,989.90988825365,0.10187698621309,0.0,0.0,0.0,25.34798353998286,25.4,25.4,25.4,,0.902326694570204,0.0,0.0,0.0,26.91392205779792,0.0,0.0,0.0,0.548145052093644,0.0,0.0,0.0,0.97,0.96,0.96,0.96,26.10650439606398,0.0,0.0,0.0,26.10650439606398,626.5561055055355,0.1535801975882604,6.043870568669657e-05,0.99
2000-11-17,2000-11-28,159.8667,1.0632992128626273,169.9861362729458,0.989,2000,11,17,2000.11,2000,2,48,7,0.0146868021739825,0.0,0.0,0.98,5,Dry,23,4,2,2,19,50.0,0.2941416347019928,119.9861362729458,119.9861362729458,,1,119.9861362729458,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.0,4.0,2.0,2.0,19.0,148.9861362729458,990.0,964.460027727454,25.539972272545924,0.0881131327226469,0.0019986136272945,989.90988825365,0.10187698621309,0.0,0.0,0.0,25.34798353998286,25.4,25.4,25.4,,0.902326694570204,0.0,0.0,0.0,26.91392205779792,0.0,0.0,0.0,0.548145052093644,0.0,0.0,0.0,0.97,0.96,0.96,0.96,26.10650439606398,0.0,0.0,0.0,26.10650439606398,626.5561055055355,0.1535801975882604,6.043870568669657e-05,0.99
2000-11-18,2000-11-29,165.3653,1.065629690591449,176.21817347356213,0.985,2000,11,18,2000.11,2000,2,49,7,0.0152252501881157,6.2320372006163325,0.0353654624705965,0.98,5,Dry,23,4,2,2,19,50.0,0.2837391797588996,126.21817347356212,126.21817347356212,,1,126.21817347356212,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.0,4.0,2.0,2.0,19.0,155.21817347356213,990.0,964.4475636530528,25.55243634694716,0.0903126200701867,0.0026218173473562,989.9070655625824,0.1127927122524118,0.0,0.0,0.0,25.346709197277125,25.4,25.4,25.4,,0.9070880651169588,0.0,0.0,0.0,28.45978570483644,0.0,0.0,0.0,0.5796290367583796,0.0,0.0,0.0,0.97,0.96,0.96,0.96,27.60599213369135,0.0,0.0,0.0,27.60599213369135,662.5438112085924,0.1566580312888843,6.075457231880969e-05,0.985
2000-11-19,2000-11-30,165.3653,1.065629690591449,176.21817347356213,0.985,2000,11,19,2000.11,2000,2,50,8,0.0152252501881157,0.0,0.0,0.98,5,Dry,23,4,2,2,19,50.0,0.2837391797588996,126.21817347356212,126.21817347356212,,1,126.21817347356212,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.0,4.0,2.0,2.0,19.0,155.21817347356213,990.0,964.4475636530528,25.55243634694716,0.0903126200701867,0.0026218173473562,989.9070655625824,0.1127927122524118,0.0,0.0,0.0,25.346709197277125,25.4,25.4,25.4,,0.9070880651169588,0.0,0.0,0.0,28.45978570483644,0.0,0.0,0.0,0.5796290367583796,0.0,0.0,0.0,0.97,0.96,0.96,0.96,27.60599213369135,0.0,0.0,0.0,27.60599213369135,662.5438112085924,0.1566580312888843,6.075457231880969e-05,0.985
2000-11-20,2000-12-01,176.72400000000005,1.044845350940404,184.649249799592,0.981,2000,11,20,2000.11,2000,2,51,8,0.0159536951826847,8.431076326029881,0.0456599544010089,0.98,5,Dry,23,4,2,2,19,50.0,0.2707836617493285,134.649249799592,134.649249799592,,1,134.649249799592,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.0,4.0,2.0,2.0,19.0,163.649249799592,990.0,964.4307015004008,25.5692984995992,0.0932882193980295,0.0034649249799592,989.903246855622,0.128340589623233,0.0,0.0,0.0,25.34420476559797,25.4,25.4,25.4,,0.9108990855736492,0.0,0.0,0.0,30.485377160640088,0.0,0.0,0.0,0.6208834452268857,0.0,0.0,0.0,0.97,0.96,0.96,0.96,29.570815845820885,0.0,0.0,0.0,29.570815845820885,709.6995802997012,0.1601458759129289,6.100379708727432e-05,0.98
2000-11-21,2000-12-02,177.8867,1.0462085548441864,186.10658733300133,0.98,2000,11,21,2000.11,2000,2,52,8,0.0160796091455713,1.4573375334093157,0.0078306606675974,0.96,5,Dry,23,4,2,2,19,50.0,0.2686632467798401,136.10658733300133,136.10658733300133,,1,136.10658733300133,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.0,4.0,2.0,2.0,19.0,165.10658733300133,990.0,964.427786825334,25.57221317466599,0.0938025609147187,0.0036106587333001,989.902586780352,0.1311467794260225,0.0,0.0,0.0,25.34365317559192,25.4,25.4,25.4,,0.9115578023382592,0.0,0.0,0.0,30.836939854632195,0.0,0.0,0.0,0.6280435815607371,0.0,0.0,0.0,0.97,0.96,0.96,0.96,29.91183165899323,0.0,0.0,0.0,29.91183165899323,717.8839598158374,0.1607241962127426,6.104658334551821e-05,0.98
2000-11-22,2000-12-03,178.4699,1.0462085548441864,186.7167361621865,0.98,2000,11,22,2000.11,2000,2,53,8,0.0161323260044129,0.6101488291851354,0.0032677779278186,0.96,5,Dry,23,4,2,2,19,50.0,0.2677853149519968,136.7167361621865,136.7167361621865,,1,136.7167361621865,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.0,4.0,2.0,2.0,19.0,165.7167361621865,990.0,964.4265665276756,25.573433472324385,0.0940179021565483,0.0036716736162186,989.9023104242272,0.1323304681546418,0.0,0.0,0.0,25.343413428397007,25.4,25.4,25.4,,0.9118335901987016,0.0,0.0,0.0,30.984256300543805,0.0,0.0,0.0,0.6310439165080205,0.0,0.0,0.0,0.97,0.96,0.96,0.96,30.05472861152749,0.0,0.0,0.0,30.05472861152749,721.3134866766597,0.1609642993406935,6.106447505827283e-05,0.98
2000-11-23,2000-12-04,179.6399,1.0462085548441864,187.9408001713541,0.979,2000,11,23,2000.11,2000,2,54,8,0.0162380851348049,1.2240640091676769,0.0065130296777051,0.96,5,Dry,23,4,2,2,19,50.0,0.2660412212484609,137.9408001713541,137.9408001713541,,1,137.9408001713541,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.0,4.0,2.0,2.0,19.0,166.9408001713541,990.0,964.4241183996572,25.57588160034277,0.0944499139071324,0.0037940800171354,989.9017560060756,0.1347051523324269,0.0,0.0,0.0,25.342932454086085,25.4,25.4,25.4,,0.9123868828702392,0.0,0.0,0.0,31.28004285623701,0.0,0.0,0.0,0.6370680826117517,0.0,0.0,0.0,0.97,0.96,0.96,0.96,30.3416415705499,0.0,0.0,0.0,30.3416415705499,728.1993976931976,0.1614425475622433,6.110036884755922e-05,0.98
2000-11-24,2000-12-05,179.6399,1.0462085548441864,187.9408001713541,0.979,2000,11,24,2000.11,2000,2,55,8,0.0162380851348049,0.0,0.0,0.96,5,Dry,23,4,2,2,19,50.0,0.2660412212484609,137.9408001713541,137.9408001713541,,1,137.9408001713541,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.0,4.0,2.0,2.0,19.0,166.9408001713541,990.0,964.4241183996572,25.57588160034277,0.0944499139071324,0.0037940800171354,989.9017560060756,0.1347051523324269,0.0,0.0,0.0,25.342932454086085,25.4,25.4,25.4,,0.9123868828702392,0.0,0.0,0.0,31.28004285623701,0.0,0.0,0.0,0.6370680826117517,0.0,0.0,0.0,0.97,0.96,0.96,0.96,30.3416415705499,0.0,0.0,0.0,30.3416415705499,728.1993976931976,0.1614425475622433,6.110036884755922e-05,0.98
2000-11-25,2000-12-06,191.6121,1.0105677234584358,193.63700368409016,0.969,2000,11,25,2000.11,2000,2,56,8,0.0167302371183053,5.69620351273602,0.0294169162110621,0.96,5,Dry,23,4,2,2,19,50.0,0.2582151089343062,143.63700368409016,143.63700368409016,,1,143.63700368409016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.0,4.0,2.0,2.0,19.0,172.63700368409016,990.0,964.4127259926316,25.58727400736825,0.0964602882280744,0.004363700368409,989.8991760114036,0.1460467474418621,0.0,0.0,0.0,25.340403271329876,25.4,25.4,25.4,,0.9149616854559226,0.0,0.0,0.0,32.66039754211046,0.0,0.0,0.0,0.6651812126702741,0.0,0.0,0.0,0.97,0.96,0.96,0.96,31.680585615847143,0.0,0.0,0.0,31.680585615847143,760.3340547803315,0.1636081173179717,6.12666822988274e-05,0.97
2000-11-26,2000-12-07,200.9197,0.9954878983912542,200.0131298984013,0.958,2000,11,26,2000.11,2000,2,57,9,0.0172811344232218,6.376126214311143,0.0318785382617129,0.96,5,Dry,23,4,2,2,19,50.0,0.2499835887043915,150.0131298984013,150.0131298984013,,1,150.0131298984013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.0,4.0,2.0,2.0,19.0,179.0131298984013,990.0,964.4000787793904,25.599921220609644,0.0987106292455041,0.0050013129898401,989.8962880577648,0.1592283605805468,0.0,0.0,0.0,25.33698091779375,25.4,25.4,25.4,,0.9175550362867124,0.0,0.0,0.0,34.20227223767131,0.0,0.0,0.0,0.6965839559607191,0.0,0.0,0.0,0.97,0.96,0.96,0.96,33.17620407054117,0.0,0.0,0.0,33.17620407054117,796.2288976929881,0.1658701310628625,6.14320376360283e-05,0.96
2000-11-27,2000-12-08,207.2832,0.9713676659135028,201.34819816708185,0.949,2000,11,27,2000.11,2000,2,58,9,0.0173964843216358,1.3350682686805442,0.0066306442314059,0.96,5,Dry,23,4,2,2,19,50.0,0.2483260364640026,151.34819816708185,151.34819816708185,,1,151.34819816708185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.0,4.0,2.0,2.0,19.0,180.34819816708185,990.0,964.4080891890025,25.591910810997547,0.0991818179869279,0.0051348198167081,989.8956833621965,0.1621121080408968,0.0,0.0,0.0,25.325482065152983,25.4,25.4,25.4,,0.9180748659440456,0.0,0.0,0.0,34.51054144996474,0.0,0.0,0.0,0.7028623513231108,0.0,0.0,0.0,0.97,0.96,0.96,0.96,33.4752252064658,0.0,0.0,0.0,33.4752252064658,803.4054049551792,0.1662553999052305,6.143894530014418e-05,0.95
2000-11-28,2000-12-09,218.3958,0.9709568849264008,212.0529056490093,0.936,2000,11,28,2000.11,2000,2,59,9,0.0183213710480744,10.704707481927445,0.0504813053570975,0.96,5,Dry,23,4,2,2,19,50.0,0.2357902139891456,162.0529056490093,162.0529056490093,,1,162.0529056490093,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.0,4.0,2.0,2.0,19.0,191.0529056490093,990.0,964.472317433894,25.52768256610591,0.1029598552334459,0.0062052905649009,989.8908348542016,0.1858216829927213,0.0,0.0,0.0,25.23269573731486,25.4,25.4,25.4,,0.9222548203942638,0.0,0.0,0.0,36.98367863281205,0.0,0.0,0.0,0.7532317440491251,0.0,0.0,0.0,0.97,0.96,0.96,0.96,35.874168273827685,0.0,0.0,0.0,35.874168273827685,860.9800385718645,0.1691755562793689,6.149255209476606e-05,0.935
2000-11-29,2000-12-10,229.8842,0.9755995102100816,224.2749129250365,0.92,2000,11,29,2000.11,2000,2,60,9,0.0193773524767231,12.222007276027169,0.0544956505238388,0.96,5,Dry,23,4,2,2,19,50.0,0.2229406728906519,174.2749129250365,174.2749129250365,,1,174.2749129250365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.0,4.0,2.0,2.0,19.0,203.2749129250365,990.0,964.5456494775502,25.45435052244977,0.1072734295100069,0.0074274912925036,989.8852990791976,0.214930787537089,0.0,0.0,0.0,25.12471881411015,25.33964960164724,25.33964960164724,25.33964960164724,,0.9268120666415952,0.0,0.0,0.0,39.79847795925605,0.0,0.0,0.0,0.8105596325714063,0.0,0.0,0.0,0.9710559632571406,0.96,0.96,0.96,38.64654935089346,0.0,0.0,0.0,38.64654935089346,927.5171844214432,0.1723177543437994,6.159895545085183e-05,0.92
2000-11-30,2000-12-11,241.0452,0.9565359310633326,230.5683948103472,0.907,2000,11,30,2000.11,2000,2,61,9,0.0199211093116139,6.293481885310713,0.0272955098225295,0.96,5,Dry,23,4,2,2,19,50.0,0.2168553935639237,180.5683948103472,180.5683948103472,,1,180.5683948103472,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.0,4.0,2.0,2.0,19.0,209.5683948103472,990.0,964.583410368862,25.416589631137867,0.1094946658850729,0.0080568394810347,989.882448494634,0.2306664586106957,0.0,0.0,0.0,25.06837166716105,25.299038125771744,25.299038125771744,25.299038125771744,,0.9291373895568462,0.0,0.0,0.0,41.2464426981035,0.0,0.0,0.0,0.8400497494522098,0.0,0.0,0.0,0.974004974945221,0.96,0.96,0.96,40.174240386745794,0.0,0.0,0.0,40.174240386745794,964.181769281899,0.1742400142039888,6.180212893990361e-05,0.905
2000-12-01,2000-12-12,255.4785,0.9395358309241366,240.03120478075203,0.887,2000,12,1,2000.12,2000,3,62,9,0.0207386960930569,9.462809970404864,0.0394232490690047,0.95,5,Dry,26,4,3,2,24,59.0,0.2458013742583654,181.03120478075203,181.03120478075203,,1,181.03120478075203,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.0,4.0,3.0,2.0,24.0,214.03120478075203,990.0,964.6401872286846,25.359812771315436,0.1110697805865879,0.0081031204780752,989.8808270989354,0.2318605083343402,0.0,0.0,0.0,25.00877936191645,25.24063987025079,25.24063987025079,25.24063987025079,,0.9292991949481048,0.0,0.0,0.0,41.261042547414846,0.0,0.0,0.0,0.8403470987253533,0.0,0.0,0.0,0.9740347098725352,0.96,0.96,0.96,40.18968760670956,0.0,0.0,0.0,40.18968760670956,964.5525025610292,0.1674352617753154,6.166783304842623e-05,0.885
2000-12-02,2000-12-13,255.4785,0.9395358309241366,240.03120478075203,0.887,2000,12,2,2000.12,2000,3,63,9,0.0207386960930569,0.0,0.0,0.95,5,Dry,26,4,3,2,24,59.0,0.2458013742583654,181.03120478075203,181.03120478075203,,1,181.03120478075203,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.0,4.0,3.0,2.0,24.0,214.03120478075203,990.0,964.6401872286846,25.359812771315436,0.1110697805865879,0.0081031204780752,989.8808270989354,0.2318605083343402,0.0,0.0,0.0,25.00877936191645,25.24063987025079,25.24063987025079,25.24063987025079,,0.9292991949481048,0.0,0.0,0.0,41.261042547414846,0.0,0.0,0.0,0.8403470987253533,0.0,0.0,0.0,0.9740347098725352,0.96,0.96,0.96,40.18968760670956,0.0,0.0,0.0,40.18968760670956,964.5525025610292,0.1674352617753154,6.166783304842623e-05,0.885
2000-12-03,2000-12-14,255.4785,0.9395358309241366,240.03120478075203,0.887,2000,12,3,2000.12,2000,3,64,10,0.0207386960930569,0.0,0.0,0.95,5,Dry,26,4,3,2,24,59.0,0.2458013742583654,181.03120478075203,181.03120478075203,,1,181.03120478075203,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.0,4.0,3.0,2.0,24.0,214.03120478075203,990.0,964.6401872286846,25.359812771315436,0.1110697805865879,0.0081031204780752,989.8808270989354,0.2318605083343402,0.0,0.0,0.0,25.00877936191645,25.24063987025079,25.24063987025079,25.24063987025079,,0.9292991949481048,0.0,0.0,0.0,41.261042547414846,0.0,0.0,0.0,0.8403470987253533,0.0,0.0,0.0,0.9740347098725352,0.96,0.96,0.96,40.18968760670956,0.0,0.0,0.0,40.18968760670956,964.5525025610292,0.1674352617753154,6.166783304842623e-05,0.885
2000-12-04,2000-12-15,255.4785,0.9395358309241366,240.03120478075203,0.887,2000,12,4,2000.12,2000,3,65,10,0.0207386960930569,0.0,0.0,0.95,5,Dry,26,4,3,2,24,59.0,0.2458013742583654,181.03120478075203,181.03120478075203,,1,181.03120478075203,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.0,4.0,3.0,2.0,24.0,214.03120478075203,990.0,964.6401872286846,25.359812771315436,0.1110697805865879,0.0081031204780752,989.8808270989354,0.2318605083343402,0.0,0.0,0.0,25.00877936191645,25.24063987025079,25.24063987025079,25.24063987025079,,0.9292991949481048,0.0,0.0,0.0,41.261042547414846,0.0,0.0,0.0,0.8403470987253533,0.0,0.0,0.0,0.9740347098725352,0.96,0.96,0.96,40.18968760670956,0.0,0.0,0.0,40.18968760670956,964.5525025610292,0.1674352617753154,6.166783304842623e-05,0.885
2000-12-05,2000-12-16,261.4036,0.9426194585361816,246.40411989140856,0.879,2000,12,5,2000.12,2000,3,66,10,0.0212893159586177,6.37291511065655,0.0258636710841731,0.95,5,Dry,26,4,3,2,24,59.0,0.2394440483625094,187.40411989140856,187.40411989140856,,1,187.40411989140856,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.0,4.0,3.0,2.0,24.0,220.40411989140856,990.0,964.6784247193484,25.321575280651476,0.1133190523119961,0.0087404119891408,989.8779405356988,0.2484949589111467,0.0,0.0,0.0,24.951020857439158,25.1995158163503,25.1995158163503,25.1995158163503,,0.9314171546135874,0.0,0.0,0.0,42.71204695810631,0.0,0.0,0.0,0.8698991233830207,0.0,0.0,0.0,0.976989912338302,0.96,0.96,0.96,41.72923901338972,0.0,0.0,0.0,41.72923901338972,1001.5017363213532,0.1693528461771661,6.185272387935666e-05,0.88
