Date,LaggedDate,VicFalls,Conversion,Flow,Exceedance,Year,Month,Day,MonthId,WaterYear,WaterMonth,WaterDay,WaterWeek,Volume,Flow_difference,Flow_difference_pct,EWRRefExceedance,EWRBandNo,EWRBandLabel,EWRChannelA,EWRChannelC,EWRChannelD,EWRChannelE,EWRChannelFG,EWRTotal,EWRProportion,FlowAvailableForGeneration,FlowCanal,LowFlowShutoff,Turbines,FlowTurbine1,FlowTurbine2,FlowTurbine3,FlowTurbine4,FlowSpill,SpillChannelA,SpillChannelC,SpillChannelD,SpillChannelE,SpillChannelFG,FlowChannelA,FlowChannelC,FlowChannelD,FlowChannelE,FlowChannelFG,FlowLeftChannel,LevelHeadpond,LevelTailwater,HeadGross,HeadlossLeftChannel,HeadlossCanal,LevelForebay,HeadlossTurbine1,HeadlossTurbine2,HeadlossTurbine3,HeadlossTurbine4,HeadTurbine1,HeadTurbine2,HeadTurbine3,HeadTurbine4,LowHeadShutoff,EffTurbine1,EffTurbine2,EffTurbine3,EffTurbine4,PowerTurbine1,PowerTurbine2,PowerTurbine3,PowerTurbine4,LoadFactorTurbine1,LoadFactorTurbine2,LoadFactorTurbine3,LoadFactorTurbine4,EffGen1,EffGen2,EffGen3,EffGen4,PowerGenerator1,PowerGenerator2,PowerGenerator3,PowerGenerator4,Power,Energy,PerfMwPerCumec,PerfMWhPerm3,ExceedanceRnd
2000-12-06,2000-12-17,267.4164,0.9440969037746996,252.4669952585766,0.872,2000,12,6,2000.12,2000,3,67,10,0.021813148390341,6.0628753671680045,0.0240145265758734,0.95,5,Dry,26,4,3,2,24,59.0,0.2336939128996731,193.4669952585766,193.4669952585766,,1,193.4669952585766,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.0,4.0,3.0,2.0,24.0,226.4669952585766,990.0,964.7098679810344,25.290132018965664,0.1154588978773704,0.0093466995258576,989.8751944025968,0.2648302271033283,0.0,0.0,0.0,24.900496194459112,25.16532642156244,25.16532642156244,25.16532642156244,,0.9331162604763384,0.0,0.0,0.0,44.08484773030055,0.0,0.0,0.0,0.8978584059124347,0.0,0.0,0.0,0.9797858405912434,0.96,0.96,0.96,43.19370959076949,0.0,0.0,0.0,43.19370959076949,1036.6490301784677,0.1710865594393061,6.20170517873939e-05,0.87
2000-12-07,2000-12-18,274.2861,0.9456106056562148,259.36784514408106,0.858,2000,12,7,2000.12,2000,3,68,10,0.0224093818204486,6.900849885504472,0.0266064202433072,0.95,5,Dry,26,4,3,2,24,59.0,0.2274761544447616,200.36784514408103,200.36784514408103,,1,200.36784514408103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.0,4.0,3.0,2.0,24.0,233.36784514408103,990.0,964.7374713805764,25.26252861942362,0.1178945001503078,0.0100735690288162,989.8720319308208,0.2840520371120718,0.0,0.0,0.0,24.85050851313241,25.134560550244487,25.134560550244487,25.134560550244487,,0.935071138828426,0.0,0.0,0.0,45.66113050114448,0.0,0.0,0.0,0.9299619246668938,0.0,0.0,0.0,0.98,0.96,0.96,0.96,44.74790789112159,0.0,0.0,0.0,44.74790789112159,1073.9497893869182,0.1725268136698431,6.203577427936234e-05,0.86
2000-12-08,2000-12-19,282.0511,0.9362353611713602,264.06621347727946,0.853,2000,12,8,2000.12,2000,3,69,10,0.0228153208444369,4.6983683331984025,0.0177923872627599,0.95,5,Dry,26,4,3,2,24,59.0,0.223428810611837,205.06621347727943,205.06621347727943,,1,205.06621347727943,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.0,4.0,3.0,2.0,24.0,238.06621347727943,990.0,964.7562648539092,25.2437351460909,0.1195527160071764,0.0110132426954558,989.8694340412974,0.2974946676232016,0.0,0.0,0.0,24.81567451976508,25.11316918738828,25.11316918738828,25.11316918738828,,0.9364065279415894,0.0,0.0,0.0,46.73296422314736,0.0,0.0,0.0,0.9517915320396612,0.0,0.0,0.0,0.98,0.96,0.96,0.96,45.79830493868442,0.0,0.0,0.0,45.79830493868442,1099.159318528426,0.1734349288218386,6.203728618252516e-05,0.855
2000-12-09,2000-12-20,298.0019,0.9274612032457504,276.3852007435198,0.8210000000000001,2000,12,9,2000.12,2000,3,70,10,0.0238796813442401,12.318987266240356,0.0445718049776194,0.95,5,Dry,26,4,3,2,24,59.0,0.2134701852388647,217.38520074351985,217.38520074351985,,1,217.38520074351985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.0,4.0,3.0,2.0,24.0,250.38520074351985,990.0,964.805540802974,25.19445919702593,0.1239004688325166,0.0134770401487039,989.8626224910188,0.334346418290041,0.0,0.0,0.0,24.72273526975468,25.05708168804472,25.05708168804472,25.05708168804472,,0.9394392505732534,0.0,0.0,0.0,49.51467057789103,0.0,0.0,0.0,1.0084454292849496,0.0,0.0,0.0,0.98,0.96,0.96,0.96,48.2,0.0,0.0,0.0,48.2,1156.8000000000002,0.1743942869239539,6.159061814279465e-05,0.82
2000-12-10,2000-12-21,306.19,0.9261187200312276,283.56829088636164,0.8140000000000001,2000,12,10,2000.12,2000,3,71,11,0.0245003003325816,7.183090142841821,0.0253310767589328,0.95,5,Dry,26,4,3,2,24,59.0,0.2080627555908354,224.56829088636164,224.56829088636164,,2,112.28414544318082,112.28414544318082,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.0,4.0,3.0,2.0,24.0,257.56829088636164,990.0,964.8342731635454,25.16572683645461,0.126435604212419,0.0149136581772723,989.8586507376102,0.0892546327090893,0.0892546327090893,0.0,0.0,24.93512294135574,24.93512294135574,25.02437757406483,25.02437757406483,,0.8952883692335394,0.8952883692335394,0.0,0.0,24.58281393104752,24.58281393104752,0.0,0.0,0.5006683081679739,0.5006683081679739,0.0,0.0,0.97,0.97,0.96,0.96,23.84532951311609,23.84532951311609,0.0,0.0,47.69065902623218,1144.5758166295725,0.1681805073379799,5.899054239927436e-05,0.815
2000-12-11,2000-12-22,316.2047,0.9268556891837528,293.0761251416418,0.7959999999999999,2000,12,11,2000.12,2000,3,72,11,0.0253217772122378,9.50783425528016,0.0324415175432153,0.9,5,Dry,26,4,3,2,24,59.0,0.2013128840552456,234.0761251416418,234.0761251416418,,2,117.0380625708209,117.0380625708209,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.0,4.0,3.0,2.0,24.0,267.0761251416418,990.0,964.8723045005664,25.127695499433457,0.1297912139190338,0.0168152250283283,989.8533935610526,0.0969831838675626,0.0969831838675626,0.0,0.0,24.88410587661849,24.88410587661849,24.981089060486056,24.981089060486056,,0.8992641763346871,0.8992641763346871,0.0,0.0,25.68473899594558,25.68473899594558,0.0,0.0,0.5231107738481788,0.5231107738481788,0.0,0.0,0.97,0.97,0.96,0.96,24.91419682606721,24.91419682606721,0.0,0.0,49.82839365213442,1195.8814476512262,0.1700186039652758,5.913127812821904e-05,0.795
2000-12-12,2000-12-23,326.4277,0.9312809696570542,303.995904978922,0.78,2000,12,12,2000.12,2000,3,73,11,0.0262652461901788,10.919779837280204,0.0359208122821172,0.9,5,Dry,26,4,3,2,24,59.0,0.1940815617371255,244.995904978922,244.995904978922,,2,122.497952489461,122.497952489461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.0,4.0,3.0,2.0,24.0,277.995904978922,990.0,964.9199795248946,25.08002047510536,0.1336451430297273,0.0189991809957843,989.8473556759744,0.1062464373316621,0.1062464373316621,0.0,0.0,24.82112971374812,24.82112971374812,24.927376151079784,24.927376151079784,,0.9038006677254604,0.9038006677254604,0.0,0.0,26.950183786279105,26.950183786279105,0.0,0.0,0.5488835801686172,0.5488835801686172,0.0,0.0,0.97,0.97,0.96,0.96,26.14167827269073,26.14167827269073,0.0,0.0,52.28335654538146,1254.800557089155,0.1719870422235016,5.927917283837369e-05,0.78
2000-12-13,2000-12-24,336.8607,0.9260439379072553,311.9478091541945,0.7659999999999999,2000,12,13,2000.12,2000,3,74,11,0.0269522907109224,7.951904175272489,0.0254911364719407,0.9,5,Dry,26,4,3,2,24,59.0,0.189134202160197,252.9478091541945,252.9478091541945,,2,126.47390457709724,126.47390457709724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.0,4.0,3.0,2.0,24.0,285.9478091541945,990.0,964.9597390457708,25.040260954229097,0.1364516167355343,0.0205895618308388,989.8429588214336,0.113253028238775,0.113253028238775,0.0,0.0,24.76996674742395,24.76996674742395,24.883219775662724,24.883219775662724,,0.9065195882618452,0.9065195882618452,0.0,0.0,27.851092935398043,27.851092935398043,0.0,0.0,0.5672320353441557,0.5672320353441557,0.0,0.0,0.97,0.97,0.96,0.96,27.0155601473361,27.0155601473361,0.0,0.0,54.0311202946722,1296.7468870721327,0.1732056411653298,5.9334945720556566e-05,0.765
2000-12-14,2000-12-25,348.4023,0.9283094176295976,323.4251362138124,0.757,2000,12,14,2000.12,2000,3,75,11,0.0279439317688733,11.477327059617894,0.0354868121692012,0.9,5,Dry,26,4,3,2,24,59.0,0.1824224322533664,264.4251362138124,264.4251362138124,,2,132.2125681069062,132.2125681069062,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.0,4.0,3.0,2.0,24.0,297.4251362138124,990.0,965.017125681069,24.982874318930957,0.140502321559912,0.0228850272427624,989.8366126511974,0.1237596280409836,0.1237596280409836,0.0,0.0,24.695727342087327,24.695727342087327,24.81948697012831,24.81948697012831,,0.9090771735589408,0.9090771735589408,0.0,0.0,29.10945102493234,29.10945102493234,0.0,0.0,0.5928605096727564,0.5928605096727564,0.0,0.0,0.97,0.97,0.96,0.96,28.236167494184368,28.236167494184368,0.0,0.0,56.472334988368736,1355.3360397208496,0.1746071305695781,5.932401111181468e-05,0.755
2000-12-15,2000-12-26,360.1952,0.914888260398542,329.5383599319049,0.74,2000,12,15,2000.12,2000,3,76,11,0.0284721142981165,6.113223718092513,0.0185508713442518,0.9,5,Dry,26,4,3,2,24,59.0,0.1790383371823287,270.5383599319049,270.5383599319049,,2,135.26917996595245,135.26917996595245,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.0,4.0,3.0,2.0,24.0,303.5383599319049,990.0,965.0476917996594,24.952308200340557,0.1426598678839601,0.0241076719863809,989.8332324601296,0.1295222091339477,0.1295222091339477,0.0,0.0,24.656018451336298,24.656018451336298,24.785540660470247,24.785540660470247,,0.9104466986981036,0.9104466986981036,0.0,0.0,29.77933728079141,29.77933728079141,0.0,0.0,0.6065038142727374,0.6065038142727374,0.0,0.0,0.97,0.97,0.96,0.96,28.885957162367664,28.885957162367664,0.0,0.0,57.77191432473533,1386.525943793648,0.1753116521447554,5.931785046354388e-05,0.74
2000-12-16,2000-12-27,372.2415,0.9134433097017404,340.0215077683404,0.727,2000,12,16,2000.12,2000,3,77,11,0.0293778582711846,10.483147836435476,0.0308308374527229,0.9,5,Dry,26,4,3,2,24,59.0,0.1735184353108545,281.0215077683404,281.0215077683404,,2,140.5107538841702,140.5107538841702,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.0,4.0,3.0,2.0,24.0,314.0215077683404,990.0,965.1001075388416,24.899892461158288,0.1463596960142502,0.026204301553668,989.827436002432,0.1397317228460238,0.1397317228460238,0.0,0.0,24.5875967407444,24.5875967407444,24.727328463590425,24.727328463590425,,0.9128069731599492,0.9128069731599492,0.0,0.0,30.92739165739338,30.92739165739338,0.0,0.0,0.6298857771363213,0.6298857771363213,0.0,0.0,0.97,0.97,0.96,0.96,29.999569907671574,29.999569907671574,0.0,0.0,59.99913981534316,1439.979355568236,0.1764568959450091,5.930659136674746e-05,0.725
2000-12-17,2000-12-28,396.129,0.8942544028784251,354.2401023578276,0.7030000000000001,2000,12,17,2000.12,2000,3,78,12,0.0306063448437163,14.218594589487225,0.0401382974283488,0.9,5,Dry,26,4,3,2,24,59.0,0.1665537007450457,295.2401023578276,295.2401023578276,,2,147.6200511789138,147.6200511789138,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.0,4.0,3.0,2.0,24.0,328.2401023578276,990.0,965.1712005117892,24.828799488210848,0.1513778792027514,0.0290480204715655,989.8195741003256,0.1542497064521407,0.1542497064521407,0.0,0.0,24.494123882084374,24.494123882084374,24.648373588536515,24.648373588536515,,0.9158604532123384,0.9158604532123384,0.0,0.0,32.47695231712196,32.47695231712196,0.0,0.0,0.6614450573751928,0.6614450573751928,0.0,0.0,0.97,0.97,0.96,0.96,31.502643747608303,31.502643747608303,0.0,0.0,63.005287495216606,1512.1268998851986,0.1778604033700657,5.927876534692331e-05,0.705
2000-12-18,2000-12-29,396.129,0.8942544028784251,354.2401023578276,0.7030000000000001,2000,12,18,2000.12,2000,3,79,12,0.0306063448437163,0.0,0.0,0.9,5,Dry,26,4,3,2,24,59.0,0.1665537007450457,295.2401023578276,295.2401023578276,,2,147.6200511789138,147.6200511789138,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.0,4.0,3.0,2.0,24.0,328.2401023578276,990.0,965.1712005117892,24.828799488210848,0.1513778792027514,0.0290480204715655,989.8195741003256,0.1542497064521407,0.1542497064521407,0.0,0.0,24.494123882084374,24.494123882084374,24.648373588536515,24.648373588536515,,0.9158604532123384,0.9158604532123384,0.0,0.0,32.47695231712196,32.47695231712196,0.0,0.0,0.6614450573751928,0.6614450573751928,0.0,0.0,0.97,0.97,0.96,0.96,31.502643747608303,31.502643747608303,0.0,0.0,63.005287495216606,1512.1268998851986,0.1778604033700657,5.927876534692331e-05,0.705
2000-12-19,2000-12-30,404.9635,0.9082764151386006,367.8187960419808,0.6930000000000001,2000,12,19,2000.12,2000,3,80,12,0.0317795439780271,13.578693684153054,0.0369168020510927,0.9,5,Dry,26,4,3,2,24,59.0,0.1604050707437639,308.8187960419808,308.8187960419808,,2,154.4093980209904,154.4093980209904,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.0,4.0,3.0,2.0,24.0,341.8187960419808,990.0,965.23909398021,24.760906019790127,0.1561702215076658,0.0317637592083961,989.812066019284,0.1687242997253392,0.1687242997253392,0.0,0.0,24.40424773934876,24.40424773934876,24.572972039074106,24.572972039074106,,0.9185114015814267,0.9185114015814267,0.0,0.0,33.94395210912935,33.94395210912935,0.0,0.0,0.6913228535464225,0.6913228535464225,0.0,0.0,0.97,0.97,0.96,0.96,32.92563354585547,32.92563354585547,0.0,0.0,65.85126709171094,1580.4304102010624,0.1790318162103794,5.9232206300356645e-05,0.695
2000-12-20,2000-12-31,413.9237,0.9090128563565548,376.2619648506736,0.684,2000,12,20,2000.12,2000,3,81,12,0.0325090337630982,8.443168808692974,0.0224396021852588,0.9,5,Dry,26,4,3,2,24,59.0,0.1568056447677756,317.2619648506736,317.2619648506736,,2,158.6309824253368,158.6309824253368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.0,4.0,3.0,2.0,24.0,350.2619648506736,990.0,965.2813098242532,24.7186901757467,0.1591500777449895,0.0334523929701347,989.8073975292848,0.1780607809842477,0.1780607809842477,0.0,0.0,24.348026924047254,24.348026924047254,24.5260877050315,24.5260877050315,,0.920165281854618,0.920165281854618,0.0,0.0,34.854297183323325,34.854297183323325,0.0,0.0,0.7098634864220636,0.7098634864220636,0.0,0.0,0.97,0.97,0.96,0.96,33.80866826782363,33.80866826782363,0.0,0.0,67.61733653564725,1622.816076855534,0.1797081364907091,5.920215961268688e-05,0.685
2000-12-21,2001-01-01,421.9944,0.9067213782142306,382.6313439666873,0.6729999999999999,2000,12,21,2000.12,2000,3,82,12,0.0330593481187217,6.369379116013705,0.0166462555053206,0.78,4,Mod_Dry,31,5,3,2,36,77.0,0.2012380878203845,305.6313439666873,305.6313439666873,,2,152.81567198334366,152.81567198334366,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,5.0,3.0,2.0,36.0,344.6313439666873,990.0,965.3131567198334,24.686843280166613,0.157162856934732,0.0311262687933374,989.811710874272,0.1652818514840223,0.1652818514840223,0.0,0.0,24.33327230295456,24.33327230295456,24.49855415443858,24.49855415443858,,0.9177973177138264,0.9177973177138264,0.0,0.0,33.469859962097395,33.469859962097395,0.0,0.0,0.6816672090040202,0.6816672090040202,0.0,0.0,0.97,0.97,0.96,0.96,32.465764163234475,32.465764163234475,0.0,0.0,64.93152832646895,1558.356679835255,0.1696973584373214,5.901402458318311e-05,0.675
2000-12-22,2001-01-02,431.1941,0.9057934892164382,390.5728083685417,0.662,2000,12,22,2000.12,2000,3,83,12,0.033745490643042,7.9414644018543745,0.0203328655546365,0.78,4,Mod_Dry,31,5,3,2,36,77.0,0.1971463408362605,313.5728083685417,313.5728083685417,,2,156.78640418427085,156.78640418427085,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,5.0,3.0,2.0,36.0,352.5728083685417,990.0,965.3528640418428,24.647135958157264,0.1599656461205867,0.0327145616737083,989.8073197922056,0.1739658172890813,0.1739658172890813,0.0,0.0,24.280489933073888,24.280489933073888,24.454455750362968,24.454455750362968,,0.919354765542893,0.919354765542893,0.0,0.0,34.323192552659975,34.323192552659975,0.0,0.0,0.6990466915002032,0.6990466915002032,0.0,0.0,0.97,0.97,0.96,0.96,33.293496776080175,33.293496776080175,0.0,0.0,66.58699355216035,1598.0878452518484,0.170485482157092,5.898594075824184e-05,0.66
2000-12-23,2001-01-03,436.3602,0.9000420788564829,392.74254153823074,0.659,2000,12,23,2000.12,2000,3,84,12,0.0339329555889031,2.1697331696890387,0.0055245687446818,0.78,4,Mod_Dry,31,5,3,2,36,77.0,0.1960571923235481,315.74254153823074,315.74254153823074,,2,157.87127076911537,157.87127076911537,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,5.0,3.0,2.0,36.0,354.74254153823074,990.0,965.3637127076912,24.636287292308907,0.1607314122761051,0.0331485083076461,989.8061200794164,0.1763742211074361,0.1763742211074361,0.0,0.0,24.26603315061783,24.26603315061783,24.442407371725267,24.442407371725267,,0.91978094385866,0.91978094385866,0.0,0.0,34.55612198419105,34.55612198419105,0.0,0.0,0.7037906717757851,0.7037906717757851,0.0,0.0,0.97,0.97,0.96,0.96,33.51943832466532,33.51943832466532,0.0,0.0,67.03887664933063,1608.9330395839352,0.1706942069141875,5.8978147479423005e-05,0.66
2000-12-24,2001-01-04,436.3602,0.9000420788564829,392.74254153823074,0.659,2000,12,24,2000.12,2000,3,85,13,0.0339329555889031,0.0,0.0,0.78,4,Mod_Dry,31,5,3,2,36,77.0,0.1960571923235481,315.74254153823074,315.74254153823074,,2,157.87127076911537,157.87127076911537,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,5.0,3.0,2.0,36.0,354.74254153823074,990.0,965.3637127076912,24.636287292308907,0.1607314122761051,0.0331485083076461,989.8061200794164,0.1763742211074361,0.1763742211074361,0.0,0.0,24.26603315061783,24.26603315061783,24.442407371725267,24.442407371725267,,0.91978094385866,0.91978094385866,0.0,0.0,34.55612198419105,34.55612198419105,0.0,0.0,0.7037906717757851,0.7037906717757851,0.0,0.0,0.97,0.97,0.96,0.96,33.51943832466532,33.51943832466532,0.0,0.0,67.03887664933063,1608.9330395839352,0.1706942069141875,5.8978147479423005e-05,0.66
2000-12-25,2001-01-05,462.788,0.9026725120963094,417.7460065280269,0.636,2000,12,25,2000.12,2000,3,86,13,0.0360932549640215,25.00346498979616,0.0598532711242534,0.78,4,Mod_Dry,31,5,3,2,36,77.0,0.1843225280355469,340.7460065280269,340.7460065280269,,2,170.37300326401345,170.37300326401345,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,5.0,3.0,2.0,36.0,379.7460065280269,990.0,965.479857029376,24.52014297062385,0.1695559108491811,0.0381492013056053,989.7922948878452,0.2054101279641928,0.2054101279641928,0.0,0.0,24.107027730504832,24.107027730504832,24.312437858469025,24.312437858469025,,0.9244727596437868,0.9244727596437868,0.0,0.0,37.23722121705342,37.23722121705342,0.0,0.0,0.7583955441355075,0.7583955441355075,0.0,0.0,0.97,0.97,0.96,0.96,36.12010458054181,36.12010458054181,0.0,0.0,72.24020916108363,1733.7650198660072,0.172928545173865,5.889056476826869e-05,0.635
2000-12-26,2001-01-06,468.1939,0.8984041256306261,420.6273313550929,0.627,2000,12,26,2000.12,2000,3,87,13,0.03634220142908,2.881324827065953,0.0068500656335941,0.78,4,Mod_Dry,31,5,3,2,36,77.0,0.1830599066207534,343.6273313550929,343.6273313550929,,2,171.81366567754645,171.81366567754645,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,5.0,3.0,2.0,36.0,382.6273313550929,990.0,965.492822991098,24.50717700890209,0.170572819779019,0.0387254662710185,989.79070171395,0.2089253442532133,0.2089253442532133,0.0,0.0,24.08895337859882,24.08895337859882,24.297878722852037,24.297878722852037,,0.9249753876306164,0.9249753876306164,0.0,0.0,37.54434319797151,37.54434319797151,0.0,0.0,0.764650574296772,0.764650574296772,0.0,0.0,0.97,0.97,0.96,0.96,36.41801290203236,36.41801290203236,0.0,0.0,72.83602580406472,1748.0646192975532,0.1731604686015437,5.887840559780931e-05,0.625
2000-12-27,2001-01-07,473.6402,0.9015518661337044,427.01120618594086,0.618,2000,12,27,2000.12,2000,3,88,13,0.0368937682144652,6.383874830848014,0.0149501341846943,0.78,4,Mod_Dry,31,5,3,2,36,77.0,0.1803231364529355,350.01120618594086,350.01120618594086,,2,175.00560309297043,175.00560309297043,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,5.0,3.0,2.0,36.0,389.01120618594086,990.0,965.5215504278368,24.4784495721633,0.1728258872782037,0.0400022412371881,989.7871718714846,0.216714007732426,0.216714007732426,0.0,0.0,24.04890743591546,24.04890743591546,24.265621443647888,24.265621443647888,,0.9260864146586584,0.9260864146586584,0.0,0.0,38.22412187448379,38.22412187448379,0.0,0.0,0.7784953538591404,0.7784953538591404,0.0,0.0,0.97,0.97,0.96,0.96,37.07739821824928,37.07739821824928,0.0,0.0,74.15479643649856,1779.7151144759655,0.1736600711228361,5.885112876857781e-05,0.62
2000-12-28,2001-01-08,479.1271,0.9016539350871652,432.0068351219016,0.614,2000,12,28,2000.12,2000,3,89,13,0.0373253905545323,4.995628935960781,0.0115637729077854,0.78,4,Mod_Dry,31,5,3,2,36,77.0,0.1782379206529742,355.0068351219016,355.0068351219016,,2,177.5034175609508,177.5034175609508,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,5.0,3.0,2.0,36.0,394.0068351219016,990.0,965.5440307580484,24.455969241951493,0.1745889997282179,0.0410013670243803,989.7844096332474,0.222958543902377,0.222958543902377,0.0,0.0,24.017420331296496,24.017420331296496,24.24037887519887,24.24037887519887,,0.9269531836928572,0.9269531836928572,0.0,0.0,38.755163891875725,38.755163891875725,0.0,0.0,0.7893108735616237,0.7893108735616237,0.0,0.0,0.97,0.97,0.96,0.96,37.59250897511945,37.59250897511945,0.0,0.0,75.1850179502389,1804.4404308057335,0.1740366397884041,5.882908480122175e-05,0.615
2000-12-29,2001-01-09,495.8325,0.8960553284209241,444.2933536292678,0.601,2000,12,29,2000.12,2000,3,90,13,0.0383869457535687,12.286518507366168,0.0276540677617662,0.78,4,Mod_Dry,31,5,3,2,36,77.0,0.1733089171175205,367.2933536292678,367.2933536292678,,2,183.6466768146339,183.6466768146339,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,5.0,3.0,2.0,36.0,406.2933536292678,990.0,965.5993200913316,24.40067990866828,0.1789252933211488,0.0434586707258535,989.777616035953,0.2386084261817554,0.2386084261817554,0.0,0.0,23.9396875184395,23.9396875184395,24.17829594462125,24.17829594462125,,0.9290931352771868,0.9290931352771868,0.0,0.0,40.05894449913447,40.05894449913447,0.0,0.0,0.815864450084205,0.815864450084205,0.0,0.0,0.9715864450084204,0.9715864450084204,0.96,0.96,38.92072747670368,38.92072747670368,0.0,0.0,77.84145495340736,1868.1949188817769,0.1752028346081465,5.887018145656825e-05,0.6
2000-12-30,2001-01-10,507.1746,0.897830776149602,455.356964761364,0.595,2000,12,30,2000.12,2000,3,91,13,0.0393428417553818,11.063611132096185,0.0242965672829759,0.78,4,Mod_Dry,31,5,3,2,36,77.0,0.1690981053520349,378.356964761364,378.356964761364,,2,189.178482380682,189.178482380682,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,5.0,3.0,2.0,36.0,417.356964761364,990.0,965.649106341426,24.35089365857391,0.1828299849584116,0.0456713929522728,989.7714986220892,0.2532147631326141,0.2532147631326141,0.0,0.0,23.86917751753062,23.86917751753062,24.122392280663234,24.122392280663234,,0.930803664790982,0.930803664790982,0.0,0.0,41.21980904818437,41.21980904818437,0.0,0.0,0.8395073125903131,0.8395073125903131,0.0,0.0,0.9739507312590312,0.9739507312590312,0.96,0.96,40.1460631648368,40.1460631648368,0.0,0.0,80.29212632967361,1927.0110319121663,0.176327875805637,5.894795260073101e-05,0.595
2000-12-31,2001-01-11,524.4984,0.8885427859104034,466.03926954154906,0.581,2000,12,31,2000.12,2000,3,92,14,0.0402657928883898,10.682304780185063,0.0229214692373315,0.78,4,Mod_Dry,31,5,3,2,36,77.0,0.1652221283321172,389.03926954154906,389.03926954154906,,2,194.51963477077453,194.51963477077453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,5.0,3.0,2.0,36.0,428.03926954154906,990.0,965.697176712937,24.302823287063006,0.1866001017533588,0.0478078539083098,989.7655920443384,0.2676934065765067,0.2676934065765067,0.0,0.0,23.800721924824792,23.800721924824792,24.068415331401297,24.068415331401297,,0.9323852300177388,0.9323852300177388,0.0,0.0,42.33383964991664,42.33383964991664,0.0,0.0,0.8621963268822126,0.8621963268822126,0.0,0.0,0.9762196326882212,0.9762196326882212,0.96,0.96,41.32712539332368,41.32712539332368,0.0,0.0,82.65425078664735,1983.7020188795364,0.1773546913073565,5.901592950875616e-05,0.58
2001-01-01,2001-01-12,530.3563,0.8881694527338079,471.0462647249272,0.5740000000000001,2001,1,1,2001.01,2000,4,93,14,0.0406983972722337,5.0069951833781365,0.0106295189206139,0.67,3,Normal,41,6,4,3,66,120.0,0.2547520466382965,351.0462647249272,351.0462647249272,,2,175.5231323624636,175.5231323624636,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,402.0462647249272,990.0,965.7197081912622,24.280291808737843,0.1774263638731153,0.0402092529449854,989.782364383182,0.218007830906159,0.218007830906159,0.0,0.0,23.84464836101354,23.84464836101354,24.0626561919197,24.0626561919197,,0.9260889713597272,0.9260889713597272,0.0,0.0,38.01164763029899,38.01164763029899,0.0,0.0,0.7741679761771688,0.7741679761771688,0.0,0.0,0.97,0.97,0.96,0.96,36.87129820139002,36.87129820139002,0.0,0.0,73.74259640278004,1769.822313666721,0.1565506446502508,5.835143858425237e-05,0.575
2001-01-02,2001-01-13,543.3914,0.8801399653154843,478.2604879487325,0.5650000000000001,2001,1,2,2001.01,2000,4,94,14,0.0413217061587704,7.214223223805335,0.0150842969586454,0.67,3,Normal,41,6,4,3,66,120.0,0.2509092911159817,358.2604879487325,358.2604879487325,,2,179.13024397436624,179.13024397436624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,409.2604879487325,990.0,965.7521721957692,24.247827804230724,0.1799724870832504,0.0416520975897464,989.7783754153272,0.2270256099359155,0.2270256099359155,0.0,0.0,23.799177609621918,23.799177609621918,24.02620321955783,24.02620321955783,,0.9273490144002448,0.9273490144002448,0.0,0.0,38.77151591832931,38.77151591832931,0.0,0.0,0.7896439087236111,0.7896439087236111,0.0,0.0,0.97,0.97,0.96,0.96,37.608370440779424,37.608370440779424,0.0,0.0,75.21674088155885,1805.2017811574124,0.1572714927887201,5.831940679083829e-05,0.565
2001-01-03,2001-01-14,557.8444,0.8774288896211047,489.4687924733513,0.555,2001,1,3,2001.01,2000,4,95,14,0.0422901036696975,11.208304524618768,0.0228989155120221,0.67,3,Normal,41,6,4,3,66,120.0,0.2451637404575355,369.4687924733513,369.4687924733513,,2,184.73439623667565,184.73439623667565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,420.4687924733513,990.0,965.80260956613,24.19739043386994,0.1839282455081113,0.0438937584946702,989.7721779959973,0.2414147422906231,0.2414147422906231,0.0,0.0,23.72815368757657,23.72815368757657,23.969568429867195,23.969568429867195,,0.9293086302958607,0.9293086302958607,0.0,0.0,39.949411128620696,39.949411128620696,0.0,0.0,0.8136336278741486,0.8136336278741486,0.0,0.0,0.9713633627874148,0.9713633627874148,0.96,0.96,38.80539433527397,38.80539433527397,0.0,0.0,77.61078867054795,1862.6589280931507,0.1585612604194237,5.835013091136918e-05,0.555
2001-01-04,2001-01-15,572.5422,0.8854392210789449,506.9513196028255,0.547,2001,1,4,2001.01,2000,4,96,14,0.0438005940136841,17.482527129474192,0.0344856132205573,0.67,3,Normal,41,6,4,3,66,120.0,0.2367091185284118,386.9513196028255,386.9513196028255,,2,193.47565980141275,193.47565980141275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,437.9513196028255,990.0,965.8812809382126,24.11871906178737,0.1900983717594435,0.0473902639205651,989.76251136432,0.2648537946598427,0.2648537946598427,0.0,0.0,23.616376631447597,23.616376631447597,23.88123042610744,23.88123042610744,,0.9319103687019714,0.9319103687019714,0.0,0.0,41.75922652952129,41.75922652952129,0.0,0.0,0.8504934120065436,0.8504934120065436,0.0,0.0,0.9750493412006545,0.9750493412006545,0.96,0.96,40.71730631665862,40.71730631665862,0.0,0.0,81.43461263331724,1954.4307031996136,0.1606359614511266,5.845884116558996e-05,0.545
2001-01-05,2001-01-16,578.739,0.8862841167709412,512.9271834558979,0.542,2001,1,5,2001.01,2000,4,97,14,0.0443169086505895,5.975863853072384,0.0116505111170154,0.67,3,Normal,41,6,4,3,66,120.0,0.2339513363114976,392.9271834558979,392.9271834558979,,2,196.4635917279489,196.4635917279489,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,443.9271834558979,990.0,965.9081723255516,24.091827674448496,0.1922074395252853,0.0485854366911795,989.7592071237837,0.273098056838257,0.273098056838257,0.0,0.0,23.577936741393778,23.577936741393778,23.851034798232035,23.851034798232035,,0.932794171794957,0.932794171794957,0.0,0.0,42.375262456101744,42.375262456101744,0.0,0.0,0.8630399685560436,0.8630399685560436,0.0,0.0,0.9763039968556044,0.9763039968556044,0.96,0.96,41.37113810369736,41.37113810369736,0.0,0.0,82.74227620739472,1985.8146289774731,0.1613138840681252,5.849421109279124e-05,0.54
2001-01-06,2001-01-17,578.739,0.8862841167709412,512.9271834558979,0.542,2001,1,6,2001.01,2000,4,98,14,0.0443169086505895,0.0,0.0,0.67,3,Normal,41,6,4,3,66,120.0,0.2339513363114976,392.9271834558979,392.9271834558979,,2,196.4635917279489,196.4635917279489,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,443.9271834558979,990.0,965.9081723255516,24.091827674448496,0.1922074395252853,0.0485854366911795,989.7592071237837,0.273098056838257,0.273098056838257,0.0,0.0,23.577936741393778,23.577936741393778,23.851034798232035,23.851034798232035,,0.932794171794957,0.932794171794957,0.0,0.0,42.375262456101744,42.375262456101744,0.0,0.0,0.8630399685560436,0.8630399685560436,0.0,0.0,0.9763039968556044,0.9763039968556044,0.96,0.96,41.37113810369736,41.37113810369736,0.0,0.0,82.74227620739472,1985.8146289774731,0.1613138840681252,5.849421109279124e-05,0.54
2001-01-07,2001-01-18,597.5875,0.8886647923374786,531.054971590973,0.532,2001,1,7,2001.01,2000,4,99,15,0.04588314954546,18.127788135075093,0.0341354268481218,0.67,3,Normal,41,6,4,3,66,120.0,0.2259653075848161,411.05497159097297,411.05497159097297,,2,205.52748579548648,205.52748579548648,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,462.05497159097297,990.0,965.9897473721592,24.010252627840718,0.1986052984058955,0.0522109943181946,989.7491837072758,0.2988508082387303,0.2988508082387303,0.0,0.0,23.460585526877832,23.460585526877832,23.75943633511656,23.75943633511656,,0.9354406978580186,0.9354406978580186,0.0,0.0,44.23476421823388,44.23476421823388,0.0,0.0,0.9009116948723804,0.9009116948723804,0.0,0.0,0.98,0.98,0.96,0.96,43.3500689338692,43.3500689338692,0.0,0.0,86.70013786773839,2080.8033088257216,0.1632601943410789,5.858917491427859e-05,0.53
2001-01-08,2001-01-19,597.5875,0.8886647923374786,531.054971590973,0.532,2001,1,8,2001.01,2000,4,100,15,0.04588314954546,0.0,0.0,0.67,3,Normal,41,6,4,3,66,120.0,0.2259653075848161,411.05497159097297,411.05497159097297,,2,205.52748579548648,205.52748579548648,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,462.05497159097297,990.0,965.9897473721592,24.010252627840718,0.1986052984058955,0.0522109943181946,989.7491837072758,0.2988508082387303,0.2988508082387303,0.0,0.0,23.460585526877832,23.460585526877832,23.75943633511656,23.75943633511656,,0.9354406978580186,0.9354406978580186,0.0,0.0,44.23476421823388,44.23476421823388,0.0,0.0,0.9009116948723804,0.9009116948723804,0.0,0.0,0.98,0.98,0.96,0.96,43.3500689338692,43.3500689338692,0.0,0.0,86.70013786773839,2080.8033088257216,0.1632601943410789,5.858917491427859e-05,0.53
2001-01-09,2001-01-20,607.7993,0.8886028945088347,540.0922172604437,0.526,2001,1,9,2001.01,2000,4,101,15,0.0466639675713023,9.037245669470735,0.0167327826261062,0.67,3,Normal,41,6,4,3,66,120.0,0.2221842792119581,420.0922172604437,420.0922172604437,,2,210.04610863022185,210.04610863022185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,471.0922172604437,990.0,966.030414977672,23.969585022328037,0.2017948227997076,0.0540184434520887,989.7441867337484,0.3121383258906655,0.3121383258906655,0.0,0.0,23.401633430185647,23.401633430185647,23.713771756076312,23.713771756076312,,0.9364893291919768,0.9364893291919768,0.0,0.0,45.14423987625341,45.14423987625341,0.0,0.0,0.9194346206976254,0.9194346206976254,0.0,0.0,0.98,0.98,0.96,0.96,44.24135507872834,44.24135507872834,0.0,0.0,88.48271015745668,2123.5850437789604,0.1638288931587926,5.850746476470814e-05,0.525
2001-01-10,2001-01-21,618.1227,0.8884164098844547,549.1503500020858,0.519,2001,1,10,2001.01,2000,4,102,15,0.0474465902401802,9.058132741642114,0.0164948137456485,0.67,3,Normal,41,6,4,3,66,120.0,0.2185193909091457,429.1503500020858,429.1503500020858,,2,214.5751750010429,214.5751750010429,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,480.1503500020858,990.0,966.0711765750092,23.928823424990696,0.2049917188893485,0.0558300700004171,989.7391782111102,0.3257255250031287,0.3257255250031287,0.0,0.0,23.34227611109781,23.34227611109781,23.66800163610094,23.66800163610094,,0.9375256514310614,0.9375256514310614,0.0,0.0,46.05158009163234,46.05158009163234,0.0,0.0,0.9379140548193958,0.9379140548193958,0.0,0.0,0.98,0.98,0.96,0.96,45.13054848979969,45.13054848979969,0.0,0.0,90.2610969795994,2166.266327510385,0.1643649994564449,5.842364322586653e-05,0.52
2001-01-11,2001-01-22,629.8704,0.8842087083672124,556.9368928227394,0.513,2001,1,11,2001.01,2000,4,103,15,0.0481193475398846,7.786542820653608,0.0139810145835174,0.61,3,Normal,41,6,4,3,66,120.0,0.2154642681180636,436.9368928227394,436.9368928227394,,2,218.4684464113697,218.4684464113697,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,487.9368928227394,990.0,966.1062160177024,23.89378398229769,0.2077398314424724,0.0573873785645478,989.734872789993,0.3376828149470187,0.3376828149470187,0.0,0.0,23.29097395734368,23.29097395734368,23.628656772290697,23.628656772290697,,0.9384045537674784,0.9384045537674784,0.0,0.0,46.82795325690026,46.82795325690026,0.0,0.0,0.9537261355784168,0.9537261355784168,0.0,0.0,0.98,0.98,0.96,0.96,45.89139419176225,45.89139419176225,0.0,0.0,91.7827883835245,2202.786921204588,0.1647992610407601,5.834988854046392e-05,0.515
2001-01-12,2001-01-23,636.4584,0.8818218518641365,561.2429249224854,0.511,2001,1,12,2001.01,2000,4,104,15,0.0484913887133027,4.3060320997459485,0.0076723142663057,0.61,3,Normal,41,6,4,3,66,120.0,0.2138111585399023,441.2429249224854,441.2429249224854,,3,147.0809749741618,147.0809749741618,147.0809749741618,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,492.2429249224854,990.0,966.1255931621512,23.874406837848824,0.2092595637729848,0.058248584984497,989.7324918512423,0.1531284279462565,0.1531284279462565,0.1531284279462565,0.0,23.453770261145024,23.453770261145024,23.453770261145024,23.60689868909128,,0.9145591277896056,0.9145591277896056,0.9145591277896056,0.0,30.93995337477138,30.93995337477138,30.93995337477138,0.0,0.6301416165941218,0.6301416165941218,0.6301416165941218,0.0,0.97,0.97,0.97,0.96,30.01175477352824,30.01175477352824,30.01175477352824,0.0,90.03526432058472,2160.8463436940333,0.1604212014485879,5.6680332379268e-05,0.51
2001-01-13,2001-01-24,649.7671,0.8761589921709714,569.2992874818548,0.5,2001,1,13,2001.01,2000,4,105,15,0.0491874584384322,8.056362559369402,0.0141513659625407,0.61,3,Normal,41,6,4,3,66,120.0,0.2107854385885293,449.2992874818548,449.2992874818548,,3,149.76642916061826,149.76642916061826,149.76642916061826,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,500.2992874818548,990.0,966.1618467936684,23.83815320633164,0.2121029040835518,0.0598598574963709,989.72803723842,0.158714172654086,0.158714172654086,0.158714172654086,0.0,23.407476272097696,23.407476272097696,23.407476272097696,23.566190444751783,,0.915619221724956,0.915619221724956,0.915619221724956,0.0,31.47912613377758,31.47912613377758,31.47912613377758,0.0,0.6411227318488305,0.6411227318488305,0.6411227318488305,0.0,0.97,0.97,0.97,0.96,30.53475234976425,30.53475234976425,30.53475234976425,0.0,91.60425704929276,2198.502169183026,0.1609070291559296,5.663402472937265e-05,0.5
2001-01-14,2001-01-25,656.4879,0.872641160235729,572.8783627367172,0.496,2001,1,14,2001.01,2000,4,106,16,0.0494966905404523,3.57907525486246,0.0062475308680969,0.61,3,Normal,41,6,4,3,66,120.0,0.2094685500544021,452.8783627367173,452.8783627367173,,3,150.9594542455724,150.9594542455724,150.9594542455724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,503.8783627367173,990.0,966.1779526323152,23.82204736768483,0.2133660707883407,0.0605756725473434,989.7260582566644,0.1612724211704364,0.1612724211704364,0.1612724211704364,0.0,23.386833203178767,23.386833203178767,23.386833203178767,23.548105624349205,,0.9160907336433276,0.9160907336433276,0.9160907336433276,0.0,31.718228614439177,31.718228614439177,31.718228614439177,0.0,0.6459924361392908,0.6459924361392908,0.6459924361392908,0.0,0.97,0.97,0.97,0.96,30.766681756006,30.766681756006,30.766681756006,0.0,92.300045268018,2215.201086432432,0.1611163054353951,5.661321796961985e-05,0.495
2001-01-15,2001-01-26,656.4879,0.872641160235729,572.8783627367172,0.496,2001,1,15,2001.01,2000,4,107,16,0.0494966905404523,0.0,0.0,0.61,3,Normal,41,6,4,3,66,120.0,0.2094685500544021,452.8783627367173,452.8783627367173,,3,150.9594542455724,150.9594542455724,150.9594542455724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,503.8783627367173,990.0,966.1779526323152,23.82204736768483,0.2133660707883407,0.0605756725473434,989.7260582566644,0.1612724211704364,0.1612724211704364,0.1612724211704364,0.0,23.386833203178767,23.386833203178767,23.386833203178767,23.548105624349205,,0.9160907336433276,0.9160907336433276,0.9160907336433276,0.0,31.718228614439177,31.718228614439177,31.718228614439177,0.0,0.6459924361392908,0.6459924361392908,0.6459924361392908,0.0,0.97,0.97,0.97,0.96,30.766681756006,30.766681756006,30.766681756006,0.0,92.300045268018,2215.201086432432,0.1611163054353951,5.661321796961985e-05,0.495
2001-01-16,2001-01-27,665.972,0.8749645092220418,582.7018641356217,0.494,2001,1,16,2001.01,2000,4,108,16,0.0503454410613177,9.823501398904456,0.0168585377935535,0.61,3,Normal,41,6,4,3,66,120.0,0.2059372165867491,462.7018641356217,462.7018641356217,,3,154.2339547118739,154.2339547118739,154.2339547118739,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,513.7018641356217,990.0,966.2221583886104,23.777841611389704,0.218452931501279,0.0625403728271243,989.7190066956716,0.1683453421776476,0.1683453421776476,0.1683453421776476,0.0,23.32850296488368,23.32850296488368,23.32850296488368,23.496848307061327,,0.9173852712509126,0.9173852712509126,0.9173852712509126,0.0,32.37109030585177,32.37109030585177,32.37109030585177,0.0,0.6592890082658202,0.6592890082658202,0.6592890082658202,0.0,0.97,0.97,0.97,0.96,31.39995759667622,31.39995759667622,31.39995759667622,0.0,94.19987279002866,2260.796946960688,0.1616604967100362,5.655181739854384e-05,0.495
2001-01-17,2001-01-28,674.1708,0.8799676743343617,593.2485109801361,0.487,2001,1,17,2001.01,2000,4,109,16,0.0512566713486837,10.546646844514385,0.0177777889860856,0.61,3,Normal,41,6,4,3,66,120.0,0.2022761082058881,473.2485109801361,473.2485109801361,,3,157.74950366004535,157.74950366004535,157.74950366004535,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,524.2485109801361,990.0,966.2696182994106,23.73038170058942,0.2244464870431418,0.0646497021960272,989.7109038107608,0.1761038981253007,0.1761038981253007,0.1761038981253007,0.0,23.26518161322501,23.26518161322501,23.26518161322501,23.44128551135032,,0.9187778385610104,0.9187778385610104,0.9187778385610104,0.0,33.06919775633396,33.06919775633396,33.06919775633396,0.0,0.6735070826137263,0.6735070826137263,0.6735070826137263,0.0,0.97,0.97,0.97,0.96,32.07712182364394,32.07712182364394,32.07712182364394,0.0,96.23136547093182,2309.552771302364,0.1622108841233214,5.64839280691548e-05,0.485
2001-01-18,2001-01-29,683.8179,0.8777769920279594,600.239619356876,0.485,2001,1,18,2001.01,2000,4,110,16,0.051860703112434,6.9911083767399305,0.0116471958052861,0.61,3,Normal,41,6,4,3,66,120.0,0.1999201587668828,480.239619356876,480.239619356876,,3,160.07987311895866,160.07987311895866,160.07987311895866,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,531.239619356876,990.0,966.3009584774276,23.699041522572543,0.22841946508753,0.0660479238713752,989.7055326110412,0.1812837081736049,0.1812837081736049,0.1812837081736049,0.0,23.22329042544006,23.22329042544006,23.22329042544006,23.404574133613664,,0.9197029775381788,0.9197029775381788,0.9197029775381788,0.0,33.53102093553323,33.53102093553323,33.53102093553323,0.0,0.68291285001086,0.68291285001086,0.68291285001086,0.0,0.97,0.97,0.97,0.96,32.52509030746723,32.52509030746723,32.52509030746723,0.0,97.5752709224017,2341.806502137641,0.1625605304544013,5.643899593121165e-05,0.485
2001-01-19,2001-01-30,697.7526,0.8804892019345739,614.363629921774,0.48,2001,1,19,2001.01,2000,4,111,16,0.0530810176252412,14.124010564897956,0.0229896593434353,0.61,3,Normal,41,6,4,3,66,120.0,0.1953240624209467,494.363629921774,494.363629921774,,3,164.78787664059132,164.78787664059132,164.78787664059132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,545.363629921774,990.0,966.357454519687,23.642545480312947,0.2364460012029972,0.0688727259843548,989.6946812728128,0.19211211627336,0.19211211627336,0.19211211627336,0.0,23.145114636852245,23.145114636852245,23.145114636852245,23.33722675312561,,0.9215826061132872,0.9215826061132872,0.9215826061132872,0.0,34.471292112024656,34.471292112024656,34.471292112024656,0.0,0.7020629758049828,0.7020629758049828,0.7020629758049828,0.0,0.97,0.97,0.97,0.96,33.43715334866391,33.43715334866391,33.43715334866391,0.0,100.31146004599174,2407.4750411038017,0.1632770156963299,5.636396524887776e-05,0.48
2001-01-20,2001-01-31,704.7879,0.8788007677329247,619.3681476088757,0.473,2001,1,20,2001.01,2000,4,112,16,0.0535134079534068,5.004517687101725,0.0080800372224856,0.61,3,Normal,41,6,4,3,66,120.0,0.1937458367261383,499.3681476088757,499.3681476088757,,3,166.45604920295855,166.45604920295855,166.45604920295855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,550.3681476088757,990.0,966.3774725904354,23.622527409564555,0.2392900193217493,0.0698736295217751,989.6908363511563,0.1960653971030413,0.1960653971030413,0.1960653971030413,0.0,23.117298363617977,23.117298363617977,23.117298363617977,23.313363760721018,,0.922173516615269,0.922173516615269,0.922173516615269,0.0,34.80070211740268,34.80070211740268,34.80070211740268,0.0,0.7087719372179772,0.7087719372179772,0.7087719372179772,0.0,0.97,0.97,0.97,0.96,33.7566810538806,33.7566810538806,33.7566810538806,0.0,101.2700431616418,2430.481035879403,0.1635054103970369,5.633232251515858e-05,0.475
2001-01-21,2001-02-01,740.6484,0.8879787471956632,657.6800383444725,0.457,2001,1,21,2001.01,2000,4,113,17,0.0568235553129624,38.31189073559676,0.0582530843296329,0.6,3,Normal,41,6,4,3,66,120.0,0.1824595441608153,537.6800383444725,537.6800383444725,,3,179.22667944815748,179.22667944815748,179.22667944815748,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,588.6800383444725,990.0,966.5307201533778,23.46927984662216,0.2610622895440151,0.0850720153377889,989.6538656951182,0.2272666986203937,0.2272666986203937,0.2272666986203937,0.0,22.89587884311992,22.89587884311992,22.89587884311992,23.123145541740318,,0.9264874225130224,0.9264874225130224,0.9264874225130224,0.0,37.28534829806912,37.28534829806912,37.28534829806912,0.0,0.7593757290849107,0.7593757290849107,0.7593757290849107,0.0,0.97,0.97,0.97,0.96,36.16678784912704,36.16678784912704,36.16678784912704,0.0,108.50036354738111,2604.008725137147,0.1649743906178158,5.605376380918117e-05,0.455
2001-01-22,2001-02-02,755.3143,0.8862899984901832,669.4275098066138,0.451,2001,1,22,2001.01,2000,4,114,17,0.0578385368472914,11.747471462141336,0.0175485340683638,0.6,3,Normal,41,6,4,3,66,120.0,0.1792576466340111,549.4275098066138,549.4275098066138,,3,183.14250326887125,183.14250326887125,183.14250326887125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,600.4275098066138,990.0,966.5777100392264,23.422289960773583,0.2677382618907533,0.0897710039226455,989.6424907341866,0.2373076584336878,0.2373076584336878,0.2373076584336878,0.0,22.827473036526488,22.827473036526488,22.827473036526488,23.064780694960177,,0.9277819303376011,0.9277819303376011,0.9277819303376011,0.0,38.03921918971025,38.03921918971025,38.03921918971025,0.0,0.7747295150653819,0.7747295150653819,0.7747295150653819,0.0,0.97,0.97,0.97,0.96,36.89804261401894,36.89804261401894,36.89804261401894,0.0,110.69412784205682,2656.659068209364,0.1653564071097623,5.596437800473173e-05,0.45
2001-01-23,2001-02-03,758.2696,0.8885900059140133,673.7907883484164,0.45,2001,1,23,2001.01,2000,4,115,17,0.0582155241133031,4.363278541802629,0.0064757171176201,0.6,3,Normal,41,6,4,3,66,120.0,0.1780968248232389,553.7907883484164,553.7907883484164,,3,184.59692944947213,184.59692944947213,184.59692944947213,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,604.7907883484164,990.0,966.5951631533936,23.40483684660637,0.270217870117942,0.0915163153393665,989.6382658145428,0.2410600779796381,0.2410600779796381,0.2410600779796381,0.0,22.80204258316944,22.80204258316944,22.80204258316944,23.04310266114908,,0.9282658332388242,0.9282658332388242,0.9282658332388242,0.0,38.31856972587688,38.31856972587688,38.31856972587688,0.0,0.780418935353908,0.780418935353908,0.780418935353908,0.0,0.97,0.97,0.97,0.96,37.169012634100575,37.169012634100575,37.169012634100575,0.0,111.50703790230172,2676.168909655242,0.1654920782987041,5.593118890160462e-05,0.45
2001-01-24,2001-02-04,759.7501,0.8885900059140133,675.1063458521721,0.45,2001,1,24,2001.01,2000,4,116,17,0.0583291882816276,1.3155575037557128,0.0019486670682899,0.6,3,Normal,41,6,4,3,66,120.0,0.1777497734057389,555.1063458521721,555.1063458521721,,3,185.0354486173907,185.0354486173907,185.0354486173907,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,606.1063458521721,990.0,966.6004253834086,23.399574616591394,0.2709654884921531,0.0920425383408688,989.636991973167,0.2421942933222592,0.2421942933222592,0.2421942933222592,0.0,22.79437229643616,22.79437229643616,22.79437229643616,23.036566589758426,,0.9284102522942972,0.9284102522942972,0.9284102522942972,0.0,38.40265067378318,38.40265067378318,38.40265067378318,0.0,0.7821313782847897,0.7821313782847897,0.7821313782847897,0.0,0.97,0.97,0.97,0.96,37.25057115356968,37.25057115356968,37.25057115356968,0.0,111.75171346070904,2682.041123057017,0.1655320145445341,5.59210732500641e-05,0.45
2001-01-25,2001-02-05,762.7167,0.8885900059140133,677.7424369637166,0.45,2001,1,25,2001.01,2000,4,117,17,0.0585569465536651,2.6360911115444883,0.0038895175626808,0.6,3,Normal,41,6,4,3,66,120.0,0.1770584125403147,557.7424369637166,557.7424369637166,,3,185.9141456545722,185.9141456545722,185.9141456545722,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,608.7424369637166,990.0,966.6109697478548,23.389030252145176,0.2724635531114943,0.0930969747854866,989.634439472103,0.244531627441162,0.244531627441162,0.244531627441162,0.0,22.778938096807067,22.778938096807067,22.778938096807067,23.02346972424823,,0.9286591661635388,0.9286591661635388,0.9286591661635388,0.0,38.56922912359422,38.56922912359422,38.56922912359422,0.0,0.7855240147371532,0.7855240147371532,0.7855240147371532,0.0,0.97,0.97,0.97,0.96,37.41215224988639,37.41215224988639,37.41215224988639,0.0,112.23645674965915,2693.67496199182,0.1656034071770362,5.5898191486548425e-05,0.45
2001-01-26,2001-02-06,777.6610000000002,0.8867385733002777,689.5820056512672,0.443,2001,1,26,2001.01,2000,4,118,17,0.0595798852882694,11.839568687550583,0.0171691961079652,0.6,3,Normal,41,6,4,3,66,120.0,0.174018461932845,569.5820056512672,569.5820056512672,,3,189.8606685504224,189.8606685504224,189.8606685504224,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,620.5820056512672,990.0,966.658328022605,23.34167197739498,0.2791918634044896,0.0978328022605068,989.622975334335,0.2550293783441236,0.2550293783441236,0.2550293783441236,0.0,22.70961793338588,22.70961793338588,22.70961793338588,22.964647311730005,,0.9297945149974292,0.9297945149974292,0.9297945149974292,0.0,39.31610741166544,39.31610741166544,39.31610741166544,0.0,0.8007353851663022,0.8007353851663022,0.8007353851663022,0.0,0.97007353851663,0.97007353851663,0.97007353851663,0.96,38.1395154375342,38.1395154375342,38.1395154375342,0.0,114.4185463126026,2746.0451115024625,0.1659244953825925,5.580044526676629e-05,0.445
2001-01-27,2001-02-07,785.2032,0.8950098277210273,702.7645807579994,0.4370000000000001,2001,1,27,2001.01,2000,4,119,17,0.0607188597774911,13.182575106732203,0.018758166628878,0.6,3,Normal,41,6,4,3,66,120.0,0.1707541946274076,582.7645807579994,582.7645807579994,,3,194.25486025266648,194.25486025266648,194.25486025266648,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,633.7645807579994,990.0,966.711058323032,23.28894167696808,0.2866833910200247,0.1031058323031997,989.6102107766768,0.2669732198872528,0.2669732198872528,0.2669732198872528,0.0,22.63217923375764,22.63217923375764,22.63217923375764,22.899152453644888,,0.9310917514922026,0.9310917514922026,0.9310917514922026,0.0,40.14481364452572,40.14481364452572,40.14481364452572,0.0,0.8176133125157987,0.8176133125157987,0.8176133125157987,0.0,0.9717613312515798,0.9717613312515798,0.9717613312515798,0.96,39.011177550050895,39.011177550050895,39.011177550050895,0.0,117.0335326501527,2808.804783603665,0.1665330551006437,5.578464391703025e-05,0.435
2001-01-28,2001-02-08,785.2032,0.8950098277210273,702.7645807579994,0.4370000000000001,2001,1,28,2001.01,2000,4,120,18,0.0607188597774911,0.0,0.0,0.6,3,Normal,41,6,4,3,66,120.0,0.1707541946274076,582.7645807579994,582.7645807579994,,3,194.25486025266648,194.25486025266648,194.25486025266648,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,633.7645807579994,990.0,966.711058323032,23.28894167696808,0.2866833910200247,0.1031058323031997,989.6102107766768,0.2669732198872528,0.2669732198872528,0.2669732198872528,0.0,22.63217923375764,22.63217923375764,22.63217923375764,22.899152453644888,,0.9310917514922026,0.9310917514922026,0.9310917514922026,0.0,40.14481364452572,40.14481364452572,40.14481364452572,0.0,0.8176133125157987,0.8176133125157987,0.8176133125157987,0.0,0.9717613312515798,0.9717613312515798,0.9717613312515798,0.96,39.011177550050895,39.011177550050895,39.011177550050895,0.0,117.0335326501527,2808.804783603665,0.1665330551006437,5.578464391703025e-05,0.435
