Date,LaggedDate,VicFalls,Conversion,Flow,Exceedance,Year,Month,Day,MonthId,WaterYear,WaterMonth,WaterDay,WaterWeek,Volume,Flow_difference,Flow_difference_pct,EWRRefExceedance,EWRBandNo,EWRBandLabel,EWRChannelA,EWRChannelC,EWRChannelD,EWRChannelE,EWRChannelFG,EWRTotal,EWRProportion,FlowAvailableForGeneration,FlowCanal,LowFlowShutoff,Turbines,FlowTurbine1,FlowTurbine2,FlowTurbine3,FlowTurbine4,FlowSpill,SpillChannelA,SpillChannelC,SpillChannelD,SpillChannelE,SpillChannelFG,FlowChannelA,FlowChannelC,FlowChannelD,FlowChannelE,FlowChannelFG,FlowLeftChannel,LevelHeadpond,LevelTailwater,HeadGross,HeadlossLeftChannel,HeadlossCanal,LevelForebay,HeadlossTurbine1,HeadlossTurbine2,HeadlossTurbine3,HeadlossTurbine4,HeadTurbine1,HeadTurbine2,HeadTurbine3,HeadTurbine4,LowHeadShutoff,EffTurbine1,EffTurbine2,EffTurbine3,EffTurbine4,PowerTurbine1,PowerTurbine2,PowerTurbine3,PowerTurbine4,LoadFactorTurbine1,LoadFactorTurbine2,LoadFactorTurbine3,LoadFactorTurbine4,EffGen1,EffGen2,EffGen3,EffGen4,PowerGenerator1,PowerGenerator2,PowerGenerator3,PowerGenerator4,Power,Energy,PerfMwPerCumec,PerfMWhPerm3,ExceedanceRnd
2001-01-29,2001-02-09,847.2388,0.8927374761764421,756.3618280307572,0.413,2001,1,29,2001.01,2000,4,121,18,0.0653496619418574,53.59724727275785,0.0708619146107652,0.6,3,Normal,41,6,4,3,66,120.0,0.1586542254682903,636.3618280307572,636.3618280307572,,3,212.12060934358576,212.12060934358576,212.12060934358576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,687.3618280307572,990.0,966.925447312123,23.07455268787703,0.3171421788372455,0.1209085484092271,989.5619492727536,0.3183618280307573,0.3183618280307573,0.3183618280307573,0.0,22.318140132599783,22.318140132599783,22.318140132599783,22.63650196063054,,0.935952621564178,0.935952621564178,0.935952621564178,0.0,43.45436727693728,43.45436727693728,43.45436727693728,0.0,0.8850176634814109,0.8850176634814109,0.8850176634814109,0.0,0.978501766348141,0.978501766348141,0.978501766348141,0.96,42.52017513602398,42.52017513602398,42.52017513602398,0.0,127.56052540807194,3061.4526097937264,0.1686501363245485,5.5681339953513634e-05,0.415
2001-01-30,2001-02-10,868.0571,0.9020463209442272,783.0277134245151,0.405,2001,1,30,2001.01,2000,4,122,18,0.0676535944398781,26.665885393757893,0.0340548424233116,0.6,3,Normal,41,6,4,3,66,120.0,0.1532512808201751,663.0277134245151,663.0277134245151,,4,165.75692835612878,165.75692835612878,165.75692835612878,165.75692835612878,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,714.0277134245151,990.0,967.032110853698,22.967889146302014,0.3322961389097365,0.1289083140273545,989.5387955470628,0.1944014894875864,0.1944014894875864,0.1944014894875864,0.1944014894875864,22.312283203877247,22.312283203877247,22.312283203877247,22.312283203877247,,0.9201693402185304,0.9201693402185304,0.9201693402185304,0.9201693402185304,33.37506821232154,33.37506821232154,33.37506821232154,33.37506821232154,0.6797366234688704,0.6797366234688704,0.6797366234688704,0.6797366234688704,0.97,0.97,0.97,0.97,32.37381616595189,32.37381616595189,32.37381616595189,32.37381616595189,129.49526466380755,3107.886351931381,0.1653776264156339,5.425249370839895e-05,0.405
2001-01-31,2001-02-11,889.2014,0.8993466698857421,799.7003179477397,0.398,2001,1,31,2001.01,2000,4,123,18,0.0690941074706847,16.672604523224553,0.0208485655801803,0.6,3,Normal,41,6,4,3,66,120.0,0.150056211441749,679.7003179477397,679.7003179477397,,4,169.92507948693492,169.92507948693492,169.92507948693492,169.92507948693492,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,730.7003179477397,990.0,967.0988012717908,22.901198728209124,0.3417710158740139,0.1339100953843219,989.5243188887416,0.204321689178905,0.204321689178905,0.204321689178905,0.204321689178905,22.22119592777195,22.22119592777195,22.22119592777195,22.22119592777195,,0.9215391064947788,0.9215391064947788,0.9215391064947788,0.9215391064947788,34.12537084111663,34.12537084111663,34.12537084111663,34.12537084111663,0.6950177360716218,0.6950177360716218,0.6950177360716218,0.6950177360716218,0.97,0.97,0.97,0.97,33.10160971588313,33.10160971588313,33.10160971588313,33.10160971588313,132.40643886353251,3177.7545327247803,0.1655700715529605,5.4111444970383454e-05,0.4
2001-02-01,2001-02-12,912.3393,0.9039159817454718,824.6780740444765,0.387,2001,2,1,2001.02,2000,5,124,18,0.0712521855974427,24.977756096736808,0.0302878867316529,0.59,3,Normal,43,7,5,4,78,137.0,0.1661254304096016,687.6780740444765,687.6780740444765,,4,171.91951851111912,171.91951851111912,171.91951851111912,171.91951851111912,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,742.6780740444765,990.0,967.198712296178,22.80128770382214,0.3485778567108261,0.1363034222133429,989.515118721076,0.2091836251671306,0.2091836251671306,0.2091836251671306,0.2091836251671306,22.10722279973086,22.10722279973086,22.10722279973086,22.10722279973086,,0.9220422766992497,0.9220422766992497,0.9220422766992497,0.9220422766992497,34.367576513083385,34.367576513083385,34.367576513083385,34.367576513083385,0.6999506418143255,0.6999506418143255,0.6999506418143255,0.6999506418143255,0.97,0.97,0.97,0.97,33.33654921769088,33.33654921769088,33.33654921769088,33.33654921769088,133.34619687076352,3200.3087248983247,0.1616948492601392,5.386329976180557e-05,0.385
2001-02-02,2001-02-13,912.3393,0.9039159817454718,824.6780740444765,0.387,2001,2,2,2001.02,2000,5,125,18,0.0712521855974427,0.0,0.0,0.59,3,Normal,43,7,5,4,78,137.0,0.1661254304096016,687.6780740444765,687.6780740444765,,4,171.91951851111912,171.91951851111912,171.91951851111912,171.91951851111912,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,742.6780740444765,990.0,967.198712296178,22.80128770382214,0.3485778567108261,0.1363034222133429,989.515118721076,0.2091836251671306,0.2091836251671306,0.2091836251671306,0.2091836251671306,22.10722279973086,22.10722279973086,22.10722279973086,22.10722279973086,,0.9220422766992497,0.9220422766992497,0.9220422766992497,0.9220422766992497,34.367576513083385,34.367576513083385,34.367576513083385,34.367576513083385,0.6999506418143255,0.6999506418143255,0.6999506418143255,0.6999506418143255,0.97,0.97,0.97,0.97,33.33654921769088,33.33654921769088,33.33654921769088,33.33654921769088,133.34619687076352,3200.3087248983247,0.1616948492601392,5.386329976180557e-05,0.385
2001-02-03,2001-02-14,912.3393,0.9039159817454718,824.6780740444765,0.387,2001,2,3,2001.02,2000,5,126,18,0.0712521855974427,0.0,0.0,0.59,3,Normal,43,7,5,4,78,137.0,0.1661254304096016,687.6780740444765,687.6780740444765,,4,171.91951851111912,171.91951851111912,171.91951851111912,171.91951851111912,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,742.6780740444765,990.0,967.198712296178,22.80128770382214,0.3485778567108261,0.1363034222133429,989.515118721076,0.2091836251671306,0.2091836251671306,0.2091836251671306,0.2091836251671306,22.10722279973086,22.10722279973086,22.10722279973086,22.10722279973086,,0.9220422766992497,0.9220422766992497,0.9220422766992497,0.9220422766992497,34.367576513083385,34.367576513083385,34.367576513083385,34.367576513083385,0.6999506418143255,0.6999506418143255,0.6999506418143255,0.6999506418143255,0.97,0.97,0.97,0.97,33.33654921769088,33.33654921769088,33.33654921769088,33.33654921769088,133.34619687076352,3200.3087248983247,0.1616948492601392,5.386329976180557e-05,0.385
2001-02-04,2001-02-15,912.3393,0.9039159817454718,824.6780740444765,0.387,2001,2,4,2001.02,2000,5,127,19,0.0712521855974427,0.0,0.0,0.59,3,Normal,43,7,5,4,78,137.0,0.1661254304096016,687.6780740444765,687.6780740444765,,4,171.91951851111912,171.91951851111912,171.91951851111912,171.91951851111912,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,742.6780740444765,990.0,967.198712296178,22.80128770382214,0.3485778567108261,0.1363034222133429,989.515118721076,0.2091836251671306,0.2091836251671306,0.2091836251671306,0.2091836251671306,22.10722279973086,22.10722279973086,22.10722279973086,22.10722279973086,,0.9220422766992497,0.9220422766992497,0.9220422766992497,0.9220422766992497,34.367576513083385,34.367576513083385,34.367576513083385,34.367576513083385,0.6999506418143255,0.6999506418143255,0.6999506418143255,0.6999506418143255,0.97,0.97,0.97,0.97,33.33654921769088,33.33654921769088,33.33654921769088,33.33654921769088,133.34619687076352,3200.3087248983247,0.1616948492601392,5.386329976180557e-05,0.385
2001-02-05,2001-02-16,920.6956,0.9105214280240044,838.3130724874176,0.383,2001,2,5,2001.02,2000,5,128,19,0.0724302494629128,13.63499844294108,0.0162648047494759,0.59,3,Normal,43,7,5,4,78,137.0,0.1634234327200668,701.3130724874176,701.3130724874176,,4,175.3282681218544,175.3282681218544,175.3282681218544,175.3282681218544,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,756.3130724874176,990.0,967.2532522899496,22.746747710050386,0.356326492053014,0.1406565362437088,989.5030169717032,0.2175206703046359,0.2175206703046359,0.2175206703046359,0.2175206703046359,22.03224401144909,22.03224401144909,22.03224401144909,22.03224401144909,,0.92318675999233,0.92318675999233,0.92318675999233,0.92318675999233,34.973487578431055,34.973487578431055,34.973487578431055,34.973487578431055,0.7122909893774145,0.7122909893774145,0.7122909893774145,0.7122909893774145,0.97,0.97,0.97,0.97,33.92428295107812,33.92428295107812,33.92428295107812,33.92428295107812,135.69713180431248,3256.7311633035,0.1618692780272124,5.374724812946703e-05,0.385
2001-02-06,2001-02-17,929.101,0.9124994692702046,847.8041693984164,0.377,2001,2,6,2001.02,2000,5,129,19,0.0732502802360231,9.491096910998865,0.0111949165309407,0.59,3,Normal,43,7,5,4,78,137.0,0.1615939210315658,710.8041693984164,710.8041693984164,,4,177.7010423496041,177.7010423496041,177.7010423496041,177.7010423496041,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,765.8041693984164,990.0,967.2912166775936,22.70878332240636,0.361720188962365,0.1454020846992082,989.4928777263384,0.2234526058740102,0.2234526058740102,0.2234526058740102,0.2234526058740102,21.97820844287076,21.97820844287076,21.97820844287076,21.97820844287076,,0.9240170746252708,0.9240170746252708,0.9240170746252708,0.9240170746252708,35.39166212384446,35.39166212384446,35.39166212384446,35.39166212384446,0.7208077825630237,0.7208077825630237,0.7208077825630237,0.7208077825630237,0.97,0.97,0.97,0.97,34.32991226012913,34.32991226012913,34.32991226012913,34.32991226012913,137.3196490405165,3295.671576972396,0.1619709527236172,5.366365111220745e-05,0.375
2001-02-07,2001-02-18,937.5556,0.9107544726488778,853.8829560570023,0.376,2001,2,7,2001.02,2000,5,130,19,0.0737754874033249,6.07878665858584,0.0071189928496242,0.59,3,Normal,43,7,5,4,78,137.0,0.1604435350631994,716.8829560570023,716.8829560570023,,4,179.22073901425057,179.22073901425057,179.22073901425057,179.22073901425057,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,771.8829560570023,990.0,967.315531824228,22.684468175772054,0.3651747035585675,0.1484414780285011,989.486383818413,0.2272518475356264,0.2272518475356264,0.2272518475356264,0.2272518475356264,21.943600146649374,21.943600146649374,21.943600146649374,21.943600146649374,,0.9245784600425226,0.9245784600425226,0.9245784600425226,0.9245784600425226,35.65977640618148,35.65977640618148,35.65977640618148,35.65977640618148,0.7262683585780342,0.7262683585780342,0.7262683585780342,0.7262683585780342,0.97,0.97,0.97,0.97,34.589983113996034,34.589983113996034,34.589983113996034,34.589983113996034,138.35993245598414,3320.6383789436195,0.1620361801046977,5.361170083118941e-05,0.375
2001-02-08,2001-02-19,946.0594,0.9134042636758518,864.1346896506183,0.373,2001,2,8,2001.02,2000,5,131,19,0.0746612371858134,10.251733593615995,0.0118635829765854,0.59,3,Normal,43,7,5,4,78,137.0,0.1585400998719204,727.1346896506183,727.1346896506183,,4,181.78367241265457,181.78367241265457,181.78367241265457,181.78367241265457,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,782.1346896506183,990.0,967.3565387586024,22.64346124139752,0.3710006628041524,0.1535673448253091,989.4754319923704,0.2338018748246488,0.2338018748246488,0.2338018748246488,0.2338018748246488,21.885091358943413,21.885091358943413,21.885091358943413,21.885091358943413,,0.9255235692789914,0.9255235692789914,0.9255235692789914,0.9255235692789914,36.11016053361465,36.11016053361465,36.11016053361465,36.11016053361465,0.7354411513974471,0.7354411513974471,0.7354411513974471,0.7354411513974471,0.97,0.97,0.97,0.97,35.02685571760621,35.02685571760621,35.02685571760621,35.02685571760621,140.10742287042484,3362.578148890196,0.1621360935377704,5.352341062674113e-05,0.375
2001-02-09,2001-02-20,954.6127,0.9111032605413876,869.7507435242177,0.373,2001,2,9,2001.02,2000,5,132,19,0.0751464642404924,5.616053873599412,0.0064570843030765,0.59,3,Normal,43,7,5,4,78,137.0,0.1575163930816292,732.7507435242177,732.7507435242177,,4,183.1876858810544,183.1876858810544,183.1876858810544,183.1876858810544,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,787.7507435242177,990.0,967.3790029740968,22.620997025903197,0.3760968848222523,0.1563753717621088,989.4675277434156,0.2374242295731204,0.2374242295731204,0.2374242295731204,0.2374242295731204,21.851100539745715,21.851100539745715,21.851100539745715,21.851100539745715,,0.9260390372021556,0.9260390372021556,0.9260390372021556,0.9260390372021556,36.35277646767435,36.35277646767435,36.35277646767435,36.35277646767435,0.7403824127835917,0.7403824127835917,0.7403824127835917,0.7403824127835917,0.97,0.97,0.97,0.97,35.26219317364412,35.26219317364412,35.26219317364412,35.26219317364412,141.04877269457648,3385.170544669836,0.1621714884922648,5.3470044191210615e-05,0.375
2001-02-10,2001-02-21,963.2156,0.9134477104552292,879.84708449476,0.369,2001,2,10,2001.02,2000,5,133,19,0.0760187881003472,10.096340970542316,0.0114751087415832,0.59,3,Normal,43,7,5,4,78,137.0,0.1557088753424356,742.84708449476,742.84708449476,,4,185.71177112369,185.71177112369,185.71177112369,185.71177112369,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,797.84708449476,990.0,967.4193883379792,22.580611662020942,0.3853351739716719,0.16142354224738,989.4532412837808,0.2439933111890154,0.2439933111890154,0.2439933111890154,0.2439933111890154,21.789859634612853,21.789859634612853,21.789859634612853,21.789859634612853,,0.9269436116661468,0.9269436116661468,0.9269436116661468,0.9269436116661468,36.78628063679473,36.78628063679473,36.78628063679473,36.78628063679473,0.7492114182646584,0.7492114182646584,0.7492114182646584,0.7492114182646584,0.97,0.97,0.97,0.97,35.682692217690885,35.682692217690885,35.682692217690885,35.682692217690885,142.73076887076354,3425.538452898325,0.1622222445082314,5.337227085490969e-05,0.37
2001-02-11,2001-02-22,1033.8373,0.9210811262601332,952.2480246537352,0.345,2001,2,11,2001.02,2000,5,134,20,0.0822742293300827,72.40094015897525,0.0760315992099876,0.48,3,Normal,43,7,5,4,78,137.0,0.1438700805389616,815.2480246537352,815.2480246537352,,4,203.8120061634338,203.8120061634338,203.8120061634338,203.8120061634338,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,870.2480246537352,990.0,967.7089920986148,22.291007901385115,0.4515830178024166,0.2021984197229882,989.3462185624746,0.2939023376274207,0.2939023376274207,0.2939023376274207,0.2939023376274207,21.343324126232325,21.343324126232325,21.343324126232325,21.343324126232325,,0.932962090636599,0.932962090636599,0.932962090636599,0.932962090636599,39.80104916901298,39.80104916901298,39.80104916901298,39.80104916901298,0.8106119993688998,0.8106119993688998,0.8106119993688998,0.8106119993688998,0.97106119993689,0.97106119993689,0.97106119993689,0.97106119993689,38.649254564808906,38.649254564808906,38.649254564808906,38.649254564808906,154.59701825923565,3710.3284382216552,0.1623495289637923,5.267552313464444e-05,0.345
2001-02-12,2001-02-23,1051.9972,0.9169267811345148,964.6044063585224,0.341,2001,2,12,2001.02,2000,5,135,20,0.0833418207093763,12.356381704787054,0.0128097918932732,0.48,3,Normal,43,7,5,4,78,137.0,0.142027134747589,827.6044063585224,827.6044063585224,,4,206.9011015896306,206.9011015896306,206.9011015896306,206.9011015896306,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,882.6044063585224,990.0,967.758417625434,22.24158237456595,0.4628892749269013,0.2120835250868179,989.3250271999864,0.3028892386735139,0.3028892386735139,0.3028892386735139,0.3028892386735139,21.263720335878816,21.263720335878816,21.263720335878816,21.263720335878816,,0.9337253305682996,0.9337253305682996,0.9337253305682996,0.9337253305682996,40.28653305939982,40.28653305939982,40.28653305939982,40.28653305939982,0.8204996549775931,0.8204996549775931,0.8204996549775931,0.8204996549775931,0.9720499654977592,0.9720499654977592,0.9720499654977592,0.9720499654977592,39.16052307041394,39.16052307041394,39.16052307041394,39.16052307041394,156.64209228165575,3759.4102147597378,0.1623899820994963,5.257547200831413e-05,0.34
2001-02-13,2001-02-24,1070.3608,0.9248279637273736,989.8995991176027,0.333,2001,2,13,2001.02,2000,5,136,20,0.0855273253637608,25.295192759080468,0.0255532912445147,0.48,3,Normal,43,7,5,4,78,137.0,0.13839787400876,852.8995991176027,852.8995991176027,,4,213.2248997794007,213.2248997794007,213.2248997794007,213.2248997794007,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,907.8995991176027,990.0,967.8595983964703,22.140401603529654,0.4860347199431206,0.2323196792940822,989.2816456007628,0.3216746993382021,0.3216746993382021,0.3216746993382021,0.3216746993382021,21.100372504954223,21.100372504954223,21.100372504954223,21.100372504954223,,0.934954643182772,0.934954643182772,0.934954643182772,0.934954643182772,41.25316592459876,41.25316592459876,41.25316592459876,41.25316592459876,0.8401866787087324,0.8401866787087324,0.8401866787087324,0.8401866787087324,0.9740186678708732,0.9740186678708732,0.9740186678708732,0.9740186678708732,40.181353719333785,40.181353719333785,40.181353719333785,40.181353719333785,160.72541487733514,3857.4099570560434,0.1623653702058329,5.2346077572586006e-05,0.335
2001-02-14,2001-02-25,1088.9293,0.940956999887256,1024.6356472173295,0.328,2001,2,14,2001.02,2000,5,137,20,0.0885285199195772,34.736048099726766,0.0339008780282647,0.48,3,Normal,43,7,5,4,78,137.0,0.1337060645626178,887.6356472173295,887.6356472173295,,4,221.9089118043324,221.9089118043324,221.9089118043324,221.9089118043324,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,942.6356472173296,990.0,967.977426319826,22.022573680174105,0.5178186758524648,0.2601085177738636,989.2220728063736,0.3483939830656036,0.3483939830656036,0.3483939830656036,0.3483939830656036,20.896252503482103,20.896252503482103,20.896252503482103,20.896252503482103,,0.9365501455592592,0.9365501455592592,0.9365501455592592,0.9365501455592592,42.59051449699644,42.59051449699644,42.59051449699644,42.59051449699644,0.8674239205090924,0.8674239205090924,0.8674239205090924,0.8674239205090924,0.9767423920509092,0.9767423920509092,0.9767423920509092,0.9767423920509092,41.599961008475226,41.599961008475226,41.599961008475226,41.599961008475226,166.3998440339009,3993.596256813622,0.1623990386102649,5.207336934158608e-05,0.33
2001-02-15,2001-02-26,1107.7035,0.9356652067230063,1036.4396243152978,0.3229999999999999,2001,2,15,2001.02,2000,5,138,20,0.0895483835408417,11.803977097968302,0.0113889674044123,0.48,3,Normal,43,7,5,4,78,137.0,0.1321832905515419,899.4396243152978,899.4396243152978,,4,224.85990607882445,224.85990607882445,224.85990607882445,224.85990607882445,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,954.4396243152978,990.0,968.0145245335624,21.98547546643761,0.5286194752571525,0.2695516994522383,989.2018288252906,0.3576601050875087,0.3576601050875087,0.3576601050875087,0.3576601050875087,20.82964418664069,20.82964418664069,20.82964418664069,20.82964418664069,,0.93708542822312,0.93708542822312,0.93708542822312,0.93708542822312,43.04391453184471,43.04391453184471,43.04391453184471,43.04391453184471,0.8766581371047801,0.8766581371047801,0.8766581371047801,0.8766581371047801,0.977665813710478,0.977665813710478,0.977665813710478,0.977665813710478,42.08256372606022,42.08256372606022,42.08256372606022,42.08256372606022,168.3302549042409,4039.9261177017815,0.1624120218439591,5.198615101670882e-05,0.325
2001-02-16,2001-02-27,1117.1681,0.9354129286429564,1045.0134842074872,0.32,2001,2,16,2001.02,2000,5,139,20,0.0902891650355269,8.573859892189375,0.0082045447467996,0.48,3,Normal,43,7,5,4,78,137.0,0.1310987868294326,908.0134842074872,908.0134842074872,,4,227.0033710518718,227.0033710518718,227.0033710518718,227.0033710518718,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,963.0134842074872,990.0,968.0414709503664,21.958529049633626,0.5364646735365844,0.2764107873659898,989.1871245390976,0.3645508547870271,0.3645508547870271,0.3645508547870271,0.3645508547870271,20.781102733944053,20.781102733944053,20.781102733944053,20.781102733944053,,0.9373733431532356,0.9373733431532356,0.9373733431532356,0.9373733431532356,43.36628248301532,43.36628248301532,43.36628248301532,43.36628248301532,0.8832236758251593,0.8832236758251593,0.8832236758251593,0.8832236758251593,0.978322367582516,0.978322367582516,0.978322367582516,0.978322367582516,42.42620415203573,42.42620415203573,42.42620415203573,42.42620415203573,169.70481660814292,4072.9155985954303,0.1623948582221816,5.1915778405801066e-05,0.32
2001-02-17,2001-02-28,1175.0486,0.9250503042586872,1086.9790649487445,0.305,2001,2,17,2001.02,2000,5,140,20,0.0939149912115715,41.9655807412571,0.0386075335712523,0.48,3,Normal,43,7,5,4,78,137.0,0.1260373860157648,949.9790649487444,949.9790649487444,,4,237.49476623718613,237.49476623718613,237.49476623718613,237.49476623718613,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,1004.9790649487444,990.0,968.1733627755532,21.826637224446813,0.5748637500279784,0.3099832519589956,989.1151529980132,0.3989824145569454,0.3989824145569454,0.3989824145569454,0.3989824145569454,20.542807807902925,20.542807807902925,20.542807807902925,20.542807807902925,,0.9387140584897788,0.9387140584897788,0.9387140584897788,0.9387140584897788,44.91442745903772,44.91442745903772,44.91442745903772,44.91442745903772,0.91475412340199,0.91475412340199,0.91475412340199,0.91475412340199,0.98,0.98,0.98,0.98,44.01613890985696,44.01613890985696,44.01613890985696,44.01613890985696,176.06455563942785,4225.549335346268,0.1619760318454063,5.1481998725509714e-05,0.305
2001-02-18,2001-03-01,1175.0486,0.9250503042586872,1086.9790649487445,0.305,2001,2,18,2001.02,2000,5,141,21,0.0939149912115715,0.0,0.0,0.48,3,Normal,43,7,5,4,78,137.0,0.1260373860157648,949.9790649487444,949.9790649487444,,4,237.49476623718613,237.49476623718613,237.49476623718613,237.49476623718613,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,1004.9790649487444,990.0,968.1733627755532,21.826637224446813,0.5748637500279784,0.3099832519589956,989.1151529980132,0.3989824145569454,0.3989824145569454,0.3989824145569454,0.3989824145569454,20.542807807902925,20.542807807902925,20.542807807902925,20.542807807902925,,0.9387140584897788,0.9387140584897788,0.9387140584897788,0.9387140584897788,44.91442745903772,44.91442745903772,44.91442745903772,44.91442745903772,0.91475412340199,0.91475412340199,0.91475412340199,0.91475412340199,0.98,0.98,0.98,0.98,44.01613890985696,44.01613890985696,44.01613890985696,44.01613890985696,176.06455563942785,4225.549335346268,0.1619760318454063,5.1481998725509714e-05,0.305
2001-02-19,2001-03-02,1286.0988,0.9120856039266032,1173.0322007072791,0.281,2001,2,19,2001.02,2000,5,142,21,0.1013499821411089,86.05313575853485,0.0733595682255347,0.48,3,Normal,43,7,5,4,78,137.0,0.1167913377973732,1036.0322007072791,1036.0322007072791,,4,259.0080501768198,259.0080501768198,259.0080501768198,259.0080501768198,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,1091.0322007072791,990.0,968.4438154879372,21.556184512062828,0.6853347701477623,0.3968418609194628,988.9178233689328,0.4745694636471604,0.4745694636471604,0.4745694636471604,0.4745694636471604,19.99943841734844,19.99943841734844,19.99943841734844,19.99943841734844,,0.9398510137004168,0.9398510137004168,0.9398510137004168,0.9398510137004168,47.74509667647252,47.74509667647252,47.74509667647252,47.74509667647252,0.9724052276267316,0.9724052276267316,0.9724052276267316,0.9724052276267316,0.98,0.98,0.98,0.98,46.79019474294307,46.79019474294307,46.79019474294307,46.79019474294307,187.1607789717723,4491.858695322535,0.1595529763453414,5.018097433114993e-05,0.28
2001-02-20,2001-03-03,1328.0906,0.9063317221724048,1203.6906406989826,0.273,2001,2,20,2001.02,2000,5,143,21,0.103998871356392,30.65843999170352,0.025470365021614,0.48,3,Normal,43,7,5,4,78,137.0,0.1138166197923115,1066.6906406989826,1066.6906406989826,,4,266.67266017474566,266.67266017474566,266.67266017474566,266.67266017474566,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,1121.6906406989826,990.0,968.540170585054,21.459829414946057,0.7302634187284531,0.4366978329086773,988.8330387483628,0.5030226554605386,0.5030226554605386,0.5030226554605386,0.5030226554605386,19.789845507848444,19.789845507848444,19.789845507848444,19.789845507848444,,0.9396538603387822,0.9396538603387822,0.9396538603387822,0.9396538603387822,48.63260116014553,48.63260116014553,48.63260116014553,48.63260116014553,0.9904806753593794,0.9904806753593794,0.9904806753593794,0.9904806753593794,0.98,0.98,0.98,0.98,47.65994913694262,47.65994913694262,47.65994913694262,47.65994913694262,190.6397965477705,4575.355117146492,0.158379395919425,4.964466455461407e-05,0.275
2001-02-21,2001-03-04,1370.9538,0.9145051960029634,1253.7443735800075,0.265,2001,2,21,2001.02,2000,5,144,21,0.1083235138773126,50.053732881024864,0.0399233958179998,0.4,3,Normal,43,7,5,4,78,137.0,0.1092726738296763,1116.7443735800075,1100.0,,4,275.0,275.0,275.0,275.0,16.744373580007505,5.255533313433013,0.855551934744909,0.6111085248177921,0.4888868198542337,9.533292987157555,48.25553331343301,7.855551934744909,5.6111085248177925,4.488886819854233,87.53329298715755,1161.7221937729958,990.0,968.6974823169658,21.30251768303424,0.788927968545349,0.48,988.7310720314548,0.5349,0.5349,0.5349,0.5349,19.49868971448893,19.49868971448893,19.49868971448893,19.49868971448893,,0.9386259119092054,0.9386259119092054,0.9386259119092054,0.9386259119092054,49.35934192766705,49.35934192766705,49.35934192766705,49.35934192766705,1.005281912987109,1.005281912987109,1.005281912987109,1.005281912987109,0.98,0.98,0.98,0.98,48.2,48.2,48.2,48.2,192.8,4627.200000000001,0.1537793541194277,4.8686868686868696e-05,0.265
2001-02-22,2001-03-05,1414.6961,0.930700821060786,1316.6588218214915,0.257,2001,2,22,2001.02,2000,5,145,21,0.1137593222053768,62.91444824148402,0.0477834099455217,0.4,3,Normal,43,7,5,4,78,137.0,0.1040512528602295,1179.6588218214915,1100.0,,4,275.0,275.0,275.0,275.0,79.65882182149153,25.00240392937325,4.070158779200297,2.9072562708573546,2.325805016685884,45.353197825374735,68.00240392937326,11.070158779200298,7.907256270857355,6.325805016685884,123.35319782537474,1186.979818979431,990.0,968.8952134400104,21.104786559989638,0.8259419512264577,0.48,988.6940580487736,0.5349,0.5349,0.5349,0.5349,19.263944608763147,19.263944608763147,19.263944608763147,19.263944608763147,,0.937893507179341,0.937893507179341,0.937893507179341,0.937893507179341,48.727052700451694,48.727052700451694,48.727052700451694,48.727052700451694,0.9924043319847596,0.9924043319847596,0.9924043319847596,0.9924043319847596,0.98,0.98,0.98,0.98,47.752511646442656,47.752511646442656,47.752511646442656,47.752511646442656,191.01004658577065,4584.241118058495,0.1450717858112427,4.823486024893198e-05,0.255
2001-02-23,2001-03-06,1436.8995,0.9370899924756442,1346.5041416432566,0.253,2001,2,23,2001.02,2000,5,146,21,0.1163379578379773,29.845319821765088,0.0221650412343643,0.4,3,Normal,43,7,5,4,78,137.0,0.1017449525500953,1209.5041416432566,1100.0,,4,275.0,275.0,275.0,275.0,109.50414164325662,34.3699130705112,5.595102127757637,3.996501519826884,3.197201215861507,62.34542370929938,77.3699130705112,12.595102127757638,8.996501519826884,7.197201215861507,140.34542370929938,1198.9615167180957,990.0,968.989013016593,21.01098698340695,0.8435006230716723,0.48,988.6764993769284,0.5349,0.5349,0.5349,0.5349,19.15258636033524,19.15258636033524,19.15258636033524,19.15258636033524,,0.937546069444246,0.937546069444246,0.937546069444246,0.937546069444246,48.427432005406686,48.427432005406686,48.427432005406686,48.427432005406686,0.9863020775031912,0.9863020775031912,0.9863020775031912,0.9863020775031912,0.98,0.98,0.98,0.98,47.45888336529856,47.45888336529856,47.45888336529856,47.45888336529856,189.83553346119425,4556.052803068661,0.1409839952140966,4.793826602555409e-05,0.255
2001-02-24,2001-03-07,1610.5937,0.9538108420286008,1536.2017331629595,0.225,2001,2,24,2001.02,2000,5,147,21,0.1327278297452797,189.69759151970288,0.1234848180577985,0.4,3,Normal,43,7,5,4,78,137.0,0.0891809955961474,1399.2017331629595,1100.0,,4,275.0,275.0,275.0,275.0,299.2017331629595,56.99999999999999,11.0,10.919771283319688,8.735817026655752,211.54614485298407,100.0,18.0,15.919771283319688,12.735817026655752,289.54614485298407,1233.9197712833195,990.0,969.6015748302189,20.39842516978115,0.9027685845014228,0.48,988.6172314154984,0.5349,0.5349,0.5349,0.5349,18.480756585279657,18.480756585279657,18.480756585279657,18.480756585279657,,0.935434383243631,0.935434383243631,0.935434383243631,0.935434383243631,46.62345668477546,46.62345668477546,46.62345668477546,46.62345668477546,0.9495612359424738,0.9495612359424738,0.9495612359424738,0.9495612359424738,0.98,0.98,0.98,0.98,45.69098755107995,45.69098755107995,45.69098755107995,45.69098755107995,182.7639502043198,4386.334804903675,0.1189713214474887,4.6152512677858535e-05,0.225
2001-02-25,2001-03-08,1708.4979,0.9756355469043254,1666.8712830513916,0.212,2001,2,25,2001.02,2000,5,148,22,0.1440176788556402,130.66954988843213,0.0783921057474978,0.4,3,Normal,43,7,5,4,78,137.0,0.0821899095587071,1529.8712830513916,1100.0,,4,275.0,275.0,275.0,275.0,429.8712830513916,57.0,11.0,15.688732958079983,12.550986366463988,333.6315637268476,100.0,18.0,20.688732958079985,16.550986366463988,411.6315637268476,1238.68873295808,990.0,970.0237379913968,19.97626200860316,0.9151217895660828,0.48,988.604878210434,0.5349,0.5349,0.5349,0.5349,18.046240219037024,18.046240219037024,18.046240219037024,18.046240219037024,,0.9340656566899668,0.9340656566899668,0.9340656566899668,0.9340656566899668,45.46063857264093,45.46063857264093,45.46063857264093,45.46063857264093,0.9258785860008336,0.9258785860008336,0.9258785860008336,0.9258785860008336,0.98,0.98,0.98,0.98,44.5514258011881,44.5514258011881,44.5514258011881,44.5514258011881,178.2057032047524,4276.936876914058,0.1069102965638277,4.500144020322031e-05,0.21
2001-02-26,2001-03-09,1784.3803,0.9843384976948736,1756.4342238183276,0.2,2001,2,26,2001.02,2000,5,149,22,0.1517559169379035,89.56294076693598,0.0509913434573338,0.4,3,Normal,43,7,5,4,78,137.0,0.0779989356516718,1619.4342238183276,1100.0,,4,275.0,275.0,275.0,275.0,519.4342238183276,57.0,11.000000000000004,18.957453424026557,15.165962739221245,417.3108076550798,100.0,18.0,23.957453424026557,19.165962739221243,495.3108076550798,1241.9574534240264,990.0,970.313095184644,19.686904815356115,0.9235888683494154,0.48,988.5964111316506,0.5349,0.5349,0.5349,0.5349,17.748415947006713,17.748415947006713,17.748415947006713,17.748415947006713,,0.9326281158878796,0.9326281158878796,0.9326281158878796,0.9326281158878796,44.64157365413439,44.64157365413439,44.64157365413439,44.64157365413439,0.9091970194324724,0.9091970194324724,0.9091970194324724,0.9091970194324724,0.98,0.98,0.98,0.98,43.7487421810517,43.7487421810517,43.7487421810517,43.7487421810517,174.9949687242068,4199.879249380963,0.0996308124444214,4.419064866772899e-05,0.2
2001-02-27,2001-03-10,1902.2114,0.9997928068309428,1901.8172747918168,0.187,2001,2,27,2001.02,2000,5,150,22,0.1643170125420129,145.38305097348916,0.0764442793219467,0.4,3,Normal,43,7,5,4,78,137.0,0.0720363632279009,1764.8172747918168,1100.0,,4,275.0,275.0,275.0,275.0,664.8172747918168,57.0,11.0,20.0,19.41072335158589,557.4065514402308,100.0,18.0,25.0,23.41072335158589,635.4065514402308,1243.0,990.0,970.7827942724044,19.217205727595683,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.276016315077406,17.276016315077406,17.276016315077406,17.276016315077406,,0.9302023437779224,0.9302023437779224,0.9302023437779224,0.9302023437779224,43.34035140538721,43.34035140538721,43.34035140538721,43.34035140538721,0.8826955479712263,0.8826955479712263,0.8826955479712263,0.8826955479712263,0.9782695547971226,0.9782695547971226,0.9782695547971226,0.9782695547971226,42.398546274099,42.398546274099,42.398546274099,42.398546274099,169.594185096396,4070.260442313504,0.0891748052477652,4.2826814418281816e-05,0.185
2001-02-28,2001-03-11,1991.1879,1.008700287979832,2008.5118081519568,0.176,2001,2,28,2001.02,2000,5,151,22,0.173535420224329,106.69453336014,0.0531211879995419,0.4,3,Normal,43,7,5,4,78,137.0,0.0682097060340683,1871.5118081519568,1100.0,,4,275.0,275.0,275.0,275.0,771.5118081519568,57.0,11.0,20.0,22.525892208816256,660.9859159431405,100.0,18.0,25.0,26.525892208816256,738.9859159431405,1243.0,990.0,971.1205457438152,18.87945425618489,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.93826484366661,16.93826484366661,16.93826484366661,16.93826484366661,,0.9284775589214598,0.9284775589214598,0.9284775589214598,0.9284775589214598,42.41424335619271,42.41424335619271,42.41424335619271,42.41424335619271,0.8638338769082019,0.8638338769082019,0.8638338769082019,0.8638338769082019,0.97638338769082,0.97638338769082,0.97638338769082,0.97638338769082,41.4125626144623,41.4125626144623,41.4125626144623,41.4125626144623,165.6502504578492,3975.606010988381,0.0824741232715305,4.18308713277397e-05,0.175
2001-03-01,2001-03-12,2096.3881,1.0125487619328637,2122.6951751857887,0.1639999999999999,2001,3,1,2001.03,2000,6,152,22,0.1834008631360521,114.18336703383191,0.0537916929235202,0.28,2,Mod_Wet,59,11,12,13,144,239.0,0.1125927089267923,1883.695175185789,1100.0,,4,275.0,275.0,275.0,275.0,783.6951751857887,41.0,7.0,13.0,42.627771035210266,680.0674041505785,100.0,18.0,25.0,55.627771035210266,824.0674041505785,1243.0,990.0,971.3961607676898,18.60383923231018,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.662649819791902,16.662649819791902,16.662649819791902,16.662649819791902,,0.9271049961025636,0.9271049961025636,0.9271049961025636,0.9271049961025636,41.662409388013685,41.662409388013685,41.662409388013685,41.662409388013685,0.848521576130625,0.848521576130625,0.848521576130625,0.848521576130625,0.9748521576130624,0.9748521576130624,0.9748521576130624,0.9748521576130624,40.61468968326385,40.61468968326385,40.61468968326385,40.61468968326385,162.4587587330554,3899.01020959333,0.0765341913583217,4.102493907400389e-05,0.165
2001-03-02,2001-03-13,2118.7163,1.0117799479063805,2143.674667642398,0.162,2001,3,2,2001.03,2000,6,153,22,0.1852134912843032,20.97949245660948,0.0097866960753343,0.28,2,Mod_Wet,59,11,12,13,144,239.0,0.1114907983042272,1904.6746676423984,1100.0,,4,275.0,275.0,275.0,275.0,804.6746676423982,41.0,7.0,13.0,43.76891497636476,699.9057526660333,100.0,18.0,25.0,56.76891497636476,843.9057526660333,1243.0,990.0,971.4468009218956,18.553199078104512,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.612009665586235,16.612009665586235,16.612009665586235,16.612009665586235,,0.9268528081346196,0.9268528081346196,0.9268528081346196,0.9268528081346196,41.52449299594063,41.52449299594063,41.52449299594063,41.52449299594063,0.845712688308363,0.845712688308363,0.845712688308363,0.845712688308363,0.9745712688308362,0.9745712688308362,0.9745712688308362,0.9745712688308362,40.46857782661103,40.46857782661103,40.46857782661103,40.46857782661103,161.8743113064441,3884.9834713546575,0.0755125363703031,4.0877351340011136e-05,0.16
2001-03-03,2001-03-14,2255.69,1.0085781674414218,2275.039686515941,0.147,2001,3,3,2001.03,2000,6,154,22,0.1965634289149772,131.3650188735428,0.0577418581540082,0.28,2,Mod_Wet,59,11,12,13,144,239.0,0.1050531124430674,2036.039686515941,1100.0,,4,275.0,275.0,275.0,275.0,936.039686515941,40.99999999999997,7.0,13.0,50.91429257199679,824.1253939439441,100.0,18.0,25.0,63.91429257199679,968.125393943944,1243.0,990.0,971.7638888984868,18.23611110151319,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.29492168899491,16.29492168899491,16.29492168899491,16.29492168899491,,0.9252737100111946,0.9252737100111946,0.9252737100111946,0.9252737100111946,40.66248289635616,40.66248289635616,40.66248289635616,40.66248289635616,0.8281564744675388,0.8281564744675388,0.8281564744675388,0.8281564744675388,0.972815647446754,0.972815647446754,0.972815647446754,0.972815647446754,39.55709962561127,39.55709962561127,39.55709962561127,39.55709962561127,158.2283985024451,3797.481564058682,0.0695497311278822,3.995666628849624e-05,0.145
2001-03-04,2001-03-15,2314.293,1.007823219789474,2332.398222796241,0.14,2001,3,4,2001.03,2000,6,155,23,0.2015192064495952,57.35853628030009,0.0245920853993511,0.28,2,Mod_Wet,59,11,12,13,144,239.0,0.1024696373303998,2093.398222796241,1100.0,,4,275.0,275.0,275.0,275.0,993.398222796241,40.99999999999997,7.0,13.0,54.03421295544408,878.364009840797,100.0,18.0,25.0,67.03421295544408,1022.364009840797,1243.0,990.0,971.902340537784,18.097659462215915,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.15647004969764,16.15647004969764,16.15647004969764,16.15647004969764,,0.924584220847494,0.924584220847494,0.924584220847494,0.924584220847494,40.28694638618072,40.28694638618072,40.28694638618072,40.28694638618072,0.8205080730383038,0.8205080730383038,0.8205080730383038,0.8205080730383038,0.9720508073038304,0.9720508073038304,0.9720508073038304,0.9720508073038304,39.160958758493095,39.160958758493095,39.160958758493095,39.160958758493095,156.64383503397238,3759.452040815337,0.0671599873053311,3.9556523998477874e-05,0.14
2001-03-05,2001-03-16,2373.8032,1.003751458435271,2382.708424038313,0.135,2001,3,5,2001.03,2000,6,156,23,0.2058660078369102,50.3102012420718,0.0211147116174642,0.28,2,Mod_Wet,59,11,12,13,144,239.0,0.1003060204886223,2143.708424038313,1100.0,,4,275.0,275.0,275.0,275.0,1043.7084240383128,41.0,7.0,13.000000000000009,56.77075109831827,925.9376729399946,100.0,18.0,25.0,69.77075109831827,1069.9376729399946,1243.0,990.0,972.0237789545752,17.976221045424722,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.035031632906446,16.035031632906446,16.035031632906446,16.035031632906446,,0.923979457531874,0.923979457531874,0.923979457531874,0.923979457531874,39.95798045908229,39.95798045908229,39.95798045908229,39.95798045908229,0.813808155989456,0.813808155989456,0.813808155989456,0.813808155989456,0.9713808155989456,0.9713808155989456,0.9713808155989456,0.9713808155989456,38.81441564803009,38.81441564803009,38.81441564803009,38.81441564803009,155.25766259212037,3726.183902210889,0.0651601601882043,3.9206480452555646e-05,0.135
2001-03-06,2001-03-17,2441.5377,1.0109361405961952,2468.238699558111,0.127,2001,3,6,2001.03,2000,6,157,23,0.2132558236418208,85.53027551979812,0.0346523517093831,0.28,2,Mod_Wet,59,11,12,13,144,239.0,0.0968301809880819,2229.238699558111,1100.0,,4,275.0,275.0,275.0,275.0,1129.238699558111,41.0,7.0,13.000000000000009,61.42302549897675,1006.8156740591344,100.0,18.0,25.0,74.42302549897676,1150.8156740591344,1243.0,990.0,972.2302313437608,17.76976865623908,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.828579243720805,15.828579243720805,15.828579243720805,15.828579243720805,,0.9219793689456264,0.9219793689456264,0.9219793689456264,0.9219793689456264,39.358136819343606,39.358136819343606,39.358136819343606,39.358136819343606,0.8015913812493606,0.8015913812493606,0.8015913812493606,0.8015913812493606,0.970159138124936,0.970159138124936,0.970159138124936,0.970159138124936,38.1836560948577,38.1836560948577,38.1836560948577,38.1836560948577,152.7346243794308,3665.63098510634,0.0618800055305732,3.856934959076536e-05,0.125
2001-03-07,2001-03-18,2510.4228,1.0179830997411152,2555.56798360477,0.12,2001,3,7,2001.03,2000,6,158,23,0.220801073783452,87.32928404665883,0.034172162355656,0.28,2,Mod_Wet,59,11,12,13,144,239.0,0.0935212843224296,2316.56798360477,1100.0,,4,275.0,275.0,275.0,275.0,1216.5679836047698,41.0,6.999999999999993,13.000000000000009,66.17315391992472,1089.394829684845,100.0,18.0,25.0,79.17315391992472,1233.394829684845,1243.0,990.0,972.441026167322,17.558973832678134,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.617784420159856,15.617784420159856,15.617784420159856,15.617784420159856,,0.9197344040747024,0.9197344040747024,0.9197344040747024,0.9197344040747024,38.739432048021314,38.739432048021314,38.739432048021314,38.739432048021314,0.7889904694098027,0.7889904694098027,0.7889904694098027,0.7889904694098027,0.97,0.97,0.97,0.97,37.57724908658067,37.57724908658067,37.57724908658067,37.57724908658067,150.3089963463227,3607.415912311744,0.0588162777553284,3.795681725917239e-05,0.12
2001-03-08,2001-03-19,2595.6253,1.0142806012961758,2632.6923900235674,0.114,2001,3,8,2001.03,2000,6,159,23,0.2274646224980362,77.12440641879766,0.0292948795351314,0.28,2,Mod_Wet,59,11,12,13,144,239.0,0.0907815895642333,2393.6923900235674,1100.0,,4,275.0,275.0,275.0,275.0,1293.6923900235674,41.0,7.0,13.0,67.0,1165.6923900235672,100.0,18.0,25.0,80.0,1309.6923900235672,1243.0,990.0,972.627188527643,17.372811472356943,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.431622059838666,15.431622059838666,15.431622059838666,15.431622059838666,,0.9177517749372816,0.9177517749372816,0.9177517749372816,0.9177517749372816,38.19514866616141,38.19514866616141,38.19514866616141,38.19514866616141,0.7779052681499268,0.7779052681499268,0.7779052681499268,0.7779052681499268,0.97,0.97,0.97,0.97,37.04929420617656,37.04929420617656,37.04929420617656,37.04929420617656,148.19717682470625,3556.7322437929497,0.0562911099626719,3.742352950118845e-05,0.115
2001-03-09,2001-03-20,2698.0639,1.0194753303873465,2750.609585858673,0.104,2001,3,9,2001.03,2000,6,160,23,0.2376526682181894,117.91719583510576,0.0428694775301217,0.28,2,Mod_Wet,59,11,12,13,144,239.0,0.0868898302502607,2511.609585858673,1100.0,,4,275.0,275.0,275.0,275.0,1411.6095858586732,41.0,7.0,13.0,67.0,1283.6095858586734,100.0,18.0,25.0,80.0,1427.6095858586734,1243.0,990.0,972.9118162417278,17.08818375827218,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.146994345753903,15.146994345753903,15.146994345753903,15.146994345753903,,0.914720489782279,0.914720489782279,0.914720489782279,0.914720489782279,37.36683067210842,37.36683067210842,37.36683067210842,37.36683067210842,0.7610352479044484,0.7610352479044484,0.7610352479044484,0.7610352479044484,0.97,0.97,0.97,0.97,36.24582575194517,36.24582575194517,36.24582575194517,36.24582575194517,144.98330300778068,3479.599272186736,0.0527095171023773,3.661194520398502e-05,0.105
2001-03-10,2001-03-21,2750.1807,1.018827290046873,2801.959149720212,0.101,2001,3,10,2001.03,2000,6,161,23,0.2420892705358263,51.34956386153863,0.0183263071007534,0.28,2,Mod_Wet,59,11,12,13,144,239.0,0.085297460537162,2562.959149720212,1100.0,,4,275.0,275.0,275.0,275.0,1462.9591497202118,41.0,7.0,13.0,67.0,1334.9591497202118,100.0,18.0,25.0,80.0,1478.9591497202118,1243.0,990.0,973.035763464842,16.96423653515808,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.023047122639802,15.023047122639802,15.023047122639802,15.023047122639802,,0.913400451856114,0.913400451856114,0.913400451856114,0.913400451856114,37.00757644601934,37.00757644601934,37.00757644601934,37.00757644601934,0.7537184612223898,0.7537184612223898,0.7537184612223898,0.7537184612223898,0.97,0.97,0.97,0.97,35.89734915263876,35.89734915263876,35.89734915263876,35.89734915263876,143.58939661055504,3446.145518653321,0.0512460706734047,3.625994863902905e-05,0.1
2001-03-11,2001-03-22,2789.6629,1.0178649970908706,2839.5002195930097,0.099,2001,3,11,2001.03,2000,6,162,24,0.245332818972836,37.54106987279784,0.0132210131958287,0.28,2,Mod_Wet,59,11,12,13,144,239.0,0.0841697416858295,2600.5002195930097,1100.0,,4,275.0,275.0,275.0,275.0,1500.5002195930097,41.0,7.0,13.0,67.0,1372.50021959301,100.0,18.0,25.0,80.0,1516.50021959301,1243.0,990.0,973.1263798403968,16.873620159603092,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.932430747084815,14.932430747084815,14.932430747084815,14.932430747084815,,0.9124022785225248,0.9124022785225248,0.9124022785225248,0.9124022785225248,36.744154943220266,36.744154943220266,36.744154943220266,36.744154943220266,0.7483534611653821,0.7483534611653821,0.7483534611653821,0.7483534611653821,0.97,0.97,0.97,0.97,35.64183029492366,35.64183029492366,35.64183029492366,35.64183029492366,142.56732117969463,3421.615708312671,0.0502085966382242,3.6001848782751166e-05,0.1
2001-03-12,2001-03-23,2829.4844,1.023722638518117,2896.6072356138507,0.095,2001,3,12,2001.03,2000,6,163,24,0.2502668651570367,57.107016020840994,0.0197151396014996,0.28,2,Mod_Wet,59,11,12,13,144,239.0,0.0825103234782713,2657.6072356138507,1100.0,,4,275.0,275.0,275.0,275.0,1557.607235613851,41.0,7.0,13.0,67.0,1429.607235613851,100.0,18.0,25.0,80.0,1573.607235613851,1243.0,990.0,973.2642243618266,16.735775638173436,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.79458622565516,14.79458622565516,14.79458622565516,14.79458622565516,,0.9108666905537984,0.9108666905537984,0.9108666905537984,0.9108666905537984,36.34369149748501,36.34369149748501,36.34369149748501,36.34369149748501,0.7401973828408352,0.7401973828408352,0.7401973828408352,0.7401973828408352,0.97,0.97,0.97,0.97,35.25338075256046,35.25338075256046,35.25338075256046,35.25338075256046,141.01352301024184,3384.324552245804,0.0486823071062163,3.560947550763683e-05,0.095
2001-03-13,2001-03-24,2902.0214,1.0178660401524815,2953.869030855761,0.091,2001,3,13,2001.03,2000,6,164,24,0.2552142842659377,57.26179524191048,0.0193853534614299,0.28,2,Mod_Wet,59,11,12,13,144,239.0,0.080910831693428,2714.869030855761,1100.0,,4,275.0,275.0,275.0,275.0,1614.8690308557611,41.0,7.0,13.0,67.0,1486.869030855761,100.0,18.0,25.0,80.0,1630.869030855761,1243.0,990.0,973.4024424882724,16.597557511727473,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.656368099209196,14.656368099209196,14.656368099209196,14.656368099209196,,0.9093269406251904,0.9093269406251904,0.9093269406251904,0.9093269406251904,35.9432890427931,35.9432890427931,35.9432890427931,35.9432890427931,0.7320425466963971,0.7320425466963971,0.7320425466963971,0.7320425466963971,0.97,0.97,0.97,0.97,34.8649903715093,34.8649903715093,34.8649903715093,34.8649903715093,139.4599614860372,3347.039075664893,0.0472126421412917,3.5217161991423536e-05,0.09
2001-03-14,2001-03-25,2972.9193,1.0206875929295791,3034.421844290889,0.084,2001,3,14,2001.03,2000,6,165,24,0.2621740473467328,80.55281343512796,0.0265463464108274,0.28,2,Mod_Wet,59,11,12,13,144,239.0,0.0787629447269061,2795.421844290889,1100.0,,4,275.0,275.0,275.0,275.0,1695.421844290889,41.0,7.0,13.0,67.0,1567.421844290889,100.0,18.0,25.0,80.0,1711.421844290889,1243.0,990.0,973.5968803138056,16.403119686194373,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.461930273676096,14.461930273676096,14.461930273676096,14.461930273676096,,0.9071609032487518,0.9071609032487518,0.9071609032487518,0.9071609032487518,35.3819676749017,35.3819676749017,35.3819676749017,35.3819676749017,0.7206103396110326,0.7206103396110326,0.7206103396110326,0.7206103396110326,0.97,0.97,0.97,0.97,34.32050864465465,34.32050864465465,34.32050864465465,34.32050864465465,137.2820345786186,3294.7688298868466,0.0452415786674182,3.466718044914612e-05,0.085
2001-03-15,2001-03-26,3047.6373,1.0200513347160902,3108.7464955955406,0.079,2001,3,15,2001.03,2000,6,166,24,0.2685956972194546,74.32465130465152,0.023908238066357,0.28,2,Mod_Wet,59,11,12,13,144,239.0,0.0768798614935679,2869.7464955955406,1100.0,,4,275.0,275.0,275.0,275.0,1769.7464955955406,41.0,7.0,13.0,67.0,1641.7464955955406,100.0,18.0,25.0,80.0,1785.7464955955406,1243.0,990.0,973.776284644541,16.223715355459035,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.282525942940758,14.282525942940758,14.282525942940758,14.282525942940758,,0.90516233900436,0.90516233900436,0.90516233900436,0.90516233900436,34.86606142374684,34.86606142374684,34.86606142374684,34.86606142374684,0.7101030839866974,0.7101030839866974,0.7101030839866974,0.7101030839866974,0.97,0.97,0.97,0.97,33.820079581034435,33.820079581034435,33.820079581034435,33.820079581034435,135.28031832413774,3246.7276397793057,0.0435160340400229,3.416169654649943e-05,0.08
