Date,LaggedDate,VicFalls,Conversion,Flow,Exceedance,Year,Month,Day,MonthId,WaterYear,WaterMonth,WaterDay,WaterWeek,Volume,Flow_difference,Flow_difference_pct,EWRRefExceedance,EWRBandNo,EWRBandLabel,EWRChannelA,EWRChannelC,EWRChannelD,EWRChannelE,EWRChannelFG,EWRTotal,EWRProportion,FlowAvailableForGeneration,FlowCanal,LowFlowShutoff,Turbines,FlowTurbine1,FlowTurbine2,FlowTurbine3,FlowTurbine4,FlowSpill,SpillChannelA,SpillChannelC,SpillChannelD,SpillChannelE,SpillChannelFG,FlowChannelA,FlowChannelC,FlowChannelD,FlowChannelE,FlowChannelFG,FlowLeftChannel,LevelHeadpond,LevelTailwater,HeadGross,HeadlossLeftChannel,HeadlossCanal,LevelForebay,HeadlossTurbine1,HeadlossTurbine2,HeadlossTurbine3,HeadlossTurbine4,HeadTurbine1,HeadTurbine2,HeadTurbine3,HeadTurbine4,LowHeadShutoff,EffTurbine1,EffTurbine2,EffTurbine3,EffTurbine4,PowerTurbine1,PowerTurbine2,PowerTurbine3,PowerTurbine4,LoadFactorTurbine1,LoadFactorTurbine2,LoadFactorTurbine3,LoadFactorTurbine4,EffGen1,EffGen2,EffGen3,EffGen4,PowerGenerator1,PowerGenerator2,PowerGenerator3,PowerGenerator4,Power,Energy,PerfMwPerCumec,PerfMWhPerm3,ExceedanceRnd
2001-03-16,2001-03-27,3131.9704,1.0186525751611355,3190.3897132884526,0.073,2001,3,16,2001.03,2000,6,167,24,0.2756496712281223,81.643217692912,0.02559035886834,0.28,2,Mod_Wet,59,11,12,13,144,239.0,0.0749124782481993,2951.3897132884526,1100.0,,4,275.0,275.0,275.0,275.0,1851.3897132884529,41.00000000000006,7.0,13.0,67.0,1723.3897132884526,100.0,18.0,25.0,80.0,1867.3897132884529,1243.0,990.0,973.9643972495874,16.035602750412636,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.09441333789436,14.09441333789436,14.09441333789436,14.09441333789436,,0.9030667645841431,0.9030667645841431,0.9030667645841431,0.9030667645841431,34.32719019076448,34.32719019076448,34.32719019076448,34.32719019076448,0.6991281097915372,0.6991281097915372,0.6991281097915372,0.6991281097915372,0.97,0.97,0.97,0.97,33.297374485041544,33.297374485041544,33.297374485041544,33.297374485041544,133.18949794016618,3196.5479505639883,0.0417470935871601,3.3633711601052065e-05,0.075
2001-03-17,2001-03-28,3188.9642,1.0315586851813885,3289.6037172425176,0.069,2001,3,17,2001.03,2000,6,168,24,0.2842217611697536,99.214003954065,0.0301598649813146,0.28,2,Mod_Wet,59,11,12,13,144,239.0,0.0726531280188179,3050.6037172425176,1100.0,,4,275.0,275.0,275.0,275.0,1950.6037172425176,41.0,7.0,13.0,67.0,1822.6037172425176,100.0,18.0,25.0,80.0,1966.6037172425176,1243.0,990.0,974.1746364484424,15.82536355155753,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.884174139039253,13.884174139039253,13.884174139039253,13.884174139039253,,0.9001357254059118,0.9001357254059118,0.9001357254059118,0.9001357254059118,33.70539678678372,33.70539678678372,33.70539678678372,33.70539678678372,0.6864642930098517,0.6864642930098517,0.6864642930098517,0.6864642930098517,0.97,0.97,0.97,0.97,32.6942348831802,32.6942348831802,32.6942348831802,32.6942348831802,130.7769395327208,3138.6465487852997,0.0397546181162342,3.302447967998e-05,0.07
2001-03-18,2001-03-29,3188.9642,1.0315586851813885,3289.6037172425176,0.069,2001,3,18,2001.03,2000,6,169,25,0.2842217611697536,0.0,0.0,0.28,2,Mod_Wet,59,11,12,13,144,239.0,0.0726531280188179,3050.6037172425176,1100.0,,4,275.0,275.0,275.0,275.0,1950.6037172425176,41.0,7.0,13.0,67.0,1822.6037172425176,100.0,18.0,25.0,80.0,1966.6037172425176,1243.0,990.0,974.1746364484424,15.82536355155753,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.884174139039253,13.884174139039253,13.884174139039253,13.884174139039253,,0.9001357254059118,0.9001357254059118,0.9001357254059118,0.9001357254059118,33.70539678678372,33.70539678678372,33.70539678678372,33.70539678678372,0.6864642930098517,0.6864642930098517,0.6864642930098517,0.6864642930098517,0.97,0.97,0.97,0.97,32.6942348831802,32.6942348831802,32.6942348831802,32.6942348831802,130.7769395327208,3138.6465487852997,0.0397546181162342,3.302447967998e-05,0.07
2001-03-19,2001-03-30,3188.9642,1.0315586851813885,3289.6037172425176,0.069,2001,3,19,2001.03,2000,6,170,25,0.2842217611697536,0.0,0.0,0.28,2,Mod_Wet,59,11,12,13,144,239.0,0.0726531280188179,3050.6037172425176,1100.0,,4,275.0,275.0,275.0,275.0,1950.6037172425176,41.0,7.0,13.0,67.0,1822.6037172425176,100.0,18.0,25.0,80.0,1966.6037172425176,1243.0,990.0,974.1746364484424,15.82536355155753,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.884174139039253,13.884174139039253,13.884174139039253,13.884174139039253,,0.9001357254059118,0.9001357254059118,0.9001357254059118,0.9001357254059118,33.70539678678372,33.70539678678372,33.70539678678372,33.70539678678372,0.6864642930098517,0.6864642930098517,0.6864642930098517,0.6864642930098517,0.97,0.97,0.97,0.97,32.6942348831802,32.6942348831802,32.6942348831802,32.6942348831802,130.7769395327208,3138.6465487852997,0.0397546181162342,3.302447967998e-05,0.07
2001-03-20,2001-03-31,3180.3756,1.029432299299805,3273.981366544997,0.07,2001,3,20,2001.03,2000,6,171,25,0.2828719900694877,15.622350697520687,0.0047716675657219,0.28,2,Mod_Wet,59,11,12,13,144,239.0,0.0729998045933335,3034.981366544997,1100.0,,4,275.0,275.0,275.0,275.0,1934.981366544997,40.99999999999994,7.0,13.0,67.0,1806.981366544997,100.0,18.0,25.0,80.0,1950.981366544997,1243.0,990.0,974.1415319433928,15.85846805660708,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.917278644088803,13.917278644088803,13.917278644088803,13.917278644088803,,0.9006728460003408,0.9006728460003408,0.9006728460003408,0.9006728460003408,33.805922026643174,33.805922026643174,33.805922026643174,33.805922026643174,0.6885116502371318,0.6885116502371318,0.6885116502371318,0.6885116502371318,0.97,0.97,0.97,0.97,32.79174436584388,32.79174436584388,32.79174436584388,32.79174436584388,131.1669774633755,3148.0074591210123,0.0400634465436175,3.312297410691301e-05,0.07
2001-03-21,2001-04-01,3168.946,1.029432299299805,3262.21536713692,0.07,2001,3,21,2001.03,2000,6,172,25,0.2818554077206299,11.765999408076825,0.0036067512668249,0.27,2,Mod_Wet,59,11,12,13,144,239.0,0.0732630967310285,3023.21536713692,1100.0,,4,275.0,275.0,275.0,275.0,1923.21536713692,41.0,7.0,13.0,67.0,1795.21536713692,100.0,18.0,25.0,80.0,1939.21536713692,1243.0,990.0,974.1165992303615,15.883400769638456,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.94221135712018,13.94221135712018,13.94221135712018,13.94221135712018,,0.9010773792692748,0.9010773792692748,0.9010773792692748,0.9010773792692748,33.881696096952545,33.881696096952545,33.881696096952545,33.881696096952545,0.6900549103248991,0.6900549103248991,0.6900549103248991,0.6900549103248991,0.97,0.97,0.97,0.97,32.865245214043966,32.865245214043966,32.865245214043966,32.865245214043966,131.4609808561759,3155.0635405482208,0.0402980692754054,3.31972173879232e-05,0.07
2001-03-22,2001-04-02,3160.3899,1.0261606943378303,3243.067894162267,0.072,2001,3,22,2001.03,2000,6,173,25,0.2802010660556198,19.147472974653283,0.0059041233793223,0.27,2,Mod_Wet,59,11,12,13,144,239.0,0.0736956510932797,3004.067894162267,1100.0,,4,275.0,275.0,275.0,275.0,1904.0678941622668,40.99999999999994,7.0,13.0,67.0,1776.0678941622668,100.0,18.0,25.0,80.0,1920.0678941622668,1243.0,990.0,974.0760248233438,15.9239751766562,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.982785764137924,13.982785764137924,13.982785764137924,13.982785764137924,,0.9017356990231378,0.9017356990231378,0.9017356990231378,0.9017356990231378,34.005123810365234,34.005123810365234,34.005123810365234,34.005123810365234,0.6925687130420618,0.6925687130420618,0.6925687130420618,0.6925687130420618,0.97,0.97,0.97,0.97,32.98497009605428,32.98497009605428,32.98497009605428,32.98497009605428,131.9398803842171,3166.5571292212107,0.0406836627200181,3.331815161217604e-05,0.07
2001-03-23,2001-04-03,3160.3899,1.0261606943378303,3243.067894162267,0.072,2001,3,23,2001.03,2000,6,174,25,0.2802010660556198,0.0,0.0,0.27,2,Mod_Wet,59,11,12,13,144,239.0,0.0736956510932797,3004.067894162267,1100.0,,4,275.0,275.0,275.0,275.0,1904.0678941622668,40.99999999999994,7.0,13.0,67.0,1776.0678941622668,100.0,18.0,25.0,80.0,1920.0678941622668,1243.0,990.0,974.0760248233438,15.9239751766562,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.982785764137924,13.982785764137924,13.982785764137924,13.982785764137924,,0.9017356990231378,0.9017356990231378,0.9017356990231378,0.9017356990231378,34.005123810365234,34.005123810365234,34.005123810365234,34.005123810365234,0.6925687130420618,0.6925687130420618,0.6925687130420618,0.6925687130420618,0.97,0.97,0.97,0.97,32.98497009605428,32.98497009605428,32.98497009605428,32.98497009605428,131.9398803842171,3166.5571292212107,0.0406836627200181,3.331815161217604e-05,0.07
2001-03-24,2001-04-04,3131.9704,1.0186525751611355,3190.3897132884526,0.073,2001,3,24,2001.03,2000,6,175,25,0.2756496712281223,52.6781808738142,0.016511519158428,0.27,2,Mod_Wet,59,11,12,13,144,239.0,0.0749124782481993,2951.3897132884526,1100.0,,4,275.0,275.0,275.0,275.0,1851.3897132884529,41.00000000000006,7.0,13.0,67.0,1723.3897132884526,100.0,18.0,25.0,80.0,1867.3897132884529,1243.0,990.0,973.9643972495874,16.035602750412636,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.09441333789436,14.09441333789436,14.09441333789436,14.09441333789436,,0.9030667645841431,0.9030667645841431,0.9030667645841431,0.9030667645841431,34.32719019076448,34.32719019076448,34.32719019076448,34.32719019076448,0.6991281097915372,0.6991281097915372,0.6991281097915372,0.6991281097915372,0.97,0.97,0.97,0.97,33.297374485041544,33.297374485041544,33.297374485041544,33.297374485041544,133.18949794016618,3196.5479505639883,0.0417470935871601,3.3633711601052065e-05,0.075
2001-03-25,2001-04-05,3075.5944,1.0205046759891518,3138.65846664605,0.077,2001,3,25,2001.03,2000,6,176,26,0.2711800915182187,51.73124664240277,0.0164819610646208,0.27,2,Mod_Wet,59,11,12,13,144,239.0,0.0761471827979403,2899.65846664605,1100.0,,4,275.0,275.0,275.0,275.0,1799.65846664605,41.0,7.0,13.0,67.0,1671.65846664605,100.0,18.0,25.0,80.0,1815.6584666460496,1243.0,990.0,973.8484859539732,16.15151404602682,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.210324633508542,14.210324633508542,14.210324633508542,14.210324633508542,,0.9043580164172852,0.9043580164172852,0.9043580164172852,0.9043580164172852,34.658980633474435,34.658980633474435,34.658980633474435,34.658980633474435,0.7058855526165873,0.7058855526165873,0.7058855526165873,0.7058855526165873,0.97,0.97,0.97,0.97,33.6192112144702,33.6192112144702,33.6192112144702,33.6192112144702,134.4768448578808,3227.444276589139,0.0428453258890515,3.3958799206535555e-05,0.075
2001-03-26,2001-04-06,3047.6373,1.0200513347160902,3108.7464955955406,0.079,2001,3,26,2001.03,2000,6,177,26,0.2685956972194546,29.91197105050924,0.0096218752776684,0.27,2,Mod_Wet,59,11,12,13,144,239.0,0.0768798614935679,2869.7464955955406,1100.0,,4,275.0,275.0,275.0,275.0,1769.7464955955406,41.0,7.0,13.0,67.0,1641.7464955955406,100.0,18.0,25.0,80.0,1785.7464955955406,1243.0,990.0,973.776284644541,16.223715355459035,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.282525942940758,14.282525942940758,14.282525942940758,14.282525942940758,,0.90516233900436,0.90516233900436,0.90516233900436,0.90516233900436,34.86606142374684,34.86606142374684,34.86606142374684,34.86606142374684,0.7101030839866974,0.7101030839866974,0.7101030839866974,0.7101030839866974,0.97,0.97,0.97,0.97,33.820079581034435,33.820079581034435,33.820079581034435,33.820079581034435,135.28031832413774,3246.7276397793057,0.0435160340400229,3.416169654649943e-05,0.08
2001-03-27,2001-04-07,3028.1587,1.025295114645132,3104.7563214801544,0.079,2001,3,27,2001.03,2000,6,178,26,0.2682509461758853,3.990174115386253,0.0012851810906319,0.27,2,Mod_Wet,59,11,12,13,144,239.0,0.0769786660378099,2865.7563214801544,1100.0,,4,275.0,275.0,275.0,275.0,1765.7563214801544,41.0,7.0,13.0,67.0,1637.7563214801546,100.0,18.0,25.0,80.0,1781.7563214801546,1243.0,990.0,973.7666531897796,16.233346810220382,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.292157397702104,14.292157397702104,14.292157397702104,14.292157397702104,,0.9052696334104016,0.9052696334104016,0.9052696334104016,0.9052696334104016,34.89370910745956,34.89370910745956,34.89370910745956,34.89370910745956,0.7106661732680154,0.7106661732680154,0.7106661732680154,0.7106661732680154,0.97,0.97,0.97,0.97,33.84689783423577,33.84689783423577,33.84689783423577,33.84689783423577,135.38759133694307,3249.302192086634,0.0436065112100001,3.4188785691147246e-05,0.08
2001-03-28,2001-04-08,3011.5226,1.0217873683067338,3077.1357520502534,0.081,2001,3,28,2001.03,2000,6,179,26,0.2658645289771418,27.62056942990148,0.0089760646443688,0.27,2,Mod_Wet,59,11,12,13,144,239.0,0.0776696315204025,2838.1357520502534,1100.0,,4,275.0,275.0,275.0,275.0,1738.1357520502534,41.0,7.0,13.0,67.0,1610.1357520502534,100.0,18.0,25.0,80.0,1754.1357520502534,1243.0,990.0,973.6999828497763,16.30001715022354,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.358827737705262,14.358827737705262,14.358827737705262,14.358827737705262,,0.9060123409980366,0.9060123409980366,0.9060123409980366,0.9060123409980366,35.08524325744477,35.08524325744477,35.08524325744477,35.08524325744477,0.7145670724530504,0.7145670724530504,0.7145670724530504,0.7145670724530504,0.97,0.97,0.97,0.97,34.03268595972143,34.03268595972143,34.03268595972143,34.03268595972143,136.1307438388857,3267.137852133257,0.0442394339437847,3.437645046436508e-05,0.08
2001-03-29,2001-04-09,2992.1835,1.0214817302837893,3056.4607789066054,0.0819999999999999,2001,3,29,2001.03,2000,6,180,26,0.2640782112975307,20.674973143647552,0.0067643508748192,0.27,2,Mod_Wet,59,11,12,13,144,239.0,0.0781950161603245,2817.4607789066054,1100.0,,4,275.0,275.0,275.0,275.0,1717.4607789066054,41.0,7.0,13.0,67.0,1589.4607789066054,100.0,18.0,25.0,80.0,1733.4607789066054,1243.0,990.0,973.6500777421884,16.349922257811613,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.408732845293336,14.408732845293336,14.408732845293336,14.408732845293336,,0.9065682838965676,0.9065682838965676,0.9065682838965676,0.9065682838965676,35.22878812998964,35.22878812998964,35.22878812998964,35.22878812998964,0.7174905932788114,0.7174905932788114,0.7174905932788114,0.7174905932788114,0.97,0.97,0.97,0.97,34.17192448608995,34.17192448608995,34.17192448608995,34.17192448608995,136.6876979443598,3280.504750664635,0.0447209069024132,3.45170954404949e-05,0.08
2001-03-30,2001-04-10,2992.1835,1.0214817302837893,3056.4607789066054,0.0819999999999999,2001,3,30,2001.03,2000,6,181,26,0.2640782112975307,0.0,0.0,0.27,2,Mod_Wet,59,11,12,13,144,239.0,0.0781950161603245,2817.4607789066054,1100.0,,4,275.0,275.0,275.0,275.0,1717.4607789066054,41.0,7.0,13.0,67.0,1589.4607789066054,100.0,18.0,25.0,80.0,1733.4607789066054,1243.0,990.0,973.6500777421884,16.349922257811613,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.408732845293336,14.408732845293336,14.408732845293336,14.408732845293336,,0.9065682838965676,0.9065682838965676,0.9065682838965676,0.9065682838965676,35.22878812998964,35.22878812998964,35.22878812998964,35.22878812998964,0.7174905932788114,0.7174905932788114,0.7174905932788114,0.7174905932788114,0.97,0.97,0.97,0.97,34.17192448608995,34.17192448608995,34.17192448608995,34.17192448608995,136.6876979443598,3280.504750664635,0.0447209069024132,3.45170954404949e-05,0.08
2001-03-31,2001-04-11,2978.4157,1.0206875929295791,3040.031951576668,0.084,2001,3,31,2001.03,2000,6,182,26,0.2626587606162241,16.42882732993803,0.005404162716585,0.27,2,Mod_Wet,59,11,12,13,144,239.0,0.0786175947512808,2801.031951576668,1100.0,,4,275.0,275.0,275.0,275.0,1701.0319515766678,41.0,7.0,13.0,67.0,1573.0319515766678,100.0,18.0,25.0,80.0,1717.0319515766678,1243.0,990.0,973.6104219520817,16.389578047918462,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.448388635400184,14.448388635400184,14.448388635400184,14.448388635400184,,0.907010049398358,0.907010049398358,0.907010049398358,0.907010049398358,35.342959017458284,35.342959017458284,35.342959017458284,35.342959017458284,0.7198158659360139,0.7198158659360139,0.7198158659360139,0.7198158659360139,0.97,0.97,0.97,0.97,34.282670246934536,34.282670246934536,34.282670246934536,34.282670246934536,137.13068098773817,3291.1363437057157,0.045108302534984,3.462895984538842e-05,0.085
2001-04-01,2001-04-12,2978.4157,1.0206875929295791,3040.031951576668,0.084,2001,4,1,2001.04,2000,7,183,27,0.2626587606162241,0.0,0.0,0.45,3,Normal,54,13,14,19,117,217.0,0.0713808287072299,2823.031951576668,1100.0,,4,275.0,275.0,275.0,275.0,1723.0319515766678,46.0,5.0,11.0,61.0,1600.0319515766678,100.0,18.0,25.0,80.0,1717.0319515766678,1243.0,990.0,973.6104219520817,16.389578047918462,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.448388635400184,14.448388635400184,14.448388635400184,14.448388635400184,,0.907010049398358,0.907010049398358,0.907010049398358,0.907010049398358,35.342959017458284,35.342959017458284,35.342959017458284,35.342959017458284,0.7198158659360139,0.7198158659360139,0.7198158659360139,0.7198158659360139,0.97,0.97,0.97,0.97,34.282670246934536,34.282670246934536,34.282670246934536,34.282670246934536,137.13068098773817,3291.1363437057157,0.045108302534984,3.462895984538842e-05,0.085
2001-04-02,2001-04-13,2978.4157,1.0206875929295791,3040.031951576668,0.084,2001,4,2,2001.04,2000,7,184,27,0.2626587606162241,0.0,0.0,0.45,3,Normal,54,13,14,19,117,217.0,0.0713808287072299,2823.031951576668,1100.0,,4,275.0,275.0,275.0,275.0,1723.0319515766678,46.0,5.0,11.0,61.0,1600.0319515766678,100.0,18.0,25.0,80.0,1717.0319515766678,1243.0,990.0,973.6104219520817,16.389578047918462,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.448388635400184,14.448388635400184,14.448388635400184,14.448388635400184,,0.907010049398358,0.907010049398358,0.907010049398358,0.907010049398358,35.342959017458284,35.342959017458284,35.342959017458284,35.342959017458284,0.7198158659360139,0.7198158659360139,0.7198158659360139,0.7198158659360139,0.97,0.97,0.97,0.97,34.282670246934536,34.282670246934536,34.282670246934536,34.282670246934536,137.13068098773817,3291.1363437057157,0.045108302534984,3.462895984538842e-05,0.085
2001-04-03,2001-04-14,2978.4157,1.0206875929295791,3040.031951576668,0.084,2001,4,3,2001.04,2000,7,185,27,0.2626587606162241,0.0,0.0,0.45,3,Normal,54,13,14,19,117,217.0,0.0713808287072299,2823.031951576668,1100.0,,4,275.0,275.0,275.0,275.0,1723.0319515766678,46.0,5.0,11.0,61.0,1600.0319515766678,100.0,18.0,25.0,80.0,1717.0319515766678,1243.0,990.0,973.6104219520817,16.389578047918462,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.448388635400184,14.448388635400184,14.448388635400184,14.448388635400184,,0.907010049398358,0.907010049398358,0.907010049398358,0.907010049398358,35.342959017458284,35.342959017458284,35.342959017458284,35.342959017458284,0.7198158659360139,0.7198158659360139,0.7198158659360139,0.7198158659360139,0.97,0.97,0.97,0.97,34.282670246934536,34.282670246934536,34.282670246934536,34.282670246934536,137.13068098773817,3291.1363437057157,0.045108302534984,3.462895984538842e-05,0.085
2001-04-04,2001-04-15,2978.4157,1.0206875929295791,3040.031951576668,0.084,2001,4,4,2001.04,2000,7,186,27,0.2626587606162241,0.0,0.0,0.45,3,Normal,54,13,14,19,117,217.0,0.0713808287072299,2823.031951576668,1100.0,,4,275.0,275.0,275.0,275.0,1723.0319515766678,46.0,5.0,11.0,61.0,1600.0319515766678,100.0,18.0,25.0,80.0,1717.0319515766678,1243.0,990.0,973.6104219520817,16.389578047918462,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.448388635400184,14.448388635400184,14.448388635400184,14.448388635400184,,0.907010049398358,0.907010049398358,0.907010049398358,0.907010049398358,35.342959017458284,35.342959017458284,35.342959017458284,35.342959017458284,0.7198158659360139,0.7198158659360139,0.7198158659360139,0.7198158659360139,0.97,0.97,0.97,0.97,34.282670246934536,34.282670246934536,34.282670246934536,34.282670246934536,137.13068098773817,3291.1363437057157,0.045108302534984,3.462895984538842e-05,0.085
2001-04-05,2001-04-16,2978.4157,1.0206875929295791,3040.031951576668,0.084,2001,4,5,2001.04,2000,7,187,27,0.2626587606162241,0.0,0.0,0.45,3,Normal,54,13,14,19,117,217.0,0.0713808287072299,2823.031951576668,1100.0,,4,275.0,275.0,275.0,275.0,1723.0319515766678,46.0,5.0,11.0,61.0,1600.0319515766678,100.0,18.0,25.0,80.0,1717.0319515766678,1243.0,990.0,973.6104219520817,16.389578047918462,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.448388635400184,14.448388635400184,14.448388635400184,14.448388635400184,,0.907010049398358,0.907010049398358,0.907010049398358,0.907010049398358,35.342959017458284,35.342959017458284,35.342959017458284,35.342959017458284,0.7198158659360139,0.7198158659360139,0.7198158659360139,0.7198158659360139,0.97,0.97,0.97,0.97,34.282670246934536,34.282670246934536,34.282670246934536,34.282670246934536,137.13068098773817,3291.1363437057157,0.045108302534984,3.462895984538842e-05,0.085
2001-04-06,2001-04-17,2978.4157,1.0206875929295791,3040.031951576668,0.084,2001,4,6,2001.04,2000,7,188,27,0.2626587606162241,0.0,0.0,0.45,3,Normal,54,13,14,19,117,217.0,0.0713808287072299,2823.031951576668,1100.0,,4,275.0,275.0,275.0,275.0,1723.0319515766678,46.0,5.0,11.0,61.0,1600.0319515766678,100.0,18.0,25.0,80.0,1717.0319515766678,1243.0,990.0,973.6104219520817,16.389578047918462,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.448388635400184,14.448388635400184,14.448388635400184,14.448388635400184,,0.907010049398358,0.907010049398358,0.907010049398358,0.907010049398358,35.342959017458284,35.342959017458284,35.342959017458284,35.342959017458284,0.7198158659360139,0.7198158659360139,0.7198158659360139,0.7198158659360139,0.97,0.97,0.97,0.97,34.282670246934536,34.282670246934536,34.282670246934536,34.282670246934536,137.13068098773817,3291.1363437057157,0.045108302534984,3.462895984538842e-05,0.085
2001-04-07,2001-04-18,2978.4157,1.0206875929295791,3040.031951576668,0.084,2001,4,7,2001.04,2000,7,189,27,0.2626587606162241,0.0,0.0,0.45,3,Normal,54,13,14,19,117,217.0,0.0713808287072299,2823.031951576668,1100.0,,4,275.0,275.0,275.0,275.0,1723.0319515766678,46.0,5.0,11.0,61.0,1600.0319515766678,100.0,18.0,25.0,80.0,1717.0319515766678,1243.0,990.0,973.6104219520817,16.389578047918462,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.448388635400184,14.448388635400184,14.448388635400184,14.448388635400184,,0.907010049398358,0.907010049398358,0.907010049398358,0.907010049398358,35.342959017458284,35.342959017458284,35.342959017458284,35.342959017458284,0.7198158659360139,0.7198158659360139,0.7198158659360139,0.7198158659360139,0.97,0.97,0.97,0.97,34.282670246934536,34.282670246934536,34.282670246934536,34.282670246934536,137.13068098773817,3291.1363437057157,0.045108302534984,3.462895984538842e-05,0.085
2001-04-08,2001-04-19,2978.4157,1.0206875929295791,3040.031951576668,0.084,2001,4,8,2001.04,2000,7,190,28,0.2626587606162241,0.0,0.0,0.45,3,Normal,54,13,14,19,117,217.0,0.0713808287072299,2823.031951576668,1100.0,,4,275.0,275.0,275.0,275.0,1723.0319515766678,46.0,5.0,11.0,61.0,1600.0319515766678,100.0,18.0,25.0,80.0,1717.0319515766678,1243.0,990.0,973.6104219520817,16.389578047918462,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.448388635400184,14.448388635400184,14.448388635400184,14.448388635400184,,0.907010049398358,0.907010049398358,0.907010049398358,0.907010049398358,35.342959017458284,35.342959017458284,35.342959017458284,35.342959017458284,0.7198158659360139,0.7198158659360139,0.7198158659360139,0.7198158659360139,0.97,0.97,0.97,0.97,34.282670246934536,34.282670246934536,34.282670246934536,34.282670246934536,137.13068098773817,3291.1363437057157,0.045108302534984,3.462895984538842e-05,0.085
2001-04-09,2001-04-20,2964.6862,1.0223022409335645,3030.805345924814,0.085,2001,4,9,2001.04,2000,7,191,28,0.261861581887904,9.226605651853331,0.0030442752333993,0.45,3,Normal,54,13,14,19,117,217.0,0.0715981315962028,2813.805345924814,1100.0,,4,275.0,275.0,275.0,275.0,1713.805345924814,46.0,5.0,11.0,61.0,1590.805345924814,100.0,18.0,25.0,80.0,1707.805345924814,1243.0,990.0,973.5881508349908,16.41184916500913,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.470659752490851,14.470659752490851,14.470659752490851,14.470659752490851,,0.907258149642748,0.907258149642748,0.907258149642748,0.907258149642748,35.40712004852579,35.40712004852579,35.40712004852579,35.40712004852579,0.7211226079129489,0.7211226079129489,0.7211226079129489,0.7211226079129489,0.97,0.97,0.97,0.97,34.34490644707002,34.34490644707002,34.34490644707002,34.34490644707002,137.37962578828007,3297.1110189187216,0.0453277627918266,3.469182469401012e-05,0.085
2001-04-10,2001-04-21,2992.1835,1.0214817302837893,3056.4607789066054,0.0819999999999999,2001,4,10,2001.04,2000,7,192,28,0.2640782112975307,25.655432981791364,0.008393836805905,0.45,3,Normal,54,13,14,19,117,217.0,0.0709971485639766,2839.4607789066054,1100.0,,4,275.0,275.0,275.0,275.0,1739.4607789066054,46.0,5.0,11.0,61.0,1616.4607789066054,100.0,18.0,25.0,80.0,1733.4607789066054,1243.0,990.0,973.6500777421884,16.349922257811613,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.408732845293336,14.408732845293336,14.408732845293336,14.408732845293336,,0.9065682838965676,0.9065682838965676,0.9065682838965676,0.9065682838965676,35.22878812998964,35.22878812998964,35.22878812998964,35.22878812998964,0.7174905932788114,0.7174905932788114,0.7174905932788114,0.7174905932788114,0.97,0.97,0.97,0.97,34.17192448608995,34.17192448608995,34.17192448608995,34.17192448608995,136.6876979443598,3280.504750664635,0.0447209069024132,3.45170954404949e-05,0.08
2001-04-11,2001-04-22,3017.0618,1.0217873683067338,3082.795636640777,0.08,2001,4,11,2001.04,2000,7,193,28,0.2663535430057632,26.33485773417169,0.0085425246555973,0.48,3,Normal,54,13,14,19,117,217.0,0.0703906536718917,2865.795636640777,1100.0,,4,275.0,275.0,275.0,275.0,1765.795636640777,46.0,5.0,11.0,61.0,1642.795636640777,100.0,18.0,25.0,80.0,1759.795636640777,1243.0,990.0,973.7136446401672,16.28635535983267,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.345165947314392,14.345165947314392,14.345165947314392,14.345165947314392,,0.9058601486530824,0.9058601486530824,0.9058601486530824,0.9058601486530824,35.045973171326,35.045973171326,35.045973171326,35.045973171326,0.7137672743650916,0.7137672743650916,0.7137672743650916,0.7137672743650916,0.97,0.97,0.97,0.97,33.994593976186216,33.994593976186216,33.994593976186216,33.994593976186216,135.9783759047449,3263.4810217138765,0.0441087869363004,3.4337973713319406e-05,0.08
2001-04-12,2001-04-23,3019.8338,1.025295114645132,3096.2208421802447,0.079,2001,4,12,2001.04,2000,7,194,28,0.2675134807643731,13.425205539467695,0.0043359974057968,0.48,3,Normal,54,13,14,19,117,217.0,0.070085439980178,2879.2208421802447,1100.0,,4,275.0,275.0,275.0,275.0,1779.2208421802447,46.0,5.0,10.999999999999986,61.0,1656.220842180245,100.0,18.0,25.0,80.0,1773.220842180245,1243.0,990.0,973.7460503087108,16.253949691289108,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.312760278770831,14.312760278770831,14.312760278770831,14.312760278770831,,0.905499149505507,0.905499149505507,0.905499149505507,0.905499149505507,34.952869660474306,34.952869660474306,34.952869660474306,34.952869660474306,0.7118710725147517,0.7118710725147517,0.7118710725147517,0.7118710725147517,0.97,0.97,0.97,0.97,33.90428357066008,33.90428357066008,33.90428357066008,33.90428357066008,135.6171342826403,3254.811222783367,0.0438008595624411,3.424675108147482e-05,0.08
2001-04-13,2001-04-24,3033.7163,1.025295114645132,3110.454501609306,0.079,2001,4,13,2001.04,2000,7,195,28,0.2687432689390441,14.233659429061392,0.0045760706101623,0.48,3,Normal,54,13,14,19,117,217.0,0.0697647240580845,2893.454501609306,1100.0,,4,275.0,275.0,275.0,275.0,1793.454501609306,46.0,5.0,10.999999999999986,61.0,1670.454501609306,100.0,18.0,25.0,80.0,1787.454501609306,1243.0,990.0,973.7804074176776,16.219592582322434,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.278403169804156,14.278403169804156,14.278403169804156,14.278403169804156,,0.9051164113116182,0.9051164113116182,0.9051164113116182,0.9051164113116182,34.854228453357024,34.854228453357024,34.854228453357024,34.854228453357024,0.7098620866264159,0.7098620866264159,0.7098620866264159,0.7098620866264159,0.97,0.97,0.97,0.97,33.808601599756315,33.808601599756315,33.808601599756315,33.808601599756315,135.23440639902526,3245.6257535766063,0.043477378090262,3.415010262601648e-05,0.08
2001-04-14,2001-04-25,3061.5966,1.0230557447200064,3132.18398964524,0.077,2001,4,14,2001.04,2000,7,196,28,0.2706206967053487,21.72948803593317,0.0069374877426642,0.48,3,Normal,54,13,14,19,117,217.0,0.0692807321400611,2915.18398964524,1100.0,,4,275.0,275.0,275.0,275.0,1815.18398964524,46.0,5.0,10.999999999999986,61.0,1692.1839896452398,100.0,18.0,25.0,80.0,1809.18398964524,1243.0,990.0,973.8328579060402,16.167142093959797,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.22595268144152,14.22595268144152,14.22595268144152,14.22595268144152,,0.9045321128712586,0.9045321128712586,0.9045321128712586,0.9045321128712586,34.703776921501394,34.703776921501394,34.703776921501394,34.703776921501394,0.7067979006415762,0.7067979006415762,0.7067979006415762,0.7067979006415762,0.97,0.97,0.97,0.97,33.66266361385635,33.66266361385635,33.66266361385635,33.66266361385635,134.6506544554254,3231.61570693021,0.0429893821373744,3.400269051904682e-05,0.075
2001-04-15,2001-04-26,3117.8186,1.021722491686134,3185.545388617374,0.074,2001,4,15,2001.04,2000,7,197,29,0.2752311215765411,53.36139897213479,0.0167511030176516,0.48,3,Normal,54,13,14,19,117,217.0,0.0681202034588446,2968.545388617374,1100.0,,4,275.0,275.0,275.0,275.0,1868.545388617374,46.00000000000006,5.0,10.999999999999986,61.0,1745.545388617374,100.0,18.0,25.0,80.0,1862.5453886173736,1243.0,990.0,973.9541318949272,16.045868105072714,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.104678692554437,14.104678692554437,14.104678692554437,14.104678692554437,,0.9031811206350564,0.9031811206350564,0.9031811206350564,0.9031811206350564,34.35654168647953,34.35654168647953,34.35654168647953,34.35654168647953,0.6997258999283,0.6997258999283,0.6997258999283,0.6997258999283,0.97,0.97,0.97,0.97,33.32584543588514,33.32584543588514,33.32584543588514,33.32584543588514,133.30338174354057,3199.2811618449737,0.0418463294291337,3.366247013725772e-05,0.075
2001-04-16,2001-04-27,3146.1609,1.0242753271445222,3222.534985096804,0.072,2001,4,16,2001.04,2000,7,198,29,0.2784270227123638,36.98959647943002,0.011478415797034,0.48,3,Normal,54,13,14,19,117,217.0,0.0673382914393655,3005.534985096804,1100.0,,4,275.0,275.0,275.0,275.0,1905.534985096804,45.99999999999994,5.0,11.0,61.0,1782.534985096804,100.0,18.0,25.0,80.0,1899.534985096804,1243.0,990.0,974.0325146112764,15.967485388723505,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.026295976205226,14.026295976205226,14.026295976205226,14.026295976205226,,0.9023079371749262,0.9023079371749262,0.9023079371749262,0.9023079371749262,34.132584174904686,34.132584174904686,34.132584174904686,34.132584174904686,0.695164647146735,0.695164647146735,0.695164647146735,0.695164647146735,0.97,0.97,0.97,0.97,33.108606649657546,33.108606649657546,33.108606649657546,33.108606649657546,132.43442659863018,3178.4262383671244,0.0410963502990959,3.3443037019856105e-05,0.07
2001-04-17,2001-04-28,3197.5666,1.0315586851813885,3298.4775976759224,0.069,2001,4,17,2001.04,2000,7,199,29,0.2849884644391997,75.9426125791183,0.0230235344428674,0.48,3,Normal,54,13,14,19,117,217.0,0.0657879259670874,3081.4775976759224,1100.0,,4,275.0,275.0,275.0,275.0,1981.4775976759224,46.00000000000006,5.0,10.999999999999986,61.0,1858.4775976759224,100.0,18.0,25.0,80.0,1975.4775976759224,1243.0,990.0,974.1934406236466,15.806559376353448,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.865369963835173,13.865369963835173,13.865369963835173,13.865369963835173,,0.8998306276632255,0.8998306276632255,0.8998306276632255,0.8998306276632255,33.64833868370134,33.64833868370134,33.64833868370134,33.64833868370134,0.6853022135173389,0.6853022135173389,0.6853022135173389,0.6853022135173389,0.97,0.97,0.97,0.97,32.638888523190296,32.638888523190296,32.638888523190296,32.638888523190296,130.55555409276118,3133.333298226268,0.0395805489734868,3.296857426584878e-05,0.07
2001-04-18,2001-04-29,3249.4748,1.037176891822677,3370.280173120115,0.066,2001,4,18,2001.04,2000,7,200,29,0.291192206957578,71.80257544419237,0.021304630996811,0.48,3,Normal,54,13,14,19,117,217.0,0.0643863384803131,3153.280173120115,1100.0,,4,275.0,275.0,275.0,275.0,2053.280173120115,45.99999999999994,5.000000000000014,11.0,61.0,1930.2801731201148,100.0,18.0,25.0,80.0,2047.2801731201148,1243.0,990.0,974.345593700183,15.65440629981697,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.713216887298692,13.713216887298692,13.713216887298692,13.713216887298692,,0.8973619439964213,0.8973619439964213,0.8973619439964213,0.8973619439964213,33.1877940102926,33.1877940102926,33.1877940102926,33.1877940102926,0.6759224849346761,0.6759224849346761,0.6759224849346761,0.6759224849346761,0.97,0.97,0.97,0.97,32.192160189983824,32.192160189983824,32.192160189983824,32.192160189983824,128.7686407599353,3090.447378238447,0.0382071027171384,3.2517333525236184e-05,0.065
2001-04-19,2001-04-30,3301.8871,1.039672960363583,3432.882736043325,0.063,2001,4,19,2001.04,2000,7,201,29,0.2966010683941433,62.60256292321082,0.0182361495386717,0.48,3,Normal,54,13,14,19,117,217.0,0.0632121795835386,3215.882736043325,1100.0,,4,275.0,275.0,275.0,275.0,2115.882736043325,46.0,5.000000000000014,11.0,61.0,1992.8827360433247,100.0,18.0,25.0,80.0,2109.882736043325,1243.0,990.0,974.4782515120918,15.521748487908212,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.580559075389935,13.580559075389935,13.580559075389935,13.580559075389935,,0.8952095709982016,0.8952095709982016,0.8952095709982016,0.8952095709982016,32.787911872345155,32.787911872345155,32.787911872345155,32.787911872345155,0.66777824587261,0.66777824587261,0.66777824587261,0.66777824587261,0.97,0.97,0.97,0.97,31.8042745161748,31.8042745161748,31.8042745161748,31.8042745161748,127.2170980646992,3053.210353552781,0.0370583873224074,3.212552981431798e-05,0.065
2001-04-20,2001-05-01,3354.8051,1.033126470307446,3465.937951532418,0.06,2001,4,20,2001.04,2000,7,202,29,0.2994570390124009,33.05521548909246,0.0095371630858185,0.48,3,Normal,54,13,14,19,117,217.0,0.0626093147178403,3248.937951532418,1100.0,,4,275.0,275.0,275.0,275.0,2148.937951532418,46.0,5.0,11.0,61.0,2025.937951532418,100.0,18.0,25.0,80.0,2142.937951532418,1243.0,990.0,974.5482970877712,15.45170291222894,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.510513499710662,13.510513499710662,13.510513499710662,13.510513499710662,,0.8940730815328055,0.8940730815328055,0.8940730815328055,0.8940730815328055,32.577388613083826,32.577388613083826,32.577388613083826,32.577388613083826,0.6634906031177968,0.6634906031177968,0.6634906031177968,0.6634906031177968,0.97,0.97,0.97,0.97,31.60006695469131,31.60006695469131,31.60006695469131,31.60006695469131,126.40026781876524,3033.6064276503657,0.0364692817893289,3.1919259550193245e-05,0.06
2001-04-21,2001-05-02,3408.2305,1.0258396885498031,3496.2981146259385,0.057,2001,4,21,2001.04,2000,7,203,29,0.3020801571036811,30.36016309352044,0.0086835167077189,0.34,2,Mod_Wet,70,14,18,25,168,295.0,0.0843749561188552,3201.2981146259385,1100.0,,4,275.0,275.0,275.0,275.0,2101.2981146259385,30.000000000000057,4.0,7.0,55.0,2005.2981146259383,100.0,18.0,25.0,80.0,2173.298114625938,1243.0,990.0,974.6126317190884,15.387368280911687,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.44617886839341,13.44617886839341,13.44617886839341,13.44617886839341,,0.893029252139683,0.893029252139683,0.893029252139683,0.893029252139683,32.38440800148549,32.38440800148549,32.38440800148549,32.38440800148549,0.6595602444294397,0.6595602444294397,0.6595602444294397,0.6595602444294397,0.97,0.97,0.97,0.97,31.41287576144092,31.41287576144092,31.41287576144092,31.41287576144092,125.65150304576368,3015.636073098329,0.0359384408669644,3.1730177536809014e-05,0.055
2001-04-22,2001-05-03,3423.1611,1.0258396885498031,3511.6145166798,0.056,2001,4,22,2001.04,2000,7,204,30,0.3034034942411346,15.316402053861111,0.0043616410574423,0.34,2,Mod_Wet,70,14,18,25,168,295.0,0.0840069428460273,3216.6145166798,1100.0,,4,275.0,275.0,275.0,275.0,2116.6145166798,30.000000000000057,4.0,7.0,55.0,2020.6145166798,100.0,18.0,25.0,80.0,2188.6145166798,1243.0,990.0,974.6450879043928,15.35491209560712,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.413722683088842,13.413722683088842,13.413722683088842,13.413722683088842,,0.8925026505331164,0.8925026505331164,0.8925026505331164,0.8925026505331164,32.287188654893185,32.287188654893185,32.287188654893185,32.287188654893185,0.6575802170039345,0.6575802170039345,0.6575802170039345,0.6575802170039345,0.97,0.97,0.97,0.97,31.318572995246388,31.318572995246388,31.318572995246388,31.318572995246388,125.27429198098557,3006.5830075436534,0.0356742721577057,3.16349222174206e-05,0.055
2001-04-23,2001-05-04,3423.1611,1.0258396885498031,3511.6145166798,0.056,2001,4,23,2001.04,2000,7,205,30,0.3034034942411346,0.0,0.0,0.34,2,Mod_Wet,70,14,18,25,168,295.0,0.0840069428460273,3216.6145166798,1100.0,,4,275.0,275.0,275.0,275.0,2116.6145166798,30.000000000000057,4.0,7.0,55.0,2020.6145166798,100.0,18.0,25.0,80.0,2188.6145166798,1243.0,990.0,974.6450879043928,15.35491209560712,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.413722683088842,13.413722683088842,13.413722683088842,13.413722683088842,,0.8925026505331164,0.8925026505331164,0.8925026505331164,0.8925026505331164,32.287188654893185,32.287188654893185,32.287188654893185,32.287188654893185,0.6575802170039345,0.6575802170039345,0.6575802170039345,0.6575802170039345,0.97,0.97,0.97,0.97,31.318572995246388,31.318572995246388,31.318572995246388,31.318572995246388,125.27429198098557,3006.5830075436534,0.0356742721577057,3.16349222174206e-05,0.055
2001-04-24,2001-05-05,3453.1404,1.021913524541566,3528.8108769008727,0.055,2001,4,24,2001.04,2000,7,206,30,0.3048892597642353,17.196360221073064,0.0048731317208406,0.34,2,Mod_Wet,70,14,18,25,168,295.0,0.0835975659480735,3233.8108769008727,1100.0,,4,275.0,275.0,275.0,275.0,2133.8108769008727,30.000000000000057,4.0,7.0,55.0,2037.8108769008727,100.0,18.0,25.0,80.0,2205.8108769008727,1243.0,990.0,974.6815278105756,15.31847218942437,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.377282776906092,13.377282776906092,13.377282776906092,13.377282776906092,,0.8919114130553014,0.8919114130553014,0.8919114130553014,0.8919114130553014,32.1781463168926,32.1781463168926,32.1781463168926,32.1781463168926,0.6553593954560611,0.6553593954560611,0.6553593954560611,0.6553593954560611,0.97,0.97,0.97,0.97,31.212801927385826,31.212801927385826,31.212801927385826,31.212801927385826,124.85120770954327,2996.428985029039,0.0353805324413395,3.1528082754935175e-05,0.055
2001-04-25,2001-05-06,3483.2772,1.021522208279416,3558.245017393341,0.053,2001,4,25,2001.04,2000,7,207,30,0.3074323695027847,29.43414049246849,0.0082720949087511,0.34,2,Mod_Wet,70,14,18,25,168,295.0,0.0829060389484105,3263.245017393341,1100.0,,4,275.0,275.0,275.0,275.0,2163.245017393341,30.0,4.0,7.0,55.0,2067.245017393341,100.0,18.0,25.0,80.0,2235.245017393341,1243.0,990.0,974.743900155905,15.256099844095049,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.31491043157677,13.31491043157677,13.31491043157677,13.31491043157677,,0.8908994217523332,0.8908994217523332,0.8908994217523332,0.8908994217523332,31.99177374551808,31.99177374551808,31.99177374551808,31.99177374551808,0.6515636200716514,0.6515636200716514,0.6515636200716514,0.6515636200716514,0.97,0.97,0.97,0.97,31.032020533152537,31.032020533152537,31.032020533152537,31.032020533152537,124.12808213261016,2979.073971182644,0.0348846359724667,3.134547528601267e-05,0.055
2001-04-26,2001-05-07,3513.5718,1.0218789199542715,3590.4449561657857,0.052,2001,4,26,2001.04,2000,7,208,30,0.3102144442127239,32.19993877244451,0.0089682307250382,0.34,2,Mod_Wet,70,14,18,25,168,295.0,0.0821625184626221,3295.4449561657857,1100.0,,4,275.0,275.0,275.0,275.0,2195.4449561657857,30.0,4.0,7.0,55.0,2099.444956165786,100.0,18.0,25.0,80.0,2267.444956165786,1243.0,990.0,974.8121333594942,15.187866640505831,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.246677227987554,13.246677227987554,13.246677227987554,13.246677227987554,,0.8897923380240981,0.8897923380240981,0.8897923380240981,0.8897923380240981,31.788278507567597,31.788278507567597,31.788278507567597,31.788278507567597,0.6474191142070793,0.6474191142070793,0.6474191142070793,0.6474191142070793,0.97,0.97,0.97,0.97,30.83463015234057,30.83463015234057,30.83463015234057,30.83463015234057,123.33852060936226,2960.1244946246943,0.0343518761922685,3.114609106297027e-05,0.05
2001-04-27,2001-05-08,3528.7784,1.0243778615521175,3614.802471283304,0.051,2001,4,27,2001.04,2000,7,209,30,0.3123189335188774,24.35751511751824,0.0067382700191833,0.34,2,Mod_Wet,70,14,18,25,168,295.0,0.0816088852277648,3319.802471283304,1100.0,,4,275.0,275.0,275.0,275.0,2219.802471283304,30.0,4.0,7.0,55.0,2123.8024712833035,100.0,18.0,25.0,80.0,2291.8024712833035,1243.0,990.0,974.86374809391,15.136251906090138,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.19506249357186,13.19506249357186,13.19506249357186,13.19506249357186,,0.8889548889582035,0.8889548889582035,0.8889548889582035,0.8889548889582035,31.634616029943476,31.634616029943476,31.634616029943476,31.634616029943476,0.6442895321780748,0.6442895321780748,0.6442895321780748,0.6442895321780748,0.97,0.97,0.97,0.97,30.685577549045167,30.685577549045167,30.685577549045167,30.685577549045167,122.74231019618068,2945.815444708336,0.0339554681538672,3.09955328778234e-05,0.05
2001-04-28,2001-05-09,3528.7784,1.0243778615521175,3614.802471283304,0.051,2001,4,28,2001.04,2000,7,210,30,0.3123189335188774,0.0,0.0,0.34,2,Mod_Wet,70,14,18,25,168,295.0,0.0816088852277648,3319.802471283304,1100.0,,4,275.0,275.0,275.0,275.0,2219.802471283304,30.0,4.0,7.0,55.0,2123.8024712833035,100.0,18.0,25.0,80.0,2291.8024712833035,1243.0,990.0,974.86374809391,15.136251906090138,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.19506249357186,13.19506249357186,13.19506249357186,13.19506249357186,,0.8889548889582035,0.8889548889582035,0.8889548889582035,0.8889548889582035,31.634616029943476,31.634616029943476,31.634616029943476,31.634616029943476,0.6442895321780748,0.6442895321780748,0.6442895321780748,0.6442895321780748,0.97,0.97,0.97,0.97,30.685577549045167,30.685577549045167,30.685577549045167,30.685577549045167,122.74231019618068,2945.815444708336,0.0339554681538672,3.09955328778234e-05,0.05
2001-04-29,2001-05-10,3544.0245,1.0243778615521175,3630.4202385983135,0.051,2001,4,29,2001.04,2000,7,211,31,0.3136683086148942,15.617767315009589,0.004301917213044,0.34,2,Mod_Wet,70,14,18,25,168,295.0,0.0812578105596662,3335.420238598313,1100.0,,4,275.0,275.0,275.0,275.0,2235.420238598313,30.0,4.0,7.0,55.0,2139.420238598313,100.0,18.0,25.0,80.0,2307.420238598313,1243.0,990.0,974.8968428865536,15.103157113446514,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.161967700928235,13.161967700928235,13.161967700928235,13.161967700928235,,0.8884179259475606,0.8884179259475606,0.8884179259475606,0.8884179259475606,31.53621203404302,31.53621203404302,31.53621203404302,31.53621203404302,0.6422853774754179,0.6422853774754179,0.6422853774754179,0.6422853774754179,0.97,0.97,0.97,0.97,30.59012567302173,30.59012567302173,30.59012567302173,30.59012567302173,122.36050269208692,2936.652064610086,0.0337042255855563,3.089911684143609e-05,0.05
2001-04-30,2001-05-11,3574.6356,1.0285190813200429,3676.580923365921,0.049,2001,4,30,2001.04,2000,7,212,31,0.3176565917788155,46.16068476760711,0.012555329456844,0.34,2,Mod_Wet,70,14,18,25,168,295.0,0.0802375919771477,3381.580923365921,1100.0,,4,275.0,275.0,275.0,275.0,2281.580923365921,30.0,4.0,7.0,55.0,2185.580923365921,100.0,18.0,25.0,80.0,2353.580923365921,1243.0,990.0,974.994659575704,15.005340424296037,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.06415101177776,13.06415101177776,13.06415101177776,13.06415101177776,,0.8868308501660941,0.8868308501660941,0.8868308501660941,0.8868308501660941,31.24592440324527,31.24592440324527,31.24592440324527,31.24592440324527,0.6363732057687427,0.6363732057687427,0.6363732057687427,0.6363732057687427,0.97,0.97,0.97,0.97,30.30854667114791,30.30854667114791,30.30854667114791,30.30854667114791,121.23418668459163,2909.620480430199,0.0329747091690834,3.061469360722011e-05,0.05
2001-05-01,2001-05-12,3553.1912,1.0250435165353269,3642.175602570378,0.05,2001,5,1,2001.05,2000,8,213,31,0.3146839720620806,34.405320795542586,0.0094463651810917,0.21,2,Mod_Wet,65,14,17,23,202,321.0,0.0881341360294275,3321.175602570378,1100.0,,4,275.0,275.0,275.0,275.0,2221.175602570378,34.99999999999994,4.0,8.0,57.0,2117.175602570378,100.0,18.0,25.0,80.0,2319.175602570378,1243.0,990.0,974.9217530625896,15.078246937410428,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.13705752489215,13.13705752489215,13.13705752489215,13.13705752489215,,0.8880137583413751,0.8880137583413751,0.8880137583413751,0.8880137583413751,31.4622073885371,31.4622073885371,31.4622073885371,31.4622073885371,0.6407781545526904,0.6407781545526904,0.6407781545526904,0.6407781545526904,0.97,0.97,0.97,0.97,30.518341166880983,30.518341166880983,30.518341166880983,30.518341166880983,122.07336466752392,2929.7607520205743,0.0335166060036681,3.082660723927372e-05,0.05
2001-05-02,2001-05-13,3531.8244,1.0243778615521175,3617.922726249591,0.051,2001,5,2,2001.05,2000,8,214,31,0.3125885235479646,24.25287632078698,0.0067035362985565,0.21,2,Mod_Wet,65,14,17,23,202,321.0,0.0887249464094427,3296.922726249591,1100.0,,4,275.0,275.0,275.0,275.0,2196.922726249591,35.0,4.0,8.0,57.0,2092.922726249591,100.0,18.0,25.0,80.0,2294.922726249591,1243.0,990.0,974.870360062767,15.129639937233035,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.18845052471476,13.18845052471476,13.18845052471476,13.18845052471476,,0.8888476097634971,0.8888476097634971,0.8888476097634971,0.8888476097634971,31.61494835168069,31.61494835168069,31.61494835168069,31.61494835168069,0.643888968466002,0.643888968466002,0.643888968466002,0.643888968466002,0.97,0.97,0.97,0.97,30.666499901130276,30.666499901130276,30.666499901130276,30.666499901130276,122.66599960452108,2943.9839905085064,0.0339050910939933,3.0976262526394215e-05,0.05
2001-05-03,2001-05-14,3513.5718,1.0218789199542715,3590.4449561657857,0.052,2001,5,3,2001.05,2000,8,215,31,0.3102144442127239,27.47777008380536,0.007653026412957,0.21,2,Mod_Wet,65,14,17,23,202,321.0,0.0894039607678024,3269.4449561657857,1100.0,,4,275.0,275.0,275.0,275.0,2169.4449561657857,35.0,4.0,8.0,57.0,2065.4449561657857,100.0,18.0,25.0,80.0,2267.4449561657857,1243.0,990.0,974.8121333594942,15.187866640505831,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.246677227987554,13.246677227987554,13.246677227987554,13.246677227987554,,0.8897923380240981,0.8897923380240981,0.8897923380240981,0.8897923380240981,31.788278507567597,31.788278507567597,31.788278507567597,31.788278507567597,0.6474191142070793,0.6474191142070793,0.6474191142070793,0.6474191142070793,0.97,0.97,0.97,0.97,30.83463015234057,30.83463015234057,30.83463015234057,30.83463015234057,123.33852060936226,2960.1244946246943,0.0343518761922685,3.114609106297027e-05,0.05
