Date,LaggedDate,VicFalls,Conversion,Flow,Exceedance,Year,Month,Day,MonthId,WaterYear,WaterMonth,WaterDay,WaterWeek,Volume,Flow_difference,Flow_difference_pct,EWRRefExceedance,EWRBandNo,EWRBandLabel,EWRChannelA,EWRChannelC,EWRChannelD,EWRChannelE,EWRChannelFG,EWRTotal,EWRProportion,FlowAvailableForGeneration,FlowCanal,LowFlowShutoff,Turbines,FlowTurbine1,FlowTurbine2,FlowTurbine3,FlowTurbine4,FlowSpill,SpillChannelA,SpillChannelC,SpillChannelD,SpillChannelE,SpillChannelFG,FlowChannelA,FlowChannelC,FlowChannelD,FlowChannelE,FlowChannelFG,FlowLeftChannel,LevelHeadpond,LevelTailwater,HeadGross,HeadlossLeftChannel,HeadlossCanal,LevelForebay,HeadlossTurbine1,HeadlossTurbine2,HeadlossTurbine3,HeadlossTurbine4,HeadTurbine1,HeadTurbine2,HeadTurbine3,HeadTurbine4,LowHeadShutoff,EffTurbine1,EffTurbine2,EffTurbine3,EffTurbine4,PowerTurbine1,PowerTurbine2,PowerTurbine3,PowerTurbine4,LoadFactorTurbine1,LoadFactorTurbine2,LoadFactorTurbine3,LoadFactorTurbine4,EffGen1,EffGen2,EffGen3,EffGen4,PowerGenerator1,PowerGenerator2,PowerGenerator3,PowerGenerator4,Power,Energy,PerfMwPerCumec,PerfMWhPerm3,ExceedanceRnd
2001-05-04,2001-05-15,3477.2372,1.021913524541566,3553.435722719046,0.054,2001,5,4,2001.05,2000,8,216,31,0.3070168464429256,37.009233446739465,0.0104150563946096,0.21,2,Mod_Wet,65,14,17,23,202,321.0,0.0903351080611005,3232.435722719046,1100.0,,4,275.0,275.0,275.0,275.0,2132.435722719046,35.0,4.0,8.0,57.0,2028.4357227190465,100.0,18.0,25.0,80.0,2230.435722719046,1243.0,990.0,974.733709031476,15.266290968524004,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.325101556005729,13.325101556005729,13.325101556005729,13.325101556005729,,0.8910647727461929,0.8910647727461929,0.8910647727461929,0.8910647727461929,32.022202209666844,32.022202209666844,32.022202209666844,32.022202209666844,0.6521833443924001,0.6521833443924001,0.6521833443924001,0.6521833443924001,0.97,0.97,0.97,0.97,31.06153614337684,31.06153614337684,31.06153614337684,31.06153614337684,124.24614457350737,2981.9074697641763,0.034965074443062,3.137528903371398e-05,0.055
2001-05-05,2001-05-16,3441.1298,1.0251582385453473,3527.702564373903,0.055,2001,5,5,2001.05,2000,8,217,31,0.3047935015619053,25.73315834514324,0.0072945941092146,0.21,2,Mod_Wet,65,14,17,23,202,321.0,0.0909940660082183,3206.702564373903,1100.0,,4,275.0,275.0,275.0,275.0,2106.702564373903,35.0,4.0,8.000000000000014,57.0,2002.702564373903,100.0,18.0,25.0,80.0,2204.702564373903,1243.0,990.0,974.6791792435542,15.320820756445755,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.379631343927478,13.379631343927478,13.379631343927478,13.379631343927478,,0.8919495185552234,0.8919495185552234,0.8919495185552234,0.8919495185552234,32.185170637157725,32.185170637157725,32.185170637157725,32.185170637157725,0.6555024569685891,0.6555024569685891,0.6555024569685891,0.6555024569685891,0.97,0.97,0.97,0.97,31.219615518042996,31.219615518042996,31.219615518042996,31.219615518042996,124.87846207217196,2997.0830897321275,0.0353993738965732,3.15349651697404e-05,0.055
2001-05-06,2001-05-17,3408.2305,1.0258396885498031,3496.2981146259385,0.057,2001,5,6,2001.05,2000,8,218,32,0.3020801571036811,31.404449747964463,0.0089822002353264,0.21,2,Mod_Wet,65,14,17,23,202,321.0,0.0918113929293306,3175.2981146259385,1100.0,,4,275.0,275.0,275.0,275.0,2075.2981146259385,35.0,4.0,8.0,57.0,1971.2981146259383,100.0,18.0,25.0,80.0,2173.298114625938,1243.0,990.0,974.6126317190884,15.387368280911687,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.44617886839341,13.44617886839341,13.44617886839341,13.44617886839341,,0.893029252139683,0.893029252139683,0.893029252139683,0.893029252139683,32.38440800148549,32.38440800148549,32.38440800148549,32.38440800148549,0.6595602444294397,0.6595602444294397,0.6595602444294397,0.6595602444294397,0.97,0.97,0.97,0.97,31.41287576144092,31.41287576144092,31.41287576144092,31.41287576144092,125.65150304576368,3015.636073098329,0.0359384408669644,3.1730177536809014e-05,0.055
2001-05-07,2001-05-18,3393.3391,1.0310770263443272,3498.793988605936,0.056,2001,5,7,2001.05,2000,8,219,32,0.3022958006155528,2.4958739799976684,0.0007133526546934,0.21,2,Mod_Wet,65,14,17,23,202,321.0,0.0917458990284534,3177.793988605936,1100.0,,4,275.0,275.0,275.0,275.0,2077.793988605936,35.0,4.0,8.0,57.0,1973.793988605936,100.0,18.0,25.0,80.0,2175.793988605936,1243.0,990.0,974.617920594903,15.382079405096988,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.440889992578713,13.440889992578713,13.440889992578713,13.440889992578713,,0.8929434401295896,0.8929434401295896,0.8929434401295896,0.8929434401295896,32.36855940101813,32.36855940101813,32.36855940101813,32.36855940101813,0.6592374623425281,0.6592374623425281,0.6592374623425281,0.6592374623425281,0.97,0.97,0.97,0.97,31.397502618987588,31.397502618987588,31.397502618987588,31.397502618987588,125.59001047595036,3014.1602514228084,0.0358952287230808,3.171464911008847e-05,0.055
2001-05-08,2001-05-19,3255.2735,1.039721484844799,3384.577796995927,0.065,2001,5,8,2001.05,2000,8,220,32,0.292427521660448,114.216191610009,0.0337460677403795,0.21,2,Mod_Wet,65,14,17,23,202,321.0,0.0948419623519696,3063.577796995927,1100.0,,4,275.0,275.0,275.0,275.0,1963.5777969959272,35.0,4.0,8.0,57.0,1859.5777969959272,100.0,18.0,25.0,80.0,2061.577796995927,1243.0,990.0,974.3758910460152,15.624108953984887,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.68291954146661,13.68291954146661,13.68291954146661,13.68291954146661,,0.8968703695602958,0.8968703695602958,0.8968703695602958,0.8968703695602958,33.09633034555581,33.09633034555581,33.09633034555581,33.09633034555581,0.6740596811722162,0.6740596811722162,0.6740596811722162,0.6740596811722162,0.97,0.97,0.97,0.97,32.103440435189135,32.103440435189135,32.103440435189135,32.103440435189135,128.41376174075654,3081.930281778157,0.0379408509548025,3.242771761130216e-05,0.065
2001-05-09,2001-05-20,3235.0054,1.035277591399259,3349.128598675596,0.067,2001,5,9,2001.05,2000,8,221,32,0.2893647109255714,35.44919832033156,0.0105846035098054,0.21,2,Mod_Wet,65,14,17,23,202,321.0,0.0958458269195571,3028.128598675596,1100.0,,4,275.0,275.0,275.0,275.0,1928.128598675596,35.0,4.0,8.0,57.0,1824.128598675596,100.0,18.0,25.0,80.0,2026.128598675596,1243.0,990.0,974.3007725067172,15.699227493282706,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.758038080764427,13.758038080764427,13.758038080764427,13.758038080764427,,0.8980891678604028,0.8980891678604028,0.8980891678604028,0.8980891678604028,33.32325057128329,33.32325057128329,33.32325057128329,33.32325057128329,0.6786812743642218,0.6786812743642218,0.6786812743642218,0.6786812743642218,0.97,0.97,0.97,0.97,32.32355305414479,32.32355305414479,32.32355305414479,32.32355305414479,129.29421221657915,3103.0610931979,0.0386053292392857,3.2650053590045244e-05,0.065
2001-05-10,2001-05-21,3160.3899,1.0261606943378303,3243.067894162267,0.072,2001,5,10,2001.05,2000,8,222,32,0.2802010660556198,106.0607045133288,0.0327038187218482,0.21,2,Mod_Wet,65,14,17,23,202,321.0,0.0989803514683799,2922.067894162267,1100.0,,4,275.0,275.0,275.0,275.0,1822.0678941622668,35.0,4.0,8.0,57.0,1718.0678941622668,100.0,18.0,25.0,80.0,1920.0678941622668,1243.0,990.0,974.0760248233438,15.9239751766562,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.982785764137924,13.982785764137924,13.982785764137924,13.982785764137924,,0.9017356990231378,0.9017356990231378,0.9017356990231378,0.9017356990231378,34.005123810365234,34.005123810365234,34.005123810365234,34.005123810365234,0.6925687130420618,0.6925687130420618,0.6925687130420618,0.6925687130420618,0.97,0.97,0.97,0.97,32.98497009605428,32.98497009605428,32.98497009605428,32.98497009605428,131.9398803842171,3166.5571292212107,0.0406836627200181,3.331815161217604e-05,0.07
2001-05-11,2001-05-22,3160.3899,1.0261606943378303,3243.067894162267,0.072,2001,5,11,2001.05,2000,8,223,32,0.2802010660556198,0.0,0.0,0.19,2,Mod_Wet,65,14,17,23,202,321.0,0.0989803514683799,2922.067894162267,1100.0,,4,275.0,275.0,275.0,275.0,1822.0678941622668,35.0,4.0,8.0,57.0,1718.0678941622668,100.0,18.0,25.0,80.0,1920.0678941622668,1243.0,990.0,974.0760248233438,15.9239751766562,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.982785764137924,13.982785764137924,13.982785764137924,13.982785764137924,,0.9017356990231378,0.9017356990231378,0.9017356990231378,0.9017356990231378,34.005123810365234,34.005123810365234,34.005123810365234,34.005123810365234,0.6925687130420618,0.6925687130420618,0.6925687130420618,0.6925687130420618,0.97,0.97,0.97,0.97,32.98497009605428,32.98497009605428,32.98497009605428,32.98497009605428,131.9398803842171,3166.5571292212107,0.0406836627200181,3.331815161217604e-05,0.07
2001-05-12,2001-05-23,3075.5944,1.0205046759891518,3138.65846664605,0.077,2001,5,12,2001.05,2000,8,224,32,0.2711800915182187,104.40942751621697,0.0332656224389358,0.19,2,Mod_Wet,65,14,17,23,202,321.0,0.1022729944692002,2817.65846664605,1100.0,,4,275.0,275.0,275.0,275.0,1717.65846664605,35.0,4.0,8.0,57.0,1613.6584666460496,100.0,18.0,25.0,80.0,1815.6584666460496,1243.0,990.0,973.8484859539732,16.15151404602682,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.210324633508542,14.210324633508542,14.210324633508542,14.210324633508542,,0.9043580164172852,0.9043580164172852,0.9043580164172852,0.9043580164172852,34.658980633474435,34.658980633474435,34.658980633474435,34.658980633474435,0.7058855526165873,0.7058855526165873,0.7058855526165873,0.7058855526165873,0.97,0.97,0.97,0.97,33.6192112144702,33.6192112144702,33.6192112144702,33.6192112144702,134.4768448578808,3227.444276589139,0.0428453258890515,3.3958799206535555e-05,0.075
2001-05-13,2001-05-24,3075.5944,1.0205046759891518,3138.65846664605,0.077,2001,5,13,2001.05,2000,8,225,33,0.2711800915182187,0.0,0.0,0.19,2,Mod_Wet,65,14,17,23,202,321.0,0.1022729944692002,2817.65846664605,1100.0,,4,275.0,275.0,275.0,275.0,1717.65846664605,35.0,4.0,8.0,57.0,1613.6584666460496,100.0,18.0,25.0,80.0,1815.6584666460496,1243.0,990.0,973.8484859539732,16.15151404602682,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.210324633508542,14.210324633508542,14.210324633508542,14.210324633508542,,0.9043580164172852,0.9043580164172852,0.9043580164172852,0.9043580164172852,34.658980633474435,34.658980633474435,34.658980633474435,34.658980633474435,0.7058855526165873,0.7058855526165873,0.7058855526165873,0.7058855526165873,0.97,0.97,0.97,0.97,33.6192112144702,33.6192112144702,33.6192112144702,33.6192112144702,134.4768448578808,3227.444276589139,0.0428453258890515,3.3958799206535555e-05,0.075
2001-05-14,2001-05-25,3075.5944,1.0205046759891518,3138.65846664605,0.077,2001,5,14,2001.05,2000,8,226,33,0.2711800915182187,0.0,0.0,0.19,2,Mod_Wet,65,14,17,23,202,321.0,0.1022729944692002,2817.65846664605,1100.0,,4,275.0,275.0,275.0,275.0,1717.65846664605,35.0,4.0,8.0,57.0,1613.6584666460496,100.0,18.0,25.0,80.0,1815.6584666460496,1243.0,990.0,973.8484859539732,16.15151404602682,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.210324633508542,14.210324633508542,14.210324633508542,14.210324633508542,,0.9043580164172852,0.9043580164172852,0.9043580164172852,0.9043580164172852,34.658980633474435,34.658980633474435,34.658980633474435,34.658980633474435,0.7058855526165873,0.7058855526165873,0.7058855526165873,0.7058855526165873,0.97,0.97,0.97,0.97,33.6192112144702,33.6192112144702,33.6192112144702,33.6192112144702,134.4768448578808,3227.444276589139,0.0428453258890515,3.3958799206535555e-05,0.075
2001-05-15,2001-05-26,3019.8338,1.025295114645132,3096.2208421802447,0.079,2001,5,15,2001.05,2000,8,227,33,0.2675134807643731,42.437624465805136,0.0137062653566798,0.19,2,Mod_Wet,65,14,17,23,202,321.0,0.1036747752702173,2775.2208421802447,1100.0,,4,275.0,275.0,275.0,275.0,1675.2208421802447,35.0,4.0,8.0,57.0,1571.2208421802447,100.0,18.0,25.0,80.0,1773.2208421802447,1243.0,990.0,973.7460503087108,16.253949691289108,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.312760278770831,14.312760278770831,14.312760278770831,14.312760278770831,,0.905499149505507,0.905499149505507,0.905499149505507,0.905499149505507,34.952869660474306,34.952869660474306,34.952869660474306,34.952869660474306,0.7118710725147517,0.7118710725147517,0.7118710725147517,0.7118710725147517,0.97,0.97,0.97,0.97,33.90428357066008,33.90428357066008,33.90428357066008,33.90428357066008,135.6171342826403,3254.811222783367,0.0438008595624411,3.424675108147482e-05,0.08
2001-05-16,2001-05-27,2964.6862,1.0223022409335645,3030.805345924814,0.085,2001,5,16,2001.05,2000,8,228,33,0.261861581887904,65.41549625543075,0.0215835359876831,0.19,2,Mod_Wet,65,14,17,23,202,321.0,0.105912443513277,2709.805345924814,1100.0,,4,275.0,275.0,275.0,275.0,1609.805345924814,35.0,4.0,8.0,57.000000000000014,1505.8053459248138,100.0,18.0,25.0,80.0,1707.8053459248138,1243.0,990.0,973.5881508349908,16.41184916500913,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.470659752490851,14.470659752490851,14.470659752490851,14.470659752490851,,0.907258149642748,0.907258149642748,0.907258149642748,0.907258149642748,35.40712004852579,35.40712004852579,35.40712004852579,35.40712004852579,0.7211226079129489,0.7211226079129489,0.7211226079129489,0.7211226079129489,0.97,0.97,0.97,0.97,34.34490644707002,34.34490644707002,34.34490644707002,34.34490644707002,137.37962578828007,3297.1110189187216,0.0453277627918266,3.469182469401012e-05,0.085
2001-05-17,2001-05-28,2910.1494,1.0180661956704562,2962.724728490661,0.09,2001,5,17,2001.05,2000,8,229,33,0.2559794165415931,68.08061743415283,0.0229790559951332,0.19,2,Mod_Wet,65,14,17,23,202,321.0,0.10834621148335,2641.724728490661,1100.0,,4,275.0,275.0,275.0,275.0,1541.7247284906612,35.0,4.0,8.0,56.99999999999999,1437.7247284906612,100.0,18.0,25.0,80.0,1639.7247284906612,1243.0,990.0,973.4238183101498,16.57618168985016,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.634992277331882,14.634992277331882,14.634992277331882,14.634992277331882,,0.9090888139694772,0.9090888139694772,0.9090888139694772,0.9090888139694772,35.88146817076156,35.88146817076156,35.88146817076156,35.88146817076156,0.7307834657996244,0.7307834657996244,0.7307834657996244,0.7307834657996244,0.97,0.97,0.97,0.97,34.80502412563871,34.80502412563871,34.80502412563871,34.80502412563871,139.22009650255484,3341.282316061316,0.0469905608049788,3.515659002589769e-05,0.09
2001-05-18,2001-05-29,2883.1094,1.019515904042514,2939.375886394469,0.092,2001,5,18,2001.05,2000,8,230,33,0.2539620765844821,23.348842096192133,0.0079434692936916,0.19,2,Mod_Wet,65,14,17,23,202,321.0,0.1092068562873558,2618.375886394469,1100.0,,4,275.0,275.0,275.0,275.0,1518.375886394469,35.0,4.0,8.0,57.000000000000014,1414.3758863944688,100.0,18.0,25.0,80.0,1616.3758863944688,1243.0,990.0,973.3674590361246,16.632540963875385,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.691351551357108,14.691351551357108,14.691351551357108,14.691351551357108,,0.9097166562821182,0.9097166562821182,0.9097166562821182,0.9097166562821182,36.04452368751898,36.04452368751898,36.04452368751898,36.04452368751898,0.734104352087963,0.734104352087963,0.734104352087963,0.734104352087963,0.97,0.97,0.97,0.97,34.96318797689341,34.96318797689341,34.96318797689341,34.96318797689341,139.85275190757363,3356.466045781767,0.0475790634858617,3.5316351491811526e-05,0.09
2001-05-19,2001-05-30,2856.2211,1.0201594850967353,2913.8010466984306,0.094,2001,5,19,2001.05,2000,8,231,33,0.2517524104347444,25.574839696038453,0.0087771399921133,0.19,2,Mod_Wet,65,14,17,23,202,321.0,0.1101653801530885,2592.8010466984306,1100.0,,4,275.0,275.0,275.0,275.0,1492.8010466984306,35.0,4.0,8.0,57.000000000000014,1388.8010466984304,100.0,18.0,25.0,80.0,1590.8010466984304,1243.0,990.0,973.3057266644444,16.694273335555522,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.753083923037243,14.753083923037243,14.753083923037243,14.753083923037243,,0.9104043549026348,0.9104043549026348,0.9104043549026348,0.9104043549026348,36.22334337404038,36.22334337404038,36.22334337404038,36.22334337404038,0.7377463008969528,0.7377463008969528,0.7377463008969528,0.7377463008969528,0.97,0.97,0.97,0.97,35.13664307281917,35.13664307281917,35.13664307281917,35.13664307281917,140.54657229127668,3373.11773499064,0.0482347868089783,3.54915586594133e-05,0.095
2001-05-20,2001-05-31,2802.899000000001,1.0180822492206687,2853.581718258364,0.097,2001,5,20,2001.05,2000,8,232,34,0.2465494604575225,60.21932844006733,0.0211030677883727,0.19,2,Mod_Wet,65,14,17,23,202,321.0,0.112490207638391,2532.581718258364,1100.0,,4,275.0,275.0,275.0,275.0,1432.5817182583642,35.0,4.000000000000007,8.0,57.0,1328.581718258364,100.0,18.0,25.0,80.0,1530.581718258364,1243.0,990.0,973.1603696647616,16.83963033523844,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.898440922720162,14.898440922720162,14.898440922720162,14.898440922720162,,0.9120236318791026,0.9120236318791026,0.9120236318791026,0.9120236318791026,36.64530225643072,36.64530225643072,36.64530225643072,36.64530225643072,0.7463401681554117,0.7463401681554117,0.7463401681554117,0.7463401681554117,0.97,0.97,0.97,0.97,35.545943188737795,35.545943188737795,35.545943188737795,35.545943188737795,142.18377275495118,3412.4105461188283,0.0498264240498886,3.5904993119937165e-05,0.095
2001-05-21,2001-06-01,2711.0368,1.016250048483886,2755.0912794416,0.104,2001,5,21,2001.05,2000,8,233,34,0.2380398865437542,98.49043881676334,0.0357485211294797,0.17,2,Mod_Wet,65,14,17,23,202,321.0,0.1165115662030116,2434.0912794416,1100.0,,4,275.0,275.0,275.0,275.0,1334.0912794416,35.0,3.999999999999993,8.0,57.0,1230.0912794416,100.0,18.0,25.0,80.0,1432.0912794416,1243.0,990.0,972.92263412279,17.0773658772099,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.136176464691625,15.136176464691625,15.136176464691625,15.136176464691625,,0.9146052793489658,0.9146052793489658,0.9146052793489658,0.9146052793489658,37.335440486286856,37.335440486286856,37.335440486286856,37.335440486286856,0.7603959365842536,0.7603959365842536,0.7603959365842536,0.7603959365842536,0.97,0.97,0.97,0.97,36.21537727169825,36.21537727169825,36.21537727169825,36.21537727169825,144.861509086793,3476.676218083032,0.0525795679321933,3.6581189163331565e-05,0.105
2001-05-22,2001-06-02,2679.9646,1.01532983475929,2721.0480144787466,0.107,2001,5,22,2001.05,2000,8,234,34,0.2350985484509637,34.0432649628533,0.0125110857220116,0.17,2,Mod_Wet,65,14,17,23,202,321.0,0.1179692523953833,2400.0480144787466,1100.0,,4,275.0,275.0,275.0,275.0,1300.0480144787466,35.0,4.0,8.0,57.0,1196.0480144787464,100.0,18.0,25.0,80.0,1398.0480144787464,1243.0,990.0,972.840460724604,17.159539275396128,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.21834986287785,15.21834986287785,15.21834986287785,15.21834986287785,,0.9154804260396492,0.9154804260396492,0.9154804260396492,0.9154804260396492,37.57405099727242,37.57405099727242,37.57405099727242,37.57405099727242,0.7652556211257112,0.7652556211257112,0.7652556211257112,0.7652556211257112,0.97,0.97,0.97,0.97,36.44682946735425,36.44682946735425,36.44682946735425,36.44682946735425,145.787317869417,3498.895628866008,0.0535776351955864,3.681497925995379e-05,0.105
2001-05-23,2001-06-03,2649.1079,1.019687481531927,2701.262162857332,0.109,2001,5,23,2001.05,2000,8,235,34,0.2333890508708735,19.785851621414626,0.0073246691466946,0.17,2,Mod_Wet,65,14,17,23,202,321.0,0.1188333381386624,2380.262162857332,1100.0,,4,275.0,275.0,275.0,275.0,1280.262162857332,35.0,4.0,8.0,57.0,1176.2621628573318,100.0,18.0,25.0,80.0,1378.2621628573318,1243.0,990.0,972.7927017724144,17.20729822758574,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.266108815067462,15.266108815067462,15.266108815067462,15.266108815067462,,0.9159890588804684,0.9159890588804684,0.9159890588804684,0.9159890588804684,37.712909002621984,37.712909002621984,37.712909002621984,37.712909002621984,0.7680836864077797,0.7680836864077797,0.7680836864077797,0.7680836864077797,0.97,0.97,0.97,0.97,36.58152173254332,36.58152173254332,36.58152173254332,36.58152173254332,146.3260869301733,3511.826086324159,0.0541695245067931,3.695103205307406e-05,0.11
2001-05-24,2001-06-04,2621.0113,1.0214997490135054,2677.3623851115617,0.111,2001,5,24,2001.05,2000,8,236,34,0.2313241100736389,23.899777745770283,0.0089266129526109,0.17,2,Mod_Wet,65,14,17,23,202,321.0,0.119894117354093,2356.3623851115617,1100.0,,4,275.0,275.0,275.0,275.0,1256.3623851115617,34.99999999999997,4.0,8.0,57.0,1152.3623851115617,100.0,18.0,25.0,80.0,1354.3623851115617,1243.0,990.0,972.7350126537176,17.264987346282396,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.32379793376412,15.32379793376412,15.32379793376412,15.32379793376412,,0.9166034479945878,0.9166034479945878,0.9166034479945878,0.9166034479945878,37.88081345276077,37.88081345276077,37.88081345276077,37.88081345276077,0.7715033289767977,0.7715033289767977,0.7715033289767977,0.7715033289767977,0.97,0.97,0.97,0.97,36.74438904917795,36.74438904917795,36.74438904917795,36.74438904917795,146.9775561967118,3527.4613487210827,0.054896399909864,3.711554449411914e-05,0.11
2001-05-25,2001-06-05,2545.2989,1.0133665021153897,2579.320643131149,0.118,2001,5,25,2001.05,2000,8,237,34,0.2228533035665313,98.04174198041255,0.0380106840308909,0.17,2,Mod_Wet,65,14,17,23,202,321.0,0.124451374766002,2258.320643131149,1100.0,,4,275.0,275.0,275.0,275.0,1158.3206431311492,35.0,4.000000000000007,8.0,57.0,1054.3206431311494,100.0,18.0,25.0,80.0,1256.3206431311494,1243.0,990.0,972.4983601730752,17.501639826924816,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.56045041440654,15.56045041440654,15.56045041440654,15.56045041440654,,0.9191237969134296,0.9191237969134296,0.9191237969134296,0.9191237969134296,38.57159231396668,38.57159231396668,38.57159231396668,38.57159231396668,0.7855721448873051,0.7855721448873051,0.7855721448873051,0.7855721448873051,0.97,0.97,0.97,0.97,37.414444544547685,37.414444544547685,37.414444544547685,37.414444544547685,149.65777817819074,3591.786676276578,0.0580221689679165,3.779236822681585e-05,0.12
2001-05-26,2001-06-06,2483.2232,1.0111383888554557,2510.882305616489,0.124,2001,5,26,2001.05,2000,8,238,34,0.2169402312052646,68.43833751466036,0.0272566887589965,0.17,2,Mod_Wet,65,14,17,23,202,321.0,0.1278435071536282,2189.882305616489,1100.0,,4,275.0,275.0,275.0,275.0,1089.8823056164888,34.99999999999997,4.0,8.000000000000007,57.0,985.8823056164888,100.0,18.0,25.0,80.0,1187.8823056164888,1243.0,990.0,972.3331641859708,17.666835814029128,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.72564640151085,15.72564640151085,15.72564640151085,15.72564640151085,,0.9208831341760904,0.9208831341760904,0.9208831341760904,0.9208831341760904,39.05569931036685,39.05569931036685,39.05569931036685,39.05569931036685,0.795431757848612,0.795431757848612,0.795431757848612,0.795431757848612,0.97,0.97,0.97,0.97,37.88402833105584,37.88402833105584,37.88402833105584,37.88402833105584,151.53611332422335,3636.86671978136,0.0603517389027986,3.826669528389479e-05,0.125
2001-05-27,2001-06-07,2446.4198,1.0134122837316493,2479.231876484325,0.126,2001,5,27,2001.05,2000,8,239,35,0.2142056341282456,31.650429132163936,0.0127662238584338,0.17,2,Mod_Wet,65,14,17,23,202,321.0,0.1294755859847987,2158.231876484325,1100.0,,4,275.0,275.0,275.0,275.0,1058.2318764843249,34.99999999999997,4.0,8.000000000000007,57.0,954.2318764843247,100.0,18.0,25.0,80.0,1156.2318764843249,1243.0,990.0,972.2567665984104,17.743233401589578,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.8020439890713,15.8020439890713,15.8020439890713,15.8020439890713,,0.9216967684836092,0.9216967684836092,0.9216967684836092,0.9216967684836092,39.28011264739412,39.28011264739412,39.28011264739412,39.28011264739412,0.8000022942442794,0.8000022942442794,0.8000022942442794,0.8000022942442794,0.970000229424428,0.970000229424428,0.970000229424428,0.970000229424428,38.10171827978967,38.10171827978967,38.10171827978967,38.10171827978967,152.40687311915866,3657.764954859808,0.0614734243153081,3.848658412099966e-05,0.125
2001-05-28,2001-06-08,2385.8146,1.004803744062384,2397.275442718699,0.132,2001,5,28,2001.05,2000,8,240,35,0.2071245982508956,81.95643376562566,0.0341873246207705,0.17,2,Mod_Wet,65,14,17,23,202,321.0,0.1339020098733254,2076.275442718699,1100.0,,4,275.0,275.0,275.0,275.0,976.2754427186992,35.00000000000003,4.0,8.0,57.0,872.2754427186991,100.0,18.0,25.0,80.0,1074.2754427186992,1243.0,990.0,972.0589407238036,17.941059276196256,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.99986986367798,15.99986986367798,15.99986986367798,15.99986986367798,,0.9238036140481704,0.9238036140481704,0.9238036140481704,0.9238036140481704,39.86277245171706,39.86277245171706,39.86277245171706,39.86277245171706,0.8118690927029951,0.8118690927029951,0.8118690927029951,0.8118690927029951,0.9711869092702996,0.9711869092702996,0.9711869092702996,0.9711869092702996,38.714202772328335,38.714202772328335,38.714202772328335,38.714202772328335,154.85681108931334,3716.56346614352,0.0645970038860839,3.9105255325584174e-05,0.13
2001-05-29,2001-06-09,2349.8899,1.0014195225473477,2353.225621696834,0.1369999999999999,2001,5,29,2001.05,2000,8,241,35,0.2033186937146064,44.04982102186523,0.0187189110197186,0.17,2,Mod_Wet,65,14,17,23,202,321.0,0.1364085096815057,2032.225621696834,1100.0,,4,275.0,275.0,275.0,275.0,932.225621696834,35.0,4.0,7.999999999999993,57.0,828.225621696834,100.0,18.0,25.0,80.0,1030.225621696834,1243.0,990.0,971.952613569613,18.04738643038695,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.106197017868674,16.106197017868674,16.106197017868674,16.106197017868674,,0.924333861148986,0.924333861148986,0.924333861148986,0.924333861148986,40.150713139506834,40.150713139506834,40.150713139506834,40.150713139506834,0.817733465163072,0.817733465163072,0.817733465163072,0.817733465163072,0.9717733465163072,0.9717733465163072,0.9717733465163072,0.9717733465163072,39.017392872594826,39.017392872594826,39.017392872594826,39.017392872594826,156.0695714903793,3745.6697157691033,0.0663215503228469,3.941150795211598e-05,0.135
2001-05-30,2001-06-10,2314.293,1.007823219789474,2332.398222796241,0.14,2001,5,30,2001.05,2000,8,242,35,0.2015192064495952,20.827398900592925,0.0089296067442649,0.17,2,Mod_Wet,65,14,17,23,202,321.0,0.1376265840295328,2011.398222796241,1100.0,,4,275.0,275.0,275.0,275.0,911.398222796241,35.0,4.0,8.0,57.0,807.3982227962409,100.0,18.0,25.0,80.0,1009.3982227962408,1243.0,990.0,971.902340537784,18.097659462215915,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.15647004969764,16.15647004969764,16.15647004969764,16.15647004969764,,0.924584220847494,0.924584220847494,0.924584220847494,0.924584220847494,40.28694638618072,40.28694638618072,40.28694638618072,40.28694638618072,0.8205080730383038,0.8205080730383038,0.8205080730383038,0.8205080730383038,0.9720508073038304,0.9720508073038304,0.9720508073038304,0.9720508073038304,39.160958758493095,39.160958758493095,39.160958758493095,39.160958758493095,156.64383503397238,3759.452040815337,0.0671599873053311,3.9556523998477874e-05,0.14
2001-05-31,2001-06-11,2279.0226,1.008849609181632,2299.1910593261064,0.144,2001,5,31,2001.05,2000,8,243,35,0.1986501075257756,33.20716347013468,0.0144429769485393,0.17,2,Mod_Wet,65,14,17,23,202,321.0,0.1396143216101776,1978.1910593261064,1100.0,,4,275.0,275.0,275.0,275.0,878.1910593261064,35.0,4.0,8.0,57.00000000000001,774.1910593261063,100.0,18.0,25.0,80.0,976.1910593261064,1243.0,990.0,971.8221853156148,18.177814684385226,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.23662527186695,16.23662527186695,16.23662527186695,16.23662527186695,,0.9249833938538974,0.9249833938538974,0.9249833938538974,0.9249833938538974,40.50429681629459,40.50429681629459,40.50429681629459,40.50429681629459,0.8249347620426597,0.8249347620426597,0.8249347620426597,0.8249347620426597,0.972493476204266,0.972493476204266,0.972493476204266,0.972493476204266,39.39016441208771,39.39016441208771,39.39016441208771,39.39016441208771,157.56065764835083,3781.45578356042,0.0685287362306166,3.978804486069465e-05,0.145
2001-06-01,2001-06-12,2267.3382,1.007005963056233,2283.2230876651856,0.146,2001,6,1,2001.06,2000,9,244,35,0.197270474774272,15.96797166092074,0.0069936099311476,0.16,2,Mod_Wet,62,12,14,16,153,257.0,0.112560179243285,2026.2230876651856,1100.0,,4,275.0,275.0,275.0,275.0,926.2230876651856,38.0,6.0,11.000000000000009,57.66369417370806,813.5593934914775,100.0,18.0,25.0,73.66369417370805,966.5593934914776,1243.0,990.0,971.7836419357436,18.216358064256383,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.275168651738106,16.275168651738106,16.275168651738106,16.275168651738106,,0.9251753398856556,0.9251753398856556,0.9251753398856556,0.9251753398856556,40.60887322707018,40.60887322707018,40.60887322707018,40.60887322707018,0.82706462784257,0.82706462784257,0.82706462784257,0.82706462784257,0.972706462784257,0.972706462784257,0.972706462784257,0.972706462784257,39.50051343435776,39.50051343435776,39.50051343435776,39.50051343435776,158.00205373743103,3792.0492896983446,0.0692013209707875,3.989950851955329e-05,0.145
2001-06-02,2001-06-13,2209.4577,1.0070089693244375,2224.943721242942,0.152,2001,6,2,2001.06,2000,9,245,35,0.1922351375153901,58.27936642224358,0.0261936362101268,0.16,2,Mod_Wet,62,12,14,16,153,257.0,0.1155085396301303,1967.943721242942,1100.0,,4,275.0,275.0,275.0,275.0,867.943721242942,38.0,6.0,11.0,54.03540676998861,758.9083144729534,100.0,18.0,25.0,70.03540676998861,911.9083144729534,1243.0,990.0,971.6429676030002,18.357032396999784,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.415842984481507,16.415842984481507,16.415842984481507,16.415842984481507,,0.925875898062718,0.925875898062718,0.925875898062718,0.925875898062718,40.99089130467458,40.99089130467458,40.99089130467458,40.99089130467458,0.834845036755083,0.834845036755083,0.834845036755083,0.834845036755083,0.9734845036755084,0.9734845036755084,0.9734845036755084,0.9734845036755084,39.90399747694784,39.90399747694784,39.90399747694784,39.90399747694784,159.61598990779137,3830.783757786992,0.0717393381162124,4.0307068158533165e-05,0.15
2001-06-03,2001-06-14,2209.4577,1.0070089693244375,2224.943721242942,0.152,2001,6,3,2001.06,2000,9,246,36,0.1922351375153901,0.0,0.0,0.16,2,Mod_Wet,62,12,14,16,153,257.0,0.1155085396301303,1967.943721242942,1100.0,,4,275.0,275.0,275.0,275.0,867.943721242942,38.0,6.0,11.0,54.03540676998861,758.9083144729534,100.0,18.0,25.0,70.03540676998861,911.9083144729534,1243.0,990.0,971.6429676030002,18.357032396999784,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.415842984481507,16.415842984481507,16.415842984481507,16.415842984481507,,0.925875898062718,0.925875898062718,0.925875898062718,0.925875898062718,40.99089130467458,40.99089130467458,40.99089130467458,40.99089130467458,0.834845036755083,0.834845036755083,0.834845036755083,0.834845036755083,0.9734845036755084,0.9734845036755084,0.9734845036755084,0.9734845036755084,39.90399747694784,39.90399747694784,39.90399747694784,39.90399747694784,159.61598990779137,3830.783757786992,0.0717393381162124,4.0307068158533165e-05,0.15
2001-06-04,2001-06-15,2152.4759,1.0098948620755834,2173.774352151517,0.158,2001,6,4,2001.06,2000,9,247,36,0.187814104025891,51.16936909142487,0.0235394115496759,0.16,2,Mod_Wet,62,12,14,16,153,257.0,0.118227542681986,1916.7743521515167,1100.0,,4,275.0,275.0,275.0,275.0,816.7743521515172,37.99999999999997,6.0,11.0,50.84976511449134,710.9245870370258,100.0,18.0,25.0,66.84976511449133,863.9245870370258,1243.0,990.0,971.5194553327796,18.480544667220443,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.539355254702166,16.539355254702166,16.539355254702166,16.539355254702166,,0.9264909891684168,0.9264909891684168,0.9264909891684168,0.9264909891684168,41.32674198612794,41.32674198612794,41.32674198612794,41.32674198612794,0.8416851728335629,0.8416851728335629,0.8416851728335629,0.8416851728335629,0.9741685172833564,0.9741685172833564,0.9741685172833564,0.9741685172833564,40.25921096477808,40.25921096477808,40.25921096477808,40.25921096477808,161.03684385911234,3864.884252618696,0.0740816744386207,4.0665869661392e-05,0.16
2001-06-05,2001-06-16,2103.0716,1.0136734641144909,2131.8278740528062,0.163,2001,6,5,2001.06,2000,9,248,36,0.1841899283181624,41.94647809871094,0.0196762968573849,0.16,2,Mod_Wet,62,12,14,16,153,257.0,0.1205538229085159,1874.8278740528065,1100.0,,4,275.0,275.0,275.0,275.0,774.8278740528062,38.0,6.0,11.0,48.23831122507743,671.5895628277287,100.0,18.0,25.0,64.23831122507744,824.5895628277287,1243.0,990.0,971.418205213231,18.581794786769024,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.640605374250747,16.640605374250747,16.640605374250747,16.640605374250747,,0.9269952147637688,0.9269952147637688,0.9269952147637688,0.9269952147637688,41.60236377433505,41.60236377433505,41.60236377433505,41.60236377433505,0.8472986512084532,0.8472986512084532,0.8472986512084532,0.8472986512084532,0.9747298651208453,0.9747298651208453,0.9747298651208453,0.9747298651208453,40.55106643046594,40.55106643046594,40.55106643046594,40.55106643046594,162.20426572186378,3892.902377324731,0.0760869428982078,4.096067316208682e-05,0.165
2001-06-06,2001-06-17,2056.5558,1.0150863608705676,2087.581742949259,0.168,2001,6,6,2001.06,2000,9,249,36,0.180367062590816,44.24613110354722,0.0211949214697757,0.16,2,Mod_Wet,62,12,14,16,153,257.0,0.1231089517179431,1830.581742949259,1100.0,,4,275.0,275.0,275.0,275.0,730.581742949259,38.0,6.0,11.0,45.48368827699667,630.0980546722624,100.0,18.0,25.0,61.48368827699667,783.0980546722624,1243.0,990.0,971.3114042071188,18.688595792881078,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.747406380362797,16.747406380362797,16.747406380362797,16.747406380362797,,0.9275270837742068,0.9275270837742068,0.9275270837742068,0.9275270837742068,41.89339454789746,41.89339454789746,41.89339454789746,41.89339454789746,0.8532259582056508,0.8532259582056508,0.8532259582056508,0.8532259582056508,0.975322595820565,0.975322595820565,0.975322595820565,0.975322595820565,40.85957431819045,40.85957431819045,40.85957431819045,40.85957431819045,163.43829727276182,3922.519134546284,0.078290729368931,4.1272297291101466e-05,0.17
2001-06-07,2001-06-18,2008.4951,1.0102092309320814,2029.000290301854,0.173,2001,6,7,2001.06,2000,9,250,36,0.1753056250820802,58.581452647405065,0.0288720770161594,0.16,2,Mod_Wet,62,12,14,16,153,257.0,0.1266633628533223,1772.000290301854,1100.0,,4,275.0,275.0,275.0,275.0,672.000290301854,38.0,6.0,11.0,41.83659394875355,575.1636963531004,100.0,18.0,25.0,57.83659394875355,728.1636963531004,1243.0,990.0,971.1700007007288,18.82999929927132,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.888809886753045,16.888809886753045,16.888809886753045,16.888809886753045,,0.9282312732360302,0.9282312732360302,0.9282312732360302,0.9282312732360302,42.27918787646237,42.27918787646237,42.27918787646237,42.27918787646237,0.8610832561397632,0.8610832561397632,0.8610832561397632,0.8610832561397632,0.9761083256139764,0.9761083256139764,0.9761083256139764,0.9761083256139764,41.269067286412415,41.269067286412415,41.269067286412415,41.269067286412415,165.07626914564966,3961.830459495592,0.0813584255924829,4.168592655193173e-05,0.175
2001-06-08,2001-06-19,1976.1181,1.0093841022105858,1994.662194230589,0.178,2001,6,8,2001.06,2000,9,251,36,0.1723388135815229,34.338096071265,0.0172149931805923,0.16,2,Mod_Wet,62,12,14,16,153,257.0,0.1288438717810731,1737.662194230589,1100.0,,4,275.0,275.0,275.0,275.0,637.662194230589,38.0,6.0,11.0,39.69881364859698,542.963380581992,100.0,18.0,25.0,55.69881364859698,695.963380581992,1243.0,990.0,971.0827547813604,18.917245218639664,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.976055806121387,16.976055806121387,16.976055806121387,16.976055806121387,,0.9286657579144846,0.9286657579144846,0.9286657579144846,0.9286657579144846,42.51749016662532,42.51749016662532,42.51749016662532,42.51749016662532,0.8659366632713915,0.8659366632713915,0.8659366632713915,0.8659366632713915,0.9765936663271392,0.9765936663271392,0.9765936663271392,0.9765936663271392,41.52231160485271,41.52231160485271,41.52231160485271,41.52231160485271,166.08924641941084,3986.14191406586,0.0832668543575005,4.194172889379061e-05,0.18
2001-06-09,2001-06-20,1942.5703,1.0078456066936932,1957.8109425486496,0.182,2001,6,9,2001.06,2000,9,252,36,0.1691548654362033,36.8512516819394,0.0188226814351987,0.16,2,Mod_Wet,62,12,14,16,153,257.0,0.1312690589344858,1700.8109425486496,1100.0,,4,275.0,275.0,275.0,275.0,600.8109425486496,38.0,5.9999999999999964,11.0,37.40457229874861,508.4063702499009,100.0,18.0,25.0,53.40457229874861,661.4063702499009,1243.0,990.0,970.9636968913112,19.036303108688912,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.095113696170635,17.095113696170635,17.095113696170635,17.095113696170635,,0.929273408829836,0.929273408829836,0.929273408829836,0.929273408829836,42.84369281995237,42.84369281995237,42.84369281995237,42.84369281995237,0.8725803018320238,0.8725803018320238,0.8725803018320238,0.8725803018320238,0.9772580301832025,0.9772580301832025,0.9772580301832025,0.9772580301832025,41.86934285100087,41.86934285100087,41.86934285100087,41.86934285100087,167.47737140400346,4019.456913696083,0.0855431787432875,4.229226550606148e-05,0.18
2001-06-10,2001-06-21,1902.2114,0.9997928068309428,1901.8172747918168,0.187,2001,6,10,2001.06,2000,9,253,37,0.1643170125420129,55.99366775683279,0.0294421911605373,0.16,2,Mod_Wet,62,12,14,16,153,257.0,0.1351339076610988,1644.8172747918168,1100.0,,4,275.0,275.0,275.0,275.0,544.8172747918168,38.0,6.000000000000004,10.999999999999996,33.91858520104696,455.8986895907698,100.0,18.0,25.0,49.91858520104696,608.8986895907698,1243.0,990.0,970.7827942724044,19.217205727595683,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.276016315077406,17.276016315077406,17.276016315077406,17.276016315077406,,0.9302023437779224,0.9302023437779224,0.9302023437779224,0.9302023437779224,43.34035140538721,43.34035140538721,43.34035140538721,43.34035140538721,0.8826955479712263,0.8826955479712263,0.8826955479712263,0.8826955479712263,0.9782695547971226,0.9782695547971226,0.9782695547971226,0.9782695547971226,42.398546274099,42.398546274099,42.398546274099,42.398546274099,169.594185096396,4070.260442313504,0.0891748052477652,4.2826814418281816e-05,0.185
2001-06-11,2001-06-22,1849.2439,0.9955175444855696,1840.9547464829184,0.192,2001,6,11,2001.06,2000,9,254,37,0.1590584900961241,60.86252830889839,0.033060306574713,0.16,2,Mod_Wet,62,12,14,16,153,257.0,0.1396014760770137,1583.9547464829184,1100.0,,4,275.0,275.0,275.0,275.0,483.9547464829184,38.0,5.9999999999999964,11.000000000000004,30.12947838025951,398.82526810265887,100.0,18.0,25.0,46.12947838025951,551.8252681026588,1243.0,990.0,970.5861614886372,19.413838511362883,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.472649098844606,17.472649098844606,17.472649098844606,17.472649098844606,,0.9312120531225668,0.9312120531225668,0.9312120531225668,0.9312120531225668,43.88122440416973,43.88122440416973,43.88122440416973,43.88122440416973,0.8937112913272857,0.8937112913272857,0.8937112913272857,0.8937112913272857,0.9793711291327284,0.9793711291327284,0.9793711291327284,0.9793711291327284,42.97600429243835,42.97600429243835,42.97600429243835,42.97600429243835,171.9040171697534,4125.696412074081,0.0933776441263264,4.341010534589732e-05,0.19
2001-06-12,2001-06-23,1802.3921,0.9856727560705408,1776.56878872677,0.199,2001,6,12,2001.06,2000,9,255,37,0.1534955433459929,64.3859577561484,0.036241747668151,0.16,2,Mod_Wet,62,12,14,16,153,257.0,0.1446608775470982,1519.56878872677,1100.0,,4,275.0,275.0,275.0,275.0,419.56878872677,38.0,6.0,11.0,26.121014084156887,338.4477746426131,100.0,18.0,25.0,42.12101408415688,491.4477746426131,1243.0,990.0,970.3781453174248,19.62185468257508,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.6806652700568,17.6806652700568,17.6806652700568,17.6806652700568,,0.9322802161617416,0.9322802161617416,0.9322802161617416,0.9322802161617416,44.45457511046507,44.45457511046507,44.45457511046507,44.45457511046507,0.9053884951214882,0.9053884951214882,0.9053884951214882,0.9053884951214882,0.98,0.98,0.98,0.98,43.56548360825577,43.56548360825577,43.56548360825577,43.56548360825577,174.26193443302307,4182.286426392554,0.0980890441950818,4.400553899823815e-05,0.2
2001-06-13,2001-06-24,1753.7728,0.982614654600295,1723.282854119392,0.205,2001,6,13,2001.06,2000,9,256,37,0.1488916385959154,53.28593460737785,0.0309211772635011,0.16,2,Mod_Wet,62,12,14,16,153,257.0,0.1491339621848257,1466.282854119392,1100.0,,4,275.0,275.0,275.0,275.0,366.2828541193919,38.000000000000014,6.0,10.999999999999996,22.80360181288043,288.4792523065115,100.0,18.0,25.0,38.80360181288043,441.4792523065115,1243.0,990.0,970.2059907594628,19.79400924053732,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.852819828019044,17.852819828019044,17.852819828019044,17.852819828019044,,0.933164229816878,0.933164229816878,0.933164229816878,0.933164229816878,44.92998756502895,44.92998756502895,44.92998756502895,44.92998756502895,0.9150710298376566,0.9150710298376566,0.9150710298376566,0.9150710298376566,0.98,0.98,0.98,0.98,44.031387813728365,44.031387813728365,44.031387813728365,44.031387813728365,176.12555125491346,4227.013230117923,0.1022035070063496,4.447614930679632e-05,0.205
2001-06-14,2001-06-25,1708.4979,0.9756355469043254,1666.8712830513916,0.212,2001,6,14,2001.06,2000,9,257,37,0.1440176788556402,56.411571068000505,0.0338427877674711,0.16,2,Mod_Wet,62,12,14,16,153,257.0,0.1541810712159688,1409.8712830513916,1100.0,,4,275.0,275.0,275.0,275.0,309.87128305139163,38.0,6.000000000000002,11.0,19.29159738841349,235.5796856629781,100.0,18.0,25.0,35.291597388413486,388.5796856629781,1243.0,990.0,970.0237379913968,19.97626200860316,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,18.03507259608488,18.03507259608488,18.03507259608488,18.03507259608488,,0.9340304786776674,0.9340304786776674,0.9340304786776674,0.9340304786776674,45.43079495241409,45.43079495241409,45.43079495241409,45.43079495241409,0.9252707729615904,0.9252707729615904,0.9252707729615904,0.9252707729615904,0.98,0.98,0.98,0.98,44.52217905336581,44.52217905336581,44.52217905336581,44.52217905336581,178.0887162134632,4274.129189123118,0.1068401129854803,4.497189803370284e-05,0.21
2001-06-15,2001-06-26,1683.6732,0.9730775912922432,1638.344661979303,0.214,2001,6,15,2001.06,2000,9,258,37,0.1415529787950118,28.52662107208857,0.0174118558408981,0.16,2,Mod_Wet,62,12,14,16,153,257.0,0.1568656498013765,1381.344661979303,1100.0,,4,275.0,275.0,275.0,275.0,281.34466197930305,37.99999999999999,6.0,11.0,17.515620979256223,208.82904100004689,100.0,18.0,25.0,33.51562097925623,361.82904100004686,1243.0,990.0,969.9315750617792,20.068424938220687,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,18.12723552570241,18.12723552570241,18.12723552570241,18.12723552570241,,0.9343207919059626,0.9343207919059626,0.9343207919059626,0.9343207919059626,45.67714851279188,45.67714851279188,45.67714851279188,45.67714851279188,0.9302881570833376,0.9302881570833376,0.9302881570833376,0.9302881570833376,0.98,0.98,0.98,0.98,44.76360554253604,44.76360554253604,44.76360554253604,44.76360554253604,179.05442217014416,4297.30613208346,0.1092898376791037,4.521576317427883e-05,0.215
2001-06-16,2001-06-27,1646.8728,0.9659758417726594,1590.8393392724963,0.219,2001,6,16,2001.06,2000,9,259,37,0.1374485189131437,47.50532270680651,0.029861797815819,0.16,2,Mod_Wet,62,12,14,16,153,257.0,0.1615499401199923,1333.8393392724963,1100.0,,4,275.0,275.0,275.0,275.0,233.83933927249632,38.00000000000001,6.0,10.999999999999998,14.558091160933625,164.28124811156272,100.0,18.0,25.0,30.55809116093362,317.2812481115627,1243.0,990.0,969.7780963268804,20.22190367311964,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,18.280714260601364,18.280714260601364,18.280714260601364,18.280714260601364,,0.9348042499208944,0.9348042499208944,0.9348042499208944,0.9348042499208944,46.08772086596926,46.08772086596926,46.08772086596926,46.08772086596926,0.9386501194698424,0.9386501194698424,0.9386501194698424,0.9386501194698424,0.98,0.98,0.98,0.98,45.16596644864988,45.16596644864988,45.16596644864988,45.16596644864988,180.6638657945995,4335.932779070388,0.113565123350054,4.562218833196957e-05,0.22
2001-06-17,2001-06-28,1610.5937,0.9538108420286008,1536.2017331629595,0.225,2001,6,17,2001.06,2000,9,260,38,0.1327278297452797,54.637606109537046,0.0355666869331289,0.16,2,Mod_Wet,62,12,14,16,153,257.0,0.1672957362643058,1279.2017331629595,1100.0,,4,275.0,275.0,275.0,275.0,179.2017331629595,37.99999999999999,5.999999999999998,9.761962117826588,11.156528134658958,114.28324291047396,100.0,18.0,23.761962117826588,27.15652813465896,267.283242910474,1241.761962117827,990.0,969.6015748302189,20.39842516978115,0.923082480511026,0.48,988.596917519489,0.5349,0.5349,0.5349,0.5349,18.46044268927016,18.46044268927016,18.46044268927016,18.46044268927016,,0.935370394471201,0.935370394471201,0.935370394471201,0.935370394471201,46.56902277270175,46.56902277270175,46.56902277270175,46.56902277270175,0.9484526022953512,0.9484526022953512,0.9484526022953512,0.9484526022953512,0.98,0.98,0.98,0.98,45.63764231724772,45.63764231724772,45.63764231724772,45.63764231724772,182.55056926899087,4381.213662455781,0.1188324198105991,4.609862860328053e-05,0.225
2001-06-18,2001-06-29,1574.8324,0.9517310164019286,1498.8168407146884,0.231,2001,6,18,2001.06,2000,9,261,38,0.1294977750377491,37.3848924482711,0.0249429359430233,0.16,2,Mod_Wet,62,12,14,16,153,257.0,0.1714685830974873,1241.8168407146884,1100.0,,4,275.0,275.0,275.0,275.0,141.8168407146884,34.212623051792534,6.000000000000001,7.725431011695088,8.829064013365814,85.04972263783496,96.21262305179252,18.0,21.72543101169509,24.829064013365816,238.04972263783495,1235.9380540634877,990.0,969.4807928700012,20.51920712999868,0.9079966116407144,0.48,988.6120033883592,0.5349,0.5349,0.5349,0.5349,18.59631051835799,18.59631051835799,18.59631051835799,18.59631051835799,,0.9357983781328276,0.9357983781328276,0.9357983781328276,0.9357983781328276,46.93323291141918,46.93323291141918,46.93323291141918,46.93323291141918,0.9558703240614904,0.9558703240614904,0.9558703240614904,0.9558703240614904,0.98,0.98,0.98,0.98,45.9945682531908,45.9945682531908,45.9945682531908,45.9945682531908,183.9782730127632,4415.4785523063165,0.1227490030903548,4.645915985170788e-05,0.23
2001-06-19,2001-06-30,1509.4521,0.9514248483621192,1436.1302353523822,0.241,2001,6,19,2001.06,2000,9,262,38,0.1240816523344458,62.686605362306175,0.0436496661787256,0.16,2,Mod_Wet,62,12,14,16,153,257.0,0.1789531295098317,1179.1302353523822,1100.0,,4,275.0,275.0,275.0,275.0,79.13023535238221,19.08978440407664,3.694796981434189,4.310596478339887,4.926395975245585,47.10866151328591,81.08978440407664,15.69479698143419,18.31059647833989,20.926395975245583,200.1086615132859,1215.0951778638507,990.0,969.2782669142154,20.72173308578465,0.8671438218819746,0.48,988.652856178118,0.5349,0.5349,0.5349,0.5349,18.839689263902635,18.839689263902635,18.839689263902635,18.839689263902635,,0.9365650211812934,0.9365650211812934,0.9365650211812934,0.9365650211812934,47.58642318367807,47.58642318367807,47.58642318367807,47.58642318367807,0.9691735882622824,0.9691735882622824,0.9691735882622824,0.9691735882622824,0.98,0.98,0.98,0.98,46.6346947200045,46.6346947200045,46.6346947200045,46.6346947200045,186.538778880018,4476.930693120432,0.1298898764806293,4.710575224242879e-05,0.24
