Date,LaggedDate,VicFalls,Conversion,Flow,Exceedance,Year,Month,Day,MonthId,WaterYear,WaterMonth,WaterDay,WaterWeek,Volume,Flow_difference,Flow_difference_pct,EWRRefExceedance,EWRBandNo,EWRBandLabel,EWRChannelA,EWRChannelC,EWRChannelD,EWRChannelE,EWRChannelFG,EWRTotal,EWRProportion,FlowAvailableForGeneration,FlowCanal,LowFlowShutoff,Turbines,FlowTurbine1,FlowTurbine2,FlowTurbine3,FlowTurbine4,FlowSpill,SpillChannelA,SpillChannelC,SpillChannelD,SpillChannelE,SpillChannelFG,FlowChannelA,FlowChannelC,FlowChannelD,FlowChannelE,FlowChannelFG,FlowLeftChannel,LevelHeadpond,LevelTailwater,HeadGross,HeadlossLeftChannel,HeadlossCanal,LevelForebay,HeadlossTurbine1,HeadlossTurbine2,HeadlossTurbine3,HeadlossTurbine4,HeadTurbine1,HeadTurbine2,HeadTurbine3,HeadTurbine4,LowHeadShutoff,EffTurbine1,EffTurbine2,EffTurbine3,EffTurbine4,PowerTurbine1,PowerTurbine2,PowerTurbine3,PowerTurbine4,LoadFactorTurbine1,LoadFactorTurbine2,LoadFactorTurbine3,LoadFactorTurbine4,EffGen1,EffGen2,EffGen3,EffGen4,PowerGenerator1,PowerGenerator2,PowerGenerator3,PowerGenerator4,Power,Energy,PerfMwPerCumec,PerfMWhPerm3,ExceedanceRnd
2001-06-20,2001-07-01,1448.0846,0.9385693348992789,1359.127799899888,0.251,2001,6,20,2001.06,2000,9,263,38,0.1174286419113503,77.0024354524942,0.0566557725168789,0.16,2,Mod_Wet,62,12,14,16,153,257.0,0.1890918573065243,1102.127799899888,1100.0,,4,275.0,275.0,275.0,275.0,2.127799899888032,0.5133213766266848,0.0993525245083906,0.1159112785931223,0.1324700326778541,1.26674468748198,62.513321376626685,12.09935252450839,14.115911278593122,16.132470032677855,154.26674468748195,1188.7285851797285,990.0,969.0294898150612,20.970510184938803,0.8285046942128657,0.48,988.6914953057872,0.5349,0.5349,0.5349,0.5349,19.12710549072596,19.12710549072596,19.12710549072596,19.12710549072596,,0.937466569131065,0.937466569131065,0.937466569131065,0.937466569131065,48.358902473093536,48.358902473093536,48.358902473093536,48.358902473093536,0.9849063640141248,0.9849063640141248,0.9849063640141248,0.9849063640141248,0.98,0.98,0.98,0.98,47.39172442363167,47.39172442363167,47.39172442363167,47.39172442363167,189.56689769452663,4549.60554466864,0.1394768745871359,4.7870428710739056e-05,0.25
2001-06-21,2001-07-02,1415.0,0.930700821060786,1316.941661801012,0.257,2001,6,21,2001.06,2000,9,264,38,0.1137837595796074,42.18613809887597,0.032033414480322,0.2,2,Mod_Wet,62,12,14,16,153,257.0,0.1951491151464781,1059.941661801012,1059.941661801012,,4,264.985415450253,264.985415450253,264.985415450253,264.985415450253,0.0,0.0,0.0,0.0,0.0,0.0,62.0,12.0,14.0,16.0,153.0,1147.941661801012,990.0,968.8961023656605,21.10389763433966,0.7687331811265575,0.4279241603413156,988.8033426585322,0.4966460371659361,0.4966460371659361,0.4966460371659361,0.4966460371659361,19.410594255705917,19.410594255705917,19.410594255705917,19.410594255705917,,0.9386264102143356,0.9386264102143356,0.9386264102143356,0.9386264102143356,47.346978831134905,47.346978831134905,47.346978831134905,47.346978831134905,0.9642969212043768,0.9642969212043768,0.9642969212043768,0.9642969212043768,0.98,0.98,0.98,0.98,46.40003925451221,46.40003925451221,46.40003925451221,46.40003925451221,185.60015701804883,4454.403768433172,0.1409327097786756,4.86400346638691e-05,0.255
2001-06-22,2001-07-03,1381.0,0.9145051960029634,1262.9316756800924,0.264,2001,6,22,2001.06,2000,9,265,38,0.10911729677876,54.00998612091962,0.042765564567723,0.2,2,Mod_Wet,62,12,14,16,153,257.0,0.2034947772306088,1005.9316756800924,1005.9316756800924,,4,251.4829189200231,251.4829189200231,251.4829189200231,251.4829189200231,0.0,0.0,0.0,0.0,0.0,0.0,62.0,12.0,14.0,16.0,153.0,1093.9316756800924,990.0,968.7263566949946,21.273643305005407,0.6895838282262976,0.3577111783841201,988.9527049933896,0.4473791913552822,0.4473791913552822,0.4473791913552822,0.4473791913552822,19.778969107039728,19.778969107039728,19.778969107039728,19.778969107039728,,0.93874800291432,0.93874800291432,0.93874800291432,0.93874800291432,45.793081630032326,45.793081630032326,45.793081630032326,45.793081630032326,0.9326493203672572,0.9326493203672572,0.9326493203672572,0.9326493203672572,0.98,0.98,0.98,0.98,44.87721999743168,44.87721999743168,44.87721999743168,44.87721999743168,179.50887998972672,4308.213119753442,0.1421366519238348,4.9569547296750765e-05,0.265
2001-06-23,2001-07-04,1348.0,0.905877929951145,1221.1234495741437,0.269,2001,6,23,2001.06,2000,9,266,38,0.105505066043206,41.80822610594896,0.0342375098279614,0.2,2,Mod_Wet,62,12,14,16,153,257.0,0.2104619316659806,964.1234495741436,964.1234495741436,,4,241.03086239353595,241.03086239353595,241.03086239353595,241.03086239353595,0.0,0.0,0.0,0.0,0.0,0.0,62.0,12.0,14.0,16.0,153.0,1052.1234495741437,990.0,968.5949594129472,21.405040587052667,0.6283156391402077,0.321298759659315,989.0503856012006,0.4109461666337635,0.4109461666337635,0.4109461666337635,0.4109461666337635,20.044480021619464,20.044480021619464,20.044480021619464,20.044480021619464,,0.9383396920662403,0.9383396920662403,0.9383396920662403,0.9383396920662403,44.45967014343967,44.45967014343967,44.45967014343967,44.45967014343967,0.9054922636138424,0.9054922636138424,0.9054922636138424,0.9054922636138424,0.98,0.98,0.98,0.98,43.57047674057088,43.57047674057088,43.57047674057088,43.57047674057088,174.2819069622835,4182.765767094804,0.1427225945280658,5.0213114144501e-05,0.27
2001-06-24,2001-07-05,1314.0,0.9097424573913048,1195.4015890121746,0.275,2001,6,24,2001.06,2000,9,267,39,0.1032826972906518,25.721860561968928,0.0215173384395651,0.2,2,Mod_Wet,62,12,14,16,153,257.0,0.2149905122782822,938.4015890121746,938.4015890121746,,4,234.60039725304364,234.60039725304364,234.60039725304364,234.60039725304364,0.0,0.0,0.0,0.0,0.0,0.0,62.0,12.0,14.0,16.0,153.0,1026.4015890121746,990.0,968.5141192797524,21.48588072024745,0.5944656505764833,0.3007212712097396,989.1048130782136,0.3892893029899831,0.3892893029899831,0.3892893029899831,0.3892893029899831,20.20140449547121,20.20140449547121,20.20140449547121,20.20140449547121,,0.937583667167418,0.937583667167418,0.937583667167418,0.937583667167418,43.57717179057089,43.57717179057089,43.57717179057089,43.57717179057089,0.8875187737387146,0.8875187737387146,0.8875187737387146,0.8875187737387146,0.9787518773738716,0.9787518773738716,0.9787518773738716,0.9787518773738716,42.65123870066497,42.65123870066497,42.65123870066497,42.65123870066497,170.60495480265988,4094.518915263837,0.1427176911682375,5.050104963360867e-05,0.275
2001-06-25,2001-07-06,1281.0,0.914516856089578,1171.4960926507497,0.283,2001,6,25,2001.06,2000,9,268,39,0.1012172624050247,23.90549636142509,0.0204059548396222,0.2,2,Mod_Wet,62,12,14,16,153,257.0,0.21937759896278,914.4960926507496,914.4960926507496,,4,228.62402316268745,228.62402316268745,228.62402316268745,228.62402316268745,0.0,0.0,0.0,0.0,0.0,0.0,62.0,12.0,14.0,16.0,153.0,1002.4960926507496,990.0,968.4389877197594,21.56101228024056,0.5725917966434997,0.2815968741205997,989.145811329236,0.3697693545838534,0.3697693545838534,0.3697693545838534,0.3697693545838534,20.337054254892635,20.337054254892635,20.337054254892635,20.337054254892635,,0.9368434980197085,0.9368434980197085,0.9368434980197085,0.9368434980197085,42.71846674950103,42.71846674950103,42.71846674950103,42.71846674950103,0.8700298726985952,0.8700298726985952,0.8700298726985952,0.8700298726985952,0.9770029872698596,0.9770029872698596,0.9770029872698596,0.9770029872698596,41.73606962585067,41.73606962585067,41.73606962585067,41.73606962585067,166.94427850340267,4006.662684081664,0.1425051944694557,5.070924968194463e-05,0.285
2001-06-26,2001-07-07,1247.0,0.9109377854328696,1135.9394184347882,0.289,2001,6,26,2001.06,2000,9,269,39,0.0981451657527657,35.556674215961266,0.0313015585505033,0.2,2,Mod_Wet,62,12,14,16,153,257.0,0.2262444597213824,878.9394184347882,878.9394184347882,,4,219.73485460869705,219.73485460869705,219.73485460869705,219.73485460869705,0.0,0.0,0.0,0.0,0.0,0.0,62.0,12.0,14.0,16.0,153.0,966.9394184347882,990.0,968.3272381722236,21.67276182777641,0.5400569566893851,0.2531515347478306,989.2067915085628,0.3415833521947869,0.3415833521947869,0.3415833521947869,0.3415833521947869,20.53796998414441,20.53796998414441,20.53796998414441,20.53796998414441,,0.9353729563199144,0.9353729563199144,0.9353729563199144,0.9353729563199144,41.39805854169078,41.39805854169078,41.39805854169078,41.39805854169078,0.8431376485069405,0.8431376485069405,0.8431376485069405,0.8431376485069405,0.974313764850694,0.974313764850694,0.974313764850694,0.974313764850694,40.334698275264174,40.334698275264174,40.334698275264174,40.334698275264174,161.3387931010567,3872.1310344253607,0.1420311598336516,5.098910172531452e-05,0.29
2001-06-27,2001-07-08,1214.0,0.922658798487674,1120.1077813640363,0.296,2001,6,27,2001.06,2000,9,270,39,0.0967773123098527,15.831637070751867,0.0141340300765275,0.2,2,Mod_Wet,62,12,14,16,153,257.0,0.2294422057197321,863.1077813640363,863.1077813640363,,4,215.77694534100908,215.77694534100908,215.77694534100908,215.77694534100908,0.0,0.0,0.0,0.0,0.0,0.0,62.0,12.0,14.0,16.0,153.0,951.1077813640364,990.0,968.2774815985726,21.72251840142735,0.52557079369281,0.240486225091229,989.233942981216,0.329392991650308,0.329392991650308,0.329392991650308,0.329392991650308,20.62706839099297,20.62706839099297,20.62706839099297,20.62706839099297,,0.9346360374502528,0.9346360374502528,0.9346360374502528,0.9346360374502528,40.79658128363059,40.79658128363059,40.79658128363059,40.79658128363059,0.8308876025179346,0.8308876025179346,0.8308876025179346,0.8308876025179346,0.9730887602517936,0.9730887602517936,0.9730887602517936,0.9730887602517936,39.69869470379961,39.69869470379961,39.69869470379961,39.69869470379961,158.79477881519844,3811.0746915647615,0.1417674097592845,5.1105622883262194e-05,0.295
2001-06-28,2001-07-09,1180.0,0.9250503042586872,1091.5593590252506,0.303,2001,6,28,2001.06,2000,9,271,39,0.0943107286197816,28.54842233878572,0.0261537974116946,0.2,2,Mod_Wet,62,12,14,16,153,257.0,0.2354429906858184,834.5593590252506,834.5593590252506,,4,208.63983975631265,208.63983975631265,208.63983975631265,208.63983975631265,0.0,0.0,0.0,0.0,0.0,0.0,62.0,12.0,14.0,16.0,153.0,922.5593590252506,990.0,968.187757985508,21.812242014492085,0.4994485994152047,0.2176474872202005,989.2829039133644,0.3080011288835592,0.3080011288835592,0.3080011288835592,0.3080011288835592,20.78714479897305,20.78714479897305,20.78714479897305,20.78714479897305,,0.9333602112004024,0.9333602112004024,0.9333602112004024,0.9333602112004024,39.69904544628639,39.69904544628639,39.69904544628639,39.69904544628639,0.8085345304742646,0.8085345304742646,0.8085345304742646,0.8085345304742646,0.9708534530474264,0.9708534530474264,0.9708534530474264,0.9708534530474264,38.541955354213854,38.541955354213854,38.541955354213854,38.541955354213854,154.16782141685542,3700.02771400453,0.1412363149490335,5.131377939135865e-05,0.305
2001-06-29,2001-07-10,1147.0,0.936281984298218,1073.9154359900556,0.312,2001,6,29,2001.06,2000,9,272,39,0.0927862936695408,17.64392303519503,0.0164295273574579,0.2,2,Mod_Wet,62,12,14,16,153,257.0,0.2393112077424128,816.9154359900556,816.9154359900556,,4,204.2288589975139,204.2288589975139,204.2288589975139,204.2288589975139,0.0,0.0,0.0,0.0,0.0,0.0,62.0,12.0,14.0,16.0,153.0,904.9154359900556,990.0,968.1323056559688,21.867694344031293,0.4833041701407959,0.2035323487920444,989.3131634810672,0.2950945367328897,0.2950945367328897,0.2950945367328897,0.2950945367328897,20.88576328836565,20.88576328836565,20.88576328836565,20.88576328836565,,0.932508661236635,0.932508661236635,0.932508661236635,0.932508661236635,39.00848074996288,39.00848074996288,39.00848074996288,39.00848074996288,0.7944700763739894,0.7944700763739894,0.7944700763739894,0.7944700763739894,0.97,0.97,0.97,0.97,37.83822632746399,37.83822632746399,37.83822632746399,37.83822632746399,151.35290530985597,3632.469727436544,0.1409355897471777,5.146490303029848e-05,0.31
2001-06-30,2001-07-11,1113.0,0.9371977043562544,1043.1010449485111,0.321,2001,6,30,2001.06,2000,9,273,39,0.0901239302835513,30.81439104154447,0.0295411371609406,0.2,2,Mod_Wet,62,12,14,16,153,257.0,0.2463807329544817,786.1010449485111,786.1010449485111,,4,196.52526123712775,196.52526123712775,196.52526123712775,196.52526123712775,0.0,0.0,0.0,0.0,0.0,0.0,62.0,12.0,14.0,16.0,153.0,874.1010449485111,990.0,968.035460426981,21.96453957301901,0.4551085837164023,0.1830505224742555,989.3618408938094,0.2732707314639578,0.2732707314639578,0.2732707314639578,0.2732707314639578,21.05310973536441,21.05310973536441,21.05310973536441,21.05310973536441,,0.9301472753451404,0.9301472753451404,0.9301472753451404,0.9301472753451404,37.74201249891183,37.74201249891183,37.74201249891183,37.74201249891183,0.7686764256397521,0.7686764256397521,0.7686764256397521,0.7686764256397521,0.97,0.97,0.97,0.97,36.60975212394448,36.60975212394448,36.60975212394448,36.60975212394448,146.4390084957779,3514.5362038986696,0.140388133254153,5.17458952908562e-05,0.32
2001-07-01,2001-07-12,1079.6194,0.9251619817921662,998.8228236852692,0.331,2001,7,1,2001.07,2000,10,274,40,0.0862982919664072,44.27822126324179,0.0443304059671687,0.23,2,Mod_Wet,58,11,11,11,136,227.0,0.2272675339580827,771.8228236852692,771.8228236852692,,4,192.9557059213173,192.9557059213173,192.9557059213173,192.9557059213173,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,851.8228236852692,990.0,967.895291294741,22.104708705258982,0.4347237086052044,0.1759114118426346,989.389364879552,0.2634395201059831,0.2634395201059831,0.2634395201059831,0.2634395201059831,21.230634064705093,21.230634064705093,21.230634064705093,21.230634064705093,,0.9290522161177364,0.9290522161177364,0.9290522161177364,0.9290522161177364,37.32496538100891,37.32496538100891,37.32496538100891,37.32496538100891,0.7601825943179004,0.7601825943179004,0.7601825943179004,0.7601825943179004,0.97,0.97,0.97,0.97,36.20521641957864,36.20521641957864,36.20521641957864,36.20521641957864,144.82086567831456,3475.700776279549,0.1449915462924462,5.212079380070301e-05,0.33
2001-07-02,2001-07-13,1061.1535,0.916755206218143,972.817995721604,0.336,2001,7,2,2001.07,2000,10,275,40,0.0840514748303465,26.00482796366532,0.0267314421382345,0.23,2,Mod_Wet,58,11,11,11,136,227.0,0.2333427228919824,745.817995721604,745.817995721604,,4,186.454498930401,186.454498930401,186.454498930401,186.454498930401,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,825.817995721604,990.0,967.7912719828864,22.20872801711357,0.4109289377362143,0.162908997860802,989.426162064403,0.2459689671548666,0.2459689671548666,0.2459689671548666,0.2459689671548666,21.388921114361708,21.388921114361708,21.388921114361708,21.388921114361708,,0.9268974025281428,0.9268974025281428,0.9268974025281428,0.9268974025281428,36.25201159185689,36.25201159185689,36.25201159185689,36.25201159185689,0.738330174986902,0.738330174986902,0.738330174986902,0.738330174986902,0.97,0.97,0.97,0.97,35.16445124410119,35.16445124410119,35.16445124410119,35.16445124410119,140.65780497640475,3375.787319433714,0.1445879965163159,5.238759686355203e-05,0.335
2001-07-03,2001-07-14,1046.5279,0.9169267811345148,959.5894587144634,0.341,2001,7,3,2001.07,2000,10,276,40,0.0829085292329296,13.228537007140632,0.01378562143113,0.23,2,Mod_Wet,58,11,11,11,136,227.0,0.2365594973334804,732.5894587144634,732.5894587144634,,4,183.14736467861584,183.14736467861584,183.14736467861584,183.14736467861584,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,812.5894587144634,990.0,967.738357834858,22.26164216514212,0.3988246466616233,0.1562947293572317,989.4448806239812,0.2373202008708289,0.2373202008708289,0.2373202008708289,0.2373202008708289,21.469202588252426,21.469202588252426,21.469202588252426,21.469202588252426,,0.9257378686642352,0.9257378686642352,0.9257378686642352,0.9257378686642352,35.69795330284908,35.69795330284908,35.69795330284908,35.69795330284908,0.7270458921150525,0.7270458921150525,0.7270458921150525,0.7270458921150525,0.97,0.97,0.97,0.97,34.62701470376361,34.62701470376361,34.62701470376361,34.62701470376361,138.50805881505443,3324.193411561306,0.1443409549335921,5.251844716613034e-05,0.34
2001-07-04,2001-07-15,1030.2297,0.9210811262601332,948.9251323826392,0.345,2001,7,4,2001.07,2000,10,277,40,0.08198713143786,10.6643263318241,0.0112383221477623,0.23,2,Mod_Wet,58,11,11,11,136,227.0,0.2392180291716268,721.9251323826392,721.9251323826392,,4,180.4812830956598,180.4812830956598,180.4812830956598,180.4812830956598,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,801.9251323826392,990.0,967.6957005295304,22.30429947046946,0.3890666431904045,0.1509625661913196,989.4599707906184,0.2304417103868022,0.2304417103868022,0.2304417103868022,0.2304417103868022,21.533828550700942,21.533828550700942,21.533828550700942,21.533828550700942,,0.9247651772027112,0.9247651772027112,0.9247651772027112,0.9247651772027112,35.2471160105007,35.2471160105007,35.2471160105007,35.2471160105007,0.7178638698676313,0.7178638698676313,0.7178638698676313,0.7178638698676313,0.97,0.97,0.97,0.97,34.18970253018568,34.18970253018568,34.18970253018568,34.18970253018568,136.7588101207427,3282.211442897825,0.1441197049733074,5.262118835161712e-05,0.345
2001-07-05,2001-07-16,1015.8803,0.9191187179383687,933.7145989148456,0.351,2001,7,5,2001.07,2000,10,278,40,0.0806729413462426,15.210533467793653,0.0162903455568448,0.23,2,Mod_Wet,58,11,11,11,136,227.0,0.2431149735302599,706.7145989148456,706.7145989148456,,4,176.6786497287114,176.6786497287114,176.6786497287114,176.6786497287114,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,786.7145989148456,990.0,967.6348583956592,22.365141604340693,0.3751487984283874,0.1433572994574228,989.4814939021142,0.2208966243217785,0.2208966243217785,0.2208966243217785,0.2208966243217785,21.625738882133067,21.625738882133067,21.625738882133067,21.625738882133067,,0.9233737636717592,0.9233737636717592,0.9233737636717592,0.9233737636717592,34.599614208348726,34.599614208348726,34.599614208348726,34.599614208348726,0.7046764604551675,0.7046764604551675,0.7046764604551675,0.7046764604551675,0.97,0.97,0.97,0.97,33.56162578209826,33.56162578209826,33.56162578209826,33.56162578209826,134.24650312839304,3221.916075081433,0.1437768064078821,5.276627279343325e-05,0.35
2001-07-06,2001-07-17,989.3226,0.9166643109381613,906.87671942455,0.357,2001,7,6,2001.07,2000,10,279,40,0.0783541485582811,26.837879490295567,0.0295937462231087,0.23,2,Mod_Wet,58,11,11,11,136,227.0,0.2503096563599523,679.87671942455,679.87671942455,,4,169.9691798561375,169.9691798561375,169.9691798561375,169.9691798561375,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,759.87671942455,990.0,967.5275068776982,22.472493122301785,0.358351677513775,0.133963015827365,989.5076853066588,0.2044266480576072,0.2044266480576072,0.2044266480576072,0.2044266480576072,21.775751780903093,21.775751780903093,21.775751780903093,21.775751780903093,,0.9208995839031728,0.9208995839031728,0.9208995839031728,0.9208995839031728,33.42676225438434,33.42676225438434,33.42676225438434,33.42676225438434,0.6807894552827768,0.6807894552827768,0.6807894552827768,0.6807894552827768,0.97,0.97,0.97,0.97,32.42395938675281,32.42395938675281,32.42395938675281,32.42395938675281,129.69583754701125,3112.70010112827,0.1430137468180995,5.298993260326595e-05,0.355
2001-07-07,2001-07-18,980.5704,0.924461588505012,906.4996696249948,0.357,2001,7,7,2001.07,2000,10,280,40,0.0783215714555995,0.3770497995551523,0.0004159403606965,0.23,2,Mod_Wet,58,11,11,11,136,227.0,0.2504137702487045,679.4996696249948,679.4996696249948,,4,169.8749174062487,169.8749174062487,169.8749174062487,169.8749174062487,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,759.4996696249948,990.0,967.5259986785,22.47400132150005,0.358137403825749,0.1338499008874984,989.5080126952868,0.2042023034268719,0.2042023034268719,0.2042023034268719,0.2042023034268719,21.77781171335995,21.77781171335995,21.77781171335995,21.77781171335995,,0.9208646990261798,0.9208646990261798,0.9208646990261798,0.9208646990261798,33.41011892416575,33.41011892416575,33.41011892416575,33.41011892416575,0.6804504872538849,0.6804504872538849,0.6804504872538849,0.6804504872538849,0.97,0.97,0.97,0.97,32.40781535644078,32.40781535644078,32.40781535644078,32.40781535644078,129.6312614257631,3111.1502742183147,0.1430019952234396,5.299293780267954e-05,0.355
2001-07-08,2001-07-19,970.1336,0.9186515277026396,891.2147137156613,0.3670000000000001,2001,7,8,2001.07,2000,10,281,41,0.0770009512650331,15.284955909333576,0.0171506996844872,0.23,2,Mod_Wet,58,11,11,11,136,227.0,0.2547085416191002,664.2147137156613,664.2147137156613,,4,166.05367842891533,166.05367842891533,166.05367842891533,166.05367842891533,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,744.2147137156613,990.0,967.4648588548628,22.535141145137345,0.3494511139036434,0.1292644141146984,989.5212844719816,0.1951077546608184,0.1951077546608184,0.1951077546608184,0.1951077546608184,21.86131786245816,21.86131786245816,21.86131786245816,21.86131786245816,,0.9194484003054608,0.9194484003054608,0.9194484003054608,0.9194484003054608,32.73338363747602,32.73338363747602,32.73338363747602,32.73338363747602,0.6666676911909576,0.6666676911909576,0.6666676911909576,0.6666676911909576,0.97,0.97,0.97,0.97,31.751382128351736,31.751382128351736,31.751382128351736,31.751382128351736,127.00552851340694,3048.132684321766,0.1425083389656957,5.311432093786592e-05,0.365
2001-07-09,2001-07-20,920.6956,0.9105214280240044,838.3130724874176,0.383,2001,7,9,2001.07,2000,10,282,41,0.0724302494629128,52.90164122824376,0.0631048744966789,0.23,2,Mod_Wet,58,11,11,11,136,227.0,0.2707818921712056,611.3130724874176,611.3130724874176,,3,203.7710241624725,203.7710241624725,203.7710241624725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,691.3130724874176,990.0,967.2532522899496,22.746747710050386,0.3193876321514227,0.1133939217462252,989.5672184461024,0.2937851291046714,0.2937851291046714,0.2937851291046714,0.0,22.020181027048004,22.020181027048004,22.020181027048004,22.313966156152677,,0.9335896810884992,0.9335896810884992,0.9335896810884992,0.0,41.08261272164819,41.08261272164819,41.08261272164819,0.0,0.8367130900539346,0.8367130900539346,0.8367130900539346,0.0,0.9736713090053934,0.9736713090053934,0.9736713090053934,0.96,40.00096130604882,40.00096130604882,40.00096130604882,0.0,120.00288391814648,2880.069214035515,0.1431480527460671,5.4528744635006064e-05,0.385
2001-07-10,2001-07-21,876.1508,0.8993963221012959,788.0068071261082,0.402,2001,7,10,2001.07,2000,10,283,41,0.0680837881356957,50.30626536130933,0.0638398867958745,0.23,2,Mod_Wet,58,11,11,11,136,227.0,0.2880685775137881,561.0068071261082,561.0068071261082,,3,187.0022690420361,187.0022690420361,187.0022690420361,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,641.0068071261082,990.0,967.0520272285044,22.947972771495643,0.2907990769459814,0.0944027228504433,989.6147982002036,0.247426035651816,0.247426035651816,0.247426035651816,0.0,22.315344936047435,22.315344936047435,22.315344936047435,22.56277097169925,,0.9281489018613848,0.9281489018613848,0.9281489018613848,0.0,37.98453682891413,37.98453682891413,37.98453682891413,0.0,0.7736158213628133,0.7736158213628133,0.7736158213628133,0.0,0.97,0.97,0.97,0.96,36.84500072404671,36.84500072404671,36.84500072404671,0.0,110.53500217214012,2652.8400521313624,0.1402716336617263,5.473047185885029e-05,0.4
2001-07-11,2001-07-22,834.5885,0.8937943571986156,745.9504918828568,0.419,2001,7,11,2001.07,2000,10,284,41,0.0644501224986788,42.056315243251454,0.0563794993111364,0.22,2,Mod_Wet,58,11,11,11,136,227.0,0.3043097396812868,518.9504918828568,518.9504918828568,,3,172.9834972942856,172.9834972942856,172.9834972942856,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,598.9504918828568,990.0,966.8838019675314,23.11619803246856,0.2668988871498641,0.0775801967531427,989.655520916097,0.2117797333980568,0.2117797333980568,0.2117797333980568,0.0,22.55993921516748,22.55993921516748,22.55993921516748,22.771718948565532,,0.9234582671803352,0.9234582671803352,0.9234582671803352,0.0,35.342606185599124,35.342606185599124,35.342606185599124,0.0,0.7198086799511023,0.7198086799511023,0.7198086799511023,0.0,0.97,0.97,0.97,0.96,34.28232800003115,34.28232800003115,34.28232800003115,0.0,102.84698400009344,2468.3276160022424,0.1378737397712506,5.505073627166239e-05,0.42
2001-07-12,2001-07-23,792.7923,0.8933995796610406,708.2803075785097,0.434,2001,7,12,2001.07,2000,10,285,41,0.0611954185747832,37.67018430434712,0.0531854181194661,0.22,2,Mod_Wet,58,11,11,11,136,227.0,0.3204945804240619,481.2803075785097,481.2803075785097,,3,160.42676919283656,160.42676919283656,160.42676919283656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,561.2803075785097,990.0,966.733121230314,23.266878769685945,0.2454912923731656,0.0662560615157019,989.6882526461112,0.1820815691435241,0.1820815691435241,0.1820815691435241,0.0,22.77304984665363,22.77304984665363,22.77304984665363,22.955131415797155,,0.9190942187486708,0.9190942187486708,0.9190942187486708,0.0,32.93038194820861,32.93038194820861,32.93038194820861,0.0,0.6706798767455929,0.6706798767455929,0.6706798767455929,0.0,0.97,0.97,0.97,0.96,31.942470489762357,31.942470489762357,31.942470489762357,0.0,95.82741146928706,2299.857875262889,0.1352958856034057,5.530815408189762e-05,0.435
2001-07-13,2001-07-24,777.6610000000002,0.8867385733002777,689.5820056512672,0.443,2001,7,13,2001.07,2000,10,286,41,0.0595798852882694,18.698301927242483,0.027115414517789,0.22,2,Mod_Wet,58,11,11,11,136,227.0,0.3291849238229652,462.5820056512672,462.5820056512672,,3,154.19400188375573,154.19400188375573,154.19400188375573,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,542.5820056512672,990.0,966.658328022605,23.34167197739498,0.23486523152258,0.0625164011302534,989.7026183673472,0.1682590440689124,0.1682590440689124,0.1682590440689124,0.0,22.876031300673283,22.876031300673283,22.876031300673283,23.044290344742198,,0.9167506288376248,0.9167506288376248,0.9167506288376248,0.0,31.713054814502577,31.713054814502577,31.713054814502577,0.0,0.6458870634318243,0.6458870634318243,0.6458870634318243,0.0,0.97,0.97,0.97,0.96,30.7616631700675,30.7616631700675,30.7616631700675,0.0,92.28498951020252,2214.83974824486,0.1338274327837848,5.5416594236731225e-05,0.445
2001-07-14,2001-07-25,747.9582,0.8842864995647423,661.4093384987455,0.455,2001,7,14,2001.07,2000,10,287,41,0.0571457668462916,28.17266715252174,0.0425949038101994,0.22,2,Mod_Wet,58,11,11,11,136,227.0,0.3432065239889723,434.4093384987455,434.4093384987455,,2,217.20466924937276,217.20466924937276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,514.4093384987455,990.0,966.545637353995,23.45436264600505,0.2188549822148697,0.056881867699749,989.7242631500852,0.333790381288068,0.333790381288068,0.0,0.0,22.84483541480232,22.84483541480232,23.178625796090387,23.178625796090387,,0.9376154389617284,0.9376154389617284,0.0,0.0,45.62686608747833,45.62686608747833,0.0,0.0,0.9292640751013916,0.9292640751013916,0.0,0.0,0.98,0.98,0.96,0.96,44.71432876572876,44.71432876572876,0.0,0.0,89.42865753145752,2146.2877807549803,0.1352092453584659,5.718406939543712e-05,0.455
2001-07-15,2001-07-26,733.3846,0.8847747252467206,648.8801579651763,0.46,2001,7,15,2001.07,2000,10,288,42,0.0560632456481912,12.529180533569276,0.019308928435814,0.22,2,Mod_Wet,58,11,11,11,136,227.0,0.3498334741993798,421.8801579651763,421.8801579651763,,2,210.94007898258812,210.94007898258812,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,501.8801579651763,990.0,966.4955206318608,23.5044793681393,0.2126608423265106,0.0543760315930352,989.7329631260804,0.3148202369477644,0.3148202369477644,0.0,0.0,22.922622257271986,22.922622257271986,23.23744249421975,23.23744249421975,,0.9362304248026176,0.9362304248026176,0.0,0.0,44.39610315653047,44.39610315653047,0.0,0.0,0.904197620295936,0.904197620295936,0.0,0.0,0.98,0.98,0.96,0.96,43.508181093399855,43.508181093399855,0.0,0.0,87.01636218679971,2088.392692483193,0.1341023625374435,5.729402358039002e-05,0.46
2001-07-16,2001-07-27,726.1668,0.8797110956815125,638.8169912755377,0.466,2001,7,16,2001.07,2000,10,289,42,0.0551937880462064,10.06316668963848,0.0157528162636143,0.22,2,Mod_Wet,58,11,11,11,136,227.0,0.3553443366413046,411.8169912755377,411.8169912755377,,2,205.90849563776885,205.90849563776885,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,491.8169912755377,990.0,966.455267965102,23.544732034897947,0.2091092385736075,0.0523633982551075,989.7385273631712,0.2999709771750404,0.2999709771750404,0.0,0.0,22.983288420894123,22.983288420894123,23.283259398069163,23.283259398069163,,0.9351160101075964,0.9351160101075964,0.0,0.0,43.40008947707954,43.40008947707954,0.0,0.0,0.8839122093091556,0.8839122093091556,0.0,0.0,0.9783912209309156,0.9783912209309156,0.96,0.96,42.46226653199084,42.46226653199084,0.0,0.0,84.92453306398167,2038.18879353556,0.132940316591159,5.728308586846187e-05,0.465
2001-07-17,2001-07-28,707.6147,0.8788007677329247,621.8523416191032,0.473,2001,7,17,2001.07,2000,10,290,42,0.0537280423158905,16.964649656434514,0.0272808326366739,0.22,2,Mod_Wet,58,11,11,11,136,227.0,0.3650384260176059,394.8523416191032,394.8523416191032,,2,197.4261708095516,197.4261708095516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,474.8523416191032,990.0,966.3874093664764,23.61259063352361,0.2031218873506056,0.0489704683238206,989.7479076443256,0.2757932782667444,0.2757932782667444,0.0,0.0,23.08470499958253,23.08470499958253,23.360498277849278,23.360498277849278,,0.9326737659761696,0.9326737659761696,0.0,0.0,41.68669952692802,41.68669952692802,0.0,0.0,0.8490162836441552,0.8490162836441552,0.0,0.0,0.9749016283644156,0.9749016283644156,0.96,0.96,40.64043124994024,40.64043124994024,0.0,0.0,81.28086249988047,1950.7406999971315,0.130707656882422,5.718091291670225e-05,0.475
2001-07-18,2001-07-29,687.9793,0.878477532975807,604.3743582024226,0.481,2001,7,18,2001.07,2000,10,291,42,0.0522179445486893,17.47798341668056,0.0289191346050235,0.22,2,Mod_Wet,58,11,11,11,136,227.0,0.3755950213956149,377.3743582024226,377.3743582024226,,2,188.6871791012113,188.6871791012113,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,457.3743582024226,990.0,966.3174974328095,23.68250256719034,0.1969533647164953,0.0454748716404845,989.757571763643,0.2519078964092221,0.2519078964092221,0.0,0.0,23.18816643442412,23.18816643442412,23.44007433083334,23.44007433083334,,0.9300851487488871,0.9300851487488871,0.0,0.0,39.90894156620587,39.90894156620587,0.0,0.0,0.8128094005337244,0.8128094005337244,0.0,0.0,0.9712809400533724,0.9712809400533724,0.96,0.96,38.76279428095955,38.76279428095955,0.0,0.0,77.5255885619191,1860.614125486058,0.1282741193595667,5.70650475941795e-05,0.48
2001-07-19,2001-07-30,670.0633,0.8753352736866753,586.5300420928967,0.493,2001,7,19,2001.07,2000,10,292,42,0.0506761956368262,17.84431610952595,0.0304235330314072,0.22,2,Mod_Wet,58,11,11,11,136,227.0,0.3870219489354766,359.5300420928967,359.5300420928967,,2,179.76502104644834,179.76502104644834,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,439.5300420928967,990.0,966.239385189418,23.76061481058196,0.1906555519089388,0.0419060084185793,989.7674384396726,0.2286125526161208,0.2286125526161208,0.0,0.0,23.2994406976384,23.2994406976384,23.52805325025452,23.52805325025452,,0.9271537248990256,0.9271537248990256,0.0,0.0,38.08387515506352,38.08387515506352,0.0,0.0,0.7756390051947762,0.7756390051947762,0.0,0.0,0.97,0.97,0.96,0.96,36.94135890041161,36.94135890041161,0.0,0.0,73.88271780082322,1773.185227219757,0.1259657860613411,5.708278798463394e-05,0.495
2001-07-20,2001-07-31,656.4879,0.872641160235729,572.8783627367172,0.496,2001,7,20,2001.07,2000,10,293,42,0.0494966905404523,13.651679356179445,0.0238299790045543,0.22,2,Mod_Wet,58,11,11,11,136,227.0,0.3962446738529107,345.87836273671724,345.87836273671724,,2,172.93918136835862,172.93918136835862,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,425.8783627367173,990.0,966.1779526323152,23.82204736768483,0.1858374506958526,0.0391756725473434,989.7749868767568,0.211671602538795,0.211671602538795,0.0,0.0,23.385362641902805,23.385362641902805,23.5970342444416,23.5970342444416,,0.9247580410907534,0.9247580410907534,0.0,0.0,36.67788830998853,36.67788830998853,0.0,0.0,0.7470038352339823,0.7470038352339823,0.0,0.0,0.97,0.97,0.96,0.96,35.57755166068888,35.57755166068888,0.0,0.0,71.15510332137775,1707.722479713066,0.1242063026808347,5.714525280439658e-05,0.495
2001-07-21,2001-08-01,636.4584,0.8818218518641365,561.2429249224854,0.511,2001,7,21,2001.07,2000,10,294,42,0.0484913887133027,11.635437814231866,0.0207315536598325,0.3,2,Mod_Wet,58,11,11,11,136,227.0,0.4044594415713152,334.2429249224854,334.2429249224854,,2,167.1214624612427,167.1214624612427,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,414.2429249224854,990.0,966.1255931621512,23.874406837848824,0.1817309436804967,0.036848584984497,989.7814204713352,0.1976490806577575,0.1976490806577575,0.0,0.0,23.458178228526148,23.458178228526148,23.655827309183906,23.655827309183906,,0.9227190492514112,0.9227190492514112,0.0,0.0,35.47600399449894,35.47600399449894,0.0,0.0,0.7225255396028297,0.7225255396028297,0.0,0.0,0.97,0.97,0.96,0.96,34.41172387466397,34.41172387466397,0.0,0.0,68.82344774932794,1651.7627459838704,0.1226268424832853,5.719679595086987e-05,0.51
2001-07-22,2001-08-02,636.4584,0.8818218518641365,561.2429249224854,0.511,2001,7,22,2001.07,2000,10,295,43,0.0484913887133027,0.0,0.0,0.3,2,Mod_Wet,58,11,11,11,136,227.0,0.4044594415713152,334.2429249224854,334.2429249224854,,2,167.1214624612427,167.1214624612427,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,414.2429249224854,990.0,966.1255931621512,23.874406837848824,0.1817309436804967,0.036848584984497,989.7814204713352,0.1976490806577575,0.1976490806577575,0.0,0.0,23.458178228526148,23.458178228526148,23.655827309183906,23.655827309183906,,0.9227190492514112,0.9227190492514112,0.0,0.0,35.47600399449894,35.47600399449894,0.0,0.0,0.7225255396028297,0.7225255396028297,0.0,0.0,0.97,0.97,0.96,0.96,34.41172387466397,34.41172387466397,0.0,0.0,68.82344774932794,1651.7627459838704,0.1226268424832853,5.719679595086987e-05,0.51
2001-07-23,2001-08-03,623.3263,0.8883399380973432,553.7256467564458,0.514,2001,7,23,2001.07,2000,10,296,43,0.0478418958797569,7.517278166039546,0.01357581721214,0.3,2,Mod_Wet,58,11,11,11,136,227.0,0.4099503090198116,326.7256467564458,326.7256467564458,,2,163.3628233782229,163.3628233782229,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,406.7256467564458,990.0,966.091765410404,23.90823458959608,0.1790778629784139,0.0353451293512891,989.7855770076704,0.1888344937699127,0.1888344937699127,0.0,0.0,23.50497710349649,23.50497710349649,23.693811597266404,23.693811597266404,,0.9213200278121546,0.9213200278121546,0.0,0.0,34.6946311445815,34.6946311445815,0.0,0.0,0.7066116322725357,0.7066116322725357,0.0,0.0,0.97,0.97,0.96,0.96,33.653792210244056,33.653792210244056,0.0,0.0,67.30758442048811,1615.3820260917146,0.1215540309804236,5.722400862473618e-05,0.515
2001-07-24,2001-08-04,610.3697,0.8886028945088347,542.376282140489,0.523,2001,7,24,2001.07,2000,10,297,43,0.0468613107769382,11.349364615956802,0.020925259805179,0.3,2,Mod_Wet,58,11,11,11,136,227.0,0.4185286257432645,315.376282140489,315.376282140489,,2,157.6881410702445,157.6881410702445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,395.376282140489,990.0,966.040693269632,23.95930673036787,0.1750723200706728,0.0330752564280978,989.7918524235012,0.1759676731759428,0.1759676731759428,0.0,0.0,23.5751914806932,23.5751914806932,23.75115915386914,23.75115915386914,,0.919049584769561,0.919049584769561,0.0,0.0,33.50671910973822,33.50671910973822,0.0,0.0,0.6824179044753201,0.6824179044753201,0.0,0.0,0.97,0.97,0.96,0.96,32.50151753644607,32.50151753644607,0.0,0.0,65.00303507289215,1560.0728417494115,0.1198485944414043,5.725350844016685e-05,0.525
2001-07-25,2001-08-05,597.5875,0.8886647923374786,531.054971590973,0.532,2001,7,25,2001.07,2000,10,298,43,0.04588314954546,11.321310549516056,0.0213185285048718,0.3,2,Mod_Wet,58,11,11,11,136,227.0,0.4274510401812771,304.05497159097297,304.05497159097297,,2,152.02748579548648,152.02748579548648,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,384.05497159097297,990.0,965.9897473721592,24.010252627840718,0.1710766783134074,0.0308109943181945,989.7981123273684,0.1635793693182508,0.1635793693182508,0.0,0.0,23.644785585890823,23.644785585890823,23.808364955209072,23.808364955209072,,0.9167906570395988,0.9167906570395988,0.0,0.0,32.31962936038034,32.31962936038034,0.0,0.0,0.6582409238366668,0.6582409238366668,0.0,0.0,0.97,0.97,0.96,0.96,31.35004047956893,31.35004047956893,0.0,0.0,62.70008095913786,1504.8019430193085,0.1180670256627038,5.7281382587441135e-05,0.53
2001-07-26,2001-08-06,584.9787,0.8845156697645544,517.4228266284983,0.539,2001,7,26,2001.07,2000,10,299,43,0.0447053322207022,13.632144962474625,0.0263462380492584,0.3,2,Mod_Wet,58,11,11,11,136,227.0,0.4387127670402962,290.42282662849834,290.42282662849834,,2,145.21141331424917,145.21141331424917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,370.4228266284984,990.0,965.9284027198282,24.071597280171773,0.1662654713939498,0.0280845653256996,989.8056499632804,0.1492397396936382,0.1492397396936382,0.0,0.0,23.72800750375855,23.72800750375855,23.87724724345219,23.87724724345219,,0.9140784046088782,0.9140784046088782,0.0,0.0,30.887600506313333,30.887600506313333,0.0,0.0,0.6290753667273591,0.6290753667273591,0.0,0.0,0.97,0.97,0.96,0.96,29.960972491123933,29.960972491123933,0.0,0.0,59.921944982247865,1438.1266795739489,0.1158084682361161,5.731293545525237e-05,0.54
2001-07-27,2001-08-07,572.5422,0.8854392210789449,506.9513196028255,0.547,2001,7,27,2001.07,2000,10,300,43,0.0438005940136841,10.47150702567285,0.020655843314259,0.3,2,Mod_Wet,58,11,11,11,136,227.0,0.4477747492162456,279.9513196028255,279.9513196028255,,2,139.97565980141275,139.97565980141275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,359.9513196028255,990.0,965.8812809382126,24.11871906178737,0.1625697516669553,0.025990263920565,989.8114399844123,0.1386527800147407,0.1386527800147407,0.0,0.0,23.79150626618509,23.79150626618509,23.930159046199837,23.930159046199837,,0.9116058286921191,0.9116058286921191,0.0,0.0,29.772839395058217,29.772839395058217,0.0,0.0,0.6063714744411042,0.6063714744411042,0.0,0.0,0.97,0.97,0.96,0.96,28.879654213206468,28.879654213206468,0.0,0.0,57.759308426412936,1386.2234022339103,0.1139346248702239,5.73108652012524e-05,0.545
2001-07-28,2001-08-08,560.2769999999998,0.8777197698734913,491.76619950541016,0.5539999999999999,2001,7,28,2001.07,2000,10,301,43,0.0424885996372674,15.185120097415336,0.0308787389468565,0.3,2,Mod_Wet,58,11,11,11,136,227.0,0.4616014688042883,264.76619950541016,264.76619950541016,,2,132.38309975270508,132.38309975270508,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,344.76619950541016,990.0,965.8129478977744,24.18705210222572,0.1572104516384867,0.022953239901082,989.8198363084604,0.1240802275350855,0.1240802275350855,0.0,0.0,23.88280818315112,23.88280818315112,24.0068884106862,24.0068884106862,,0.9080438719121172,0.9080438719121172,0.0,0.0,28.1555144984284,28.1555144984284,0.0,0.0,0.5734320671777677,0.5734320671777677,0.0,0.0,0.97,0.97,0.96,0.96,27.310849063475544,27.310849063475544,0.0,0.0,54.62169812695109,1310.920755046826,0.1110724937620487,5.730600791375956e-05,0.555
2001-07-29,2001-08-09,548.182,0.8784797080594273,481.566763323433,0.561,2001,7,29,2001.07,2000,10,302,44,0.0416073683511446,10.199436181977148,0.0211796929497124,0.3,2,Mod_Wet,58,11,11,11,136,227.0,0.4713780461786994,254.566763323433,254.566763323433,,2,127.2833816617165,127.2833816617165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,334.566763323433,990.0,965.7670504349554,24.232949565044574,0.1536107541537274,0.0209133526646866,989.8254758931816,0.1147100869910897,0.1147100869910897,0.0,0.0,23.943715371235022,23.943715371235022,24.05842545822611,24.05842545822611,,0.9056833385222844,0.9056833385222844,0.0,0.0,27.069380957175568,27.069380957175568,0.0,0.0,0.5513112211237386,0.5513112211237386,0.0,0.0,0.97,0.97,0.96,0.96,26.2572995284603,26.2572995284603,0.0,0.0,52.5145990569206,1260.3503773660946,0.109049467397837,5.730280118457088e-05,0.56
2001-07-30,2001-08-10,536.2561,0.885781756478211,475.0058701801551,0.5680000000000001,2001,7,30,2001.07,2000,10,303,44,0.0410405071835654,6.560893143277895,0.0138122359220309,0.3,2,Mod_Wet,58,11,11,11,136,227.0,0.4778888309609855,248.0058701801551,248.0058701801551,,2,124.00293509007756,124.00293509007756,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,328.0058701801551,990.0,965.7375264158106,24.262473584189365,0.1512952113997696,0.019601174036031,989.8291036145642,0.1088651070567349,0.1088651070567349,0.0,0.0,23.982712091696875,23.982712091696875,24.09157719875361,24.09157719875361,,0.9038490876123731,0.9038490876123731,0.0,0.0,26.361182157148654,26.361182157148654,0.0,0.0,0.5368876203085267,0.5368876203085267,0.0,0.0,0.97,0.97,0.96,0.96,25.5703466924342,25.5703466924342,0.0,0.0,51.14069338486839,1227.3766412368414,0.1076632871199513,5.727988677100335e-05,0.57
2001-07-31,2001-08-11,530.3563,0.8881694527338079,471.0462647249272,0.5740000000000001,2001,7,31,2001.07,2000,10,304,44,0.0406983972722337,3.959605455227916,0.0084059799466622,0.3,2,Mod_Wet,58,11,11,11,136,227.0,0.4819059548907775,244.0462647249272,244.0462647249272,,2,122.0231323624636,122.0231323624636,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,324.0462647249272,990.0,965.7197081912622,24.280291808737843,0.1498977437806271,0.0188092529449854,989.8312930032744,0.1054202503106866,0.1054202503106866,0.0,0.0,24.00616456170164,24.00616456170164,24.111584812012325,24.111584812012325,,0.9022812438074288,0.9022812438074288,0.0,0.0,25.920631450110044,25.920631450110044,0.0,0.0,0.5279151008169052,0.5279151008169052,0.0,0.0,0.97,0.97,0.96,0.96,25.14301250660674,25.14301250660674,0.0,0.0,50.28602501321348,1206.8646003171236,0.1067538982451725,5.723644366035424e-05,0.575
2001-08-01,2001-08-12,524.4984,0.8885427859104034,466.03926954154906,0.581,2001,8,1,2001.08,2000,11,305,44,0.0402657928883898,5.0069951833781365,0.0107437194902129,0.37,2,Mod_Wet,54,9,8,6,107,184.0,0.3948165144559685,282.03926954154906,282.03926954154906,,2,141.01963477077453,141.01963477077453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,353.03926954154906,990.0,965.697176712937,24.302823287063006,0.160130274741351,0.0264078539083098,989.8134618713505,0.1407596622369645,0.1407596622369645,0.0,0.0,23.975525496176385,23.975525496176385,24.116285158413348,24.116285158413348,,0.9123413803650444,0.9123413803650444,0.0,0.0,30.251282631684163,30.251282631684163,0.0,0.0,0.6161157358795145,0.6161157358795145,0.0,0.0,0.97,0.97,0.96,0.96,29.34374415273364,29.34374415273364,0.0,0.0,58.68748830546728,1408.4997193312147,0.1259282042116304,5.780074565981832e-05,0.58
2001-08-02,2001-08-13,518.6822,0.8913623235036077,462.3337709519629,0.584,2001,8,2,2001.08,2000,11,306,44,0.0399456378102496,3.7054985895861705,0.0080147694639662,0.37,2,Mod_Wet,54,9,8,6,107,184.0,0.3979808777998997,278.3337709519629,278.3337709519629,,2,139.16688547598145,139.16688547598145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,349.3337709519629,990.0,965.6805019692838,24.319498030716204,0.1588224893192232,0.0256667541903925,989.8155107564904,0.1370837578234039,0.1370837578234039,0.0,0.0,23.99792502938311,23.99792502938311,24.13500878720652,24.13500878720652,,0.9114803137681468,0.9114803137681468,0.0,0.0,29.85352323729088,29.85352323729088,0.0,0.0,0.6080147298837245,0.6080147298837245,0.0,0.0,0.97,0.97,0.96,0.96,28.957917540172147,28.957917540172147,0.0,0.0,57.91583508034429,1389.980041928263,0.1252684504553785,5.780014373296748e-05,0.585
2001-08-03,2001-08-14,512.9077,0.8935905892579125,458.3294938779206,0.59,2001,8,3,2001.08,2000,11,307,44,0.0395996682710523,4.004277074042307,0.0087366777122767,0.37,2,Mod_Wet,54,9,8,6,107,184.0,0.4014579084648865,274.3294938779206,274.3294938779206,,2,137.1647469389603,137.1647469389603,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,345.3294938779206,990.0,965.6624827224506,24.33751727754941,0.1574092556997826,0.0248658987755841,989.8177248455246,0.1331996090615829,0.1331996090615829,0.0,0.0,24.02204251401242,24.02204251401242,24.155242123074004,24.155242123074004,,0.9105500744586056,0.9105500744586056,0.0,0.0,29.42354333567893,29.42354333567893,0.0,0.0,0.5992575017449884,0.5992575017449884,0.0,0.0,0.97,0.97,0.96,0.96,28.540837035608565,28.540837035608565,0.0,0.0,57.08167407121713,1369.9601777092112,0.1245428776320933,5.779918284103343e-05,0.59
2001-08-04,2001-08-15,507.1746,0.897830776149602,455.356964761364,0.595,2001,8,4,2001.08,2000,11,308,44,0.0393428417553818,2.9725291165565864,0.0065279096326425,0.37,2,Mod_Wet,54,9,8,6,107,184.0,0.4040785894126549,271.356964761364,271.356964761364,,2,135.678482380682,135.678482380682,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,342.356964761364,990.0,965.649106341426,24.35089365857391,0.1563601579464038,0.0242713929522727,989.8193684491011,0.130316255818523,0.130316255818523,0.0,0.0,24.039945851856647,24.039945851856647,24.17026210767517,24.17026210767517,,0.909860680557686,0.909860680557686,0.0,0.0,29.104360375908566,29.104360375908566,0.0,0.0,0.5927568304665696,0.5927568304665696,0.0,0.0,0.97,0.97,0.96,0.96,28.23122956463131,28.23122956463131,0.0,0.0,56.46245912926262,1355.099019102303,0.1239960371724028,5.779846645391235e-05,0.595
2001-08-05,2001-08-16,490.2231,0.8985767308412901,440.5030705808828,0.604,2001,8,5,2001.08,2000,11,309,45,0.0380594652981882,14.853894180481175,0.0337202965711309,0.37,2,Mod_Wet,54,9,8,6,107,184.0,0.4177042392856939,256.5030705808828,256.5030705808828,,2,128.2515352904414,128.2515352904414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,327.5030705808828,990.0,965.582263817614,24.41773618238608,0.1511177578209104,0.0213006141161765,989.827581628063,0.1164527635227945,0.1164527635227945,0.0,0.0,24.12886504692623,24.12886504692623,24.245317810449023,24.245317810449023,,0.9064321113928594,0.9064321113928594,0.0,0.0,27.508914223673568,27.508914223673568,0.0,0.0,0.560263018812089,0.560263018812089,0.0,0.0,0.97,0.97,0.96,0.96,26.68364679696336,26.68364679696336,0.0,0.0,53.36729359392672,1280.8150462542412,0.1211507868118883,5.779364818894316e-05,0.605
2001-08-06,2001-08-17,479.1271,0.9016539350871652,432.0068351219016,0.614,2001,8,6,2001.08,2000,11,310,45,0.0373253905545323,8.496235458981173,0.0196669005400892,0.37,2,Mod_Wet,54,9,8,6,107,184.0,0.4259191870148994,248.0068351219016,248.0068351219016,,2,124.0034175609508,124.0034175609508,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,319.0068351219016,990.0,965.5440307580484,24.455969241951493,0.1481191727162101,0.0196013670243803,989.8322794602594,0.1088659465560543,0.1088659465560543,0.0,0.0,24.179382755654867,24.179382755654867,24.28824870221092,24.28824870221092,,0.9041409939621036,0.9041409939621036,0.0,0.0,26.58604434977881,26.58604434977881,0.0,0.0,0.5414672983661671,0.5414672983661671,0.0,0.0,0.97,0.97,0.96,0.96,25.78846301928544,25.78846301928544,0.0,0.0,51.57692603857088,1237.846224925701,0.1193891435167157,5.776826228422688e-05,0.615
2001-08-07,2001-08-18,476.9275,0.9007401735700734,429.5877591303412,0.618,2001,8,7,2001.08,2000,11,311,45,0.0371163823888614,2.4190759915604763,0.0056311567081372,0.37,2,Mod_Wet,54,9,8,6,107,184.0,0.4283176047019826,245.58775913034123,245.58775913034123,,2,122.7938795651706,122.7938795651706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,316.5877591303412,990.0,965.5331449160864,24.466855083913515,0.1472654057425367,0.0191175518260682,989.8336170424312,0.1067613504433968,0.1067613504433968,0.0,0.0,24.19371077590146,24.19371077590146,24.300472126344857,24.300472126344857,,0.9031703789656158,0.9031703789656158,0.0,0.0,26.314043633755187,26.314043633755187,0.0,0.0,0.5359275689155842,0.5359275689155842,0.0,0.0,0.97,0.97,0.96,0.96,25.52462232474253,25.52462232474253,0.0,0.0,51.04924464948506,1225.1818715876416,0.1188330988593094,5.774044189410155e-05,0.62
2001-08-08,2001-08-19,475.8301,0.9007401735700734,428.59928686386536,0.618,2001,8,8,2001.08,2000,11,312,45,0.0370309783850379,0.98847226647581,0.0023062853737079,0.37,2,Mod_Wet,54,9,8,6,107,184.0,0.4293054273290084,244.59928686386536,244.59928686386536,,2,122.29964343193268,122.29964343193268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,315.59928686386536,990.0,965.5286967908874,24.471303209112648,0.1469165432105396,0.018919857372773,989.8341635994168,0.1059013795715628,0.1059013795715628,0.0,0.0,24.19956542895777,24.19956542895777,24.30546680852933,24.30546680852933,,0.9027733764921108,0.9027733764921108,0.0,0.0,26.20295073432389,26.20295073432389,0.0,0.0,0.5336649844057818,0.5336649844057818,0.0,0.0,0.97,0.97,0.96,0.96,25.41686221229417,25.41686221229417,0.0,0.0,50.83372442458834,1220.00938619012,0.1186043140588204,5.772902770026887e-05,0.62
