Date,LaggedDate,VicFalls,Conversion,Flow,Exceedance,Year,Month,Day,MonthId,WaterYear,WaterMonth,WaterDay,WaterWeek,Volume,Flow_difference,Flow_difference_pct,EWRRefExceedance,EWRBandNo,EWRBandLabel,EWRChannelA,EWRChannelC,EWRChannelD,EWRChannelE,EWRChannelFG,EWRTotal,EWRProportion,FlowAvailableForGeneration,FlowCanal,LowFlowShutoff,Turbines,FlowTurbine1,FlowTurbine2,FlowTurbine3,FlowTurbine4,FlowSpill,SpillChannelA,SpillChannelC,SpillChannelD,SpillChannelE,SpillChannelFG,FlowChannelA,FlowChannelC,FlowChannelD,FlowChannelE,FlowChannelFG,FlowLeftChannel,LevelHeadpond,LevelTailwater,HeadGross,HeadlossLeftChannel,HeadlossCanal,LevelForebay,HeadlossTurbine1,HeadlossTurbine2,HeadlossTurbine3,HeadlossTurbine4,HeadTurbine1,HeadTurbine2,HeadTurbine3,HeadTurbine4,LowHeadShutoff,EffTurbine1,EffTurbine2,EffTurbine3,EffTurbine4,PowerTurbine1,PowerTurbine2,PowerTurbine3,PowerTurbine4,LoadFactorTurbine1,LoadFactorTurbine2,LoadFactorTurbine3,LoadFactorTurbine4,EffGen1,EffGen2,EffGen3,EffGen4,PowerGenerator1,PowerGenerator2,PowerGenerator3,PowerGenerator4,Power,Energy,PerfMwPerCumec,PerfMWhPerm3,ExceedanceRnd
2001-08-09,2001-08-20,473.6402,0.9015518661337044,427.01120618594086,0.618,2001,8,9,2001.08,2000,11,313,45,0.0368937682144652,1.5880806779244951,0.0037190608932941,0.37,2,Mod_Wet,54,9,8,6,107,184.0,0.4309020403550667,243.0112061859409,243.0112061859409,,2,121.50560309297045,121.50560309297045,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,314.01120618594086,990.0,965.5215504278368,24.4784495721633,0.1463560602661959,0.0186022412371881,989.8350416984966,0.1045197493817685,0.1045197493817685,0.0,0.0,24.20897152127817,24.20897152127817,24.313491270659934,24.313491270659934,,0.9021350732154108,0.9021350732154108,0.0,0.0,26.024531026445832,26.024531026445832,0.0,0.0,0.5300311818013408,0.5300311818013408,0.0,0.0,0.97,0.97,0.96,0.96,25.24379509565245,25.24379509565245,0.0,0.0,50.48759019130491,1211.7021645913178,0.1182348131850203,5.771063330291461e-05,0.62
2001-08-10,2001-08-21,468.1939,0.8984041256306261,420.6273313550929,0.627,2001,8,10,2001.08,2000,11,314,45,0.03634220142908,6.383874830848014,0.0151770328625144,0.37,2,Mod_Wet,54,9,8,6,107,184.0,0.43744185478206,236.6273313550929,236.6273313550929,,2,118.31366567754644,118.31366567754644,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,307.6273313550929,990.0,965.492822991098,24.50717700890209,0.1441029927670112,0.0173254662710185,989.838571540962,0.0991006850247271,0.0991006850247271,0.0,0.0,24.24664786483936,24.24664786483936,24.345748549864084,24.345748549864084,,0.899563059630451,0.899563059630451,0.0,0.0,25.307947672185904,25.307947672185904,0.0,0.0,0.5154368161341324,0.5154368161341324,0.0,0.0,0.97,0.97,0.96,0.96,24.54870924202033,24.54870924202033,0.0,0.0,49.09741848404065,1178.3380436169757,0.1167242706884225,5.763565739858001e-05,0.625
2001-08-11,2001-08-22,462.788,0.9026725120963094,417.7460065280269,0.636,2001,8,11,2001.08,2000,11,315,45,0.0360932549640215,2.881324827065953,0.0068973126781348,0.43,3,Normal,47,8,6,5,89,155.0,0.3710388551364905,262.7460065280269,262.7460065280269,,2,131.37300326401345,131.37300326401345,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,323.7460065280269,990.0,965.479857029376,24.52014297062385,0.1497917733468819,0.0225492013056053,989.8276590253474,0.1221812461363452,0.1221812461363452,0.0,0.0,24.22562074983493,24.22562074983493,24.34780199597128,24.34780199597128,,0.9080511155241832,0.9080511155241832,0.0,0.0,28.3419702685507,28.3419702685507,0.0,0.0,0.5772295370376924,0.5772295370376924,0.0,0.0,0.97,0.97,0.96,0.96,27.491711160494177,27.491711160494177,0.0,0.0,54.98342232098835,1319.6021357037205,0.1316192649642946,5.8129039024279256e-05,0.635
2001-08-12,2001-08-23,462.788,0.9026725120963094,417.7460065280269,0.636,2001,8,12,2001.08,2000,11,316,46,0.0360932549640215,0.0,0.0,0.43,3,Normal,47,8,6,5,89,155.0,0.3710388551364905,262.7460065280269,262.7460065280269,,2,131.37300326401345,131.37300326401345,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,323.7460065280269,990.0,965.479857029376,24.52014297062385,0.1497917733468819,0.0225492013056053,989.8276590253474,0.1221812461363452,0.1221812461363452,0.0,0.0,24.22562074983493,24.22562074983493,24.34780199597128,24.34780199597128,,0.9080511155241832,0.9080511155241832,0.0,0.0,28.3419702685507,28.3419702685507,0.0,0.0,0.5772295370376924,0.5772295370376924,0.0,0.0,0.97,0.97,0.96,0.96,27.491711160494177,27.491711160494177,0.0,0.0,54.98342232098835,1319.6021357037205,0.1316192649642946,5.8129039024279256e-05,0.635
2001-08-13,2001-08-24,452.097,0.9071994654414656,410.1421567276903,0.6409999999999999,2001,8,13,2001.08,2000,11,317,46,0.0354362823412724,7.603849800336603,0.018539547021949,0.43,3,Normal,47,8,6,5,89,155.0,0.3779177474382636,255.1421567276903,255.1421567276903,,2,127.57107836384516,127.57107836384516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,316.1421567276903,990.0,965.4456397052746,24.55436029472537,0.1471081388290126,0.021028431345538,989.8318634298256,0.1152279410549212,0.1152279410549212,0.0,0.0,24.270995783495938,24.270995783495938,24.38622372455086,24.38622372455086,,0.9063116356378664,0.9063116356378664,0.0,0.0,27.52048457801323,27.52048457801323,0.0,0.0,0.5604986675766442,0.5604986675766442,0.0,0.0,0.97,0.97,0.96,0.96,26.69487004067284,26.69487004067284,0.0,0.0,53.38974008134567,1281.353761952296,0.130173743921655,5.812635413189566e-05,0.64
2001-08-14,2001-08-25,446.8115,0.9026970817947076,403.335437162316,0.647,2001,8,14,2001.08,2000,11,318,46,0.0348481817708241,6.806719565374294,0.0168760761842878,0.43,3,Normal,47,8,6,5,89,155.0,0.3842955161354262,248.335437162316,248.335437162316,,2,124.167718581158,124.167718581158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,309.335437162316,990.0,965.4150094672304,24.584990532769552,0.1447058363034832,0.0196670874324631,989.835627076264,0.1091518303312149,0.1091518303312149,0.0,0.0,24.31146577870236,24.31146577870236,24.42061760903357,24.42061760903357,,0.9044680320245482,0.9044680320245482,0.0,0.0,26.77637407319034,26.77637407319034,0.0,0.0,0.5453436674784183,0.5453436674784183,0.0,0.0,0.97,0.97,0.96,0.96,25.97308285099463,25.97308285099463,0.0,0.0,51.94616570198926,1246.7079768477422,0.1287914745787247,5.810483851059665e-05,0.645
2001-08-15,2001-08-26,441.566,0.9034510418651028,398.9332627522059,0.654,2001,8,15,2001.08,2000,11,319,46,0.0344678339017905,4.402174410110091,0.0110348642771471,0.43,3,Normal,47,8,6,5,89,155.0,0.3885361649982969,243.9332627522059,243.9332627522059,,2,121.96663137610297,121.96663137610297,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,304.9332627522059,990.0,965.394666313761,24.605333686238964,0.1431521723686525,0.0187866525504411,989.8380611750808,0.1053219385944191,0.1053219385944191,0.0,0.0,24.338072922725384,24.338072922725384,24.443394861319803,24.443394861319803,,0.9026901260902992,0.9026901260902992,0.0,0.0,26.278744271910032,26.278744271910032,0.0,0.0,0.5352086409757644,0.5352086409757644,0.0,0.0,0.97,0.97,0.96,0.96,25.49038194375273,25.49038194375273,0.0,0.0,50.98076388750546,1223.538333300131,0.1277927128357099,5.805408882047509e-05,0.655
2001-08-16,2001-08-27,436.3602,0.9000420788564829,392.74254153823074,0.659,2001,8,16,2001.08,2000,11,320,46,0.0339329555889031,6.190721213975166,0.0157627976580493,0.43,3,Normal,47,8,6,5,89,155.0,0.3946605819499995,237.74254153823077,237.74254153823077,,2,118.87127076911536,118.87127076911536,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,298.74254153823074,990.0,965.3637127076912,24.636287292308907,0.140967274773806,0.0175485083076461,989.8414842169184,0.1000263094767315,0.1000263094767315,0.0,0.0,24.37774519975068,24.37774519975068,24.47777150922741,24.47777150922741,,0.9001848658392724,0.9001848658392724,0.0,0.0,25.582374104030784,25.582374104030784,0.0,0.0,0.5210259491655964,0.5210259491655964,0.0,0.0,0.97,0.97,0.96,0.96,24.81490288090986,24.81490288090986,0.0,0.0,49.62980576181972,1191.1153382836733,0.1263672775743561,5.798733818046668e-05,0.66
2001-08-17,2001-08-28,436.3602,0.9000420788564829,392.74254153823074,0.659,2001,8,17,2001.08,2000,11,321,46,0.0339329555889031,0.0,0.0,0.43,3,Normal,47,8,6,5,89,155.0,0.3946605819499995,237.74254153823077,237.74254153823077,,2,118.87127076911536,118.87127076911536,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,298.74254153823074,990.0,965.3637127076912,24.636287292308907,0.140967274773806,0.0175485083076461,989.8414842169184,0.1000263094767315,0.1000263094767315,0.0,0.0,24.37774519975068,24.37774519975068,24.47777150922741,24.47777150922741,,0.9001848658392724,0.9001848658392724,0.0,0.0,25.582374104030784,25.582374104030784,0.0,0.0,0.5210259491655964,0.5210259491655964,0.0,0.0,0.97,0.97,0.96,0.96,24.81490288090986,24.81490288090986,0.0,0.0,49.62980576181972,1191.1153382836733,0.1263672775743561,5.798733818046668e-05,0.66
2001-08-18,2001-08-29,426.0674,0.9055691660280052,385.8335000897204,0.672,2001,8,18,2001.08,2000,11,322,46,0.0333360144077518,6.909041448510378,0.0179067951510269,0.43,3,Normal,47,8,6,5,89,155.0,0.4017276881451632,230.8335000897204,230.8335000897204,,2,115.4167500448602,115.4167500448602,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,291.8335000897204,990.0,965.3291675004484,24.670832499551462,0.1385288596809945,0.016166700017944,989.8453044403012,0.0942918050744679,0.0942918050744679,0.0,0.0,24.421845134778103,24.421845134778103,24.51613693985257,24.51613693985257,,0.8973772657161727,0.8973772657161727,0.0,0.0,24.806247722566063,24.806247722566063,0.0,0.0,0.5052188945532803,0.5052188945532803,0.0,0.0,0.97,0.97,0.96,0.96,24.06206029088908,24.06206029088908,0.0,0.0,48.12412058177816,1154.9788939626758,0.1247276884215277,5.791105393073514e-05,0.67
2001-08-19,2001-08-30,426.0674,0.9055691660280052,385.8335000897204,0.672,2001,8,19,2001.08,2000,11,323,47,0.0333360144077518,0.0,0.0,0.43,3,Normal,47,8,6,5,89,155.0,0.4017276881451632,230.8335000897204,230.8335000897204,,2,115.4167500448602,115.4167500448602,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,291.8335000897204,990.0,965.3291675004484,24.670832499551462,0.1385288596809945,0.016166700017944,989.8453044403012,0.0942918050744679,0.0942918050744679,0.0,0.0,24.421845134778103,24.421845134778103,24.51613693985257,24.51613693985257,,0.8973772657161727,0.8973772657161727,0.0,0.0,24.806247722566063,24.806247722566063,0.0,0.0,0.5052188945532803,0.5052188945532803,0.0,0.0,0.97,0.97,0.96,0.96,24.06206029088908,24.06206029088908,0.0,0.0,48.12412058177816,1154.9788939626758,0.1247276884215277,5.791105393073514e-05,0.67
2001-08-20,2001-08-31,426.0674,0.9055691660280052,385.8335000897204,0.672,2001,8,20,2001.08,2000,11,324,47,0.0333360144077518,0.0,0.0,0.43,3,Normal,47,8,6,5,89,155.0,0.4017276881451632,230.8335000897204,230.8335000897204,,2,115.4167500448602,115.4167500448602,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,291.8335000897204,990.0,965.3291675004484,24.670832499551462,0.1385288596809945,0.016166700017944,989.8453044403012,0.0942918050744679,0.0942918050744679,0.0,0.0,24.421845134778103,24.421845134778103,24.51613693985257,24.51613693985257,,0.8973772657161727,0.8973772657161727,0.0,0.0,24.806247722566063,24.806247722566063,0.0,0.0,0.5052188945532803,0.5052188945532803,0.0,0.0,0.97,0.97,0.96,0.96,24.06206029088908,24.06206029088908,0.0,0.0,48.12412058177816,1154.9788939626758,0.1247276884215277,5.791105393073514e-05,0.67
2001-08-21,2001-09-01,418.9561,0.9090667400780807,380.85905606282654,0.6729999999999999,2001,8,21,2001.08,2000,11,325,47,0.0329062224438282,4.9744440268938215,0.013061115254335,0.44,3,Normal,47,8,6,5,89,155.0,0.4069746997808848,225.8590560628265,225.8590560628265,,2,112.92952803141328,112.92952803141328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,286.85905606282654,990.0,965.304295280314,24.695704719685864,0.1367732240426906,0.0151718112125653,989.8480549647448,0.0902872448502612,0.0902872448502612,0.0,0.0,24.45347243958033,24.45347243958033,24.5437596844306,24.5437596844306,,0.8953482424548483,0.8953482424548483,0.0,0.0,24.248157066675198,24.248157066675198,0.0,0.0,0.4938524860829978,0.4938524860829978,0.0,0.0,0.9693852486082998,0.9693852486082998,0.96,0.96,23.505805766372035,23.505805766372035,0.0,0.0,47.01161153274407,1128.2786767858577,0.1234357192887361,5.781827485228343e-05,0.675
2001-08-22,2001-09-02,411.9216,0.9090128563565548,374.44203021096223,0.684,2001,8,22,2001.08,2000,11,326,47,0.0323517914102271,6.4170258518643095,0.017137568259228,0.44,3,Normal,47,8,6,5,89,155.0,0.4139492564781585,219.44203021096223,219.44203021096223,,1,219.44203021096223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,280.44203021096223,990.0,965.2722101510548,24.727789848945235,0.1345084565196181,0.0138884060421924,989.8516031374382,0.3406814530497636,0.0,0.0,0.0,24.23871153333372,24.57939298638348,24.57939298638348,24.57939298638348,,0.9396629290737292,0.0,0.0,0.0,49.01625604244296,0.0,0.0,0.0,0.9982944204163536,0.0,0.0,0.0,0.98,0.96,0.96,0.96,48.0359309215941,0.0,0.0,0.0,48.0359309215941,1152.8623421182583,0.1282866960595488,6.0805644807695016e-05,0.685
2001-08-23,2001-09-03,405.9529,0.9021560933947006,366.2328823662496,0.6930000000000001,2001,8,23,2001.08,2000,11,327,47,0.0316425210364439,8.209147844712618,0.0224151031760799,0.44,3,Normal,47,8,6,5,89,155.0,0.423227971771778,211.2328823662496,211.2328823662496,,1,211.2328823662496,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,272.2328823662496,990.0,965.2311644118312,24.768835588168827,0.131611193541411,0.0122465764732499,989.8561422299854,0.3156986470987488,0.0,0.0,0.0,24.309279171055454,24.624977818154207,24.624977818154207,24.624977818154207,,0.937602244286783,0.0,0.0,0.0,47.21619046770818,0.0,0.0,0.0,0.961633207081633,0.0,0.0,0.0,0.98,0.96,0.96,0.96,46.271866658354014,0.0,0.0,0.0,46.271866658354014,1110.5247998004963,0.1263454727478021,6.084893672804846e-05,0.695
2001-08-24,2001-09-04,405.9529,0.9021560933947006,366.2328823662496,0.6930000000000001,2001,8,24,2001.08,2000,11,328,47,0.0316425210364439,0.0,0.0,0.44,3,Normal,47,8,6,5,89,155.0,0.423227971771778,211.2328823662496,211.2328823662496,,1,211.2328823662496,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,272.2328823662496,990.0,965.2311644118312,24.768835588168827,0.131611193541411,0.0122465764732499,989.8561422299854,0.3156986470987488,0.0,0.0,0.0,24.309279171055454,24.624977818154207,24.624977818154207,24.624977818154207,,0.937602244286783,0.0,0.0,0.0,47.21619046770818,0.0,0.0,0.0,0.961633207081633,0.0,0.0,0.0,0.98,0.96,0.96,0.96,46.271866658354014,0.0,0.0,0.0,46.271866658354014,1110.5247998004963,0.1263454727478021,6.084893672804846e-05,0.695
2001-08-25,2001-09-05,396.129,0.8942544028784251,354.2401023578276,0.7030000000000001,2001,8,25,2001.08,2000,11,329,47,0.0306063448437163,11.992780008422017,0.0338549473326082,0.44,3,Normal,47,8,6,5,89,155.0,0.4375563324657982,199.2401023578276,199.2401023578276,,1,199.2401023578276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,260.2401023578276,990.0,965.1712005117892,24.828799488210848,0.127378569378531,0.0099240102357827,989.8626974203858,0.2808722866019172,0.0,0.0,0.0,24.41062462199469,24.691496908596605,24.691496908596605,24.691496908596605,,0.934359906674514,0.0,0.0,0.0,44.56650145921435,0.0,0.0,0.0,0.9076680541591516,0.0,0.0,0.0,0.98,0.96,0.96,0.96,43.67517143003006,0.0,0.0,0.0,43.67517143003006,1048.2041143207216,0.1232925666499288,6.0891316157370015e-05,0.705
2001-08-26,2001-09-06,391.275,0.8968269965349236,350.9059830692022,0.7090000000000001,2001,8,26,2001.08,2000,11,330,48,0.030318276937179,3.3341192886254016,0.0095014603611585,0.44,3,Normal,47,8,6,5,89,155.0,0.4417137566144959,195.9059830692022,195.9059830692022,,1,195.9059830692022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,256.9059830692022,990.0,965.154529915346,24.84547008465404,0.1262018552344335,0.0095905983069202,989.8642075464588,0.2715367525937661,0.0,0.0,0.0,24.43814087851899,24.709677631112758,24.709677631112758,24.709677631112758,,0.9333888208509824,0.0,0.0,0.0,43.824519022209245,0.0,0.0,0.0,0.8925563955643431,0.0,0.0,0.0,0.9792556395564342,0.96,0.96,0.96,42.91540740334664,0.0,0.0,0.0,42.91540740334664,1029.969777680319,0.1222988762630567,6.0850344201680885e-05,0.71
2001-08-27,2001-09-07,386.4594,0.9011465145423716,348.25654132213623,0.711,2001,8,27,2001.08,2000,11,331,48,0.0300893651702325,2.649441747065964,0.0076077300285803,0.44,3,Normal,47,8,6,5,89,155.0,0.445074195624729,193.25654132213623,193.25654132213623,,1,193.25654132213623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,254.25654132213623,990.0,965.1412827066108,24.858717293389304,0.1252667850381238,0.0093256541322136,989.8654075608296,0.2642577923962105,0.0,0.0,0.0,24.459867061822774,24.724124854218985,24.724124854218985,24.724124854218985,,0.9326195655347188,0.0,0.0,0.0,43.23460713117985,0.0,0.0,0.0,0.8805418967653736,0.0,0.0,0.0,0.9780541896765372,0.96,0.96,0.96,42.28578864366955,0.0,0.0,0.0,42.28578864366955,1014.8589274480692,0.1214213765608937,6.077958510827333e-05,0.71
2001-08-28,2001-09-08,381.682,0.9041733044557544,345.1066751912812,0.715,2001,8,28,2001.08,2000,11,332,48,0.0298172167365266,3.1498661308550027,0.009127224586743,0.44,3,Normal,47,8,6,5,89,155.0,0.44913648776596,190.10667519128123,190.10667519128123,,1,190.10667519128123,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,251.10667519128123,990.0,965.1255333759564,24.874466624043635,0.1241550995501943,0.0090106675191281,989.8668342329308,0.2556901565202849,0.0,0.0,0.0,24.48561070045408,24.74130085697436,24.74130085697436,24.74130085697436,,0.9317078443949712,0.0,0.0,0.0,42.53307268436329,0.0,0.0,0.0,0.8662540261581118,0.0,0.0,0.0,0.9766254026158112,0.96,0.96,0.96,41.53887923485386,0.0,0.0,0.0,41.53887923485386,996.9331016364928,0.1203653311308169,6.069527834110673e-05,0.715
2001-08-29,2001-09-09,376.9428,0.9047288410004722,341.0310225674728,0.72,2001,8,29,2001.08,2000,11,333,48,0.0294650803498296,4.075652623808423,0.0119509732373454,0.44,3,Normal,47,8,6,5,89,155.0,0.4545041059111663,186.0310225674728,186.0310225674728,,1,186.0310225674728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,247.0310225674728,990.0,965.1051551128372,24.894844887162662,0.1227166752846843,0.0086031022567472,989.8686802224586,0.2448425200294776,0.0,0.0,0.0,24.51868258959176,24.76352510962124,24.76352510962124,24.76352510962124,,0.9305325808238678,0.0,0.0,0.0,41.62486020372712,0.0,0.0,0.0,0.8477568269598192,0.0,0.0,0.0,0.974775682695982,0.96,0.96,0.96,40.57490152221292,0.0,0.0,0.0,40.57490152221292,973.79763653311,0.1189771570244322,6.058562611139009e-05,0.72
2001-08-30,2001-09-10,372.2415,0.9134433097017404,340.0215077683404,0.727,2001,8,30,2001.08,2000,11,334,48,0.0293778582711846,1.0095147991324325,0.0029689733621798,0.44,3,Normal,47,8,6,5,89,155.0,0.4558535164946178,185.02150776834043,185.02150776834043,,1,185.02150776834043,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,246.02150776834043,990.0,965.1001075388416,24.899892461158288,0.1223603861900297,0.008502150776834,989.8691374630332,0.2421572106637855,0.0,0.0,0.0,24.5268727135276,24.769029924191383,24.769029924191383,24.769029924191383,,0.93024228553424,0.0,0.0,0.0,41.39988832378712,0.0,0.0,0.0,0.8431749149447479,0.0,0.0,0.0,0.9743174914944748,0.96,0.96,0.96,40.33663533978367,0.0,0.0,0.0,40.33663533978367,968.079248154808,0.1186296584722674,6.0558478108105344e-05,0.725
2001-08-31,2001-09-11,367.5781,0.9139547410507114,335.9497472014125,0.73,2001,8,31,2001.08,2000,11,335,48,0.029026058158202,4.071760566927877,0.0121201477329486,0.44,3,Normal,47,8,6,5,89,155.0,0.4613785284591168,180.9497472014125,180.9497472014125,,1,180.9497472014125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,241.9497472014125,990.0,965.079748736007,24.92025126399301,0.1209233355521511,0.0080949747201412,989.8709816897276,0.2316503477796442,0.0,0.0,0.0,24.55958260594109,24.791232953720737,24.791232953720737,24.791232953720737,,0.9287857238015196,0.0,0.0,0.0,40.47931858623262,0.0,0.0,0.0,0.8244260404528029,0.0,0.0,0.0,0.9724426040452804,0.96,0.96,0.96,39.363813975974566,0.0,0.0,0.0,39.363813975974566,944.7315354233896,0.1171717326888616,6.042778694204604e-05,0.73
2001-09-01,2001-09-12,362.9525,0.9155446385130294,332.29921540990034,0.735,2001,9,1,2001.09,2000,12,336,48,0.0287106522114153,3.6505317915121513,0.0109856768304707,0.43,3,Normal,40,6,4,3,65,118.0,0.3551016509456506,214.29921540990037,214.29921540990037,,1,214.29921540990037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,264.29921540990034,990.0,965.0614960770496,24.93850392295053,0.128811156316005,0.01285984308198,989.858329000602,0.324897646229701,0.0,0.0,0.0,24.471935277322828,24.79683292355253,24.79683292355253,24.79683292355253,,0.9384957366176992,0.0,0.0,0.0,48.268066224887605,0.0,0.0,0.0,0.9830563385924156,0.0,0.0,0.0,0.98,0.96,0.96,0.96,47.30270490038985,0.0,0.0,0.0,47.30270490038985,1135.2649176093564,0.1423497339349436,6.131445803464784e-05,0.735
2001-09-02,2001-09-13,358.3644,0.921348231477836,330.1784061646158,0.74,2001,9,2,2001.09,2000,12,337,49,0.0285274142926228,2.120809245284533,0.0064232221298783,0.43,3,Normal,40,6,4,3,65,118.0,0.3573825477283611,212.1784061646158,212.1784061646158,,1,212.1784061646158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,262.1784061646158,990.0,965.0508920308232,24.949107969176907,0.128062656931363,0.0124356812329231,989.8595016618358,0.3185352184938474,0.0,0.0,0.0,24.49007441251885,24.8086096310127,24.8086096310127,24.8086096310127,,0.9379683144448008,0.0,0.0,0.0,47.7989277799845,0.0,0.0,0.0,0.9735015841137372,0.0,0.0,0.0,0.98,0.96,0.96,0.96,46.84294922438481,0.0,0.0,0.0,46.84294922438481,1124.230781385235,0.1418716316688212,6.13254222015965e-05,0.74
2001-09-03,2001-09-14,353.8138,0.923062402987668,326.5922164381982,0.7440000000000001,2001,9,3,2001.09,2000,12,338,49,0.0282175675002603,3.5861897264176155,0.0109806343994613,0.43,3,Normal,40,6,4,3,65,118.0,0.3613068348257143,208.5922164381982,208.5922164381982,,1,208.5922164381982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,258.5922164381982,990.0,965.0329610821908,24.96703891780908,0.1267969793088228,0.0117184432876396,989.8614845774036,0.3078611163283027,0.0,0.0,0.0,24.520662378884303,24.828523495212607,24.828523495212607,24.828523495212607,,0.9370782450881248,0.0,0.0,0.0,47.00508598858745,0.0,0.0,0.0,0.9573337268551416,0.0,0.0,0.0,0.98,0.96,0.96,0.96,46.06498426881571,0.0,0.0,0.0,46.06498426881571,1105.559622451577,0.1410474039191705,6.134375089374955e-05,0.745
2001-09-04,2001-09-15,347.5056,0.9283094176295976,322.59272115902394,0.757,2001,9,4,2001.09,2000,12,339,49,0.0278720111081396,3.9994952791742553,0.0123979712400351,0.43,3,Normal,40,6,4,3,65,118.0,0.3657863065727116,204.59272115902397,204.59272115902397,,1,204.59272115902397,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,254.59272115902397,990.0,965.0129636057952,24.987036394204893,0.125385433333155,0.0109185442318047,989.8636960224352,0.2961351825148084,0.0,0.0,0.0,24.55459723412516,24.85073241663997,24.85073241663997,24.85073241663997,,0.9360708638702706,0.0,0.0,0.0,46.117995288354216,0.0,0.0,0.0,0.9392667064837924,0.0,0.0,0.0,0.98,0.96,0.96,0.96,45.19563538258713,0.0,0.0,0.0,45.19563538258713,1084.6952491820912,0.140101224913589,6.136260904449104e-05,0.755
2001-09-05,2001-09-16,342.1566,0.928721014594374,317.76802470216137,0.763,2001,9,5,2001.09,2000,12,340,49,0.0274551573342667,4.8246964568625685,0.0151830772192534,0.43,3,Normal,40,6,4,3,65,118.0,0.3713400683111506,199.76802470216137,199.76802470216137,,1,199.76802470216137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,249.76802470216137,990.0,964.9888401235108,25.01115987648916,0.123682648258507,0.0099768024702161,989.8663405492712,0.2823504691660518,0.0,0.0,0.0,24.595149956594398,24.877500425760445,24.877500425760445,24.877500425760445,,0.9346768168430676,0.0,0.0,0.0,45.03763951640912,0.0,0.0,0.0,0.9172635339390858,0.0,0.0,0.0,0.98,0.96,0.96,0.96,44.13688672608093,0.0,0.0,0.0,44.13688672608093,1059.2852814259422,0.1388965638296984,6.137241598638888e-05,0.765
2001-09-06,2001-09-17,335.9832,0.9289857410847936,312.12360204404035,0.765,2001,9,6,2001.09,2000,12,341,49,0.026967479216605,5.644422658121016,0.018083934124676,0.43,3,Normal,40,6,4,3,65,118.0,0.3780553576443421,194.12360204404035,194.12360204404035,,1,194.12360204404035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,244.12360204404035,990.0,964.9606180102202,25.039381989779827,0.1216905563739321,0.009412360204404,989.8688970834218,0.2666161975597897,0.0,0.0,0.0,24.6416628756418,24.908279073201584,24.908279073201584,24.908279073201584,,0.9330546997383944,0.0,0.0,0.0,43.77177489546803,0.0,0.0,0.0,0.8914821770971085,0.0,0.0,0.0,0.9791482177097108,0.96,0.96,0.96,42.859055374888186,0.0,0.0,0.0,42.859055374888186,1028.6173289973165,0.1373143687123052,6.132841671148385e-05,0.765
2001-09-07,2001-09-18,331.6178,0.920942096558406,305.4007919880862,0.779,2001,9,7,2001.09,2000,12,342,49,0.0263866284277706,6.722810055954143,0.0220130734180165,0.43,3,Normal,40,6,4,3,65,118.0,0.3863775179882415,187.4007919880862,187.4007919880862,,1,187.4007919880862,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,237.4007919880862,990.0,964.9270039599404,25.072996040059596,0.1193178681177229,0.0087400791988086,989.8719420526836,0.2484861066883093,0.0,0.0,0.0,24.69645198605478,24.944938092743087,24.944938092743087,24.944938092743087,,0.9311353582155154,0.0,0.0,0.0,42.26272586942416,0.0,0.0,0.0,0.8607479810473352,0.0,0.0,0.0,0.9760747981047336,0.96,0.96,0.96,41.25158162035388,0.0,0.0,0.0,41.25158162035388,990.0379588884932,0.1350735908437432,6.114580707347812e-05,0.78
2001-09-08,2001-09-19,331.6178,0.920942096558406,305.4007919880862,0.779,2001,9,8,2001.09,2000,12,343,49,0.0263866284277706,0.0,0.0,0.43,3,Normal,40,6,4,3,65,118.0,0.3863775179882415,187.4007919880862,187.4007919880862,,1,187.4007919880862,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,237.4007919880862,990.0,964.9270039599404,25.072996040059596,0.1193178681177229,0.0087400791988086,989.8719420526836,0.2484861066883093,0.0,0.0,0.0,24.69645198605478,24.944938092743087,24.944938092743087,24.944938092743087,,0.9311353582155154,0.0,0.0,0.0,42.26272586942416,0.0,0.0,0.0,0.8607479810473352,0.0,0.0,0.0,0.9760747981047336,0.96,0.96,0.96,41.25158162035388,0.0,0.0,0.0,41.25158162035388,990.0379588884932,0.1350735908437432,6.114580707347812e-05,0.78
2001-09-09,2001-09-20,331.6178,0.920942096558406,305.4007919880862,0.779,2001,9,9,2001.09,2000,12,344,50,0.0263866284277706,0.0,0.0,0.43,3,Normal,40,6,4,3,65,118.0,0.3863775179882415,187.4007919880862,187.4007919880862,,1,187.4007919880862,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,237.4007919880862,990.0,964.9270039599404,25.072996040059596,0.1193178681177229,0.0087400791988086,989.8719420526836,0.2484861066883093,0.0,0.0,0.0,24.69645198605478,24.944938092743087,24.944938092743087,24.944938092743087,,0.9311353582155154,0.0,0.0,0.0,42.26272586942416,0.0,0.0,0.0,0.8607479810473352,0.0,0.0,0.0,0.9760747981047336,0.96,0.96,0.96,41.25158162035388,0.0,0.0,0.0,41.25158162035388,990.0379588884932,0.1350735908437432,6.114580707347812e-05,0.78
2001-09-10,2001-09-21,327.2891,0.9219204039075074,301.7344992665246,0.785,2001,9,10,2001.09,2000,12,345,50,0.0260698607366277,3.666292721561604,0.0121507243304092,0.43,3,Normal,40,6,4,3,65,118.0,0.3910722846967844,183.7344992665246,183.7344992665246,,1,183.7344992665246,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,233.7344992665246,990.0,964.9086724963328,25.091327503667344,0.1180239079230926,0.0083734499266524,989.8736026421502,0.2388350081076335,0.0,0.0,0.0,24.72609513770993,24.96493014581756,24.96493014581756,24.96493014581756,,0.9299971976596711,0.0,0.0,0.0,41.43492770569652,0.0,0.0,0.0,0.8438885479775258,0.0,0.0,0.0,0.9743888547977524,0.96,0.96,0.96,40.37373175578129,0.0,0.0,0.0,40.37373175578129,968.969562138751,0.1338054874531229,6.103875718761284e-05,0.785
2001-09-11,2001-09-22,324.7093,0.9312809696570542,302.3955917606633,0.7809999999999999,2001,9,11,2001.09,2000,12,346,50,0.0261269791281213,0.6610924941386997,0.002186184296833,0.44,3,Normal,40,6,4,3,65,118.0,0.3902173286090536,184.3955917606633,184.3955917606633,,1,184.3955917606633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,234.3955917606633,990.0,964.9119779588032,25.088022041196723,0.1182572354708673,0.0084395591760663,989.8733032053532,0.2405406267425113,0.0,0.0,0.0,24.72078461980728,24.96132524654979,24.96132524654979,24.96132524654979,,0.9302355184764548,0.0,0.0,0.0,41.58573699235717,0.0,0.0,0.0,0.8469600202109403,0.0,0.0,0.0,0.974696002021094,0.96,0.96,0.96,40.53345158755125,0.0,0.0,0.0,40.53345158755125,972.80283810123,0.1340411457440564,6.106052753293121e-05,0.78
2001-09-12,2001-09-23,321.2901,0.9330769620260724,299.788390437053,0.7859999999999999,2001,9,12,2001.09,2000,12,347,50,0.0259017169337613,2.607201323610297,0.0086968055027392,0.44,3,Normal,40,6,4,3,65,118.0,0.3936109728197651,181.788390437053,181.788390437053,,1,181.788390437053,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,231.788390437053,990.0,964.8991535617482,25.10084643825178,0.1173370436720094,0.0081788390437053,989.8744841172844,0.2338140473275967,0.0,0.0,0.0,24.741516508208463,24.97533055553606,24.97533055553606,24.97533055553606,,0.9292948298854364,0.0,0.0,0.0,40.99063825282696,0.0,0.0,0.0,0.8348398829496326,0.0,0.0,0.0,0.9734839882949632,0.96,0.96,0.96,39.90373000911807,0.0,0.0,0.0,39.90373000911807,957.6895202188336,0.1331063219324255,6.097402271029717e-05,0.785
2001-09-13,2001-09-24,318.7409,0.9279181423044488,295.76546380444813,0.79,2001,9,13,2001.09,2000,12,348,50,0.0255541360727043,4.022926632604879,0.0136017457239859,0.44,3,Normal,40,6,4,3,65,118.0,0.3989647691862303,177.76546380444813,177.76546380444813,,1,177.76546380444813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,227.76546380444813,990.0,964.8830618552178,25.11693814478224,0.1159171824356689,0.0077765463804448,989.876306271184,0.2236136595111203,0.0,0.0,0.0,24.76963075645504,24.99324441596616,24.99324441596616,24.99324441596616,,0.9278363087057152,0.0,0.0,0.0,40.06609218751283,0.0,0.0,0.0,0.8160100241855973,0.0,0.0,0.0,0.9716010024185596,0.96,0.96,0.96,38.92825533238189,0.0,0.0,0.0,38.92825533238189,934.2781279771652,0.1316186644364947,6.082961238685999e-05,0.79
2001-09-14,2001-09-25,314.5212,0.9268556891837528,291.51576358890105,0.7959999999999999,2001,9,14,2001.09,2000,12,349,50,0.025186961974081,4.24970021554708,0.0145779431040993,0.44,3,Normal,40,6,4,3,65,118.0,0.4047808548919673,173.51576358890105,173.51576358890105,,1,173.51576358890105,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,223.51576358890105,990.0,964.8660630543555,25.13393694564445,0.1144172831948477,0.0073515763588901,989.8782311404462,0.2130784631569185,0.0,0.0,0.0,24.799089622933774,25.012168086090696,25.012168086090696,25.012168086090696,,0.9262918929985756,0.0,0.0,0.0,39.08960090953463,0.0,0.0,0.0,0.796122218116795,0.0,0.0,0.0,0.97,0.96,0.96,0.96,37.91691288224859,0.0,0.0,0.0,37.91691288224859,910.005909173966,0.1300681390791596,6.070039737472197e-05,0.795
2001-09-15,2001-09-26,314.5212,0.9268556891837528,291.51576358890105,0.7959999999999999,2001,9,15,2001.09,2000,12,350,50,0.025186961974081,0.0,0.0,0.44,3,Normal,40,6,4,3,65,118.0,0.4047808548919673,173.51576358890105,173.51576358890105,,1,173.51576358890105,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,223.51576358890105,990.0,964.8660630543555,25.13393694564445,0.1144172831948477,0.0073515763588901,989.8782311404462,0.2130784631569185,0.0,0.0,0.0,24.799089622933774,25.012168086090696,25.012168086090696,25.012168086090696,,0.9262918929985756,0.0,0.0,0.0,39.08960090953463,0.0,0.0,0.0,0.796122218116795,0.0,0.0,0.0,0.97,0.96,0.96,0.96,37.91691288224859,0.0,0.0,0.0,37.91691288224859,910.005909173966,0.1300681390791596,6.070039737472197e-05,0.795
2001-09-16,2001-09-27,314.5212,0.9268556891837528,291.51576358890105,0.7959999999999999,2001,9,16,2001.09,2000,12,351,51,0.025186961974081,0.0,0.0,0.44,3,Normal,40,6,4,3,65,118.0,0.4047808548919673,173.51576358890105,173.51576358890105,,1,173.51576358890105,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,223.51576358890105,990.0,964.8660630543555,25.13393694564445,0.1144172831948477,0.0073515763588901,989.8782311404462,0.2130784631569185,0.0,0.0,0.0,24.799089622933774,25.012168086090696,25.012168086090696,25.012168086090696,,0.9262918929985756,0.0,0.0,0.0,39.08960090953463,0.0,0.0,0.0,0.796122218116795,0.0,0.0,0.0,0.97,0.96,0.96,0.96,37.91691288224859,0.0,0.0,0.0,37.91691288224859,910.005909173966,0.1300681390791596,6.070039737472197e-05,0.795
2001-09-17,2001-09-28,306.19,0.9261187200312276,283.56829088636164,0.8140000000000001,2001,9,17,2001.09,2000,12,352,51,0.0245003003325816,7.9474727025394145,0.0280266622114117,0.44,3,Normal,40,6,4,3,65,118.0,0.4161255111816709,165.56829088636164,165.56829088636164,,1,165.56829088636164,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,215.56829088636164,990.0,964.8342731635454,25.16572683645461,0.1116122833905377,0.0065568290886361,989.8818308875208,0.1939525323095406,0.0,0.0,0.0,24.85360519166596,25.0475577239755,25.0475577239755,25.0475577239755,,0.92339372843511,0.0,0.0,0.0,37.26423250239628,0.0,0.0,0.0,0.7589456721465636,0.0,0.0,0.0,0.97,0.96,0.96,0.96,36.14630552732439,0.0,0.0,0.0,36.14630552732439,867.5113326557853,0.1274694903803959,6.0643498646417765e-05,0.815
2001-09-18,2001-09-29,304.5409,0.9270894926808344,282.33666848156474,0.8160000000000001,2001,9,18,2001.09,2000,12,353,51,0.0243938881568071,1.2316224047968944,0.004362247424044,0.44,3,Normal,40,6,4,3,65,118.0,0.4179407536209022,164.33666848156474,164.33666848156474,,1,164.33666848156474,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,214.33666848156477,990.0,964.8293466739262,25.17065332607376,0.1111775916673016,0.0064336668481564,989.8823887414844,0.1910743375075989,0.0,0.0,0.0,24.861967730050697,25.05304206755829,25.05304206755829,25.05304206755829,,0.922924704484073,0.0,0.0,0.0,36.98068467159462,0.0,0.0,0.0,0.7531707672422528,0.0,0.0,0.0,0.97,0.96,0.96,0.96,35.87126413144678,0.0,0.0,0.0,35.87126413144678,860.9103391547227,0.1270513827494178,6.063309015924696e-05,0.815
2001-09-19,2001-09-30,303.7186,0.93390939438871,283.64565379058683,0.8130000000000001,2001,9,19,2001.09,2000,12,354,51,0.0245069844875067,1.308985309022091,0.0046148611534464,0.44,3,Normal,40,6,4,3,65,118.0,0.416012015072575,165.64565379058683,165.64565379058683,,1,165.64565379058683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,215.64565379058683,990.0,964.8345826151624,25.16541738483761,0.1116395880368491,0.0065645653790586,989.881795846584,0.1941366560215966,0.0,0.0,0.0,24.853076575400067,25.047213231421665,25.047213231421665,25.047213231421665,,0.923422000248058,0.0,0.0,0.0,37.28199295509464,0.0,0.0,0.0,0.7593073921607869,0.0,0.0,0.0,0.97,0.96,0.96,0.96,36.1635331664418,0.0,0.0,0.0,36.1635331664418,867.9247959946031,0.1274954602094521,6.064406550785106e-05,0.815
2001-09-20,2001-10-01,302.0781,0.93390939438871,282.1135754290922,0.8160000000000001,2001,9,20,2001.09,2000,12,355,51,0.0243746129170735,1.532078361494655,0.0054307147721068,0.44,3,Normal,40,6,4,3,65,118.0,0.4182712576682035,164.11357542909218,164.11357542909218,,1,164.11357542909218,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,214.11357542909215,990.0,964.8284543017164,25.17154569828358,0.1110988526779461,0.0064113575429092,989.8824897897792,0.190561223486912,0.0,0.0,0.0,24.8634742645758,25.05403548806271,25.05403548806271,25.05403548806271,,0.922836832730893,0.0,0.0,0.0,36.92920350600242,0.0,0.0,0.0,0.7521222709980127,0.0,0.0,0.0,0.97,0.96,0.96,0.96,35.82132740082235,0.0,0.0,0.0,35.82132740082235,859.7118576197363,0.1269748446041224,6.063099104650159e-05,0.815
2001-09-21,2001-10-02,293.9613,0.9336938545407444,274.4698592828081,0.8240000000000001,2001,9,21,2001.09,2000,12,356,51,0.0237141958420346,7.643716146284077,0.0278490183448819,0.42,3,Normal,40,6,4,3,65,118.0,0.4299197015961422,156.4698592828081,156.4698592828081,,1,156.4698592828081,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,206.4698592828081,990.0,964.7978794371312,25.2021205628688,0.1084010614307138,0.0056469859282808,989.885951952641,0.173263087607834,0.0,0.0,0.0,24.91480942790196,25.088072515509797,25.088072515509797,25.088072515509797,,0.91982971959458,0.0,0.0,0.0,35.166925271849266,0.0,0.0,0.0,0.7162306572678058,0.0,0.0,0.0,0.97,0.96,0.96,0.96,34.11191751369379,0.0,0.0,0.0,34.11191751369379,818.686020328651,0.1242829271047411,6.055819750924919e-05,0.825
2001-09-22,2001-10-03,287.5698,0.9441456049247084,271.50776277907744,0.8310000000000001,2001,9,22,2001.09,2000,12,357,51,0.0234582707041122,2.9620965037306632,0.010909804100669,0.42,3,Normal,40,6,4,3,65,118.0,0.4346100413195742,153.50776277907744,153.50776277907744,,1,153.50776277907744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,203.50776277907744,990.0,964.7860310511164,25.21396894888369,0.1073556120879741,0.0053507762779077,989.887293611634,0.1667767676028072,0.0,0.0,0.0,24.93448579291493,25.10126256051774,25.10126256051774,25.10126256051774,,0.9186661935116114,0.0,0.0,0.0,34.48475883430456,0.0,0.0,0.0,0.7023372471345124,0.0,0.0,0.0,0.97,0.96,0.96,0.96,33.45021606927542,0.0,0.0,0.0,33.45021606927542,802.80518566261,0.1232016931187836,6.052936032480742e-05,0.83
2001-09-23,2001-10-04,282.0511,0.9362353611713602,264.06621347727946,0.853,2001,9,23,2001.09,2000,12,358,52,0.0228153208444369,7.441549301797978,0.0281806188069503,0.42,3,Normal,40,6,4,3,65,118.0,0.446857621223674,146.06621347727946,146.06621347727946,,1,146.06621347727946,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,196.06621347727943,990.0,964.7562648539092,25.2437351460909,0.1047292135961515,0.0046066213477279,989.890664165056,0.1510177240327412,0.0,0.0,0.0,24.98338158711429,25.134399311147035,25.134399311147035,25.134399311147035,,0.9157474388814072,0.0,0.0,0.0,32.77294012487016,0.0,0.0,0.0,0.6674733222987812,0.0,0.0,0.0,0.97,0.96,0.96,0.96,31.78975192112405,0.0,0.0,0.0,31.78975192112405,762.9540461069773,0.1203855332437645,6.0455367703019566e-05,0.855
2001-09-24,2001-10-05,278.1512,0.9408410420598928,261.69606485820964,0.8540000000000001,2001,9,24,2001.09,2000,12,359,52,0.0226105400037493,2.370148619069824,0.0090568752738181,0.42,3,Normal,40,6,4,3,65,118.0,0.4509047549642519,143.69606485820964,143.69606485820964,,1,143.69606485820964,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,193.69606485820964,990.0,964.7467842594328,25.25321574056716,0.1038927115452784,0.0043696064858209,989.8917376819688,0.1461660510135834,0.0,0.0,0.0,24.998787371522408,25.14495342253599,25.14495342253599,25.14495342253599,,0.9147414783233128,0.0,0.0,0.0,32.22559090298976,0.0,0.0,0.0,0.6563256803052904,0.0,0.0,0.0,0.97,0.96,0.96,0.96,31.258823175900066,0.0,0.0,0.0,31.258823175900066,750.2117562216016,0.1194470508864415,6.042619501318893e-05,0.855
2001-09-25,2001-10-06,274.2861,0.9456106056562148,259.36784514408106,0.858,2001,9,25,2001.09,2000,12,360,52,0.0224093818204486,2.328219714128579,0.0089765163944483,0.42,3,Normal,40,6,4,3,65,118.0,0.4549523088895232,141.36784514408106,141.36784514408106,,1,141.36784514408106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,191.36784514408103,990.0,964.7374713805764,25.26252861942362,0.1030710075601012,0.0041367845144081,989.8927922079256,0.1414630471910437,0.0,0.0,0.0,25.01385778015806,25.1553208273491,25.1553208273491,25.1553208273491,,0.9136870040265574,0.0,0.0,0.0,31.68600319054884,0.0,0.0,0.0,0.6453361138604652,0.0,0.0,0.0,0.97,0.96,0.96,0.96,30.735423094832377,0.0,0.0,0.0,30.735423094832377,737.650154275977,0.1185012856075454,6.039292398947476e-05,0.86
2001-09-26,2001-10-07,270.4558,0.9489427293933842,256.64706503227126,0.87,2001,9,26,2001.09,2000,12,361,52,0.0221743064187882,2.720780111809802,0.0106012516116936,0.42,3,Normal,40,6,4,3,65,118.0,0.459775372787382,138.64706503227126,138.64706503227126,,1,138.64706503227126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,188.64706503227129,990.0,964.7265882601292,25.27341173987088,0.1021107563230303,0.0038647065032271,989.8940245371738,0.1360753061626062,0.0,0.0,0.0,25.03136097088205,25.167436277044654,25.167436277044654,25.167436277044654,,0.9124555958288388,0.0,0.0,0.0,31.05600458255737,0.0,0.0,0.0,0.6325051849808019,0.0,0.0,0.0,0.97,0.96,0.96,0.96,30.124324445080653,0.0,0.0,0.0,30.124324445080653,722.9837866819357,0.1173764618788559,6.035373269144647e-05,0.87
2001-09-27,2001-10-08,266.66,0.9440969037746996,251.75288036056145,0.871,2001,9,27,2001.09,2000,12,362,52,0.0217514488631525,4.894184671709809,0.0194404316832456,0.42,3,Normal,40,6,4,3,65,118.0,0.4687136045116939,133.75288036056145,133.75288036056145,,1,133.75288036056145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,183.75288036056145,990.0,964.7070115214424,25.29298847855773,0.1003834403723353,0.0033752880360561,989.8962412715916,0.1266554150778555,0.0,0.0,0.0,25.06257433507151,25.18922975014937,25.18922975014937,25.18922975014937,,0.9102442336267302,0.0,0.0,0.0,29.92440040663605,0.0,0.0,0.0,0.6094582567542983,0.0,0.0,0.0,0.97,0.96,0.96,0.96,29.026668394436967,0.0,0.0,0.0,29.026668394436967,696.6400414664872,0.115298257373917,6.028254061642335e-05,0.87
2001-09-28,2001-10-09,262.8986,0.938951234680896,246.84896506587896,0.878,2001,9,28,2001.09,2000,12,363,52,0.0213277505816919,4.903915294682463,0.0198660557210507,0.42,3,Normal,40,6,4,3,65,118.0,0.4780250950961378,128.84896506587896,128.84896506587896,,1,128.84896506587896,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,178.84896506587896,990.0,964.6810937903952,25.318906209604734,0.0986526901702996,0.0028848965065878,989.8984624133232,0.1175281371185821,0.0,0.0,0.0,25.09984048580931,25.217368622927893,25.217368622927893,25.217368622927893,,0.9080393210386124,0.0,0.0,0.0,28.80018323154593,0.0,0.0,0.0,0.5865617766098967,0.0,0.0,0.0,0.97,0.96,0.96,0.96,27.93617773459955,0.0,0.0,0.0,27.93617773459955,670.4682656303892,0.1131711357474962,6.0225934812549526e-05,0.88
2001-09-29,2001-10-10,255.4785,0.9395358309241366,240.03120478075203,0.887,2001,9,29,2001.09,2000,12,364,52,0.0207386960930569,6.81776028512695,0.0284036414821747,0.42,3,Normal,40,6,4,3,65,118.0,0.4916027485167309,122.03120478075203,122.03120478075203,,1,122.03120478075203,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,172.03120478075203,990.0,964.6401872286846,25.359812771315436,0.0962464822156659,0.0022031204780752,989.9015503973064,0.1054342963185085,0.0,0.0,0.0,25.15592887230325,25.26136316862176,25.26136316862176,25.26136316862176,,0.9038279539986736,0.0,0.0,0.0,27.210450107393584,0.0,0.0,0.0,0.554184319906183,0.0,0.0,0.0,0.97,0.96,0.96,0.96,26.394136604171777,0.0,0.0,0.0,26.394136604171777,633.4592785001227,0.1099612720282788,6.008057222283825e-05,0.885
2001-09-30,2001-10-11,255.4785,0.9395358309241366,240.03120478075203,0.887,2001,9,30,2001.09,2000,12,365,53,0.0207386960930569,0.0,0.0,0.42,3,Normal,40,6,4,3,65,118.0,0.4916027485167309,122.03120478075203,122.03120478075203,,1,122.03120478075203,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,172.03120478075203,990.0,964.6401872286846,25.359812771315436,0.0962464822156659,0.0022031204780752,989.9015503973064,0.1054342963185085,0.0,0.0,0.0,25.15592887230325,25.26136316862176,25.26136316862176,25.26136316862176,,0.9038279539986736,0.0,0.0,0.0,27.210450107393584,0.0,0.0,0.0,0.554184319906183,0.0,0.0,0.0,0.97,0.96,0.96,0.96,26.394136604171777,0.0,0.0,0.0,26.394136604171777,633.4592785001227,0.1099612720282788,6.008057222283825e-05,0.885
