Date,LaggedDate,VicFalls,Conversion,Flow,Exceedance,Year,Month,Day,MonthId,WaterYear,WaterMonth,WaterDay,WaterWeek,Volume,Flow_difference,Flow_difference_pct,EWRRefExceedance,EWRBandNo,EWRBandLabel,EWRChannelA,EWRChannelC,EWRChannelD,EWRChannelE,EWRChannelFG,EWRTotal,EWRProportion,FlowAvailableForGeneration,FlowCanal,LowFlowShutoff,Turbines,FlowTurbine1,FlowTurbine2,FlowTurbine3,FlowTurbine4,FlowSpill,SpillChannelA,SpillChannelC,SpillChannelD,SpillChannelE,SpillChannelFG,FlowChannelA,FlowChannelC,FlowChannelD,FlowChannelE,FlowChannelFG,FlowLeftChannel,LevelHeadpond,LevelTailwater,HeadGross,HeadlossLeftChannel,HeadlossCanal,LevelForebay,HeadlossTurbine1,HeadlossTurbine2,HeadlossTurbine3,HeadlossTurbine4,HeadTurbine1,HeadTurbine2,HeadTurbine3,HeadTurbine4,LowHeadShutoff,EffTurbine1,EffTurbine2,EffTurbine3,EffTurbine4,PowerTurbine1,PowerTurbine2,PowerTurbine3,PowerTurbine4,LoadFactorTurbine1,LoadFactorTurbine2,LoadFactorTurbine3,LoadFactorTurbine4,EffGen1,EffGen2,EffGen3,EffGen4,PowerGenerator1,PowerGenerator2,PowerGenerator3,PowerGenerator4,Power,Energy,PerfMwPerCumec,PerfMWhPerm3,ExceedanceRnd
2001-10-01,2001-10-12,251.8195,0.9405520044132718,236.8493354753479,0.892,2001,10,1,2001.1,2001,1,1,1,0.02046378258507,3.1818693054041205,0.0134341491776543,0.53,3,Normal,37,5,3,2,50,97.0,0.4095430532043696,139.8493354753479,139.8493354753479,,1,139.8493354753479,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,5.0,3.0,2.0,50.0,184.8493354753479,990.0,964.621096012852,25.37890398714785,0.1007704148197728,0.0039849335475347,989.8952446516328,0.1384077108221749,0.0,0.0,0.0,25.13574092795844,25.274148638780616,25.274148638780616,25.274148638780616,,0.9130875503709862,0.0,0.0,0.0,31.47771648297474,0.0,0.0,0.0,0.641094022056512,0.0,0.0,0.0,0.97,0.96,0.96,0.96,30.53338498848549,0.0,0.0,0.0,30.53338498848549,732.8012397236519,0.1289148011633898,6.06473802775412e-05,0.89
2001-10-02,2001-10-13,246.7538,0.9492227163041036,234.22431229435952,0.903,2001,10,2,2001.1,2001,1,2,1,0.0202369805822326,2.6250231809883933,0.0112073044650011,0.53,3,Normal,37,5,3,2,50,97.0,0.4141329268931571,137.22431229435952,137.22431229435952,,1,137.22431229435952,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,5.0,3.0,2.0,50.0,182.22431229435952,990.0,964.6053458737662,25.39465412623383,0.0998439592984528,0.0037224312294359,989.896433609472,0.1333151658510574,0.0,0.0,0.0,25.15777256985484,25.2910877357059,25.2910877357059,25.2910877357059,,0.9119094178685382,0.0,0.0,0.0,30.87405334048052,0.0,0.0,0.0,0.628799457036263,0.0,0.0,0.0,0.97,0.96,0.96,0.96,29.947831740266103,0.0,0.0,0.0,29.947831740266103,718.7479617663864,0.1278596207494865,6.062221781974896e-05,0.905
2001-10-03,2001-10-14,242.4643,0.9565359310633326,231.9258149501192,0.906,2001,10,3,2001.1,2001,1,3,1,0.0200383904116902,2.29849734424036,0.0099104851468763,0.53,3,Normal,37,5,3,2,50,97.0,0.4182371851139642,134.9258149501192,134.9258149501192,,1,134.9258149501192,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,5.0,3.0,2.0,50.0,179.9258149501192,990.0,964.5915548897008,25.408445110299223,0.0990327452982362,0.0034925814950119,989.8974746732068,0.128860532106224,0.0,0.0,0.0,25.17705925139972,25.305919783505946,25.305919783505946,25.305919783505946,,0.9108793962295804,0.0,0.0,0.0,30.345872580544118,0.0,0.0,0.0,0.618042211416377,0.0,0.0,0.0,0.97,0.96,0.96,0.96,29.43549640312779,0.0,0.0,0.0,29.43549640312779,706.451913675067,0.1269177232791379,6.0600165962824784e-05,0.905
2001-10-04,2001-10-15,237.5208,0.955318431165096,226.9079980250785,0.912,2001,10,4,2001.1,2001,1,4,1,0.0196048510293667,5.01781692504062,0.0221138830218141,0.53,3,Normal,37,5,3,2,50,97.0,0.4274860333009473,129.9079980250785,129.9079980250785,,1,129.9079980250785,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,5.0,3.0,2.0,50.0,174.9079980250785,990.0,964.5614479881503,25.438552011849534,0.0972617955295463,0.0029907998025078,989.899747404668,0.1194343964451413,0.0,0.0,0.0,25.21886502007229,25.33829941651743,25.33829941651743,25.33829941651743,,0.908635569946237,0.0,0.0,0.0,29.193748386854917,0.0,0.0,0.0,0.5945773602210777,0.0,0.0,0.0,0.97,0.96,0.96,0.96,28.317935935249267,0.0,0.0,0.0,28.317935935249267,679.6304624459824,0.1247991969508253,6.055126270076522e-05,0.91
2001-10-05,2001-10-16,234.0298,0.960250752350168,224.7272915223594,0.916,2001,10,5,2001.1,2001,1,5,1,0.0194164379875318,2.180706502719147,0.0097037902603929,0.53,3,Normal,37,5,3,2,50,97.0,0.431634268107347,127.7272915223594,127.7272915223594,,1,127.7272915223594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,5.0,3.0,2.0,50.0,172.7272915223594,990.0,964.5483637491342,25.451636250865818,0.0964921537243026,0.0027727291522359,989.9007351171236,0.1155091247402469,0.0,0.0,0.0,25.236862243249103,25.35237136798935,25.35237136798935,25.35237136798935,,0.9076624087533856,0.0,0.0,0.0,28.693406358978574,0.0,0.0,0.0,0.5843870948875474,0.0,0.0,0.0,0.97,0.96,0.96,0.96,27.83260416820922,0.0,0.0,0.0,27.83260416820922,667.9825000370213,0.1238505745326441,6.0529577065840055e-05,0.915
2001-10-06,2001-10-17,230.5719,0.9683461980261908,223.27342273667512,0.921,2001,10,6,2001.1,2001,1,6,1,0.0192908237244487,1.4538687856842785,0.0065116070146823,0.53,3,Normal,37,5,3,2,50,97.0,0.4344449008353321,126.27342273667512,126.27342273667512,,1,126.27342273667512,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,5.0,3.0,2.0,50.0,171.27342273667512,990.0,964.53964053642,25.460359463579948,0.0959790364407955,0.0026273422736675,989.9013936212856,0.1128921609260152,0.0,0.0,0.0,25.248860923939525,25.36175308486554,25.36175308486554,25.36175308486554,,0.9070143254299344,0.0,0.0,0.0,28.36002364049648,0.0,0.0,0.0,0.5775972228207022,0.0,0.0,0.0,0.97,0.96,0.96,0.96,27.509222931281585,0.0,0.0,0.0,27.509222931281585,660.221350350758,0.1232086765818316,6.0515115917781205e-05,0.92
2001-10-07,2001-10-18,230.5719,0.9683461980261908,223.27342273667512,0.921,2001,10,7,2001.1,2001,1,7,1,0.0192908237244487,0.0,0.0,0.53,3,Normal,37,5,3,2,50,97.0,0.4344449008353321,126.27342273667512,126.27342273667512,,1,126.27342273667512,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,5.0,3.0,2.0,50.0,171.27342273667512,990.0,964.53964053642,25.460359463579948,0.0959790364407955,0.0026273422736675,989.9013936212856,0.1128921609260152,0.0,0.0,0.0,25.248860923939525,25.36175308486554,25.36175308486554,25.36175308486554,,0.9070143254299344,0.0,0.0,0.0,28.36002364049648,0.0,0.0,0.0,0.5775972228207022,0.0,0.0,0.0,0.97,0.96,0.96,0.96,27.509222931281585,0.0,0.0,0.0,27.509222931281585,660.221350350758,0.1232086765818316,6.0515115917781205e-05,0.92
2001-10-08,2001-10-19,227.147,0.9687089756752432,220.03933769770444,0.932,2001,10,8,2001.1,2001,1,8,2,0.0190113987770816,3.234085038970676,0.0146977584681414,0.53,3,Normal,37,5,3,2,50,97.0,0.4408302670555254,123.03933769770444,123.03933769770444,,1,123.03933769770444,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,5.0,3.0,2.0,50.0,168.03933769770444,990.0,964.5202360261862,25.47976397381376,0.0948376233049142,0.0023039337697704,989.9028584429252,0.1071884475940057,0.0,0.0,0.0,25.27543396914508,25.38262241673908,25.38262241673908,25.38262241673908,,0.9048120141268172,0.0,0.0,0.0,27.59558872399447,0.0,0.0,0.0,0.5620282835844087,0.0,0.0,0.0,0.97,0.96,0.96,0.96,26.767721062274635,0.0,0.0,0.0,26.767721062274635,642.4253054945913,0.1216497074675292,6.043171405166618e-05,0.93
2001-10-09,2001-10-20,225.1078,0.98159746285063,220.96524534788705,0.928,2001,10,9,2001.1,2001,1,9,2,0.0190913971980574,0.9259076501826088,0.0041902863444649,0.53,3,Normal,37,5,3,2,50,97.0,0.4389830620072558,123.96524534788703,123.96524534788703,,1,123.96524534788703,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,5.0,3.0,2.0,50.0,168.96524534788705,990.0,964.5257914720872,25.47420852791265,0.0951644060399989,0.0023965245347887,989.9024390694252,0.1087995269053234,0.0,0.0,0.0,25.267848070432542,25.376647597337865,25.376647597337865,25.376647597337865,,0.9055839361084904,0.0,0.0,0.0,27.818621835876957,0.0,0.0,0.0,0.566570709488329,0.0,0.0,0.0,0.97,0.96,0.96,0.96,26.984063180800643,0.0,0.0,0.0,26.984063180800643,647.6175163392154,0.1221190379433517,6.0465117337870985e-05,0.93
2001-10-10,2001-10-21,222.4073,0.969471677754902,215.61757827593783,0.933,2001,10,10,2001.1,2001,1,10,2,0.018629358763041,5.347667071949218,0.0248016284883114,0.53,3,Normal,37,5,3,2,50,97.0,0.4498705568238211,118.61757827593784,118.61757827593784,,1,118.61757827593784,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,5.0,3.0,2.0,50.0,163.61757827593783,990.0,964.4937054696557,25.50629453034435,0.0932770414937083,0.0018617578275937,989.9048612006789,0.0996051799380568,0.0,0.0,0.0,25.31155055108503,25.4,25.4,25.4,,0.9011318837207564,0.0,0.0,0.0,26.533519428277256,0.0,0.0,0.0,0.5403975443640989,0.0,0.0,0.0,0.97,0.96,0.96,0.96,25.737513845428936,0.0,0.0,0.0,25.737513845428936,617.7003322902945,0.1193664915969476,6.027192179625126e-05,0.935
2001-10-11,2001-10-22,220.3957,0.9683274042580268,213.4151960906308,0.934,2001,10,11,2001.1,2001,1,11,2,0.0184390729422305,2.2023821853070444,0.0103197064953695,0.61,3,Normal,37,5,3,2,50,97.0,0.4545130889311514,116.4151960906308,116.4151960906308,,1,116.4151960906308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,5.0,3.0,2.0,50.0,161.4151960906308,990.0,964.4804911765438,25.51950882345625,0.0924997496395212,0.001641519609063,989.9058587307514,0.0959492255104471,0.0,0.0,0.0,25.329418328697248,25.4,25.4,25.4,,0.8993026640776788,0.0,0.0,0.0,26.006354013857507,0.0,0.0,0.0,0.5296609778789716,0.0,0.0,0.0,0.97,0.96,0.96,0.96,25.22616339344178,0.0,0.0,0.0,25.22616339344178,605.4279214426027,0.1182022829467542,6.0192035443844734e-05,0.935
2001-10-12,2001-10-23,217.069,0.9659551417137412,209.67891665666008,0.938,2001,10,12,2001.1,2001,1,12,2,0.0181162583991354,3.736279433970709,0.0178190515934832,0.61,3,Normal,37,5,3,2,50,97.0,0.4626120811127291,112.67891665666008,112.67891665666008,,1,112.67891665666008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,5.0,3.0,2.0,50.0,157.67891665666008,990.0,964.45807349994,25.54192650006007,0.0911810958707216,0.001267891665666,989.9075510124636,0.0898862666506561,0.0,0.0,0.0,25.35959124587303,25.4,25.4,25.4,,0.8962051847888233,0.0,0.0,0.0,25.11487746524615,0.0,0.0,0.0,0.5115046326934043,0.0,0.0,0.0,0.97,0.96,0.96,0.96,24.361431141288765,0.0,0.0,0.0,24.361431141288765,584.6743473909304,0.116184457310887,6.005617028191021e-05,0.94
2001-10-13,2001-10-24,210.5129,0.9644233220649272,203.02355035552185,0.945,2001,10,13,2001.1,2001,1,13,2,0.017541234750717,6.655366301138258,0.0327812526649435,0.61,3,Normal,37,5,3,2,50,97.0,0.4777770846295407,106.02355035552183,106.02355035552183,,1,106.02355035552183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,5.0,3.0,2.0,50.0,151.02355035552185,990.0,964.4181413021332,25.58185869786689,0.0888322020016111,0.0006023550355521,989.9105654429628,0.0795557965403932,0.0,0.0,0.0,25.4,25.4,25.4,25.4,,0.8906840422630339,0.0,0.0,0.0,23.5233099326015,0.0,0.0,0.0,0.4790898153279327,0.0,0.0,0.0,0.9679089815327931,0.96,0.96,0.96,22.76842295914456,0.0,0.0,0.0,22.76842295914456,546.4421510194694,0.1121467086910555,5.96524254459313e-05,0.945
2001-10-14,2001-10-25,210.5129,0.9644233220649272,203.02355035552185,0.945,2001,10,14,2001.1,2001,1,14,2,0.017541234750717,0.0,0.0,0.61,3,Normal,37,5,3,2,50,97.0,0.4777770846295407,106.02355035552183,106.02355035552183,,1,106.02355035552183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,5.0,3.0,2.0,50.0,151.02355035552185,990.0,964.4181413021332,25.58185869786689,0.0888322020016111,0.0006023550355521,989.9105654429628,0.0795557965403932,0.0,0.0,0.0,25.4,25.4,25.4,25.4,,0.8906840422630339,0.0,0.0,0.0,23.5233099326015,0.0,0.0,0.0,0.4790898153279327,0.0,0.0,0.0,0.9679089815327931,0.96,0.96,0.96,22.76842295914456,0.0,0.0,0.0,22.76842295914456,546.4421510194694,0.1121467086910555,5.96524254459313e-05,0.945
2001-10-15,2001-10-26,204.0855,0.982689153992868,200.55260733721147,0.955,2001,10,15,2001.1,2001,1,15,3,0.017327745273935,2.4709430183103507,0.0123206726211027,0.61,3,Normal,37,5,3,2,50,97.0,0.4836636196751263,103.55260733721148,103.55260733721148,,1,103.55260733721148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,5.0,3.0,2.0,50.0,148.55260733721147,990.0,964.4033156440232,25.596684355976777,0.087960126349571,0.0003552607337211,989.9116846129168,0.0759157545655845,0.0,0.0,0.0,25.4,25.4,25.4,25.4,,0.8882286574573466,0.0,0.0,0.0,22.91174860763507,0.0,0.0,0.0,0.4666343911941969,0.0,0.0,0.0,0.9666634391194197,0.96,0.96,0.96,22.14794970529609,0.0,0.0,0.0,22.14794970529609,531.5507929271062,0.1104346136375892,5.941142777252262e-05,0.955
2001-10-16,2001-10-27,202.8153,0.9954878983912542,201.90017675859173,0.948,2001,10,16,2001.1,2001,1,16,3,0.0174441752719423,1.347569421380257,0.0066744340842827,0.61,3,Normal,37,5,3,2,50,97.0,0.4804354387266391,104.90017675859173,104.90017675859173,,1,104.90017675859173,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,5.0,3.0,2.0,50.0,149.90017675859173,990.0,964.4114010605516,25.588598939448502,0.0884357271518198,0.0004900176758591,989.9110742551724,0.077856254532372,0.0,0.0,0.0,25.4,25.4,25.4,25.4,,0.8897158350707818,0.0,0.0,0.0,23.24876867359307,0.0,0.0,0.0,0.4734983436577,0.0,0.0,0.0,0.96734983436577,0.96,0.96,0.96,22.489692525608355,0.0,0.0,0.0,22.489692525608355,539.7526206146006,0.1113901576842048,5.955315811379054e-05,0.95
2001-10-17,2001-10-28,202.1822,0.9954878983912542,201.2699333701202,0.949,2001,10,17,2001.1,2001,1,17,3,0.0173897222431783,0.6302433884715128,0.0031313340145671,0.61,3,Normal,37,5,3,2,50,97.0,0.4819398425577273,104.2699333701202,104.2699333701202,,1,104.2699333701202,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,5.0,3.0,2.0,50.0,149.2699333701202,990.0,964.4076196002208,25.592380399779245,0.0882132938905619,0.000426993337012,989.9113597127724,0.0769487040529731,0.0,0.0,0.0,25.4,25.4,25.4,25.4,,0.8890202984672646,0.0,0.0,0.0,23.09102381540798,0.0,0.0,0.0,0.470285617421751,0.0,0.0,0.0,0.9670285617421752,0.96,0.96,0.96,22.32967954936829,0.0,0.0,0.0,22.32967954936829,535.9123091848389,0.1109439406844026,5.948683923769408e-05,0.95
2001-10-18,2001-10-29,200.9197,0.9954878983912542,200.0131298984013,0.958,2001,10,18,2001.1,2001,1,18,3,0.0172811344232218,1.2568034717189107,0.0062836048431286,0.61,3,Normal,37,5,3,2,50,97.0,0.4849681620865196,103.0131298984013,103.0131298984013,,1,103.0131298984013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,5.0,3.0,2.0,50.0,148.0131298984013,990.0,964.4000787793904,25.599921220609644,0.0877697273255041,0.0003013129898401,989.9119289596848,0.0751389070536978,0.0,0.0,0.0,25.4,25.4,25.4,25.4,,0.8876332901558757,0.0,0.0,0.0,22.777107980588355,0.0,0.0,0.0,0.4638922195639176,0.0,0.0,0.0,0.9663892219563918,0.96,0.96,0.96,22.011551659777503,0.0,0.0,0.0,22.011551659777503,528.2772398346601,0.1100505335372657,5.935476294647214e-05,0.96
2001-10-19,2001-10-30,197.7856,0.9912735433022318,196.05963252615788,0.962,2001,10,19,2001.1,2001,1,19,3,0.01693955225026,3.953497372243419,0.0201647698779398,0.61,3,Normal,37,5,3,2,50,97.0,0.4947474334731218,99.05963252615788,99.05963252615788,,1,99.05963252615788,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,5.0,3.0,2.0,50.0,144.05963252615788,990.0,964.4078807349476,25.59211926505236,0.0863744103258043,0.0,989.9136255896742,0.0695022928860978,0.0,0.0,0.0,25.4,25.4,25.4,25.4,,0.8832702104558678,0.0,0.0,0.0,21.795293022233967,0.0,0.0,0.0,0.443895988232871,0.0,0.0,0.0,0.9643895988232872,0.96,0.96,0.96,21.019153893948204,0.0,0.0,0.0,21.019153893948204,504.4596934547569,0.1072079633279118,5.8940798694042105e-05,0.96
2001-10-20,2001-10-31,194.6831,1.0019441346365396,195.0615901578589,0.966,2001,10,20,2001.1,2001,1,20,3,0.016853321389639,0.9980423682989964,0.0051165499445139,0.61,3,Normal,37,5,3,2,50,97.0,0.4972788334264071,98.06159015785887,98.06159015785887,,1,98.06159015785887,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,5.0,3.0,2.0,50.0,143.0615901578589,990.0,964.4098768196844,25.59012318031569,0.0860221689173023,0.0,989.9139778310828,0.0681249944178452,0.0,0.0,0.0,25.4,25.4,25.4,25.4,,0.8821687708982131,0.0,0.0,0.0,21.54879685978551,0.0,0.0,0.0,0.4388756997919656,0.0,0.0,0.0,0.9638875699791966,0.96,0.96,0.96,20.770617441154,0.0,0.0,0.0,20.770617441154,498.49481858769593,0.1064823547493118,5.883665507145277e-05,0.965
2001-10-21,2001-11-01,194.6831,1.0019441346365396,195.0615901578589,0.966,2001,10,21,2001.1,2001,1,21,3,0.016853321389639,0.0,0.0,0.7000000000000001,4,Mod_Dry,31,4,3,2,33,73.0,0.3742407715477084,122.06159015785887,122.06159015785887,,1,122.06159015785887,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,4.0,3.0,2.0,33.0,160.0615901578589,990.0,964.4098768196844,25.59012318031569,0.0920220183573023,0.0022061590157858,989.9057718226268,0.1054871668746744,0.0,0.0,0.0,25.3904078360679,25.4,25.4,25.4,,0.9041179209720892,0.0,0.0,0.0,27.479731022764643,0.0,0.0,0.0,0.559668656268119,0.0,0.0,0.0,0.97,0.96,0.96,0.96,26.655339092081704,0.0,0.0,0.0,26.655339092081704,639.7281382099609,0.1366508858587185,6.066003932388443e-05,0.965
2001-10-22,2001-11-02,217.069,0.9659551417137412,209.67891665666008,0.938,2001,10,22,2001.1,2001,1,22,4,0.0181162583991354,14.617326498801187,0.0697129054836563,0.7000000000000001,4,Mod_Dry,31,4,3,2,33,73.0,0.3481513600126724,136.67891665666008,136.67891665666008,,1,136.67891665666008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,4.0,3.0,2.0,33.0,174.67891665666008,990.0,964.45807349994,25.54192650006007,0.0971809453107216,0.003667891665666,989.8991511630236,0.1322570983139205,0.0,0.0,0.0,25.30882056476974,25.4,25.4,25.4,,0.9117875186314394,0.0,0.0,0.0,30.931841560918404,0.0,0.0,0.0,0.6299764065360164,0.0,0.0,0.0,0.97,0.96,0.96,0.96,30.00388631409085,0.0,0.0,0.0,30.00388631409085,720.0932715381804,0.1430944359714566,6.097804305810699e-05,0.94
2001-10-23,2001-11-03,215.0886,0.9766384108330144,210.063788492298,0.938,2001,10,23,2001.1,2001,1,23,4,0.0181495113257345,0.3848718356378811,0.0018321664976159,0.7000000000000001,4,Mod_Dry,31,4,3,2,33,73.0,0.3475134887547577,137.063788492298,137.063788492298,,1,137.063788492298,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,4.0,3.0,2.0,33.0,175.063788492298,990.0,964.4603827309538,25.539617269046172,0.097316779020576,0.0037063788492297,989.8989768421302,0.1330037496750581,0.0,0.0,0.0,25.305590361501316,25.4,25.4,25.4,,0.9119591446732926,0.0,0.0,0.0,31.02082097215084,0.0,0.0,0.0,0.6317886145040903,0.0,0.0,0.0,0.97,0.96,0.96,0.96,30.09019634298631,0.0,0.0,0.0,30.09019634298631,722.1647122316715,0.1432431384721482,6.098173678835265e-05,0.94
2001-10-24,2001-11-04,212.4662,0.9734329677943336,206.8216036219844,0.942,2001,10,24,2001.1,2001,1,24,4,0.0178693865529394,3.242184870313565,0.0156762389108994,0.7000000000000001,4,Mod_Dry,31,4,3,2,33,73.0,0.3529611932292375,133.8216036219844,133.8216036219844,,1,133.8216036219844,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,4.0,3.0,2.0,33.0,171.8216036219844,990.0,964.440929621732,25.559070378268075,0.0961725071924273,0.0033821603621984,989.9004453324452,0.1267846148093306,0.0,0.0,0.0,25.33273109590406,25.4,25.4,25.4,,0.9105145763272772,0.0,0.0,0.0,30.271493294360894,0.0,0.0,0.0,0.6165273583372891,0.0,0.0,0.0,0.97,0.96,0.96,0.96,29.36334849553007,0.0,0.0,0.0,29.36334849553007,704.7203638927217,0.1419742811258661,6.0950440530088215e-05,0.94
2001-10-25,2001-11-05,210.5129,0.9644233220649272,203.02355035552185,0.945,2001,10,25,2001.1,2001,1,25,4,0.017541234750717,3.798053266462574,0.0187074517208061,0.7000000000000001,4,Mod_Dry,31,4,3,2,33,73.0,0.3595641977108915,130.02355035552185,130.02355035552185,,1,130.02355035552185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,4.0,3.0,2.0,33.0,168.02355035552185,990.0,964.4181413021332,25.58185869786689,0.0948320514416111,0.0030023550355521,989.9021655935228,0.119644274668381,0.0,0.0,0.0,25.36438001672142,25.4,25.4,25.4,,0.90882589453757,0.0,0.0,0.0,29.39447202052256,0.0,0.0,0.0,0.5986654179332497,0.0,0.0,0.0,0.97,0.96,0.96,0.96,28.51263785990688,0.0,0.0,0.0,28.51263785990688,684.3033086377652,0.1404400514618987,6.091340500741151e-05,0.945
2001-10-26,2001-11-06,207.2832,0.9713676659135028,201.34819816708185,0.949,2001,10,26,2001.1,2001,1,26,4,0.0173964843216358,1.6753521884399731,0.0083206713727318,0.7000000000000001,4,Mod_Dry,31,4,3,2,33,73.0,0.3625560132374439,128.34819816708185,128.34819816708185,,1,128.34819816708185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,4.0,3.0,2.0,33.0,166.34819816708185,990.0,964.4080891890025,25.591910810997547,0.0942407655069279,0.0028348198167081,989.9029244146764,0.1166267567007473,0.0,0.0,0.0,25.378208468973163,25.4,25.4,25.4,,0.9080821352546732,0.0,0.0,0.0,29.00778501414942,0.0,0.0,0.0,0.5907899188217804,0.0,0.0,0.0,0.97,0.96,0.96,0.96,28.137551463724936,0.0,0.0,0.0,28.137551463724936,675.3012351293985,0.1397457326157742,6.089673738564395e-05,0.95
2001-10-27,2001-11-07,207.2832,0.9713676659135028,201.34819816708185,0.949,2001,10,27,2001.1,2001,1,27,4,0.0173964843216358,0.0,0.0,0.7000000000000001,4,Mod_Dry,31,4,3,2,33,73.0,0.3625560132374439,128.34819816708185,128.34819816708185,,1,128.34819816708185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,4.0,3.0,2.0,33.0,166.34819816708185,990.0,964.4080891890025,25.591910810997547,0.0942407655069279,0.0028348198167081,989.9029244146764,0.1166267567007473,0.0,0.0,0.0,25.378208468973163,25.4,25.4,25.4,,0.9080821352546732,0.0,0.0,0.0,29.00778501414942,0.0,0.0,0.0,0.5907899188217804,0.0,0.0,0.0,0.97,0.96,0.96,0.96,28.137551463724936,0.0,0.0,0.0,28.137551463724936,675.3012351293985,0.1397457326157742,6.089673738564395e-05,0.95
2001-10-28,2001-11-08,204.0855,0.982689153992868,200.55260733721147,0.955,2001,10,28,2001.1,2001,1,28,4,0.017327745273935,0.7955908298703775,0.0039669932016025,0.7000000000000001,4,Mod_Dry,31,4,3,2,33,73.0,0.3639942704771569,127.55260733721148,127.55260733721148,,1,127.55260733721148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,4.0,3.0,2.0,33.0,165.55260733721147,990.0,964.4033156440232,25.596684355976777,0.093959975789571,0.0027552607337211,989.9032847634768,0.1151946932069806,0.0,0.0,0.0,25.384774426246587,25.4,25.4,25.4,,0.9077292058820872,0.0,0.0,0.0,28.824226217236752,0.0,0.0,0.0,0.587051450452887,0.0,0.0,0.0,0.97,0.96,0.96,0.96,27.95949943071965,0.0,0.0,0.0,27.95949943071965,671.0279863372716,0.139412295865634,6.088881898832486e-05,0.955
2001-10-29,2001-11-09,200.9197,0.9954878983912542,200.0131298984013,0.958,2001,10,29,2001.1,2001,1,29,5,0.0172811344232218,0.5394774388101666,0.0026972101235763,0.7000000000000001,4,Mod_Dry,31,4,3,2,33,73.0,0.3649760395084117,127.0131298984013,127.0131298984013,,1,127.0131298984013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,4.0,3.0,2.0,33.0,165.0131298984013,990.0,964.4000787793904,25.599921220609644,0.0937695767655041,0.0027013129898401,989.9035291102448,0.1142236338171223,0.0,0.0,0.0,25.3892266970372,25.4,25.4,25.4,,0.9074899881870486,0.0,0.0,0.0,28.69978434960124,0.0,0.0,0.0,0.584516992863569,0.0,0.0,0.0,0.97,0.96,0.96,0.96,27.8387908191132,0.0,0.0,0.0,27.8387908191132,668.1309796587168,0.1391848166830557,6.0883449261815256e-05,0.96
2001-10-30,2001-11-10,205.3607,0.982689153992868,201.8057325463832,0.949,2001,10,30,2001.1,2001,1,30,5,0.0174360152920075,1.7926026479818802,0.0088828133143832,0.7000000000000001,4,Mod_Dry,31,4,3,2,33,73.0,0.3617340254852355,128.8057325463832,128.8057325463832,,1,128.8057325463832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,4.0,3.0,2.0,33.0,166.8057325463832,990.0,964.4108343952782,25.58916560472176,0.0944022441768945,0.0028805732546383,989.9027171825684,0.1174503185834897,0.0,0.0,0.0,25.37443246870676,25.4,25.4,25.4,,0.9082851786167738,0.0,0.0,0.0,29.11336842207921,0.0,0.0,0.0,0.5929402937287008,0.0,0.0,0.0,0.97,0.96,0.96,0.96,28.239967369416835,0.0,0.0,0.0,28.239967369416835,677.7592168660041,0.1399363983028883,6.090129084564437e-05,0.95
2001-10-31,2001-11-11,209.2172,0.9663848551669614,202.1843335204372,0.947,2001,10,31,2001.1,2001,1,31,5,0.0174687264161657,0.3786009740540237,0.0018725534637714,0.7000000000000001,4,Mod_Dry,31,4,3,2,33,73.0,0.3610566591828491,129.1843335204372,129.1843335204372,,1,129.1843335204372,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,4.0,3.0,2.0,33.0,167.1843335204372,990.0,964.4131060011226,25.58689399887737,0.0945358646970216,0.0029184333520437,989.9025457019508,0.1181318003367869,0.0,0.0,0.0,25.37130790049147,25.4,25.4,25.4,,0.9084532362343084,0.0,0.0,0.0,29.200748287989075,0.0,0.0,0.0,0.5947199243989628,0.0,0.0,0.0,0.97,0.96,0.96,0.96,28.3247258393494,0.0,0.0,0.0,28.3247258393494,679.7934201443857,0.1400935737510358,6.09050585733335e-05,0.945
2001-11-01,2001-11-12,213.7748,0.9766384108330144,208.78068094814552,0.941,2001,11,1,2001.11,2001,2,32,5,0.0180386508339197,6.5963474277083085,0.0315946255072644,0.68,3,Normal,36,5,3,2,47,93.0,0.4454435131529159,115.78068094814552,115.78068094814552,,1,115.78068094814552,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,5.0,3.0,2.0,47.0,159.78068094814552,990.0,964.4526840856888,25.547315914311184,0.0919228764182088,0.0015780680948145,989.9064990554872,0.0948959303739215,0.0,0.0,0.0,25.358919039424336,25.4,25.4,25.4,,0.8988086330795149,0.0,0.0,0.0,25.880506487335055,0.0,0.0,0.0,0.5270978917990846,0.0,0.0,0.0,0.97,0.96,0.96,0.96,25.104091292715005,0.0,0.0,0.0,25.104091292715005,602.4981910251602,0.1202414475262204,6.022903506280103e-05,0.94
2001-11-02,2001-11-13,213.7748,0.9766384108330144,208.78068094814552,0.941,2001,11,2,2001.11,2001,2,33,5,0.0180386508339197,0.0,0.0,0.68,3,Normal,36,5,3,2,47,93.0,0.4454435131529159,115.78068094814552,115.78068094814552,,1,115.78068094814552,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,5.0,3.0,2.0,47.0,159.78068094814552,990.0,964.4526840856888,25.547315914311184,0.0919228764182088,0.0015780680948145,989.9064990554872,0.0948959303739215,0.0,0.0,0.0,25.358919039424336,25.4,25.4,25.4,,0.8988086330795149,0.0,0.0,0.0,25.880506487335055,0.0,0.0,0.0,0.5270978917990846,0.0,0.0,0.0,0.97,0.96,0.96,0.96,25.104091292715005,0.0,0.0,0.0,25.104091292715005,602.4981910251602,0.1202414475262204,6.022903506280103e-05,0.94
2001-11-03,2001-11-14,223.755,0.9676137142007584,216.50840662099068,0.932,2001,11,3,2001.11,2001,2,34,5,0.0187063263320535,7.727725672845167,0.0356924970879904,0.68,3,Normal,36,5,3,2,47,93.0,0.4295445218568412,123.50840662099068,123.50840662099068,,1,123.50840662099068,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,5.0,3.0,2.0,47.0,167.50840662099068,990.0,964.499050439726,25.50094956027408,0.0946502405682496,0.002350840662099,989.9029989187696,0.1080046275205238,0.0,0.0,0.0,25.295943851523194,25.4,25.4,25.4,,0.9052292975251957,0.0,0.0,0.0,27.73605618275205,0.0,0.0,0.0,0.5648891279582903,0.0,0.0,0.0,0.97,0.96,0.96,0.96,26.90397449726949,0.0,0.0,0.0,26.90397449726949,645.6953879344678,0.1242629554997663,6.0508644340096345e-05,0.93
2001-11-04,2001-11-15,244.603,0.9492227163041036,232.1827240761327,0.903,2001,11,4,2001.11,2001,2,35,5,0.0200605873601778,15.674317455142017,0.0675085431851613,0.68,3,Normal,36,5,3,2,47,93.0,0.4005465969531191,139.1827240761327,139.1827240761327,,1,139.1827240761327,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,5.0,3.0,2.0,47.0,183.1827240761327,990.0,964.5930963444569,25.406903655543147,0.1001822137921093,0.0039182724076132,989.8958995138004,0.1371144847076974,0.0,0.0,0.0,25.165688684635708,25.30280316934341,25.30280316934341,25.30280316934341,,0.9128075733432476,0.0,0.0,0.0,31.355381282797783,0.0,0.0,0.0,0.6386024701180811,0.0,0.0,0.0,0.97,0.96,0.96,0.96,30.41471984431385,0.0,0.0,0.0,30.41471984431385,729.9532762635324,0.1309947583970152,6.070101980089028e-05,0.905
2001-11-05,2001-11-16,248.1944,0.945785461787994,234.7386552171941,0.902,2001,11,5,2001.11,2001,2,36,6,0.0202814198107655,2.555931141061393,0.0108884117901097,0.68,3,Normal,36,5,3,2,47,93.0,0.3961852806643665,141.7386552171941,141.7386552171941,,1,141.7386552171941,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,5.0,3.0,2.0,47.0,185.7386552171941,990.0,964.6084319313032,25.39156806869676,0.1010842844994844,0.0041738655217194,989.8947418499788,0.142212083538732,0.0,0.0,0.0,25.144097835136822,25.28630991867556,25.28630991867556,25.28630991867556,,0.9139549267939976,0.0,0.0,0.0,31.943893083495297,0.0,0.0,0.0,0.6505884538390081,0.0,0.0,0.0,0.97,0.96,0.96,0.96,30.98557629099044,0.0,0.0,0.0,30.98557629099044,743.6538309837705,0.1320003144020772,6.072517417415858e-05,0.9
2001-11-06,2001-11-17,249.6404,0.945785461787994,236.1062609949396,0.898,2001,11,6,2001.11,2001,2,37,6,0.0203995809499627,1.3676057777454955,0.0057923316899029,0.68,3,Normal,36,5,3,2,47,93.0,0.3938904441081011,143.1062609949396,143.1062609949396,,1,143.1062609949396,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,5.0,3.0,2.0,47.0,187.1062609949396,990.0,964.6166375659697,25.383362434030342,0.1015669567794695,0.0043106260994939,989.894122417121,0.1449746472097779,0.0,0.0,0.0,25.132510203941592,25.27748485115137,25.27748485115137,25.27748485115137,,0.9145695651841808,0.0,0.0,0.0,32.25892916094203,0.0,0.0,0.0,0.6570046672289619,0.0,0.0,0.0,0.97,0.96,0.96,0.96,31.29116128611377,0.0,0.0,0.0,31.29116128611377,750.9878708667304,0.132529993716619,6.073800814661822e-05,0.9
2001-11-07,2001-11-18,250.3654,0.945785461787994,236.79195545473576,0.893,2001,11,7,2001.11,2001,2,38,6,0.0204588249512891,0.6856944597961956,0.0028957675461541,0.68,3,Normal,36,5,3,2,47,93.0,0.3927498289433127,143.79195545473576,143.79195545473576,,1,143.79195545473576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,5.0,3.0,2.0,47.0,187.79195545473576,990.0,964.6207517327284,25.379248267271574,0.1018089605159765,0.0043791955454735,989.8938118439386,0.1463597500185662,0.0,0.0,0.0,25.126700361191592,25.27306011121016,25.27306011121016,25.27306011121016,,0.9148779313358268,0.0,0.0,0.0,32.416931384071425,0.0,0.0,0.0,0.660222635113471,0.0,0.0,0.0,0.97,0.96,0.96,0.96,31.444423442549283,0.0,0.0,0.0,31.444423442549283,754.6661626211828,0.1327934615944336,6.074444178571834e-05,0.895
2001-11-08,2001-11-19,251.8195,0.9405520044132718,236.8493354753479,0.892,2001,11,8,2001.11,2001,2,39,6,0.02046378258507,0.0573800206121291,0.0002422638024167,0.68,3,Normal,36,5,3,2,47,93.0,0.3926546798763544,143.8493354753479,143.8493354753479,,1,143.8493354753479,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,5.0,3.0,2.0,47.0,187.8493354753479,990.0,964.621096012852,25.37890398714785,0.1018292117797728,0.0043849335475347,989.8937858546728,0.1464756576602027,0.0,0.0,0.0,25.12621418416037,25.27268984182058,25.27268984182058,25.27268984182058,,0.9149037418746612,0.0,0.0,0.0,32.43015473229885,0.0,0.0,0.0,0.6604919497413209,0.0,0.0,0.0,0.97,0.96,0.96,0.96,31.45725009032989,0.0,0.0,0.0,31.45725009032989,754.9740021679172,0.132815445849558,6.074498012949893e-05,0.89
2001-11-09,2001-11-20,251.8195,0.9405520044132718,236.8493354753479,0.892,2001,11,9,2001.11,2001,2,40,6,0.02046378258507,0.0,0.0,0.68,3,Normal,36,5,3,2,47,93.0,0.3926546798763544,143.8493354753479,143.8493354753479,,1,143.8493354753479,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,5.0,3.0,2.0,47.0,187.8493354753479,990.0,964.621096012852,25.37890398714785,0.1018292117797728,0.0043849335475347,989.8937858546728,0.1464756576602027,0.0,0.0,0.0,25.12621418416037,25.27268984182058,25.27268984182058,25.27268984182058,,0.9149037418746612,0.0,0.0,0.0,32.43015473229885,0.0,0.0,0.0,0.6604919497413209,0.0,0.0,0.0,0.97,0.96,0.96,0.96,31.45725009032989,0.0,0.0,0.0,31.45725009032989,754.9740021679172,0.132815445849558,6.074498012949893e-05,0.89
2001-11-10,2001-11-21,259.1714,0.9397252104948886,243.54989841925496,0.883,2001,11,10,2001.11,2001,2,41,6,0.0210427112234236,6.7005629439070455,0.0275120744758943,0.68,3,Normal,36,5,3,2,47,93.0,0.3818519350802876,150.54989841925496,150.54989841925496,,1,150.54989841925496,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,5.0,3.0,2.0,47.0,194.54989841925496,990.0,964.6612993905156,25.33870060948448,0.1041940570048719,0.0050549898419254,989.8907509531532,0.1603877805855907,0.0,0.0,0.0,25.069063782052087,25.22945156263768,25.22945156263768,25.22945156263768,,0.9175957629007864,0.0,0.0,0.0,33.96320614146804,0.0,0.0,0.0,0.6917149926979235,0.0,0.0,0.0,0.97,0.96,0.96,0.96,32.944309957224,0.0,0.0,0.0,32.944309957224,790.6634389733761,0.1352671882478577,6.078514370601254e-05,0.885
2001-11-11,2001-11-22,262.8986,0.938951234680896,246.84896506587896,0.878,2001,11,11,2001.11,2001,2,42,6,0.0213277505816919,3.299066646624027,0.0133647173515334,0.52,3,Normal,36,5,3,2,47,93.0,0.3767485918978036,153.84896506587896,153.84896506587896,,1,153.84896506587896,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,5.0,3.0,2.0,47.0,197.84896506587896,990.0,964.6810937903952,25.318906209604734,0.1053584042502996,0.0053848965065878,989.8892566992432,0.1675137645422985,0.0,0.0,0.0,25.04064914430554,25.20816290884784,25.20816290884784,25.20816290884784,,0.9188908102483296,0.0,0.0,0.0,34.71704640780111,0.0,0.0,0.0,0.7070681549450327,0.0,0.0,0.0,0.97,0.96,0.96,0.96,33.67553501556707,0.0,0.0,0.0,33.67553501556707,808.2128403736097,0.1364216171883878,6.08019383042089e-05,0.88
2001-11-12,2001-11-23,262.8986,0.938951234680896,246.84896506587896,0.878,2001,11,12,2001.11,2001,2,43,7,0.0213277505816919,0.0,0.0,0.52,3,Normal,36,5,3,2,47,93.0,0.3767485918978036,153.84896506587896,153.84896506587896,,1,153.84896506587896,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,5.0,3.0,2.0,47.0,197.84896506587896,990.0,964.6810937903952,25.318906209604734,0.1053584042502996,0.0053848965065878,989.8892566992432,0.1675137645422985,0.0,0.0,0.0,25.04064914430554,25.20816290884784,25.20816290884784,25.20816290884784,,0.9188908102483296,0.0,0.0,0.0,34.71704640780111,0.0,0.0,0.0,0.7070681549450327,0.0,0.0,0.0,0.97,0.96,0.96,0.96,33.67553501556707,0.0,0.0,0.0,33.67553501556707,808.2128403736097,0.1364216171883878,6.08019383042089e-05,0.88
2001-11-13,2001-11-24,270.4558,0.9489427293933842,256.64706503227126,0.87,2001,11,13,2001.11,2001,2,44,7,0.0221743064187882,9.798099966392272,0.0381773310564071,0.52,3,Normal,36,5,3,2,47,93.0,0.3623653361798858,163.64706503227126,163.64706503227126,,1,163.64706503227126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,5.0,3.0,2.0,47.0,207.64706503227129,990.0,964.7265882601292,25.27341173987088,0.1088165472109697,0.0063647065032271,989.884818746286,0.1894882495742239,0.0,0.0,0.0,24.96874223658253,25.158230486156757,25.158230486156757,25.158230486156757,,0.922743259408836,0.0,0.0,0.0,36.97638649252476,0.0,0.0,0.0,0.7530832279536611,0.0,0.0,0.0,0.97,0.96,0.96,0.96,35.86709489774902,0.0,0.0,0.0,35.86709489774902,860.8102775459765,0.1397526010797709,6.0881519103790046e-05,0.87
2001-11-14,2001-11-25,278.1512,0.9408410420598928,261.69606485820964,0.8540000000000001,2001,11,14,2001.11,2001,2,45,7,0.0226105400037493,5.048999825938381,0.0192933731299092,0.52,3,Normal,36,5,3,2,47,93.0,0.3553740865396222,168.69606485820964,168.69606485820964,,1,168.69606485820964,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,5.0,3.0,2.0,47.0,212.69606485820964,990.0,964.7467842594328,25.25321574056716,0.1105985531459121,0.0068696064858209,989.8825318403684,0.2013966343625389,0.0,0.0,0.0,24.93435094657292,25.13574758093546,25.13574758093546,25.13574758093546,,0.924629968543829,0.0,0.0,0.0,38.14254653097573,0.0,0.0,0.0,0.7768339415677338,0.0,0.0,0.0,0.97,0.96,0.96,0.96,36.99827013504645,0.0,0.0,0.0,36.99827013504645,887.9584832411149,0.14137877906224,6.092197389650597e-05,0.855
2001-11-15,2001-11-26,285.986,0.9347322974487192,267.32035081816935,0.841,2001,11,15,2001.11,2001,2,46,7,0.0230964783106898,5.624285959959708,0.0210394979010981,0.52,3,Normal,36,5,3,2,47,93.0,0.3478971941917672,174.32035081816937,174.32035081816937,,1,174.32035081816937,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,5.0,3.0,2.0,47.0,218.32035081816932,990.0,964.7692814032728,25.230718596727343,0.1125836019290341,0.0074320350818169,989.8799843629891,0.2150416559963332,0.0,0.0,0.0,24.89566130372016,25.11070295971649,25.11070295971649,25.11070295971649,,0.9266867617392776,0.0,0.0,0.0,39.44059123245279,0.0,0.0,0.0,0.8032706971986311,0.0,0.0,0.0,0.970327069719863,0.96,0.96,0.96,38.27027331860484,0.0,0.0,0.0,38.27027331860484,918.486559646516,0.1431625882633836,6.0983307040718766e-05,0.84
2001-11-16,2001-11-27,306.19,0.9261187200312276,283.56829088636164,0.8140000000000001,2001,11,16,2001.11,2001,2,47,7,0.0245003003325816,16.247940068192293,0.0572981556485226,0.52,3,Normal,36,5,3,2,47,93.0,0.327963326609283,190.56829088636164,190.56829088636164,,1,190.56829088636164,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,5.0,3.0,2.0,47.0,234.56829088636164,990.0,964.8342731635454,25.16572683645461,0.1183181883085705,0.0090568290886361,989.8726249826028,0.2569457512109037,0.0,0.0,0.0,24.78140606784652,25.038351819057425,25.038351819057425,25.038351819057425,,0.9321532359025568,0.0,0.0,0.0,43.17204232246385,0.0,0.0,0.0,0.8792676644086324,0.0,0.0,0.0,0.9779267664408632,0.96,0.96,0.96,42.21909574905517,0.0,0.0,0.0,42.21909574905517,1013.258297977324,0.1488851084763008,6.153975848979538e-05,0.815
2001-11-17,2001-11-28,327.2891,0.9219204039075074,301.7344992665246,0.785,2001,11,17,2001.11,2001,2,48,7,0.0260698607366277,18.166208380162967,0.060205937419561,0.52,3,Normal,36,5,3,2,47,93.0,0.3082179870915335,208.7344992665246,208.7344992665246,,1,208.7344992665246,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,5.0,3.0,2.0,47.0,252.7344992665246,990.0,964.9086724963328,25.091327503667344,0.1247296091725633,0.0117468998533049,989.863523490974,0.3082794278435823,0.0,0.0,0.0,24.646571566797864,24.954850994641447,24.954850994641447,24.954850994641447,,0.9372051434294888,0.0,0.0,0.0,47.28507835621095,0.0,0.0,0.0,0.9630362190674326,0.0,0.0,0.0,0.98,0.96,0.96,0.96,46.33937678908673,0.0,0.0,0.0,46.33937678908673,1112.1450429380816,0.1535766606129939,6.166708978779713e-05,0.785
2001-11-18,2001-11-29,327.2891,0.9219204039075074,301.7344992665246,0.785,2001,11,18,2001.11,2001,2,49,7,0.0260698607366277,0.0,0.0,0.52,3,Normal,36,5,3,2,47,93.0,0.3082179870915335,208.7344992665246,208.7344992665246,,1,208.7344992665246,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,5.0,3.0,2.0,47.0,252.7344992665246,990.0,964.9086724963328,25.091327503667344,0.1247296091725633,0.0117468998533049,989.863523490974,0.3082794278435823,0.0,0.0,0.0,24.646571566797864,24.954850994641447,24.954850994641447,24.954850994641447,,0.9372051434294888,0.0,0.0,0.0,47.28507835621095,0.0,0.0,0.0,0.9630362190674326,0.0,0.0,0.0,0.98,0.96,0.96,0.96,46.33937678908673,0.0,0.0,0.0,46.33937678908673,1112.1450429380816,0.1535766606129939,6.166708978779713e-05,0.785
2001-11-19,2001-11-30,335.9832,0.9289857410847936,312.12360204404035,0.765,2001,11,19,2001.11,2001,2,50,8,0.026967479216605,10.389102777515744,0.0332852200521825,0.52,3,Normal,36,5,3,2,47,93.0,0.297958883567151,219.12360204404035,219.12360204404035,,1,219.12360204404035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,5.0,3.0,2.0,47.0,263.12360204404035,990.0,964.9606180102202,25.039381989779827,0.1283962458836408,0.013824720408808,989.8577790337076,0.3397006942956442,0.0,0.0,0.0,24.5574603291917,24.897161023487342,24.897161023487342,24.897161023487342,,0.9397760744282434,0.0,0.0,0.0,49.594748615498105,0.0,0.0,0.0,1.0100763465478229,0.0,0.0,0.0,0.98,0.96,0.96,0.96,48.2,0.0,0.0,0.0,48.2,1156.8000000000002,0.1544260020208245,6.110199341373522e-05,0.765
2001-11-20,2001-12-01,338.6201,0.9260439379072553,313.5770908585485,0.764,2001,11,20,2001.11,2001,2,51,8,0.0270930606501785,1.4534888145081482,0.0046351881463298,0.52,3,Normal,36,5,3,2,47,93.0,0.2965777880819469,220.5770908585485,220.5770908585485,,2,110.28854542927424,110.28854542927424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,5.0,3.0,2.0,47.0,264.5770908585485,990.0,964.9678854542929,25.03211454570726,0.1289092271834263,0.0141154181717097,989.8569753546448,0.0860616726868388,0.0860616726868388,0.0,0.0,24.80302822766529,24.80302822766529,24.889089900352133,24.889089900352133,,0.8934741692728246,0.8934741692728246,0.0,0.0,23.969325734376525,23.969325734376525,0.0,0.0,0.4881736402113345,0.4881736402113345,0.0,0.0,0.9688173640211334,0.9688173640211334,0.96,0.96,23.221898975342583,23.221898975342583,0.0,0.0,46.443797950685166,1114.651150816444,0.1481096652294523,5.848773748935974e-05,0.765
2001-11-21,2001-12-02,342.1566,0.928721014594374,317.76802470216137,0.763,2001,11,21,2001.11,2001,2,52,8,0.0274551573342667,4.190933843612868,0.013188658133684,0.33,2,Mod_Wet,40,6,4,3,53,106.0,0.3335766715337455,211.76802470216137,211.76802470216137,,1,211.76802470216137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,53.0,261.76802470216137,990.0,964.9888401235108,25.01115987648916,0.1279178205804283,0.0123536049404322,989.859728574479,0.3173040741064841,0.0,0.0,0.0,24.553584376861725,24.87088845096821,24.87088845096821,24.87088845096821,,0.9379076864728838,0.0,0.0,0.0,47.827103549995705,0.0,0.0,0.0,0.9740754287168168,0.0,0.0,0.0,0.98,0.96,0.96,0.96,46.87056147899579,0.0,0.0,0.0,46.87056147899579,1124.8934754958989,0.1474993008592566,6.148048284977596e-05,0.765
2001-11-22,2001-12-03,344.8244,0.9281807262841928,320.05936203251105,0.76,2001,11,22,2001.11,2001,2,53,8,0.0276531288796089,2.2913373303496765,0.0071591010986172,0.33,2,Mod_Wet,40,6,4,3,53,106.0,0.3311885624180951,214.05936203251105,214.05936203251105,,1,214.05936203251105,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,53.0,264.05936203251105,990.0,965.0002968101626,24.99970318983742,0.1287265046172351,0.0128118724065022,989.8584616229764,0.3241780860975331,0.0,0.0,0.0,24.533986726716165,24.858164812813698,24.858164812813698,24.858164812813698,,0.9384759397794232,0.0,0.0,0.0,48.33527513914372,0.0,0.0,0.0,0.9844251555833752,0.0,0.0,0.0,0.98,0.96,0.96,0.96,47.368569636360846,0.0,0.0,0.0,47.368569636360846,1136.8456712726602,0.1479993252987526,6.14686313420939e-05,0.76
2001-11-23,2001-12-04,344.8244,0.9281807262841928,320.05936203251105,0.76,2001,11,23,2001.11,2001,2,54,8,0.0276531288796089,0.0,0.0,0.33,2,Mod_Wet,40,6,4,3,53,106.0,0.3311885624180951,214.05936203251105,214.05936203251105,,1,214.05936203251105,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,53.0,264.05936203251105,990.0,965.0002968101626,24.99970318983742,0.1287265046172351,0.0128118724065022,989.8584616229764,0.3241780860975331,0.0,0.0,0.0,24.533986726716165,24.858164812813698,24.858164812813698,24.858164812813698,,0.9384759397794232,0.0,0.0,0.0,48.33527513914372,0.0,0.0,0.0,0.9844251555833752,0.0,0.0,0.0,0.98,0.96,0.96,0.96,47.368569636360846,0.0,0.0,0.0,47.368569636360846,1136.8456712726602,0.1479993252987526,6.14686313420939e-05,0.76
2001-11-24,2001-12-05,353.8138,0.923062402987668,326.5922164381982,0.7440000000000001,2001,11,24,2001.11,2001,2,55,8,0.0282175675002603,6.5328544056871465,0.0200030927770851,0.33,2,Mod_Wet,40,6,4,3,53,106.0,0.3245637668773365,220.5922164381982,220.5922164381982,,2,110.2961082190991,110.2961082190991,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,53.0,270.5922164381982,990.0,965.0329610821908,24.96703891780908,0.1310321516307441,0.0141184432876396,989.8548494050816,0.0860737731505585,0.0860737731505585,0.0,0.0,24.735814549740127,24.735814549740127,24.82188832289069,24.82188832289069,,0.8934194397213687,0.8934194397213687,0.0,0.0,23.90454613681683,23.90454613681683,0.0,0.0,0.4868543001388356,0.4868543001388356,0.0,0.0,0.9686854300138836,0.9686854300138836,0.96,0.96,23.15598555382913,23.15598555382913,0.0,0.0,46.31197110765826,1111.4873065837985,0.1418036584359994,5.831772592211159e-05,0.745
2001-11-25,2001-12-06,367.5781,0.9139547410507114,335.9497472014125,0.73,2001,11,25,2001.11,2001,2,56,8,0.029026058158202,9.3575307632143,0.0278539598293079,0.33,2,Mod_Wet,40,6,4,3,53,106.0,0.3155233807526864,229.9497472014125,229.9497472014125,,2,114.97487360070625,114.97487360070625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,53.0,279.9497472014125,990.0,965.079748736007,24.92025126399301,0.1343347145715684,0.0159899494402824,989.8496753359882,0.0935597977611299,0.0935597977611299,0.0,0.0,24.676366802220077,24.676366802220077,24.769926599981204,24.769926599981204,,0.8972895477230419,0.8972895477230419,0.0,0.0,24.96637367039804,24.96637367039804,0.0,0.0,0.5084801154867218,0.5084801154867218,0.0,0.0,0.97,0.97,0.96,0.96,24.2173824602861,24.2173824602861,0.0,0.0,48.4347649205722,1162.4343580937327,0.1441726488084958,5.850887652875388e-05,0.73
2001-11-26,2001-12-07,376.9428,0.9047288410004722,341.0310225674728,0.72,2001,11,26,2001.11,2001,2,57,9,0.0294650803498296,5.081275366060312,0.0148997452718688,0.33,2,Mod_Wet,40,6,4,3,53,106.0,0.3108221627521524,235.0310225674728,235.0310225674728,,2,117.5155112837364,117.5155112837364,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,53.0,285.0310225674728,990.0,965.1051551128372,24.894844887162662,0.1361280543041017,0.0170062045134945,989.8468657411825,0.0977757487310024,0.0977757487310024,0.0,0.0,24.643934879614115,24.643934879614115,24.74171062834512,24.74171062834512,,0.89938168696107,0.89938168696107,0.0,0.0,25.543945959872733,25.543945959872733,0.0,0.0,0.5202432985717461,0.5202432985717461,0.0,0.0,0.97,0.97,0.96,0.96,24.77762758107655,24.77762758107655,0.0,0.0,49.5552551621531,1189.3261238916743,0.1453101092946716,5.856822008338016e-05,0.72
2001-11-27,2001-12-08,386.4594,0.9011465145423716,348.25654132213623,0.711,2001,11,27,2001.11,2001,2,58,9,0.0300893651702325,7.225518754663426,0.020747689985182,0.33,2,Mod_Wet,40,6,4,3,53,106.0,0.304373320878847,242.25654132213623,242.25654132213623,,2,121.12827066106811,121.12827066106811,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,53.0,292.25654132213623,990.0,965.1412827066108,24.858717293389304,0.1386781640575411,0.0184513082644272,989.842870527678,0.1038631909502585,0.1038631909502585,0.0,0.0,24.59772463011713,24.59772463011713,24.701587821067392,24.701587821067392,,0.9023453534701744,0.9023453534701744,0.0,0.0,26.366466878886303,26.366466878886303,0.0,0.0,0.5369952521158107,0.5369952521158107,0.0,0.0,0.97,0.97,0.96,0.96,25.575472872519715,25.575472872519715,0.0,0.0,51.15094574503943,1227.6226978809464,0.1468772002123715,5.865103151701944e-05,0.71
2001-11-28,2001-12-09,396.129,0.8942544028784251,354.2401023578276,0.7030000000000001,2001,11,28,2001.11,2001,2,59,9,0.0306063448437163,5.983561035691366,0.0168912582055636,0.33,2,Mod_Wet,40,6,4,3,53,106.0,0.2992320725249975,248.2401023578276,248.2401023578276,,2,124.1200511789138,124.1200511789138,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,53.0,298.2401023578276,990.0,965.1712005117892,24.828799488210848,0.1407899483979483,0.0196480204715655,989.8395620311304,0.10906888905131,0.10906888905131,0.0,0.0,24.559292630290063,24.559292630290063,24.66836151934137,24.66836151934137,,0.9047893876952288,0.9047893876952288,0.0,0.0,27.048550543732915,27.048550543732915,0.0,0.0,0.5508869764507722,0.5508869764507722,0.0,0.0,0.97,0.97,0.96,0.96,26.237094027420927,26.237094027420927,0.0,0.0,52.474188054841854,1259.3805133162043,0.148131698544498,5.871800410215857e-05,0.705
2001-11-29,2001-12-10,405.9529,0.9021560933947006,366.2328823662496,0.6930000000000001,2001,11,29,2001.11,2001,2,60,9,0.0316425210364439,11.992780008422017,0.0327463223152876,0.33,2,Mod_Wet,40,6,4,3,53,106.0,0.2894333226310224,260.2328823662496,260.2328823662496,,2,130.1164411831248,130.1164411831248,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,53.0,310.2328823662496,990.0,965.2311644118312,24.768835588168827,0.1450225725608283,0.0220465764732499,989.832930850966,0.1198189094242746,0.1198189094242746,0.0,0.0,24.48194752971046,24.48194752971046,24.60176643913473,24.60176643913473,,0.9078084194585108,0.9078084194585108,0.0,0.0,28.36031465278984,28.36031465278984,0.0,0.0,0.5776031497513207,0.5776031497513207,0.0,0.0,0.97,0.97,0.96,0.96,27.509505213206147,27.509505213206147,0.0,0.0,55.01901042641229,1320.456250233895,0.1502295754300695,5.872839094281691e-05,0.695
2001-11-30,2001-12-11,410.923,0.9090128563565548,373.5342899726045,0.684,2001,11,30,2001.11,2001,2,61,9,0.032273362653633,7.301407606354928,0.01954682020462,0.33,2,Mod_Wet,40,6,4,3,53,106.0,0.283775821512328,267.5342899726045,267.5342899726045,,2,133.76714498630224,133.76714498630224,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,53.0,317.5342899726045,990.0,965.267671449863,24.732328550137023,0.1475994658446199,0.0235068579945208,989.8288936761608,0.1266822325742482,0.1266822325742482,0.0,0.0,24.434539993723654,24.434539993723654,24.5612222262979,24.5612222262979,,0.9094594025963428,0.9094594025963428,0.0,0.0,29.1524891349626,29.1524891349626,0.0,0.0,0.5937370495919062,0.5937370495919062,0.0,0.0,0.97,0.97,0.96,0.96,28.27791446091372,28.27791446091372,0.0,0.0,56.55582892182744,1357.3398941238584,0.15140732843021,5.8721267019244886e-05,0.685
2001-12-01,2001-12-12,415.932,0.9090667400780807,378.1099473341564,0.679,2001,12,1,2001.12,2001,3,62,9,0.0326686994496711,4.575657361551804,0.0121013937713414,0.28,2,Mod_Wet,42,7,5,3,61,118.0,0.3120785391443747,260.1099473341564,260.1099473341564,,2,130.0549736670782,130.0549736670782,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,314.1099473341564,990.0,965.2905497366708,24.709450263329245,0.1463909090810257,0.0220219894668312,989.8315871014522,0.119703350494107,0.119703350494107,0.0,0.0,24.421334014287357,24.421334014287357,24.54103736478146,24.54103736478146,,0.9076958561591856,0.9076958561591856,0.0,0.0,28.273228385739703,28.273228385739703,0.0,0.0,0.5758294986912363,0.5758294986912363,0.0,0.0,0.97,0.97,0.96,0.96,27.42503153416752,27.42503153416752,0.0,0.0,54.85006306833503,1316.4015136400408,0.1450637928334137,5.857572455896741e-05,0.68
