Date,LaggedDate,VicFalls,Conversion,Flow,Exceedance,Year,Month,Day,MonthId,WaterYear,WaterMonth,WaterDay,WaterWeek,Volume,Flow_difference,Flow_difference_pct,EWRRefExceedance,EWRBandNo,EWRBandLabel,EWRChannelA,EWRChannelC,EWRChannelD,EWRChannelE,EWRChannelFG,EWRTotal,EWRProportion,FlowAvailableForGeneration,FlowCanal,LowFlowShutoff,Turbines,FlowTurbine1,FlowTurbine2,FlowTurbine3,FlowTurbine4,FlowSpill,SpillChannelA,SpillChannelC,SpillChannelD,SpillChannelE,SpillChannelFG,FlowChannelA,FlowChannelC,FlowChannelD,FlowChannelE,FlowChannelFG,FlowLeftChannel,LevelHeadpond,LevelTailwater,HeadGross,HeadlossLeftChannel,HeadlossCanal,LevelForebay,HeadlossTurbine1,HeadlossTurbine2,HeadlossTurbine3,HeadlossTurbine4,HeadTurbine1,HeadTurbine2,HeadTurbine3,HeadTurbine4,LowHeadShutoff,EffTurbine1,EffTurbine2,EffTurbine3,EffTurbine4,PowerTurbine1,PowerTurbine2,PowerTurbine3,PowerTurbine4,LoadFactorTurbine1,LoadFactorTurbine2,LoadFactorTurbine3,LoadFactorTurbine4,EffGen1,EffGen2,EffGen3,EffGen4,PowerGenerator1,PowerGenerator2,PowerGenerator3,PowerGenerator4,Power,Energy,PerfMwPerCumec,PerfMWhPerm3,ExceedanceRnd
2001-12-02,2001-12-13,420.9801,0.9067213782142306,381.71165647276456,0.6729999999999999,2001,12,2,2001.12,2001,3,63,9,0.0329798871192468,3.6017091386082143,0.0094356802511353,0.28,2,Mod_Wet,42,7,5,3,61,118.0,0.3091338658357671,263.71165647276456,263.71165647276456,,2,131.85582823638228,131.85582823638228,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,317.71165647276456,990.0,965.3085582823638,24.691441717636167,0.147662063985646,0.0227423312945529,989.8295956047198,0.1230889570843986,0.1230889570843986,0.0,0.0,24.39794836527154,24.39794836527154,24.521037322355937,24.521037322355937,,0.908511654992356,0.908511654992356,0.0,0.0,28.66301305581061,28.66301305581061,0.0,0.0,0.5837680866763872,0.5837680866763872,0.0,0.0,0.97,0.97,0.96,0.96,27.803122664136293,27.803122664136293,0.0,0.0,55.606245328272585,1334.549887878542,0.145676047313059,5.857222795704799e-05,0.675
2001-12-03,2001-12-14,441.566,0.9034510418651028,398.9332627522059,0.654,2001,12,3,2001.12,2001,3,64,10,0.0344678339017905,17.221606279441346,0.0431691410253208,0.28,2,Mod_Wet,42,7,5,3,61,118.0,0.2957888223858002,280.9332627522059,280.9332627522059,,2,140.46663137610295,140.46663137610295,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,334.9332627522059,990.0,965.394666313761,24.605333686238964,0.1537401031734556,0.0261866525504411,989.820073244276,0.1396425953797279,0.1396425953797279,0.0,0.0,24.285764335135283,24.285764335135283,24.42540693051501,24.42540693051501,,0.9124370126541056,0.9124370126541056,0.0,0.0,30.52576364640419,30.52576364640419,0.0,0.0,0.6217059805784967,0.6217059805784967,0.0,0.0,0.97,0.97,0.96,0.96,29.609990737012065,29.609990737012065,0.0,0.0,59.21998147402413,1421.279555376579,0.1484458354399195,5.85548136690568e-05,0.655
2001-12-04,2001-12-15,452.097,0.9071994654414656,410.1421567276903,0.6409999999999999,2001,12,4,2001.12,2001,3,65,10,0.0354362823412724,11.208893975484388,0.0273292900805766,0.28,2,Mod_Wet,42,7,5,3,61,118.0,0.2877051238562265,292.1421567276903,292.1421567276903,,2,146.07107836384515,146.07107836384515,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,346.1421567276903,990.0,965.4456397052746,24.55436029472537,0.1576960696338157,0.028428431345538,989.8138754990206,0.1510278429967979,0.1510278429967979,0.0,0.0,24.21720795074916,24.21720795074916,24.368235793745956,24.368235793745956,,0.914945030256246,0.914945030256246,0.0,0.0,31.741102568960542,31.741102568960542,0.0,0.0,0.6464583007934938,0.6464583007934938,0.0,0.0,0.97,0.97,0.96,0.96,30.788869491891727,30.788869491891727,0.0,0.0,61.577738983783455,1477.8657356108029,0.1501375510264051,5.855001444190453e-05,0.64
2001-12-05,2001-12-16,462.788,0.9026725120963094,417.7460065280269,0.636,2001,12,5,2001.12,2001,3,66,10,0.0360932549640215,7.603849800336603,0.0182020885454627,0.28,2,Mod_Wet,42,7,5,3,61,118.0,0.2824682897168121,299.7460065280269,299.7460065280269,,2,149.87300326401345,149.87300326401345,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,353.7460065280269,990.0,965.479857029376,24.52014297062385,0.1603797041516851,0.0299492013056053,989.8096710945428,0.158935846789148,0.158935846789148,0.0,0.0,24.170878218377453,24.170878218377453,24.3298140651666,24.3298140651666,,0.9164414056870964,0.9164414056870964,0.0,0.0,32.55811423511079,32.55811423511079,0.0,0.0,0.6630980495949245,0.6630980495949245,0.0,0.0,0.97,0.97,0.96,0.96,31.581370808057468,31.581370808057468,0.0,0.0,63.162741616114936,1515.9057987867584,0.15119891184855,5.853357716989585e-05,0.635
2001-12-06,2001-12-17,473.6402,0.9015518661337044,427.01120618594086,0.618,2001,12,6,2001.12,2001,3,67,10,0.0368937682144652,9.265199657913968,0.0216977904178923,0.28,2,Mod_Wet,42,7,5,3,61,118.0,0.2763393519668362,309.01120618594086,309.01120618594086,,2,154.50560309297043,154.50560309297043,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,363.01120618594086,990.0,965.5215504278368,24.4784495721633,0.1636496805807077,0.0318022412371881,989.804548078182,0.1689321026808161,0.1689321026808161,0.0,0.0,24.11406554766453,24.11406554766453,24.28299765034535,24.28299765034535,,0.918268895055141,0.918268895055141,0.0,0.0,33.55237319305336,33.55237319305336,0.0,0.0,0.6833477228727772,0.6833477228727772,0.0,0.0,0.97,0.97,0.96,0.96,32.54580199726176,32.54580199726176,0.0,0.0,65.09160399452352,1562.1984958685646,0.1524353531044793,5.85124446869089e-05,0.62
2001-12-07,2001-12-18,479.1271,0.9016539350871652,432.0068351219016,0.614,2001,12,7,2001.12,2001,3,68,10,0.0373253905545323,4.995628935960781,0.0115637729077854,0.28,2,Mod_Wet,42,7,5,3,61,118.0,0.2731438264552072,314.0068351219016,314.0068351219016,,2,157.0034175609508,157.0034175609508,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,368.0068351219016,990.0,965.5440307580484,24.455969241951493,0.1654127930307218,0.0328013670243803,989.801785839945,0.1744475869853107,0.1744475869853107,0.0,0.0,24.08330749491114,24.08330749491114,24.25775508189645,24.25775508189645,,0.9192562005503236,0.9192562005503236,0.0,0.0,34.087920174730364,34.087920174730364,0.0,0.0,0.6942549933753638,0.6942549933753638,0.0,0.0,0.97,0.97,0.96,0.96,33.06528256948845,33.06528256948845,0.0,0.0,66.1305651389769,1587.1335633354456,0.1530775898958092,5.850064193781725e-05,0.615
2001-12-08,2001-12-19,462.788,0.9026725120963094,417.7460065280269,0.636,2001,12,8,2001.12,2001,3,69,10,0.0360932549640215,14.260828593874749,0.0341375581598,0.28,2,Mod_Wet,42,7,5,3,61,118.0,0.2824682897168121,299.7460065280269,299.7460065280269,,2,149.87300326401345,149.87300326401345,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,353.7460065280269,990.0,965.479857029376,24.52014297062385,0.1603797041516851,0.0299492013056053,989.8096710945428,0.158935846789148,0.158935846789148,0.0,0.0,24.170878218377453,24.170878218377453,24.3298140651666,24.3298140651666,,0.9164414056870964,0.9164414056870964,0.0,0.0,32.55811423511079,32.55811423511079,0.0,0.0,0.6630980495949245,0.6630980495949245,0.0,0.0,0.97,0.97,0.96,0.96,31.581370808057468,31.581370808057468,0.0,0.0,63.162741616114936,1515.9057987867584,0.15119891184855,5.853357716989585e-05,0.635
2001-12-09,2001-12-20,457.4224,0.9068704073731252,414.8228382295926,0.637,2001,12,9,2001.12,2001,3,70,10,0.0358406932230368,2.923168298434291,0.0070467872764912,0.28,2,Mod_Wet,42,7,5,3,61,118.0,0.2844587836668008,296.8228382295926,296.8228382295926,,2,148.4114191147963,148.4114191147963,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,350.8228382295926,990.0,965.4667027720332,24.53329722796684,0.1593480273625312,0.0293645676459185,989.8112874049916,0.1558957517587763,0.1558957517587763,0.0,0.0,24.18868888119968,24.18868888119968,24.34458463295846,24.34458463295846,,0.915865754092776,0.915865754092776,0.0,0.0,32.24409307979177,32.24409307979177,0.0,0.0,0.6567025067167366,0.6567025067167366,0.0,0.0,0.97,0.97,0.96,0.96,31.27677028739801,31.27677028739801,0.0,0.0,62.55354057479602,1501.2849737951046,0.1507957971691385,5.853991423516599e-05,0.635
2001-12-10,2001-12-21,446.8115,0.9026970817947076,403.335437162316,0.647,2001,12,10,2001.12,2001,3,71,11,0.0348481817708241,11.487401067276606,0.0284810111109916,0.28,2,Mod_Wet,42,7,5,3,61,118.0,0.2925604574450341,285.335437162316,285.335437162316,,2,142.667718581158,142.667718581158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,339.335437162316,990.0,965.4150094672304,24.584990532769552,0.1552937671082863,0.0270670874324632,989.8176391454592,0.1440887915339391,0.1440887915339391,0.0,0.0,24.25854088669484,24.25854088669484,24.402629678228777,24.402629678228777,,0.913448688686842,0.913448688686842,0.0,0.0,31.003680146171934,31.003680146171934,0.0,0.0,0.6314395141786545,0.6314395141786545,0.0,0.0,0.97,0.97,0.96,0.96,30.07356974178678,30.07356974178678,0.0,0.0,60.14713948357356,1443.5313476057654,0.1491243613671572,5.855402648754366e-05,0.645
2001-12-11,2001-12-22,448.9209,0.9091709283658698,408.1458314158418,0.643,2001,12,11,2001.12,2001,3,72,11,0.0352637998343287,4.810394253525828,0.011785969335614,0.31,2,Mod_Wet,42,7,5,3,61,118.0,0.2891123488647737,290.1458314158418,290.1458314158418,,2,145.0729157079209,145.0729157079209,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,344.1458314158418,990.0,965.4366562413712,24.563343758628776,0.1569915044916248,0.0280291662831683,989.8149793292253,0.1489516646724754,0.1489516646724754,0.0,0.0,24.22937142318144,24.22937142318144,24.378323087853914,24.378323087853914,,0.914552724431997,0.914552724431997,0.0,0.0,31.526512736189577,31.526512736189577,0.0,0.0,0.6420878357676085,0.6420878357676085,0.0,0.0,0.97,0.97,0.96,0.96,30.58071735410389,30.58071735410389,0.0,0.0,61.16143470820778,1467.8744329969868,0.1498519156646563,5.855430469582476e-05,0.645
2001-12-12,2001-12-23,449.978,0.9091709283658698,409.1069160042172,0.643,2001,12,12,2001.12,2001,3,73,11,0.0353468375427643,0.9610845883753996,0.0023492259621577,0.31,2,Mod_Wet,42,7,5,3,61,118.0,0.2884331586288402,291.1069160042172,291.1069160042172,,2,145.5534580021086,145.5534580021086,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,345.1069160042172,990.0,965.4409811220188,24.55901887798109,0.1573307010622675,0.0282213832008434,989.8144479157368,0.1499511926443859,0.1499511926443859,0.0,0.0,24.22351560107358,24.22351560107358,24.373466793717967,24.373466793717967,,0.9147415621902673,0.9147415621902673,0.0,0.0,31.629826714175504,31.629826714175504,0.0,0.0,0.6441919901054074,0.6441919901054074,0.0,0.0,0.97,0.97,0.96,0.96,30.68093191275024,30.68093191275024,0.0,0.0,61.36186382550048,1472.6847318120117,0.149989798326626,5.855224055722264e-05,0.645
2001-12-13,2001-12-24,452.097,0.9071994654414656,410.1421567276903,0.6409999999999999,2001,12,13,2001.12,2001,3,74,11,0.0354362823412724,1.0352407234730665,0.0025241022082019,0.31,2,Mod_Wet,42,7,5,3,61,118.0,0.2877051238562265,292.1421567276903,292.1421567276903,,2,146.07107836384515,146.07107836384515,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,346.1421567276903,990.0,965.4456397052746,24.55436029472537,0.1576960696338157,0.028428431345538,989.8138754990206,0.1510278429967979,0.1510278429967979,0.0,0.0,24.21720795074916,24.21720795074916,24.368235793745956,24.368235793745956,,0.914945030256246,0.914945030256246,0.0,0.0,31.741102568960542,31.741102568960542,0.0,0.0,0.6464583007934938,0.6464583007934938,0.0,0.0,0.97,0.97,0.96,0.96,30.788869491891727,30.788869491891727,0.0,0.0,61.577738983783455,1477.8657356108029,0.1501375510264051,5.855001444190453e-05,0.64
2001-12-14,2001-12-25,452.097,0.9071994654414656,410.1421567276903,0.6409999999999999,2001,12,14,2001.12,2001,3,75,11,0.0354362823412724,0.0,0.0,0.31,2,Mod_Wet,42,7,5,3,61,118.0,0.2877051238562265,292.1421567276903,292.1421567276903,,2,146.07107836384515,146.07107836384515,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,346.1421567276903,990.0,965.4456397052746,24.55436029472537,0.1576960696338157,0.028428431345538,989.8138754990206,0.1510278429967979,0.1510278429967979,0.0,0.0,24.21720795074916,24.21720795074916,24.368235793745956,24.368235793745956,,0.914945030256246,0.914945030256246,0.0,0.0,31.741102568960542,31.741102568960542,0.0,0.0,0.6464583007934938,0.6464583007934938,0.0,0.0,0.97,0.97,0.96,0.96,30.788869491891727,30.788869491891727,0.0,0.0,61.577738983783455,1477.8657356108029,0.1501375510264051,5.855001444190453e-05,0.64
2001-12-15,2001-12-26,452.097,0.9071994654414656,410.1421567276903,0.6409999999999999,2001,12,15,2001.12,2001,3,76,11,0.0354362823412724,0.0,0.0,0.31,2,Mod_Wet,42,7,5,3,61,118.0,0.2877051238562265,292.1421567276903,292.1421567276903,,2,146.07107836384515,146.07107836384515,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,346.1421567276903,990.0,965.4456397052746,24.55436029472537,0.1576960696338157,0.028428431345538,989.8138754990206,0.1510278429967979,0.1510278429967979,0.0,0.0,24.21720795074916,24.21720795074916,24.368235793745956,24.368235793745956,,0.914945030256246,0.914945030256246,0.0,0.0,31.741102568960542,31.741102568960542,0.0,0.0,0.6464583007934938,0.6464583007934938,0.0,0.0,0.97,0.97,0.96,0.96,30.788869491891727,30.788869491891727,0.0,0.0,61.577738983783455,1477.8657356108029,0.1501375510264051,5.855001444190453e-05,0.64
2001-12-16,2001-12-27,452.097,0.9071994654414656,410.1421567276903,0.6409999999999999,2001,12,16,2001.12,2001,3,77,11,0.0354362823412724,0.0,0.0,0.31,2,Mod_Wet,42,7,5,3,61,118.0,0.2877051238562265,292.1421567276903,292.1421567276903,,2,146.07107836384515,146.07107836384515,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,346.1421567276903,990.0,965.4456397052746,24.55436029472537,0.1576960696338157,0.028428431345538,989.8138754990206,0.1510278429967979,0.1510278429967979,0.0,0.0,24.21720795074916,24.21720795074916,24.368235793745956,24.368235793745956,,0.914945030256246,0.914945030256246,0.0,0.0,31.741102568960542,31.741102568960542,0.0,0.0,0.6464583007934938,0.6464583007934938,0.0,0.0,0.97,0.97,0.96,0.96,30.788869491891727,30.788869491891727,0.0,0.0,61.577738983783455,1477.8657356108029,0.1501375510264051,5.855001444190453e-05,0.64
2001-12-17,2001-12-28,452.097,0.9071994654414656,410.1421567276903,0.6409999999999999,2001,12,17,2001.12,2001,3,78,12,0.0354362823412724,0.0,0.0,0.31,2,Mod_Wet,42,7,5,3,61,118.0,0.2877051238562265,292.1421567276903,292.1421567276903,,2,146.07107836384515,146.07107836384515,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,346.1421567276903,990.0,965.4456397052746,24.55436029472537,0.1576960696338157,0.028428431345538,989.8138754990206,0.1510278429967979,0.1510278429967979,0.0,0.0,24.21720795074916,24.21720795074916,24.368235793745956,24.368235793745956,,0.914945030256246,0.914945030256246,0.0,0.0,31.741102568960542,31.741102568960542,0.0,0.0,0.6464583007934938,0.6464583007934938,0.0,0.0,0.97,0.97,0.96,0.96,30.788869491891727,30.788869491891727,0.0,0.0,61.577738983783455,1477.8657356108029,0.1501375510264051,5.855001444190453e-05,0.64
2001-12-18,2001-12-29,455.2874,0.9119592484433596,415.2035551297313,0.637,2001,12,18,2001.12,2001,3,79,12,0.0358735871632087,5.061398402040993,0.0121901615232064,0.31,2,Mod_Wet,42,7,5,3,61,118.0,0.2841979519253649,297.2035551297313,297.2035551297313,,2,148.60177756486564,148.60177756486564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,351.2035551297313,990.0,965.4684159980836,24.531584001916254,0.1594823941690274,0.0294407110259462,989.8110768948052,0.1562916973349205,0.1562916973349205,0.0,0.0,24.186369199386405,24.186369199386405,24.342660896721327,24.342660896721327,,0.915940699624004,0.915940699624004,0.0,0.0,32.28499616594697,32.28499616594697,0.0,0.0,0.6575355634612418,0.6575355634612418,0.0,0.0,0.97,0.97,0.96,0.96,31.31644628096856,31.31644628096856,0.0,0.0,62.63289256193712,1503.1894214864908,0.1508486422818979,5.8539090166855e-05,0.635
2001-12-19,2001-12-30,459.5638,0.911126574868046,418.7207910273437,0.633,2001,12,19,2001.12,2001,3,80,12,0.0361774763447624,3.5172358976124087,0.0083999552278805,0.31,2,Mod_Wet,42,7,5,3,61,118.0,0.2818107018533365,300.7207910273437,300.7207910273437,,2,150.36039551367185,150.36039551367185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,354.7207910273437,990.0,965.484243559623,24.515756440377004,0.1607237358459638,0.0301441582054687,989.8091321059486,0.1599784543095312,0.1599784543095312,0.0,0.0,24.16491009201608,24.16491009201608,24.32488854632561,24.32488854632561,,0.9166334482256,0.9166334482256,0.0,0.0,32.66277229645058,32.66277229645058,0.0,0.0,0.6652295783391156,0.6652295783391156,0.0,0.0,0.97,0.97,0.96,0.96,31.682889127557058,31.682889127557058,0.0,0.0,63.36577825511412,1520.7786781227387,0.1513318173182762,5.853138724041387e-05,0.635
2001-12-20,2001-12-31,462.788,0.9026725120963094,417.7460065280269,0.636,2001,12,20,2001.12,2001,3,81,12,0.0360932549640215,0.9747844993167972,0.0023334382234277,0.31,2,Mod_Wet,42,7,5,3,61,118.0,0.2824682897168121,299.7460065280269,299.7460065280269,,2,149.87300326401345,149.87300326401345,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,353.7460065280269,990.0,965.479857029376,24.52014297062385,0.1603797041516851,0.0299492013056053,989.8096710945428,0.158935846789148,0.158935846789148,0.0,0.0,24.170878218377453,24.170878218377453,24.3298140651666,24.3298140651666,,0.9164414056870964,0.9164414056870964,0.0,0.0,32.55811423511079,32.55811423511079,0.0,0.0,0.6630980495949245,0.6630980495949245,0.0,0.0,0.97,0.97,0.96,0.96,31.581370808057468,31.581370808057468,0.0,0.0,63.162741616114936,1515.9057987867584,0.15119891184855,5.853357716989585e-05,0.635
2001-12-21,2002-01-01,468.1939,0.8984041256306261,420.6273313550929,0.627,2001,12,21,2001.12,2001,3,82,12,0.03634220142908,2.881324827065953,0.0068500656335941,0.5,3,Normal,38,5,4,3,54,104.0,0.2472497440072513,316.6273313550929,316.6273313550929,,2,158.31366567754645,158.31366567754645,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,363.6273313550929,990.0,965.492822991098,24.50717700890209,0.1638671302693104,0.0333254662710185,989.8028074034596,0.1773563378041531,0.1773563378041531,0.0,0.0,24.132628074557665,24.132628074557665,24.30998441236181,24.30998441236181,,0.9198357865799508,0.9198357865799508,0.0,0.0,34.464503475767074,34.464503475767074,0.0,0.0,0.7019247143740748,0.7019247143740748,0.0,0.0,0.97,0.97,0.96,0.96,33.43056837149406,33.43056837149406,0.0,0.0,66.86113674298812,1604.667281831715,0.1589557590744003,5.86574061837212e-05,0.625
2001-12-22,2002-01-02,473.6402,0.9015518661337044,427.01120618594086,0.618,2001,12,22,2001.12,2001,3,83,12,0.0368937682144652,6.383874830848014,0.0149501341846943,0.5,3,Normal,38,5,4,3,54,104.0,0.2435533271572116,323.01120618594086,323.01120618594086,,2,161.50560309297043,161.50560309297043,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,370.01120618594086,990.0,965.5215504278368,24.4784495721633,0.1661201977684951,0.0346022412371881,989.7992775609944,0.184562887113832,0.184562887113832,0.0,0.0,24.09316424604384,24.09316424604384,24.27772713315767,24.27772713315767,,0.9210984317080956,0.9210984317080956,0.0,0.0,35.150068643290645,35.150068643290645,0.0,0.0,0.7158873450772025,0.7158873450772025,0.0,0.0,0.97,0.97,0.96,0.96,34.095566583991925,34.095566583991925,0.0,0.0,68.19113316798385,1636.5871960316124,0.1596940131315668,5.8641870847809375e-05,0.62
2001-12-23,2002-01-03,473.6402,0.9015518661337044,427.01120618594086,0.618,2001,12,23,2001.12,2001,3,84,12,0.0368937682144652,0.0,0.0,0.5,3,Normal,38,5,4,3,54,104.0,0.2435533271572116,323.01120618594086,323.01120618594086,,2,161.50560309297043,161.50560309297043,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,370.01120618594086,990.0,965.5215504278368,24.4784495721633,0.1661201977684951,0.0346022412371881,989.7992775609944,0.184562887113832,0.184562887113832,0.0,0.0,24.09316424604384,24.09316424604384,24.27772713315767,24.27772713315767,,0.9210984317080956,0.9210984317080956,0.0,0.0,35.150068643290645,35.150068643290645,0.0,0.0,0.7158873450772025,0.7158873450772025,0.0,0.0,0.97,0.97,0.96,0.96,34.095566583991925,34.095566583991925,0.0,0.0,68.19113316798385,1636.5871960316124,0.1596940131315668,5.8641870847809375e-05,0.62
2001-12-24,2002-01-04,473.6402,0.9015518661337044,427.01120618594086,0.618,2001,12,24,2001.12,2001,3,85,13,0.0368937682144652,0.0,0.0,0.5,3,Normal,38,5,4,3,54,104.0,0.2435533271572116,323.01120618594086,323.01120618594086,,2,161.50560309297043,161.50560309297043,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,370.01120618594086,990.0,965.5215504278368,24.4784495721633,0.1661201977684951,0.0346022412371881,989.7992775609944,0.184562887113832,0.184562887113832,0.0,0.0,24.09316424604384,24.09316424604384,24.27772713315767,24.27772713315767,,0.9210984317080956,0.9210984317080956,0.0,0.0,35.150068643290645,35.150068643290645,0.0,0.0,0.7158873450772025,0.7158873450772025,0.0,0.0,0.97,0.97,0.96,0.96,34.095566583991925,34.095566583991925,0.0,0.0,68.19113316798385,1636.5871960316124,0.1596940131315668,5.8641870847809375e-05,0.62
2001-12-25,2002-01-05,479.1271,0.9016539350871652,432.0068351219016,0.614,2001,12,25,2001.12,2001,3,86,13,0.0373253905545323,4.995628935960781,0.0115637729077854,0.5,3,Normal,38,5,4,3,54,104.0,0.2407369317910301,328.0068351219016,328.0068351219016,,2,164.0034175609508,164.0034175609508,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,375.0068351219016,990.0,965.5440307580484,24.455969241951493,0.1678833102185092,0.0356013670243803,989.7965153227572,0.1903078603901868,0.1903078603901868,0.0,0.0,24.062176704318464,24.062176704318464,24.25248456470865,24.25248456470865,,0.9220880767576356,0.9220880767576356,0.0,0.0,35.68608583249735,35.68608583249735,0.0,0.0,0.7268041921078889,0.7268041921078889,0.0,0.0,0.97,0.97,0.96,0.96,34.61550325752243,34.61550325752243,0.0,0.0,69.23100651504485,1661.5441563610766,0.1602544239734299,5.862937318340029e-05,0.615
2001-12-26,2002-01-06,484.6547,0.9000891520783358,436.2324379737803,0.611,2001,12,26,2001.12,2001,3,87,13,0.0376904826409346,4.225602851878648,0.0096865855998829,0.5,3,Normal,38,5,4,3,54,104.0,0.238405012894183,332.2324379737803,332.2324379737803,,2,166.11621898689015,166.11621898689015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,379.2324379737803,990.0,965.563045970882,24.436954029118056,0.1693746565719849,0.036446487594756,989.7941788558333,0.1952566011887985,0.1952566011887985,0.0,0.0,24.03587628376251,24.03587628376251,24.231132884951307,24.231132884951307,,0.922873053733708,0.922873053733708,0.0,0.0,36.137047157598666,36.137047157598666,0.0,0.0,0.7359887404806246,0.7359887404806246,0.0,0.0,0.97,0.97,0.96,0.96,35.0529357428707,35.0529357428707,0.0,0.0,70.1058714857414,1682.5409156577937,0.1607076076491934,5.861514700145142e-05,0.61
2001-12-27,2002-01-07,490.2231,0.8985767308412901,440.5030705808828,0.604,2001,12,27,2001.12,2001,3,88,13,0.0380594652981882,4.270632607102527,0.0096948986109697,0.5,3,Normal,38,5,4,3,54,104.0,0.236093700465827,336.5030705808828,336.5030705808828,,2,168.2515352904414,168.2515352904414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,383.5030705808828,990.0,965.582263817614,24.41773618238608,0.1708818953232095,0.0373006141161765,989.7918174905608,0.2003386539912505,0.2003386539912505,0.0,0.0,24.009215018955505,24.009215018955505,24.209553672946758,24.209553672946758,,0.9236173634848358,0.9236173634848358,0.0,0.0,36.59045291311625,36.59045291311625,0.0,0.0,0.745223073586889,0.745223073586889,0.0,0.0,0.97,0.97,0.96,0.96,35.492739325722766,35.492739325722766,0.0,0.0,70.98547865144553,1703.6514876346928,0.1611463878284398,5.8597350925363714e-05,0.605
2001-12-28,2002-01-08,490.2231,0.8985767308412901,440.5030705808828,0.604,2001,12,28,2001.12,2001,3,89,13,0.0380594652981882,0.0,0.0,0.5,3,Normal,38,5,4,3,54,104.0,0.236093700465827,336.5030705808828,336.5030705808828,,2,168.2515352904414,168.2515352904414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,383.5030705808828,990.0,965.582263817614,24.41773618238608,0.1708818953232095,0.0373006141161765,989.7918174905608,0.2003386539912505,0.2003386539912505,0.0,0.0,24.009215018955505,24.009215018955505,24.209553672946758,24.209553672946758,,0.9236173634848358,0.9236173634848358,0.0,0.0,36.59045291311625,36.59045291311625,0.0,0.0,0.745223073586889,0.745223073586889,0.0,0.0,0.97,0.97,0.96,0.96,35.492739325722766,35.492739325722766,0.0,0.0,70.98547865144553,1703.6514876346928,0.1611463878284398,5.8597350925363714e-05,0.605
2001-12-29,2002-01-09,507.1746,0.897830776149602,455.356964761364,0.595,2001,12,29,2001.12,2001,3,90,13,0.0393428417553818,14.853894180481175,0.0326203293898569,0.5,3,Normal,38,5,4,3,54,104.0,0.2283922461897615,351.356964761364,351.356964761364,,2,175.678482380682,175.678482380682,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,398.356964761364,990.0,965.649106341426,24.35089365857391,0.1761242954487029,0.0402713929522728,989.783604311599,0.218396205951705,0.218396205951705,0.0,0.0,23.9161017642212,23.9161017642212,24.1344979701729,24.1344979701729,,0.926206541674068,0.926206541674068,0.0,0.0,38.16414237000205,38.16414237000205,0.0,0.0,0.7772737753564571,0.7772737753564571,0.0,0.0,0.97,0.97,0.96,0.96,37.01921809890199,37.01921809890199,0.0,0.0,74.03843619780397,1776.9224687472954,0.1625942764191711,5.853372592496074e-05,0.595
2001-12-30,2002-01-10,512.9077,0.8935905892579125,458.3294938779206,0.59,2001,12,30,2001.12,2001,3,91,13,0.0395996682710523,2.9725291165565864,0.0064855724020857,0.5,3,Normal,38,5,4,3,54,104.0,0.2269109917410228,354.3294938779206,354.3294938779206,,2,177.1647469389603,177.1647469389603,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,401.3294938779206,990.0,965.6624827224506,24.33751727754941,0.1771733932020817,0.0408658987755841,989.7819607080224,0.2221118673474007,0.2221118673474007,0.0,0.0,23.897366118224333,23.897366118224333,24.11947798557173,24.11947798557173,,0.9267252258341552,0.9267252258341552,0.0,0.0,38.478402194188845,38.478402194188845,0.0,0.0,0.7836741791077158,0.7836741791077158,0.0,0.0,0.97,0.97,0.96,0.96,37.324050128363176,37.324050128363176,0.0,0.0,74.64810025672635,1791.5544061614323,0.162869946738818,5.852062490680037e-05,0.59
2001-12-31,2002-01-11,518.6822,0.8913623235036077,462.3337709519629,0.584,2001,12,31,2001.12,2001,3,92,14,0.0399456378102496,4.004277074042307,0.0086610092656596,0.5,3,Normal,38,5,4,3,54,104.0,0.2249457135390738,358.3337709519629,358.3337709519629,,2,179.16688547598145,179.16688547598145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,405.3337709519629,990.0,965.6805019692838,24.319498030716204,0.1785866268215224,0.0416667541903925,989.7797466189882,0.2271172136899536,0.2271172136899536,0.0,0.0,23.87212743601441,23.87212743601441,24.09924464970436,24.09924464970436,,0.9274242504669216,0.9274242504669216,0.0,0.0,38.90147026793401,38.90147026793401,0.0,0.0,0.7922906368214666,0.7922906368214666,0.0,0.0,0.97,0.97,0.96,0.96,37.73442615989599,37.73442615989599,0.0,0.0,75.46885231979198,1811.2524556750077,0.1632345657216403,5.850291484706702e-05,0.585
2002-01-01,2002-01-12,536.2561,0.885781756478211,475.0058701801551,0.5680000000000001,2002,1,1,2002.01,2001,4,93,14,0.0410405071835654,12.672099228192224,0.0266777739470589,0.62,3,Normal,41,6,4,3,66,120.0,0.2526284568956752,355.0058701801551,355.0058701801551,,2,177.50293509007756,177.50293509007756,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,406.0058701801551,990.0,965.7375264158106,24.262473584189365,0.1788238314922577,0.041001174036031,989.7801749944716,0.2229573377251938,0.2229573377251938,0.0,0.0,23.819691240935796,23.819691240935796,24.042648578660987,24.042648578660987,,0.9267804176422128,0.9267804176422128,0.0,0.0,38.42883464809209,38.42883464809209,0.0,0.0,0.782664656783953,0.782664656783953,0.0,0.0,0.97,0.97,0.96,0.96,37.275969608649326,37.275969608649326,0.0,0.0,74.55193921729865,1789.2465412151678,0.1569495113587194,5.833388612502671e-05,0.57
2002-01-02,2002-01-13,554.2083,0.8774288896211047,486.2783732878,0.557,2002,1,2,2002.01,2001,4,94,14,0.0420144514520659,11.272503107644866,0.0231811730211849,0.62,3,Normal,41,6,4,3,66,120.0,0.2467722329263015,366.2783732878,366.2783732878,,2,183.1391866439,183.1391866439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,417.2783732878,990.0,965.788252679795,24.21174732020495,0.1828022475889468,0.04325567465756,989.7739420777536,0.2372991015412619,0.2372991015412619,0.0,0.0,23.74839029641722,23.74839029641722,23.98568939795848,23.98568939795848,,0.9287505628490688,0.9287505628490688,0.0,0.0,39.614415125938,39.614415125938,0.0,0.0,0.8068108986952748,0.8068108986952748,0.0,0.0,0.9706810898695276,0.9706810898695276,0.96,0.96,38.45296364898939,38.45296364898939,0.0,0.0,76.90592729797878,1845.7422551514903,0.1581520617049169,5.832383001763056e-05,0.555
2002-01-03,2002-01-14,572.5422,0.8854392210789449,506.9513196028255,0.547,2002,1,3,2002.01,2001,4,95,14,0.0438005940136841,20.67294631502552,0.0407789574967905,0.62,3,Normal,41,6,4,3,66,120.0,0.2367091185284118,386.9513196028255,386.9513196028255,,2,193.47565980141275,193.47565980141275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,437.9513196028255,990.0,965.8812809382126,24.11871906178737,0.1900983717594435,0.0473902639205651,989.76251136432,0.2648537946598427,0.2648537946598427,0.0,0.0,23.616376631447597,23.616376631447597,23.88123042610744,23.88123042610744,,0.9319103687019714,0.9319103687019714,0.0,0.0,41.75922652952129,41.75922652952129,0.0,0.0,0.8504934120065436,0.8504934120065436,0.0,0.0,0.9750493412006545,0.9750493412006545,0.96,0.96,40.71730631665862,40.71730631665862,0.0,0.0,81.43461263331724,1954.4307031996136,0.1606359614511266,5.845884116558996e-05,0.545
2002-01-04,2002-01-15,572.5422,0.8854392210789449,506.9513196028255,0.547,2002,1,4,2002.01,2001,4,96,14,0.0438005940136841,0.0,0.0,0.62,3,Normal,41,6,4,3,66,120.0,0.2367091185284118,386.9513196028255,386.9513196028255,,2,193.47565980141275,193.47565980141275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,437.9513196028255,990.0,965.8812809382126,24.11871906178737,0.1900983717594435,0.0473902639205651,989.76251136432,0.2648537946598427,0.2648537946598427,0.0,0.0,23.616376631447597,23.616376631447597,23.88123042610744,23.88123042610744,,0.9319103687019714,0.9319103687019714,0.0,0.0,41.75922652952129,41.75922652952129,0.0,0.0,0.8504934120065436,0.8504934120065436,0.0,0.0,0.9750493412006545,0.9750493412006545,0.96,0.96,40.71730631665862,40.71730631665862,0.0,0.0,81.43461263331724,1954.4307031996136,0.1606359614511266,5.845884116558996e-05,0.545
2002-01-05,2002-01-16,572.5422,0.8854392210789449,506.9513196028255,0.547,2002,1,5,2002.01,2001,4,97,14,0.0438005940136841,0.0,0.0,0.62,3,Normal,41,6,4,3,66,120.0,0.2367091185284118,386.9513196028255,386.9513196028255,,2,193.47565980141275,193.47565980141275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,437.9513196028255,990.0,965.8812809382126,24.11871906178737,0.1900983717594435,0.0473902639205651,989.76251136432,0.2648537946598427,0.2648537946598427,0.0,0.0,23.616376631447597,23.616376631447597,23.88123042610744,23.88123042610744,,0.9319103687019714,0.9319103687019714,0.0,0.0,41.75922652952129,41.75922652952129,0.0,0.0,0.8504934120065436,0.8504934120065436,0.0,0.0,0.9750493412006545,0.9750493412006545,0.96,0.96,40.71730631665862,40.71730631665862,0.0,0.0,81.43461263331724,1954.4307031996136,0.1606359614511266,5.845884116558996e-05,0.545
2002-01-06,2002-01-17,578.739,0.8862841167709412,512.9271834558979,0.542,2002,1,6,2002.01,2001,4,98,14,0.0443169086505895,5.975863853072384,0.0116505111170154,0.62,3,Normal,41,6,4,3,66,120.0,0.2339513363114976,392.9271834558979,392.9271834558979,,2,196.4635917279489,196.4635917279489,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,443.9271834558979,990.0,965.9081723255516,24.091827674448496,0.1922074395252853,0.0485854366911795,989.7592071237837,0.273098056838257,0.273098056838257,0.0,0.0,23.577936741393778,23.577936741393778,23.851034798232035,23.851034798232035,,0.932794171794957,0.932794171794957,0.0,0.0,42.375262456101744,42.375262456101744,0.0,0.0,0.8630399685560436,0.8630399685560436,0.0,0.0,0.9763039968556044,0.9763039968556044,0.96,0.96,41.37113810369736,41.37113810369736,0.0,0.0,82.74227620739472,1985.8146289774731,0.1613138840681252,5.849421109279124e-05,0.54
2002-01-07,2002-01-18,578.739,0.8862841167709412,512.9271834558979,0.542,2002,1,7,2002.01,2001,4,99,15,0.0443169086505895,0.0,0.0,0.62,3,Normal,41,6,4,3,66,120.0,0.2339513363114976,392.9271834558979,392.9271834558979,,2,196.4635917279489,196.4635917279489,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,443.9271834558979,990.0,965.9081723255516,24.091827674448496,0.1922074395252853,0.0485854366911795,989.7592071237837,0.273098056838257,0.273098056838257,0.0,0.0,23.577936741393778,23.577936741393778,23.851034798232035,23.851034798232035,,0.932794171794957,0.932794171794957,0.0,0.0,42.375262456101744,42.375262456101744,0.0,0.0,0.8630399685560436,0.8630399685560436,0.0,0.0,0.9763039968556044,0.9763039968556044,0.96,0.96,41.37113810369736,41.37113810369736,0.0,0.0,82.74227620739472,1985.8146289774731,0.1613138840681252,5.849421109279124e-05,0.54
2002-01-08,2002-01-19,581.2297,0.8862841167709412,515.1346513055391,0.542,2002,1,8,2002.01,2001,4,100,15,0.0445076338727985,2.2074678496412616,0.0042852249291456,0.62,3,Normal,41,6,4,3,66,120.0,0.2329488022129286,395.1346513055392,395.1346513055392,,2,197.5673256527696,197.5673256527696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,446.1346513055392,990.0,965.9181059308748,24.08189406912516,0.1929865234201463,0.0490269302611078,989.7579865463188,0.2761885118277548,0.2761885118277548,0.0,0.0,23.56369210361616,23.56369210361616,23.83988061544392,23.83988061544392,,0.9331205501979828,0.9331205501979828,0.0,0.0,42.602483214416566,42.602483214416566,0.0,0.0,0.8676676825746754,0.8676676825746754,0.0,0.0,0.9767667682574676,0.9767667682574676,0.96,0.96,41.61268984908868,41.61268984908868,0.0,0.0,83.22537969817735,1997.4091127562565,0.161560437620055,5.850704551192424e-05,0.54
2002-01-09,2002-01-20,582.4776,0.8882166996280455,517.3663314792649,0.54,2002,1,9,2002.01,2001,4,101,15,0.0447004510398084,2.231680173725749,0.0043135396293471,0.62,3,Normal,41,6,4,3,66,120.0,0.2319439683229742,397.3663314792649,397.3663314792649,,2,198.68316573963244,198.68316573963244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,448.3663314792649,990.0,965.9281484916568,24.071851508343343,0.1937741525954082,0.0494732662958529,989.7567525811088,0.2793128640709708,0.2793128640709708,0.0,0.0,23.549291225381054,23.549291225381054,23.82860408945203,23.82860408945203,,0.93345047647627,0.93345047647627,0.0,0.0,42.83205316963339,42.83205316963339,0.0,0.0,0.8723432417440609,0.8723432417440609,0.0,0.0,0.977234324174406,0.977234324174406,0.96,0.96,41.85695253222891,41.85695253222891,0.0,0.0,83.71390506445782,2009.1337215469875,0.1618077945371923,5.85199617474848e-05,0.54
2002-01-10,2002-01-21,584.9787,0.8845156697645544,517.4228266284983,0.539,2002,1,10,2002.01,2001,4,102,15,0.0447053322207022,0.0564951492334557,0.0001091856530597,0.62,3,Normal,41,6,4,3,66,120.0,0.2319186433693196,397.4228266284984,397.4228266284984,,2,198.7114133142492,198.7114133142492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,448.4228266284984,990.0,965.9284027198282,24.071597280171773,0.1937940914864379,0.0494845653256996,989.756721343188,0.2793919572798977,0.2793919572798977,0.0,0.0,23.54892666607978,23.54892666607978,23.82831862335968,23.82831862335968,,0.9334588281674042,0.9334588281674042,0.0,0.0,42.83786288062576,42.83786288062576,0.0,0.0,0.8724615657968587,0.8724615657968587,0.0,0.0,0.9772461565796858,0.9772461565796858,0.96,0.96,41.86313685617912,41.86313685617912,0.0,0.0,83.72627371235824,2009.4305690965973,0.1618140317811537,5.852028795309541e-05,0.54
2002-01-11,2002-01-22,584.9787,0.8845156697645544,517.4228266284983,0.539,2002,1,11,2002.01,2001,4,103,15,0.0447053322207022,0.0,0.0,0.66,3,Normal,41,6,4,3,66,120.0,0.2319186433693196,397.4228266284984,397.4228266284984,,2,198.7114133142492,198.7114133142492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,448.4228266284984,990.0,965.9284027198282,24.071597280171773,0.1937940914864379,0.0494845653256996,989.756721343188,0.2793919572798977,0.2793919572798977,0.0,0.0,23.54892666607978,23.54892666607978,23.82831862335968,23.82831862335968,,0.9334588281674042,0.9334588281674042,0.0,0.0,42.83786288062576,42.83786288062576,0.0,0.0,0.8724615657968587,0.8724615657968587,0.0,0.0,0.9772461565796858,0.9772461565796858,0.96,0.96,41.86313685617912,41.86313685617912,0.0,0.0,83.72627371235824,2009.4305690965973,0.1618140317811537,5.852028795309541e-05,0.54
2002-01-12,2002-01-23,597.5875,0.8886647923374786,531.054971590973,0.532,2002,1,12,2002.01,2001,4,104,15,0.04588314954546,13.632144962474625,0.0256699319123865,0.66,3,Normal,41,6,4,3,66,120.0,0.2259653075848161,411.05497159097297,411.05497159097297,,2,205.52748579548648,205.52748579548648,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,462.05497159097297,990.0,965.9897473721592,24.010252627840718,0.1986052984058955,0.0522109943181946,989.7491837072758,0.2988508082387303,0.2988508082387303,0.0,0.0,23.460585526877832,23.460585526877832,23.75943633511656,23.75943633511656,,0.9354406978580186,0.9354406978580186,0.0,0.0,44.23476421823388,44.23476421823388,0.0,0.0,0.9009116948723804,0.9009116948723804,0.0,0.0,0.98,0.98,0.96,0.96,43.3500689338692,43.3500689338692,0.0,0.0,86.70013786773839,2080.8033088257216,0.1632601943410789,5.858917491427859e-05,0.53
2002-01-13,2002-01-24,610.3697,0.8886028945088347,542.376282140489,0.523,2002,1,13,2002.01,2001,4,105,15,0.0468613107769382,11.321310549516056,0.0208735354445007,0.66,3,Normal,41,6,4,3,66,120.0,0.2212486127277169,422.376282140489,422.376282140489,,2,211.1881410702445,211.1881410702445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,473.376282140489,990.0,966.040693269632,23.95930673036787,0.202600940163161,0.0544752564280978,989.7429238034088,0.3155644232107335,0.3155644232107335,0.0,0.0,23.38666611056589,23.38666611056589,23.70223053377663,23.70223053377663,,0.9367520130926732,0.9367520130926732,0.0,0.0,45.37338469444531,45.37338469444531,0.0,0.0,0.9241015212717986,0.9241015212717986,0.0,0.0,0.98,0.98,0.96,0.96,44.46591700055641,44.46591700055641,0.0,0.0,88.93183400111282,2134.364016026708,0.1639670408339818,5.848644506585868e-05,0.525
2002-01-14,2002-01-25,623.3263,0.8883399380973432,553.7256467564458,0.514,2002,1,14,2002.01,2001,4,106,16,0.0478418958797569,11.349364615956802,0.0204963679801321,0.66,3,Normal,41,6,4,3,66,120.0,0.2167138197461559,433.7256467564458,433.7256467564458,,2,216.8628233782229,216.8628233782229,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,484.7256467564458,990.0,966.091765410404,23.90823458959608,0.206606483070902,0.0567451293512891,989.7366483875778,0.3327374960049266,0.3327374960049266,0.0,0.0,23.312145481168965,23.312145481168965,23.644882977173893,23.644882977173893,,0.9380434091156388,0.9380434091156388,0.0,0.0,46.50814182509137,46.50814182509137,0.0,0.0,0.947212664462146,0.947212664462146,0.0,0.0,0.98,0.98,0.96,0.96,45.57797898858954,45.57797898858954,0.0,0.0,91.15595797717909,2187.742991452298,0.1646229653821212,5.838045231464974e-05,0.515
2002-01-15,2002-01-26,629.8704,0.8842087083672124,556.9368928227394,0.513,2002,1,15,2002.01,2001,4,107,16,0.0481193475398846,3.2112460662935973,0.005765906528508,0.66,3,Normal,41,6,4,3,66,120.0,0.2154642681180636,436.9368928227394,436.9368928227394,,2,218.4684464113697,218.4684464113697,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,487.9368928227394,990.0,966.1062160177024,23.89378398229769,0.2077398314424724,0.0573873785645478,989.734872789993,0.3376828149470187,0.3376828149470187,0.0,0.0,23.29097395734368,23.29097395734368,23.628656772290697,23.628656772290697,,0.9384045537674784,0.9384045537674784,0.0,0.0,46.82795325690026,46.82795325690026,0.0,0.0,0.9537261355784168,0.9537261355784168,0.0,0.0,0.98,0.98,0.96,0.96,45.89139419176225,45.89139419176225,0.0,0.0,91.7827883835245,2202.786921204588,0.1647992610407601,5.834988854046392e-05,0.515
2002-01-16,2002-01-27,636.4584,0.8818218518641365,561.2429249224854,0.511,2002,1,16,2002.01,2001,4,108,16,0.0484913887133027,4.3060320997459485,0.0076723142663057,0.66,3,Normal,41,6,4,3,66,120.0,0.2138111585399023,441.2429249224854,441.2429249224854,,3,147.0809749741618,147.0809749741618,147.0809749741618,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,492.2429249224854,990.0,966.1255931621512,23.874406837848824,0.2092595637729848,0.058248584984497,989.7324918512423,0.1531284279462565,0.1531284279462565,0.1531284279462565,0.0,23.453770261145024,23.453770261145024,23.453770261145024,23.60689868909128,,0.9145591277896056,0.9145591277896056,0.9145591277896056,0.0,30.93995337477138,30.93995337477138,30.93995337477138,0.0,0.6301416165941218,0.6301416165941218,0.6301416165941218,0.0,0.97,0.97,0.97,0.96,30.01175477352824,30.01175477352824,30.01175477352824,0.0,90.03526432058472,2160.8463436940333,0.1604212014485879,5.6680332379268e-05,0.51
2002-01-17,2002-01-28,643.0906,0.8794376863729334,565.5581093921818,0.503,2002,1,17,2002.01,2001,4,109,16,0.0488642206514845,4.315184469696305,0.007629957732078,0.66,3,Normal,41,6,4,3,66,120.0,0.2121797884375961,445.5581093921818,445.5581093921818,,3,148.51936979739392,148.51936979739392,148.51936979739392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,496.5581093921818,990.0,966.1450114922648,23.854988507735243,0.2107825262588217,0.0591116218784363,989.7301058518628,0.1561202891785793,0.1561202891785793,0.1561202891785793,0.0,23.428974070419397,23.428974070419397,23.428974070419397,23.58509435959797,,0.915126692603262,0.915126692603262,0.915126692603262,0.0,31.22887160233497,31.22887160233497,31.22887160233497,0.0,0.6360258982145615,0.6360258982145615,0.6360258982145615,0.0,0.97,0.97,0.97,0.96,30.29200545426492,30.29200545426492,30.29200545426492,0.0,90.87601636279476,2181.024392707074,0.160683782715911,5.6655545811948913e-05,0.505
2002-01-18,2002-01-29,643.0906,0.8794376863729334,565.5581093921818,0.503,2002,1,18,2002.01,2001,4,110,16,0.0488642206514845,0.0,0.0,0.66,3,Normal,41,6,4,3,66,120.0,0.2121797884375961,445.5581093921818,445.5581093921818,,3,148.51936979739392,148.51936979739392,148.51936979739392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,496.5581093921818,990.0,966.1450114922648,23.854988507735243,0.2107825262588217,0.0591116218784363,989.7301058518628,0.1561202891785793,0.1561202891785793,0.1561202891785793,0.0,23.428974070419397,23.428974070419397,23.428974070419397,23.58509435959797,,0.915126692603262,0.915126692603262,0.915126692603262,0.0,31.22887160233497,31.22887160233497,31.22887160233497,0.0,0.6360258982145615,0.6360258982145615,0.6360258982145615,0.0,0.97,0.97,0.97,0.96,30.29200545426492,30.29200545426492,30.29200545426492,0.0,90.87601636279476,2181.024392707074,0.160683782715911,5.6655545811948913e-05,0.505
2002-01-19,2002-01-30,643.0906,0.8794376863729334,565.5581093921818,0.503,2002,1,19,2002.01,2001,4,111,16,0.0488642206514845,0.0,0.0,0.66,3,Normal,41,6,4,3,66,120.0,0.2121797884375961,445.5581093921818,445.5581093921818,,3,148.51936979739392,148.51936979739392,148.51936979739392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,496.5581093921818,990.0,966.1450114922648,23.854988507735243,0.2107825262588217,0.0591116218784363,989.7301058518628,0.1561202891785793,0.1561202891785793,0.1561202891785793,0.0,23.428974070419397,23.428974070419397,23.428974070419397,23.58509435959797,,0.915126692603262,0.915126692603262,0.915126692603262,0.0,31.22887160233497,31.22887160233497,31.22887160233497,0.0,0.6360258982145615,0.6360258982145615,0.6360258982145615,0.0,0.97,0.97,0.97,0.96,30.29200545426492,30.29200545426492,30.29200545426492,0.0,90.87601636279476,2181.024392707074,0.160683782715911,5.6655545811948913e-05,0.505
2002-01-20,2002-01-31,656.4879,0.872641160235729,572.8783627367172,0.496,2002,1,20,2002.01,2001,4,112,16,0.0494966905404523,7.320253344535557,0.0127780237842562,0.66,3,Normal,41,6,4,3,66,120.0,0.2094685500544021,452.8783627367173,452.8783627367173,,3,150.9594542455724,150.9594542455724,150.9594542455724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,503.8783627367173,990.0,966.1779526323152,23.82204736768483,0.2133660707883407,0.0605756725473434,989.7260582566644,0.1612724211704364,0.1612724211704364,0.1612724211704364,0.0,23.386833203178767,23.386833203178767,23.386833203178767,23.548105624349205,,0.9160907336433276,0.9160907336433276,0.9160907336433276,0.0,31.718228614439177,31.718228614439177,31.718228614439177,0.0,0.6459924361392908,0.6459924361392908,0.6459924361392908,0.0,0.97,0.97,0.97,0.96,30.766681756006,30.766681756006,30.766681756006,0.0,92.300045268018,2215.201086432432,0.1611163054353951,5.661321796961985e-05,0.495
2002-01-21,2002-02-01,656.4879,0.872641160235729,572.8783627367172,0.496,2002,1,21,2002.01,2001,4,113,17,0.0494966905404523,0.0,0.0,0.71,4,Mod_Dry,34,5,4,3,45,91.0,0.1588469837912549,481.8783627367173,481.8783627367173,,3,160.6261209122391,160.6261209122391,160.6261209122391,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,5.0,4.0,3.0,45.0,524.8783627367172,990.0,966.1779526323152,23.82204736768483,0.224804425593836,0.0663756725473434,989.7088199018588,0.1825400780981499,0.1825400780981499,0.1825400780981499,0.0,23.34832719144556,23.34832719144556,23.34832719144556,23.530867269543705,,0.9200461490999394,0.9200461490999394,0.9200461490999394,0.0,33.83921294856855,33.83921294856855,33.83921294856855,0.0,0.6891896730869359,0.6891896730869359,0.6891896730869359,0.0,0.97,0.97,0.97,0.96,32.824036560111495,32.824036560111495,32.824036560111495,0.0,98.47210968033448,2363.330632328028,0.171890083629481,5.6764042371078414e-05,0.495
2002-01-22,2002-02-02,656.4879,0.872641160235729,572.8783627367172,0.496,2002,1,22,2002.01,2001,4,114,17,0.0494966905404523,0.0,0.0,0.71,4,Mod_Dry,34,5,4,3,45,91.0,0.1588469837912549,481.8783627367173,481.8783627367173,,3,160.6261209122391,160.6261209122391,160.6261209122391,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,5.0,4.0,3.0,45.0,524.8783627367172,990.0,966.1779526323152,23.82204736768483,0.224804425593836,0.0663756725473434,989.7088199018588,0.1825400780981499,0.1825400780981499,0.1825400780981499,0.0,23.34832719144556,23.34832719144556,23.34832719144556,23.530867269543705,,0.9200461490999394,0.9200461490999394,0.9200461490999394,0.0,33.83921294856855,33.83921294856855,33.83921294856855,0.0,0.6891896730869359,0.6891896730869359,0.6891896730869359,0.0,0.97,0.97,0.97,0.96,32.824036560111495,32.824036560111495,32.824036560111495,0.0,98.47210968033448,2363.330632328028,0.171890083629481,5.6764042371078414e-05,0.495
2002-01-23,2002-02-03,656.4879,0.872641160235729,572.8783627367172,0.496,2002,1,23,2002.01,2001,4,115,17,0.0494966905404523,0.0,0.0,0.71,4,Mod_Dry,34,5,4,3,45,91.0,0.1588469837912549,481.8783627367173,481.8783627367173,,3,160.6261209122391,160.6261209122391,160.6261209122391,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,5.0,4.0,3.0,45.0,524.8783627367172,990.0,966.1779526323152,23.82204736768483,0.224804425593836,0.0663756725473434,989.7088199018588,0.1825400780981499,0.1825400780981499,0.1825400780981499,0.0,23.34832719144556,23.34832719144556,23.34832719144556,23.530867269543705,,0.9200461490999394,0.9200461490999394,0.9200461490999394,0.0,33.83921294856855,33.83921294856855,33.83921294856855,0.0,0.6891896730869359,0.6891896730869359,0.6891896730869359,0.0,0.97,0.97,0.97,0.96,32.824036560111495,32.824036560111495,32.824036560111495,0.0,98.47210968033448,2363.330632328028,0.171890083629481,5.6764042371078414e-05,0.495
2002-01-24,2002-02-04,656.4879,0.872641160235729,572.8783627367172,0.496,2002,1,24,2002.01,2001,4,116,17,0.0494966905404523,0.0,0.0,0.71,4,Mod_Dry,34,5,4,3,45,91.0,0.1588469837912549,481.8783627367173,481.8783627367173,,3,160.6261209122391,160.6261209122391,160.6261209122391,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,5.0,4.0,3.0,45.0,524.8783627367172,990.0,966.1779526323152,23.82204736768483,0.224804425593836,0.0663756725473434,989.7088199018588,0.1825400780981499,0.1825400780981499,0.1825400780981499,0.0,23.34832719144556,23.34832719144556,23.34832719144556,23.530867269543705,,0.9200461490999394,0.9200461490999394,0.9200461490999394,0.0,33.83921294856855,33.83921294856855,33.83921294856855,0.0,0.6891896730869359,0.6891896730869359,0.6891896730869359,0.0,0.97,0.97,0.97,0.96,32.824036560111495,32.824036560111495,32.824036560111495,0.0,98.47210968033448,2363.330632328028,0.171890083629481,5.6764042371078414e-05,0.495
