Date,LaggedDate,VicFalls,Conversion,Flow,Exceedance,Year,Month,Day,MonthId,WaterYear,WaterMonth,WaterDay,WaterWeek,Volume,Flow_difference,Flow_difference_pct,EWRRefExceedance,EWRBandNo,EWRBandLabel,EWRChannelA,EWRChannelC,EWRChannelD,EWRChannelE,EWRChannelFG,EWRTotal,EWRProportion,FlowAvailableForGeneration,FlowCanal,LowFlowShutoff,Turbines,FlowTurbine1,FlowTurbine2,FlowTurbine3,FlowTurbine4,FlowSpill,SpillChannelA,SpillChannelC,SpillChannelD,SpillChannelE,SpillChannelFG,FlowChannelA,FlowChannelC,FlowChannelD,FlowChannelE,FlowChannelFG,FlowLeftChannel,LevelHeadpond,LevelTailwater,HeadGross,HeadlossLeftChannel,HeadlossCanal,LevelForebay,HeadlossTurbine1,HeadlossTurbine2,HeadlossTurbine3,HeadlossTurbine4,HeadTurbine1,HeadTurbine2,HeadTurbine3,HeadTurbine4,LowHeadShutoff,EffTurbine1,EffTurbine2,EffTurbine3,EffTurbine4,PowerTurbine1,PowerTurbine2,PowerTurbine3,PowerTurbine4,LoadFactorTurbine1,LoadFactorTurbine2,LoadFactorTurbine3,LoadFactorTurbine4,EffGen1,EffGen2,EffGen3,EffGen4,PowerGenerator1,PowerGenerator2,PowerGenerator3,PowerGenerator4,Power,Energy,PerfMwPerCumec,PerfMWhPerm3,ExceedanceRnd
2002-01-25,2002-02-05,656.4879,0.872641160235729,572.8783627367172,0.496,2002,1,25,2002.01,2001,4,117,17,0.0494966905404523,0.0,0.0,0.71,4,Mod_Dry,34,5,4,3,45,91.0,0.1588469837912549,481.8783627367173,481.8783627367173,,3,160.6261209122391,160.6261209122391,160.6261209122391,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,5.0,4.0,3.0,45.0,524.8783627367172,990.0,966.1779526323152,23.82204736768483,0.224804425593836,0.0663756725473434,989.7088199018588,0.1825400780981499,0.1825400780981499,0.1825400780981499,0.0,23.34832719144556,23.34832719144556,23.34832719144556,23.530867269543705,,0.9200461490999394,0.9200461490999394,0.9200461490999394,0.0,33.83921294856855,33.83921294856855,33.83921294856855,0.0,0.6891896730869359,0.6891896730869359,0.6891896730869359,0.0,0.97,0.97,0.97,0.96,32.824036560111495,32.824036560111495,32.824036560111495,0.0,98.47210968033448,2363.330632328028,0.171890083629481,5.6764042371078414e-05,0.495
2002-01-26,2002-02-06,663.2533,0.8749645092220418,580.3230981243996,0.494,2002,1,26,2002.01,2001,4,118,17,0.0501399156779481,7.444735387682384,0.0128286042925806,0.71,4,Mod_Dry,34,5,4,3,45,91.0,0.1568091986931269,489.3230981243996,489.3230981243996,,3,163.10769937479986,163.10769937479986,163.10769937479986,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,5.0,4.0,3.0,45.0,532.3230981243996,990.0,966.2114539415596,23.78854605844026,0.2290351954013747,0.0678646196248799,989.7031001849738,0.1882477085620396,0.1882477085620396,0.1882477085620396,0.0,23.303398534852,23.303398534852,23.303398534852,23.49164624341404,,0.921030454591181,0.921030454591181,0.921030454591181,0.0,34.33257795355958,34.33257795355958,34.33257795355958,0.0,0.699237840194696,0.699237840194696,0.699237840194696,0.0,0.97,0.97,0.97,0.96,33.30260061495279,33.30260061495279,33.30260061495279,0.0,99.90780184485835,2397.787244276601,0.1721589269283951,5.67154244005705e-05,0.495
2002-01-27,2002-02-07,663.2533,0.8749645092220418,580.3230981243996,0.494,2002,1,27,2002.01,2001,4,119,17,0.0501399156779481,0.0,0.0,0.71,4,Mod_Dry,34,5,4,3,45,91.0,0.1568091986931269,489.3230981243996,489.3230981243996,,3,163.10769937479986,163.10769937479986,163.10769937479986,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,5.0,4.0,3.0,45.0,532.3230981243996,990.0,966.2114539415596,23.78854605844026,0.2290351954013747,0.0678646196248799,989.7031001849738,0.1882477085620396,0.1882477085620396,0.1882477085620396,0.0,23.303398534852,23.303398534852,23.303398534852,23.49164624341404,,0.921030454591181,0.921030454591181,0.921030454591181,0.0,34.33257795355958,34.33257795355958,34.33257795355958,0.0,0.699237840194696,0.699237840194696,0.699237840194696,0.0,0.97,0.97,0.97,0.96,33.30260061495279,33.30260061495279,33.30260061495279,0.0,99.90780184485835,2397.787244276601,0.1721589269283951,5.67154244005705e-05,0.495
2002-01-28,2002-02-08,670.0633,0.8753352736866753,586.5300420928967,0.493,2002,1,28,2002.01,2001,4,120,18,0.0506761956368262,6.2069439684970575,0.01058248260626,0.71,4,Mod_Dry,34,5,4,3,45,91.0,0.1551497680754553,495.5300420928967,495.5300420928967,,3,165.17668069763224,165.17668069763224,165.17668069763224,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,5.0,4.0,3.0,45.0,538.5300420928967,990.0,966.239385189418,23.76061481058196,0.2325625405347492,0.0691060084185793,989.6983314510468,0.1930205000603647,0.1930205000603647,0.1930205000603647,0.0,23.265925761568266,23.265925761568266,23.265925761568266,23.458946261628626,,0.9218433038348302,0.9218433038348302,0.9218433038348302,0.0,34.7428048853503,34.7428048853503,34.7428048853503,0.0,0.7075927675224094,0.7075927675224094,0.7075927675224094,0.0,0.97,0.97,0.97,0.96,33.70052073878979,33.70052073878979,33.70052073878979,0.0,101.10156221636936,2426.437493192865,0.1723723508784168,5.6674197115701785e-05,0.495
2002-01-29,2002-02-09,674.1708,0.8799676743343617,593.2485109801361,0.487,2002,1,29,2002.01,2001,4,121,18,0.0512566713486837,6.718468887239396,0.0113248811634427,0.71,4,Mod_Dry,34,5,4,3,45,91.0,0.1533927153894651,502.2485109801361,502.2485109801361,,3,167.41617032671203,167.41617032671203,167.41617032671203,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,5.0,4.0,3.0,45.0,545.2485109801361,990.0,966.2696182994106,23.73038170058942,0.2363805802421174,0.0708994043920544,989.6927200153658,0.1983504853775746,0.1983504853775746,0.1983504853775746,0.0,23.22475123057765,23.22475123057765,23.22475123057765,23.423101715955227,,0.9226174453057266,0.9226174453057266,0.9226174453057266,0.0,35.18105312129458,35.18105312129458,35.18105312129458,0.0,0.7165183935090546,0.7165183935090546,0.7165183935090546,0.0,0.97,0.97,0.97,0.96,34.125621527655746,34.125621527655746,34.125621527655746,0.0,102.37686458296724,2457.044749991214,0.1725699478180319,5.662140816349349e-05,0.485
2002-01-30,2002-02-10,679.6726,0.8777769920279594,596.6009703918223,0.485,2002,1,30,2002.01,2001,4,122,18,0.0515463238418534,3.3524594116862545,0.0056192657706951,0.71,4,Mod_Dry,34,5,4,3,45,91.0,0.1525307609544031,505.60097039182233,505.60097039182233,,3,168.53365679727412,168.53365679727412,168.53365679727412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,5.0,4.0,3.0,45.0,548.6009703918223,990.0,966.2847043667632,23.715295633236792,0.2382857499118721,0.0722403881567289,989.6894738619314,0.2010101031775124,0.2010101031775124,0.2010101031775124,0.0,23.20375939199073,23.20375939199073,23.20375939199073,23.40476949516824,,0.9230035808150404,0.9230035808150404,0.9230035808150404,0.0,35.3986812419022,35.3986812419022,35.3986812419022,0.0,0.720950738124281,0.720950738124281,0.720950738124281,0.0,0.97,0.97,0.97,0.96,34.33672080464513,34.33672080464513,34.33672080464513,0.0,103.0101624139354,2472.2438979344497,0.1726617413080684,5.659390641931757e-05,0.485
2002-01-31,2002-02-11,683.8179,0.8777769920279594,600.239619356876,0.485,2002,1,31,2002.01,2001,4,123,18,0.051860703112434,3.638648965053677,0.0060619939899207,0.71,4,Mod_Dry,34,5,4,3,45,91.0,0.1516061203982195,509.239619356876,509.239619356876,,3,169.74653978562534,169.74653978562534,169.74653978562534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,5.0,4.0,3.0,45.0,552.239619356876,990.0,966.3009584774276,23.699041522572543,0.2403535582865057,0.0736958477427504,989.6859505939708,0.2038967646897883,0.2038967646897883,0.2038967646897883,0.0,23.181095351853443,23.181095351853443,23.181095351853443,23.38499211654323,,0.9234229712418262,0.9234229712418262,0.9234229712418262,0.0,35.634794359714455,35.634794359714455,35.634794359714455,0.0,0.7257595592609869,0.7257595592609869,0.7257595592609869,0.0,0.97,0.97,0.97,0.96,34.56575052892302,34.56575052892302,34.56575052892302,0.0,103.69725158676906,2488.734038082457,0.1727597583409689,5.65643186675336e-05,0.485
2002-02-01,2002-02-12,697.7526,0.8804892019345739,614.363629921774,0.48,2002,2,1,2002.02,2001,5,124,18,0.0530810176252412,14.124010564897956,0.0229896593434353,0.86,4,Mod_Dry,36,6,5,4,54,105.0,0.1709085546183284,509.363629921774,509.363629921774,,3,169.78787664059132,169.78787664059132,169.78787664059132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,6.0,5.0,4.0,54.0,556.363629921774,990.0,966.357454519687,23.642545480312947,0.242697192878651,0.0737454519687095,989.6835573551526,0.2039951464046073,0.2039951464046073,0.2039951464046073,0.0,23.122107689060968,23.122107689060968,23.122107689060968,23.326102835465576,,0.9233858499127572,0.9233858499127572,0.9233858499127572,0.0,35.55134298118841,35.55134298118841,35.55134298118841,0.0,0.7240599385170756,0.7240599385170756,0.7240599385170756,0.0,0.97,0.97,0.97,0.96,34.48480269175276,34.48480269175276,34.48480269175276,0.0,103.45440807525829,2482.9057938061987,0.1683927938384487,5.6418114463480646e-05,0.48
2002-02-02,2002-02-13,697.7526,0.8804892019345739,614.363629921774,0.48,2002,2,2,2002.02,2001,5,125,18,0.0530810176252412,0.0,0.0,0.86,4,Mod_Dry,36,6,5,4,54,105.0,0.1709085546183284,509.363629921774,509.363629921774,,3,169.78787664059132,169.78787664059132,169.78787664059132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,6.0,5.0,4.0,54.0,556.363629921774,990.0,966.357454519687,23.642545480312947,0.242697192878651,0.0737454519687095,989.6835573551526,0.2039951464046073,0.2039951464046073,0.2039951464046073,0.0,23.122107689060968,23.122107689060968,23.122107689060968,23.326102835465576,,0.9233858499127572,0.9233858499127572,0.9233858499127572,0.0,35.55134298118841,35.55134298118841,35.55134298118841,0.0,0.7240599385170756,0.7240599385170756,0.7240599385170756,0.0,0.97,0.97,0.97,0.96,34.48480269175276,34.48480269175276,34.48480269175276,0.0,103.45440807525829,2482.9057938061987,0.1683927938384487,5.6418114463480646e-05,0.48
2002-02-03,2002-02-14,704.7879,0.8788007677329247,619.3681476088757,0.473,2002,2,3,2002.02,2001,5,126,18,0.0535134079534068,5.004517687101725,0.0080800372224856,0.86,4,Mod_Dry,36,6,5,4,54,105.0,0.169527607135371,514.3681476088757,514.3681476088757,,3,171.45604920295855,171.45604920295855,171.45604920295855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,6.0,5.0,4.0,54.0,561.3681476088757,990.0,966.3774725904354,23.622527409564555,0.2455412109974032,0.0757472590435502,989.6787115299592,0.2080527600552188,0.2080527600552188,0.2080527600552188,0.0,23.0931861794684,23.0931861794684,23.0931861794684,23.30123893952361,,0.9239653077712366,0.9239653077712366,0.9239653077712366,0.0,35.87823198376585,35.87823198376585,35.87823198376585,0.0,0.7307175556775122,0.7307175556775122,0.7307175556775122,0.0,0.97,0.97,0.97,0.96,34.80188502425288,34.80188502425288,34.80188502425288,0.0,104.40565507275863,2505.735721746207,0.1685680083417684,5.6382905878528064e-05,0.475
2002-02-04,2002-02-15,726.1668,0.8797110956815125,638.8169912755377,0.466,2002,2,4,2002.02,2001,5,127,19,0.0551937880462064,19.44884366666201,0.0304450944985482,0.86,4,Mod_Dry,36,6,5,4,54,105.0,0.1643663231160219,533.8169912755377,533.8169912755377,,3,177.9389970918459,177.9389970918459,177.9389970918459,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,6.0,5.0,4.0,54.0,580.8169912755377,990.0,966.455267965102,23.544732034897947,0.2565937973274152,0.083526796510215,989.6598794061624,0.2240474927296147,0.2240474927296147,0.2240474927296147,0.0,22.98056394833064,22.98056394833064,22.98056394833064,23.20461144106025,,0.9261957991691856,0.9261957991691856,0.9261957991691856,0.0,37.1426877221471,37.1426877221471,37.1426877221471,0.0,0.756470218373668,0.756470218373668,0.756470218373668,0.0,0.97,0.97,0.97,0.96,36.02840709048269,36.02840709048269,36.02840709048269,0.0,108.08522127144806,2594.045310514753,0.1691959086054243,5.624338128252847e-05,0.465
2002-02-05,2002-02-16,729.0484,0.8797110956815125,641.3519667688536,0.466,2002,2,5,2002.02,2001,5,128,19,0.0554128099288289,2.534975493315869,0.0039525496523962,0.86,4,Mod_Dry,36,6,5,4,54,105.0,0.163716657062724,536.3519667688536,536.3519667688536,,3,178.78398892295118,178.78398892295118,178.78398892295118,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,6.0,5.0,4.0,54.0,583.3519667688536,990.0,966.4654078670752,23.534592132924672,0.25803439893667,0.0845407867075414,989.657424814356,0.2261599723073779,0.2261599723073779,0.2261599723073779,0.0,22.96585697497316,22.96585697497316,22.96585697497316,23.192016947280536,,0.9264721277115282,0.9264721277115282,0.9264721277115282,0.0,37.306313588195216,37.306313588195216,37.306313588195216,0.0,0.7598027207371735,0.7598027207371735,0.7598027207371735,0.0,0.97,0.97,0.97,0.96,36.18712418054936,36.18712418054936,36.18712418054936,0.0,108.56137254164808,2605.472940999554,0.1692695714158059,5.6224156310627415e-05,0.465
2002-02-06,2002-02-17,730.492,0.8797110956815125,642.6219177065793,0.466,2002,2,6,2002.02,2001,5,129,19,0.0555225336898484,1.2699509377257527,0.0019762023403403,0.86,4,Mod_Dry,36,6,5,4,54,105.0,0.163393119821884,537.6219177065793,537.6219177065793,,3,179.2073059021931,179.2073059021931,179.2073059021931,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,6.0,5.0,4.0,54.0,584.6219177065793,990.0,966.4704876708264,23.529512329173716,0.2587560995485246,0.0850487670826317,989.6561951333688,0.2272182647554827,0.2272182647554827,0.2272182647554827,0.0,22.958489197787014,22.958489197787014,22.958489197787014,23.185707462542496,,0.9266107754124644,0.9266107754124644,0.9266107754124644,0.0,37.38824347996049,37.38824347996049,37.38824347996049,0.0,0.761471353970682,0.761471353970682,0.761471353970682,0.0,0.97,0.97,0.97,0.96,36.26659617556167,36.26659617556167,36.26659617556167,0.0,108.79978852668502,2611.1949246404406,0.1693060655555836,5.621453010799541e-05,0.465
2002-02-07,2002-02-18,733.3846,0.8847747252467206,648.8801579651763,0.46,2002,2,7,2002.02,2001,5,130,19,0.0560632456481912,6.2582402585968575,0.0096446781147108,0.86,4,Mod_Dry,36,6,5,4,54,105.0,0.1618172457750435,543.8801579651763,543.8801579651763,,3,181.2933859883921,181.2933859883921,181.2933859883921,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,6.0,5.0,4.0,54.0,590.8801579651763,990.0,966.4955206318608,23.5044793681393,0.2623125958584139,0.0875520631860705,989.6501353409556,0.2325369358500515,0.2325369358500515,0.2325369358500515,0.0,22.922077773244805,22.922077773244805,22.922077773244805,23.154614709094854,,0.927295907736411,0.927295907736411,0.927295907736411,0.0,37.79140033532695,37.79140033532695,37.79140033532695,0.0,0.7696822878885325,0.7696822878885325,0.7696822878885325,0.0,0.97,0.97,0.97,0.96,36.657658325267136,36.657658325267136,36.657658325267136,0.0,109.9729749758014,2639.351399419233,0.1694811801930663,5.616687455317173e-05,0.46
2002-02-08,2002-02-19,733.3846,0.8847747252467206,648.8801579651763,0.46,2002,2,8,2002.02,2001,5,131,19,0.0560632456481912,0.0,0.0,0.86,4,Mod_Dry,36,6,5,4,54,105.0,0.1618172457750435,543.8801579651763,543.8801579651763,,3,181.2933859883921,181.2933859883921,181.2933859883921,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,6.0,5.0,4.0,54.0,590.8801579651763,990.0,966.4955206318608,23.5044793681393,0.2623125958584139,0.0875520631860705,989.6501353409556,0.2325369358500515,0.2325369358500515,0.2325369358500515,0.0,22.922077773244805,22.922077773244805,22.922077773244805,23.154614709094854,,0.927295907736411,0.927295907736411,0.927295907736411,0.0,37.79140033532695,37.79140033532695,37.79140033532695,0.0,0.7696822878885325,0.7696822878885325,0.7696822878885325,0.0,0.97,0.97,0.97,0.96,36.657658325267136,36.657658325267136,36.657658325267136,0.0,109.9729749758014,2639.351399419233,0.1694811801930663,5.616687455317173e-05,0.46
2002-02-09,2002-02-20,733.3846,0.8847747252467206,648.8801579651763,0.46,2002,2,9,2002.02,2001,5,132,19,0.0560632456481912,0.0,0.0,0.86,4,Mod_Dry,36,6,5,4,54,105.0,0.1618172457750435,543.8801579651763,543.8801579651763,,3,181.2933859883921,181.2933859883921,181.2933859883921,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,6.0,5.0,4.0,54.0,590.8801579651763,990.0,966.4955206318608,23.5044793681393,0.2623125958584139,0.0875520631860705,989.6501353409556,0.2325369358500515,0.2325369358500515,0.2325369358500515,0.0,22.922077773244805,22.922077773244805,22.922077773244805,23.154614709094854,,0.927295907736411,0.927295907736411,0.927295907736411,0.0,37.79140033532695,37.79140033532695,37.79140033532695,0.0,0.7696822878885325,0.7696822878885325,0.7696822878885325,0.0,0.97,0.97,0.97,0.96,36.657658325267136,36.657658325267136,36.657658325267136,0.0,109.9729749758014,2639.351399419233,0.1694811801930663,5.616687455317173e-05,0.46
2002-02-10,2002-02-21,740.6484,0.8879787471956632,657.6800383444725,0.457,2002,2,10,2002.02,2001,5,133,19,0.0568235553129624,8.799880379296269,0.0133801846889675,0.86,4,Mod_Dry,36,6,5,4,54,105.0,0.1596521011407134,552.6800383444725,552.6800383444725,,3,184.22667944815748,184.22667944815748,184.22667944815748,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,6.0,5.0,4.0,54.0,599.6800383444725,990.0,966.5307201533778,23.46927984662216,0.2673134812196691,0.0910720153377889,989.6416145034426,0.2401048329762463,0.2401048329762463,0.2401048329762463,0.0,22.87078951708852,22.87078951708852,22.87078951708852,23.11089435006477,,0.9282650260121988,0.9282650260121988,0.9282650260121988,0.0,38.35697670937917,38.35697670937917,38.35697670937917,0.0,0.7812011549771725,0.7812011549771725,0.7812011549771725,0.0,0.97,0.97,0.97,0.96,37.206267408097794,37.206267408097794,37.206267408097794,0.0,111.61880222429338,2678.851253383041,0.1697159647801731,5.609976964783494e-05,0.455
2002-02-11,2002-02-22,755.3143,0.8862899984901832,669.4275098066138,0.451,2002,2,11,2002.02,2001,5,134,20,0.0578385368472914,11.747471462141336,0.0175485340683638,0.87,4,Mod_Dry,36,6,5,4,54,105.0,0.1568504408047597,564.4275098066138,564.4275098066138,,3,188.14250326887125,188.14250326887125,188.14250326887125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,6.0,5.0,4.0,54.0,611.4275098066138,990.0,966.5777100392264,23.422289960773583,0.2739894535664072,0.0957710039226455,989.6302395425108,0.2504590586951975,0.2504590586951975,0.2504590586951975,0.0,22.80207044458932,22.80207044458932,22.80207044458932,23.05252950328452,,0.9294079870695175,0.9294079870695175,0.9294079870695175,0.0,39.1026599319213,39.1026599319213,39.1026599319213,0.0,0.7963881859861772,0.7963881859861772,0.7963881859861772,0.0,0.97,0.97,0.97,0.96,37.92958013396366,37.92958013396366,37.92958013396366,0.0,113.78874040189098,2730.929769645383,0.1699791818157616,5.600007599877504e-05,0.45
2002-02-12,2002-02-23,755.3143,0.8862899984901832,669.4275098066138,0.451,2002,2,12,2002.02,2001,5,135,20,0.0578385368472914,0.0,0.0,0.87,4,Mod_Dry,36,6,5,4,54,105.0,0.1568504408047597,564.4275098066138,564.4275098066138,,3,188.14250326887125,188.14250326887125,188.14250326887125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,6.0,5.0,4.0,54.0,611.4275098066138,990.0,966.5777100392264,23.422289960773583,0.2739894535664072,0.0957710039226455,989.6302395425108,0.2504590586951975,0.2504590586951975,0.2504590586951975,0.0,22.80207044458932,22.80207044458932,22.80207044458932,23.05252950328452,,0.9294079870695175,0.9294079870695175,0.9294079870695175,0.0,39.1026599319213,39.1026599319213,39.1026599319213,0.0,0.7963881859861772,0.7963881859861772,0.7963881859861772,0.0,0.97,0.97,0.97,0.96,37.92958013396366,37.92958013396366,37.92958013396366,0.0,113.78874040189098,2730.929769645383,0.1699791818157616,5.600007599877504e-05,0.45
2002-02-13,2002-02-24,755.3143,0.8862899984901832,669.4275098066138,0.451,2002,2,13,2002.02,2001,5,136,20,0.0578385368472914,0.0,0.0,0.87,4,Mod_Dry,36,6,5,4,54,105.0,0.1568504408047597,564.4275098066138,564.4275098066138,,3,188.14250326887125,188.14250326887125,188.14250326887125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,6.0,5.0,4.0,54.0,611.4275098066138,990.0,966.5777100392264,23.422289960773583,0.2739894535664072,0.0957710039226455,989.6302395425108,0.2504590586951975,0.2504590586951975,0.2504590586951975,0.0,22.80207044458932,22.80207044458932,22.80207044458932,23.05252950328452,,0.9294079870695175,0.9294079870695175,0.9294079870695175,0.0,39.1026599319213,39.1026599319213,39.1026599319213,0.0,0.7963881859861772,0.7963881859861772,0.7963881859861772,0.0,0.97,0.97,0.97,0.96,37.92958013396366,37.92958013396366,37.92958013396366,0.0,113.78874040189098,2730.929769645383,0.1699791818157616,5.600007599877504e-05,0.45
2002-02-14,2002-02-25,755.3143,0.8862899984901832,669.4275098066138,0.451,2002,2,14,2002.02,2001,5,137,20,0.0578385368472914,0.0,0.0,0.87,4,Mod_Dry,36,6,5,4,54,105.0,0.1568504408047597,564.4275098066138,564.4275098066138,,3,188.14250326887125,188.14250326887125,188.14250326887125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,6.0,5.0,4.0,54.0,611.4275098066138,990.0,966.5777100392264,23.422289960773583,0.2739894535664072,0.0957710039226455,989.6302395425108,0.2504590586951975,0.2504590586951975,0.2504590586951975,0.0,22.80207044458932,22.80207044458932,22.80207044458932,23.05252950328452,,0.9294079870695175,0.9294079870695175,0.9294079870695175,0.0,39.1026599319213,39.1026599319213,39.1026599319213,0.0,0.7963881859861772,0.7963881859861772,0.7963881859861772,0.0,0.97,0.97,0.97,0.96,37.92958013396366,37.92958013396366,37.92958013396366,0.0,113.78874040189098,2730.929769645383,0.1699791818157616,5.600007599877504e-05,0.45
2002-02-15,2002-02-26,785.2032,0.8950098277210273,702.7645807579994,0.4370000000000001,2002,2,15,2002.02,2001,5,138,20,0.0607188597774911,33.337070951385606,0.0474370391795049,0.87,4,Mod_Dry,36,6,5,4,54,105.0,0.1494099202989817,597.7645807579994,597.7645807579994,,3,199.25486025266648,199.25486025266648,199.25486025266648,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,6.0,5.0,4.0,54.0,644.7645807579994,990.0,966.711058323032,23.28894167696808,0.2929345826956787,0.1091058323031997,989.5979595850011,0.2809136087074661,0.2809136087074661,0.2809136087074661,0.0,22.605987653261764,22.605987653261764,22.605987653261764,22.88690126196923,,0.9326857258900864,0.9326857258900864,0.9326857258900864,0.0,41.20087499415054,41.20087499415054,41.20087499415054,0.0,0.8391216903085649,0.8391216903085649,0.8391216903085649,0.0,0.9739121690308564,0.9739121690308564,0.9739121690308564,0.96,40.12603353152232,40.12603353152232,40.12603353152232,0.0,120.37810059456696,2889.074414269608,0.1712922134816862,5.593901404105754e-05,0.435
2002-02-16,2002-02-27,808.1115,0.8927271041905411,721.4230392580745,0.4270000000000001,2002,2,16,2002.02,2001,5,139,20,0.0623309505918976,18.658458500075085,0.025863408131883,0.87,4,Mod_Dry,36,6,5,4,54,105.0,0.145545670551337,616.4230392580745,616.4230392580745,,3,205.47434641935817,205.47434641935817,205.47434641935817,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,6.0,5.0,4.0,54.0,663.4230392580745,990.0,966.7856921570324,23.21430784296774,0.3035380009189699,0.1149269117774223,989.5815350873036,0.298694578472913,0.298694578472913,0.298694578472913,0.0,22.497148351798508,22.497148351798508,22.497148351798508,22.79584293027142,,0.934572571279698,0.934572571279698,0.934572571279698,0.0,42.36788749191008,42.36788749191008,42.36788749191008,0.0,0.8628897656193498,0.8628897656193498,0.8628897656193498,0.0,0.9762889765619348,0.9762889765619348,0.9762889765619348,0.96,41.36330151856809,41.36330151856809,41.36330151856809,0.0,124.08990455570428,2978.157709336903,0.1720071273067751,5.5918445185999856e-05,0.425
2002-02-17,2002-02-28,815.842,0.8958086931444238,730.838355832333,0.424,2002,2,17,2002.02,2001,5,140,20,0.0631444339439135,9.415316574258556,0.012882898795775,0.87,4,Mod_Dry,36,6,5,4,54,105.0,0.1436706204074609,625.838355832333,625.838355832333,,3,208.61278527744437,208.61278527744437,208.61278527744437,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,6.0,5.0,4.0,54.0,672.838355832333,990.0,966.8233534233292,23.17664657667069,0.3088886326092109,0.1177515067496999,989.5733598606412,0.3079215887156863,0.3079215887156863,0.3079215887156863,0.0,22.442084848596068,22.442084848596068,22.442084848596068,22.750006437311757,,0.9352512619754056,0.9352512619754056,0.9352512619754056,0.0,42.94089815636254,42.94089815636254,42.94089815636254,0.0,0.8745600439177708,0.8745600439177708,0.8745600439177708,0.0,0.977456004391777,0.977456004391777,0.977456004391777,0.96,41.97283873691236,41.97283873691236,41.97283873691236,0.0,125.91851621073708,3022.04438905769,0.1722932509027002,5.58888174368532e-05,0.425
2002-02-18,2002-03-01,847.2388,0.8927374761764421,756.3618280307572,0.413,2002,2,18,2002.02,2001,5,141,21,0.0653496619418574,25.5234721984242,0.0337450559408536,0.87,4,Mod_Dry,36,6,5,4,54,105.0,0.138822447284754,651.3618280307572,651.3618280307572,,3,217.12060934358576,217.12060934358576,217.12060934358576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,6.0,5.0,4.0,54.0,698.3618280307572,990.0,966.925447312123,23.07455268787703,0.3233933705128994,0.1254085484092272,989.5511980810778,0.3335314767782441,0.3335314767782441,0.3335314767782441,0.0,22.2922192921766,22.2922192921766,22.2922192921766,22.625750768954845,,0.9370896718615342,0.9370896718615342,0.9370896718615342,0.0,44.4809656192702,44.4809656192702,44.4809656192702,0.0,0.9059259800258695,0.9059259800258695,0.9059259800258695,0.0,0.98,0.98,0.98,0.96,43.5913463068848,43.5913463068848,43.5913463068848,0.0,130.7740389206544,3138.5769340957054,0.1728987821359706,5.5769497626576726e-05,0.415
2002-02-19,2002-03-02,850.4204,0.8954821115912885,761.5362555323082,0.409,2002,2,19,2002.02,2001,5,142,21,0.0657967324779914,5.174427501551008,0.0067947224626017,0.87,4,Mod_Dry,36,6,5,4,54,105.0,0.1378791872838749,656.5362555323082,656.5362555323082,,3,218.8454185107694,218.8454185107694,218.8454185107694,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,6.0,5.0,4.0,54.0,703.5362555323082,990.0,966.9461450221291,23.053854977870856,0.3263339467059877,0.1269608766596924,989.5467051766344,0.3388438890131697,0.3388438890131697,0.3388438890131697,0.0,22.26171626549199,22.26171626549199,22.26171626549199,22.60056015450516,,0.9374621106817096,0.9374621106817096,0.9374621106817096,0.0,44.790769719526885,44.790769719526885,44.790769719526885,0.0,0.912235635835578,0.912235635835578,0.912235635835578,0.0,0.98,0.98,0.98,0.96,43.89495432513635,43.89495432513635,43.89495432513635,0.0,131.68486297540903,3160.436711409817,0.1729200179489317,5.571532157751526e-05,0.41
2002-02-20,2002-03-03,852.0142,0.8954821115912885,762.9634749217624,0.409,2002,2,20,2002.02,2001,5,143,21,0.0659200442332402,1.4272193894541942,0.0018706260998936,0.87,4,Mod_Dry,36,6,5,4,54,105.0,0.1376212668775096,657.9634749217624,657.9634749217624,,3,219.3211583072541,219.3211583072541,219.3211583072541,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,6.0,5.0,4.0,54.0,704.9634749217624,990.0,966.951853899687,23.048146100313037,0.327145021430232,0.1273890424765287,989.5454659360933,0.3403091675863427,0.3403091675863427,0.3403091675863427,0.0,22.253302868819823,22.253302868819823,22.253302868819823,22.59361203640617,,0.9375648281331512,0.9375648281331512,0.9375648281331512,0.0,44.87609057785095,44.87609057785095,44.87609057785095,0.0,0.9139733315244593,0.9139733315244593,0.9139733315244593,0.0,0.98,0.98,0.98,0.96,43.97856876629393,43.97856876629393,43.97856876629393,0.0,131.9357062988818,3166.456951173164,0.1729253242593442,5.570036742480699e-05,0.41
2002-02-21,2002-03-04,855.2074,0.8887459410480739,760.0621055042766,0.413,2002,2,21,2002.02,2001,5,144,21,0.0656693659155695,2.901369417485853,0.0038172793992418,0.8200000000000001,4,Mod_Dry,36,6,5,4,54,105.0,0.1381466057044587,655.0621055042766,655.0621055042766,,3,218.3540351680922,218.3540351680922,218.3540351680922,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,6.0,5.0,4.0,54.0,702.0621055042766,990.0,966.940248422017,23.05975157798298,0.3254962017619971,0.126518631651283,989.5479851665868,0.337330428317724,0.337330428317724,0.337330428317724,0.0,22.270406316251982,22.270406316251982,22.270406316251982,22.607736744569703,,0.9373560114145152,0.9373560114145152,0.9373560114145152,0.0,44.702584331544514,44.702584331544514,44.702584331544514,0.0,0.9104395994204584,0.9104395994204584,0.9104395994204584,0.0,0.98,0.98,0.98,0.96,43.808532644913626,43.808532644913626,43.808532644913626,0.0,131.4255979347409,3154.2143504337814,0.1729142881653654,5.573076236691222e-05,0.415
2002-02-22,2002-03-05,863.2239999999998,0.8970607168566745,774.364340247886,0.407,2002,2,22,2002.02,2001,5,145,21,0.0669050789974173,14.302234743609462,0.0184696453597425,0.8200000000000001,4,Mod_Dry,36,6,5,4,54,105.0,0.1355950868894452,669.364340247886,669.364340247886,,4,167.3410850619715,167.3410850619715,167.3410850619715,167.3410850619715,0.0,0.0,0.0,0.0,0.0,0.0,36.0,6.0,5.0,4.0,54.0,716.364340247886,990.0,966.9974573609916,23.00254263900854,0.3336240209231334,0.1308093020743658,989.5355666770024,0.1981717824474922,0.1981717824474922,0.1981717824474922,0.1981717824474922,22.339937533563567,22.339937533563567,22.339937533563567,22.339937533563567,,0.9208346043681268,0.9208346043681268,0.9208346043681268,0.9208346043681268,33.7601887470112,33.7601887470112,33.7601887470112,33.7601887470112,0.6875802188800652,0.6875802188800652,0.6875802188800652,0.6875802188800652,0.97,0.97,0.97,0.97,32.74738308460086,32.74738308460086,32.74738308460086,32.74738308460086,130.98953233840345,3143.7487761216826,0.1691574954193676,5.435900751993634e-05,0.405
2002-02-23,2002-03-06,863.2239999999998,0.8970607168566745,774.364340247886,0.407,2002,2,23,2002.02,2001,5,146,21,0.0669050789974173,0.0,0.0,0.8200000000000001,4,Mod_Dry,36,6,5,4,54,105.0,0.1355950868894452,669.364340247886,669.364340247886,,4,167.3410850619715,167.3410850619715,167.3410850619715,167.3410850619715,0.0,0.0,0.0,0.0,0.0,0.0,36.0,6.0,5.0,4.0,54.0,716.364340247886,990.0,966.9974573609916,23.00254263900854,0.3336240209231334,0.1308093020743658,989.5355666770024,0.1981717824474922,0.1981717824474922,0.1981717824474922,0.1981717824474922,22.339937533563567,22.339937533563567,22.339937533563567,22.339937533563567,,0.9208346043681268,0.9208346043681268,0.9208346043681268,0.9208346043681268,33.7601887470112,33.7601887470112,33.7601887470112,33.7601887470112,0.6875802188800652,0.6875802188800652,0.6875802188800652,0.6875802188800652,0.97,0.97,0.97,0.97,32.74738308460086,32.74738308460086,32.74738308460086,32.74738308460086,130.98953233840345,3143.7487761216826,0.1691574954193676,5.435900751993634e-05,0.405
2002-02-24,2002-03-07,879.4018,0.9037319275970654,794.743483846329,0.399,2002,2,24,2002.02,2001,5,147,21,0.0686658370043228,20.379143598442965,0.0256424167201897,0.8200000000000001,4,Mod_Dry,36,6,5,4,54,105.0,0.1321181011662157,689.743483846329,689.743483846329,,4,172.43587096158225,172.43587096158225,172.43587096158225,172.43587096158225,0.0,0.0,0.0,0.0,0.0,0.0,36.0,6.0,5.0,4.0,54.0,736.743483846329,990.0,967.0789739353852,22.921026064614693,0.3452052875430919,0.1369230451538987,989.517871667303,0.2104435251462607,0.2104435251462607,0.2104435251462607,0.2104435251462607,22.228454206771417,22.228454206771417,22.228454206771417,22.228454206771417,,0.9225117494414397,0.9225117494414397,0.9225117494414397,0.9225117494414397,34.67747625680809,34.67747625680809,34.67747625680809,34.67747625680809,0.7062622455561729,0.7062622455561729,0.7062622455561729,0.7062622455561729,0.97,0.97,0.97,0.97,33.63715196910385,33.63715196910385,33.63715196910385,33.63715196910385,134.5486078764154,3229.166589033969,0.1692981579732355,5.418625064869931e-05,0.4
2002-02-25,2002-03-08,879.4018,0.9037319275970654,794.743483846329,0.399,2002,2,25,2002.02,2001,5,148,22,0.0686658370043228,0.0,0.0,0.8200000000000001,4,Mod_Dry,36,6,5,4,54,105.0,0.1321181011662157,689.743483846329,689.743483846329,,4,172.43587096158225,172.43587096158225,172.43587096158225,172.43587096158225,0.0,0.0,0.0,0.0,0.0,0.0,36.0,6.0,5.0,4.0,54.0,736.743483846329,990.0,967.0789739353852,22.921026064614693,0.3452052875430919,0.1369230451538987,989.517871667303,0.2104435251462607,0.2104435251462607,0.2104435251462607,0.2104435251462607,22.228454206771417,22.228454206771417,22.228454206771417,22.228454206771417,,0.9225117494414397,0.9225117494414397,0.9225117494414397,0.9225117494414397,34.67747625680809,34.67747625680809,34.67747625680809,34.67747625680809,0.7062622455561729,0.7062622455561729,0.7062622455561729,0.7062622455561729,0.97,0.97,0.97,0.97,33.63715196910385,33.63715196910385,33.63715196910385,33.63715196910385,134.5486078764154,3229.166589033969,0.1692981579732355,5.418625064869931e-05,0.4
2002-02-26,2002-03-09,895.7732,0.9031295074151974,808.9992088717349,0.395,2002,2,26,2002.02,2001,5,149,22,0.0698975316465179,14.255725025405926,0.017621432591124,0.8200000000000001,4,Mod_Dry,36,6,5,4,54,105.0,0.1297899909524479,703.9992088717349,703.9992088717349,,4,175.99980221793373,175.99980221793373,175.99980221793373,175.99980221793373,0.0,0.0,0.0,0.0,0.0,0.0,36.0,6.0,5.0,4.0,54.0,750.9992088717349,990.0,967.1359968354868,22.864003164513065,0.3533066756893853,0.1419996044358674,989.5046937198748,0.2191995055448343,0.2191995055448343,0.2191995055448343,0.2191995055448343,22.149497378842923,22.149497378842923,22.149497378842923,22.149497378842923,,0.9236983901823484,0.9236983901823484,0.9236983901823484,0.9236983901823484,35.31383972202094,35.31383972202094,35.31383972202094,35.31383972202094,0.7192228049291433,0.7192228049291433,0.7192228049291433,0.7192228049291433,0.97,0.97,0.97,0.97,34.25442453036031,34.25442453036031,34.25442453036031,34.25442453036031,137.01769812144124,3288.42475491459,0.1693669123762581,5.406323078316807e-05,0.395
2002-02-27,2002-03-10,912.3393,0.9039159817454718,824.6780740444765,0.387,2002,2,27,2002.02,2001,5,150,22,0.0712521855974427,15.678865172741554,0.019012103833254,0.8200000000000001,4,Mod_Dry,36,6,5,4,54,105.0,0.1273224101679428,719.6780740444765,719.6780740444765,,4,179.91951851111912,179.91951851111912,179.91951851111912,179.91951851111912,0.0,0.0,0.0,0.0,0.0,0.0,36.0,6.0,5.0,4.0,54.0,766.6780740444765,990.0,967.198712296178,22.80128770382214,0.3622168203667982,0.1498390370222382,989.4879441426108,0.2289987962777978,0.2289987962777978,0.2289987962777978,0.2289987962777978,22.060233050155244,22.060233050155244,22.060233050155244,22.060233050155244,,0.9250134268897104,0.9250134268897104,0.9250134268897104,0.9250134268897104,36.00601951520103,36.00601951520103,36.00601951520103,36.00601951520103,0.7333201530590842,0.7333201530590842,0.7333201530590842,0.7333201530590842,0.97,0.97,0.97,0.97,34.925838929745,34.925838929745,34.925838929745,34.925838929745,139.70335571898,3352.88053725552,0.1694035043684761,5.3922009158387126e-05,0.385
2002-02-28,2002-03-11,929.101,0.9124994692702046,847.8041693984164,0.377,2002,2,28,2002.02,2001,5,151,22,0.0732502802360231,23.12609535393994,0.0272776381488542,0.8200000000000001,4,Mod_Dry,36,6,5,4,54,105.0,0.1238493555351417,742.8041693984164,742.8041693984164,,4,185.7010423496041,185.7010423496041,185.7010423496041,185.7010423496041,0.0,0.0,0.0,0.0,0.0,0.0,36.0,6.0,5.0,4.0,54.0,789.8041693984164,990.0,967.2912166775936,22.70878332240636,0.3779757973934596,0.1614020846992082,989.4606221179072,0.2439647726499469,0.2439647726499469,0.2439647726499469,0.2439647726499469,21.925440667663707,21.925440667663707,21.925440667663707,21.925440667663707,,0.9270437853760872,0.9270437853760872,0.9270437853760872,0.9270437853760872,37.01703406436112,37.01703406436112,37.01703406436112,37.01703406436112,0.7539110807405524,0.7539110807405524,0.7539110807405524,0.7539110807405524,0.97,0.97,0.97,0.97,35.90652304243029,35.90652304243029,35.90652304243029,35.90652304243029,143.62609216972115,3447.026212073308,0.169409513840484,5.371016797889352e-05,0.375
2002-03-01,2002-03-12,929.101,0.9124994692702046,847.8041693984164,0.377,2002,3,1,2002.03,2001,6,152,22,0.0732502802360231,0.0,0.0,0.81,4,Mod_Dry,41,8,7,6,67,129.0,0.1521577796574598,718.8041693984164,718.8041693984164,,4,179.7010423496041,179.7010423496041,179.7010423496041,179.7010423496041,0.0,0.0,0.0,0.0,0.0,0.0,41.0,8.0,7.0,6.0,67.0,774.8041693984164,990.0,967.2912166775936,22.70878332240636,0.3668348003333546,0.1494020846992082,989.4837631149676,0.2284526058740102,0.2284526058740102,0.2284526058740102,0.2284526058740102,21.964093831499824,21.964093831499824,21.964093831499824,21.964093831499824,,0.9247785503831178,0.9247785503831178,0.9247785503831178,0.9247785503831178,35.79648091820483,35.79648091820483,35.79648091820483,35.79648091820483,0.7290525645255566,0.7290525645255566,0.7290525645255566,0.7290525645255566,0.97,0.97,0.97,0.97,34.722586490658685,34.722586490658685,34.722586490658685,34.722586490658685,138.89034596263474,3333.3683031032338,0.1638236175002398,5.3673383236739495e-05,0.375
2002-03-02,2002-03-13,937.5556,0.9107544726488778,853.8829560570023,0.376,2002,3,2,2002.03,2001,6,153,22,0.0737754874033249,6.07878665858584,0.0071189928496242,0.81,4,Mod_Dry,41,8,7,6,67,129.0,0.1510745695120636,724.8829560570023,724.8829560570023,,4,181.22073901425057,181.22073901425057,181.22073901425057,181.22073901425057,0.0,0.0,0.0,0.0,0.0,0.0,41.0,8.0,7.0,6.0,67.0,780.8829560570023,990.0,967.315531824228,22.684468175772054,0.3702893149295571,0.1524414780285011,989.477269207042,0.2323495066567664,0.2323495066567664,0.2323495066567664,0.2323495066567664,21.929387876157183,21.929387876157183,21.929387876157183,21.929387876157183,,0.9253392746460712,0.9253392746460712,0.9253392746460712,0.9253392746460712,36.06401718841328,36.06401718841328,36.06401718841328,36.06401718841328,0.7345013683994558,0.7345013683994558,0.7345013683994558,0.7345013683994558,0.97,0.97,0.97,0.97,34.98209667276088,34.98209667276088,34.98209667276088,34.98209667276088,139.92838669104353,3358.2812805850444,0.1638730293167983,5.362106527444842e-05,0.375
2002-03-03,2002-03-14,963.2156,0.9134477104552292,879.84708449476,0.369,2002,3,3,2002.03,2001,6,154,22,0.0760187881003472,25.96412843775772,0.0295098192575898,0.81,4,Mod_Dry,41,8,7,6,67,129.0,0.1466163862713445,750.84708449476,750.84708449476,,4,187.71177112369,187.71177112369,187.71177112369,187.71177112369,0.0,0.0,0.0,0.0,0.0,0.0,41.0,8.0,7.0,6.0,67.0,806.84708449476,990.0,967.4193883379792,22.580611662020942,0.3935702962389728,0.16542354224738,989.4410061615137,0.2493133111890154,0.2493133111890154,0.2493133111890154,0.2493133111890154,21.77230451234558,21.77230451234558,21.77230451234558,21.77230451234558,,0.9276415909111796,0.9276415909111796,0.9276415909111796,0.9276415909111796,37.18046515293911,37.18046515293911,37.18046515293911,37.18046515293911,0.7572396161494727,0.7572396161494727,0.7572396161494727,0.7572396161494727,0.97,0.97,0.97,0.97,36.06505119835093,36.06505119835093,36.06505119835093,36.06505119835093,144.26020479340372,3462.244915041689,0.1639605419346739,5.33694275928942e-05,0.37
2002-03-04,2002-03-15,971.8681,0.9180964110207984,892.2686145956026,0.363,2002,3,4,2002.03,2001,6,155,23,0.07709200830106,12.421530100842574,0.0139212899542278,0.81,4,Mod_Dry,41,8,7,6,67,129.0,0.14457529704602,763.2686145956026,763.2686145956026,,4,190.81715364890064,190.81715364890064,190.81715364890064,190.81715364890064,0.0,0.0,0.0,0.0,0.0,0.0,41.0,8.0,7.0,6.0,67.0,819.2686145956026,990.0,967.4690744583824,22.53092554161765,0.4049361650309059,0.1716343072978013,989.4234295276711,0.2576226579250097,0.2576226579250097,0.2576226579250097,0.2576226579250097,21.6967324113639,21.6967324113639,21.6967324113639,21.6967324113639,,0.9286844160973446,0.9286844160973446,0.9286844160973446,0.9286844160973446,37.7067067603364,37.7067067603364,37.7067067603364,37.7067067603364,0.7679573678276252,0.7679573678276252,0.7679573678276252,0.7679573678276252,0.97,0.97,0.97,0.97,36.57550555752631,36.57550555752631,36.57550555752631,36.57550555752631,146.30202223010522,3511.2485335225256,0.1639663435841154,5.324396921653251e-05,0.365
2002-03-05,2002-03-16,992.8375,0.9166643109381613,910.0987028110666,0.356,2002,3,5,2002.03,2001,6,156,23,0.0786325279228761,17.830088215464002,0.0195913785618981,0.81,4,Mod_Dry,41,8,7,6,67,129.0,0.1417428676708925,781.0987028110666,781.0987028110666,,4,195.27467570276664,195.27467570276664,195.27467570276664,195.27467570276664,0.0,0.0,0.0,0.0,0.0,0.0,41.0,8.0,7.0,6.0,67.0,837.0987028110666,990.0,967.5403948112444,22.459605188755745,0.4212509379743624,0.1805493514055333,989.39819971062,0.2697690919677466,0.2697690919677466,0.2697690919677466,0.2697690919677466,21.588035807408133,21.588035807408133,21.588035807408133,21.588035807408133,,0.9301729131304204,0.9301729131304204,0.9301729131304204,0.9301729131304204,38.455763926091485,38.455763926091485,38.455763926091485,38.455763926091485,0.783213114584348,0.783213114584348,0.783213114584348,0.783213114584348,0.97,0.97,0.97,0.97,37.30209100830874,37.30209100830874,37.30209100830874,37.30209100830874,149.20836403323497,3581.0007367976395,0.1639474527019627,5.306213880249515e-05,0.355
2002-03-06,2002-03-17,1012.3131,0.9191187179383687,930.4359186242156,0.351,2002,3,6,2002.03,2001,6,157,23,0.0803896633691322,20.3372158131491,0.0218577286259763,0.81,4,Mod_Dry,41,8,7,6,67,129.0,0.1386446905346745,801.4359186242156,801.4359186242156,,4,200.3589796560539,200.3589796560539,200.3589796560539,200.3589796560539,0.0,0.0,0.0,0.0,0.0,0.0,41.0,8.0,7.0,6.0,67.0,857.4359186242156,990.0,967.6217436744968,22.37825632550312,0.4398597667296701,0.1911487348993724,989.368991498371,0.2840266818163141,0.2840266818163141,0.2840266818163141,0.2840266818163141,21.463221142057776,21.463221142057776,21.463221142057776,21.463221142057776,,0.931858119029242,0.931858119029242,0.931858119029242,0.931858119029242,39.29996870553465,39.29996870553465,39.29996870553465,39.29996870553465,0.8004066946137404,0.8004066946137404,0.8004066946137404,0.8004066946137404,0.970040669461374,0.970040669461374,0.970040669461374,0.970040669461374,38.12256795292788,38.12256795292788,38.12256795292788,38.12256795292788,152.49027181171152,3659.766523481077,0.1638912135262259,5.285314502661807e-05,0.35
2002-03-07,2002-03-18,1033.8373,0.9210811262601332,952.2480246537352,0.345,2002,3,7,2002.03,2001,6,158,23,0.0822742293300827,21.812106029519555,0.0229059084028565,0.81,4,Mod_Dry,41,8,7,6,67,129.0,0.1354689079527448,823.2480246537352,823.2480246537352,,4,205.8120061634338,205.8120061634338,205.8120061634338,205.8120061634338,0.0,0.0,0.0,0.0,0.0,0.0,41.0,8.0,7.0,6.0,67.0,879.2480246537352,990.0,967.7089920986148,22.291007901385115,0.4598181400697175,0.2085984197229881,989.3315834402072,0.2996872981204954,0.2996872981204954,0.2996872981204954,0.2996872981204954,21.3229040434719,21.3229040434719,21.3229040434719,21.3229040434719,,0.9335409509294356,0.9335409509294356,0.9335409509294356,0.9335409509294356,40.17807559588915,40.17807559588915,40.17807559588915,40.17807559588915,0.8182907453337912,0.8182907453337912,0.8182907453337912,0.8182907453337912,0.9718290745333792,0.9718290745333792,0.9718290745333792,0.9718290745333792,39.0462220228851,39.0462220228851,39.0462220228851,39.0462220228851,156.1848880915404,3748.437314196969,0.1640170250269972,5.269941723186878e-05,0.345
2002-03-08,2002-03-19,1051.9972,0.9169267811345148,964.6044063585224,0.341,2002,3,8,2002.03,2001,6,159,23,0.0833418207093763,12.356381704787054,0.0128097918932732,0.81,4,Mod_Dry,41,8,7,6,67,129.0,0.1337335794338612,835.6044063585224,835.6044063585224,,4,208.9011015896306,208.9011015896306,208.9011015896306,208.9011015896306,0.0,0.0,0.0,0.0,0.0,0.0,41.0,8.0,7.0,6.0,67.0,891.6044063585224,990.0,967.758417625434,22.24158237456595,0.4711243971942023,0.2184835250868179,989.3103920777188,0.3087692386735139,0.3087692386735139,0.3087692386735139,0.3087692386735139,21.243205213611358,21.243205213611358,21.243205213611358,21.243205213611358,,0.9341486760737144,0.9341486760737144,0.9341486760737144,0.9341486760737144,40.655141480321454,40.655141480321454,40.655141480321454,40.655141480321454,0.8280069547926976,0.8280069547926976,0.8280069547926976,0.8280069547926976,0.9728006954792696,0.9728006954792696,0.9728006954792696,0.9728006954792696,39.54934990686482,39.54934990686482,39.54934990686482,39.54934990686482,158.19739962745928,3796.737591059023,0.1640023605372799,5.258914599342635e-05,0.34
2002-03-09,2002-03-20,1079.6194,0.9251619817921662,998.8228236852692,0.331,2002,3,9,2002.03,2001,6,160,23,0.0862982919664072,34.218417326747044,0.0342587459110058,0.81,4,Mod_Dry,41,8,7,6,67,129.0,0.1291520347162672,869.8228236852692,869.8228236852692,,4,217.4557059213173,217.4557059213173,217.4557059213173,217.4557059213173,0.0,0.0,0.0,0.0,0.0,0.0,41.0,8.0,7.0,6.0,67.0,925.8228236852692,990.0,967.895291294741,22.104708705258982,0.5024347139141235,0.2458582589482154,989.2517070271376,0.3345635742376573,0.3345635742376573,0.3345635742376573,0.3345635742376573,21.02185215815896,21.02185215815896,21.02185215815896,21.02185215815896,,0.9357962243003932,0.9357962243003932,0.9357962243003932,0.9357962243003932,41.95287937458774,41.95287937458774,41.95287937458774,41.95287937458774,0.8544374618042309,0.8544374618042309,0.8544374618042309,0.8544374618042309,0.9754437461804232,0.9754437461804232,0.9754437461804232,0.9754437461804232,40.92267382020327,40.92267382020327,40.92267382020327,40.92267382020327,163.69069528081306,3928.576686739513,0.1638836151909883,5.2274597009719365e-05,0.33
2002-03-10,2002-03-21,1107.7035,0.9356652067230063,1036.4396243152978,0.3229999999999999,2002,3,10,2002.03,2001,6,161,23,0.0895483835408417,37.61680063002848,0.0362942517321057,0.81,4,Mod_Dry,41,8,7,6,67,129.0,0.1244645582565614,907.4396243152978,907.4396243152978,,4,226.85990607882445,226.85990607882445,226.85990607882445,226.85990607882445,0.0,0.0,0.0,0.0,0.0,0.0,41.0,8.0,7.0,6.0,67.0,963.4396243152978,990.0,968.0145245335624,21.98547546643761,0.5368545975244535,0.2759516994522382,989.1871937030234,0.3640888975738147,0.3640888975738147,0.3640888975738147,0.3640888975738147,20.808580271887145,20.808580271887145,20.808580271887145,20.808580271887145,,0.937398228350118,0.937398228350118,0.937398228350118,0.937398228350118,43.3973315404855,43.3973315404855,43.3973315404855,43.3973315404855,0.8838560395210896,0.8838560395210896,0.8838560395210896,0.8838560395210896,0.9783856039521088,0.9783856039521088,0.9783856039521088,0.9783856039521088,42.45932442914781,42.45932442914781,42.45932442914781,42.45932442914781,169.83729771659125,4076.09514519819,0.1638660793471599,5.198916366374751e-05,0.325
2002-03-11,2002-03-22,1136.253,0.9348958480065476,1062.2782119849835,0.315,2002,3,11,2002.03,2001,6,162,24,0.0917808375155026,25.83858766968592,0.0243237481275302,0.81,4,Mod_Dry,41,8,7,6,67,129.0,0.1214371136907245,933.2782119849836,933.2782119849836,,4,233.31955299624587,233.31955299624587,233.31955299624587,233.31955299624587,0.0,0.0,0.0,0.0,0.0,0.0,41.0,8.0,7.0,6.0,67.0,989.2782119849836,990.0,968.0957315233812,21.90426847661865,0.5604972562660354,0.2966225695879868,989.142880174146,0.3850881338276865,0.3850881338276865,0.3850881338276865,0.3850881338276865,20.662060516937025,20.662060516937025,20.662060516937025,20.662060516937025,,0.9382323893578884,0.9382323893578884,0.9382323893578884,0.9382323893578884,44.35819705365513,44.35819705365513,44.35819705365513,44.35819705365513,0.9034256019074364,0.9034256019074364,0.9034256019074364,0.9034256019074364,0.98,0.98,0.98,0.98,43.47103311258203,43.47103311258203,43.47103311258203,43.47103311258203,173.8841324503281,4173.219178807874,0.1636898229564612,5.175428643098559e-05,0.315
2002-03-12,2002-03-23,1169.1758,0.9291100950872416,1086.2930387117017,0.307,2002,3,12,2002.03,2001,6,163,24,0.093855718544691,24.014826726717963,0.0221071348806566,0.81,4,Mod_Dry,41,8,7,6,67,129.0,0.118752487038846,957.2930387117016,957.2930387117016,,4,239.32325967792545,239.32325967792545,239.32325967792545,239.32325967792545,0.0,0.0,0.0,0.0,0.0,0.0,41.0,8.0,7.0,6.0,67.0,1013.2930387117016,990.0,968.171206693094,21.82879330690605,0.5824711489685434,0.3158344309693613,989.101694420062,0.4051261525178294,0.4051261525178294,0.4051261525178294,0.4051261525178294,20.52536157445024,20.52536157445024,20.52536157445024,20.52536157445024,,0.9389888462777076,0.9389888462777076,0.9389888462777076,0.9389888462777076,45.23502752350131,45.23502752350131,45.23502752350131,45.23502752350131,0.9212836562831224,0.9212836562831224,0.9212836562831224,0.9212836562831224,0.98,0.98,0.98,0.98,44.33032697303128,44.33032697303128,44.33032697303128,44.33032697303128,177.32130789212513,4255.711389411003,0.163235242768766,5.145333442015926e-05,0.305
2002-03-13,2002-03-24,1200.7164,0.9198649071373765,1104.4968797843248,0.3,2002,3,13,2002.03,2001,6,164,24,0.0954285304133656,18.203841072623163,0.0164815685818667,0.81,4,Mod_Dry,41,8,7,6,67,129.0,0.116795259779448,975.4968797843248,975.4968797843248,,4,243.8742199460812,243.8742199460812,243.8742199460812,243.8742199460812,0.0,0.0,0.0,0.0,0.0,0.0,41.0,8.0,7.0,6.0,67.0,1031.4968797843248,990.0,968.2284187650364,21.771581234963605,0.5991279108538287,0.3303975038274598,989.0704745853188,0.4207273166145193,0.4207273166145193,0.4207273166145193,0.4207273166145193,20.421328503667805,20.421328503667805,20.421328503667805,20.421328503667805,,0.9395499611796416,0.9395499611796416,0.9395499611796416,0.9395499611796416,45.888986211036695,45.888986211036695,45.888986211036695,45.888986211036695,0.9346025704895456,0.9346025704895456,0.9346025704895456,0.9346025704895456,0.98,0.98,0.98,0.98,44.97120648681596,44.97120648681596,44.97120648681596,44.97120648681596,179.88482594726383,4317.235822734332,0.1628658525340424,5.122313381322229e-05,0.3
