Date,LaggedDate,VicFalls,Conversion,Flow,Exceedance,Year,Month,Day,MonthId,WaterYear,WaterMonth,WaterDay,WaterWeek,Volume,Flow_difference,Flow_difference_pct,EWRRefExceedance,EWRBandNo,EWRBandLabel,EWRChannelA,EWRChannelC,EWRChannelD,EWRChannelE,EWRChannelFG,EWRTotal,EWRProportion,FlowAvailableForGeneration,FlowCanal,LowFlowShutoff,Turbines,FlowTurbine1,FlowTurbine2,FlowTurbine3,FlowTurbine4,FlowSpill,SpillChannelA,SpillChannelC,SpillChannelD,SpillChannelE,SpillChannelFG,FlowChannelA,FlowChannelC,FlowChannelD,FlowChannelE,FlowChannelFG,FlowLeftChannel,LevelHeadpond,LevelTailwater,HeadGross,HeadlossLeftChannel,HeadlossCanal,LevelForebay,HeadlossTurbine1,HeadlossTurbine2,HeadlossTurbine3,HeadlossTurbine4,HeadTurbine1,HeadTurbine2,HeadTurbine3,HeadTurbine4,LowHeadShutoff,EffTurbine1,EffTurbine2,EffTurbine3,EffTurbine4,PowerTurbine1,PowerTurbine2,PowerTurbine3,PowerTurbine4,LoadFactorTurbine1,LoadFactorTurbine2,LoadFactorTurbine3,LoadFactorTurbine4,EffGen1,EffGen2,EffGen3,EffGen4,PowerGenerator1,PowerGenerator2,PowerGenerator3,PowerGenerator4,Power,Energy,PerfMwPerCumec,PerfMWhPerm3,ExceedanceRnd
2002-03-14,2002-03-25,1234.8221,0.9161553572318718,1131.2888821433105,0.293,2002,3,14,2002.03,2001,6,165,24,0.097743359417182,26.79200235898566,0.0236827239990427,0.81,4,Mod_Dry,41,8,7,6,67,129.0,0.1140292298776948,1002.2888821433104,1002.2888821433104,,4,250.57222053582765,250.57222053582765,250.57222053582765,250.57222053582765,0.0,0.0,0.0,0.0,0.0,0.0,41.0,8.0,7.0,6.0,67.0,1058.2888821433105,990.0,968.3126222010218,21.68737779897822,0.6373508200992846,0.3529755467863036,989.0096736331144,0.4441371051075463,0.4441371051075463,0.4441371051075463,0.4441371051075463,20.252914326985078,20.252914326985078,20.252914326985078,20.252914326985078,,0.9398103963952692,0.9398103963952692,0.9398103963952692,0.9398103963952692,46.77344861519299,46.77344861519299,46.77344861519299,46.77344861519299,0.9526160614092258,0.9526160614092258,0.9526160614092258,0.9526160614092258,0.98,0.98,0.98,0.98,45.83797964288913,45.83797964288913,45.83797964288913,45.83797964288913,183.35191857155647,4400.446045717356,0.1620734734210264,5.081477945079784e-05,0.295
2002-03-15,2002-03-26,1296.5155,0.9135144469019452,1184.385639882299,0.279,2002,3,15,2002.03,2001,6,166,24,0.1023309192858306,53.09675773898857,0.0448306328201219,0.81,4,Mod_Dry,41,8,7,6,67,129.0,0.1089172273422866,1055.385639882299,1055.385639882299,,4,263.8464099705748,263.8464099705748,263.8464099705748,263.8464099705748,0.0,0.0,0.0,0.0,0.0,0.0,41.0,8.0,7.0,6.0,67.0,1111.385639882299,990.0,968.4794977253443,21.52050227465565,0.7151618753869851,0.4220013318469887,988.862836792766,0.4924317168911266,0.4924317168911266,0.4924317168911266,0.4924317168911266,19.89090735053049,19.89090735053049,19.89090735053049,19.89090735053049,,0.9398801872522212,0.9398801872522212,0.9398801872522212,0.9398801872522212,48.37455445425192,48.37455445425192,48.37455445425192,48.37455445425192,0.9852251416344584,0.9852251416344584,0.9852251416344584,0.9852251416344584,0.98,0.98,0.98,0.98,47.40706336516688,47.40706336516688,47.40706336516688,47.40706336516688,189.6282534606675,4551.07808305602,0.160106849555785,4.991020614612483e-05,0.28
2002-03-16,2002-03-27,1296.5155,0.9135144469019452,1184.385639882299,0.279,2002,3,16,2002.03,2001,6,167,24,0.1023309192858306,0.0,0.0,0.81,4,Mod_Dry,41,8,7,6,67,129.0,0.1089172273422866,1055.385639882299,1055.385639882299,,4,263.8464099705748,263.8464099705748,263.8464099705748,263.8464099705748,0.0,0.0,0.0,0.0,0.0,0.0,41.0,8.0,7.0,6.0,67.0,1111.385639882299,990.0,968.4794977253443,21.52050227465565,0.7151618753869851,0.4220013318469887,988.862836792766,0.4924317168911266,0.4924317168911266,0.4924317168911266,0.4924317168911266,19.89090735053049,19.89090735053049,19.89090735053049,19.89090735053049,,0.9398801872522212,0.9398801872522212,0.9398801872522212,0.9398801872522212,48.37455445425192,48.37455445425192,48.37455445425192,48.37455445425192,0.9852251416344584,0.9852251416344584,0.9852251416344584,0.9852251416344584,0.98,0.98,0.98,0.98,47.40706336516688,47.40706336516688,47.40706336516688,47.40706336516688,189.6282534606675,4551.07808305602,0.160106849555785,4.991020614612483e-05,0.28
2002-03-17,2002-03-28,1306.9863,0.9115486458834796,1191.3815919532592,0.277,2002,3,17,2002.03,2001,6,168,24,0.1029353695447615,6.995952070960129,0.005872133763197,0.81,4,Mod_Dry,41,8,7,6,67,129.0,0.1082776508142162,1062.3815919532592,1062.3815919532592,,4,265.5953979883148,265.5953979883148,265.5953979883148,265.5953979883148,0.0,0.0,0.0,0.0,0.0,0.0,41.0,8.0,7.0,6.0,67.0,1118.3815919532592,990.0,968.5014850032816,21.498514996718317,0.7254141475889817,0.4310960695392369,988.843489782872,0.4989506043958299,0.4989506043958299,0.4989506043958299,0.4989506043958299,19.843054175194357,19.843054175194357,19.843054175194357,19.843054175194357,,0.9398178216963776,0.9398178216963776,0.9398178216963776,0.9398178216963776,48.57484679506404,48.57484679506404,48.57484679506404,48.57484679506404,0.9893044153780864,0.9893044153780864,0.9893044153780864,0.9893044153780864,0.98,0.98,0.98,0.98,47.60334985916276,47.60334985916276,47.60334985916276,47.60334985916276,190.41339943665105,4569.921586479625,0.1598257021282912,4.97868292854912e-05,0.275
2002-03-18,2002-03-29,1527.9505,0.9480519815469955,1448.576499230723,0.237,2002,3,18,2002.03,2001,6,169,25,0.1251570095335344,257.19490727746347,0.1775501034388233,0.81,4,Mod_Dry,41,8,7,6,67,129.0,0.0890529427120393,1319.576499230723,1100.0,,4,275.0,275.0,275.0,275.0,219.5764992307229,59.0,10.0,11.915003834225274,10.212860429335947,128.4486349671617,100.0,18.0,18.915003834225278,16.212860429335947,195.4486349671617,1236.9150038342252,990.0,969.3184779205916,20.68152207940841,0.910527238154168,0.48,988.6094727618458,0.5349,0.5349,0.5349,0.5349,18.75609484125425,18.75609484125425,18.75609484125425,18.75609484125425,,0.9363016987499508,0.9363016987499508,0.9363016987499508,0.9363016987499508,47.36195542853744,47.36195542853744,47.36195542853744,47.36195542853744,0.964601943554734,0.964601943554734,0.964601943554734,0.964601943554734,0.98,0.98,0.98,0.98,46.41471631996669,46.41471631996669,46.41471631996669,46.41471631996669,185.6588652798668,4455.812766716803,0.1281664208817844,4.68835518383502e-05,0.235
2002-03-19,2002-03-30,1527.9505,0.9480519815469955,1448.576499230723,0.237,2002,3,19,2002.03,2001,6,170,25,0.1251570095335344,0.0,0.0,0.81,4,Mod_Dry,41,8,7,6,67,129.0,0.0890529427120393,1319.576499230723,1100.0,,4,275.0,275.0,275.0,275.0,219.5764992307229,59.0,10.0,11.915003834225274,10.212860429335947,128.4486349671617,100.0,18.0,18.915003834225278,16.212860429335947,195.4486349671617,1236.9150038342252,990.0,969.3184779205916,20.68152207940841,0.910527238154168,0.48,988.6094727618458,0.5349,0.5349,0.5349,0.5349,18.75609484125425,18.75609484125425,18.75609484125425,18.75609484125425,,0.9363016987499508,0.9363016987499508,0.9363016987499508,0.9363016987499508,47.36195542853744,47.36195542853744,47.36195542853744,47.36195542853744,0.964601943554734,0.964601943554734,0.964601943554734,0.964601943554734,0.98,0.98,0.98,0.98,46.41471631996669,46.41471631996669,46.41471631996669,46.41471631996669,185.6588652798668,4455.812766716803,0.1281664208817844,4.68835518383502e-05,0.235
2002-03-20,2002-03-31,1527.9505,0.9480519815469955,1448.576499230723,0.237,2002,3,20,2002.03,2001,6,171,25,0.1251570095335344,0.0,0.0,0.81,4,Mod_Dry,41,8,7,6,67,129.0,0.0890529427120393,1319.576499230723,1100.0,,4,275.0,275.0,275.0,275.0,219.5764992307229,59.0,10.0,11.915003834225274,10.212860429335947,128.4486349671617,100.0,18.0,18.915003834225278,16.212860429335947,195.4486349671617,1236.9150038342252,990.0,969.3184779205916,20.68152207940841,0.910527238154168,0.48,988.6094727618458,0.5349,0.5349,0.5349,0.5349,18.75609484125425,18.75609484125425,18.75609484125425,18.75609484125425,,0.9363016987499508,0.9363016987499508,0.9363016987499508,0.9363016987499508,47.36195542853744,47.36195542853744,47.36195542853744,47.36195542853744,0.964601943554734,0.964601943554734,0.964601943554734,0.964601943554734,0.98,0.98,0.98,0.98,46.41471631996669,46.41471631996669,46.41471631996669,46.41471631996669,185.6588652798668,4455.812766716803,0.1281664208817844,4.68835518383502e-05,0.235
2002-03-21,2002-04-01,1527.9505,0.9480519815469955,1448.576499230723,0.237,2002,3,21,2002.03,2001,6,172,25,0.1251570095335344,0.0,0.0,0.7000000000000001,4,Mod_Dry,41,8,7,6,67,129.0,0.0890529427120393,1319.576499230723,1100.0,,4,275.0,275.0,275.0,275.0,219.5764992307229,59.0,10.0,11.915003834225274,10.212860429335947,128.4486349671617,100.0,18.0,18.915003834225278,16.212860429335947,195.4486349671617,1236.9150038342252,990.0,969.3184779205916,20.68152207940841,0.910527238154168,0.48,988.6094727618458,0.5349,0.5349,0.5349,0.5349,18.75609484125425,18.75609484125425,18.75609484125425,18.75609484125425,,0.9363016987499508,0.9363016987499508,0.9363016987499508,0.9363016987499508,47.36195542853744,47.36195542853744,47.36195542853744,47.36195542853744,0.964601943554734,0.964601943554734,0.964601943554734,0.964601943554734,0.98,0.98,0.98,0.98,46.41471631996669,46.41471631996669,46.41471631996669,46.41471631996669,185.6588652798668,4455.812766716803,0.1281664208817844,4.68835518383502e-05,0.235
2002-03-22,2002-04-02,1527.9505,0.9480519815469955,1448.576499230723,0.237,2002,3,22,2002.03,2001,6,173,25,0.1251570095335344,0.0,0.0,0.7000000000000001,4,Mod_Dry,41,8,7,6,67,129.0,0.0890529427120393,1319.576499230723,1100.0,,4,275.0,275.0,275.0,275.0,219.5764992307229,59.0,10.0,11.915003834225274,10.212860429335947,128.4486349671617,100.0,18.0,18.915003834225278,16.212860429335947,195.4486349671617,1236.9150038342252,990.0,969.3184779205916,20.68152207940841,0.910527238154168,0.48,988.6094727618458,0.5349,0.5349,0.5349,0.5349,18.75609484125425,18.75609484125425,18.75609484125425,18.75609484125425,,0.9363016987499508,0.9363016987499508,0.9363016987499508,0.9363016987499508,47.36195542853744,47.36195542853744,47.36195542853744,47.36195542853744,0.964601943554734,0.964601943554734,0.964601943554734,0.964601943554734,0.98,0.98,0.98,0.98,46.41471631996669,46.41471631996669,46.41471631996669,46.41471631996669,185.6588652798668,4455.812766716803,0.1281664208817844,4.68835518383502e-05,0.235
2002-03-23,2002-04-03,1586.6955,0.9570538017460924,1518.5529604884168,0.228,2002,3,23,2002.03,2001,6,174,25,0.1312029757861992,69.97646125769415,0.0460810146754364,0.7000000000000001,4,Mod_Dry,41,8,7,6,67,129.0,0.084949292752035,1389.5529604884168,1100.0,,4,275.0,275.0,275.0,275.0,289.55296048841683,59.000000000000014,10.0,15.712176150534246,13.467579557600782,191.3732047802818,100.0,18.0,22.712176150534248,19.467579557600786,258.3732047802818,1240.7121761505343,990.0,969.5445557185012,20.4554442814989,0.9203631838983904,0.48,988.5996368161016,0.5349,0.5349,0.5349,0.5349,18.520181097600464,18.520181097600464,18.520181097600464,18.520181097600464,,0.9355585704574416,0.9355585704574416,0.9355585704574416,0.9355585704574416,46.72912016139293,46.72912016139293,46.72912016139293,46.72912016139293,0.9517132415762308,0.9517132415762308,0.9517132415762308,0.9517132415762308,0.98,0.98,0.98,0.98,45.79453775816507,45.79453775816507,45.79453775816507,45.79453775816507,183.17815103266028,4396.275624783847,0.1206267781228677,4.625710884663139e-05,0.23
2002-03-24,2002-04-04,1586.6955,0.9570538017460924,1518.5529604884168,0.228,2002,3,24,2002.03,2001,6,175,25,0.1312029757861992,0.0,0.0,0.7000000000000001,4,Mod_Dry,41,8,7,6,67,129.0,0.084949292752035,1389.5529604884168,1100.0,,4,275.0,275.0,275.0,275.0,289.55296048841683,59.000000000000014,10.0,15.712176150534246,13.467579557600782,191.3732047802818,100.0,18.0,22.712176150534248,19.467579557600786,258.3732047802818,1240.7121761505343,990.0,969.5445557185012,20.4554442814989,0.9203631838983904,0.48,988.5996368161016,0.5349,0.5349,0.5349,0.5349,18.520181097600464,18.520181097600464,18.520181097600464,18.520181097600464,,0.9355585704574416,0.9355585704574416,0.9355585704574416,0.9355585704574416,46.72912016139293,46.72912016139293,46.72912016139293,46.72912016139293,0.9517132415762308,0.9517132415762308,0.9517132415762308,0.9517132415762308,0.98,0.98,0.98,0.98,45.79453775816507,45.79453775816507,45.79453775816507,45.79453775816507,183.17815103266028,4396.275624783847,0.1206267781228677,4.625710884663139e-05,0.23
2002-03-25,2002-04-05,1586.6955,0.9570538017460924,1518.5529604884168,0.228,2002,3,25,2002.03,2001,6,176,26,0.1312029757861992,0.0,0.0,0.7000000000000001,4,Mod_Dry,41,8,7,6,67,129.0,0.084949292752035,1389.5529604884168,1100.0,,4,275.0,275.0,275.0,275.0,289.55296048841683,59.000000000000014,10.0,15.712176150534246,13.467579557600782,191.3732047802818,100.0,18.0,22.712176150534248,19.467579557600786,258.3732047802818,1240.7121761505343,990.0,969.5445557185012,20.4554442814989,0.9203631838983904,0.48,988.5996368161016,0.5349,0.5349,0.5349,0.5349,18.520181097600464,18.520181097600464,18.520181097600464,18.520181097600464,,0.9355585704574416,0.9355585704574416,0.9355585704574416,0.9355585704574416,46.72912016139293,46.72912016139293,46.72912016139293,46.72912016139293,0.9517132415762308,0.9517132415762308,0.9517132415762308,0.9517132415762308,0.98,0.98,0.98,0.98,45.79453775816507,45.79453775816507,45.79453775816507,45.79453775816507,183.17815103266028,4396.275624783847,0.1206267781228677,4.625710884663139e-05,0.23
2002-03-26,2002-04-06,1603.4001,0.9548448794010084,1530.9983751160644,0.226,2002,3,26,2002.03,2001,6,177,26,0.1322782596100279,12.445414627647551,0.0081289535181277,0.7000000000000001,4,Mod_Dry,41,8,7,6,67,129.0,0.0842587438998559,1401.9983751160644,1100.0,,4,275.0,275.0,275.0,275.0,301.9983751160644,59.0,10.0,16.3875087272283,14.046436051909971,202.5644303369261,100.0,18.0,23.3875087272283,20.04643605190997,269.56443033692614,1241.3875087272284,990.0,969.5847639811442,20.415236018855808,0.92211252104465,0.48,988.5978874789554,0.5349,0.5349,0.5349,0.5349,18.478223497811197,18.478223497811197,18.478223497811197,18.478223497811197,,0.9354264040181052,0.9354264040181052,0.9354264040181052,0.9354264040181052,46.61666854166113,46.61666854166113,46.61666854166113,46.61666854166113,0.9494229845552165,0.9494229845552165,0.9494229845552165,0.9494229845552165,0.98,0.98,0.98,0.98,45.68433517082791,45.68433517082791,45.68433517082791,45.68433517082791,182.73734068331163,4385.696176399479,0.1193582851905106,4.614579310184637e-05,0.225
2002-03-27,2002-04-07,1617.808,0.96221627423111,1556.6811861812837,0.223,2002,3,27,2002.03,2001,6,178,26,0.1344972544860629,25.682811065219088,0.0164984399459609,0.7000000000000001,4,Mod_Dry,41,8,7,6,67,129.0,0.082868606073702,1427.6811861812837,1100.0,,4,275.0,275.0,275.0,275.0,327.6811861812837,59.0,10.0,17.781149637744075,15.240985403780636,225.659051139759,100.0,18.0,24.781149637744075,21.240985403780638,292.659051139759,1242.781149637744,990.0,969.6677392168934,20.33226078310656,0.9257225169154942,0.48,988.5942774830844,0.5349,0.5349,0.5349,0.5349,18.391638266191077,18.391638266191077,18.391638266191077,18.391638266191077,,0.9351536605385018,0.9351536605385018,0.9351536605385018,0.9351536605385018,46.38470383472277,46.38470383472277,46.38470383472277,46.38470383472277,0.9446986524383456,0.9446986524383456,0.9446986524383456,0.9446986524383456,0.98,0.98,0.98,0.98,45.45700975802831,45.45700975802831,45.45700975802831,45.45700975802831,181.8280390321132,4363.872936770717,0.1168049313155496,4.591617147275587e-05,0.225
2002-03-28,2002-04-08,1634.7221,0.9609900846319126,1570.9517292286578,0.221,2002,3,28,2002.03,2001,6,179,26,0.135730229405356,14.270543047374304,0.0090840111646085,0.7000000000000001,4,Mod_Dry,41,8,7,6,67,129.0,0.0821158267309329,1441.9517292286578,1100.0,,4,275.0,275.0,275.0,275.0,341.95172922865777,58.99999999999999,10.0,18.0,15.904731592030592,239.0469976366272,100.0,18.0,25.0,21.904731592030597,306.0469976366272,1243.0,990.0,969.7138440482772,20.286155951722776,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,18.3449665392045,18.3449665392045,18.3449665392045,18.3449665392045,,0.9350066445984944,0.9350066445984944,0.9350066445984944,0.9350066445984944,46.25972156583724,46.25972156583724,46.25972156583724,46.25972156583724,0.9421531887135892,0.9421531887135892,0.9421531887135892,0.9421531887135892,0.98,0.98,0.98,0.98,45.33452713452049,45.33452713452049,45.33452713452049,45.33452713452049,181.338108538082,4352.114604913967,0.1154320054296764,4.57924516510308e-05,0.22
2002-03-29,2002-04-09,1646.8728,0.9659758417726594,1590.8393392724963,0.219,2002,3,29,2002.03,2001,6,180,26,0.1374485189131437,19.887610043838773,0.0125013315630813,0.7000000000000001,4,Mod_Dry,41,8,7,6,67,129.0,0.081089269554393,1461.8393392724963,1100.0,,4,275.0,275.0,275.0,275.0,361.8393392724963,59.0,10.0,18.0,16.829736710348666,258.0096025621477,100.0,18.0,25.0,22.829736710348666,325.0096025621477,1243.0,990.0,969.7780963268804,20.22190367311964,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,18.280714260601364,18.280714260601364,18.280714260601364,18.280714260601364,,0.9348042499208944,0.9348042499208944,0.9348042499208944,0.9348042499208944,46.08772086596926,46.08772086596926,46.08772086596926,46.08772086596926,0.9386501194698424,0.9386501194698424,0.9386501194698424,0.9386501194698424,0.98,0.98,0.98,0.98,45.16596644864988,45.16596644864988,45.16596644864988,45.16596644864988,180.6638657945995,4335.932779070388,0.113565123350054,4.562218833196957e-05,0.22
2002-03-30,2002-04-10,1659.0815,0.9717907482149442,1612.2800522345722,0.217,2002,3,30,2002.03,2001,6,181,26,0.139300996513067,21.440712962075622,0.0132983800998836,0.7000000000000001,4,Mod_Dry,41,8,7,6,67,129.0,0.0800109136258368,1483.2800522345722,1100.0,,4,275.0,275.0,275.0,275.0,383.28005223457217,58.99999999999999,10.0,18.0,17.82697917370103,278.4530730608712,100.0,18.0,25.0,23.82697917370103,345.4530730608712,1243.0,990.0,969.847366322604,20.15263367739601,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,18.21144426487773,18.21144426487773,18.21144426487773,18.21144426487773,,0.934586049434365,0.934586049434365,0.934586049434365,0.934586049434365,45.90236651867092,45.90236651867092,45.90236651867092,45.90236651867092,0.934875081846658,0.934875081846658,0.934875081846658,0.934875081846658,0.98,0.98,0.98,0.98,44.9843191882975,44.9843191882975,44.9843191882975,44.9843191882975,179.93727675319,4318.49464207656,0.1116042318478122,4.543870625080555e-05,0.215
2002-03-31,2002-04-11,1671.3483,0.969982977775391,1621.1794009338375,0.216,2002,3,31,2002.03,2001,6,182,26,0.1400699002406835,8.899348699265373,0.0054894286802183,0.7000000000000001,4,Mod_Dry,41,8,7,6,67,129.0,0.0795716994218486,1492.1794009338375,1100.0,,4,275.0,275.0,275.0,275.0,392.1794009338376,59.0,10.000000000000004,18.0,18.2409023690157,286.9384985648219,100.0,18.0,25.0,24.2409023690157,353.9384985648219,1243.0,990.0,969.8761180645556,20.1238819354445,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,18.182692522926224,18.182692522926224,18.182692522926224,18.182692522926224,,0.9344954814472176,0.9344954814472176,0.9344954814472176,0.9344954814472176,45.82545584740025,45.82545584740025,45.82545584740025,45.82545584740025,0.9333086730631416,0.9333086730631416,0.9333086730631416,0.9333086730631416,0.98,0.98,0.98,0.98,44.90894673045224,44.90894673045224,44.90894673045224,44.90894673045224,179.63578692180897,4311.258886123415,0.1108056189329413,4.536257245500227e-05,0.215
2002-04-01,2002-04-12,1683.6732,0.9730775912922432,1638.344661979303,0.214,2002,4,1,2002.04,2001,7,183,27,0.1415529787950118,17.165261045465513,0.0104771977739579,0.75,4,Mod_Dry,45,11,10,10,72,148.0,0.09033508237589,1490.344661979303,1100.0,,4,275.0,275.0,275.0,275.0,390.3446619793031,54.99999999999999,6.9999999999999964,14.999999999999996,26.374639322925884,286.9700226563772,100.0,18.0,25.0,36.37463932292589,358.9700226563772,1243.0,990.0,969.9315750617792,20.068424938220687,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,18.12723552570241,18.12723552570241,18.12723552570241,18.12723552570241,,0.9343207919059626,0.9343207919059626,0.9343207919059626,0.9343207919059626,45.67714851279188,45.67714851279188,45.67714851279188,45.67714851279188,0.9302881570833376,0.9302881570833376,0.9302881570833376,0.9302881570833376,0.98,0.98,0.98,0.98,44.76360554253604,44.76360554253604,44.76360554253604,44.76360554253604,179.05442217014416,4297.30613208346,0.1092898376791037,4.521576317427883e-05,0.215
2002-04-02,2002-04-13,1696.0563,0.97387137230227,1651.7406763829104,0.213,2002,4,2,2002.04,2001,7,184,27,0.1427103944394834,13.396014403607294,0.0081102406661938,0.75,4,Mod_Dry,45,11,10,10,72,148.0,0.089602443117221,1503.7406763829104,1100.0,,4,275.0,275.0,275.0,275.0,403.7406763829104,55.000000000000014,6.9999999999999964,15.0,27.279775431277727,299.46090095163265,100.0,18.0,25.0,37.27977543127773,371.4609009516327,1243.0,990.0,969.9748544929296,20.025145507070533,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,18.083956094552256,18.083956094552256,18.083956094552256,18.083956094552256,,0.9341844616978396,0.9341844616978396,0.9341844616978396,0.9341844616978396,45.56144365766874,45.56144365766874,45.56144365766874,45.56144365766874,0.9279316427223776,0.9279316427223776,0.9279316427223776,0.9279316427223776,0.98,0.98,0.98,0.98,44.65021478451536,44.65021478451536,44.65021478451536,44.65021478451536,178.60085913806145,4286.420619313475,0.1081288737946281,4.510122705506603e-05,0.215
2002-04-03,2002-04-14,1708.4979,0.9756355469043254,1666.8712830513916,0.212,2002,4,3,2002.04,2001,7,185,27,0.1440176788556402,15.130606668481278,0.0090772495886923,0.75,4,Mod_Dry,45,11,10,10,72,148.0,0.0887890993772894,1518.8712830513916,1100.0,,4,275.0,275.0,275.0,275.0,418.8712830513916,54.99999999999999,6.9999999999999964,15.000000000000004,28.302113719688624,313.56916933170305,100.0,18.0,25.0,38.30211371968862,385.5691693317031,1243.0,990.0,970.0237379913968,19.97626200860316,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,18.03507259608488,18.03507259608488,18.03507259608488,18.03507259608488,,0.9340304786776674,0.9340304786776674,0.9340304786776674,0.9340304786776674,45.43079495241409,45.43079495241409,45.43079495241409,45.43079495241409,0.9252707729615904,0.9252707729615904,0.9252707729615904,0.9252707729615904,0.98,0.98,0.98,0.98,44.52217905336581,44.52217905336581,44.52217905336581,44.52217905336581,178.0887162134632,4274.129189123118,0.1068401129854803,4.497189803370284e-05,0.21
2002-04-04,2002-04-15,1720.9979,0.9796730877109254,1686.0153266370185,0.209,2002,4,4,2002.04,2001,7,186,27,0.1456717242214384,19.144043585626832,0.0113546082785689,0.75,4,Mod_Dry,45,11,10,10,72,148.0,0.0877809339344534,1538.0153266370185,1100.0,,4,275.0,275.0,275.0,275.0,438.01532663701846,55.0,7.0,15.0,29.59563017817693,331.41969645884154,100.0,18.0,25.0,39.595630178176926,403.4196964588416,1243.0,990.0,970.0855879783658,19.914412021634234,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.973222609115957,17.973222609115957,17.973222609115957,17.973222609115957,,0.9337824980978104,0.9337824980978104,0.9337824980978104,0.9337824980978104,45.26297300999917,45.26297300999917,45.26297300999917,45.26297300999917,0.9218528107942804,0.9218528107942804,0.9218528107942804,0.9218528107942804,0.98,0.98,0.98,0.98,44.35771354979919,44.35771354979919,44.35771354979919,44.35771354979919,177.43085419919674,4258.340500780721,0.105236797908063,4.4805771262423416e-05,0.21
2002-04-05,2002-04-16,1720.9979,0.9796730877109254,1686.0153266370185,0.209,2002,4,5,2002.04,2001,7,187,27,0.1456717242214384,0.0,0.0,0.75,4,Mod_Dry,45,11,10,10,72,148.0,0.0877809339344534,1538.0153266370185,1100.0,,4,275.0,275.0,275.0,275.0,438.01532663701846,55.0,7.0,15.0,29.59563017817693,331.41969645884154,100.0,18.0,25.0,39.595630178176926,403.4196964588416,1243.0,990.0,970.0855879783658,19.914412021634234,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.973222609115957,17.973222609115957,17.973222609115957,17.973222609115957,,0.9337824980978104,0.9337824980978104,0.9337824980978104,0.9337824980978104,45.26297300999917,45.26297300999917,45.26297300999917,45.26297300999917,0.9218528107942804,0.9218528107942804,0.9218528107942804,0.9218528107942804,0.98,0.98,0.98,0.98,44.35771354979919,44.35771354979919,44.35771354979919,44.35771354979919,177.43085419919674,4258.340500780721,0.105236797908063,4.4805771262423416e-05,0.21
2002-04-06,2002-04-17,1758.8504,0.981668277899988,1726.6076432517052,0.204,2002,4,6,2002.04,2001,7,188,27,0.1491789003769473,40.59231661468675,0.0235098673247151,0.75,4,Mod_Dry,45,11,10,10,72,148.0,0.0857172158240148,1578.6076432517052,1100.0,,4,275.0,275.0,275.0,275.0,478.6076432517052,55.0,7.0,15.0,32.33835427376387,369.26928897794136,100.0,18.0,25.0,42.33835427376387,441.26928897794136,1243.0,990.0,970.2167323858902,19.783267614109832,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.842078201591555,17.842078201591555,17.842078201591555,17.842078201591555,,0.9331090715651726,0.9331090715651726,0.9331090715651726,0.9331090715651726,44.90030007522724,44.90030007522724,44.90030007522724,44.90030007522724,0.9144663966441392,0.9144663966441392,0.9144663966441392,0.9144663966441392,0.98,0.98,0.98,0.98,44.002294073722695,44.002294073722695,44.002294073722695,44.002294073722695,176.00917629489078,4224.220231077379,0.101939301023488,4.444676169062899e-05,0.205
2002-04-07,2002-04-18,1766.4846,0.981668277899988,1734.1018952188492,0.204,2002,4,7,2002.04,2001,7,189,27,0.1498264037469085,7.4942519671440095,0.0043216906617809,0.75,4,Mod_Dry,45,11,10,10,72,148.0,0.0853467725328343,1586.1018952188492,1100.0,,4,275.0,275.0,275.0,275.0,486.1018952188492,55.0,7.0,15.0,32.84472264992225,376.257172568927,100.0,18.0,25.0,42.84472264992225,448.257172568927,1243.0,990.0,970.2409445845532,19.759055415446824,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.817866002928547,17.817866002928547,17.817866002928547,17.817866002928547,,0.932984741925038,0.932984741925038,0.932984741925038,0.932984741925038,44.83339461076545,44.83339461076545,44.83339461076545,44.83339461076545,0.91310375989339,0.91310375989339,0.91310375989339,0.91310375989339,0.98,0.98,0.98,0.98,43.93672671855014,43.93672671855014,43.93672671855014,43.93672671855014,175.74690687420056,4217.925764980813,0.1013475086779838,4.4380532038939535e-05,0.205
2002-04-08,2002-04-19,1771.5858,0.9864250135611264,1747.536546789699,0.202,2002,4,8,2002.04,2001,7,190,28,0.15098715764263,13.434651570849836,0.0076877657268626,0.75,4,Mod_Dry,45,11,10,10,72,148.0,0.084690646540058,1599.536546789699,1100.0,,4,275.0,275.0,275.0,275.0,499.5365467896991,55.0,7.0,15.0,33.752469377682374,388.7840774120167,100.0,18.0,25.0,43.75246937768237,460.7840774120167,1243.0,990.0,970.2843488434744,19.71565115652561,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.774461744007333,17.774461744007333,17.774461744007333,17.774461744007333,,0.9327618610554776,0.9327618610554776,0.9327618610554776,0.9327618610554776,44.71349645272589,44.71349645272589,44.71349645272589,44.71349645272589,0.9106618422143766,0.9106618422143766,0.9106618422143766,0.9106618422143766,0.98,0.98,0.98,0.98,43.819226523671375,43.819226523671375,43.819226523671375,43.819226523671375,175.2769060946855,4206.645746272452,0.1002994223020267,4.426184497340543e-05,0.2
2002-04-09,2002-04-20,1776.6965,0.9864250135611264,1752.577869106506,0.201,2002,4,9,2002.04,2001,7,191,28,0.1514227278908021,5.0413223168070544,0.0028765183023663,0.75,4,Mod_Dry,45,11,10,10,72,148.0,0.0844470323452463,1604.577869106506,1100.0,,4,275.0,275.0,275.0,275.0,504.5778691065059,55.0,7.0,15.0,34.0930992639531,393.4847698425528,100.0,18.0,25.0,44.0930992639531,465.4847698425528,1243.0,990.0,970.300636192498,19.699363807502092,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.75817439498382,17.75817439498382,17.75817439498382,17.75817439498382,,0.932678225518242,0.932678225518242,0.932678225518242,0.932678225518242,44.66851840681665,44.66851840681665,44.66851840681665,44.66851840681665,0.9097457923995244,0.9097457923995244,0.9097457923995244,0.9097457923995244,0.98,0.98,0.98,0.98,43.77514803868032,43.77514803868032,43.77514803868032,43.77514803868032,175.10059215472128,4202.414211713311,0.0999103065497401,4.421732125119224e-05,0.2
2002-04-10,2002-04-21,1779.2554,0.9864250135611264,1755.1020320737075,0.201,2002,4,10,2002.04,2001,7,192,28,0.1516408155711683,2.5241629672013914,0.0014381858838252,0.75,4,Mod_Dry,45,11,10,10,72,148.0,0.0843255818153964,1607.1020320737075,1100.0,,4,275.0,275.0,275.0,275.0,507.1020320737075,55.0,7.0,15.0,34.26365081579105,395.83838125791647,100.0,18.0,25.0,44.26365081579105,467.83838125791647,1243.0,990.0,970.308791180546,19.69120881945412,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.75001940693584,17.75001940693584,17.75001940693584,17.75001940693584,,0.9326363496546156,0.9326363496546156,0.9326363496546156,0.9326363496546156,44.64600090159988,44.64600090159988,44.64600090159988,44.64600090159988,0.9092871874052928,0.9092871874052928,0.9092871874052928,0.9092871874052928,0.98,0.98,0.98,0.98,43.75308088356788,43.75308088356788,43.75308088356788,43.75308088356788,175.01232353427153,4200.2957648225165,0.0997163243708908,4.419503119552311e-05,0.2
2002-04-11,2002-04-22,1784.3803,0.9843384976948736,1756.4342238183276,0.2,2002,4,11,2002.04,2001,7,193,28,0.1517559169379035,1.332191744620104,0.0007584637822212,0.78,4,Mod_Dry,45,11,10,10,72,148.0,0.0842616239156747,1608.4342238183276,1100.0,,4,275.0,275.0,275.0,275.0,508.4342238183276,55.0,7.0,15.0,34.35366377150862,397.08056004681896,100.0,18.0,25.0,44.35366377150862,469.08056004681896,1243.0,990.0,970.313095184644,19.686904815356115,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.74571540283784,17.74571540283784,17.74571540283784,17.74571540283784,,0.9326142485935724,0.9326142485935724,0.9326142485935724,0.9326142485935724,44.63411745332364,44.63411745332364,44.63411745332364,44.63411745332364,0.9090451619821516,0.9090451619821516,0.9090451619821516,0.9090451619821516,0.98,0.98,0.98,0.98,43.74143510425717,43.74143510425717,43.74143510425717,43.74143510425717,174.96574041702866,4199.177770008688,0.0996141717374813,4.4183267782077945e-05,0.2
2002-04-12,2002-04-23,1784.3803,0.9843384976948736,1756.4342238183276,0.2,2002,4,12,2002.04,2001,7,194,28,0.1517559169379035,0.0,0.0,0.78,4,Mod_Dry,45,11,10,10,72,148.0,0.0842616239156747,1608.4342238183276,1100.0,,4,275.0,275.0,275.0,275.0,508.4342238183276,55.0,7.0,15.0,34.35366377150862,397.08056004681896,100.0,18.0,25.0,44.35366377150862,469.08056004681896,1243.0,990.0,970.313095184644,19.686904815356115,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.74571540283784,17.74571540283784,17.74571540283784,17.74571540283784,,0.9326142485935724,0.9326142485935724,0.9326142485935724,0.9326142485935724,44.63411745332364,44.63411745332364,44.63411745332364,44.63411745332364,0.9090451619821516,0.9090451619821516,0.9090451619821516,0.9090451619821516,0.98,0.98,0.98,0.98,43.74143510425717,43.74143510425717,43.74143510425717,43.74143510425717,174.96574041702866,4199.177770008688,0.0996141717374813,4.4183267782077945e-05,0.2
2002-04-13,2002-04-24,1784.3803,0.9843384976948736,1756.4342238183276,0.2,2002,4,13,2002.04,2001,7,195,28,0.1517559169379035,0.0,0.0,0.78,4,Mod_Dry,45,11,10,10,72,148.0,0.0842616239156747,1608.4342238183276,1100.0,,4,275.0,275.0,275.0,275.0,508.4342238183276,55.0,7.0,15.0,34.35366377150862,397.08056004681896,100.0,18.0,25.0,44.35366377150862,469.08056004681896,1243.0,990.0,970.313095184644,19.686904815356115,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.74571540283784,17.74571540283784,17.74571540283784,17.74571540283784,,0.9326142485935724,0.9326142485935724,0.9326142485935724,0.9326142485935724,44.63411745332364,44.63411745332364,44.63411745332364,44.63411745332364,0.9090451619821516,0.9090451619821516,0.9090451619821516,0.9090451619821516,0.98,0.98,0.98,0.98,43.74143510425717,43.74143510425717,43.74143510425717,43.74143510425717,174.96574041702866,4199.177770008688,0.0996141717374813,4.4183267782077945e-05,0.2
2002-04-14,2002-04-25,1784.3803,0.9843384976948736,1756.4342238183276,0.2,2002,4,14,2002.04,2001,7,196,28,0.1517559169379035,0.0,0.0,0.78,4,Mod_Dry,45,11,10,10,72,148.0,0.0842616239156747,1608.4342238183276,1100.0,,4,275.0,275.0,275.0,275.0,508.4342238183276,55.0,7.0,15.0,34.35366377150862,397.08056004681896,100.0,18.0,25.0,44.35366377150862,469.08056004681896,1243.0,990.0,970.313095184644,19.686904815356115,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.74571540283784,17.74571540283784,17.74571540283784,17.74571540283784,,0.9326142485935724,0.9326142485935724,0.9326142485935724,0.9326142485935724,44.63411745332364,44.63411745332364,44.63411745332364,44.63411745332364,0.9090451619821516,0.9090451619821516,0.9090451619821516,0.9090451619821516,0.98,0.98,0.98,0.98,43.74143510425717,43.74143510425717,43.74143510425717,43.74143510425717,174.96574041702866,4199.177770008688,0.0996141717374813,4.4183267782077945e-05,0.2
2002-04-15,2002-04-26,1797.234,0.9856727560705408,1771.4845900836826,0.199,2002,4,15,2002.04,2001,7,197,29,0.1530562685832302,15.050366265355024,0.0084959058349155,0.78,4,Mod_Dry,45,11,10,10,72,148.0,0.0835457450933901,1623.4845900836826,1100.0,,4,275.0,275.0,275.0,275.0,523.4845900836826,55.0,7.0,15.0,35.37058041105964,411.114009672623,100.0,18.0,25.0,45.37058041105964,483.114009672623,1243.0,990.0,970.3617194448858,19.638280555114196,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.697091142595916,17.697091142595916,17.697091142595916,17.697091142595916,,0.93236456301723,0.93236456301723,0.93236456301723,0.93236456301723,44.49990046178127,44.49990046178127,44.49990046178127,44.49990046178127,0.9063116183662172,0.9063116183662172,0.9063116183662172,0.9063116183662172,0.98,0.98,0.98,0.98,43.60990245254564,43.60990245254564,43.60990245254564,43.60990245254564,174.43960981018256,4186.550635444381,0.0984708592931888,4.405040651772287e-05,0.2
2002-04-16,2002-04-27,1797.234,0.9856727560705408,1771.4845900836826,0.199,2002,4,16,2002.04,2001,7,198,29,0.1530562685832302,0.0,0.0,0.78,4,Mod_Dry,45,11,10,10,72,148.0,0.0835457450933901,1623.4845900836826,1100.0,,4,275.0,275.0,275.0,275.0,523.4845900836826,55.0,7.0,15.0,35.37058041105964,411.114009672623,100.0,18.0,25.0,45.37058041105964,483.114009672623,1243.0,990.0,970.3617194448858,19.638280555114196,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.697091142595916,17.697091142595916,17.697091142595916,17.697091142595916,,0.93236456301723,0.93236456301723,0.93236456301723,0.93236456301723,44.49990046178127,44.49990046178127,44.49990046178127,44.49990046178127,0.9063116183662172,0.9063116183662172,0.9063116183662172,0.9063116183662172,0.98,0.98,0.98,0.98,43.60990245254564,43.60990245254564,43.60990245254564,43.60990245254564,174.43960981018256,4186.550635444381,0.0984708592931888,4.405040651772287e-05,0.2
2002-04-17,2002-04-28,1797.234,0.9856727560705408,1771.4845900836826,0.199,2002,4,17,2002.04,2001,7,199,29,0.1530562685832302,0.0,0.0,0.78,4,Mod_Dry,45,11,10,10,72,148.0,0.0835457450933901,1623.4845900836826,1100.0,,4,275.0,275.0,275.0,275.0,523.4845900836826,55.0,7.0,15.0,35.37058041105964,411.114009672623,100.0,18.0,25.0,45.37058041105964,483.114009672623,1243.0,990.0,970.3617194448858,19.638280555114196,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.697091142595916,17.697091142595916,17.697091142595916,17.697091142595916,,0.93236456301723,0.93236456301723,0.93236456301723,0.93236456301723,44.49990046178127,44.49990046178127,44.49990046178127,44.49990046178127,0.9063116183662172,0.9063116183662172,0.9063116183662172,0.9063116183662172,0.98,0.98,0.98,0.98,43.60990245254564,43.60990245254564,43.60990245254564,43.60990245254564,174.43960981018256,4186.550635444381,0.0984708592931888,4.405040651772287e-05,0.2
2002-04-18,2002-04-29,1797.234,0.9856727560705408,1771.4845900836826,0.199,2002,4,18,2002.04,2001,7,200,29,0.1530562685832302,0.0,0.0,0.78,4,Mod_Dry,45,11,10,10,72,148.0,0.0835457450933901,1623.4845900836826,1100.0,,4,275.0,275.0,275.0,275.0,523.4845900836826,55.0,7.0,15.0,35.37058041105964,411.114009672623,100.0,18.0,25.0,45.37058041105964,483.114009672623,1243.0,990.0,970.3617194448858,19.638280555114196,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.697091142595916,17.697091142595916,17.697091142595916,17.697091142595916,,0.93236456301723,0.93236456301723,0.93236456301723,0.93236456301723,44.49990046178127,44.49990046178127,44.49990046178127,44.49990046178127,0.9063116183662172,0.9063116183662172,0.9063116183662172,0.9063116183662172,0.98,0.98,0.98,0.98,43.60990245254564,43.60990245254564,43.60990245254564,43.60990245254564,174.43960981018256,4186.550635444381,0.0984708592931888,4.405040651772287e-05,0.2
2002-04-19,2002-04-30,1797.234,0.9856727560705408,1771.4845900836826,0.199,2002,4,19,2002.04,2001,7,201,29,0.1530562685832302,0.0,0.0,0.78,4,Mod_Dry,45,11,10,10,72,148.0,0.0835457450933901,1623.4845900836826,1100.0,,4,275.0,275.0,275.0,275.0,523.4845900836826,55.0,7.0,15.0,35.37058041105964,411.114009672623,100.0,18.0,25.0,45.37058041105964,483.114009672623,1243.0,990.0,970.3617194448858,19.638280555114196,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.697091142595916,17.697091142595916,17.697091142595916,17.697091142595916,,0.93236456301723,0.93236456301723,0.93236456301723,0.93236456301723,44.49990046178127,44.49990046178127,44.49990046178127,44.49990046178127,0.9063116183662172,0.9063116183662172,0.9063116183662172,0.9063116183662172,0.98,0.98,0.98,0.98,43.60990245254564,43.60990245254564,43.60990245254564,43.60990245254564,174.43960981018256,4186.550635444381,0.0984708592931888,4.405040651772287e-05,0.2
2002-04-20,2002-05-01,1810.1471,0.988013942331584,1788.450572471084,0.198,2002,4,20,2002.04,2001,7,202,29,0.1545221294615016,16.965982387401258,0.0094864139096444,0.78,4,Mod_Dry,45,11,10,10,72,148.0,0.0827531955750445,1640.450572471084,1100.0,,4,275.0,275.0,275.0,275.0,540.4505724710839,55.0,7.0,15.0,36.51693057237053,426.93364189871335,100.0,18.0,25.0,46.51693057237053,498.93364189871335,1243.0,990.0,970.4165326187529,19.58346738124726,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.642277968728983,17.642277968728983,17.642277968728983,17.642277968728983,,0.9320830973694234,0.9320830973694234,0.9320830973694234,0.9320830973694234,44.34867880143195,44.34867880143195,44.34867880143195,44.34867880143195,0.9032317474833392,0.9032317474833392,0.9032317474833392,0.9032317474833392,0.98,0.98,0.98,0.98,43.461705225403314,43.461705225403314,43.461705225403314,43.461705225403314,173.84682090161326,4172.323701638718,0.0972052700687226,4.390071234889224e-05,0.2
2002-04-21,2002-05-02,1823.1197,0.9916635128780744,1807.9212860992209,0.195,2002,4,21,2002.04,2001,7,203,29,0.1562043991189727,19.470713628136988,0.0107696688887086,0.79,4,Mod_Dry,45,11,10,10,72,148.0,0.0818619710592187,1659.9212860992209,1100.0,,4,275.0,275.0,275.0,275.0,559.9212860992209,55.0,7.0,15.0,37.83251933102844,445.0887667681925,100.0,18.0,25.0,47.83251933102844,517.0887667681925,1243.0,990.0,970.4794380012436,19.520561998756307,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.57937258623803,17.57937258623803,17.57937258623803,17.57937258623803,,0.9317600782303324,0.9317600782303324,0.9317600782303324,0.9317600782303324,44.17523445387515,44.17523445387515,44.17523445387515,44.17523445387515,0.899699276046337,0.899699276046337,0.899699276046337,0.899699276046337,0.9799699276046336,0.9799699276046336,0.9799699276046336,0.9799699276046336,43.29040130968175,43.29040130968175,43.29040130968175,43.29040130968175,173.161605238727,4155.878525729448,0.0957793940312198,4.372767809058762e-05,0.195
2002-04-22,2002-05-03,1836.1519,0.9915954842125744,1820.7199323683387,0.194,2002,4,22,2002.04,2001,7,204,30,0.1573102021566244,12.798646269117851,0.0070294426076116,0.79,4,Mod_Dry,45,11,10,10,72,148.0,0.081286527031912,1672.7199323683387,1100.0,,4,275.0,275.0,275.0,275.0,572.7199323683387,55.0,7.0,15.0,38.69729272759046,457.0226396407483,100.0,18.0,25.0,48.69729272759046,529.0226396407484,1243.0,990.0,970.5207874738054,19.4792125261946,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.538023113676324,17.538023113676324,17.538023113676324,17.538023113676324,,0.931547748688728,0.931547748688728,0.931547748688728,0.931547748688728,44.061284319205,44.061284319205,44.061284319205,44.061284319205,0.8973784993728106,0.8973784993728106,0.8973784993728106,0.8973784993728106,0.9797378499372812,0.9797378499372812,0.9797378499372812,0.9797378499372812,43.16850796437315,43.16850796437315,43.16850796437315,43.16850796437315,172.6740318574926,4144.176764579823,0.094838326745225,4.360455349936682e-05,0.195
2002-04-23,2002-05-04,1854.4974,0.9909847503011144,1837.7786428730656,0.192,2002,4,23,2002.04,2001,7,205,30,0.1587840747442328,17.058710504726832,0.0092822443937308,0.79,4,Mod_Dry,45,11,10,10,72,148.0,0.0805320056220842,1689.7786428730656,1100.0,,4,275.0,275.0,275.0,275.0,589.7786428730656,55.0,7.0,15.0,39.84990830223416,472.9287345708314,100.0,18.0,25.0,49.84990830223416,544.9287345708315,1243.0,990.0,970.5759002308208,19.424099769179293,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.482910356661016,17.482910356661016,17.482910356661016,17.482910356661016,,0.9312647446814544,0.9312647446814544,0.9312647446814544,0.9312647446814544,43.909479196469086,43.909479196469086,43.909479196469086,43.909479196469086,0.8942867453456025,0.8942867453456025,0.8942867453456025,0.8942867453456025,0.9794286745345602,0.9794286745345602,0.9794286745345602,0.9794286745345602,43.00620300890056,43.00620300890056,43.00620300890056,43.00620300890056,172.02481203560225,4128.595488854454,0.0936047508783047,4.344060909989956e-05,0.19
2002-04-24,2002-05-05,1870.3155,0.9977817706837708,1866.166711327302,0.19,2002,4,24,2002.04,2001,7,206,30,0.1612368038586789,28.38806845423641,0.0152119680851265,0.79,4,Mod_Dry,45,11,10,10,72,148.0,0.0793069553227298,1718.166711327302,1100.0,,4,275.0,275.0,275.0,275.0,618.166711327302,55.0,7.0,15.0,41.768021035628514,499.3986902916736,100.0,18.0,25.0,51.768021035628514,571.3986902916736,1243.0,990.0,970.6676155289036,19.33238447109636,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.391195058578084,17.391195058578084,17.391195058578084,17.391195058578084,,0.9307937866257984,0.9307937866257984,0.9307937866257984,0.9307937866257984,43.65704083756407,43.65704083756407,43.65704083756407,43.65704083756407,0.8891454345736063,0.8891454345736063,0.8891454345736063,0.8891454345736063,0.9789145434573606,0.9789145434573606,0.9789145434573606,0.9789145434573606,42.73651220020338,42.73651220020338,42.73651220020338,42.73651220020338,170.94604880081351,4102.705171219524,0.0916027746948872,4.316819414161957e-05,0.19
2002-04-25,2002-05-06,1888.8793,1.0007678191571476,1890.32961771208,0.187,2002,4,25,2002.04,2001,7,207,30,0.1633244789703237,24.16290638477812,0.0127823772946134,0.79,4,Mod_Dry,45,11,10,10,72,148.0,0.0782932238977076,1742.32961771208,1100.0,,4,275.0,275.0,275.0,275.0,642.3296177120801,55.0,7.0,15.0,43.40064984541082,521.9289678666694,100.0,18.0,25.0,53.40064984541082,593.9289678666694,1243.0,990.0,970.7456803033776,19.254319696622478,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.313130284104197,17.313130284104197,17.313130284104197,17.313130284104197,,0.9303929240088752,0.9303929240088752,0.9303929240088752,0.9303929240088752,43.442357904039184,43.442357904039184,43.442357904039184,43.442357904039184,0.88477307340202,0.88477307340202,0.88477307340202,0.88477307340202,0.978477307340202,0.978477307340202,0.978477307340202,0.978477307340202,42.5073613864536,42.5073613864536,42.5073613864536,42.5073613864536,170.0294455458144,4080.706693099546,0.089946982765686,4.293672867318546e-05,0.185
2002-04-26,2002-05-07,1915.6039,1.0019327227762016,1919.306231287711,0.185,2002,4,26,2002.04,2001,7,208,30,0.1658280583832582,28.976613575630843,0.0150974415146819,0.79,4,Mod_Dry,45,11,10,10,72,148.0,0.0771111965289161,1771.306231287711,1100.0,,4,275.0,275.0,275.0,275.0,671.306231287711,55.0,7.0,15.0,45.35852914106155,548.9477021466495,100.0,18.0,25.0,55.35852914106155,620.9477021466495,1243.0,990.0,970.8392970549296,19.1607029450704,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.21951353255212,17.21951353255212,17.21951353255212,17.21951353255212,,0.9299122019896552,0.9299122019896552,0.9299122019896552,0.9299122019896552,43.18512865801038,43.18512865801038,43.18512865801038,43.18512865801038,0.8795341885541829,0.8795341885541829,0.8795341885541829,0.8795341885541829,0.9779534188554184,0.9779534188554184,0.9779534188554184,0.9779534188554184,42.23304421481235,42.23304421481235,42.23304421481235,42.23304421481235,168.9321768592494,4054.372244621986,0.0880173127692648,4.265964062102258e-05,0.185
2002-04-27,2002-05-08,1915.6039,1.0019327227762016,1919.306231287711,0.185,2002,4,27,2002.04,2001,7,209,30,0.1658280583832582,0.0,0.0,0.79,4,Mod_Dry,45,11,10,10,72,148.0,0.0771111965289161,1771.306231287711,1100.0,,4,275.0,275.0,275.0,275.0,671.306231287711,55.0,7.0,15.0,45.35852914106155,548.9477021466495,100.0,18.0,25.0,55.35852914106155,620.9477021466495,1243.0,990.0,970.8392970549296,19.1607029450704,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.21951353255212,17.21951353255212,17.21951353255212,17.21951353255212,,0.9299122019896552,0.9299122019896552,0.9299122019896552,0.9299122019896552,43.18512865801038,43.18512865801038,43.18512865801038,43.18512865801038,0.8795341885541829,0.8795341885541829,0.8795341885541829,0.8795341885541829,0.9779534188554184,0.9779534188554184,0.9779534188554184,0.9779534188554184,42.23304421481235,42.23304421481235,42.23304421481235,42.23304421481235,168.9321768592494,4054.372244621986,0.0880173127692648,4.265964062102258e-05,0.185
2002-04-28,2002-05-09,1929.0568,1.0011440795968398,1931.263794526025,0.183,2002,4,28,2002.04,2001,7,210,30,0.1668611918470486,11.957563238314153,0.0061915742801199,0.79,4,Mod_Dry,45,11,10,10,72,148.0,0.0766337568277784,1783.263794526025,1100.0,,4,275.0,275.0,275.0,275.0,683.2637945260251,55.0,7.0,15.0,46.1664726031098,560.0973219229153,100.0,18.0,25.0,56.1664726031098,632.0973219229153,1243.0,990.0,970.8779291823148,19.122070817685085,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.180881405166808,17.180881405166808,17.180881405166808,17.180881405166808,,0.9297138260155317,0.9297138260155317,0.9297138260155317,0.9297138260155317,43.07905053573903,43.07905053573903,43.07905053573903,43.07905053573903,0.8773737379987582,0.8773737379987582,0.8773737379987582,0.8773737379987582,0.9777373737998758,0.9777373737998758,0.9777373737998758,0.9777373737998758,42.11999773660561,42.11999773660561,42.11999773660561,42.11999773660561,168.47999094642245,4043.5197827141383,0.0872382071387462,4.254545225919759e-05,0.185
2002-04-29,2002-05-10,1929.0568,1.0011440795968398,1931.263794526025,0.183,2002,4,29,2002.04,2001,7,211,31,0.1668611918470486,0.0,0.0,0.79,4,Mod_Dry,45,11,10,10,72,148.0,0.0766337568277784,1783.263794526025,1100.0,,4,275.0,275.0,275.0,275.0,683.2637945260251,55.0,7.0,15.0,46.1664726031098,560.0973219229153,100.0,18.0,25.0,56.1664726031098,632.0973219229153,1243.0,990.0,970.8779291823148,19.122070817685085,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.180881405166808,17.180881405166808,17.180881405166808,17.180881405166808,,0.9297138260155317,0.9297138260155317,0.9297138260155317,0.9297138260155317,43.07905053573903,43.07905053573903,43.07905053573903,43.07905053573903,0.8773737379987582,0.8773737379987582,0.8773737379987582,0.8773737379987582,0.9777373737998758,0.9777373737998758,0.9777373737998758,0.9777373737998758,42.11999773660561,42.11999773660561,42.11999773660561,42.11999773660561,168.47999094642245,4043.5197827141383,0.0872382071387462,4.254545225919759e-05,0.185
